datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/10/06 10:30:00,0.7525325287153671,0.7134278699480663,102.37302287327496,126.17997897480944,3.355075755931003,2.758426966292135,0.9823086436946715,1.0013442741509186,3.0163189413996325,2.93,
2025/10/06 10:45:00,0.7325618334036563,0.6965148881330465,100.21198222300922,123.27593624732813,3.345069139980947,2.7681970884658456,0.9822370199008816,1.0003710125454746,2.9610399464355672,2.92,
2025/10/06 11:00:00,0.7209637520849753,0.6861272164727219,98.1984285231184,120.64146486680526,3.3511943781226208,2.7653631284916207,0.9818140579475714,0.9993499631679107,2.9277886647331615,2.94,
2025/10/06 11:15:00,0.7032364299101438,0.6717113144589134,96.15607263338853,117.96544620366622,3.3387187497061093,2.7580824972129316,0.9816740829786101,0.9984266721038616,2.885925602233471,2.93,
2025/10/06 11:30:00,0.720440431185752,0.6853006597236935,98.99099455209247,120.92693726874381,3.3763578446522415,2.804419889502762,0.9819828979408834,0.9988540119463014,2.9054030067597174,2.89,
2025/10/06 11:45:00,0.7200593769596916,0.6843917062079701,98.62597299760064,120.36515382010936,3.383167123806559,2.80242825607064,0.9818358427963144,0.9986108647933604,2.902652927194056,2.89,
2025/10/06 12:00:00,0.7111804584767957,0.6774492076550285,98.05730153957278,119.51745713523528,3.3758634910416934,2.797356828193833,0.9816529302918496,0.998053774945606,2.883136957203721,2.89,
2025/10/06 12:15:00,0.7085368811264487,0.6749705283842383,97.61963482119377,118.86933857168988,3.3858662011013405,2.7964796479647966,0.9816582219655287,0.9977560275702508,2.8731572531589946,2.88,
2025/10/06 12:30:00,0.7084056078012666,0.6742365815445823,97.42457717445426,118.47981620873614,3.393713159297929,2.791437980241493,0.9817689966096504,0.9976727959121467,2.871075904992907,2.88,
2025/10/06 12:45:00,0.7036752847668886,0.6702838095802869,96.9945999243928,117.84161624134279,3.385374856847817,2.7949561403508776,0.9817837951066787,0.9975064852573619,2.8598411134910027,2.88,
2025/10/06 13:00:00,0.6251064978684788,0.6072847865605175,86.84978606344326,105.2551969817352,3.3442785788078773,2.868995633187773,0.9805011710163,0.9922710130493166,2.6417501304035795,2.79,
2025/10/06 14:45:00,0.7426034075849044,0.684036471718336,87.29089875409528,105.62398599166285,3.3651102717661523,2.683807439824945,0.9791283453667129,0.9977767921841603,2.9894517522115542,2.97,
2025/10/06 15:00:00,0.709520581060873,0.6696167078758072,92.39587173837594,112.39905490108718,3.3291822794751273,2.7591564927857934,0.9809425710912767,0.9981902055671124,2.901906207439678,2.96,
2025/10/06 15:15:00,0.6794359763146957,0.6486262200079695,91.49009059133745,111.17579908208032,3.326472483929916,2.79490022172949,0.9810210894879408,0.9965897017265135,2.8145920155465767,2.92,
2025/10/06 15:30:00,0.6744250393423789,0.6451892924511369,91.63392310858268,111.30470628309628,3.320526406632349,2.8048780487804876,0.9809143365385254,0.9962986699771227,2.8011015400745256,2.94,
2025/10/06 15:45:00,0.6622643343617401,0.637002463495992,91.47352144932374,111.10282845112569,3.3210316272135354,2.811320754716981,0.9810122004016956,0.995659194470716,2.76876936376332,2.89,
2025/10/06 16:00:00,0.6738478662674902,0.645913392800406,92.51807091186876,112.47256200139034,3.311792933696656,2.818687430478309,0.9812808494556703,0.9967216165318749,2.8000562211107245,2.91,
2025/10/06 16:15:00,0.6767524229274974,0.6485690427177492,92.99384907195268,113.0878200550992,3.3085692579931116,2.821826280623608,0.9812877996078505,0.9969634902940219,2.8086558977412572,2.89,
2025/10/06 16:30:00,0.6742033497224481,0.6464940602764856,92.81632005646628,112.9229607527076,3.314968029496843,2.824972129319955,0.9813002291567436,0.9967606756361843,2.7990040640414673,2.9,
2025/10/06 16:45:00,0.6772379428013892,0.64875080957272,93.01643367414182,113.21762207173188,3.3048617536052953,2.8281249999999996,0.9813781207195502,0.9971586049186506,2.8090221094662016,2.89,
2025/10/06 17:00:00,0.6765826935323875,0.648383795354619,92.98753857608295,113.16822229781731,3.310088329648548,2.8281249999999996,0.9813173037287055,0.9970024990743358,2.806135543573235,2.9,
2025/10/06 17:15:00,0.6778734860463116,0.6492082814443932,93.08670483571778,113.28891018230844,3.30616353581499,2.8281249999999996,0.9812929840401559,0.9971137360827738,2.810513711066776,2.9,
2025/10/06 17:30:00,0.674159919727786,0.6465946147316327,92.98130746213516,113.10946991610045,3.309966790085535,2.824972129319955,0.9812248366317722,0.9967712482144253,2.800755193253024,2.89,
2025/10/06 17:45:00,0.6740117890018689,0.6463654293445544,93.03651385858126,113.16240378118583,3.304497112511311,2.824972129319955,0.9813343377819339,0.9969170326411193,2.801757881396514,2.89,
2025/10/06 18:00:00,0.6762624499733451,0.648090510786312,93.1832976616358,113.34180859413983,3.308174484987855,2.8227424749163874,0.9813200388740135,0.9969861479399196,2.807338445512637,2.9,
2025/10/06 18:15:00,0.6739230105563738,0.6465368470064119,93.13585369775329,113.28496940632034,3.300900612871814,2.8205128205128203,0.9812624511921125,0.9969098736367504,2.8043194869306505,2.9,
2025/10/06 18:30:00,0.6754322413078149,0.6476267001778948,93.19828999114269,113.36178271876891,3.30583531033545,2.8182831661092527,0.9811450039038542,0.9968433119403999,2.807602837968351,2.91,
2025/10/06 18:45:00,0.6792232672597921,0.6504870396801958,93.63187407432869,113.87573349213581,3.3115241533607485,2.816053511705685,0.9812657910015841,0.9970697780101306,2.8165646717036528,2.9,
2025/10/06 19:00:00,0.6833849292160562,0.6538311241727377,94.1831125952439,114.54703240085395,3.3098906093065987,2.813823857302118,0.9813983590588459,0.9974265082523466,2.8288411150995594,2.91,
2025/10/06 19:15:00,0.6879738513048528,0.6576405444363557,94.6522615784368,115.11850269280534,3.315483392522921,2.8115942028985503,0.9814652320909076,0.9976573784012323,2.840405990561779,2.9,
2025/10/06 19:30:00,0.6905926196592008,0.6596139581735042,95.13253961503577,115.63715052997766,3.3207963793819966,2.805122494432071,0.9815419934910548,0.9977608979525594,2.8475834614456534,2.91,
2025/10/06 19:45:00,0.6947373207718462,0.6630487228969877,95.53090899015918,116.12272108476488,3.331567102485335,2.801781737193764,0.9814590123158365,0.997784827773785,2.8569045194033036,2.92,
2025/10/06 20:00:00,0.6977873684542233,0.6656057122684302,96.04612494694288,116.74988976079467,3.3282839492305527,2.799554565701559,0.9816894793540234,0.9981643709922227,2.8666911544971723,2.92,
2025/10/06 20:15:00,0.7019583973934095,0.6687451717104621,96.41386368500712,117.181273070338,3.3391288074451038,2.801781737193764,0.9816246046218892,0.9981977536181394,2.8739869444520645,2.91,
2025/10/06 20:30:00,0.7067414318822935,0.6725571085449773,96.87731257516187,117.74274141930665,3.3418417052561638,2.8062360801781736,0.9817001104540559,0.9984743332789877,2.884648257005024,2.92,
2025/10/06 20:45:00,0.7044679781606195,0.6711218651881435,97.01858349445354,117.9135353108512,3.341965835148972,2.8084632516703785,0.98163201957496,0.9983009135693725,2.878429243085737,2.91,
2025/10/06 21:00:00,0.7096797176425039,0.6752710062028977,97.65547834711973,118.67587507305602,3.334872616156585,2.8006681514476615,0.9817532860418927,0.9987612388801458,2.8969974311339217,2.91,
2025/10/06 21:15:00,0.7171875495472101,0.6810360231001107,98.21337987333148,119.3506632821453,3.3436268344456943,2.8084632516703785,0.9818142230935469,0.9990846492115719,2.911844817057544,2.92,
2025/10/06 21:30:00,0.720461255414256,0.68358972021689,98.44433196951503,119.6285744263004,3.356127344807965,2.8151447661469935,0.9817730169940606,0.9990613406995926,2.9148000404325853,2.91,
2025/10/06 21:45:00,0.6941971417958575,0.6627581984087986,95.70500940079737,116.23179160202315,3.324692793399788,2.814238042269188,0.981440114082216,0.9978045502176901,2.8542185109820006,2.91,
2025/10/06 22:00:00,0.6984432136537548,0.6657317934445345,96.0134779452053,116.60597542196872,3.338052281871156,2.8153503893214684,0.9815529592283428,0.997940026489321,2.860625513064132,2.91,
2025/10/06 22:15:00,0.7015876643407395,0.6681108579552374,96.24214839288393,116.88324407766731,3.348040958035866,2.8164627363737487,0.9814223943877834,0.9978835197177632,2.8658018968981644,2.9,
2025/10/06 22:30:00,0.7041649809105776,0.6703393511551449,96.59983597089406,117.30202764975307,3.3441818841483997,2.818687430478309,0.9815396342427744,0.9981585229935233,2.8734431133165645,2.91,
2025/10/06 22:45:00,0.7005938100078329,0.6677372250104019,96.29842445363637,116.93557564017733,3.3393592936572585,2.8197997775305894,0.9816424315350812,0.9981035545277576,2.865126570570089,2.9,
2025/10/06 23:00:00,0.6873844435469607,0.6568376522823111,94.67224433389038,114.96046066670138,3.3290418326073854,2.8209121245828697,0.9813656103604717,0.9973089725157431,2.8320286153330123,2.91,
2025/10/06 23:15:00,0.6747489811299086,0.6468220307366965,93.16415936379516,113.11413954525973,3.3117638329928085,2.8231368186874306,0.9812804104052443,0.9967590237968154,2.8025965437399245,2.9,
2025/10/06 23:30:00,0.6668121631264239,0.6402533091187543,91.80714169040678,111.46610920720819,3.297551388184091,2.824249165739711,0.9810305776525952,0.9963091573532754,2.784913194717313,2.91,
2025/10/25 04:15:00,0.7355625832134369,0.6778603753142686,94.27406749412731,110.27433419253079,3.5349568055235028,3.0236718666082396,0.9832805141064004,0.9978992041198267,2.84183041048962,2.83667525,
2025/10/25 04:30:00,0.7531801170288809,0.690071684311135,95.26739220363632,111.36572421025434,3.6106312601837187,3.0476754262768098,0.9826619884341353,0.9972968931721293,2.8559980181766575,2.8189085,
2025/10/25 04:45:00,0.7729736578338867,0.7056829184374104,97.33850840044718,114.34373549215212,3.5496250873018425,3.045690957382801,0.9836573206808299,0.9998951575740989,2.9205634382498102,2.81725175,
2025/10/25 05:00:00,0.7688786671415956,0.7038882075801598,96.81798766033744,114.25146973318753,3.515527006226189,3.0359748459928824,0.9839461388752575,1.000438518844602,2.9216902039363117,2.813342,
2025/10/25 05:15:00,0.7712287610320512,0.7060625394090202,97.12228044626838,114.76299851840234,3.5172941594626037,3.0141066965128793,0.9841240376273325,1.0006060172274298,2.930466043531911,2.82635825,
2025/10/25 05:30:00,0.7552543283695307,0.695666676927174,96.02417988615034,113.75789468725867,3.557569735783455,3.022162960408144,0.983340930809664,0.9987780445007532,2.8775157352471354,2.8196535,
2025/10/25 05:45:00,0.7491781064530727,0.6922343531855027,96.04818102502402,113.9548745088684,3.562959711656092,3.022030277482878,0.9834084141074021,0.9984125896828682,2.859630216399489,2.8116025,
2025/10/25 06:00:00,0.7457276810833058,0.6911049026085632,96.09406139882546,114.40616826705835,3.5492837279073735,3.0291955361109233,0.983581716111459,0.9985944425343886,2.852384020584742,2.8035085,
2025/10/25 06:15:00,0.7481809762199209,0.6942089382251188,96.19781693763457,115.04097506284316,3.5333375888195797,3.0427257286072775,0.9835479609647195,0.9990078623490395,2.85905607030209,2.8215195,
2025/10/25 06:30:00,0.7485430063736176,0.6956005469436285,96.30077940516075,115.53647546532305,3.5267175309460037,3.0610211726508907,0.9836204269207607,0.9992123455069591,2.8561994643579345,2.800227,
2025/10/25 06:45:00,0.7533416320398908,0.6996537643031496,96.611254176784,116.16777202767842,3.5450589134638038,3.0563069829675826,0.9835693257295788,0.9991906199658904,2.8624161645562385,2.81446775,
2025/10/25 07:00:00,0.7674715181799441,0.7102172812285866,97.5410352867671,117.55117662963069,3.5525075456185364,3.0453356538445977,0.983837899360922,0.9999809678691615,2.8951879077167457,2.81371525,
2025/10/25 07:15:00,0.779716997936858,0.7180625345223475,97.59026151179968,117.7207043464432,3.575508546804843,3.068691550127446,0.9835208961071987,0.99999165580951,2.908768055758606,2.79920875,
2025/10/25 07:30:00,0.7757985075839827,0.7171129047966914,97.30282839429135,118.09434859387588,3.531599349166933,3.033240204591029,0.9838559562881154,1.0007549591651226,2.9206297759851156,2.8346065,
2025/10/25 07:45:00,0.7519911449671169,0.70127308574301,95.84516544318008,116.64678305672285,3.5300430465690074,3.0404518761700787,0.9836319143689046,0.9994953260592205,2.8606521062985557,2.82818325,
2025/10/25 08:00:00,0.7381688995120859,0.6922545571872025,94.86785080554053,115.77764156560991,3.524354505079331,3.0477025772707607,0.9835366462945977,0.9988278703157434,2.8255963210113735,2.816817,
2025/10/25 08:15:00,0.7553677876157856,0.7071278279153073,97.55888103948986,119.40141289701843,3.541680222231497,3.0454994210755313,0.9837760137446326,0.9997569611888389,2.865729926953259,2.81797925,
2025/10/25 08:30:00,0.7554835826641203,0.7058065220844844,97.47679046350662,118.83443923657832,3.5729827367091405,3.0696719997347794,0.983754859149926,0.9991562692368571,2.8487325675360093,2.798101,
2025/10/25 08:45:00,0.7708059725633638,0.7169503176233111,98.08923477667919,119.818579718646,3.547859412428751,3.059810972053224,0.98400520710541,1.000458170534661,2.89480389348645,2.82397325,
2025/10/25 09:00:00,0.782342157411276,0.7252377883644017,98.35652137318894,120.37639752929464,3.5258254430181997,3.06837436261558,0.984095348771017,1.0014049543450458,2.92645018880956,2.83954375,
2025/10/25 09:15:00,0.7817059993018672,0.7242922763018875,97.9809126214578,119.94785808712867,3.537623575884313,3.065687834931132,0.9837985807552329,1.001032970750562,2.9217956024044622,2.83816,
2025/10/25 09:30:00,0.7693234229803438,0.7157067634688724,97.3029544549479,119.14266598952369,3.534667296109761,3.0626135934493957,0.9837044464062269,1.0004266530238959,2.8937991867297734,2.8384955,
2025/10/25 09:45:00,0.7627031214718041,0.7108974780290576,96.92696273842523,118.70695344328118,3.5263857278160287,3.059605430899421,0.9837057656364593,1.0002101353281694,2.880500609510081,2.825342,
2025/10/25 10:00:00,0.7616570867862364,0.7102531509053399,96.74993661535217,118.51368610339038,3.52615224259718,3.0591960507807663,0.9837511756775257,1.0001944413157653,2.877992530562089,2.8460085,
2025/10/25 10:15:00,0.7511457642191367,0.7028830345751008,95.9980084553234,117.61597413517272,3.534466501303907,3.0587876884053706,0.9834998915398413,0.9994086227932142,2.8507871293716263,2.82832275,
2025/10/25 10:30:00,0.7465130542676396,0.699538530231715,95.72273692570501,117.30150202883272,3.527669491843965,3.059642244091295,0.983620778657795,0.9993452826229597,2.8407782571904,2.83228625,
2025/10/25 10:45:00,0.7421245963136114,0.6963259021463729,95.33756127695838,116.85138540996117,3.5269859545643394,3.0624178195178793,0.9835476817363449,0.999081869050194,2.829439032229315,2.82637675,
2025/10/25 11:00:00,0.7442114109641769,0.6978813999203223,95.33985082388793,116.87783522995743,3.516999187843689,3.0610671283012385,0.9835295085534699,0.9992921827746523,2.837343160380592,2.83390875,
2025/10/25 11:15:00,0.7421047813229539,0.6962607566190011,95.08262549554537,116.58689537409145,3.5227381844414767,3.0577952057154754,0.9835642891605143,0.9991426566649558,2.831113646313848,2.8284925,
2025/10/25 11:30:00,0.7408926281588369,0.6952351514769946,94.85136403336395,116.32742514250018,3.5239819978323577,3.055159179214597,0.9834969092471845,0.999018796177206,2.8281497627073584,2.833157,
2025/10/25 11:45:00,0.7399564757936699,0.6947619661213783,94.70221384487324,116.16499728124109,3.524391078542455,3.052294859311607,0.9835685129507398,0.9990154483948264,2.8264428122258485,2.82907775,
2025/10/25 12:00:00,0.7316094850140447,0.6887007909971423,94.26827577009915,115.5824457593452,3.5248732652038988,3.04490241202849,0.9835411579241974,0.9985280573633261,2.807564087400784,2.8317615,
2025/10/25 12:15:00,0.722225638551599,0.68187136419186,93.70336429894294,114.83622930215859,3.5247268289222533,3.0463940431153547,0.9834006630755651,0.997903660829203,2.7842389787961093,2.8219165,
2025/10/25 12:30:00,0.7189855725812269,0.6792913830088131,93.40883547022726,114.42321306319592,3.5316197946679497,3.044890577959331,0.9833362494579985,0.9975652479518111,2.774375725570347,2.8119915,
2025/10/25 12:45:00,0.7166784666661073,0.6775601233156185,93.27225935608018,114.20660333138468,3.5318160788580495,3.0371990325765585,0.9833846926366709,0.9974376370826448,2.7701124163931308,2.80188975,
2025/10/25 13:00:00,0.7508060982880919,0.7009084892285773,94.61074745903353,115.87180391325886,3.5142288177248604,3.0264953795801284,0.9837630672848529,0.9996646411697276,2.857844851680844,2.8395865,
2025/10/25 13:15:00,0.754492922678353,0.7040778653779823,95.2507221023107,116.67157606069838,3.543044242793124,3.031087221254092,0.9834472294051914,0.9992772672571594,2.8587116008636175,2.8286055,
2025/10/25 13:30:00,0.7470595367465319,0.6982560780370708,94.20020892814163,115.40062987408947,3.5413081180452286,3.0356768421414393,0.98333012151392,0.9988462648821427,2.839274788532469,2.83742175,
2025/10/25 13:45:00,0.7499848971556913,0.7002375362192417,94.23641911816165,115.46119800098853,3.543052390492152,3.039372623291456,0.9831455918708528,0.9988366616881135,2.8447721836270103,2.841536,
2025/10/25 14:00:00,0.7503699015549988,0.7006565429195533,94.40553955966105,115.68719130396083,3.537201559080841,3.03711707660998,0.98340680054834,0.9991064916119761,2.8474505119805373,2.83453625,
2025/10/25 14:15:00,0.7450139183121097,0.6968217833609697,94.09548207761428,115.32598129326598,3.5421973355581655,3.0348625690936877,0.9832324936841349,0.9986562056767901,2.833753945687987,2.829381,
2025/10/25 14:30:00,0.7495287337756337,0.7000535177374969,94.31904401321195,115.617354386258,3.5447635177524734,3.035937888265239,0.9833432574814664,0.9989252314349604,2.8433054793437935,2.82602825,
2025/10/25 14:45:00,0.7556634985300463,0.7046796656117815,94.51753542952999,115.99640087201234,3.5379134848601437,3.035575046185518,0.983313001984396,0.9993375600972492,2.8603200396674517,2.8402305,
2025/10/25 15:00:00,0.7115581987053838,0.6734382402118162,91.3262623024024,112.41035850102698,3.4848813134074987,3.0453150836761704,0.983321228872634,0.9978878286478977,2.7659685597933676,2.75709575,
2025/10/25 15:15:00,0.7262330160471355,0.6830054402349522,91.83331789044075,112.79792897244573,3.5095038481073675,3.0587964162025556,0.9832745234022844,0.9982016638122174,2.7898593555951936,2.82482925,
2025/10/25 15:30:00,0.7191883110123086,0.6775819528860081,91.3227474464877,112.20302719282937,3.5074186934018607,3.0504812328942195,0.9830051651706353,0.9976700988701972,2.7750294891435665,2.819502,
2025/10/25 15:45:00,0.7293455316364184,0.6848258635410716,91.78181620673101,112.79947767049258,3.4989591356442267,3.0421653128750483,0.983178682283694,0.9984290898618683,2.8033715614747683,2.82961075,
2025/10/25 16:00:00,0.7188570561581318,0.6773706669730115,90.94897917767263,111.78521850003902,3.514843674579274,3.047275236805772,0.9828716221342892,0.9974728167583589,2.773031769437559,2.82431225,
2025/10/25 16:15:00,0.7243848267078076,0.6810132731942852,91.35416782539382,112.2558717862029,3.487922379879327,3.044166490208775,0.983332191477059,0.9984203692711163,2.7934817953254307,2.8168055,
2025/10/25 16:30:00,0.7170926617038657,0.6756589098923945,90.53657832939221,111.29814544394968,3.4963728213007594,3.0519386485560513,0.9828951495705239,0.9976630002617762,2.7724932126583712,2.82044175,
2025/10/25 16:45:00,0.713742845483881,0.6732104120326305,90.33848776363305,111.11424554919333,3.4751810071349225,3.0577726925714224,0.9832067448749253,0.9980144243777039,2.7684743583738616,2.819064,
2025/10/25 17:00:00,0.7132503665423948,0.6725884514607507,90.17244047119812,110.85303267462122,3.470578823717273,3.0604366574436055,0.9831925504409491,0.9980224327915499,2.7677420392291894,2.82631225,
2025/10/25 17:15:00,0.7138836712520272,0.6728126212500987,90.1582022982531,110.78169731236638,3.4628128057927223,3.0555529120227547,0.9833130646743774,0.998226352972192,2.7723080040889587,2.82847225,
2025/10/25 17:30:00,0.7105181305489627,0.6700332729432505,89.61994521408394,110.06510565968985,3.4790051233534505,3.054988353616518,0.9829299832533666,0.9975579438160458,2.7602513735866254,2.8253215,
2025/10/25 17:45:00,0.7091656410452999,0.668729464373772,89.41595602316572,109.75940359549872,3.4781711402283615,3.0547850515012085,0.9829501726876654,0.9974966555180013,2.757004693705763,2.829979999999999,
2025/10/25 18:00:00,0.7066765368316525,0.666610309539865,89.15996301571839,109.39152690255558,3.476136428161791,3.0512896553464603,0.9829033621935163,0.9973408056068083,2.7521895761368023,2.824989,
2025/10/25 18:15:00,0.7171729745983577,0.6739059048585782,89.61860164258611,109.90170711837254,3.4695133702490026,3.0444662002931033,0.9831201249953228,0.9981282987843678,2.780767495217615,2.84100575,
2025/10/25 18:30:00,0.7080508435667295,0.6669376484654693,88.87031520847694,108.92821009589176,3.4818427703524883,3.0472162853855793,0.982837670540174,0.9972709123946215,2.754706300699257,2.8377555,
2025/10/25 18:45:00,0.7059096599689219,0.6651150374057401,88.62274752665708,108.56974797315908,3.4834594723846086,3.0483904744168813,0.9828898133294691,0.997157913608143,2.7485948563313363,2.8427975,
2025/10/25 19:00:00,0.7033658418575186,0.6631680838920883,88.3512129156358,108.18309097851044,3.484579175964253,3.0475870131996214,0.9828781066185799,0.9969826825163397,2.7424227068401845,2.839761,
2025/10/25 19:15:00,0.7029138163330539,0.6624427432564006,88.11390651772153,107.83870223855573,3.4876206265699783,3.0467842486164978,0.9827464716021305,0.9968121881936551,2.740591933315947,2.834882,
2025/10/25 19:30:00,0.6977210098437222,0.6584418224565924,87.66281914250897,107.23315092817022,3.4927138441681307,3.0459819670494284,0.9826387096481115,0.9963684268696682,2.726880517632012,2.848743,
2025/10/25 19:45:00,0.6948140227306177,0.6562016180514794,87.41840194532563,106.88088713646434,3.4889983750292846,3.0451807954019503,0.9826725900524882,0.9962626801993261,2.720951913755549,2.8325445,
2025/10/25 20:00:00,0.6982048406816526,0.6583669432270839,87.49632390169683,106.91778537352833,3.48272589013042,3.0440280498581163,0.9827615707061517,0.9965808902549905,2.73082410583848,2.839035,
2025/10/25 20:15:00,0.6948751159772184,0.6556317088906302,87.0658258751002,106.33356422962069,3.4928147729426433,3.0428663297816785,0.9825399251178646,0.9960905097644834,2.7204664346374807,2.83252275,
2025/10/25 20:30:00,0.6938449681005269,0.654769452092784,86.90972736559199,106.0849257170198,3.495445420225429,3.0417064595167305,0.9826737369581053,0.9960784428665864,2.7174713652691223,2.83836175,
2025/10/25 20:45:00,0.6922517659122391,0.6533950742479768,86.61995865480657,105.6734838251774,3.499829842664997,3.0405478334716856,0.9825248234656883,0.9958089718566329,2.712867667322016,2.82729775,
2025/10/25 21:00:00,0.687109100933429,0.6494124849387825,86.40250364559499,105.35312794757928,3.4877618659778147,3.0328452247282405,0.9826977039186766,0.9957758719476888,2.704862156912043,2.82884975,
2025/10/25 21:15:00,0.6942905455959835,0.6540928962799707,86.49941048445073,105.40991312096209,3.4909429694627065,3.0418626293887363,0.9826483767761661,0.9960947153182426,2.719009345270805,2.83165525,
2025/10/25 21:30:00,0.6987202403542534,0.6565055019627586,86.45715775433828,105.22872145663723,3.5017385920385684,3.0471405903897213,0.9824714769135479,0.9960283172329202,2.725026395221479,2.84024725,
2025/10/25 21:45:00,0.7040376437702626,0.657898397835172,85.85456863120977,103.98118882600556,3.524068140178844,3.0215294405710185,0.9822444715841265,0.9956223199190425,2.7346986622205582,2.784606,
2025/10/25 22:00:00,0.7300805741394258,0.6720726976932931,85.16097135837134,102.53148773969829,3.539529489442919,3.0012357576472746,0.9822238755484068,0.9965099512788019,2.7919410049235744,2.775883,
2025/10/25 22:15:00,0.7961484249582249,0.727970382269616,94.38546838386961,115.09382105514968,3.5498271338531397,2.977499392903057,0.9829678120525831,1.0008050338670362,2.970177504303549,2.87626675,
2025/10/25 22:30:00,0.7265243781253136,0.684892549089721,92.66996717808028,114.04591051595179,3.500506844580409,3.020130733566206,0.9830285034125165,0.9986183815861657,2.8141739187805057,2.86467475,
2025/10/25 22:45:00,0.7071082838041196,0.6701943486443954,92.65405996673412,113.38179735804823,3.4962974987743882,3.060490149121448,0.9836428339860064,0.9977726091742303,2.755489293208617,2.7851115,
2025/10/25 23:00:00,0.7109346668955272,0.6727303266432835,93.0989041286052,113.68353843690662,3.5155940569852846,3.0653273746952956,0.9835000411235729,0.9975369784433256,2.758471522830231,2.805306,
2025/10/25 23:15:00,0.7129490018590076,0.674438793670263,93.42754029536971,114.04574411532462,3.5235295012074075,3.065956603219246,0.9835106364003653,0.9975517387383204,2.761787899588413,2.793174,
2025/10/25 23:30:00,0.7179316530548895,0.6781309976452243,93.96379540900166,114.66106238629942,3.525951312663458,3.06658558812459,0.9836288068308106,0.9978716615469582,2.7733621215192263,2.800691,
2025/10/25 23:45:00,0.720265412255384,0.6799772582686695,94.35811910421315,115.10283037850054,3.5266988575580718,3.067214603742376,0.983659213159055,0.9980051110737376,2.7791443727927456,2.797914,
2025/10/26 00:00:00,0.7183543870140713,0.678062097818031,93.96519625574899,114.6150989328089,3.5318677736163027,3.0617863551151414,0.9837579813421633,0.9978811875643965,2.7730466981630313,2.807050250000001,
2025/10/26 00:15:00,0.733534922740661,0.6898409960728535,95.8061526161963,116.91255100606007,3.548459667365866,3.055748369847779,0.9838473917038183,0.9985424658919994,2.8074858335950026,2.786802,
2025/10/26 00:30:00,0.6958304768933095,0.6611581457726521,91.45006882560094,111.63823721133124,3.5217563212400704,3.070652816425005,0.9833058098574196,0.9964327537481477,2.717575524112164,2.76682975,
2025/10/26 00:45:00,0.7046830934173212,0.6679964390936735,92.49359342296952,112.96692448310856,3.529487171535175,3.053217961987182,0.983468827054117,0.9969504524471795,2.741093029937374,2.7813835,
2025/10/26 01:00:00,0.7152009740070584,0.6761672104355659,93.51493380558318,114.26080026558506,3.533782152288879,3.058176761106641,0.98357368142702,0.9975476225418526,2.7644382533275293,2.788217,
2025/10/26 01:15:00,0.7153080247287483,0.6768940779424052,94.0570653364192,114.96998142111148,3.5373819886197033,3.063131964083344,0.9836752339824795,0.9975794490860966,2.762827281512291,2.77575675,
2025/10/26 01:30:00,0.7220184014621192,0.681552804608366,94.322411792479,115.34299467264063,3.550906020279193,3.063947074182113,0.9836022670422769,0.9977209502804739,2.7747006153785105,2.7875185,
2025/10/26 01:45:00,0.723548365155869,0.6829093116912923,94.43670630062338,115.53365376424267,3.551315484373457,3.059681214251213,0.9837067727533341,0.9978696342698136,2.779004178396365,2.78784875,
2025/10/26 02:00:00,0.7267745967286954,0.6851804646917486,94.52659328828254,115.69314374836483,3.555366022883277,3.0590166395128717,0.9836611162975591,0.9979565323353343,2.785361127493923,2.80478975,
2025/10/26 02:15:00,0.7263461876830919,0.6849471397494038,94.48535880571183,115.69072073892833,3.5525982135341563,3.0619961934250304,0.9836374717195122,0.9979480098903444,2.7839163894866417,2.798979,
2025/10/26 02:30:00,0.731946402372832,0.68897245197078,94.73141639399893,116.04131298523156,3.5536024719062347,3.062372707069195,0.983683948845923,0.9982589797247383,2.796453739374211,2.8026615,
2025/10/26 02:45:00,0.7419813138603132,0.696196770995453,95.22816732379876,116.69969754082607,3.5495081185478194,3.062175734350055,0.9837849789734614,0.9988895219712073,2.8210681100883233,2.8116365,
2025/10/26 02:00:00,0.7361516860843342,0.6918938858375082,94.59980859233903,116.0264311196559,3.5449147859220975,3.057139379141882,0.9836397200956231,0.9985643041597597,2.8090221809842917,2.80590225,
2025/10/26 02:15:00,0.7363799139321753,0.6920186417102626,94.34422303574195,115.81382960152725,3.5393266765843006,3.051589758150958,0.9837711678357071,0.9987567123801091,2.811713946807985,2.82312425,
2025/10/26 02:30:00,0.7323124123010376,0.6889847593416831,93.78607166626622,115.229130403032,3.5353355519663614,3.046032654896881,0.9836300542024953,0.9985172866954296,2.803878583457936,2.819438,
2025/10/26 02:45:00,0.7286227185927868,0.6863818811577183,93.24655357050256,114.66149858709102,3.5361364859193603,3.051898018113044,0.9837054085318725,0.9983911214277101,2.792833628618776,2.80997825,
2025/10/26 03:00:00,0.7207260853086376,0.6805178755274821,92.48885180289751,113.79089148727527,3.5290376833191694,3.059876267590845,0.9835234721893871,0.9979390648192628,2.773149589655532,2.808391,
2025/10/26 03:15:00,0.7277923056334684,0.6850091286929113,92.58141035284133,113.83445968028381,3.5410729205609592,3.0592698968404064,0.9837229220175674,0.9982449411523776,2.7854304746311374,2.820643,
2025/10/26 03:30:00,0.7257174347244061,0.683389761823697,92.15561630159486,113.41891349127013,3.5378643711336486,3.0483672259470485,0.9836574670641866,0.99815373112348,2.7833801425579248,2.82662825,
2025/10/26 03:45:00,0.723239435445862,0.6815924140190491,91.66333012370394,112.91549391429572,3.5352974490271456,3.049745585556482,0.9836121832660161,0.9980472041231653,2.7773222142816327,2.812911,
2025/10/26 04:00:00,0.7161367186536518,0.6762230443813911,90.91964481076033,112.09866357085525,3.529854535656628,3.057098589937197,0.9834844172126636,0.997670715412074,2.7591877631660946,2.8129705,
2025/10/26 04:15:00,0.7252623289356585,0.6823776551477535,91.00255474773951,112.30321289228536,3.523097779369215,3.0578759589112074,0.9835444418758295,0.9983011787416838,2.781601422686967,2.83131225,
2025/10/26 04:30:00,0.7151702409862496,0.6753350319487158,90.21325748449206,111.43077750694447,3.517339929774879,3.058654413994159,0.9835295274019553,0.9978531173721159,2.7584605196700522,2.8083555,
2025/10/26 04:45:00,0.7075077911738209,0.6697236665205392,89.4399221134542,110.57594210230377,3.518590092633259,3.060750221982481,0.983414753504252,0.9973682359171413,2.7387655636150243,2.816252,
2025/10/26 05:00:00,0.7022003968856757,0.6651326745728626,88.57375291548216,109.43315463187399,3.526372643486125,3.085156841119125,0.9831727204035492,0.9967510921426036,2.7168786325720173,2.77641,
2025/10/26 05:15:00,0.7227844399148222,0.6790301837072016,89.45924372549933,110.49201529296572,3.5103647405172933,3.0525728266024004,0.9836076493664396,0.9983107430246698,2.7756632232657115,2.8200615,
2025/10/26 05:30:00,0.7322752838593457,0.6851008744395366,89.26520225888828,110.35292338680452,3.528284498418476,3.054141086453828,0.9831695210292102,0.9983000683405974,2.7925296460652786,2.8269155,
2025/10/26 05:45:00,0.7676347342291412,0.7127753010612555,93.40887739325156,115.51431086080474,3.554805302125152,3.0550896488869332,0.9836210398419738,1.000028224946372,2.8721419904626675,2.861409,
2025/10/26 06:00:00,0.7495074443911821,0.698675043198767,91.13273574853116,112.7416058904624,3.540266166590733,3.0465195181379814,0.9834393091444681,0.9991929530580602,2.832858642916486,2.8295775,
2025/10/26 06:15:00,0.7418025928448625,0.6933725481734776,90.7652874092036,112.32493849412543,3.5439736631276886,3.0473226701945677,0.9834500884298742,0.998768363426172,2.8129473818235513,2.8037945,
2025/10/26 06:30:00,0.7393990235977212,0.6915577136339078,90.6232043596583,112.18808912778728,3.5460537010939017,3.0456702254662873,0.9834294300084752,0.9986010647427834,2.806397273461816,2.79363,
2025/10/26 06:45:00,0.7485287099492436,0.6980502074933863,91.1049560952764,112.78055686396264,3.5385837738587385,3.0415288378784893,0.9836303383076543,0.9992807187917987,2.830953563573002,2.82530025,
2025/10/26 07:00:00,0.7484632818324141,0.6979091683582964,90.90787573364359,112.54166172160821,3.5426493731362645,3.0506111237303584,0.9835208649295796,0.9991791953460071,2.8279639836631905,2.800151,
2025/10/26 07:15:00,0.7585304210741458,0.7047244835963954,91.37948577795515,113.12644294179933,3.531552580890501,3.048220081392927,0.9837081510848465,0.9999477343471053,2.8553210205423105,2.80818525,
2025/10/26 07:30:00,0.7495307903616208,0.6984036428097142,90.94709988555213,112.564145644564,3.5330787211763433,3.042897842479965,0.983647510037401,0.9994610006982223,2.835383377176707,2.82617075,
2025/10/26 07:45:00,0.741718710439246,0.6929397456819227,90.58154262520077,112.08155619084457,3.5309537498493055,3.04508714224157,0.9836800379925366,0.9991307950586557,2.8172306595725236,2.7988235,
2025/10/26 08:00:00,0.7312329985067031,0.6856408032263335,90.04642170531558,111.38793359919899,3.5323540212603484,3.050927672596715,0.9836686759924502,0.9985833918534508,2.7910107701738913,2.80190675,
2025/10/26 08:15:00,0.7326959463499821,0.6865847750277602,90.14777085861161,111.48155727563355,3.536823094092147,3.057415903840244,0.9835806687413452,0.9985494461102966,2.7921800159883134,2.80310375,
2025/10/26 08:30:00,0.7478994622175099,0.6975247185659197,91.07511742970831,112.59583728442557,3.534253874468977,3.0515618085319294,0.9837775762296921,0.9994837710953964,2.8310071584435397,2.8271595,
2025/10/26 08:45:00,0.7349665046815966,0.688400681389638,90.58870842592427,111.9362564578593,3.5291851217364956,3.058031518397301,0.9834164128647375,0.998637553052771,2.8007516411608195,2.809969,
2025/10/26 09:00:00,0.7512518097351293,0.7000199242735213,91.64017913429777,113.18157373859825,3.5271002955481565,3.05270471048726,0.9838007087605457,0.9997353737987205,2.8415845793331225,2.82530675,
2025/10/26 09:15:00,0.7513982319068623,0.6999802988678995,91.72390212268859,113.22951505327589,3.5411429385246898,3.0499370436457287,0.9836972910998288,0.9994990072311029,2.83926797187152,2.83141275,
2025/10/26 09:30:00,0.7492252602589291,0.6985679190170261,91.7416366702741,113.19311483025753,3.5396451576796326,3.053876104243585,0.9837506869393352,0.9994411537124755,2.833998388898694,2.82032325,
2025/10/26 09:45:00,0.7422428322985737,0.6935072398624069,91.29374921268746,112.58101167013714,3.552995834093946,3.0614998282387336,0.9834299016795774,0.9987053431913284,2.812623288934018,2.8168545,
2025/10/26 10:00:00,0.7452954965990681,0.6957745473453726,91.77565989936137,113.12524132345402,3.538779059711873,3.0463853701602104,0.9837451806668692,0.9992407643947755,2.827522759908527,2.821925,
2025/10/26 10:15:00,0.7334600062158508,0.6874630766320651,91.27744405139823,112.45757470825411,3.5465710586583064,3.040277559660169,0.9835775722115203,0.9984268145322265,2.799422037570151,2.8069655,
2025/10/26 10:30:00,0.7288107121344715,0.6841718983690861,91.1169491959912,112.20371881301436,3.550443517413327,3.0406038103219424,0.9835219168309529,0.9980942674494234,2.7876950248601218,2.816272,
2025/10/26 10:45:00,0.7250028745295893,0.681812067459642,91.21677827079802,112.27947639322274,3.5380765783487558,3.041517482000887,0.983837853405572,0.9982647968506018,2.781998819267209,2.81300425,
2025/10/26 11:00:00,0.7245242067186606,0.6813291262262967,91.0729944934382,112.0602905917656,3.547629947175065,3.055319848093189,0.9836470517784336,0.9979918217225717,2.7755006982180674,2.8180145,
2025/10/26 11:15:00,0.7245984274475271,0.6814258633159433,91.23950703105149,112.22824146867593,3.5351045442184144,3.0564664311785075,0.9837165157097744,0.9981983415925966,2.7789976967229775,2.80894475,
2025/10/26 11:30:00,0.7252681126826912,0.6819197230876765,91.34327304744696,112.31894088079264,3.5363881211089385,3.0576143169214154,0.9837698926692491,0.9982583377053899,2.78037382935951,2.804065749999999,
2025/10/26 11:45:00,0.7243905178303931,0.6814033187933674,91.34412473265881,112.28309340054018,3.5351166262976097,3.0587626856978654,0.9836757041423486,0.9981635154961488,2.7790066737402395,2.81037825,
2025/10/26 12:00:00,0.7277107182704243,0.683428697985778,91.52842659636553,112.47271740341708,3.534997041466477,3.059911644228115,0.983627085413726,0.9983067730272535,2.786737973442444,2.819961,
2025/10/26 12:15:00,0.7346216020932103,0.688202700872203,91.94096451253121,112.94338417185881,3.532614570208781,3.0591777418472645,0.9837047459917267,0.9987498728874261,2.8042452878081376,2.8144115,
2025/10/26 12:30:00,0.7513450080248616,0.6998054628946863,92.82418507614427,113.96557624099536,3.532659132129652,3.0627168623609835,0.9839706714593794,0.9997654166422885,2.8431456673538915,2.8276505,
2025/10/26 12:45:00,0.7540357628696455,0.7014437804616157,93.02908762589794,114.11896445354131,3.5384347230896167,3.0565267508346454,0.983902973371454,0.9997533949220495,2.849674200775404,2.83149625,
2025/10/26 13:00:00,0.7467010214716127,0.6961118822651226,92.73103224027176,113.65722957082144,3.5510372499790224,3.046489268170973,0.983679185938501,0.9990577806719527,2.831727043514118,2.82466125,
2025/10/26 13:15:00,0.7421182507116661,0.692864021945599,92.64910511191552,113.45809011787536,3.5518151408242766,3.0433582533062533,0.9836662870857948,0.9987816452321703,2.821667863397688,2.815629,
2025/10/26 13:30:00,0.7469498684779025,0.69628298889768,92.9281440617863,113.70095892360852,3.553695211173524,3.0402139336213474,0.983760883186522,0.9990409583245233,2.8337605988325403,2.828653,
2025/10/26 13:45:00,0.7446637232367717,0.6945054239522718,92.78333102296827,113.53780088647034,3.544976447545844,3.0427817056733777,0.9838112024789425,0.9990936909117846,2.830151233846752,2.82208825,
2025/10/26 14:00:00,0.7322897336129924,0.6862433671566661,92.25245600350227,112.91020441688607,3.541252678224311,3.0356926113105986,0.9838568866401484,0.9985713608134751,2.8043223768559677,2.80710075,
2025/10/26 14:15:00,0.7221903672977827,0.6789774337118821,91.7296584037485,112.27626302059988,3.5294678627424325,3.0468400664811215,0.9837832870959786,0.9981583459857813,2.780773315747112,2.8107135,
2025/10/26 14:30:00,0.7205594260790322,0.6780025427096926,91.51863372500561,111.97033625987902,3.5391512692739617,3.054209876518544,0.9836628039162476,0.9978620028107591,2.773280692405289,2.81853775,
2025/10/26 14:45:00,0.7106912140718915,0.6706810421052974,91.04197518114032,111.37238131105484,3.527181120798206,3.0582921135760817,0.9834778262785617,0.9973408755464507,2.7514924703944907,2.81099725,
2025/10/26 15:00:00,0.7128122618925167,0.6723781495047929,91.13488011290126,111.47165730445681,3.5366876623697654,3.0613457492002576,0.98369374302098,0.9974904867335416,2.753500885018637,2.8042715,
2025/10/26 15:15:00,0.7133404242415328,0.6726329235343963,91.21561426628283,111.55602188169311,3.528785006446235,3.064398823988069,0.9838025170468774,0.9976910398323975,2.7558141782309407,2.80791475,
2025/10/26 15:30:00,0.7071902302619171,0.6680644054451755,90.81618375949269,111.05459342911905,3.535140671498332,3.063932051700763,0.9836177827990732,0.9971409430211516,2.7395562936383775,2.7994995,
2025/10/26 15:45:00,0.711879811732691,0.6714104825479995,91.01138315201445,111.28149681865794,3.5389398658375133,3.060531836322221,0.983621915596651,0.9973520631834968,2.7507456243509485,2.8146955,
2025/10/26 16:00:00,0.7227066294768669,0.6790032382792308,91.61169590865693,112.00071531765208,3.532099188440472,3.0569384055027555,0.983814936104348,0.9981518159359394,2.7790642883158494,2.81273225,
2025/10/26 16:15:00,0.7214640370495974,0.6779177485620808,91.53538855875591,111.88718533312904,3.540645433636751,3.055014346628491,0.9839074854008668,0.9980410291759114,2.7740044103103036,2.80927,
2025/10/26 16:30:00,0.7235530052547186,0.6796028469656892,91.5990799563651,111.94312129003127,3.5433968376993876,3.057282076193255,0.983900579990718,0.9981069027872315,2.7781056902994075,2.8099845,
2025/10/26 16:45:00,0.7200897866482308,0.6770085213686143,91.43651233137955,111.72258098596113,3.5373812816112005,3.0595449747094285,0.9838290869698526,0.9979380978472527,2.7707357899971456,2.798424,
2025/10/26 17:00:00,0.7305208197542218,0.6842486089183804,91.77097248732304,112.1104230962133,3.5505339931871274,3.058992479184195,0.9837105876998682,0.9982383450084173,2.792504524428577,2.81610375,
2025/10/26 17:15:00,0.7358898352801,0.6877136132974321,92.09376874727704,112.4972692818408,3.5461610556612615,3.059264678033279,0.9839623400926996,0.9987479217346293,2.8057366087477353,2.80425125,
2025/10/26 17:30:00,0.7479797831857053,0.6959737074222292,92.66867713250876,113.22302918357894,3.5517729036295114,3.0584950464650356,0.9840828511632937,0.9993934976394652,2.8330021156498195,2.815547,
2025/10/26 17:45:00,0.7551072000320938,0.7014667162314268,93.37069413395527,114.1054960946806,3.55245240373661,3.055103286869687,0.9842126525101322,0.9998448004389511,2.851344595330731,2.81720125,
2025/10/26 18:00:00,0.7446531975701327,0.6946068969536991,93.1132898778033,113.81336606351354,3.5651622035278843,3.0572931802493652,0.9840305918041974,0.9990620184334986,2.8235192719562137,2.80160175,
2025/10/26 18:15:00,0.7515788639874355,0.6999543422147055,93.84389507607382,114.72893340695141,3.5598605397611167,3.0597146306282736,0.9842288798940286,0.999626125104301,2.841372666353402,2.82047525,
2025/10/26 18:30:00,0.7496321678484746,0.6991261586208167,94.08784965336486,115.05396690650443,3.5581712449301315,3.051858849702408,0.9840643330442129,0.9994481345562752,2.8402150230428678,2.80982575,
2025/10/26 18:45:00,0.7480257840799324,0.6985687036517021,94.3442129378655,115.38865510213994,3.56163010004562,3.057920596806953,0.9841518440329635,0.9994045467001302,2.8347588872924434,2.815632,
2025/10/26 19:00:00,0.7507600641944171,0.7009115712476439,94.89852067186764,116.07058544911276,3.5585041331083245,3.0628727558143365,0.9843815086302262,0.9997468129350555,2.841265645733122,2.81428475,
2025/10/26 19:15:00,0.749325462673866,0.700064846123183,95.0093728272731,116.17008586552109,3.580484057611539,3.0652486068780016,0.9841902384389788,0.9992693104822109,2.832011161727246,2.8066335,
2025/10/26 19:30:00,0.7532179456420133,0.7029340284454555,95.72255878963107,117.0072460127846,3.5775143372186395,3.064079844167716,0.9845513098319222,0.9997405715054999,2.8421074127168073,2.7944345,
2025/10/26 19:45:00,0.7665633658405216,0.7125623630293059,96.58858541749254,118.0955575100812,3.5847887809998764,3.0676644205897965,0.9846112734242065,1.0003669707887823,2.871473333055305,2.80542825,
2025/10/26 20:00:00,0.6819356746026429,0.6434773295048369,86.908016816305,104.62096575795589,3.6203379109272746,3.0730936825541812,0.9835183957247398,0.9937563645777563,2.6458796535488283,2.673929,
2025/10/26 20:15:00,0.7666414039109571,0.710873835919689,94.81603150334038,115.933646005431,3.5718551551712223,3.042225901421011,0.9843627799090096,1.0003494657709362,2.879642910138673,2.80648475,
2025/10/26 20:30:00,0.7284742566223419,0.6841740095465925,91.74960775060117,112.70351039911635,3.512974673970782,3.0263494695117563,0.984316090928226,0.99936921438946,2.808834122731645,2.88069725,
2025/10/26 20:45:00,0.6982798417080005,0.6616726825118064,90.0099919356665,110.1507052101461,3.539544842860655,3.0891481172631607,0.9839115401302793,0.9969171786818253,2.712686263999551,2.77779425,
2025/10/26 21:00:00,0.7145292195020133,0.6727955029413357,91.26260383928637,111.38798435067775,3.562484690932288,3.0674594664971555,0.9840853795503971,0.997517097954238,2.7497235521481533,2.8044195,
2025/10/26 21:15:00,0.7184719187268676,0.6759283541107068,91.48944770676849,111.77605035366982,3.5668629025176815,3.067420171220338,0.9839633525912599,0.997650007620492,2.758953229618437,2.7986605,
2025/10/26 21:30:00,0.7239472838762321,0.6802210662275896,92.0418972001634,112.47608113854974,3.561817139068737,3.0648673946829446,0.9841389951516152,0.998145727332954,2.774410432995764,2.808369,
2025/10/26 21:45:00,0.7263939150209954,0.6823566910102509,92.40876974232246,112.94960122922731,3.564567792572936,3.062333745209319,0.9843067442510466,0.9983776117277894,2.780649363354614,2.7991655,
2025/10/26 22:00:00,0.7288312344214133,0.6840686096739665,92.63709717800236,113.25211980281686,3.568245942132735,3.064445159416001,0.9841909396137218,0.9983953148347662,2.785283462648995,2.8102775,
2025/10/26 22:15:00,0.7207108937272173,0.6789717410342917,92.4737908680994,113.07532611317372,3.5695563887090236,3.06795623544387,0.9842343673667462,0.997993600837735,2.765665882744325,2.79393025,
2025/10/26 22:30:00,0.725324511937934,0.682443657097365,93.03912072490083,113.79756512811271,3.5540523730787674,3.0714721630928388,0.9845344508277479,0.9986569339616419,2.7797621615683097,2.81017575,
2025/10/26 22:45:00,0.714492282836412,0.6749152514895196,92.62851426362873,113.32785750075452,3.5573447731805703,3.073905641833821,0.9843907600210904,0.9979485919913159,2.7528591715964583,2.79274825,
2025/10/27 00:00:00,0.7195831210075507,0.6805193030868772,92.94580013943617,114.47288380045255,3.5427335132423985,3.080732006712436,0.984408638351599,0.9985295697773118,2.765098064416623,2.79726075,
2025/10/27 00:15:00,0.7222896421234293,0.6828319898279679,93.11014018723698,114.79822544598915,3.5482403306877557,3.08240784700609,0.9843859999474976,0.9986135189774157,2.7696501643817997,2.78724225,
2025/10/27 00:30:00,0.7277826960850947,0.6869655937550162,93.3154391508661,115.17370138705598,3.566985516939117,3.0867558162010154,0.9843970168719873,0.9987090734619264,2.7765838188952343,2.78684325,
2025/10/27 00:45:00,0.7265373276918061,0.6865118662445697,93.48716737082532,115.50817329877836,3.5562651312510436,3.0919013589524664,0.9844037460622912,0.9987987300396565,2.774997200404446,2.785711,
2025/10/27 01:00:00,0.7319063078654955,0.690699956488036,94.05555783264127,116.31044776630667,3.5463540440704895,3.0955275504358295,0.9845107527757044,0.9992819813799193,2.789075168150426,2.7951075,
2025/10/27 01:15:00,0.7323162411660615,0.691253028578853,94.35001611827737,116.71705139636552,3.5501181333186875,3.0954022219802604,0.9845136033857168,0.9992422782794643,2.788661048969497,2.77989475,
2025/10/27 01:30:00,0.737811813836558,0.6956742012243882,94.8076981271714,117.32601197546111,3.5639587835344955,3.0952770780491368,0.9844876470806447,0.9993235057074246,2.798141254048006,2.7795315,
2025/10/27 01:45:00,0.7348001953972868,0.6936054142610844,94.59827824591757,117.10958768910159,3.573566037132841,3.0952732608580673,0.9844682991719926,0.9990250326352911,2.787868924937076,2.83054725,
2025/10/27 02:00:00,0.7116321429315294,0.6752182040802877,91.37293194400304,113.15167603952038,3.5553849293581714,3.1104386191805093,0.9842399876377196,0.9978393849335586,2.7308394475980737,2.7762855,
2025/10/27 02:15:00,0.7078345272626891,0.6726219053944335,91.36411336818233,113.1856058265768,3.5555347579209124,3.1024744946618497,0.9842761799668297,0.9976390420906763,2.7229465069302177,2.78293075,
2025/10/27 02:30:00,0.7137908212583953,0.6772814318452239,91.76725544616271,113.75582438487429,3.559535808002763,3.0962179925202182,0.9843417061546741,0.9979570428607637,2.7372631199188833,2.785314,
2025/10/27 02:45:00,0.7109595756156526,0.6752991226758157,91.7054131194588,113.75465349017428,3.561486686803003,3.0927326442402516,0.9842765512127727,0.9977331825452904,2.7302616711848375,2.77380325,
2025/10/27 03:00:00,0.7179010644193144,0.6807349055653353,92.15931367280822,114.39296202038825,3.5644744961143,3.09095898403408,0.9844094389478588,0.9981632057942053,2.7461391999655578,2.786161,
2025/10/27 03:15:00,0.7183026572264868,0.6810756558300628,92.19536649231318,114.51317061419144,3.571933594756499,3.0891862345401258,0.9843155006591822,0.9980282614871493,2.7450988689426388,2.78983575,
2025/10/27 03:30:00,0.7178101310779224,0.6811233155292005,92.25609323558331,114.66385220467,3.576105672740939,3.0883095502013043,0.9843362265937224,0.9979653978690063,2.742871976874056,2.77501375,
2025/10/27 03:45:00,0.7190370470035349,0.6821588485707843,92.40074263361575,114.91644459158496,3.5766946394681254,3.093495480645838,0.9844060961637519,0.9980710253943162,2.7437915733099483,2.77176575,
2025/10/27 04:00:00,0.7172881243561754,0.6811455398283259,92.36702680584986,114.94740847135449,3.5785034579389103,3.0986781785899655,0.9843717377717516,0.9979305189732824,2.737619115801079,2.766134,
2025/10/27 04:15:00,0.7199767675722828,0.6832831259691204,92.5106071662441,115.20025456768354,3.5846235067033003,3.1015752071677567,0.9843099884024527,0.9979564871785988,2.741411635932558,2.77177525,
2025/10/27 04:30:00,0.7195296549392866,0.6834745180848052,92.62637898692815,115.41928079888048,3.5804925427349548,3.1034589668898045,0.9843656632807803,0.9980188073153591,2.740798072822133,2.76130075,
2025/10/27 04:45:00,0.7263245259725793,0.6885295380700034,93.40435111679597,116.46430007348216,3.584384046177042,3.1053408607142963,0.9845123063975751,0.9984307704848233,2.7547425264690073,2.76038175,
