datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/10/27 05:00:00,0.7370262624653388,0.6968533436319377,94.4587083866671,117.85558097718658,3.5961391570276695,3.1072212121446188,0.9846642549272924,0.9989478963415682,2.7765332379771475,2.75653175,
2025/10/27 05:15:00,0.7500939391758726,0.7072574842308957,96.03609115575165,119.89878964465778,3.616661760963058,3.1151493118394615,0.9846708073856546,0.9993684241816699,2.80088592186357,2.755702,
2025/10/27 05:30:00,0.7425125121967774,0.7010338306832784,95.27768623770116,118.77467608810989,3.6246410807116627,3.1087316933941582,0.9847273075550771,0.9988137907718345,2.7803719591498233,2.7712835,
2025/10/27 05:45:00,0.6832316094504124,0.6545933337385685,88.16423890950281,109.7218745805179,3.586443948287365,3.180025332236049,0.9841814966985125,0.9955508948240475,2.6294639787082676,2.70586375,
2025/10/27 06:00:00,0.7012460121883779,0.6688333247347857,90.62142684890276,112.74673984073458,3.6220885924430983,3.180733813114077,0.9842223063301371,0.99612599915062,2.6638468753102047,2.70296825,
2025/10/27 06:15:00,0.709500974771401,0.6750607437100383,91.5017921875135,113.76532950869183,3.6389864252943442,3.1772155398449042,0.9843079095427114,0.9963858742112837,2.6795914026009693,2.714158,
2025/10/27 06:30:00,0.7177091462047944,0.681502441872489,92.27134547613117,114.76499652855712,3.6418628434691045,3.180552916734819,0.984337163003357,0.9968386942622087,2.6979526959587887,2.70082375,
2025/10/27 06:45:00,0.721035176223718,0.684297319983918,92.87638231033837,115.58916113968922,3.642716924493303,3.1800216882342784,0.9845472130123628,0.9971862249759087,2.705914780312164,2.707284,
2025/10/27 07:00:00,0.7305989373096978,0.6915809647100415,93.75008788635074,116.75108002765134,3.644422253819778,3.1749264592726623,0.9846601535753383,0.9977817086347773,2.7292626194926743,2.71552325,
2025/10/27 07:15:00,0.7328098456855968,0.6934296886721475,94.24266587779186,117.4360709639913,3.642101852104137,3.1772364362221572,0.9846971314076712,0.9979814429650526,2.7347896072972264,2.70841675,
2025/10/27 07:30:00,0.7416520953549461,0.7003044116197527,94.88746210093255,118.31510358571892,3.6490928394165105,3.1724045294244316,0.9847779225834559,0.9984431551479435,2.755343645538097,2.73332375,
2025/10/27 07:45:00,0.7468924075191576,0.7044278992169244,95.26523697461876,118.86590183776654,3.6438869253533044,3.159676765548592,0.9847928258870309,0.9988086096726912,2.772129418592379,2.7469905,
2025/10/27 08:00:00,0.7516554823289632,0.7082015385624034,95.69107011696565,119.45976197665718,3.649872481598646,3.1506345909460682,0.9849262161221484,0.9990957700745003,2.7841359492285545,2.74499225,
2025/10/27 08:15:00,0.7516576074285657,0.7081883978578145,95.86226567408133,119.68195284098569,3.6537745631999674,3.1491898164538177,0.9849047823971613,0.9990392601917214,2.783495234915007,2.7450775,
2025/10/27 08:30:00,0.7557822533069205,0.711375320605471,96.27688985786203,120.20810857897263,3.6486860078102152,3.1477451568506467,0.9848799876877451,0.9992825070213974,2.7949552965969664,2.758748,
2025/10/27 08:45:00,0.7612774548358874,0.7153215367956294,96.72522211846568,120.77642916382727,3.6580740965024496,3.146300340321854,0.9850305407087507,0.9995503853862168,2.8055385384022107,2.74975525,
2025/10/27 09:00:00,0.7650117203195326,0.7180942181637955,96.92253894999088,121.0313705666661,3.664269649784111,3.1448551804859965,0.9850995807744313,0.9997106121181987,2.8130282042400996,2.75621825,
2025/10/27 09:15:00,0.7542377276311143,0.7101174899242921,95.97454932048157,119.85292417988585,3.653098888354427,3.149863991042225,0.9849682842432624,0.9992240554287053,2.7893868926081744,2.74889075,
2025/10/27 09:30:00,0.7469516300201905,0.7040741784850959,95.00344780274473,118.58920205700625,3.6517397351439613,3.2020884175254856,0.9850310081503065,0.998906521463871,2.7598942325824223,2.7251695,
2025/10/27 09:45:00,0.7382681523463467,0.6975598313021014,94.13379428340268,117.4740480096986,3.6595086346032053,3.1933333335143264,0.9849219488093226,0.9982874749537357,2.739586062376811,2.7375975,
2025/10/27 10:00:00,0.7396653023920697,0.6979399498735401,93.8655875744816,117.10985379870844,3.657496061548553,3.18459182445229,0.985077330694081,0.9984710771621741,2.744096826616204,2.74046725,
2025/10/27 10:15:00,0.7325457651164033,0.6925571556462935,93.03991452568201,116.04743822148953,3.6593427169796264,3.1824538624739556,0.9848842857358482,0.9979326012057763,2.7274617533853514,2.7285805,
2025/10/27 10:30:00,0.7269013844840506,0.6882394254475719,92.48590244854444,115.31179895944356,3.651256214986066,3.207462270968609,0.9849320093674039,0.997744282113154,2.7104433748529835,2.72984625,
2025/10/27 10:45:00,0.7264024239247266,0.6875921247251381,92.18284947457384,114.9042618036616,3.6588361391281965,3.2004286603751577,0.9848076356949215,0.9975269638029676,2.708707895490608,2.73146875,
2025/10/27 11:00:00,0.7247563908232925,0.6862235314337957,91.86626404876164,114.47926766742425,3.6618742699768925,3.195188439220439,0.984734867165481,0.9973367264594925,2.705079541498698,2.727586,
2025/10/27 11:15:00,0.7169781001822407,0.6803595980244548,91.35845184221851,113.8153686279388,3.6530299687819006,3.191944233734207,0.9847600256060859,0.9970222276962952,2.6893747410771685,2.7294625,
2025/10/27 11:30:00,0.715263972326129,0.6786806389614981,91.01239200970556,113.35449200844299,3.6584329038755445,3.1860679321828007,0.9846713165196825,0.9967873336214697,2.6848452891740684,2.72793825,
2025/10/27 11:45:00,0.7104784902432971,0.675064011175772,90.56155709298143,112.7593213877879,3.6557533080406164,3.1892064309622885,0.9846497672654351,0.9965239193960844,2.6734442547410033,2.7222765,
2025/10/27 12:00:00,0.7091509653081746,0.6738555254852157,90.19945433930044,112.2742552469025,3.658697936328717,3.1939067077019048,0.9845430011624126,0.9963238601198651,2.6684261513896375,2.71803475,
2025/10/27 12:15:00,0.700596847604158,0.6673279460987112,89.70744913542671,111.58396671520077,3.6475528135382995,3.254311600873411,0.9845620659732245,0.9959606999177844,2.638282321318403,2.6927665,
2025/10/27 12:30:00,0.703234339447049,0.6692439536851759,89.96775986138006,111.85641892540086,3.654191776718332,3.2430961050877105,0.9845553298053442,0.9959962118930065,2.6450090863185087,2.704168,
2025/10/27 12:45:00,0.7037107150973065,0.6696767966328657,90.05041098044597,111.903993658208,3.664307500425202,3.2405817517940316,0.9844758925229944,0.9958186347081001,2.6444310784308485,2.70090225,
2025/10/27 13:00:00,0.704880628662019,0.670695056828665,90.2265853620811,112.06587663147104,3.669211044282399,3.2421681615040376,0.9845250003289793,0.9958308270624334,2.6457524400617847,2.6895735,
2025/10/27 13:15:00,0.703465546171541,0.6694550669722085,90.19622009967688,111.97277025227824,3.6767478604720605,3.2402624377918485,0.9843692500478782,0.9955245286009768,2.640980066689434,2.68280125,
2025/10/27 13:30:00,0.714502575959186,0.6772506165924009,90.96469547319941,112.88167603934156,3.6739014137880144,3.2313061132981127,0.9845659312441445,0.9962803534287682,2.6682211528714954,2.7066035,
2025/10/27 13:45:00,0.7142213892913526,0.6771340703489798,91.02395412169507,112.91995719037847,3.682452746951922,3.225543195495662,0.9845075636294773,0.9961050273439026,2.666905956987922,2.70031175,
2025/10/27 14:00:00,0.718734948808879,0.680032761471928,91.35381539467683,113.29333300734964,3.682233284718958,3.2266184070809705,0.9845485619479607,0.996360922002239,2.6764763424323093,2.69859425,
2025/10/27 14:15:00,0.7289567592412527,0.6874491236285835,91.9700077246008,114.04225189822027,3.6882177236384175,3.2177986196061803,0.9846169913942993,0.9968665407864966,2.700172571467782,2.697389,
2025/10/27 14:30:00,0.7302887950959978,0.6882321943027297,92.0164545871325,114.07781117615626,3.69708618374995,3.223840291622718,0.9844843661706647,0.9967244775791178,2.6996298071524945,2.69641525,
2025/10/27 14:45:00,0.7416232153208643,0.6963592534226056,92.84606321059357,115.0939520702212,3.689141093747141,3.2086051802857845,0.9847311680360009,0.9975527328028445,2.730128634789736,2.72423175,
2025/10/27 15:00:00,0.744882222063386,0.6986877613314216,93.02528860989591,115.30128036698193,3.6996779607565484,3.203268323728706,0.9846177566140213,0.9975035549938835,2.736178375224332,2.72902675,
2025/10/27 15:15:00,0.7480441003071354,0.7008322204204825,93.26205111039437,115.58262657517598,3.706017090293572,3.1946882252422375,0.9845825767041161,0.9975507006980789,2.7434444074121775,2.71634925,
2025/10/27 15:30:00,0.735772071265627,0.6920353367266027,92.34860473410559,114.43291648316048,3.7111861763641105,3.1983377071724792,0.9844126773514741,0.9967308451858361,2.713295124650913,2.69493925,
2025/10/27 15:45:00,0.7157391505661233,0.6764247477421992,89.8215149666026,111.35592916729463,3.6813688829408515,3.2261433643992388,0.9843016471222443,0.9959504018613258,2.6667864212613717,2.6825655,
2025/10/27 16:00:00,0.7435308597333953,0.6980105111412211,92.50241845357081,114.97272675318594,3.687087991238494,3.230051453562953,0.9844692099653423,0.9975950067701127,2.7304622937931344,2.7065505,
2025/10/27 16:15:00,0.7508668222777561,0.7068472284982391,93.44275731499883,117.24930319672185,3.6479541100668786,3.161689329054261,0.9844379700136763,0.9988940597316073,2.7775509817526287,2.745568,
2025/10/27 16:30:00,0.7128658288660746,0.6770048433865438,90.82248958485665,113.07685857757365,3.6582599208318674,3.2303193199249787,0.9844846458205058,0.9964000624956751,2.667873642491687,2.688567,
2025/10/27 16:45:00,0.7270345841561778,0.687821542109532,92.5217607340266,115.10594316759928,3.6841367662635998,3.2120438600565593,0.9846044856839664,0.9968906561415755,2.698629528559401,2.7617085,
2025/10/27 17:00:00,0.6951352499782659,0.6627066074663616,88.89246325696656,110.49452530962395,3.6680826226982193,3.223360351013334,0.9841501887289135,0.9949493023451419,2.6240681489256557,2.69638275,
2025/10/27 17:15:00,0.6889856329450463,0.6581979411146234,88.37757222676542,109.76595993246035,3.6534048287604612,3.2192237723142476,0.9839973737199259,0.9946062883892551,2.613754482163013,2.70292575,
2025/10/27 17:30:00,0.6930115718085352,0.6606761633270586,88.38298480835894,109.77614773664737,3.6617429193339155,3.2168897603645283,0.9839118131296881,0.9946722242588766,2.6209857190917103,2.70336125,
2025/10/27 17:45:00,0.6973545550392929,0.6637972769347026,88.4940114566158,109.9460521689044,3.659895655087552,3.213670012048745,0.9839542440346953,0.9949785883583503,2.6318190168875106,2.72114625,
2025/10/27 18:00:00,0.7026929101350314,0.6674162544350276,88.68218375564425,110.21182054894973,3.656673807915845,3.210711633338105,0.9840879909341858,0.9954172956630123,2.6448151397871267,2.719459,
2025/10/27 18:15:00,0.6996086169650204,0.6651944059610604,88.49637745750006,110.01501323273416,3.652419720032444,3.2029420563859414,0.9841951407586331,0.9953754988038498,2.6399684785051742,2.71366175,
2025/10/27 18:30:00,0.6942689655071324,0.6613276796411699,88.03055297184228,109.46697171287585,3.6576996464626634,3.2016081110589902,0.9840402514905887,0.9949079307207652,2.6267511695481116,2.706532,
2025/10/27 18:45:00,0.6977188803016826,0.6637313551642217,88.05419398090773,109.52437443294392,3.6568201026100824,3.2071197445506447,0.9840837302227299,0.9951512282212245,2.63345469387375,2.71463475,
2025/10/27 19:00:00,0.691634892914897,0.6592693072279242,87.61797503471966,109.00985518929787,3.651433095321412,3.212202454539699,0.9840191748901559,0.9948283942588875,2.619438478665874,2.71193025,
2025/10/27 19:15:00,0.692490652675439,0.6598068821656051,87.51489767735795,108.91281408088497,3.6518918180631186,3.2102532791376324,0.9839804124376739,0.9948514763688119,2.6214845415217827,2.708806,
2025/10/27 19:30:00,0.6910396667993942,0.6587548129498076,87.27017211365722,108.63709846689078,3.655391429455119,3.2134044565788527,0.9839545343640288,0.9947144954899456,2.616598878194987,2.7214055,
2025/10/27 19:45:00,0.7032913062551256,0.6684390676911074,88.98518191027414,110.79950776265923,3.653944748878917,3.2207680064880955,0.9842965351459513,0.9956707958050453,2.644159448474193,2.739759250000001,
2025/10/27 20:00:00,0.7178585980350172,0.6800127197538494,90.66440898207857,112.9243401459747,3.6683193728422796,3.2154544460525813,0.9843352258062068,0.9963343034167715,2.6766706977542887,2.7249155,
2025/10/27 20:15:00,0.7307245384433098,0.6895986055459851,91.80269349521579,114.37319271534605,3.6825008532841896,3.21710361884898,0.9843436963639064,0.9968652789436321,2.702848420686016,2.69790775,
2025/10/27 20:30:00,0.7169931973311361,0.6793393415176323,90.22217717914437,112.43369562179781,3.6767192470802925,3.220873815811951,0.9841923412158989,0.9961039954964772,2.671434510847732,2.71379825,
2025/10/27 20:45:00,0.733593117946691,0.6917821092048907,91.5274968238969,114.08860069185266,3.6821097085186762,3.2205060933829475,0.984462399216551,0.9971105199422845,2.7084693903196406,2.73389675,
2025/10/27 21:00:00,0.7182596008279168,0.6794963053796048,89.97118357091425,112.13240482272553,3.6772107768657945,3.213958151887215,0.9841977050777241,0.9961553435177298,2.674252601448382,2.7040615,
2025/10/27 21:15:00,0.7261114510626562,0.6854335564681018,90.51150204196152,112.78652240196203,3.6711183748559435,3.2137168768326765,0.984426966537946,0.9967816299087466,2.6935702972227995,2.70922475,
2025/10/27 21:30:00,0.729793263423877,0.6876359641229928,90.71215392035535,113.03132038751359,3.6717831477102085,3.2147773557718997,0.9843997624997345,0.9969354275819714,2.7008701887693505,2.672106,
2025/10/27 21:45:00,0.7315636162025542,0.6887446574510009,90.69742966557634,113.04426431184832,3.681829043408533,3.2021987125967546,0.9842121188290663,0.9967872306527588,2.7050993936474965,2.71016925,
2025/10/27 22:00:00,0.7384975344054724,0.6937612523843913,90.82162813570093,113.22892430721186,3.6904884096732617,3.2099808248057364,0.9843243943500667,0.9971279172819909,2.717007228886336,2.720939,
2025/10/27 22:15:00,0.726479654681188,0.6850673733059062,90.18545034800078,112.47559960883025,3.6866449010390947,3.2013521976180184,0.984305498260137,0.9965392133676405,2.6918803264600886,2.70684175,
2025/10/27 22:30:00,0.7327284019555418,0.6894452458028049,90.31947408666947,112.6822127700751,3.6902286935780864,3.193662389343806,0.9842738772596568,0.9968072171407031,2.706639713659754,2.7313555,
2025/10/27 22:45:00,0.7193541436545187,0.6802086910497265,89.6094977340463,111.83126182414112,3.683365800086892,3.1952834831879766,0.9842688428317753,0.9961806554950523,2.6774513504639676,2.71639475,
2025/10/27 23:00:00,0.7272363420269156,0.6850746815675356,89.80044583689144,111.99626559399603,3.687684943097277,3.208745736325589,0.9842232089704797,0.9964693980145506,2.690314292232286,2.73171875,
2025/10/27 23:15:00,0.7266098364899547,0.6847757203603557,89.6849697533034,111.8783200674981,3.6904532142959683,3.196852126576969,0.9842412816956866,0.9964143472180592,2.6906453078596706,2.70540975,
2025/10/27 23:30:00,0.726214515687882,0.6845014498660048,89.57311358119524,111.77109066745136,3.687408571721037,3.1951948216892743,0.9843059009673717,0.9964744066650584,2.690455769120742,2.70716125,
2025/10/27 23:45:00,0.7231326200318462,0.6821901072572111,89.25577737698454,111.40694219234132,3.6898008332675976,3.1943739877714807,0.9842359063862628,0.9962379684854961,2.682725179532157,2.71474175,
2025/10/28 00:00:00,0.7191788518727105,0.6785287051275338,88.81167414750712,110.64595960543431,3.685231772715597,3.197107474753911,0.9841723006639795,0.9960397173251649,2.675197763227426,2.72371175,
2025/10/28 00:15:00,0.7219941418162931,0.6806587727254304,89.3019035720521,111.2683478706296,3.6804294921486704,3.1989046630956666,0.9843634721278111,0.9963837394765653,2.682292133305607,2.69948725,
2025/10/28 00:30:00,0.7242477966738226,0.6828008911801626,89.54200861963918,111.57881947897049,3.684369900161326,3.2014839896066127,0.9844450568443784,0.9965213274041891,2.6866263990207537,2.7070105,
2025/10/28 00:45:00,0.726498723940232,0.684194811462515,89.72395104142345,111.81687090793507,3.6874364501369588,3.2040646491310762,0.984403088051263,0.9965825424405003,2.6903171381669098,2.70378225,
2025/10/28 01:00:00,0.726887839049778,0.6846356895998316,89.74547962477634,111.8550372248935,3.6963067375774434,3.2066465573362697,0.9842104907037619,0.9963757894787658,2.6891149945928543,2.68527925,
2025/10/28 01:15:00,0.727877774139798,0.685761575974086,90.14682293029989,112.36911537760778,3.6760197418986786,3.203975180234299,0.9844696851932949,0.9968429524254941,2.6968224976879718,2.699634000000001,
2025/10/28 01:30:00,0.7318986824778545,0.6886557588716771,90.35860007274574,112.64495759402975,3.687637683448676,3.2056289077410667,0.9844021362389466,0.9968808510628849,2.703125973106018,2.7091215,
2025/10/28 01:45:00,0.7315177851444334,0.6886768429879125,90.4917151606635,112.82278473951857,3.689770394499593,3.207283490789733,0.9844996229926612,0.9969108837427684,2.7017016616659864,2.7006925,
2025/10/28 02:00:00,0.7388198878411399,0.6939942068535723,91.05019513716722,113.53103857379077,3.688976283070384,3.2089393775137585,0.9847939650512587,0.9975054486703472,2.718005024175048,2.7047885,
2025/10/28 02:15:00,0.7349714085214414,0.6912981489674465,90.85637020641146,113.30093880587262,3.6912003126430846,3.2113462157755897,0.9844471585968397,0.9970498232692945,2.708702719767331,2.7173335,
2025/10/28 02:30:00,0.7435678713414194,0.6966460096814621,91.01629684157746,113.50728426459966,3.6711858368965635,3.207841414769759,0.9847528819080985,0.9979245793225616,2.7323360448820053,2.71298125,
2025/10/28 02:45:00,0.7238993704978083,0.6820515806995766,89.30148977493982,111.31280851131062,3.7002738892735607,3.2210402050223723,0.9841509145516659,0.9961400915039821,2.677926188476014,2.69740925,
2025/10/28 03:00:00,0.732570396630368,0.6879677605127602,89.4630177971211,111.54276409441056,3.6903373643967807,3.2054882005473333,0.9844819337740827,0.9969478358168956,2.7024565927910023,2.712174,
2025/10/28 03:15:00,0.726286536083758,0.6828836922934254,88.69774381111127,110.62629543282944,3.6828880953433067,3.2059560375237828,0.9843671854413706,0.9966435145411728,2.6891137819215802,2.7002425,
2025/10/28 03:30:00,0.7167804634001472,0.6761782058441791,87.89850700354832,109.6668274032731,3.667424156490536,3.2064241864786416,0.9843882721857811,0.9963480251441692,2.6709374604853777,2.6897285,
2025/10/28 03:45:00,0.703484314338961,0.6664732539365386,86.7374825194849,108.25517106863006,3.6668749956112974,3.206893076189921,0.9841271903531562,0.9954640953655323,2.6406425612527133,2.701645,
2025/10/28 04:00:00,0.7051297368341917,0.6676819205865634,86.4190234519326,107.8935425159534,3.6593923315731627,3.2094981550142934,0.9842335525576683,0.9957359287072666,2.645517369455097,2.7081005,
2025/10/28 04:15:00,0.7471343133533086,0.7015728228161917,91.72805775906764,115.05034417080802,3.665756267681365,3.19459676501891,0.9848638777111924,0.9985610924218588,2.7484581045535865,2.856818,
2025/10/28 04:30:00,0.7325644668735323,0.6939372061301161,92.26621317231093,115.9925937703051,3.6657304897477783,3.2114770948191254,0.9850123094012974,0.9980621297010768,2.7152834081398747,2.70504125,
2025/10/28 04:45:00,0.71596901692734,0.6802472570372073,91.16975033471998,113.90642346120416,3.6963241245373757,3.238695386509888,0.9849992787380144,0.9964820810317285,2.6615438581416244,2.6794025,
2025/10/28 05:00:00,0.6993641727091986,0.6673975184401497,89.68376466797758,111.84324032142617,3.7062979668738305,3.2508621947915515,0.9846324397944619,0.995088895427681,2.618108703816557,2.68178425,
2025/10/28 05:15:00,0.7279638712371886,0.6891247774276213,92.080375928989,114.98690493642806,3.7145029998968964,3.230738418593992,0.9849189401685523,0.9968329111203506,2.686764407536116,2.7113335,
2025/10/28 05:30:00,0.7295246905765264,0.6883638812305118,91.62910078056812,114.19514843120936,3.7020157173850943,3.2335482296856757,0.9850428859092866,0.9970280751901415,2.689661447010057,2.69764225,
2025/10/28 05:45:00,0.7333775735841608,0.6908505538505029,90.80605573282118,113.48120548612665,3.682787207621941,3.2082303345405085,0.9847859722283772,0.9974179532003388,2.7084868569925655,2.7282535,
2025/10/28 06:00:00,0.7121830773833813,0.6743234684916318,88.4055797487807,110.43031927560907,3.6873446190492976,3.2150113542572694,0.9844583220030795,0.9959902314308448,2.6562185889495002,2.6938605,
2025/10/28 06:15:00,0.6982944973412969,0.6638302621587149,87.24162463886219,108.89307162689022,3.6896452350952433,3.2169816942094767,0.9844025186713738,0.9951092261865851,2.6228928747202684,2.693693000000001,
2025/10/28 06:30:00,0.7111811949829484,0.6738727262339974,89.02743617929468,111.03915814773171,3.7012834995274946,3.2147475952919966,0.9846905214615065,0.9958548718257757,2.6507932386216058,2.68628725,
2025/10/28 06:45:00,0.7215099931048568,0.6811643674572431,89.67549107274662,111.75596559155653,3.712283685725259,3.2299154717478,0.9846656954618397,0.9962323060922955,2.6685852388925397,2.687432,
2025/10/28 07:00:00,0.7331980783806561,0.6898546004894729,90.64122457484481,113.0377485205027,3.697769786818083,3.1975889993193465,0.9847698021811292,0.997118465398293,2.705656987744872,2.7217605,
2025/10/28 07:15:00,0.7245255018178894,0.6843414425437484,90.34276627807634,112.74188259169881,3.7105535595891848,3.197312450640125,0.9847284650802953,0.9965315706843472,2.6841106865928426,2.6994245,
2025/10/28 07:30:00,0.7216441780201839,0.6827419887054103,90.41870554864795,112.87984202832367,3.706556912027019,3.2111699234123723,0.9848644424036,0.9965433350091613,2.6761013424122044,2.705219,
2025/10/28 07:45:00,0.7144727956013519,0.677907588924751,90.02847566663834,112.43518124561265,3.714835609549656,3.2084269494791084,0.9845878779810134,0.9958930839873155,2.659311867228119,2.69570625,
2025/10/28 08:00:00,0.7159992203470201,0.6790160826237415,90.25845792987981,112.75537475481818,3.7010297694466634,3.226324747201275,0.9848421039765325,0.9963310185784557,2.6619991194609383,2.69047625,
2025/10/28 08:15:00,0.7207892209572903,0.6827349132667805,90.61571930761573,113.2457611673376,3.701923119303098,3.220986873917681,0.9849707898883411,0.9966914524721363,2.6741237646398646,2.7114035,
2025/10/28 08:30:00,0.7170488196710181,0.6803437523166806,90.51373060376069,113.14484900166862,3.704470360004955,3.2216577803161472,0.9849755980905054,0.9964797583429638,2.665343472107802,2.6963755,
2025/10/28 08:45:00,0.7139751221932552,0.6781684158031679,90.49164712159657,113.12226694081458,3.6969378795730417,3.2302367077227783,0.9850250904572436,0.9964387042832886,2.6582991134090426,2.688515,
2025/10/28 09:00:00,0.715542089357485,0.6792364845837173,90.46910880374206,113.09388237542613,3.706345999167936,3.250061248428243,0.984872974149501,0.9963174434031671,2.6559366671484996,2.687558,
2025/10/28 09:15:00,0.714828203478011,0.6789182146386267,90.6789702290213,113.37029829748559,3.6979276105339265,3.2393917952207714,0.985015275372062,0.9964797222823112,2.658464129454183,2.69800175,
2025/10/28 09:30:00,0.7183121736386473,0.6816700849106735,90.93698470230746,113.70328839600266,3.702291748756651,3.2366344821360538,0.9850341453888503,0.9966387083302912,2.666341726420453,2.69747825,
2025/10/28 09:45:00,0.7234265731983549,0.6853478392132112,91.28018504750825,114.14242425766786,3.7073981423320466,3.23478816957098,0.9851232027654762,0.9969236089548323,2.677174380841471,2.6872645,
2025/10/28 10:00:00,0.7197966155311836,0.682978705228437,91.18670976711124,114.03189074003483,3.7026066621549036,3.2406835221749115,0.9850374912473749,0.9967303190365594,2.6692472470451207,2.6890475,
2025/10/28 10:15:00,0.7244799486909387,0.6862642797271096,91.4849367433598,114.41304995879507,3.7031166512964164,3.2427071472839164,0.9850324875074241,0.9969779021076042,2.6793382753667445,2.68823925,
2025/10/28 10:30:00,0.726998324411516,0.6883357475684504,91.7134822058198,114.7061453097064,3.705039057754805,3.2467781701908307,0.9851367730707289,0.997168106913829,2.6840760790342424,2.699607,
2025/10/28 10:45:00,0.7394230158353331,0.6975843316203623,92.75765070763441,116.02623170222445,3.7137734999887173,3.236664118258206,0.9853191466977448,0.997849482139054,2.71271102478123,2.7072795,
2025/10/28 11:00:00,0.7100579961638879,0.6743000218685303,89.25002494226939,111.62144919362893,3.687866308597605,3.2384833776479494,0.9849360072168727,0.9963113421210436,2.6488943855298923,2.695514,
2025/10/28 11:15:00,0.7111553979544251,0.6752405483731789,89.4068353540954,111.77251473104707,3.6938345130961334,3.235694364110857,0.9849588750471896,0.9962976406554807,2.650784487811749,2.70195725,
2025/10/28 11:30:00,0.7181534129866889,0.6799714083285973,89.82161150046105,112.24047296721186,3.6937201382144607,3.244492931568657,0.9850082054522065,0.9966921570784016,2.664507320308651,2.6947885,
2025/10/28 11:45:00,0.7199314945350486,0.6813894496181204,90.00830915256203,112.43276198340727,3.704314061719175,3.2325158051636467,0.9849943791128848,0.9966371436934122,2.6688069180826575,2.7078325,
2025/10/28 12:00:00,0.7217485752080995,0.6826723147453132,90.29373005587706,112.7618608874311,3.702761848450366,3.2183116429428145,0.9850774967041456,0.9967951136841949,2.6760786701722283,2.71596475,
2025/10/28 12:15:00,0.7172654784502229,0.6797308163306748,90.20429215976905,112.65248177111857,3.7008702605443293,3.2075200273541737,0.985012384766813,0.9965311997193812,2.6689737818070465,2.6987665,
2025/10/28 12:30:00,0.7142163010088265,0.6776140456094685,90.01922569408909,112.41420142529827,3.7063977268400325,3.2170285900487,0.9848668490202124,0.9962018447230896,2.659131603951997,2.70028825,
2025/10/28 12:45:00,0.70718377288824,0.6727304506737596,89.7172564772602,112.02985554780038,3.709933261224334,3.2268252094936805,0.9848891212743454,0.9957887662448511,2.6405581212121376,2.69039,
2025/10/28 13:00:00,0.7097928522125267,0.6747200182259666,89.91497026394212,112.26851290323282,3.7027286372961634,3.238734455526908,0.9848991541450387,0.9960230938388408,2.645865818633028,2.68861975,
2025/10/28 13:15:00,0.744777098445511,0.7012000521789723,93.73071153496291,117.03200425387709,3.728860717806021,3.2346675078213276,0.9853915975446432,0.9979230106868557,2.7216394383190208,2.64963525,
2025/10/28 13:30:00,0.7169562149165516,0.6793826559851803,90.25828898053041,112.69098223028085,3.707164008705227,3.2426768536196753,0.9849534315023736,0.9964036795418111,2.6597683831093044,2.6960335,
2025/10/28 13:45:00,0.7402845689090934,0.6978063411159481,93.12167375929724,116.29381706721401,3.7187423652295166,3.215240726319425,0.9852957012595582,0.9977400023672053,2.717574416637952,2.6739065,
2025/10/28 14:00:00,0.7321394739909843,0.6910820215242042,91.98536541700479,114.83735336080393,3.714049320775639,3.229406481009215,0.9851995012702109,0.9972812738768406,2.695883539213196,2.681231,
2025/10/28 14:15:00,0.7257185344299432,0.6858196366604248,90.91336370731001,113.46554340505867,3.711489223384237,3.236239755953655,0.9852191837915673,0.9969625088839161,2.6793581124686106,2.6818445,
2025/10/28 14:30:00,0.7214022902640674,0.6807266717614264,89.18390209345102,111.28279086437666,3.6982501232987937,3.2245350702726747,0.9850417420914457,0.9967366890396786,2.672295612441307,2.67212875,
2025/10/28 14:45:00,0.764083734172058,0.7143733772573793,94.43074652405248,117.88744326522405,3.7345761000011573,3.1848861509902116,0.9852734220851455,0.9986754319634272,2.7733600164521786,2.728632,
2025/10/28 15:00:00,0.7428134800131824,0.6987679522494226,92.453695580325,115.47015287091932,3.7318676895511023,3.198070218414369,0.9852026648471011,0.9976220690003332,2.722135090239191,2.695746750000001,
2025/10/28 15:15:00,0.7450624110168215,0.7011415265107819,93.3093846749681,116.51684628504252,3.736153722147707,3.2088734487805546,0.985360232056456,0.9977812793156257,2.7245853508188027,2.69208,
2025/10/28 15:30:00,0.7473397734012468,0.7033325710537894,94.11634735431043,117.50452759942219,3.7455280765120484,3.2151772776493885,0.9854111493603038,0.9978128234922798,2.7267631209269463,2.67467625,
2025/10/28 15:45:00,0.7357043517721158,0.6946034667346924,92.8348996254057,115.96266481184381,3.7290959985368684,3.2253484018633363,0.9853220199822951,0.9973593345898137,2.7014434175143824,2.67417775,
2025/10/28 16:00:00,0.737933916279453,0.6989168644263353,92.99178195224006,117.24239238769616,3.6766633164153077,3.192059862672453,0.9852436600257907,0.9985180148926267,2.7304662201459715,2.73594425,
2025/10/28 16:15:00,0.7119696555172159,0.6779358132061303,90.09357844703946,113.27404873621256,3.6594727541564676,3.2119477844850515,0.9851600845208008,0.9971263125327855,2.667114678479226,2.6915285,
2025/10/28 16:30:00,0.7130334961989917,0.6781786444695441,90.95465095592469,113.65380210946793,3.7115762000992643,3.2097252101150398,0.9851505381050641,0.9962229073460477,2.6565277318713387,2.6096475,
2025/10/28 16:45:00,0.7225551548401133,0.6840509630929434,91.72726383534011,114.18101429564646,3.7566137514047857,3.244710077086404,0.9849563128568177,0.9958814793903182,2.6593758108998444,2.6435585,
2025/10/28 17:00:00,0.761516973959085,0.7120482817006862,94.06612699702171,117.24186426408403,3.751985445842474,3.2218561899055156,0.9853421892633187,0.9982531711720829,2.7529599526088324,2.66833325,
2025/10/28 17:15:00,0.7751601245005405,0.7208373466647464,94.29304224378602,117.5711788867968,3.7529059799341087,3.212862044019255,0.9852724974994125,0.9988600873272475,2.7843059383807067,2.67197775,
2025/10/28 17:30:00,0.7770546269647594,0.7213635277333321,93.60575321125287,116.77074571510174,3.7285745430511175,3.198023285032247,0.9853378897896136,0.9992669047743217,2.796317519719695,2.695426,
2025/10/28 17:45:00,0.7608553086950103,0.7088692106926389,91.78960251073421,114.55115365024092,3.7198126392993656,3.2027710644054674,0.9848768285179498,0.9982908710574077,2.7596988010750425,2.697756,
2025/10/28 18:00:00,0.7472868302505734,0.6982883954700485,90.19655469582409,112.61079620899139,3.7138461859668683,3.2022951857031674,0.9846867655442528,0.9975731147707594,2.7292521953805484,2.6991965,
2025/10/28 18:15:00,0.7337618046767939,0.6886432549293644,89.18733120690092,111.39986213345748,3.692732725683221,3.197919366986875,0.984809120020018,0.9972202699060768,2.703969430549049,2.67728175,
2025/10/28 18:30:00,0.7413928884177262,0.6946613947064925,89.84777973010499,112.26862273970887,3.713384344042583,3.2054387758583194,0.9846275791120807,0.9972720525491555,2.715899686452621,2.70752675,
2025/10/28 18:45:00,0.7384520783760137,0.6931264936415515,90.0694521722476,112.63832913244289,3.7234827423835837,3.21990336682654,0.9845736380734552,0.997015522557208,2.7046513410502713,2.692145,
2025/10/28 19:00:00,0.7569625109277857,0.7073277547554315,91.89172635907914,114.9531239942323,3.705884469408954,3.194118452419475,0.985242513322841,0.9985973449710414,2.7566246238244134,2.7037875,
2025/10/28 19:15:00,0.726118993179092,0.683035668337609,88.45339226878704,110.45155609865112,3.703804058825867,3.202801155917507,0.9847106634219172,0.9965826113380674,2.682214371523052,2.71356925,
2025/10/28 19:30:00,0.7214696898935211,0.6799936905175911,88.51821491647311,110.54382573773572,3.7229849159638984,3.202497872025703,0.9844465093139537,0.9959354863975233,2.667950678981953,2.68624725,
2025/10/28 19:45:00,0.7365483266615641,0.6905524598492669,89.33291737054643,111.57200736052445,3.70632507167229,3.2036188298084207,0.984870005883323,0.9972023361608139,2.7048008263029453,2.7016695,
2025/10/28 20:00:00,0.7370047915872814,0.6909118589569198,89.18337168994807,111.40025030661391,3.7176776759997923,3.1957567186266975,0.9847254571421643,0.9969983095028017,2.704984554922729,2.720008,
2025/10/28 20:15:00,0.7235011380584667,0.6813480008307875,88.25899239863645,110.25406541189106,3.731686937625756,3.2014869344172907,0.9843297126411479,0.9958600421760142,2.67041098717195,2.705169,
2025/10/28 20:30:00,0.7231362855867898,0.6810668316266141,88.25802891844262,110.26584118706073,3.7262283392522675,3.197644568681971,0.984498458640634,0.9960160086824253,2.6712001059992647,2.698467,
2025/10/28 20:45:00,0.7266937536463098,0.6836554387055731,88.40709108614826,110.46552631078565,3.726648842413425,3.1928657955170374,0.9846714014666902,0.996317714682654,2.6798796265123714,2.71568325,
2025/10/28 21:00:00,0.7106501278000203,0.6723679360186754,87.52893864952267,109.38003970728036,3.7298527133673343,3.191422701180356,0.9845017376248109,0.9952957120707109,2.6433130513822096,2.6839935,
2025/10/28 21:15:00,0.7077152655815165,0.6703004302311589,87.34478272050531,109.1705571074791,3.7184308114901867,3.202054466671731,0.9845920586172244,0.9953303593377223,2.6367729709121694,2.67243675,
2025/10/28 21:30:00,0.7100239863680242,0.6719554115344775,87.60697586164899,109.54404959703105,3.6900253238939347,3.192739937872829,0.9847946705595819,0.9959340265725694,2.6498118019827053,2.69272575,
2025/10/28 21:45:00,0.718949704101352,0.6781419138776792,87.48624041882569,109.43140217324938,3.7286475270826602,3.2050571663860903,0.9843754800050045,0.9957028950503101,2.6591021061756845,2.71559,
2025/10/28 22:00:00,0.7227304019753287,0.6807060087025599,87.72027171109869,109.77267766836853,3.7175445817184136,3.1960256409302117,0.9846146998097276,0.9962067224882932,2.6713506765034696,2.69241825,
2025/10/28 22:15:00,0.7171208838852603,0.6767156323475224,87.26637681072027,109.2480442217861,3.7242824136174546,3.1975267011708044,0.9844730265912021,0.9957435202572895,2.656828749190854,2.6793365,
2025/10/28 22:30:00,0.7121759261997398,0.6734709410325121,87.00670703539711,108.96570871493807,3.716609615260288,3.2001520203349276,0.9845780762818388,0.9956445534776334,2.6468179864933,2.697446,
2025/10/28 22:45:00,0.7067174530039056,0.6695853806806853,86.72258006866608,108.65132210894382,3.703507406156803,3.2052988225498176,0.984646033565284,0.995551082195153,2.6360052701951457,2.6879475,
2025/10/28 23:00:00,0.7057386413438015,0.6688972066233148,86.603312002779,108.54194439351438,3.7024948245817977,3.213398349984832,0.9848339857248508,0.995649341032344,2.6319721442206037,2.68313425,
2025/10/28 23:15:00,0.7179104053305515,0.6772691060639753,86.99356669013397,109.07686098006529,3.711071382154507,3.2097319426981787,0.9848085302192187,0.9962111406764448,2.657869928634522,2.67557175,
2025/10/28 23:30:00,0.7143021252496843,0.6746948170953257,86.65348296866753,108.69519666707374,3.7116267689413514,3.207992803857153,0.9845969596998723,0.9958754664466871,2.6500039143523733,2.67378125,
2025/10/28 23:45:00,0.7104639473455685,0.6722200000418053,86.42786993225575,108.45488914866655,3.705014860827928,3.2104540160460937,0.9846702503656986,0.9958027880909567,2.642328249657314,2.6973175,
2025/10/29 00:00:00,0.6883715745911745,0.6554696439467096,83.60351791788126,105.06226404887904,3.6965705672148244,3.195352912530862,0.9842434047304731,0.994321098405089,2.5940836338719233,2.69168825,
2025/10/29 00:15:00,0.6862806880549743,0.6540620261697564,83.5325038841283,105.02635238611896,3.690688824455154,3.195082024907468,0.9843563051872928,0.9943539251673345,2.590262207809194,2.67848075,
2025/10/29 00:30:00,0.6820331148778861,0.6512781672456206,83.18895957661162,104.64364743615168,3.6887319629470365,3.2032782760842538,0.9840941417256847,0.9939543415029146,2.5796960579395285,2.6922995,
2025/10/29 00:45:00,0.6881220709351488,0.6555573242595512,83.39898935733142,104.95934832274655,3.699022836519405,3.206989114094634,0.9842476640786412,0.9943037880238699,2.5899227460810232,2.691282,
2025/10/29 01:00:00,0.693470724173028,0.6593927309823959,83.45180416550711,105.08004719103845,3.711146359113544,3.205051336285574,0.9839796128835685,0.9942953621100308,2.5998129081634507,2.68342275,
2025/10/29 01:15:00,0.6957567521371872,0.6607951194503215,83.76549185409932,105.51693928790037,3.679940833640982,3.2101014864995276,0.9844816167494179,0.9951336326377017,2.6093946041416696,2.67669575,
2025/10/29 01:30:00,0.7031396194174586,0.6661323299590253,83.98720338157769,105.82584331179828,3.6870453045002813,3.2025178201259217,0.9844916656788035,0.9954644374394429,2.625771931374541,2.6797685,
2025/10/29 01:45:00,0.7047781912503629,0.6669456612600123,83.76460417048428,105.56903663352534,3.7005456114546935,3.2073925557549225,0.9842241904265326,0.9952091629251182,2.6249971880024283,2.683922,
2025/10/29 02:00:00,0.7066955503752751,0.6683824447766041,84.0044290570664,105.90049273209802,3.6784629279629897,3.2009097319154596,0.9845762788413804,0.9958013739468692,2.634735910355364,2.67668875,
2025/10/29 02:15:00,0.7057687698002144,0.6676262790114608,83.78212020925493,105.64741120324847,3.699911820751667,3.198597512042889,0.9842818500549054,0.9952958201844759,2.6282218678856846,2.66359,
2025/10/29 02:30:00,0.7117752644491624,0.6716697666984721,84.02057506667782,105.98202351897753,3.7118878931504433,3.1938889947561875,0.984144910230606,0.9953906461039606,2.6396012298070413,2.6778555,
2025/10/29 02:45:00,0.7102407400323518,0.6709519289858807,84.18358822970463,106.22194039903879,3.6929496686886227,3.189170195146208,0.9845026050817243,0.9957619041441478,2.640884373568715,2.67136475,
2025/10/29 03:00:00,0.7055457587719303,0.6675587754978929,83.75338429318944,105.7075026235986,3.708284264302864,3.1963689123600236,0.9842947701472785,0.9951835911742228,2.6252272820931175,2.66558825,
2025/10/29 03:15:00,0.7107850794413252,0.6713510592434497,84.01911222065706,106.07561194125279,3.7030350910882674,3.1948796422885435,0.9844210642411769,0.9956116293423769,2.6380164048825785,2.6878165,
2025/10/29 03:30:00,0.7118809987100537,0.6722105800010759,83.97648159519589,106.05415266843703,3.706620531162419,3.1941997164441873,0.9843177629796439,0.9955551682834725,2.6396649364405897,2.67462625,
2025/10/29 03:45:00,0.710603399547631,0.6712059914958437,83.85168939088953,105.92683065977802,3.70548542967349,3.197757553484477,0.9842689075329581,0.9954603275350217,2.6358250207722635,2.655786,
2025/10/29 04:00:00,0.7234247860093951,0.6802475762418072,84.43383881960837,106.6950791420499,3.7031693219691957,3.1965929835304814,0.9844313042005991,0.996276344118924,2.664772959272239,2.66701325,
2025/10/29 04:15:00,0.7231374905927827,0.6798290403074735,84.31848207819779,106.5547569659551,3.7170074658308105,3.187951266382901,0.9842987163175009,0.9959957233209065,2.6622864287343497,2.66525925,
2025/10/29 04:30:00,0.7223266306776581,0.6793334346742094,84.39216459261871,106.65028561575312,3.7125815953790093,3.1791098570663587,0.9844787864040134,0.9961020366603056,2.662694120650814,2.65493,
2025/10/29 04:45:00,0.7126487567314811,0.6726138218018185,83.86799167858776,105.98717265949807,3.7205945885059566,3.176632653968214,0.9842833497870069,0.9953399451694382,2.639611595802012,2.642633,
2025/10/29 05:00:00,0.7107868639472967,0.6712975317625863,83.76271452203542,105.85386064265568,3.7235884499459164,3.173408134592103,0.9842551872908732,0.9951632986821053,2.635010900012687,2.6368195,
2025/10/29 05:15:00,0.7275757061302817,0.6826569408298099,84.43273543112198,106.70982604579724,3.733017410708074,3.1680320728558695,0.984275538221129,0.9959470740275894,2.670670451814948,2.68504975,
2025/10/29 05:30:00,0.7167875166632056,0.6757038647828735,83.89813242769308,106.1216509046536,3.7254426112669927,3.1743569864907046,0.9842515777563108,0.9954716271672904,2.6473359765097677,2.6580075,
2025/10/29 05:45:00,0.715965616827185,0.6750888311963454,83.86947429551975,106.17297659146018,3.710433250415479,3.1806926591088307,0.9843997348474759,0.9957223046533642,2.6468950703582195,2.66895375,
2025/10/29 06:00:00,0.7159468898052793,0.6754899180831047,83.95872287729443,106.37954206990463,3.707626412253811,3.175600054290623,0.9844395809281915,0.9958066499851882,2.64868358739875,2.68543225,
2025/10/29 06:15:00,0.7234137085596178,0.6811585554334143,84.51368720711564,107.17287026626065,3.7167282947223828,3.1787637996091584,0.984413397239642,0.9961085324221015,2.663006464156693,2.65647975,
2025/10/29 06:30:00,0.7208079834281839,0.6796321140099143,84.71181612778857,107.51252532710309,3.7084109460510595,3.1860385173065846,0.9843927739400087,0.9960761323065916,2.657565094040197,2.65754725,
2025/10/29 06:45:00,0.733605306941385,0.6895638853244351,85.92447861211639,109.14496564071729,3.7169454100005583,3.186474283669172,0.9845711150463603,0.9967918301933714,2.6848888988469057,2.6489465,
2025/10/29 07:00:00,0.7413654884413502,0.6955540496294275,86.42664445516527,109.87869617303375,3.720965098923334,3.183563635496922,0.984558615588647,0.9971571956349461,2.7023368430819628,2.66450775,
2025/10/29 07:15:00,0.7318605601323975,0.6949791105906893,89.12760224582463,114.22260288673182,3.7173820135667435,3.19766077087505,0.9847212566696694,0.9972712395849127,2.687310704067571,2.69999175,
2025/10/29 07:30:00,0.7043700573898035,0.6747521224519151,87.07480046630667,111.58741349990325,3.6973188623596407,3.228111091921818,0.9848010214698653,0.9960743547485865,2.6223751583842256,2.68613825,
2025/10/29 07:45:00,0.6850085998949278,0.6602442871426002,85.39607650568894,109.44469421352973,3.68696939274942,3.233956745962481,0.9848136685422425,0.995097092477171,2.5786719096316753,2.676307,
2025/10/29 08:00:00,0.6768518961092037,0.6538488864270521,84.2390075367271,107.96991592431509,3.6745093798135406,3.240484271293905,0.984782590639146,0.9947298836679815,2.560610795965879,2.6730275,
2025/10/29 08:15:00,0.7074842445865255,0.6773129063035884,87.58338105944419,112.26970878193185,3.7120733208486003,3.2381198644498332,0.9850857757148159,0.9962217222211399,2.6229239024895814,2.67727275,
2025/10/29 08:30:00,0.6933313508756649,0.6664888371319047,86.07272613728163,110.34876777086929,3.706849006881098,3.2311961183549185,0.9849462620179787,0.9953863651603412,2.5925729070604975,2.6836825,
2025/10/29 08:45:00,0.6967346891302844,0.6693276508554025,86.4483526941467,110.83919893865092,3.7122634731122677,3.236913216533103,0.9850442030007467,0.9955661584028106,2.597877994429919,2.699395,
2025/10/29 09:00:00,0.6924875699278187,0.6658888282742612,85.83968628116037,110.077445211609,3.711305096872707,3.231199177422616,0.9849691267805865,0.9952734523563996,2.588853448070004,2.67362075,
2025/10/29 09:15:00,0.6925526911118928,0.6660036074168181,85.86377853841061,110.15635262446101,3.710693892859827,3.228328521208002,0.984968688830684,0.9952860543901755,2.5893878499136957,2.69308525,
2025/10/29 09:30:00,0.688916394395107,0.6635401144104298,85.56351528025361,109.81847066470813,3.712845102919338,3.2265337926621216,0.9849329395439779,0.9950332114464644,2.5809886796872488,2.656369,
2025/10/29 09:45:00,0.6739049481284335,0.651766211488469,83.61061529505947,107.35763557055373,3.6895866413673106,3.225974611482546,0.9848362624928614,0.9943646184601072,2.550764387878684,2.6674525,
2025/10/29 10:00:00,0.6628609242397087,0.6428498443034445,81.88936092375417,105.1934133998673,3.681155434227841,3.2232210844330456,0.984552591813458,0.993609734822779,2.52695904034207,2.67195825,
2025/10/29 10:15:00,0.6539621538327951,0.63607434211967,81.08790552175314,104.20413183761953,3.6679999876233347,3.230718080282487,0.9845269317678467,0.993201999252054,2.507419163843907,2.674051,
2025/10/29 10:30:00,0.652553607802091,0.6348406165470267,80.54501895247857,103.55015800924673,3.670963098114902,3.2310481862366944,0.9843494731672325,0.9929608098872771,2.50315832542914,2.65884325,
2025/10/29 10:45:00,0.6502563101729301,0.6326902231725856,80.07215436864229,102.98329859035985,3.6584471412431125,3.236082883649279,0.9843467739099648,0.9929678699452676,2.4985969603277756,2.65954675,
2025/10/29 11:00:00,0.660464114808149,0.6396600039457051,80.38259015296737,103.34589301074955,3.6492355030283217,3.2274483557104428,0.9845856990655012,0.9938291035793202,2.5238073527892326,2.6608125,
2025/10/29 11:15:00,0.6534603451378795,0.6331559832673538,78.79660617337163,101.14692357947571,3.683392289458793,3.226874397126841,0.9837496438176917,0.9923075453227365,2.4996820464953116,2.67662825,
2025/10/29 11:30:00,0.6749469202474121,0.6489754030462359,80.64420676025556,103.49212813307388,3.676345954171203,3.1896222975661868,0.9842888474662493,0.9940156812473052,2.555862657829028,2.6893775,
2025/10/29 11:45:00,0.667736920302723,0.6439434010370392,80.30560628662822,103.06759662446687,3.681247470047787,3.192689798360885,0.9841024707316384,0.9933883789531653,2.5380019227898725,2.66205625,
2025/10/29 12:00:00,0.6651877001500651,0.6413331571306664,79.45696085369013,101.99077915948614,3.6982237982699107,3.190993156019794,0.9835920840029763,0.9926744120815656,2.528338690352245,2.675517,
2025/10/29 12:15:00,0.6605088870499588,0.6377954341305533,79.05791644160037,101.49023650747935,3.6690550090942256,3.190614870877219,0.9840332290765555,0.9930176882623966,2.52266556714828,2.669188,
2025/10/29 12:30:00,0.6682953269156287,0.6425547689654766,78.70459035886451,100.99313486185072,3.6868414544964367,3.197754950093669,0.9835605520570103,0.9929133492273114,2.534150123344123,2.68192925,
2025/10/29 12:45:00,0.6733252169493397,0.645079838381224,78.65106668052928,100.62390312064504,3.7113076616615013,3.1723659105702415,0.9834209060514776,0.992634370411465,2.5432083050680583,2.67498475,
2025/10/29 13:00:00,0.6806860697684908,0.6490192029013426,78.49131543572271,100.19342839671354,3.7175035535564285,3.1576655670311715,0.9833882423470133,0.9928184782645174,2.5588629427655794,2.66222875,
2025/10/29 13:15:00,0.6681793777290148,0.6395152086177248,76.75612996937004,98.15540925123913,3.6578393106526366,3.160977860768483,0.9836389880478954,0.9930733802981558,2.542219450988491,2.63410725,
2025/10/29 13:30:00,0.6588820356870535,0.6309285817156659,75.18256296886341,95.77943763600948,3.6690877300737004,3.1419323241468238,0.9833337322641943,0.9919730079537756,2.5203700746144793,2.6186985,
2025/10/29 13:45:00,0.6582750440594513,0.6286879871323988,73.7906623139748,93.95415792842884,3.6496870160347785,3.1443055886721116,0.9830269223139851,0.9919507232376698,2.5210072330580995,2.6086735,
2025/10/29 14:00:00,0.6468625643644627,0.6186762951834807,72.21202301548155,91.66223728471218,3.646653432446304,3.116713969707448,0.9828116607387108,0.9909723646262628,2.499008577312263,2.529714,
2025/10/29 14:15:00,0.6370666539254832,0.6094336462191181,70.45788029465646,89.25201557146856,3.6470121277769514,3.097997927214616,0.9821901838952641,0.9898122638370016,2.4783043298778,2.5174385,
2025/10/29 14:30:00,0.6983421669656552,0.664988575415281,80.9990500628255,104.04382479791157,3.6877225171547794,3.155220274182468,0.9833496364882697,0.9946374013445924,2.6137213072767995,2.66897025,
2025/10/29 14:45:00,0.6845634469391298,0.654061979541242,81.0368673591139,103.46404150985562,3.700818337533061,3.1630555156946714,0.983817913285098,0.9937040159370631,2.57580587436542,2.664013,
2025/10/29 15:00:00,0.6874552739431045,0.6563564362275756,81.30861335551477,103.75982125359587,3.7010859488912997,3.1642495455684867,0.9838836891843658,0.9939072715844282,2.582646875683106,2.684002,
2025/10/29 15:15:00,0.6847209550675903,0.6543144060048395,81.36216088449648,103.78218358478522,3.692547450408969,3.1658108374249134,0.9839543501816138,0.9938957723598275,2.5782054551606888,2.671171,
2025/10/29 15:30:00,0.6889778962966783,0.6572888274130831,81.5986492258627,104.04305549299723,3.7028682752022415,3.1572809013739898,0.9837982620780474,0.993914032058291,2.5878744441278174,2.6731035,
2025/10/29 15:45:00,0.6855496447737295,0.6548987700537791,81.63939227023036,104.04164112843122,3.6889092438207567,3.1729631411602415,0.9840018600808236,0.9940152472319208,2.5801891576629084,2.6498525,
2025/10/29 16:00:00,0.6958235368952308,0.6621699991439315,82.28931558504195,104.82804464532519,3.6869203451648405,3.1659850091419206,0.9841121529061936,0.9946931048109805,2.605413343953236,2.667111,
2025/10/29 16:15:00,0.6950645419219121,0.6615582120954332,82.19479641395598,104.65919586155347,3.7028259075666927,3.171851780109147,0.9838998035291843,0.994323908233923,2.5996928738881144,2.66319775,
2025/10/29 16:30:00,0.7086774496055266,0.6710107851720276,83.08125197146597,105.74420587363495,3.6895751217853707,3.167820704427977,0.9841729549803491,0.9954070722588261,2.633837159020104,2.67493925,
2025/10/29 16:45:00,0.7034192146955639,0.6673696975125158,82.7991187496897,105.33989787702839,3.7056640567117656,3.16703623340852,0.9838937102209876,0.9947498205922015,2.619569023101945,2.65904325,
