datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/10/29 17:00:00,0.7145818995062524,0.6751521702268203,83.55026017366058,106.24695351598497,3.691975407530481,3.1720105703276706,0.984190860620899,0.9957072600219344,2.646533967963195,2.6619555,
2025/10/29 17:15:00,0.7179265271543823,0.6773937579433382,83.71442997735974,106.4101323540554,3.702528279683531,3.171196875751985,0.9840600153390351,0.9956774750172431,2.6523435514929035,2.67666625,
2025/10/29 17:30:00,0.7232737309449245,0.6808767390998681,84.23816438735261,106.78154718932612,3.7129290283241962,3.1495157554185114,0.9838102838507146,0.9955347589451654,2.6666587587382296,2.67866625,
2025/10/29 17:45:00,0.7128785464034108,0.6738270190002266,83.76437257946436,106.29646527715782,3.707998615215626,3.1599172409901564,0.9838130298115296,0.9951310629264554,2.643224075068743,2.67435475,
2025/10/29 18:00:00,0.7283963077570327,0.6848886209743077,84.47490756824689,107.31268646924116,3.698152246453487,3.173178931352281,0.9839184137638317,0.9962151504873538,2.678190957381173,2.68895175,
2025/10/29 18:15:00,0.7228116850937623,0.6808626915724851,84.54342761668877,107.18944006248896,3.7084884563799174,3.1609318548270333,0.9839208595029705,0.9957228148118242,2.6660229199694467,2.68468025,
2025/10/29 18:30:00,0.7170889946826055,0.6768144957261836,84.54962827583464,107.0927093340248,3.708540993410171,3.1703581547894153,0.9841721507219924,0.9955628714877951,2.651193184071797,2.6634305,
2025/10/29 18:45:00,0.7321126261401325,0.6873412956224475,85.42906000132683,108.15208044726758,3.7118037715808394,3.152735558560118,0.9841924435527253,0.9963141179398657,2.68831348597268,2.68762925,
2025/10/29 19:00:00,0.7341573929361543,0.6889011014922438,85.66067844155245,108.37983711002235,3.71964526600723,3.155850996248879,0.9842514208144839,0.996363658721663,2.6909913870692224,2.69055525,
2025/10/29 19:15:00,0.7330382988264686,0.6879573835107489,85.69699422813602,108.36188326538034,3.729393460850294,3.156082419868093,0.984143172232728,0.9961176935209427,2.6866056261897358,2.69009675,
2025/10/29 19:30:00,0.7353679137253417,0.6898267469021531,86.03953926369547,108.72963476165793,3.7235321194097657,3.158844959510343,0.9842625226808903,0.9963726443694557,2.693134982620927,2.69618975,
2025/10/29 19:45:00,0.7332445038142426,0.6878518837245297,86.00863274871023,108.62643157108225,3.731302834966725,3.1594327412677847,0.9840780657304724,0.9960451198521499,2.686533157767596,2.6685575,
2025/10/29 20:00:00,0.735506310102559,0.6896088920352488,86.24286004518433,108.85764760871479,3.7369446263898394,3.1607386998104485,0.9840536491881793,0.9960737115630256,2.690747516901836,2.6895245,
2025/10/29 20:15:00,0.7376161383501402,0.6909882588990427,86.51170595805796,109.13120382865905,3.7362451482542154,3.1641140193287383,0.9840937674389771,0.9962069498431357,2.695156356622235,2.684631500000001,
2025/10/29 20:30:00,0.7380352085387326,0.6909438143234333,86.79430020851747,109.42528826466125,3.7241363458839665,3.160688889980757,0.9841386113570233,0.9963817710923869,2.699479794733453,2.6842375,
2025/10/29 20:45:00,0.7334341825870613,0.6878869941544399,86.8410522471936,109.44316387491233,3.6959338134051314,3.1641057054023123,0.9839696679146105,0.9963465522204501,2.695676928128083,2.666177999999999,
2025/10/29 21:00:00,0.735868036482452,0.6903465112747577,86.94713819030304,109.4343639878515,3.6942951737376886,3.167711576763061,0.9839542952335592,0.9965750040627269,2.7051621597201323,2.67548975,
2025/10/29 21:15:00,0.7422258967362004,0.6924211256517441,87.5264167365532,109.36095183924104,3.739909823615597,3.152763197671646,0.984328501907572,0.9965061562088177,2.713366608236224,2.67328675,
2025/10/29 21:30:00,0.7370686518235535,0.6873530789237661,87.57783711095036,108.78261928566828,3.7403092015740005,3.1579606800266733,0.9844763007038995,0.9962755251409573,2.7031771305381516,2.67343675,
2025/10/29 21:45:00,0.7405068373221275,0.6882468713564218,87.94165875866022,108.5990840271515,3.7453008619739596,3.1610093548496674,0.9845144683135661,0.996360177255484,2.7118621846751116,2.66625625,
2025/10/29 22:00:00,0.7481491944057299,0.692056744706429,88.51236901052313,108.67680436323263,3.753812895928801,3.155061978937756,0.9845838004764846,0.9966438388288625,2.7311622241624702,2.695352,
2025/10/29 22:15:00,0.7442110963580175,0.6879719640563199,88.51543105641157,108.06146297902764,3.7553693638666967,3.1494655861454968,0.9845356019163707,0.996329654571584,2.726049528851438,2.687209,
2025/10/29 22:30:00,0.7179171592103635,0.6674977421262807,85.68795872096936,104.07330499416047,3.7361253965291006,3.157326528403423,0.9841753163725723,0.9948509967956328,2.671003020058818,2.678015,
2025/10/29 22:45:00,0.6990375344752753,0.6523239768730544,83.88144484181537,101.4036903751821,3.714164384460015,3.1681941427183484,0.9839598458833139,0.9938620700764557,2.6325740816917302,2.668627,
2025/10/29 23:00:00,0.6957410852603498,0.6480149614063732,82.91897412918897,99.72971992754496,3.707579655975239,3.16764534226918,0.9838007302997444,0.993584688676397,2.6284671176797785,2.68088525,
2025/10/29 23:15:00,0.6799641734284168,0.6352125599482431,81.38588794039818,97.35001249134991,3.7055027381736916,3.164484678092432,0.9834998494900864,0.9923604207190375,2.5953317871440533,2.6764615,
2025/10/29 23:30:00,0.6637443611077692,0.6222819414792411,80.0060970190869,95.17806653017223,3.680981564802311,3.1656728455890533,0.9834219359247376,0.9914973505687313,2.5648766333792246,2.67081575,
2025/10/29 23:45:00,0.6580484006209938,0.6161886469500625,79.11714505145449,93.61014925421237,3.6556918959426614,3.1641862094192423,0.9833553320950913,0.9913155748465141,2.5586538838341535,2.67925125,
2025/11/01 10:15:00,0.7085496705222625,0.6548688302329152,78.85497006880114,95.58075615921643,3.845315713090634,3.1145339831598,0.9794584547861681,0.9911977349860495,2.672038418514128,2.688149,
2025/11/01 10:30:00,0.719604812340626,0.6686651087431158,90.4847225059651,107.75454068479796,3.669312910007759,3.145912184754426,0.985149966189911,0.9972081685108165,2.7315982130850442,2.7272495,
2025/11/01 10:45:00,0.7424651880538936,0.6828963617885639,91.75952888922603,108.7469581981683,3.647255489718441,3.1205032815998504,0.9856595508879586,0.9990401059648971,2.7979756866489986,2.7609695,
2025/11/03 00:30:00,0.48842960870546226,0.5280243821930642,46.576048129840736,57.97627664487369,2.985835314690372,2.9417178221523166,0.9797200928425795,0.9881307726112152,2.398534120174918,2.38895625,
2025/11/03 00:45:00,0.4831168651410719,0.5238149918117955,46.60342558408487,57.83263510278828,2.9814384844519726,2.9181566699430626,0.9802311107471052,0.9879273345081545,2.3894567346661595,2.37051275,
2025/11/03 01:00:00,0.4857363179497495,0.5256247333717347,46.50401493694009,57.61684204041054,3.005525269249406,2.907675702573996,0.9797048011463433,0.9872491976126504,2.39295530965826,2.366153,
2025/11/03 01:15:00,0.4910843793841912,0.5300192532785271,46.66089767771409,57.901309066782574,2.9820016502363855,2.9185627495076947,0.9801004339029867,0.988632856179548,2.412419075234832,2.327639,
2025/11/03 01:30:00,0.4861265799812573,0.5257686779114431,46.34575413421201,57.36943730864412,3.0028109920168227,2.9114808592461925,0.9797461525456096,0.9873589122153636,2.394454572787814,2.33509775,
2025/11/03 01:45:00,0.4829100108710094,0.5233809407478967,46.117257034329434,57.05845439266364,3.006582677865943,2.9067891345886503,0.9796355950691803,0.9868696838821984,2.386271020795567,2.32163275,
2025/11/03 02:00:00,0.483202881660803,0.5234073900158319,46.112083256719856,57.022783223199994,3.0036751665256007,2.9081801294018796,0.9796779767577225,0.9869779035073216,2.3876026774412824,2.32390225,
2025/11/03 02:15:00,0.48485609680250924,0.5247909815575503,46.13627363067757,57.02389170794898,3.0106273815294404,2.9072569194782707,0.979518334522089,0.9868770957904616,2.3912348093002183,2.31927975,
2025/11/03 02:30:00,0.48175911161691315,0.522191524964123,46.030603727919654,56.8645857376478,3.010149236759876,2.906333413748486,0.979504794032551,0.9865532113709111,2.3831299676213966,2.3193975,
2025/11/03 02:45:00,0.4852206204879612,0.5253443839072887,46.19289782823434,57.03556517136184,3.011578649342848,2.9093556517695767,0.9796271058251503,0.9869555700450419,2.392567200202949,2.3266255,
2025/11/03 03:00:00,0.4849750805862297,0.5247980184856652,46.17392015998769,56.98232081959186,3.0094763939537073,2.9142398570484476,0.9795591969975407,0.9869106110544367,2.39132306922172,2.31862625,
2025/11/03 03:15:00,0.4842928899219408,0.5243754995980674,46.16862132103748,56.94728015512809,3.010503162401673,2.912428242355261,0.9795776592995109,0.9868253401765026,2.3900860552236383,2.31261475,
2025/11/03 03:30:00,0.48495785248802936,0.52483999226947,46.223411708540695,56.98617591726258,3.0087007590873602,2.9116165059105086,0.9796064826333925,0.9869391438648641,2.3928696401720724,2.31303725,
2025/11/03 03:45:00,0.4859705404105734,0.525932216348811,46.29205613281683,57.041657255015814,3.0080527834019315,2.9131996977573302,0.9796704732925494,0.987091165426155,2.396251992778125,2.3176285,
2025/11/03 04:00:00,0.4858456754467256,0.5253957944296413,46.315906156514075,57.04220674621352,3.00455719003434,2.9132857417728832,0.9797113633034518,0.9871681330093462,2.3965396864411477,2.3045455,
2025/11/03 04:15:00,0.4876981004732842,0.5271526393605879,46.370448454080986,57.08035419891673,3.0096600885346954,2.914406523884149,0.9796492119488279,0.9871955315046642,2.400965385797664,2.3213545,
2025/11/03 04:30:00,0.4876752473677146,0.5270555710175824,46.409122169303735,57.098893954188554,3.0059739233806995,2.915827411380853,0.9797307099203817,0.9873168486169359,2.4017650083947593,2.30654925,
2025/11/03 04:45:00,0.4857872535902672,0.525208120725424,46.337246210169525,56.982265119042054,3.0052639126443057,2.912973804912279,0.9796223244475488,0.9870505323815386,2.397320591168789,2.30589825,
2025/11/03 05:00:00,0.48577558282988,0.5254648699898121,46.37144291647477,56.99615569254803,3.0064192222598876,2.909999902448927,0.9796849555204756,0.9870636232514242,2.3983406759719,2.30567,
2025/11/03 05:15:00,0.48518064522645366,0.5249568745583083,46.35868460981805,56.95137280995202,3.0059135244303588,2.912405212990436,0.9796933152265787,0.9870096252799587,2.396603897577771,2.313064,
2025/11/03 05:30:00,0.48641594170823615,0.5258947234964753,46.42426357413445,57.00299471411213,3.0054047795816023,2.9139202513807283,0.9797296696743057,0.9871608613008095,2.400149368744927,2.28776375,
2025/11/03 05:45:00,0.4875697151955427,0.5270282036172055,46.48485374323999,57.04845567766847,3.0068249169495003,2.9154121038455028,0.9797763357278756,0.9872731441667391,2.403314612503849,2.29608025,
2025/11/03 06:00:00,0.48842457733640054,0.5276311499406475,46.53890601781199,57.085595175025084,3.0041433062011986,2.918389378808063,0.9798043037500593,0.9874221517808681,2.406021647190914,2.3007,
2025/11/03 06:15:00,0.5055591789680375,0.5415360582956994,47.9517747274995,58.845243280740874,3.002607934046204,2.9160498565638044,0.9801225407226551,0.9893830739515013,2.4556850926450418,2.326942,
2025/11/03 06:30:00,0.5086459303304741,0.5451888096284478,48.2399139468278,59.31760081453351,2.9742478653168973,2.933146557411702,0.9809451402819337,0.9909592690356623,2.4702314786973205,2.48331525,
2025/11/03 06:45:00,0.49955493488847996,0.5381939507793989,47.99040600981735,58.777968514058564,3.0056589898925234,2.9166519905314803,0.980796380985152,0.9891982406516454,2.4397933069465276,2.4516915,
2025/11/03 07:00:00,0.4991993991539402,0.5378120806693498,48.00489418462914,58.76696238510694,3.005224147386953,2.9129750297574826,0.9807692938573203,0.9891433014329148,2.440039169216017,2.48237025,
2025/11/03 07:15:00,0.5004689800010775,0.5388073780059924,48.017518115137115,58.75270850479057,3.010481223747016,2.9147075567727145,0.9806179814152821,0.9890383679521667,2.4422876899266344,2.447209,
2025/11/03 07:30:00,0.5017501268934027,0.5396430485489374,48.10606755312024,58.83242427126417,3.008542457534642,2.9104211173897725,0.98061585109016,0.9891874842193605,2.447546166548587,2.45102375,
2025/11/03 07:45:00,0.5018569680983727,0.5400268521413456,48.22516206044365,58.94863759345154,3.0026665120824143,2.91036257154043,0.9809503195114054,0.9895560936768092,2.4499834209089006,2.4873405,
2025/11/03 08:00:00,0.5032381243653717,0.5414803834796508,48.31495218816016,59.028603569236765,3.004294735917776,2.9121596839042656,0.9810735620330381,0.989739231771085,2.4537849104306746,2.509667,
2025/11/03 08:15:00,0.5052317802522966,0.5430568688937455,48.37875102740187,59.07644544490733,3.0072513850844635,2.915736009190269,0.9810038097238327,0.9898073530757405,2.4582016309201244,2.51033575,
2025/11/03 08:30:00,0.510129637666337,0.5471256862885201,48.73205559527291,59.613373160449896,3.0094489618851705,2.915303744774682,0.9811222892922443,0.9903484156793381,2.4703701652440606,2.5355705,
2025/11/03 08:45:00,0.5102654796591537,0.5472729823440267,48.91923855216486,59.975958279721674,2.996031674958708,2.920513068485126,0.9810502457226298,0.9906123600645186,2.4719408163048233,2.5314075,
2025/11/03 09:00:00,0.4889169269893874,0.5296996989691856,46.94092805106487,57.681285727809566,2.982532069844263,2.915240607446813,0.9808390523445664,0.9887423629738105,2.41475030155859,2.5506415,
2025/11/03 09:15:00,0.4932778008183011,0.5336417141538686,47.09815159498349,58.00481631562225,2.991389360125994,2.9185373190865156,0.9808710867284312,0.9890681842531744,2.4229494122438795,2.5463685,
2025/11/03 09:30:00,0.4922441256912902,0.5323948585382327,47.130231354969204,58.14525341733583,2.9903552617254565,2.914417937634344,0.9809182566879405,0.9890475905902959,2.418983002495635,2.50593525,
2025/11/03 09:45:00,0.4915932809288013,0.531028914191594,46.88968375447124,57.99208006917048,3.0037663734236215,2.9172409195329276,0.9801114975431308,0.9881786134524564,2.411039501377933,2.47818675,
2025/11/03 10:00:00,0.49561712690729376,0.534879822201935,47.20854233353349,58.51739755506558,2.9956662299652717,2.9183036297616787,0.9806304874482976,0.9891643643608412,2.4230914470853837,2.48594475,
2025/11/03 10:15:00,0.4948306063682206,0.5341359730060155,47.21436447306685,58.65564439431529,2.994645890904925,2.9164093776648827,0.9806317342769322,0.9891587577314672,2.4198899835359713,2.4934755,
2025/11/03 10:30:00,0.49651808099531647,0.5354138121829076,47.28065755881064,58.86968549197078,2.9967821661554592,2.915712413901995,0.9805385798213928,0.9892573861756716,2.4226244396221417,2.48404775,
2025/11/03 10:45:00,0.49826612048333635,0.5367810383918257,47.376815503611446,59.12207453380565,2.9960809802821147,2.9150154501391072,0.9805255804691686,0.9894750242155009,2.4262614256605453,2.48616275,
2025/11/03 11:00:00,0.4997790422073425,0.5378569810965418,47.411209463063656,59.29847244787237,3.0015043090252536,2.91431848637622,0.9803872698862445,0.9894587379623471,2.4275398377048085,2.4657635,
2025/11/03 11:15:00,0.5111373380250481,0.5475278358223776,48.39407030705523,60.659941000120845,2.9963482724628956,2.9097919347426537,0.9809951916304921,0.9910861058427723,2.460181920580587,2.538616,
2025/11/03 11:30:00,0.5198147764979673,0.5545255803961768,49.1348296329899,61.71635358064796,2.997370143229593,2.9156328968076672,0.9809960297271244,0.9918639380328573,2.4810647343355985,2.52476475,
2025/11/03 11:45:00,0.5278381754578509,0.5608644739123191,49.871658375527595,62.77415630241159,3.002151727109694,2.9136842063664057,0.9810761496088888,0.9925506999692826,2.5005281374614468,2.53587025,
2025/11/03 12:00:00,0.5412202506378673,0.5715369182852761,50.91945342286382,64.22903167484779,3.0171904932529876,2.9109954417388195,0.980974008370636,0.9933329807700251,2.5322489961906673,2.5032215,
2025/11/03 12:15:00,0.5503966000638982,0.5789518903315914,51.6404200106075,65.28601558871505,3.014830651486303,2.9126436562602582,0.9810352217361011,0.9941799051005638,2.5561635009119836,2.50834625,
2025/11/03 12:30:00,0.5613352369275738,0.5873347607569271,52.66033946438494,66.83428551953578,3.0084465964008524,2.9189103574267645,0.9811902471213471,0.9953559345104921,2.5843977776652984,2.497928,
2025/11/03 12:45:00,0.6287991198296194,0.643225235806545,57.887964382657046,73.63020147549956,3.1062692263207246,2.9153069652256702,0.9811345801192696,0.9983086501452864,2.7416016022025866,2.723798,
2025/11/03 13:00:00,0.6342041158150656,0.6465547185400669,58.23757314768878,74.21294827435351,3.107932241703602,2.923780835474364,0.981087316394203,0.9985852184237113,2.7499567435672136,2.711906,
2025/11/03 13:15:00,0.6365228453603301,0.6474906780660878,58.54829577880275,74.75025241524413,3.099999996675385,2.926124730365983,0.9811025744286322,0.9988604053239409,2.754538754950921,2.70199925,
2025/11/03 13:30:00,0.6402291475971696,0.6491823437930107,58.904309014716056,75.3506182569946,3.100673235958976,2.9192100844356044,0.9811849137427978,0.9991336812241954,2.7621427270823715,2.6794885,
2025/11/03 13:45:00,0.6390629593203141,0.6471707553073552,59.11944386976573,75.77088020919987,3.097050183736728,2.919089862718494,0.9813452420654233,0.9992373125506078,2.756178338179759,2.651839,
2025/11/03 14:00:00,0.6996267426206677,0.6836391462243588,64.12347360593046,82.18914571365295,3.194802398344628,2.9244347549314353,0.981419347921265,1.0011064888007397,2.866776921435829,2.72957,
2025/11/03 14:15:00,0.7250591135964509,0.6809454852075713,70.87364701613406,90.38345302730502,3.2342343042166513,2.9404468990613375,0.9836538337713162,1.0029921873608652,2.8768957533540234,2.819781499999999,
2025/11/03 14:30:00,0.7269156052314084,0.6767441194690006,72.80586290703039,92.15468019066306,3.4604481369762254,3.0173667416784036,0.9817099250713063,0.9983888094894929,2.788333112968738,2.761679,
2025/11/03 14:45:00,0.7233454577678543,0.6722742697523622,78.08377294199762,97.72153194752515,3.597835108114367,3.061516533645067,0.9826484683384243,0.9964820566903195,2.726542766352701,2.7020235,
2025/11/03 15:00:00,0.726168477426094,0.6769201765328244,83.23886763804292,103.63160672350897,3.6779756328441895,3.1458493596603287,0.983522471295003,0.9959293997588798,2.694377792074478,2.661139,
2025/11/03 15:15:00,0.7459528415019994,0.6932054724182393,86.7785100722667,108.15074863628118,3.690694650949507,3.169747854106129,0.9841215046325931,0.99716872965905,2.7315443948041853,2.6938605,
2025/11/03 15:30:00,0.7295433418197731,0.6817598104495233,85.3812368981549,106.58707987236217,3.7154758689062355,3.1720052883919605,0.9834861633687371,0.9956026771225092,2.6869943446574265,2.6655645,
2025/11/03 15:45:00,0.7303657993398108,0.6829613093815999,85.450494668543,106.84923973504755,3.686427670526622,3.1616192380586288,0.9839660461558186,0.9962823446486503,2.6958017122873654,2.6686605,
2025/11/03 16:00:00,0.7318600684519573,0.6839874587878098,85.17316581885574,106.69529267828537,3.676065169359358,3.1688080199360713,0.9839550141479583,0.9964611119234388,2.6979425598839217,2.66651675,
2025/11/03 16:15:00,0.7370126699102111,0.6873779124069596,84.71019391366877,106.22602025527412,3.6965030716743406,3.172412722457475,0.9834541967470514,0.9961562769249689,2.703455003996972,2.67267775,
2025/11/03 16:30:00,0.7485169308179299,0.6942419104194556,85.47232066126085,106.89951575783623,3.678947388042489,3.148216800260602,0.9841856766105274,0.9972799173968616,2.736128319160849,2.67308075,
2025/11/03 16:45:00,0.7418967436424807,0.6894360727765398,84.49473852071822,105.78804354328328,3.6825990638383588,3.158945753630962,0.9837620006298675,0.9966907033512435,2.7185270442994067,2.65747575,
2025/11/03 17:00:00,0.7473713046219033,0.6926273680500866,84.46812225845429,105.74944712704897,3.6667004122505364,3.149488696149642,0.983829380824949,0.9971872305396502,2.735970160258062,2.67163725,
2025/11/03 17:15:00,0.7400963201725757,0.6871759316748911,83.6516345756786,104.71145355681412,3.664693604736381,3.162283068059406,0.9835422068793201,0.9966541637320993,2.7171414083101877,2.66900025,
2025/11/03 17:30:00,0.7409905800859359,0.6872007825670733,83.32329404823064,104.19601583906106,3.679438896897583,3.1467567711437545,0.9833876313712756,0.9963766349547573,2.7185518882358886,2.665304,
2025/11/03 17:45:00,0.7309541626053779,0.6795380584137168,82.68086214347613,103.26005015152766,3.671847544044675,3.146222565724228,0.9833880824769292,0.9958885026053539,2.696767841016925,2.657501,
2025/11/03 18:00:00,0.7431047646833961,0.6879606352564822,83.04763291120418,103.8076899393974,3.6386451864684535,3.145873584398293,0.9838903548876224,0.9972759628308492,2.73186767993318,2.67341225,
2025/11/03 18:15:00,0.735879858985943,0.6824027882756849,81.93452095820003,102.44031161208618,3.662224986623919,3.1580593992852397,0.9831931046524837,0.9961935930831528,2.7075822789159796,2.65716025,
2025/11/03 18:30:00,0.7420280509627798,0.6871365264984415,81.92270007168325,102.71608995897145,3.65178662008756,3.1220964829290647,0.9830020671191925,0.9966480880722459,2.7334001892424302,2.84303575,
2025/11/03 18:45:00,0.6919848077066132,0.6539535471012644,80.68839825118205,101.12585882863452,3.6615374582150966,3.1384054807249613,0.9831027965968866,0.9939297646755116,2.616012867893343,2.6828125,
2025/11/03 19:00:00,0.6948481109140048,0.6571351335965888,81.65171961228769,102.439894478908,3.6418439252954085,3.1710224948497223,0.9834360564904365,0.9946272901216201,2.6215890952337,2.684272,
2025/11/03 19:15:00,0.6958276787090898,0.6581578574314081,82.27951157985004,103.1266001359694,3.6604088358668663,3.173741167385275,0.9833986880185741,0.9943918190238948,2.619628578582038,2.697223,
2025/11/03 19:30:00,0.7046512875371711,0.6647288013684365,83.2314794233168,104.22295335399193,3.6797529252138483,3.1656047688977456,0.9834319474628951,0.9946364318399497,2.637503193065601,2.68160175,
2025/11/03 19:45:00,0.7145263583971873,0.6718721198568022,84.21584778251594,105.44848463690842,3.6824237722128847,3.1634450689476883,0.9834925394649767,0.9951899603626931,2.660106873229756,2.68905,
2025/11/03 20:00:00,0.7261349701906057,0.680553852456544,85.33699107120783,106.85855257136924,3.684386699489793,3.1585173667699444,0.9837084885764836,0.9959423551393088,2.687652644895342,2.69295875,
2025/11/03 20:15:00,0.7245421989914319,0.679845972891156,85.73597777818554,107.35608134865225,3.6880889700314565,3.171021367973584,0.9837030314782318,0.9958230919675615,2.6812484101076244,2.68795375,
2025/11/03 20:30:00,0.7257387483199269,0.6810962528353695,85.9128842490206,107.57865121803152,3.6827244221369098,3.1770327700128096,0.9838655003966895,0.9960678879954947,2.6844129306214892,2.688396,
2025/11/03 20:45:00,0.7351234193475109,0.6869232289856582,86.21827728928781,107.94214371108858,3.6801890341942065,3.1678178769995444,0.9837915270767256,0.9965257247553714,2.707470449074071,2.703193,
2025/11/03 21:00:00,0.7346043851669173,0.6864267148660079,86.07261517615454,107.7024126549308,3.6890609371968015,3.1600785162322476,0.9836869635807959,0.9963045317328277,2.7059687372450396,2.70206925,
2025/11/03 21:15:00,0.7221624225912695,0.6775658611138895,85.40207943176999,106.79330524648692,3.6786691664285005,3.180142221038641,0.983556531418154,0.995660042462369,2.67591172155905,2.69417475,
2025/11/03 21:30:00,0.7265397281974656,0.6806942817819014,85.65594139262502,107.09457601420246,3.6766328785594844,3.158955975544757,0.983757019915844,0.9960459186883504,2.69078284769771,2.70257425,
2025/11/03 21:45:00,0.7181760332305093,0.6744818274362067,85.02040927637465,106.27486800563727,3.688235053648037,3.164693235215713,0.9835265252475008,0.99530987091864,2.667904941184931,2.69567725,
2025/11/03 22:00:00,0.7217443873215007,0.676924996643923,85.07139690289422,106.31168884245155,3.6870349888024716,3.1742581748048426,0.9836264212639023,0.995577790906202,2.674171114654115,2.709374,
2025/11/03 22:15:00,0.7134289739606061,0.6711492455607828,84.66926980976855,105.80396357704235,3.676399222836744,3.168454330656848,0.9835996427741731,0.9952395576743583,2.6592034839030547,2.6797055,
2025/11/03 22:30:00,0.7290328852981898,0.6814698537193401,85.35139920061962,106.65098215092029,3.665068021900768,3.1653481331085347,0.9838093197973381,0.996342005328357,2.696978721578711,2.6985935,
2025/11/03 22:45:00,0.7141156062844027,0.6712146762123561,84.45541864886157,105.5222133804768,3.6758213097487844,3.170527448408639,0.9836181452786671,0.9953043100748945,2.660199743599215,2.69211025,
2025/11/03 23:00:00,0.7250638355480797,0.678837147605857,85.00980984076372,106.21303867734193,3.6578327121069596,3.1599535076622294,0.9838042166479056,0.9962235060165218,2.691307751131757,2.70110275,
2025/11/03 23:15:00,0.7173761359647761,0.6734538417456927,84.67391911267336,105.78177863147313,3.6644546597835013,3.170242547909927,0.9837068814853513,0.995679095469478,2.6703843888724603,2.678334,
2025/11/03 23:30:00,0.721729109907997,0.6766910455682861,84.92974263079454,106.09584821441437,3.6738725796175586,3.1675149177274937,0.9836774908155028,0.995786723747516,2.6791476821974913,2.696226,
2025/11/03 23:45:00,0.7247257371866491,0.6786867990629866,85.13938457116338,106.32975244459418,3.677759267003481,3.17696883291438,0.9837167404959122,0.9959225158684303,2.6829999086934895,2.69208675,
2025/11/04 00:00:00,0.7463110527528839,0.6941688576736608,87.18952519488906,108.76993945013572,3.6780151175919937,3.178226130471955,0.9838314640873626,0.9970811124456332,2.73273269181662,2.67760975,
2025/11/04 00:15:00,0.7422895662572212,0.6896734863662839,86.84302461674068,107.75953561055003,3.67221564470321,3.1718263575153602,0.9837487759131904,0.9969413003550445,2.7310588995821483,2.693016,
2025/11/04 00:30:00,0.7556962671167895,0.6977498212037958,88.81208518576108,109.21584694419747,3.701113678728179,3.164368354472396,0.9840546770404001,0.9973475266364237,2.7606350500879473,2.69551325,
2025/11/04 00:45:00,0.7639620843946011,0.7017797848830577,90.41757157732165,110.20212450929179,3.7269677549010716,3.1617541076039974,0.9842417276179042,0.9974512881175996,2.777657003863626,2.6744265,
2025/11/04 01:00:00,0.6665307752209796,0.6218159574103861,76.46613495943409,92.15686526253195,3.571170172482254,3.2089077524509,0.9830558448476581,0.9928156018254012,2.570307300905422,2.6004805,
2025/11/04 01:15:00,0.6990252284066609,0.6434049048265383,77.53199962902696,93.1875909349193,3.5399095755583967,3.1684972354599403,0.9833814004141246,0.9955246326203111,2.666466710022078,2.587242,
2025/11/04 01:30:00,0.6946221341496343,0.6383553762849892,76.2687435045287,91.00815523530824,3.6106045576863495,3.1561682402427187,0.9820516811516624,0.9933321931621374,2.646519671686201,2.58644375,
2025/11/04 01:45:00,0.6840837500980146,0.6313628538683325,75.66794074324625,89.67773896173391,3.585477603267325,3.155162748374839,0.9821461804280238,0.9930163756456285,2.633983253605479,2.58610275,
2025/11/04 02:00:00,0.6768739408167332,0.6270278809302076,75.21206336125388,88.5372231701615,3.567502108355634,3.155252725991819,0.982384385802871,0.9929082847384174,2.627495637630126,2.584118,
2025/11/04 02:15:00,0.6648330077159132,0.619325523194488,74.48524052300077,87.09646039541117,3.55133963688367,3.156494288543341,0.9824495868591716,0.9923347400169471,2.6088375836077398,2.59214875,
2025/11/04 02:30:00,0.6585267834047385,0.6163601942492146,73.90505421804454,85.84630106440302,3.5509744287202683,3.159374677257553,0.9824449156238756,0.9918460095585916,2.600628054088802,2.5842095,
2025/11/05 04:15:00,0.6148863023593781,0.596328754161291,68.44149257385746,84.22674577953192,3.710634516845921,3.234141342707751,0.9798565587258783,0.9856546069115475,2.4228611382511587,2.34091725,
2025/11/05 04:30:00,0.6079755737309454,0.5925613680616544,67.34864744393614,82.5263555098189,3.508066457286003,3.1769713459513262,0.9817117216442743,0.9891457195008431,2.46218002922691,2.42285925,
2025/11/05 04:45:00,0.619565367178279,0.6022657359447648,67.33939596815249,82.39808468895946,3.4928608876733342,3.1796756465653924,0.9815077295830144,0.990169640657071,2.499322421389669,2.4694085,
2025/11/05 05:00:00,0.6196090046418959,0.6023285967325924,67.3633882986475,81.98760610116348,3.4859777753927794,3.1713088321978424,0.9817094190653698,0.9903393740941396,2.5065867753589157,2.4615205,
2025/11/05 05:15:00,0.6057505951496908,0.5927513015448895,66.66477480112471,80.68558812823156,3.488339010325119,3.1766916212580534,0.9816985782621186,0.9892158986707426,2.476547519338129,2.46028925,
2025/11/05 05:30:00,0.600177572495773,0.5904862438455828,65.99810456710368,79.41742450494488,3.526236799449038,3.184078521834535,0.9809586275269858,0.987611201846382,2.4605388382214106,2.430566,
2025/11/05 05:45:00,0.5947553321262143,0.5855444337059331,66.05183537695882,79.03151413585717,3.492291588909928,3.1726295690025874,0.9816175054600502,0.9880596527623022,2.458824715116177,2.4533605,
2025/11/05 06:00:00,0.5923100023750555,0.5842033300963685,65.86838592299675,78.36531851347091,3.5008089112362857,3.1732388021085107,0.9817011298606315,0.9876987371396255,2.455150192534521,2.449197,
2025/11/05 06:15:00,0.5926252472352513,0.5847378035034851,65.8735462100778,77.93160334695648,3.496326332985667,3.1691695600043355,0.9817388662316985,0.9877084994781171,2.461737464663921,2.4635615,
2025/11/05 06:30:00,0.5884895028407932,0.5811331065198222,65.719005521003,77.31686141253748,3.505909985717141,3.1695135353752217,0.9815467861863435,0.9869871424441489,2.452572015702942,2.45365875,
2025/11/05 06:45:00,0.6091875078508264,0.5937680060861578,67.57429289176936,79.09364542403175,3.5161302176169515,3.162444862100025,0.9820737217449931,0.9887571763595879,2.5020727594518597,2.4761915,
2025/11/05 07:00:00,0.6004023160649777,0.587097948602474,67.42513083318583,78.51563967573871,3.524826732937184,3.1704299192371086,0.9819267423218827,0.9877625563300096,2.480718117071063,2.45759625,
2025/11/07 03:00:00,0.7323449627102636,0.6591373659770661,81.78299203448593,94.60458690035013,3.7055685121266912,3.1839994499869193,0.9848337334545411,0.9961913637672809,2.7257508045613896,2.640112,
2025/11/07 03:15:00,0.7179216029707999,0.6508190580074178,80.88607377977416,94.0067988625708,3.6691178541520255,3.187029012480445,0.985187081395448,0.9961863279771646,2.6993207580222154,2.6627075,
2025/11/07 03:30:00,0.7143627614069864,0.64888611434405,79.71727799108729,92.93460184088555,3.718091078811846,3.18831446677548,0.984246701187008,0.9947082148577967,2.6781569835509047,2.64508675,
2025/11/07 03:45:00,0.7076112150167917,0.6450145677408631,79.17194052094202,92.57577687024302,3.698415912598742,3.1917248511302363,0.9845367931705341,0.994785869419395,2.6641976713551,2.66449375,
2025/11/07 04:00:00,0.700173290685721,0.6403373130459875,78.39253455645516,91.94430331888815,3.6981331551375214,3.1813392207265427,0.9843481353269797,0.9942287863785522,2.6471299477967642,2.65916775,
2025/11/07 04:15:00,0.6972628149844894,0.6391228353832109,78.11922881389198,91.91808097562661,3.696453150507009,3.1880104289412396,0.9841664604208166,0.9939728175113804,2.637901892327151,2.66431675,
2025/11/07 04:30:00,0.6996709571798871,0.6415033102779734,78.18483592300866,92.30927492645566,3.705989669354453,3.184157714261355,0.9842340924262322,0.9940915764091862,2.6403055002848808,2.64886425,
2025/11/07 04:45:00,0.6995044795088616,0.6424245924946913,78.27164740083089,92.72732516910472,3.6965384201015015,3.1850856181208416,0.9844408283295056,0.9943885771099775,2.6402901633978555,2.649186,
2025/11/07 05:00:00,0.6922350702022791,0.638369427756859,77.79649198110829,92.47937414556947,3.70749624049731,3.1901410661498937,0.9841865342732201,0.9936739111972916,2.6188741737197154,2.65056825,
2025/11/07 05:15:00,0.6966064054667145,0.6419056554372984,77.84988861905056,92.86205451259934,3.7072046619797394,3.1900075568549324,0.9844075647262345,0.9941433980768125,2.626742818640735,2.64039875,
2025/11/07 05:30:00,0.6917068724357377,0.639215801060106,77.45429379252474,92.71048777920471,3.689674824716155,3.189389454667302,0.9845997859107886,0.9942435873359644,2.617459987752474,2.648749,
2025/11/07 05:45:00,0.694013180100706,0.6413217648585511,77.21967863894956,92.75294723596059,3.6987542779084412,3.184519861600358,0.9843838128927292,0.9941570106048072,2.6198966713652903,2.66279775,
2025/11/07 06:00:00,0.6896066214428126,0.6391709524342206,76.9317509836819,92.72787757410995,3.6992170275338925,3.192273261864762,0.9844088536723268,0.9939473340100324,2.6065245479084242,2.64779925,
2025/11/07 06:15:00,0.688100919147679,0.6388100239763176,76.79528069246697,92.8889415736724,3.6946618881516686,3.1914204704982336,0.9843633961758741,0.9939220837696268,2.6024393527875,2.65188,
2025/11/07 06:30:00,0.7104187727769186,0.6555141725245145,79.46747307227392,96.54974618643442,3.6201995702183964,3.182892050054041,0.9859887743394916,0.997360520165535,2.6695823537650534,2.64745475,
2025/11/07 06:45:00,0.7223063835313677,0.6646640608357651,79.21091974829922,96.52960380066847,3.7166387851636165,3.1844611992607024,0.9845061046757008,0.995828291636495,2.674102679798703,2.6813875,
2025/11/07 07:00:00,0.7149679333929582,0.6605723295499726,79.09508010830017,96.64468885178404,3.727713841771356,3.1905705731279435,0.9845004254880597,0.9952804587181976,2.651931181992431,2.66047625,
2025/11/07 07:15:00,0.7197339356711987,0.6648203872264805,79.44968964203106,97.3806867963387,3.74246223758036,3.178328024781892,0.9843766874077736,0.9952992747928703,2.660396552722161,2.65668125,
2025/11/07 07:30:00,0.7242326717676995,0.6687338713157384,79.74024851501707,98.08938217575262,3.752620850258988,3.1834422883556437,0.9843900800718285,0.9954795565802508,2.6653365263478137,2.64751625,
2025/11/07 07:45:00,0.7287065831547517,0.673137798758046,80.4564133055465,99.33196985627976,3.722328328789113,3.181205722575795,0.9849921176155738,0.9965192617892542,2.6806284032236243,2.66708475,
2025/11/07 08:00:00,0.7335089674227467,0.6768130156950055,80.75725463100117,99.87487569398246,3.731659706987832,3.1834635196851218,0.9848989117844705,0.9966212840837819,2.688050978813368,2.65219525,
2025/11/07 08:15:00,0.7377776166420575,0.6797769393038565,81.09278277867922,100.23593762469608,3.7374001558254615,3.1865271596642355,0.9848538836392557,0.9967464693839744,2.6962960118165364,2.6526825,
2025/11/07 08:30:00,0.736280836941089,0.6786309955738392,81.12583316845516,100.22653881392344,3.7547931572513775,3.1807149853417234,0.9846697467321895,0.9963457932342897,2.690857319733993,2.64046575,
2025/11/07 08:45:00,0.7460269568430764,0.685306194428046,81.50139423902075,100.63571024340608,3.778660430354585,3.185727101352735,0.984377139915591,0.9963842842941704,2.7071570431555103,2.666779,
2025/11/07 09:00:00,0.7477264449527584,0.6868243352313608,82.28155555831657,101.54828577073074,3.7354817643866602,3.179670882565785,0.9851397158939841,0.9974710891280855,2.7220195962077343,2.67265025,
2025/11/07 09:15:00,0.7523535891263595,0.6899915691198367,82.66379629137747,101.96472276866453,3.7408440250611354,3.184355875300345,0.9852109021018638,0.9976930356012578,2.7306006711481303,2.66934375,
2025/11/07 09:30:00,0.7570345342866139,0.6928057245098961,82.76888368800238,102.03800251046657,3.758010146987432,3.1916610413014683,0.9850696112024186,0.9976397186351473,2.7357637161821833,2.66902125,
2025/11/07 09:45:00,0.750338355665162,0.6881126973651934,82.34799612679691,101.46791902842477,3.746802119278913,3.1871380084418193,0.9849809905923198,0.9973627670345601,2.724754173168571,2.67100425,
2025/11/07 10:00:00,0.743277744586413,0.682600900962672,81.93624105559753,100.91024486361388,3.737595480570603,3.181158498413209,0.9850269625751467,0.9971347531752947,2.7118257338502523,2.64495875,
2025/11/07 10:15:00,0.7431456654958136,0.6824232842510939,81.66673806704134,100.52363669184705,3.7428053491820577,3.186781494558911,0.9849861882410261,0.9970396806044477,2.7095850130533568,2.6564105,
2025/11/07 10:30:00,0.7414868312757688,0.6809768466112079,81.45683792953398,100.21337868922595,3.7365570131125247,3.1858516829101924,0.9850798739095186,0.9970868339958047,2.707451341209273,2.6668125,
2025/11/07 10:45:00,0.7325438127746842,0.674945594949272,81.61092523377395,100.35525622679653,3.6750526758682334,3.174151110559619,0.9861694124320713,0.9980793501456188,2.703314342631389,2.65981125,
2025/11/07 11:00:00,0.7854582314137513,0.7159222236303644,85.48853153249941,106.01557491315265,3.714697989041051,3.179164135215544,0.9854026274383575,1.0001994678187263,2.8215665997598784,2.804113,
2025/11/07 11:15:00,0.7089950332033832,0.6629132177172542,80.70939875812064,100.23993164562597,3.663832875439545,3.241632620434796,0.9852994820079517,0.9969512295823343,2.647601352350391,2.76805475,
2025/11/07 11:30:00,0.6857115914552112,0.6465717340603858,79.5295169913146,98.67318172782971,3.6696571644607467,3.2516615984436,0.9852326957002799,0.9954683085769479,2.591933296260126,2.7094,
2025/11/07 11:45:00,0.6735533966965173,0.6377969345022108,78.76884434430858,97.62776983878436,3.672404998666616,3.2657246476939523,0.9850416719583849,0.9945353337007485,2.561361583072831,2.703025750000001,
2025/11/07 12:00:00,0.668802652969041,0.634152315075623,78.48042270595727,97.17100844411529,3.6638751035240853,3.2750647400912456,0.9850918680813736,0.9943496851191952,2.5505504180642347,2.70801975,
2025/11/07 12:15:00,0.6756130503942915,0.638570268069367,78.80525609021124,97.47711191255515,3.6744415521138203,3.2751160631156835,0.9849403569780877,0.9945045547535449,2.563808721692206,2.6973805,
2025/11/07 12:30:00,0.6968006280531619,0.6531267100068958,80.07048306012574,98.95007809268446,3.6841276046830256,3.260541130366062,0.9850862064470028,0.9957238503276223,2.612356651051044,2.706008,
2025/11/07 12:45:00,0.6958954180161929,0.6525165425483549,80.55443436874603,99.48684610244602,3.670126083719485,3.2448272502122877,0.9854712972713312,0.9960968320258647,2.616512176626126,2.712503,
2025/11/07 13:00:00,0.6979024611454736,0.6538743554378672,80.58314054664538,99.46500870007979,3.679734269703007,3.249930717624542,0.985184587544224,0.9958913937204289,2.618685871968335,2.71104375,
2025/11/07 13:15:00,0.7026468808339208,0.6578701163502881,81.41975270485182,100.44154754481815,3.687908582052514,3.2505043523792527,0.9854683474172534,0.9962615489779854,2.628593346914865,2.70140425,
2025/11/07 13:30:00,0.7086636834659212,0.6620277633499707,82.11944791713624,101.24693492325159,3.7072540539597845,3.254464713381429,0.9854196738720248,0.996337479371127,2.6376590762153245,2.70676675,
2025/11/07 13:45:00,0.7205291195715972,0.6708990893744985,83.36108155727102,102.72221768995531,3.704935701941851,3.2504652564701733,0.9857804673246123,0.9972715241949833,2.666673908139484,2.71202725,
2025/11/07 14:00:00,0.694891858452227,0.6519783463308805,80.82660358024134,99.53558917324443,3.7078544388519745,3.2731472031128406,0.9852057848004897,0.9953757129089069,2.603354900592954,2.6970725,
2025/11/07 14:15:00,0.6938043135652341,0.6507031421564349,80.5482214686145,99.14149385528916,3.6842731611322552,3.2629138205799166,0.9854402158618246,0.9957513241900889,2.6074898725864033,2.69876375,
2025/11/07 14:30:00,0.6902805997739828,0.6477625560101988,80.12501365932995,98.5690962653839,3.700393671361838,3.2579572924651026,0.9849856450219597,0.9950260763034603,2.5973443397465967,2.68690325,
2025/11/07 14:45:00,0.6973692642947821,0.6525894461590978,80.43954091186937,98.90733377040034,3.6974958578368637,3.2525525368860877,0.98507755566575,0.9955391323132865,2.615290032763955,2.69349975,
2025/11/07 15:00:00,0.6951362051926742,0.650913490369051,80.38033761789707,98.7824595523919,3.6881202252051373,3.2568830191935896,0.9852788709956074,0.9956585008173938,2.6114941408993415,2.6879995,
2025/11/07 15:15:00,0.6982413944903438,0.6529329977534494,80.52082338748254,98.90290106870765,3.6896307381314233,3.2615761405899635,0.9852344058396597,0.9957867325541659,2.61761226677786,2.6911345,
2025/11/07 15:30:00,0.6967408955394794,0.6518270512109984,80.69516173922422,99.06698109905169,3.6750268248527744,3.260086542059115,0.9854577492521974,0.9960280307572951,2.617837965522332,2.698877,
2025/11/07 15:45:00,0.6989038175698937,0.6533111530953807,80.77108765274751,99.11407257815331,3.687768830415324,3.258596437738352,0.985315130163082,0.995898546253153,2.620820774175933,2.70224425,
2025/11/07 16:00:00,0.6993725781584658,0.6534937950212873,80.77695363423447,99.11092787458587,3.6950693695398242,3.2587840865711777,0.9851387943088931,0.995716042055754,2.620404291537738,2.69859,
2025/11/07 16:15:00,0.6958272747603624,0.6511898572866458,80.74392434203888,99.05852053038898,3.684422460802803,3.2633298000570674,0.9851223022627904,0.9956252984556753,2.614168457748082,2.6881445,
2025/11/07 16:30:00,0.6998375038807483,0.6540636703564151,80.99777856541006,99.36094968543907,3.6927290505189556,3.259651544072352,0.9852020611776452,0.9958182315302017,2.622336286712134,2.6849915,
2025/11/07 16:45:00,0.7066815642134583,0.658913045215653,81.61098069574925,100.0944595219042,3.6747762509872,3.252477088596907,0.9855279431200588,0.9966487675465644,2.643141379979401,2.694379,
2025/11/07 17:00:00,0.7002079761802908,0.654387745946423,81.3089409571587,99.69556008071419,3.6835303759601414,3.2655261078148503,0.985451783757626,0.9961144117562732,2.6240838130934385,2.7030325,
2025/11/07 17:15:00,0.7021306588909009,0.6558883997289201,81.57331580437192,99.99893666156066,3.679401629720567,3.2567289618112776,0.9855348073921203,0.9963272187337646,2.6313463617607256,2.6869335,
2025/11/07 17:30:00,0.7070119882444186,0.6593918730457771,81.84058557519222,100.30444589782542,3.690603880750535,3.2515426933781124,0.98552743222253,0.9964626165099963,2.6412649715341296,2.69485475,
2025/11/07 17:45:00,0.7096271364015558,0.6609659902682493,81.97803827200504,100.44681433804809,3.696368907493207,3.257442270604668,0.9854886645199913,0.9965094590167903,2.6445832904625233,2.68620925,
2025/11/07 18:00:00,0.71333416269867,0.6635008361833519,82.19157687318386,100.6845894858929,3.7065826305903697,3.256948394381639,0.9855249606545113,0.9966186097502098,2.650852217056961,2.6915115,
2025/11/07 18:15:00,0.7176482887036101,0.6664114719769094,82.40120547587895,100.92069589767786,3.7157482424158865,3.2549271486449878,0.9854456710613644,0.996692759876534,2.6591027138372025,2.688036,
2025/11/07 18:30:00,0.7183475399373221,0.6668781495888612,82.56670432290592,101.10995446896254,3.7105779117092266,3.251248407524222,0.9854696360947436,0.9968074864974713,2.662659972565992,2.69554925,
2025/11/07 18:45:00,0.716924437793321,0.6660841956577465,82.69798476610778,101.25550365591205,3.7018768447893784,3.2524899053205125,0.9856503662841821,0.996956251097007,2.6613123301642316,2.6972035,
2025/11/07 19:00:00,0.722373127633783,0.6698606998577492,82.92804759330389,101.52174285517222,3.7128028748850186,3.2542984170081626,0.9855752161825654,0.9970766084226912,2.671072643735965,2.70024025,
2025/11/07 19:15:00,0.7209200886851157,0.6688606089540728,82.9057444007122,101.47912112705394,3.7079310306406237,3.255756569921324,0.9856693867286206,0.9971186927649462,2.6686169826204815,2.7198355,
2025/11/07 19:30:00,0.7222755032526981,0.6696039016858937,82.95547912026015,101.52561198015398,3.7063514246825773,3.254616705748772,0.9856865863779873,0.9972227560942643,2.6721285179807803,2.70453325,
2025/11/07 19:45:00,0.7195594886771461,0.6675871130599723,82.5630583127085,101.0286534971833,3.7204242693036065,3.2601817276102274,0.9851867540696339,0.9965570533390771,2.6622599011319723,2.7017025,
2025/11/07 20:00:00,0.7174209228204759,0.6661298646605934,82.44903559822427,100.87206364349204,3.72335736844094,3.2668873309001056,0.9853016028162233,0.9964845607116037,2.6554771817910567,2.696275,
2025/11/07 20:15:00,0.7167515412121528,0.6657175955508429,82.6972199083356,101.1472898700561,3.7041201245466397,3.2540901920976637,0.9857087503006904,0.9969473118186392,2.6605052474006006,2.69062275,
2025/11/07 20:30:00,0.7162772091821524,0.6652451531109677,82.42864737047726,100.770575367107,3.728616548501031,3.2599932682766126,0.9853821804323717,0.9963880839055583,2.653099058370891,2.7180205,
2025/11/07 20:45:00,0.7183845683275285,0.6666605567668248,82.67861522515537,101.03140635226175,3.7195187869356183,3.255818131332957,0.9856619314741338,0.9967903151368743,2.6604141746857595,2.7096895,
2025/11/07 21:00:00,0.7285241059160198,0.6735824059626256,83.3066674456086,101.75882607332137,3.712052089549311,3.237555043923072,0.985932949428012,0.9976055317715187,2.6884301700308004,2.70408,
2025/11/07 21:15:00,0.7167747696260676,0.665427746313958,82.68726274248445,100.95418509977601,3.7190059134623508,3.2428472443504543,0.985690673369012,0.9966912389384924,2.6594880829642507,2.70149825,
2025/11/07 21:30:00,0.7090935952840642,0.6596377012872641,82.04992414532487,100.12517508353335,3.7409935635541216,3.257467950144044,0.9852622886562696,0.9956803285329436,2.634329779002617,2.680898,
2025/11/07 21:45:00,0.7221913777300552,0.6684569177584034,82.91267164896186,101.13660424762308,3.7169122263623815,3.243799260355413,0.9858147549357443,0.9970671707781261,2.6711124193684124,2.697462,
2025/11/07 22:00:00,0.7091280635852031,0.6575629849861767,80.09613075642281,97.63955229716127,3.6811295503555965,3.2747079764424596,0.9855795108977098,0.9965676160415203,2.6411559336581782,2.71165625,
2025/11/07 22:15:00,0.7165380517105199,0.6609795447105572,78.51181294148533,95.68828609521374,3.723039822620952,3.263714272477059,0.9846079314146133,0.9957986820336077,2.6497674309117425,2.6800045,
2025/11/07 22:30:00,0.7158092698272704,0.6604338079243066,79.39346393549818,96.76148018246569,3.638220652538645,3.2355608694108704,0.9859127731808227,0.9976831129928662,2.671562228107547,2.6771355,
2025/11/07 22:45:00,0.7156791008063098,0.6600532442883454,79.34585381256417,96.65891997442536,3.6474589402189026,3.2355181463003158,0.9859166415035934,0.9975508295054312,2.6688386550874665,2.65712075,
2025/11/07 23:00:00,0.7180555789400149,0.6614669370727131,78.29215801169863,95.3962870221913,3.749549932808719,3.2444644264232156,0.9841359654147092,0.9952493959993209,2.6515285861153375,2.661559,
2025/11/07 23:15:00,0.7183095054055004,0.6619121269681555,78.8767920705754,96.15656741528588,3.68672641107791,3.2374166768826314,0.9851439271478426,0.996737815891234,2.666821288833148,2.69395975,
2025/11/07 23:30:00,0.7100194000960416,0.6557494484469486,78.59364028669718,95.79786612513423,3.671233829317982,3.2353206444861717,0.9851299984334534,0.9964467002358033,2.65143109291504,2.6284225,
2025/11/07 23:45:00,0.7220818139930127,0.6644877785624421,78.74025163740905,95.92317734837444,3.7036951140888177,3.2499921150162066,0.9847259505980628,0.9964453167005761,2.67001057965048,2.702807,
2025/11/08 00:00:00,0.6973382695174981,0.6469336416216825,77.2855158729874,94.26835451999249,3.666108383673035,3.242007391635314,0.9849391474583545,0.995637285429584,2.6215478130029606,2.62807325,
2025/11/08 00:15:00,0.7061495965467423,0.653271900063563,77.74547271097178,94.82567094397517,3.6594418073126485,3.234320625040386,0.9852327370086249,0.9964002642012714,2.6440249416037793,2.67848125,
2025/11/08 00:30:00,0.6998444476996047,0.6487241017070206,76.87882438218854,93.79115484357065,3.7130746983353626,3.23521740130773,0.9844106921354808,0.9948021536785597,2.617768810479837,2.64062575,
2025/11/08 00:45:00,0.6984905146149959,0.6476937030515934,76.44811514153007,93.32907023364668,3.7394076712834097,3.236047097368999,0.9840154069927378,0.9941434476825555,2.6087369149692385,2.64704225,
2025/11/08 01:00:00,0.7020051554494504,0.650428405576551,76.46661111074407,93.40838171902968,3.7418401884507055,3.2499363720778423,0.984188416791027,0.994451753758346,2.6130741857158597,2.67879925,
2025/11/08 01:15:00,0.6942683459890607,0.6452205374231715,77.2786615735641,94.44043866104842,3.6295044230433624,3.221249494935234,0.9860456111695465,0.9966498738649173,2.623418674951251,2.6588825,
2025/11/08 01:30:00,0.6939136703467177,0.6449654452334428,76.02932530290596,92.95479113153907,3.73519635372785,3.233867110847896,0.9841928868984295,0.9940450895888838,2.5984620800484386,2.65174425,
2025/11/08 01:45:00,0.691640994866261,0.6434806147159432,77.10417852860935,94.3523585108691,3.609258027638107,3.221179328039842,0.986294329042863,0.9969379858337432,2.6208082155975068,2.6533275,
2025/11/08 02:00:00,0.7113318010021221,0.6582221658640803,78.52727388952724,96.20975255078324,3.67746445342411,3.2205728661051305,0.9854592308824269,0.9966803259268331,2.652369196708978,2.670528,
