datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/11/08 02:15:00,0.7166943303569986,0.6618980535660847,77.69381216479317,95.29611366762063,3.761950921872754,3.241623390241839,0.9840935774896323,0.9950803774004883,2.6428249817188147,2.67812125,
2025/11/08 02:30:00,0.7116643296488528,0.6590821897693528,77.82172064948992,95.57333382956793,3.6921375682240622,3.2269399092879913,0.9850941394851346,0.996344173450862,2.6488916061464867,2.717787,
2025/11/08 02:45:00,0.6922089385364156,0.6457719972529333,76.60889078924835,94.14807405997185,3.6879216096666587,3.2459966685792683,0.9849806263948433,0.9952089691524694,2.6017708747761894,2.676731,
2025/11/08 03:00:00,0.6860401526577482,0.6406556718064187,76.7178197304439,94.21384612655487,3.614122441055107,3.2506685593590965,0.9861931364149542,0.9965325539434038,2.599933589560826,2.61589775,
2025/11/08 03:15:00,0.6971006627788721,0.6473792470060332,76.22727154555722,93.56649234973975,3.681296792320264,3.2247611081332552,0.9847616149616453,0.9952906282752856,2.6149105794387046,2.621493,
2025/11/08 03:30:00,0.6852692438301782,0.6379480448697801,75.45932011322782,92.75963291601212,3.645933888573281,3.2346351913600158,0.9848490013234017,0.9951375199836109,2.591665647606541,2.5298795,
2025/11/08 03:45:00,0.6828183026798875,0.6366867893601053,75.0486890212088,92.35550178567084,3.6397383414039624,3.244021252324626,0.98494560042578,0.9951687813456571,2.585630668732047,2.503613,
2025/11/08 04:00:00,0.6865568867163525,0.6388437858760342,74.97213845879966,92.34791222947061,3.6867251409017516,3.2349959993929653,0.9840134169185488,0.994188187657671,2.5857384800015484,2.515265,
2025/11/08 04:15:00,0.6294737129424693,0.6034556057594747,70.17680254904583,86.2910004201002,3.584751144237876,3.209301247958996,0.985295952570751,0.9925996467823011,2.4856855143128165,2.55158325,
2025/11/08 04:30:00,0.6221919568729711,0.6003216763940862,69.28279162425632,85.28758658257762,3.600735921225827,3.2194058889894124,0.9847851089827916,0.9915511600321592,2.4664166623416888,2.58613575,
2025/11/08 04:45:00,0.62088436889737,0.6011385982435822,68.70810426637614,84.5817646281283,3.633454895571218,3.2136867852555837,0.9842370293168268,0.9906088821723313,2.459974628220235,2.57971875,
2025/11/08 05:00:00,0.6171099620952332,0.5988965166051107,68.383641544886,84.18454427886113,3.623538805411487,3.20640268636735,0.9843520863852379,0.9905260281332955,2.4545005366777026,2.5814615,
2025/11/08 05:15:00,0.6099505351795416,0.5948454393426736,67.69042423788268,83.33060126649178,3.6343003583307616,3.2078594400544826,0.9840776973765107,0.9896399082850124,2.43660186131082,2.56430925,
2025/11/08 05:30:00,0.6018367831644708,0.5903162301193495,66.94212162037913,82.42561845550136,3.645286652748153,3.202375243153843,0.9836959210861645,0.988598653958827,2.418186510027098,2.5371585,
2025/11/08 05:45:00,0.6095347371847336,0.5940975263909528,67.87464822438072,83.65533801647842,3.6471625058892205,3.2099146010113766,0.9838536041814403,0.989292749297164,2.4314172535308822,2.52621775,
2025/11/08 06:00:00,0.6324357904649657,0.6081830643492196,69.23213279057157,85.37423235502548,3.626188467321878,3.2011921875596028,0.9840161172470965,0.9913163828482564,2.48644395640051,2.56112775,
2025/11/08 06:15:00,0.628512961544065,0.6068720110932443,68.66316376987479,84.87713572454633,3.650261895092294,3.2189893877286413,0.9837069676446781,0.9906248045678274,2.471288660154651,2.51606525,
2025/11/08 06:30:00,0.6311845900428767,0.6070577396392776,69.09099495512989,85.4442431000131,3.61452338062519,3.2061215481115095,0.9842648277235327,0.9916639575194927,2.4837924668992204,2.4802085,
2025/11/08 06:45:00,0.623535704947748,0.6026587356485135,68.44340786508896,84.67865948634795,3.637175880298093,3.2172765383983437,0.9835988565948177,0.990363227040559,2.461069358924167,2.48018325,
2025/11/08 07:00:00,0.621726089305166,0.6015411908462815,68.26688958749008,84.50154566545532,3.6557475632560643,3.2102897225279183,0.9835186004687448,0.9899373580162256,2.454255816140246,2.44857825,
2025/11/08 07:15:00,0.6271065142352362,0.6050504237135829,68.58324187177753,84.89399828389908,3.657040449237497,3.2112575425199967,0.9838259898566802,0.99049256556335,2.464762245981586,2.44656575,
2025/11/08 07:30:00,0.6228746814973442,0.6013518302046235,68.61267617686208,84.88974035795724,3.64097678455911,3.1998795940598206,0.9841570147910781,0.9906037382677125,2.4589379781484797,2.4487365,
2025/11/08 07:45:00,0.6233776458098462,0.6024859493314897,68.30939993644338,84.42164379643276,3.6818226714446465,3.19963412159845,0.9835405571499563,0.9896450147056168,2.454123551192037,2.4401015,
2025/11/08 08:00:00,0.6268998176617134,0.6044064553994574,68.66505275240033,84.79853670619325,3.6598106338017335,3.192040816864935,0.9839162630103679,0.9904318933962041,2.4673918916130315,2.43526825,
2025/11/08 08:15:00,0.6229283611602885,0.6014621439457807,68.56498438303564,84.60853515940549,3.648594765541671,3.1963201855768846,0.9841118147811468,0.9904243931290119,2.4599457385211445,2.4428545,
2025/11/08 08:30:00,0.6283223166968768,0.6057466995853207,68.5793862617321,84.56038502919367,3.6685042517017066,3.199465716355294,0.9837295184537168,0.9902640746096414,2.469279625839837,2.442193,
2025/11/08 08:45:00,0.6240869243387308,0.6014336755190335,68.77421237821247,84.7366715128752,3.6084280656905228,3.1964410108710735,0.9847656865446889,0.9914763489071862,2.4701758550923487,2.42868,
2025/11/08 09:00:00,0.6202214707632491,0.6000416199549505,68.14243849232868,83.89453064450763,3.6386253036770166,3.1949094061217234,0.984050771735763,0.9902843882546742,2.4584179490032434,2.439581,
2025/11/08 09:15:00,0.6131327608481704,0.5953818609672131,67.83898306234953,83.45659404073717,3.6227100739110085,3.1964833121858565,0.9843997599931941,0.9902215100016908,2.445703509830588,2.420537,
2025/11/08 09:30:00,0.6114055684896869,0.5955873438886875,67.28653531910471,82.71314444477457,3.6557230753646293,3.198463722169697,0.9836989338939861,0.989144022269144,2.4378588634465985,2.421789,
2025/11/08 09:45:00,0.6088924657900239,0.5943553282829246,67.07242319835804,82.38667076108113,3.6500619407822215,3.199760392347536,0.9837894685864821,0.9890850544026989,2.4341281122965746,2.431243,
2025/11/08 10:00:00,0.6046042874627079,0.590934674012339,66.89540488576223,82.10544558268327,3.624918730539047,3.2036259125357156,0.9840900192408611,0.989303967630375,2.4283363697044957,2.41903475,
2025/11/08 10:15:00,0.6005144261873214,0.5881924399834607,66.70430481085951,81.8098873367924,3.6088449592959515,3.1994784506348912,0.9843107505837443,0.9893605266365936,2.4234065435410588,2.416887,
2025/11/08 10:30:00,0.5945927547128956,0.5857976885004801,65.8852150253578,80.77596544209152,3.6487271193438238,3.19998993526658,0.9834710300552739,0.9877689161037112,2.4055144491184652,2.41956825,
2025/11/08 10:45:00,0.5909855407610265,0.5830761566066992,65.71543439152433,80.54269900734391,3.6228637037983416,3.2009862437513332,0.9837504607966477,0.9880516791798967,2.402241811387893,2.40763775,
2025/11/08 11:00:00,0.591454493319347,0.5829481001137994,65.825994218784,80.65048914284962,3.5888656189011465,3.199906073118366,0.9842396952028676,0.9889204778941468,2.4098585920309596,2.42287625,
2025/11/08 11:15:00,0.5821912618174349,0.5772778197783844,65.24129589047256,79.87736817833822,3.5879670188238992,3.2087115895640856,0.9842571179630528,0.9882052179086467,2.3886593310801594,2.416642,
2025/11/08 11:30:00,0.5810811338142065,0.5775673541707559,64.86212281100312,79.35528998926323,3.6039975564764344,3.2120441048335704,0.9838387245830048,0.9875764415965776,2.3846486932110578,2.3976425,
2025/11/08 11:45:00,0.5789173618331968,0.5765206860592599,64.60834994233767,78.98813056365032,3.6031788711564556,3.2125452278914852,0.9838048851139031,0.9873764153991694,2.3808929104447545,2.4015585,
2025/11/08 12:00:00,0.5770553405643014,0.5764900172574552,64.04335170164167,78.2201164210572,3.6424325738198475,3.212726939132753,0.9830525760856154,0.986103172609124,2.3717851775447714,2.41865025,
2025/11/08 12:15:00,0.5795401297507373,0.5771773339655898,64.46825500475234,78.6548789699856,3.6255479962357615,3.208072417436935,0.9834173224676525,0.9867749866157336,2.3802979214175344,2.41000625,
2025/11/08 12:30:00,0.5962882849951432,0.5858208747456137,66.21869127011027,80.70647155504123,3.639087149926308,3.195675484715557,0.9835469210103359,0.987988846841344,2.4147708810034123,2.41732175,
2025/11/08 12:45:00,0.6141068061595849,0.595158175549809,68.18856498550156,83.24400743620227,3.568061834567284,3.2136505410699847,0.9850902027824192,0.9915326339284356,2.462621812554658,2.488645500000001,
2025/11/08 13:00:00,0.6133261747382648,0.59749442905889,67.78524801807485,82.596746572151,3.6639097193973935,3.2071618627783245,0.9839851853613552,0.9893142024372901,2.447429788519038,2.5621245,
2025/11/08 13:15:00,0.6155929801219167,0.5973171806604312,68.39155900203212,83.25532100149798,3.6300210747693136,3.2110374147155722,0.9846876395919137,0.9904169851142073,2.4563040490670858,2.562707,
2025/11/08 13:30:00,0.616948597217667,0.5980135693202127,68.66258214804783,83.50433963827051,3.634480836360824,3.216744083187566,0.9848674136086375,0.9905642132190621,2.457456634151094,2.5948185,
2025/11/08 13:45:00,0.6196349846769893,0.6004288016687089,68.7531902959073,83.53717119101198,3.6671981856704785,3.2106074774854783,0.984453027025851,0.9900048803202499,2.459700331518804,2.61132525,
2025/11/08 14:00:00,0.6466151999533489,0.614013057864641,71.44452800027753,86.72493933310058,3.6678670196221614,3.211213576315116,0.9849483871970596,0.9922238946269202,2.51449910751097,2.62477675,
2025/11/08 14:15:00,0.6591810436016862,0.6203240664895561,72.68439934039955,88.15029190844155,3.7001788794831842,3.2134812600050844,0.9846496731596981,0.9924174736698675,2.533714434337174,2.57158725,
2025/11/08 14:30:00,0.6799981785940219,0.6319498084716498,74.44511778982198,90.29213615390623,3.7081077977394794,3.2148061362583773,0.9848214242992797,0.9938030286552066,2.576049260884203,2.59242525,
2025/11/08 14:45:00,0.688980625797653,0.6382381705958846,75.48736309557663,91.56278380602441,3.693887395706089,3.2165511224423855,0.9852253993581177,0.9948487059628933,2.599620717951918,2.60188825,
2025/11/08 15:00:00,0.6805948511470252,0.6338018251311716,74.18448110270528,89.98058681196731,3.7302732722400815,3.2230279349232225,0.9844609611581647,0.9933828139508784,2.5749160353106415,2.61411525,
2025/11/08 15:15:00,0.6812819941335415,0.6332337971870682,74.51511611629259,90.35364005394462,3.689059716542556,3.2272602814712323,0.9850809087377664,0.9943844218520879,2.583009053158792,2.6189325,
2025/11/08 15:30:00,0.6782670376837185,0.6316195681814937,74.27532357910674,90.10876931480949,3.6918127805305176,3.2341896322719177,0.9849415287014421,0.9940906205287047,2.5750028646824625,2.5923345,
2025/11/08 15:45:00,0.6813321447704219,0.6334097137827772,74.45350557395214,90.37314111220587,3.6786504615324214,3.236562290763275,0.9850584687427908,0.9945507566402053,2.5837959234310133,2.61469125,
2025/11/08 16:00:00,0.6759754794477194,0.629815893328176,74.19653892946538,90.09175217602349,3.67676413415226,3.2430192932704607,0.9850322876185705,0.994240487906826,2.57090282247772,2.60688875,
2025/11/08 16:15:00,0.6764610272540962,0.6303852519725973,74.21009191582121,90.09405883791365,3.684444100698434,3.244306125915981,0.9850353535061843,0.9941665954388486,2.5703210895636333,2.60555575,
2025/11/08 16:30:00,0.6723956344426975,0.6266007591819728,74.2048524004993,90.07473429328276,3.664140945458112,3.241764116519906,0.985212940678569,0.9942794953187836,2.5643082044778804,2.57825425,
2025/11/08 16:45:00,0.6787360870305479,0.6313583127013477,74.38873837189809,90.30332983467977,3.6801548552686327,3.238200155672668,0.9850864735841303,0.9943846227183201,2.576573907751017,2.61109,
2025/11/08 17:00:00,0.6780150175320324,0.6307757114933328,74.59055202994483,90.55544641956385,3.6590665914172535,3.232012129680164,0.9854201007712514,0.9948394166019178,2.5801613194150157,2.60530875,
2025/11/08 17:15:00,0.6787625468129147,0.6319126797183127,74.1782949162094,90.05818014050573,3.703569255134005,3.2384133560820993,0.9846295473030312,0.9937724834544585,2.572684010307768,2.61612375,
2025/11/08 17:30:00,0.6820805917094941,0.6337462349594543,74.49752929084615,90.45207360258888,3.690624029160652,3.234837178298935,0.9849983376698136,0.9943986693483463,2.582590366329866,2.61769875,
2025/11/08 17:45:00,0.6792001502562164,0.6313381917917776,74.50482617626156,90.46589709619093,3.6753127450359573,3.2356476498824365,0.9851853093776451,0.994542656394764,2.578337853897111,2.59703475,
2025/11/08 18:00:00,0.6832901858308438,0.6347022550588387,74.56505347568327,90.54257822648465,3.690909875450116,3.241067033546755,0.9850548204830029,0.9945088798886426,2.584025091603564,2.5989955,
2025/11/08 18:15:00,0.679761880790905,0.6319794974104334,74.38730334738884,90.33304487453331,3.691139012334369,3.23750467322738,0.9848923337127867,0.9941730388617002,2.576382551097008,2.604589,
2025/11/08 18:30:00,0.6777210700029898,0.6306782878210271,74.3444290252103,90.28636245823859,3.6898486976610623,3.236926823659335,0.984963094057711,0.9941130093750931,2.5721318589345037,2.59899175,
2025/11/08 18:45:00,0.6834545550946958,0.6350947741556061,74.44805097568506,90.41932940487445,3.710867215127283,3.2307455806956367,0.9846974971911717,0.9940213156225843,2.5827227968428583,2.624801,
2025/11/08 19:00:00,0.6838504534495494,0.6347800555589653,74.71875040919161,90.75211185921437,3.6836677621599327,3.2346978479875848,0.9851796605135116,0.9947197691325453,2.587284119051155,2.60923625,
2025/11/08 19:15:00,0.6853646235246647,0.6360307946693754,74.64359225934636,90.66511822786165,3.699848942223365,3.237739658880589,0.984959919375016,0.9944579003658858,2.5870982730767293,2.623309,
2025/11/08 19:30:00,0.6793626704253546,0.6315647552008021,74.4553083284401,90.44286544386355,3.6909465983021583,3.2337773542823136,0.9849596942999601,0.9941979628751678,2.575646824130564,2.60009075,
2025/11/08 19:45:00,0.6809294056987323,0.6329464999849723,74.62416122763867,90.6535596734663,3.684793981707063,3.232640765147784,0.9851367552693289,0.9944961004467093,2.5808891767347824,2.57854525,
2025/11/08 20:00:00,0.682305369205157,0.6336992423418438,74.58500185166702,90.61182181620671,3.6941520311627865,3.230713016195817,0.9849104993910951,0.9943043643188355,2.582306165584107,2.603744,
2025/11/08 20:15:00,0.6860567078366716,0.6366064573094059,74.95951674562166,91.07152150383024,3.678524574079981,3.232462486408197,0.9853333163687316,0.9950248142796806,2.5937599960145183,2.6022205,
2025/11/08 20:30:00,0.6827242250235367,0.6343745892108288,74.71179888717515,90.77617467488372,3.692476537812351,3.2312688630679713,0.9851075343361322,0.9944907983363359,2.5836706892195087,2.61415125,
2025/11/08 20:45:00,0.6835331592739254,0.6349226539074218,74.62480491388793,90.67365697896837,3.7054487618147074,3.237875798257429,0.9849284572515097,0.9942544471750482,2.581558694144061,2.61018425,
2025/11/08 21:00:00,0.6815036102924948,0.6336132309472516,74.66507632410867,90.72986974916863,3.697534014715807,3.2313109824817325,0.9850731077774504,0.9943293956299065,2.579817349383385,2.628063,
2025/11/08 21:15:00,0.6834530569057646,0.6353000570396647,74.68246982822647,90.75527689308026,3.6974528652246295,3.2344348003131578,0.9847975621273108,0.9942523870986766,2.5843466400505584,2.6384285,
2025/11/08 21:30:00,0.6788062605033478,0.632056707308,74.41693957017375,90.43624114886373,3.6946309786994753,3.2395296532345337,0.984500240258718,0.9937878173066528,2.5736265962736447,2.607596,
2025/11/08 21:45:00,0.6766252258661563,0.6303274426648737,74.6335275137932,90.7071500881449,3.6715862607346685,3.231650514310544,0.9850317885822694,0.9943157371667427,2.5741767743815323,2.59082625,
2025/11/08 22:00:00,0.6819907016025496,0.6339746784646214,74.73060195806936,90.82880134440695,3.688370568431534,3.2379006533759735,0.984899174422853,0.9943452419227363,2.5815557789849497,2.6054575,
2025/11/08 22:15:00,0.6775712775320287,0.6309105155461653,74.45414703090778,90.52326134277307,3.6944264563715477,3.2393437011548887,0.9847232507165581,0.993888561779506,2.570108973070752,2.583519,
2025/11/08 22:30:00,0.6837217364396052,0.6351839039664782,74.7188399890991,90.87663852051179,3.693045028900148,3.2379995948365767,0.9847320998040622,0.994305691510116,2.5846344282600846,2.60584675,
2025/11/08 22:45:00,0.6828635381750998,0.6346455669116574,74.8154752088002,91.02604855792008,3.6774993539042855,3.235838399321684,0.9849257773836744,0.994596345492566,2.5862878129672366,2.5980685,
2025/11/08 23:00:00,0.6832373954380949,0.635142367069418,74.82750047327252,91.07026699305885,3.6746310364466095,3.241077789980835,0.9849544824373073,0.9946898174172242,2.5869984151793206,2.6063805,
2025/11/08 23:15:00,0.6828559193032455,0.6347798815512463,74.75768855542681,91.01211128979949,3.677413303039308,3.2402456456138498,0.9848556654289353,0.9945769389664839,2.585690657831124,2.60665775,
2025/11/08 23:30:00,0.6837139919700707,0.6356735327328662,74.98766603210457,91.31503461788985,3.6593110501139288,3.243563335068311,0.9851804074844044,0.9950966743001898,2.591009076431877,2.6084135,
2025/11/08 23:45:00,0.7026723585891655,0.6488529724086524,77.68490971340252,94.42576756457018,3.6438084230808196,3.2165729071124343,0.9861127820941242,0.996962161358476,2.642026360849251,2.604518,
2025/11/09 00:00:00,0.6815414804778605,0.6342276963590889,75.08086845223458,91.41103213775696,3.7086055685735553,3.228519738643981,0.9846577972834349,0.993897058833601,2.5771972505080214,2.60753675,
2025/11/09 00:15:00,0.7296299163115751,0.6693895667534843,78.79246472798042,95.97014647968217,3.776526560331615,3.219128736568183,0.9847882552811325,0.995985693840694,2.6751616100015556,2.688181,
2025/11/09 00:30:00,0.7137217251146158,0.6584527359865325,77.92639264856481,94.9497770165606,3.768958639001808,3.2257318296542863,0.9847492345201847,0.9951540913861847,2.639254951790489,2.661265,
2025/11/09 00:45:00,0.7058408766416333,0.6531233506147968,77.86769577325406,94.91188138019115,3.703738256377589,3.2350452536862293,0.9854180091582329,0.9959326393264367,2.632656345246759,2.6483795,
2025/11/09 01:00:00,0.7038148515931799,0.6514394804486068,77.60701153943337,94.66456548542135,3.697344879365522,3.220747486700303,0.9854244986595166,0.9959120069032217,2.631556294262108,2.65032025,
2025/11/09 01:15:00,0.6896506754330776,0.6417984769981762,76.36370435335085,93.22554207126271,3.72798007290009,3.2325627371353165,0.9847737102927298,0.9942793918451237,2.59106873999879,2.61842,
2025/11/09 01:30:00,0.695679769221922,0.6462724132034452,76.59717449959275,93.59050243153263,3.694484179784007,3.238281744436442,0.9851113721083776,0.9953008060195913,2.610430161411959,2.6517935,
2025/11/09 01:45:00,0.6859457604801119,0.6390294162928436,75.68710244859199,92.53557352792741,3.7215012820130013,3.233050266308591,0.9846527276914766,0.9940833384217966,2.5830840737402343,2.61232775,
2025/11/09 02:00:00,0.6936224923913082,0.6445137667636057,76.4940784364718,93.55550333088419,3.6568885619288487,3.2246173513805236,0.9858453000799036,0.996158358610806,2.6146180442605047,2.66711125,
2025/11/09 02:15:00,0.6848435361622082,0.6381980431706362,74.99712131917478,91.70547264626832,3.7515289837100174,3.232611813653918,0.9842871243837449,0.9933637179069924,2.573753067404341,2.63477025,
2025/11/09 02:30:00,0.6752199430120933,0.6313774077136504,75.3249119143219,92.11711353091104,3.658008174702004,3.2189575982727376,0.9857378534037874,0.9949146754106603,2.572113332876554,2.62326525,
2025/11/09 02:45:00,0.6791485239106937,0.6341993243673572,74.92049475387336,91.62147877318093,3.6954666438959065,3.2152861509662594,0.9850152423430799,0.9941593788044278,2.5741212985029525,2.64678,
2025/11/09 03:00:00,0.6682789990083615,0.6261652690065215,73.72951657748897,90.12121273003319,3.7525026432219146,3.2262898809596545,0.984138589583891,0.9921197674208583,2.5353305531642816,2.60287525,
2025/11/09 03:15:00,0.6698729212631012,0.627684149686816,74.05981332203862,90.65822381114633,3.6956639050489706,3.2165710908739698,0.9850209802647583,0.9935948541914045,2.551830076994489,2.630861,
2025/11/09 03:30:00,0.6649372721075113,0.6239936569340967,73.49217725112726,89.99326972366133,3.704813921845167,3.224908239802412,0.9848195986276429,0.9930242585845132,2.5365716890043437,2.61395825,
2025/11/09 03:45:00,0.6643865879348885,0.6234636224162129,73.46486013697334,89.99674797849141,3.6887997240824153,3.2120936241082636,0.9851474915132371,0.993417565378337,2.5401290788767197,2.6168715,
2025/11/09 04:00:00,0.6573805919315082,0.6189311522255236,72.80824740476075,89.2244350043815,3.704153060065421,3.213247630333688,0.9848176069148535,0.9925398476115368,2.5212050616406354,2.61483975,
2025/11/09 04:15:00,0.700022214349274,0.6492886597407085,76.62920225421054,94.06364967502913,3.68348651978819,3.2101411324444022,0.9856732772133849,0.9960753205287548,2.622783857032446,2.632992,
2025/11/09 04:30:00,0.6847576336207563,0.6385842904183949,74.99510819374608,92.09898507821718,3.733495463902412,3.2255936539153973,0.9846807924217862,0.9938848286779733,2.5749833529149857,2.59312825,
2025/11/09 04:45:00,0.6763492896785127,0.6326997393667229,74.80052353961399,91.91402800849576,3.6747999269766702,3.2156493591974065,0.9855191148629889,0.9946786084048282,2.5689038150469923,2.597716,
2025/11/09 05:00:00,0.6723525354890096,0.6295895169525799,74.10323612781004,91.10331502017559,3.673108649946901,3.2276407788844668,0.9852480786910758,0.994268197610912,2.5572966514651236,2.593108,
2025/11/09 05:15:00,0.6714038267720838,0.6285153908955133,73.43280005421836,90.32908736337912,3.7116863610027853,3.2269938017992947,0.9844735426392928,0.9931999236758705,2.547100500650537,2.54958225,
2025/11/09 05:30:00,0.6658275923765502,0.6248487297568854,73.27205782737607,90.12870767257458,3.6983135388784896,3.2151604707545243,0.9847758098707764,0.9931986307613658,2.538963223838068,2.57870875,
2025/11/09 05:45:00,0.6634975753146963,0.6236304125818725,72.78243352329373,89.48622767553832,3.727790594753596,3.2243100552058523,0.9843099974427723,0.9923157555950941,2.5263776275559278,2.55689025,
2025/11/09 06:00:00,0.6613392184490624,0.6215737667654238,72.7393565945008,89.48310441835753,3.714118300582911,3.206584725197725,0.9844945053634631,0.9924796231445911,2.526330883872138,2.59187325,
2025/11/09 06:15:00,0.6909792381039042,0.6432577512077198,75.94493620903572,93.4731123381712,3.7204381387499357,3.2095263545923665,0.9851175745923114,0.9946783890680713,2.591677059259552,2.56736725,
2025/11/09 06:30:00,0.6755027108473053,0.6320184499034687,74.42279201927671,91.64397775847019,3.7049999975952863,3.2162766479459393,0.984975864641188,0.993832940598197,2.5577560777171247,2.55774475,
2025/11/09 06:45:00,0.7214975657982378,0.6658323252498206,79.37236624789666,97.79062195979589,3.725701857602138,3.2112089092657605,0.9857084023978786,0.9967727693451633,2.6593572635426383,2.54036775,
2025/11/09 07:00:00,0.6559512202174521,0.6181529075906644,72.88428295187181,89.81896824528822,3.659734107423706,3.2102531181703364,0.9853041951360006,0.9933973749477839,2.5227911446836675,2.521082,
2025/11/09 07:15:00,0.6295608419127877,0.6081818087911175,67.87757099439624,83.83311751035356,3.687503244909247,3.224675047355564,0.9827177046921219,0.989580801512334,2.469339704653389,2.3699215,
2025/11/09 07:30:00,0.6249604905993462,0.6037844938056258,68.37640091120501,84.34837281198875,3.6336551889793984,3.220334253609488,0.9841026133385378,0.9908830311419939,2.46756345489858,2.44987425,
2025/11/09 07:45:00,0.6215171437610426,0.6010624834499415,68.2796255300443,84.18917333021986,3.6300875188562505,3.2248779076486143,0.9841834789127829,0.9907360046403907,2.459421086200428,2.4424715,
2025/11/09 08:00:00,0.6192212757387339,0.5998791499569219,68.09549811979683,83.92443086222696,3.642911284734181,3.2233058633254377,0.9838939326583657,0.9901899580385584,2.453060367055433,2.42486175,
2025/11/09 08:15:00,0.6235847687011457,0.6023233736529152,68.47549155024063,84.35518902247183,3.6272119252284054,3.2207337553488906,0.9842143134305061,0.9909280382763579,2.465869208258168,2.439445,
2025/11/09 08:30:00,0.6255941489126614,0.6031119252816579,68.7240453991456,84.62402522283378,3.613326821814862,3.2171949896134353,0.9844417401789698,0.991407217583082,2.4732621118886935,2.440047,
2025/11/09 08:45:00,0.6264830374577804,0.6041535572283147,68.51783127176365,84.33161361859803,3.6413525131886377,3.217682228859364,0.9838556992459403,0.990677749026522,2.4709549136453774,2.44437725,
2025/11/09 09:00:00,0.6236017978928812,0.6018804104975429,68.4981792309821,84.26747994071805,3.6320726151505114,3.2229352894818724,0.9840398627324697,0.9907190743970654,2.465080110121597,2.41511875,
2025/11/09 09:15:00,0.6259565359592683,0.6038215158752698,68.57629694948577,84.32581216549252,3.641857947035731,3.2213074001174826,0.9839409372141693,0.990680015628385,2.469578143880098,2.4442195,
2025/11/09 09:30:00,0.6233685799698546,0.6017193761815927,68.56920645274721,84.27861299792553,3.633198926010134,3.2220838865997363,0.9840815584207846,0.9907030058819798,2.465075790849184,2.4390795,
2025/11/09 09:45:00,0.6221274884704161,0.6006419536860905,68.51299433363278,84.17151540124165,3.633248551742352,3.221588376262276,0.9839501896279591,0.9905127638275462,2.4625143239850074,2.4362015,
2025/11/09 10:00:00,0.6226049662207049,0.6014554371882941,68.42240633028167,84.0213684891615,3.6516503063663412,3.2208724128591717,0.9836678520410308,0.9900962137706127,2.461255815489128,2.41909725,
2025/11/09 10:15:00,0.6221176333059668,0.6001430760055914,68.66201463331431,84.26984242138766,3.6237376951863896,3.22224613440195,0.9840972174943149,0.9907224174296498,2.4641420611284808,2.43166575,
2025/11/09 10:30:00,0.6231451350830007,0.6009373179191628,68.72078305109233,84.29077457604147,3.6303999642792975,3.222479809534606,0.98408822099813,0.990685624543037,2.465485562646164,2.42687925,
2025/11/09 10:45:00,0.6244792303658172,0.6022120204898512,68.66282035560094,84.15555655760926,3.6495936970501632,3.214817210790012,0.9836311398343323,0.9901763738145086,2.467242506716237,2.41992025,
2025/11/09 11:00:00,0.6427319548820717,0.6093374237344125,71.18109226100516,87.17291063428522,3.581060886117433,3.215732134556504,0.9852532393873338,0.9934643609557926,2.5144920521508167,2.44150825,
2025/11/09 11:15:00,0.6652267346874409,0.6230538459786485,73.26865896780149,89.73029555110135,3.6296954477332375,3.213677561713672,0.9851419364769582,0.9942288586701231,2.5539162115281893,2.518219,
2025/11/09 11:30:00,0.6563508286752365,0.6200659378082017,71.56756910542285,87.65622448056727,3.7184200638259304,3.226107956286808,0.9833926887528864,0.9913370290625798,2.519366004426576,2.50865675,
2025/11/09 11:45:00,0.6403975733226327,0.6094703659156933,70.78955549171242,86.69643266882954,3.6023501319939317,3.227978710185303,0.9849250186192845,0.9928526064471459,2.506149218452197,2.50679875,
2025/11/09 12:00:00,0.6742011762871095,0.6311502600904523,72.9632331398009,89.47994448305275,3.6775238805322514,3.240985065233725,0.9839432019038306,0.9934814708297431,2.5641493089732665,2.54935,
2025/11/09 12:15:00,0.6486468076672519,0.6153105246075444,71.22908053435016,87.19845664658375,3.6299927222304333,3.2273452496384833,0.984633027390883,0.9928491558229902,2.5204878765345216,2.49912775,
2025/11/09 12:30:00,0.6511814972139583,0.6182038302977104,71.02064424167537,86.87725182682426,3.682070204915082,3.232167339624988,0.9836819477692802,0.991655411298342,2.517305430463673,2.49566175,
2025/11/09 12:45:00,0.6576987098669147,0.6197907554685279,72.07864718740586,88.1092136718599,3.632926579528147,3.2222687189741683,0.9847696589996018,0.9934556991304497,2.5395672383876358,2.51161075,
2025/11/09 13:00:00,0.6665215734398938,0.6260567168115977,72.43330014448057,88.47782809890633,3.6732088499857056,3.2200185020176884,0.9842342552583688,0.9931106184696432,2.552627862893472,2.51564075,
2025/11/09 13:15:00,0.6624763345824035,0.6222053715204561,72.66784371236801,88.70202006702124,3.6619047245724836,3.2155870408397056,0.9843691831457456,0.9930688246799544,2.545420696413323,2.4982965,
2025/11/09 13:30:00,0.669491852925216,0.6252504037108884,73.47108001420611,89.62025223389837,3.634119813233894,3.220897437799365,0.9848765524827874,0.9942037964831723,2.5637090498001465,2.51202825,
2025/11/09 13:45:00,0.668789642743355,0.6262357052593333,72.70661673832167,88.87811372257475,3.611125939914709,3.2102166409712707,0.9847197490823731,0.9944710497325959,2.5721473126604115,2.52922725,
2025/11/09 14:00:00,0.6794764222027573,0.6325746421215803,73.62418832663688,89.80477418541174,3.695178140655988,3.222369451137218,0.9839844353226805,0.9934699333654018,2.5754474156495437,2.536863,
2025/11/09 14:15:00,0.6588223261477577,0.6207334230860238,72.12720546493392,87.98768872945496,3.6206878221563046,3.2344821057081914,0.9848250256449352,0.993723716293174,2.5447531114950075,2.46193675,
2025/11/09 14:30:00,0.6530582205412889,0.6166561996962158,71.88092157483224,87.64574789941442,3.6192718322326183,3.2344756854841004,0.9845401819909734,0.9931567660938108,2.5323909112315537,2.495477,
2025/11/09 14:45:00,0.6525239284101961,0.6166468218830298,71.71259576709421,87.40016274092253,3.64094336074322,3.227688472069407,0.9840229760495751,0.9924655081883471,2.529219062797822,2.48758425,
2025/11/09 15:00:00,0.6540510084399892,0.6172918549063583,71.86835215867139,86.98494714471803,3.6551221271639727,3.2221108327510595,0.9839826862724206,0.9922561098996816,2.535501483959828,2.4992965,
2025/11/09 15:15:00,0.6566980670728195,0.6170958955227198,72.726841590737,87.38295432945391,3.597794158523635,3.225845265019478,0.9853104913361821,0.9940416518464242,2.554993316230792,2.49346775,
2025/11/09 15:30:00,0.624765929945435,0.5999037304393435,69.91536142954612,83.36168027615683,3.6385062881829775,3.2334590076833405,0.9836701145042657,0.9899756396438222,2.4845359417800883,2.497196,
2025/11/09 15:45:00,0.6060713870638341,0.5909127016829574,67.8744678900554,80.40852360287768,3.6281283564059286,3.2315359497127427,0.9836347483119208,0.9886036687463989,2.4542089369402915,2.5004745,
2025/11/13 00:00:00,0.6312058821324931,0.6048872052959948,77.03619160413331,93.85279218588526,3.747034177291954,3.3714688565937436,0.986222538391487,0.9911130062523873,2.433131864597761,2.56111875,
2025/11/13 00:15:00,0.6999368437411765,0.6519218606553088,79.60438879919238,97.39663618792636,3.7864789969090595,3.3021778216696744,0.9853973572145387,0.9947089358674979,2.590486592527907,2.61227175,
2025/11/13 00:30:00,0.7233953117247821,0.6678646522467102,80.17436089951423,98.29056813657381,3.7666421946424964,3.260279617104893,0.985528897867265,0.9964422116033848,2.654313084962836,2.64670375,
2025/11/13 00:45:00,0.7396659912294129,0.6794101040565361,81.11069771724995,99.62430551362367,3.7723832210659642,3.258461850052332,0.9854680995153349,0.9972884570626227,2.689964379639683,2.62415825,
2025/11/13 01:00:00,0.7422894825078374,0.6817091272582445,81.99746519790997,100.757981575425,3.7259833704976777,3.245058685010679,0.9863553684649717,0.998554168547523,2.7079383187988597,2.6265875,
2025/11/13 01:15:00,0.7377710042100062,0.6785657083643009,81.99562514092169,100.79540674430963,3.6862456978269833,3.245127704763234,0.9870076284183822,0.9992165283282278,2.705434822132526,2.634075,
2025/11/13 01:30:00,0.7418907831363599,0.6806560781262735,81.55164077842922,100.09724388651667,3.749838081070779,3.2319789821737634,0.9861601135101896,0.9980010344155353,2.7020291581697427,2.634484,
2025/11/13 01:45:00,0.7375170455907539,0.677193814427149,80.09641527602065,98.40770863236132,3.8412541405365177,3.24205054471646,0.9845651094147848,0.9956775496365177,2.6711660372645656,2.62485675,
2025/11/13 02:00:00,0.7268218782277793,0.6703540064995156,79.97386138406102,98.33703894611959,3.7788434473740855,3.23783714507413,0.985360914597144,0.9963527176229839,2.6606467466196695,2.60367275,
2025/11/13 02:15:00,0.7225372634791032,0.667508865254767,80.47220923227249,98.96701295263192,3.696137504608187,3.231735514969635,0.9867723951719858,0.9980256666027785,2.6683774364580723,2.6148075,
2025/11/13 02:30:00,0.7140983688425563,0.6615759796233811,79.3154567177664,97.64177581931268,3.705302833890573,3.235346423316614,0.9863629315848366,0.997194141080974,2.646318260346926,2.58797225,
2025/11/13 02:45:00,0.747951292739436,0.6864745566525398,81.83025415450507,100.9755094494641,3.7547925023367985,3.2421184916511265,0.986017939382958,0.998299877927546,2.7120921522609964,2.6444995,
2025/11/13 03:00:00,0.7493147647021129,0.6884031167631185,82.57861270609719,102.05686505363936,3.752998180452207,3.233002789982977,0.9861693280201592,0.9985479874551679,2.7181222682338855,2.6595195,
2025/11/13 03:15:00,0.7143461462411211,0.6626697496324568,78.95834075141177,97.4334297804568,3.7347317401525464,3.24453739968207,0.9859333258547263,0.9966078701653911,2.6386376640728644,2.64410675,
2025/11/13 03:30:00,0.7272092258360415,0.6716085659802822,80.44343213447978,99.26250817743191,3.700246012395851,3.2352434185556493,0.9868017348337673,0.9982756852392646,2.6754937724255683,2.63413,
2025/11/13 03:45:00,0.7274292771305223,0.6723231656056454,81.02920129854267,100.11585290221919,3.6879386264925857,3.2231778118431818,0.9870995529163689,0.9986746821579008,2.6811939061812105,2.62307725,
2025/11/13 04:00:00,0.7461958776556737,0.686942973830578,83.15095621903143,102.72855489489007,3.806174199623902,3.2186697386972316,0.9860229632263984,0.9975544606463406,2.700618463923474,2.63929425,
2025/11/13 04:15:00,0.7394315671932357,0.6823451489985775,82.68048159765598,102.14050944291799,3.801509545426126,3.2376829011496455,0.986166909145297,0.9973185960771386,2.6818668268183146,2.64286525,
2025/11/13 04:30:00,0.743137617065422,0.6847710591047088,82.61584149019923,102.18400228338078,3.7861075277315694,3.2384415900288737,0.9862447982623129,0.9977702533147594,2.692547949709561,2.63367525,
2025/11/13 04:45:00,0.7397062441915243,0.6825098382154856,82.14555394364731,101.72354918003276,3.7820386893933393,3.2435130839113997,0.9861679287589379,0.9976180657463667,2.684479015746379,2.641669,
2025/11/13 05:00:00,0.7355763972645883,0.6798539658805952,81.86975506522303,101.49717591204633,3.7677571899080715,3.2264242644841183,0.9863198968756102,0.9976918314584226,2.6814504878460395,2.635096,
2025/11/13 05:15:00,0.7394307840930141,0.6824991992272513,81.94841211790667,101.67130477085064,3.76234032718725,3.244422121856807,0.9863564540622939,0.9979919910181291,2.6869074856847077,2.6395655,
2025/11/13 05:30:00,0.7466177384792346,0.6877638462074083,82.57942922300857,102.54265964652832,3.771799301657694,3.234628825173469,0.986353679704428,0.9982719058690215,2.7026936986542927,2.6588975,
2025/11/13 05:45:00,0.7465127267716636,0.6884405156145669,82.86932211760077,102.94507353125944,3.788927693792581,3.236524345764658,0.9862995995193838,0.9980342070778933,2.6987184386149092,2.646433,
2025/11/13 06:00:00,0.75407759677651,0.6941749921211813,83.64689223209353,103.95388173856689,3.7974270807621466,3.2272496740236813,0.9863929198892372,0.9983807373893748,2.7155188715582335,2.663036,
2025/11/13 06:15:00,0.757584366384057,0.6975344197398639,84.56877643027444,105.14067823965803,3.8005183744687727,3.22358539803581,0.9866369208636616,0.998680039275096,2.723693391522609,2.64917,
2025/11/13 06:30:00,0.7646575687016575,0.7035513967001271,85.19748334406965,106.16590516388285,3.813672516888868,3.2397008953836477,0.9865126577576502,0.998906742581369,2.734374442413915,2.65637875,
2025/11/13 06:45:00,0.7573627997566537,0.7005470717373423,85.61156568318262,107.12998177084117,3.8110340120722186,3.246441913099777,0.9863951712419589,0.9987009059137011,2.7201222110713483,2.65676,
2025/11/13 07:00:00,0.7553231156185239,0.701465111605131,87.3207831118417,109.44635638384355,3.785441872620597,3.2601593185839004,0.9872359398294811,0.9995087029550829,2.7199297221254106,2.673387,
2025/11/13 07:15:00,0.7326239670495023,0.6853276218916213,86.15570290708868,107.91898654424286,3.792999678371989,3.2831630372085687,0.9870414934635726,0.9980601247434692,2.6623298509343485,2.6184375,
2025/11/13 07:30:00,0.7641277394210645,0.7060502723007449,87.63770350111878,109.41400162814045,3.7993194805179864,3.2794497409931886,0.9872407657499281,0.9996917649014823,2.7321794421626904,2.66455775,
2025/11/13 07:45:00,0.7644561254233568,0.7050385192707873,87.57288739534486,108.90790572076114,3.806480801293835,3.28248822811669,0.9870382966934401,0.9994911503254869,2.7333428815497065,2.64953125,
2025/11/13 08:00:00,0.7735008543750732,0.7103357463037517,88.29224523299246,109.37325788570719,3.78631264880451,3.269511528567715,0.9874556221917914,1.000427847578468,2.762925721872027,2.64347375,
2025/11/13 08:15:00,0.7688237463132289,0.7057548938683831,88.01008642336238,108.52826390191429,3.802093473602736,3.2762211939778605,0.9871874452439214,0.9998071271963417,2.7500190778018636,2.6613425,
2025/11/13 08:30:00,0.7760066614114798,0.7092652806443821,88.27614166295636,108.3709083032972,3.793671348051482,3.27430038155471,0.9873538462059748,1.000325380923744,2.770165484785784,2.6671095,
2025/11/13 08:45:00,0.7725845168103315,0.7051272025301047,87.4559470386986,106.87544433947862,3.804721036149169,3.2755061329997837,0.9870554170133586,0.9997884140793187,2.76163219017551,2.6778755,
2025/11/13 09:00:00,0.7667315489613656,0.6990522135324707,86.50857835703201,105.17336829245248,3.8302384046747804,3.2708628251656244,0.9865405441720023,0.9987801370791722,2.7454103814553936,2.7162365,
2025/11/13 09:15:00,0.7585282669277228,0.6926227254397592,86.53859525619129,104.73567975457968,3.816984937249604,3.259663496567456,0.9868121467226204,0.9986454713773683,2.73469074756847,2.649513,
2025/11/13 09:30:00,0.7401210667487786,0.6816426045667003,85.90969536834622,104.19680362577195,3.74231120179436,3.25272686082527,0.987388904636683,0.9992361588655667,2.7177658398286733,2.73796825,
2025/11/13 09:45:00,0.6952678086870542,0.6497296969976648,83.574481356394,100.89587066710573,3.7615484345689447,3.2891359602865538,0.9867553255190777,0.9959440586799903,2.6075611064264455,2.667709,
2025/11/13 10:00:00,0.6894349051131728,0.6448163047185349,83.59466598911928,100.34713380221456,3.7696566444613717,3.303655896800815,0.9868602415357691,0.9954340954023476,2.591740287839283,2.6799735,
2025/11/13 10:15:00,0.7041630194419499,0.6544161587779879,85.4011972864546,102.00359635220741,3.774128187607621,3.2953043978863827,0.9872466521036393,0.9964644403694776,2.627798964309442,2.66084275,
2025/11/13 10:30:00,0.7054282800268529,0.6548898595663832,86.21940843807963,102.49969486274833,3.802858011831789,3.296415364240848,0.9870598294131974,0.995991330710931,2.6272718380007034,2.661337,
2025/11/13 10:45:00,0.7077062039002125,0.6554638925195732,86.58857899638024,102.46205418676593,3.797639369147564,3.2911890132619708,0.987251674839152,0.9962550415600943,2.6363179842169115,2.6703025,
2025/11/13 11:00:00,0.7073502228368592,0.6538827377555566,86.39328761202677,101.81140619974057,3.788981316198734,3.3145249574058884,0.9872240391608751,0.9962726930441749,2.634543980038505,2.65581425,
2025/11/13 11:15:00,0.7126571567325392,0.6561974827515776,86.4061849151462,101.46937154960862,3.780119738423151,3.3157370694747046,0.9871916152137142,0.9966583620720241,2.650053986455723,2.66000975,
2025/11/13 11:30:00,0.7201626371797349,0.660072261927682,86.60421654031124,101.33612200982562,3.7749389747687094,3.2973148676782826,0.9872161554662442,0.9971610698051254,2.673659091601395,2.69130325,
2025/11/13 11:45:00,0.7152894131011622,0.655633241856027,86.21272101588686,100.46406797820063,3.7696662350660723,3.29461228349858,0.987141980911438,0.9968347885479163,2.666163019806547,2.66989225,
2025/11/13 12:00:00,0.7076297012353485,0.6493485307067306,85.66623643938881,99.419452804763,3.768236578054348,3.293357308272692,0.987055447663018,0.9962781745769392,2.6511383909331947,2.6689065,
2025/11/13 12:15:00,0.6965410521699474,0.6405327011084808,84.55582823303102,97.7210716120847,3.769801325730574,3.294923880839987,0.9867872209471357,0.9953141479240035,2.6268225609185847,2.66874125,
2025/11/13 12:30:00,0.6915848611406932,0.6360829372524763,84.01100360537153,96.66366264740105,3.7689897306707754,3.2914244724548807,0.9867902691215287,0.9949385908003819,2.6179255821019503,2.6660095,
2025/11/15 17:30:00,0.5778908513927978,0.5706246617786308,66.43532772126599,82.31791932384485,3.64398415572247,3.2580561105293766,0.9838324227637053,0.9866913554158192,2.340221410618149,2.312693,
2025/11/15 17:45:00,0.6315242199063418,0.6057152101557154,68.79477676224319,86.8954790448691,3.5645791753611684,3.181171573162453,0.9840091428575388,0.9923565315541488,2.480289660006678,2.335222,
2025/11/15 18:00:00,0.6351785524739116,0.6087651329235998,68.9613204287107,86.5371716084702,3.563465053891104,3.188996681416372,0.9840287601290161,0.9925844890044089,2.4938890712574704,2.36416225,
2025/11/15 18:15:00,0.6290799444888506,0.6067111703099717,68.01216949976367,84.5191127658003,3.684220250017628,3.1802215511898253,0.9822428890807459,0.9891350081739286,2.4669431467941463,2.3567875,
2025/11/15 18:30:00,0.6338269080230299,0.6079206487041428,69.31946056339741,85.26497047957925,3.718246258593741,3.1699574883014052,0.9826408456285335,0.9890376119389748,2.4744127452288605,2.4118895,
2025/11/15 18:45:00,0.6349423316074847,0.6071157975844137,69.78932245713601,85.2940219117577,3.695636232981862,3.1791410585282143,0.9828699957106225,0.9895002648279291,2.4829665634972438,2.39951625,
2025/11/15 19:00:00,0.6174906277213403,0.5958854398840353,68.7619528541089,83.41519341363006,3.6800801262266294,3.178601859231939,0.9828857327017391,0.988335067660812,2.452655212199454,2.38652525,
2025/11/15 19:15:00,0.610813896884489,0.591278608874267,68.52063420820903,82.51107026466751,3.6339536805620494,3.172588158792371,0.9835371994154896,0.9887968181991957,2.45214483241103,2.406154,
2025/11/15 19:30:00,0.6202540608215705,0.5990899991691582,68.29140740293518,81.80086959871731,3.6498984824806096,3.1903950027076227,0.9827318883822602,0.9886774039152867,2.4754120410762233,2.36157625,
2025/11/15 19:45:00,0.6103411785462002,0.5932234463773323,67.6366376935889,80.49193000920191,3.651096900944798,3.1983671436878445,0.9825469402410072,0.9876916842985966,2.4573757768070026,2.36748325,
2025/11/21 13:45:00,0.5415417108126017,0.564109475333918,59.50576622748822,70.01234823939923,3.8145856441773294,3.308210429672831,0.9837554203701598,0.9808181015134027,2.302373008774744,2.357784,
2025/11/21 14:00:00,0.5992601016804813,0.5838478664494137,68.55640002090097,79.4147073961186,3.70342841775388,3.3153285980320777,0.9875805595836932,0.9899401007099593,2.427021411798793,2.49172525,
2025/11/21 14:15:00,0.6682246601812186,0.6194692135403652,75.8064498072066,87.54143420039554,3.761448102067271,3.299783593717328,0.9884719954118228,0.9950687814361368,2.5657556760820937,2.59454325,
2025/11/25 00:30:00,0.652231184534734,0.6593389404700173,52.434414627721566,66.51607335313733,3.5794541944452227,3.046456522957878,0.9832894388520614,0.9969348351823235,2.69313910155747,2.56051,
2025/11/25 00:45:00,0.6614420252881057,0.6196375934182631,73.78701697214886,89.22254999586036,3.7571106144609394,3.318518173351121,0.9916145337964828,0.9981026551340687,2.528248349989363,2.56060375,
2025/11/25 01:00:00,0.6669638456569449,0.6250912685634249,75.68659780818872,92.00998618246928,3.9193161638443623,3.359108897673147,0.9897194200736785,0.9951218909107449,2.4994621672537383,2.5158445,
2025/11/25 01:15:00,0.6400902212142427,0.6067848704657026,72.64749596732283,88.86834534420248,3.9035524385500917,3.349917545276167,0.9895277780047071,0.9932907030429348,2.4389282187665597,2.51197575,
2025/11/25 01:30:00,0.6296992336670328,0.6036636894936278,70.1654788463413,86.8327052588195,3.7855542314353916,3.3434690928214867,0.9901926016593263,0.994768736662516,2.4377672470621996,2.458666,
2025/11/25 02:45:00,0.5138657369844007,0.5473070956112712,41.129988760563634,55.51437192423967,3.6154521196260356,3.0789097661302534,0.9822928146768585,0.9856357068185596,2.2801880300026003,2.325814,
2025/11/25 03:00:00,0.5648322323527909,0.5824565994755937,58.92048078783158,74.95341681486855,3.760966159482808,3.2717538451284214,0.9875035504647784,0.988526002681592,2.3239524926650823,2.3710155,
2025/11/25 03:15:00,0.5074189142151699,0.5357327742574753,57.01316150281123,72.07135060684757,3.7381888034414867,3.3695032104359277,0.9869802908145007,0.9828704056883598,2.183488371924136,2.2691545,
2025/11/25 03:30:00,0.49394198942750145,0.5230774831542757,56.86685007688374,71.6159239663981,3.6210767574554907,3.376547616685866,0.9879956493221627,0.9839260148619907,2.1718434043455126,2.22726425,
2025/11/25 03:45:00,0.48622184941000757,0.5180469611058333,56.2991189809349,70.3448943819996,3.6066769747224607,3.37444273327449,0.9881563203079431,0.9831941561503111,2.161866773177014,2.21008,
2025/11/25 04:00:00,0.46925464171754716,0.5072003114995896,54.938323407508335,68.0556474253498,3.6334456241860904,3.386175065186603,0.9875496429248135,0.9800463472390918,2.123428959398036,2.20831925,
2025/11/25 04:15:00,0.46619404385189084,0.5056107833666927,54.562165126698766,67.01907601971804,3.6368136157838875,3.371791571411561,0.9874393584104928,0.9792524532533015,2.1225439541447675,2.21667475,
2025/11/25 04:30:00,0.4575665207253192,0.4996195083970505,53.973253770960945,65.74059243789091,3.6244359284426806,3.3631935296508106,0.9875643072407466,0.978164232315644,2.1096813246835353,2.21459225,
2025/11/25 04:45:00,0.44488107892906587,0.4903074034333904,53.140653627476304,64.18697242494213,3.601713136478939,3.372305306806788,0.9877070238933618,0.9766707740517295,2.0859440048130975,2.166975,
2025/11/27 23:30:00,0.5104142566228659,0.5299300353708785,60.163633653603476,71.83561512026101,3.656339457498394,3.3776190645466415,0.9885193806958857,0.984105500933643,2.225936749673399,2.246121,
2025/11/27 23:45:00,0.5366022195568919,0.5473685200055298,61.71135416687771,74.89357902974186,3.6963622783180385,3.373703766863066,0.9880571999854226,0.9863081038551345,2.2696860721121355,2.2694655,
2025/11/28 11:15:00,0.5887378932136635,0.6102779772356792,50.56248313312104,62.51685097701051,3.7503287888336057,3.0806773229623534,0.9835022869945074,0.9888103182090633,2.493607531903703,2.33484375,
2025/11/28 11:30:00,0.6120623315645528,0.5965539776565945,67.58178181719069,81.09658201635926,3.937069308900158,3.3529670494211894,0.9878598701055499,0.9893466285652007,2.4016391904035914,2.3779405,
2025/11/28 11:45:00,0.6137975233634723,0.5922169253730221,69.02616255476815,84.07558280345968,3.7628519131275966,3.3654038183111408,0.9897028640029328,0.9934833613147599,2.4192731439810373,2.35396975,
2025/11/28 12:00:00,0.6074931001817319,0.5895741669641152,68.02913246894367,83.78849170314999,3.7555103037966044,3.366267580332614,0.9894469268574969,0.9931022315940473,2.401127873877849,2.35830025,
2025/11/28 12:15:00,0.5989075227559016,0.584532548923711,67.34044477800978,83.80835161825173,3.721105331038994,3.3582368283722235,0.9900420342743441,0.9934522039280212,2.382222079152223,2.355782,
2025/11/28 13:00:00,0.6154596066930411,0.6292405878510048,47.73380417528386,63.721622171435236,3.6057604703690322,3.0479764730155203,0.9831249881683871,0.9949926219001594,2.5521459835825926,2.401946,
2025/11/28 13:15:00,0.6106118195313782,0.5980615274374513,66.69845013204383,83.42996131744273,3.784673883508775,3.345908054325667,0.9898018035059488,0.9932914148947545,2.398644291851429,2.42308775,
2025/11/28 13:30:00,0.6091602223822664,0.5912169398328289,67.8795836680148,84.60008426676784,3.77670122853533,3.3626076329605663,0.9891732914768723,0.9929488426872829,2.393668410059255,2.3340415,
2025/11/28 13:45:00,0.591062848392906,0.5797468607010616,66.70320939504967,82.5818937999101,3.728192798899442,3.3640376587810157,0.9895239749738607,0.9923141716591778,2.368524217512537,2.33107075,
2025/11/28 14:00:00,0.5759884495903655,0.571364682729836,65.36540583746228,80.31948363288825,3.7514775847087027,3.3847802431931195,0.988883531495574,0.9901334471501779,2.335857877900251,2.33220775,
2025/11/28 14:15:00,0.5656311517496724,0.5649516767692224,64.60072460605201,78.73644637769401,3.748883971443168,3.377153886217792,0.9887673488394818,0.9889747362870281,2.3202040103651638,2.34636175,
