datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/11/28 14:30:00,0.5589385883717957,0.5606710198493797,64.11194197457091,77.52427588434014,3.732086803156719,3.3677793118466237,0.9888976588666033,0.9885042161063294,2.3145654189388893,2.34283875,
2025/11/28 14:45:00,0.5467481396772041,0.5531373162492111,63.283093097830815,75.92240336872347,3.721598357135447,3.368543819927743,0.9889186498945728,0.9873201593543491,2.2943386558759373,2.33967925,
2025/11/28 15:00:00,0.5368937991386711,0.5465757255294966,62.625210211791746,74.55044172711912,3.701399149148954,3.368305606544448,0.9890897742774396,0.9865740101572396,2.2800525750305667,2.33315,
2025/11/28 15:15:00,0.5279379600659814,0.5415281325496395,61.809092583633856,73.01438107566227,3.7098717993413732,3.3651059757422184,0.9888184268644918,0.9851196396664986,2.264476723318237,2.34078625,
2025/12/06 08:45:00,0.5592547301481459,0.5851456175283404,46.99028460638303,60.018610283419555,3.707957906392178,3.108962427286863,0.9832197165145812,0.9874190254782381,2.398141109193762,2.34298975,
2025/12/06 09:00:00,0.5735121585221495,0.5780467804877618,62.757001295766585,76.79219065478526,3.7436813489588374,3.3013765733507396,0.9896621098523862,0.9901970521091286,2.3502193119347665,2.345028,
2025/12/06 09:15:00,0.5138564483963971,0.5358782583230703,58.75599165770503,72.3502188377189,3.7160399430166904,3.353108573585604,0.9879733733317436,0.983962696176146,2.2141488079711267,2.21461325,
2025/12/06 09:30:00,0.5077332703939038,0.5310382965755414,58.438776981400245,72.21125243259483,3.661369802138287,3.3630450156861285,0.9883773776612677,0.9846034831758109,2.2071175982021556,2.23376025,
2025/12/06 09:45:00,0.5055795197902037,0.5300976200098837,58.16835039279992,71.9012295518907,3.6684597467878355,3.372960857858635,0.9882426770810425,0.9841632669781742,2.199975517653917,2.2405025,
2025/12/06 10:00:00,0.5068449313397934,0.5310522811402767,58.1880062273527,71.95214292622981,3.6642728187595752,3.3715776470376024,0.988339469965578,0.9844332275462332,2.2032390701297278,2.22751625,
2025/12/06 10:15:00,0.5020923569291235,0.5280488966975834,57.77697381414144,71.47143604419132,3.6781706612655634,3.3652703801429085,0.9880772782235208,0.9835135284136864,2.1912540188264154,2.232759,
2025/12/06 10:30:00,0.5022900800627343,0.5278691876541671,57.93976563448376,71.70582858972388,3.656347755307159,3.3495768854917007,0.9885430191083561,0.9842108684039971,2.196243214125242,2.2169745,
2025/12/06 10:45:00,0.49885006196591464,0.5263227302211843,57.49596692613831,71.1955269447438,3.6732075364685253,3.3698843226860924,0.9882358688253375,0.9833615304104613,2.1836955464178724,2.2322035,
2025/12/06 11:00:00,0.5051851592086962,0.530126945147673,57.99293988771034,71.85764645682794,3.662335210339937,3.356573355864092,0.9884292719171089,0.9843760015923434,2.200335743549658,2.231402,
2025/12/06 11:15:00,0.5108863958958019,0.5331479459682829,58.71880247434306,72.79871110878075,3.6805367046728805,3.3688457951642623,0.9883535105945404,0.9846675801633921,2.2068883997828292,2.2486225,
2025/12/06 11:30:00,0.5186565581401003,0.5375154514241991,59.5001470430828,73.8131328856412,3.686066276299659,3.3660476596140794,0.9884469431746816,0.9854784570441497,2.2220439787576267,2.2444075,
2025/12/06 11:45:00,0.5183245379264586,0.5373455328178909,59.44102406293937,73.81281917872752,3.678137803823445,3.3748329258429437,0.9884963518808855,0.9856320944841673,2.2210244743318204,2.21923825,
2025/12/06 12:00:00,0.5130414693074589,0.5362373405369174,58.5892821915274,72.89213555325588,3.705353266710966,3.3828752776068107,0.988056342365418,0.9844462658162623,2.206930789221578,2.27383375,
2025/12/06 12:15:00,0.5143360585234913,0.5364079458199229,58.80990994380661,73.11134934032042,3.680166946796993,3.353401636236185,0.9886014271892574,0.9852797656690346,2.2160486262286767,2.28345375,
2025/12/06 12:30:00,0.513760631316171,0.5354043844206937,58.84221523130508,73.19512057645434,3.6688246567055667,3.351474344855981,0.9886335390208817,0.9854234591902972,2.2157270561579048,2.258027,
2025/12/06 12:45:00,0.5105776577949933,0.5338462126083945,58.453816063022686,72.75384125447424,3.6997972838074276,3.356181418271011,0.9880994245545327,0.9842512668273958,2.2036385759413997,2.272456,
2025/12/06 13:00:00,0.5113934403518867,0.5335638118781303,58.74607417940006,73.16041313151116,3.6668807410138204,3.357940122751253,0.9886824946916373,0.9852609839091737,2.2086126599510387,2.2683335,
2025/12/06 13:15:00,0.5150109470507511,0.5365420030453288,58.86639959795789,73.3551176622571,3.682093055614484,3.3517222799183757,0.9885076643353726,0.9852970873640449,2.2153958131832385,2.26045175,
2025/12/06 13:30:00,0.5101509617255142,0.5332167256792314,58.53510180254397,72.98344130997181,3.6888405322982663,3.360446179861275,0.9882738665758383,0.9845283107980605,2.2019712378519993,2.272279,
2025/12/06 13:45:00,0.517789091736328,0.5389405263264478,58.9678357883614,73.56764052217713,3.693274021665681,3.356050257459181,0.9884524330172226,0.9854006351073572,2.2188630641114924,2.2823765,
2025/12/06 14:00:00,0.5177594383635257,0.5385297584974972,59.04777972005585,73.71003308349862,3.6812298208093783,3.360568502740939,0.988640554618921,0.9857207668369794,2.219037317960722,2.28646875,
2025/12/06 14:15:00,0.5147647720251093,0.53651864635866,58.814328816952546,73.46279946824872,3.6933708119942508,3.3582629517918794,0.9883757167661444,0.9850521803598917,2.21055165143491,2.27594575,
2025/12/06 14:30:00,0.5282377517891031,0.5443295344111211,60.23744267626873,75.28444257641806,3.698421787490635,3.3610267356312717,0.9886371382642016,0.9865450784368563,2.2368165503487583,2.28884275,
2025/12/06 14:45:00,0.5278142682976865,0.5442277682618272,60.058199034407565,75.10573521271289,3.694316915405232,3.3585786620697813,0.9885734699451729,0.9865270671901981,2.236765520531682,2.277604,
2025/12/06 15:00:00,0.5278146563319362,0.5445750369773715,59.863751758255134,74.85173775633125,3.7324850725337857,3.364349382894595,0.9879455072877891,0.9854969989038884,2.230034256001974,2.26907275,
2025/12/06 15:15:00,0.5284270746433716,0.5447250669084177,60.042683065203406,75.3074367758024,3.687378236875125,3.3772588046550363,0.9884083530017326,0.9866932244765084,2.236266553652455,2.26076175,
2025/12/06 15:30:00,0.5283127396324121,0.5440553587681856,60.177967509586445,75.51494870161866,3.679501012130863,3.3720242110280694,0.9885426221606742,0.9868955587662521,2.236759858291986,2.28113375,
2025/12/06 15:45:00,0.5248397955527644,0.541499882192895,59.99497328725845,75.32115410848976,3.688306838813523,3.3745348007082385,0.9883612086710417,0.986296905808649,2.2267023942125928,2.25303475,
2025/12/06 16:00:00,0.5292043686252015,0.5444439632406518,60.31197026729654,75.7562148661557,3.687605356756255,3.373142421335792,0.9884669349526909,0.9868183811150358,2.236044827181174,2.25225725,
2025/12/06 16:15:00,0.5360513728924863,0.5482338036384313,60.88981382449921,76.52285555044803,3.667869909599204,3.3598996962134176,0.9887695596378254,0.9879857580916773,2.2546445278625264,2.26248825,
2025/12/06 16:30:00,0.5339052004549407,0.5465443473420357,60.81564438352681,76.4835822746163,3.6676437841011955,3.368148140039087,0.9887691403773616,0.9877993375626154,2.247969559303995,2.2573685,
2025/12/06 16:45:00,0.5362384462257556,0.548091074123462,61.006766550525136,76.73121134063202,3.6688486647301124,3.3641221745456567,0.9887870452837512,0.9880203372521964,2.2534138723176453,2.246655,
2025/12/06 17:00:00,0.5353622931985863,0.5478853165255366,60.890755892507755,76.58237513131955,3.6855881100793186,3.36389665080129,0.9885039535573077,0.9874942998912575,2.2494558804136218,2.26051175,
2025/12/06 17:15:00,0.5383610637032241,0.5499323271106628,61.06551193154797,76.79717086192825,3.683423303436441,3.3715608751931097,0.9885812584618044,0.9878651133757075,2.2552589149355473,2.25832775,
2025/12/06 17:30:00,0.5329939452203832,0.5459766145703087,60.77781352652378,76.43329544631034,3.688652380003952,3.368052863498896,0.9883983318883034,0.9871450444780602,2.2428833903384056,2.243009,
2025/12/06 17:45:00,0.5389816013758351,0.5499932327188681,61.16206613996688,76.91418510141597,3.6808067822886015,3.3655644542385756,0.9885204594637146,0.9879170114723403,2.2576428302043805,2.25915675,
2025/12/06 18:00:00,0.5397467766204788,0.5507228329781203,61.16579468487879,76.91504480598933,3.687820666974353,3.368770221625774,0.988400695070235,0.9878035129404337,2.2580660052929225,2.26153925,
2025/12/06 18:15:00,0.5387895713621951,0.5497870365076183,61.203543680179756,76.95885593263395,3.6785407757432558,3.371285766745574,0.9885291957833074,0.9879354131572902,2.256699692872295,2.24729375,
2025/12/06 18:30:00,0.5360057659829326,0.5479272927454047,60.98403722053604,76.68102095140374,3.682336836361557,3.366848201189767,0.9883661903221409,0.9874997119837339,2.250802132281033,2.2671035,
2025/12/06 18:45:00,0.5361300026838882,0.5486524818238373,60.83614006792268,76.49057522775398,3.668456988174866,3.372623304224155,0.9885392078675825,0.9878325287903003,2.2532264610649535,2.25636325,
2025/12/06 19:00:00,0.5243207470315804,0.5421022052654003,59.59091581657854,74.92161175025927,3.668752063657746,3.3742087408035983,0.9882676136630549,0.9864830945092086,2.228947432389769,2.2562615,
2025/12/06 19:15:00,0.5239996986799828,0.5414647706054716,59.826849363013885,75.2104932280623,3.6612685478413582,3.34989611466532,0.9885914343467784,0.9867843579743862,2.2322329267097216,2.2762385,
2025/12/06 19:30:00,0.5242119209676886,0.5417979534145603,59.777304031703856,75.12206343801675,3.671291900541904,3.3714414923633353,0.9884178438469271,0.9865187523148456,2.228223032376484,2.29055575,
2025/12/06 19:45:00,0.5244146785022147,0.5415735045725196,59.887199584872604,75.24523074153028,3.6752900530522448,3.355698684392816,0.9883824246773529,0.9864434772428791,2.2298847699442215,2.2899315,
2025/12/06 20:00:00,0.5162550233922439,0.5371357388875718,58.978459822158584,74.08277702203304,3.688021308662877,3.3636055029330296,0.98797406525237,0.9851259081655355,2.210307449266707,2.2730225,
2025/12/06 20:15:00,0.5238590980099838,0.5416851305348466,59.7130527239454,74.98753908055787,3.682317352038489,3.3599471295311747,0.9882327514569607,0.9861522164446398,2.2275678585612795,2.29768875,
2025/12/06 20:30:00,0.52996339146516,0.5449776494120322,60.35677276511649,75.77615271969776,3.674645544995994,3.3625860299037047,0.9884846888142013,0.9870332831331152,2.240656290698095,2.27186175,
2025/12/06 20:45:00,0.5311291823460089,0.5455683241374228,60.53930847915669,75.98882646808302,3.6874579380127206,3.352398419977769,0.988415207835915,0.9869001605679667,2.242384766494599,2.28227675,
2025/12/06 21:00:00,0.5327590823945643,0.5466269033699098,60.64292680057174,76.09696340662069,3.6960333199166477,3.3630803418202753,0.9883034226593193,0.9868420375555949,2.242990739028231,2.297156,
2025/12/06 21:15:00,0.5337134745069552,0.5476043550789174,60.718649354631836,76.17410460590342,3.709910894881978,3.3673311135056423,0.9881867326695823,0.9866417668111553,2.242652263963543,2.2833155,
2025/12/06 21:30:00,0.5381412973027752,0.5496083673456698,61.207935791799,76.79461576127133,3.6899801087377524,3.3521795402836125,0.9884712318069966,0.9875589777806124,2.2565657958648146,2.27732625,
2025/12/06 21:45:00,0.5404756562506344,0.5509810912435766,61.41877580649357,77.06298990186583,3.692920584004191,3.3479507592089632,0.9884691614688946,0.9877409982017274,2.2616456684126627,2.271684,
2025/12/06 22:00:00,0.5464933051808318,0.5559220403005981,61.603155924201836,77.27907914396424,3.7191270541711767,3.3645019788682298,0.9881488790078699,0.9877011709788799,2.2693555903899356,2.29551075,
2025/12/06 22:15:00,0.5394741833840653,0.5504731887049296,61.376779634893715,76.95777078124964,3.7217457747851768,3.364655571392484,0.9881347063387441,0.9869658087196052,2.2525499132320346,2.27183625,
2025/12/06 22:30:00,0.5461053871619828,0.5538981013398171,62.11266888342631,77.85032024790873,3.6912748966492157,3.336202225746309,0.9887959754405717,0.9884654607369391,2.2746045394735264,2.2653305,
2025/12/06 22:45:00,0.5382205788850322,0.5485922854883797,61.41616916879473,77.07419010241662,3.6701350876490646,3.3611266281388774,0.9886416236402619,0.9879940389963184,2.2575182927207313,2.26992025,
2025/12/06 23:00:00,0.5386923466322422,0.5502942157410383,61.10060101568365,76.67267935029935,3.6879079296799313,3.371146022012476,0.9883776250107568,0.9875950282872134,2.256027148323861,2.2605225,
2025/12/06 23:15:00,0.5282104939738694,0.5429130015178987,60.45224925691127,75.85516829277188,3.6771558451988002,3.36396104801709,0.9883438855671514,0.9867096862177784,2.2354830609806644,2.284281,
2025/12/06 23:30:00,0.5260617425429055,0.541901762505169,60.16054116885438,75.48355033576219,3.6755600971197775,3.3633506249871523,0.988306573450617,0.9864911830560376,2.2316963181331597,2.253768,
2025/12/06 23:45:00,0.531481130687845,0.5450220347364628,60.7430383200867,76.20752816576424,3.6846327638890997,3.3675706848713634,0.9883383030521999,0.9869115780377463,2.240822520775335,2.25940175,
2025/12/07 00:00:00,0.5634760871952085,0.5635639662540282,63.78118110158519,79.9172978539676,3.7059078278634825,3.3421113147135504,0.9888631584910307,0.9898649093854757,2.3069250405708033,2.272082,
2025/12/07 00:15:00,0.5509777642347155,0.5570441324440554,62.45360094650336,78.2230433423049,3.724071348485649,3.358825838117131,0.9882971345877418,0.9880718119575479,2.2766514298672336,2.25563075,
2025/12/07 00:30:00,0.5504119214007005,0.5559718621359039,62.67686837183125,78.51673160882194,3.708884551741807,3.3504345042651917,0.9886736687882695,0.9885088605870215,2.2780828924985657,2.28258,
2025/12/07 00:45:00,0.5472270326674358,0.5544134911327285,62.236913989870345,77.99325662931504,3.711636238139265,3.3553113285374505,0.9884289543054148,0.9880165983042503,2.2707573014059195,2.26752825,
2025/12/07 01:00:00,0.544016004479251,0.5524541533965587,61.93943782652262,77.65021605564604,3.695934213276037,3.351892725172107,0.9885178858101725,0.9880163728408774,2.266968749395598,2.26094425,
2025/12/07 01:15:00,0.5362368549801887,0.5478280239624032,61.19557470941199,76.75064646206525,3.703268405122534,3.3586738049926903,0.9881977192850316,0.9869657674414916,2.248598724537364,2.2542695,
2025/12/07 01:30:00,0.5369357186147602,0.5490350300434302,61.0452939649567,76.61848667179412,3.691010469689496,3.359784601746546,0.988321090752057,0.9873309997595262,2.2528132255663706,2.2747,
2025/12/07 01:45:00,0.5293240756960433,0.5441614054664647,60.46717801490426,75.94810011574525,3.6762005132128937,3.363480726751316,0.9883494790906707,0.9868631590682749,2.2382738881332536,2.263618,
2025/12/07 02:00:00,0.5266256166668852,0.542835299809492,60.07052602563311,75.50271564636076,3.671212419424232,3.3753884632459914,0.9882335361795772,0.9866226273752808,2.2321285881577433,2.271463,
2025/12/07 02:15:00,0.5287501410903774,0.5444580957846071,60.22287790115441,75.47841326246125,3.724879889004884,3.35780198543092,0.9878354780553266,0.9856011985398467,2.230311348605433,2.2700745,
2025/12/07 02:30:00,0.5283259502910294,0.5429816994643263,60.4606776732518,76.00681426369408,3.6702230941946414,3.35599928216163,0.9883158721450087,0.986857469736468,2.237291503618596,2.2677375,
2025/12/07 02:45:00,0.5302686124549338,0.5440683757840066,60.723863710302176,76.33674946517188,3.677063933548787,3.374881201186828,0.9883285750429944,0.9869520304644376,2.2371882389509743,2.26652675,
2025/12/07 03:00:00,0.536290242890971,0.5478525797004209,61.22992474585036,76.97725411299086,3.6860155576932043,3.3738054418669554,0.9883076828154843,0.9873863117547054,2.248610020432976,2.275147,
2025/12/07 03:15:00,0.542740546281323,0.5519775615118346,61.80567704856591,77.70442075077119,3.6901731447684125,3.3766294800236203,0.9884666901289715,0.9880462270052877,2.2610634410771935,2.28130425,
2025/12/07 03:30:00,0.548272745392761,0.5551016417241786,62.328748436468906,78.36784121245302,3.6944750138848983,3.3704081646198234,0.9885049997401943,0.9885221851624593,2.2724675063061683,2.26219225,
2025/12/07 03:45:00,0.5476231251606708,0.5543909176210525,62.35932151047424,78.4110211667456,3.6983645248541777,3.368181770191282,0.9884627173581431,0.9883739360916532,2.2702627116053122,2.26341325,
2025/12/07 04:00:00,0.545290169925494,0.5523496002575534,62.28689497107884,78.32558826824555,3.6899051040910344,3.362618284949906,0.9885499024039446,0.9883353392218638,2.266600940099473,2.2564845,
2025/12/07 04:15:00,0.5456956814969607,0.5530307710160747,62.21660831465494,78.23976499618358,3.696845866797643,3.368465572324649,0.9884351717963671,0.9881892786953484,2.2658956470327185,2.2623715,
2025/12/07 04:30:00,0.545800606262405,0.5531460592951344,62.18421465189485,78.20395881604075,3.69932669815188,3.365536848862727,0.98837935904367,0.9881206928485782,2.2661048754294386,2.2428745,
2025/12/07 04:45:00,0.544557804458636,0.5523887190725123,62.10386266524425,78.10552066212873,3.6968526168518143,3.3711717989241423,0.988417327427905,0.9880624404469404,2.2628593952076774,2.26542925,
2025/12/07 05:00:00,0.5436678731521819,0.5517765041049608,62.05041952258312,78.0442986604466,3.6982559294753363,3.364321331736119,0.9884072482462664,0.9879490687447832,2.2615397728781548,2.25730025,
2025/12/07 05:15:00,0.5451100179834878,0.5528542753188985,62.09262094454085,78.10453715721611,3.7034340162887545,3.3532379392181455,0.9883266175972345,0.9879502215286896,2.2655613977616302,2.2551925,
2025/12/07 05:30:00,0.5438016900205144,0.5516266375763509,62.02698819633828,78.02425983815928,3.694528259812853,3.360087838738408,0.9883856806173158,0.9879909155098304,2.26252550511878,2.25445925,
2025/12/07 05:45:00,0.5439188173251505,0.5519226785711951,61.992043438124874,77.98546372647782,3.699988950592732,3.3564049801321336,0.9883430429473675,0.9878909385416768,2.2625696063168608,2.25159525,
2025/12/07 06:00:00,0.5427852719682839,0.5513235314220581,61.92397290385385,77.90497666489823,3.7011060651389003,3.352727431659295,0.9883384289774865,0.987762288279323,2.2605031560160156,2.26381325,
2025/12/07 06:15:00,0.5410868847742768,0.5502518544437206,61.77951829244632,77.72430072694873,3.701333430869664,3.3641028090889797,0.9883272800919396,0.9875868221528658,2.254976219196818,2.25819175,
2025/12/07 06:30:00,0.5403902710113636,0.549691832764598,61.74771184794727,77.6900136962005,3.6998070946555526,3.358287644677869,0.9883391291362106,0.9875475835382805,2.2543011368588455,2.2543285,
2025/12/07 06:45:00,0.5400489031971842,0.5495809595394358,61.70412198694002,77.63918782030527,3.700997402284216,3.358767526879077,0.9883430565352208,0.9874972925002469,2.2532702077006164,2.25473125,
2025/12/07 07:00:00,0.5375860407401817,0.5477740199132561,61.55325820969828,77.45392987270847,3.7014809494398753,3.35721877067528,0.9883115306024125,0.9872306638892759,2.247715566858431,2.2531185,
2025/12/07 07:15:00,0.5409832182064584,0.550002417362117,61.78615725466014,77.75232100028491,3.6921223626253172,3.3529614627023108,0.9884911255896857,0.9878082945540116,2.2569857842897383,2.26040475,
2025/12/07 07:30:00,0.5403062278376961,0.5498894260108989,61.63781803833804,77.56828811617946,3.702313882731296,3.358508239677151,0.9883254597097556,0.9874785130899968,2.253380439469021,2.25597025,
2025/12/07 07:45:00,0.5400532576030836,0.5500002838453201,61.59945491565337,77.52482105246561,3.7059217984995314,3.356157831766632,0.9883208444084417,0.9873966550689017,2.2527685844698078,2.247308,
2025/12/07 08:00:00,0.5388411572183244,0.5490486905875996,61.51728472685627,77.42540893517466,3.70361277008771,3.3567123586805985,0.9883008172400212,0.9872963210341743,2.2501199851389138,2.25264225,
2025/12/07 08:15:00,0.5378718823703946,0.5485428956399441,61.42961978885634,77.31776805300163,3.7044705053133575,3.362067873391618,0.9883031367714437,0.987189403007891,2.247080224827495,2.25232825,
2025/12/07 08:30:00,0.525868965517392,0.5413458022274468,60.29239141097259,75.88478425859238,3.7006690118742127,3.3665645129773196,0.9880903685435964,0.9859213609911559,2.2219455889670465,2.22937425,
2025/12/07 08:45:00,0.5048238821702465,0.5289866115248135,58.205154983565095,73.21740932601767,3.6873482902554753,3.366125940981727,0.987828774813667,0.9837462879615105,2.1806820081267144,2.222223,
2025/12/07 09:00:00,0.4847325899735797,0.5156225758706144,56.388128916349324,70.89557344814195,3.6535725012646094,3.3445982864174373,0.9876744271187246,0.9819105056156973,2.145371384438483,2.17966975,
2025/12/07 09:15:00,0.4608317887789867,0.5004509436481863,54.221105176459226,67.8918104552334,3.675540876754552,3.3651335666847735,0.9871788747986154,0.9781103661404027,2.087398336262446,2.1240315,
2025/12/07 09:30:00,0.4336468359833911,0.48217742210451414,51.765158582620806,64.44408221183603,3.698420523969214,3.367653512388282,0.9865926681715138,0.9733459855606356,2.0233791121911633,2.04206575,
2025/12/07 10:45:00,0.502434460622408,0.5259238140281249,58.22693623297838,72.87772762379416,3.690454938066713,3.35766532843973,0.9876201678222918,0.9831042904628803,2.1759900745283187,2.15674725,
2025/12/07 11:00:00,0.5589907980222187,0.5606381321592457,63.40332660730587,79.72177388640881,3.673179296958035,3.34347356249576,0.9887439399653023,0.9899548005218524,2.3016026543660426,2.26843975,
2025/12/07 11:15:00,0.5859156458937008,0.5750632893248037,66.48742470790503,83.34416459227559,3.735613485997171,3.3665136476469497,0.9890123930643958,0.9914271015623969,2.340850829774827,2.30447875,
2025/12/07 11:30:00,0.5864323113347805,0.5762708789671939,66.29409561597609,83.0756612067389,3.7459788448994145,3.351821568520374,0.9888145480289112,0.9911885345229309,2.3440645150664814,2.3160745,
2025/12/07 11:45:00,0.5795819682352884,0.5721244645095824,65.78050412220928,82.40002229879978,3.7432513154101796,3.3587421622861235,0.9887970423003021,0.990639052909006,2.329344761364154,2.310384,
2025/12/07 12:00:00,0.5758069618553265,0.5702948308113213,65.40227939778252,81.89445352127095,3.740801823626043,3.365566642317557,0.9887283942619708,0.9902989552413798,2.3216846955063843,2.33539625,
2025/12/07 12:15:00,0.5733840939087481,0.5689505966284343,65.19880848886221,81.61175441922158,3.7320597629330057,3.3589464415834507,0.988853594860792,0.9902934431156943,2.3194450323272693,2.34900425,
2025/12/07 12:30:00,0.5749716939252397,0.5699811673795409,65.26473842424949,81.66278148269973,3.740311112454386,3.3652345665948804,0.9886862527967321,0.9901930029455159,2.3208864245906886,2.323353,
2025/12/07 12:45:00,0.5764841881554158,0.5707922719657464,65.41714490525338,81.8215803594578,3.739544028177025,3.3693058640685436,0.9887056318746136,0.9903384189440374,2.3236747246743374,2.32121925,
2025/12/07 13:00:00,0.5775090024083891,0.5714617610081837,65.55090387064025,81.95617050394492,3.7418612939727187,3.3704314178107992,0.98873191455295,0.9904049634349487,2.3255431024301108,2.3179745,
2025/12/07 13:15:00,0.5798515507501533,0.5724705399697658,65.80736532339543,82.24566588353841,3.7349317532930737,3.3655512286170337,0.9888177395647618,0.990747852059196,2.3321080169423736,2.32881925,
2025/12/07 13:30:00,0.580152222724822,0.5724694447177995,65.88224344824499,82.30655967036222,3.737938063569871,3.366201292466778,0.9887651114353774,0.9906880438816312,2.332195851395223,2.31344375,
2025/12/07 13:45:00,0.5796475605891732,0.5719490686011587,65.9554255079562,82.36594429118445,3.737213881864169,3.364494093629829,0.9887555276763915,0.9906412119860165,2.3315334112690524,2.3280435,
2025/12/07 14:00:00,0.5855445869581457,0.57548801873761,66.37533215118131,82.8616934507747,3.7376242893283647,3.3498361332003563,0.9888210997730944,0.9911655018214864,2.3463713306177794,2.32865925,
2025/12/07 14:15:00,0.5856268934877986,0.5756916167382953,66.40449047493372,82.86388222324841,3.745676004584002,3.355338627245228,0.9887439326913452,0.99100331984261,2.3447765713092066,2.34270525,
2025/12/07 14:30:00,0.5851990831915433,0.5750749758657625,66.50691409832008,82.95580239716189,3.7369077457815556,3.366936958588159,0.9888881966165031,0.9911783770109117,2.343240925955916,2.33982425,
2025/12/07 14:45:00,0.5876841336990566,0.5768991975153567,66.62055649150174,83.06857877667461,3.748870380322327,3.3650555038973264,0.9886848024551985,0.9910752585288345,2.3475416669603613,2.34526225,
2025/12/07 15:00:00,0.5862833655620318,0.5756042230080243,66.65589619783067,83.0870037008495,3.746461887618342,3.366345035018653,0.9887439941222569,0.9910315624139387,2.344469215573353,2.342563,
2025/12/07 15:15:00,0.589044274699563,0.5771972059817015,66.90746774804646,83.37439950070012,3.743597142575777,3.3693716694449973,0.9888019384070504,0.9913344719416636,2.3504249403933817,2.3437395,
2025/12/07 15:30:00,0.5910955337584692,0.5780688417981666,67.1611023211832,83.66435483360425,3.7348214106722355,3.371815356706097,0.9888956486549864,0.9916812371370004,2.3556307637598697,2.33642525,
2025/12/07 15:45:00,0.5913029724577099,0.5780138862534238,67.2201671240335,83.71012197162868,3.7386159906045355,3.38054745973239,0.9888283716386769,0.9915976579793048,2.354119367669974,2.33447275,
2025/12/07 16:00:00,0.5943749384487699,0.5798102587971261,67.48421629114075,84.01505520277644,3.7411435295500746,3.3746716810276167,0.9888424319563079,0.9918205085076871,2.361257138597237,2.341666,
2025/12/07 16:15:00,0.5957912753685936,0.5805515785193011,67.64759989149759,84.19249985379126,3.7420720436979975,3.376210606783421,0.9888223842833477,0.9919055614592196,2.3639817650875026,2.3413105,
2025/12/07 16:30:00,0.6003667854635876,0.5835385242098226,67.97958778460529,84.58637981887244,3.7429833430717774,3.37831957927177,0.9888977039748111,0.9923100193331669,2.373531907881516,2.3392535,
2025/12/07 16:45:00,0.595042240700796,0.5800096600618381,67.60890449709275,84.15090623142336,3.7298160844135713,3.3776233612087823,0.9889459865682794,0.9921031143992143,2.3642444010042007,2.34021025,
2025/12/07 17:00:00,0.5872973685002815,0.576622251014665,66.59105414134602,82.90803017117788,3.732736613821304,3.3820255545298465,0.988630392123495,0.9912221250767831,2.3485744015560623,2.35159025,
2025/12/07 17:15:00,0.5960079310537829,0.5815047937569137,67.49170833533925,84.05020944846268,3.7346401691347593,3.3642767604290533,0.9889681906890287,0.9921454019240257,2.3684354743833946,2.350962,
2025/12/07 17:30:00,0.6209596772894951,0.5948951129658047,69.91438628728157,87.0696024720939,3.754851173790721,3.3712648620114236,0.9891991380607996,0.9939608594485344,2.4134692647524467,2.3608395,
2025/12/07 17:45:00,0.5912795092697184,0.5784377872085318,67.11233491548673,83.58418411103014,3.730273248286274,3.3711226183056846,0.9888828491230551,0.9917515805712882,2.3576386428069958,2.36730675,
2025/12/07 18:00:00,0.5958836159600815,0.582062013791575,67.28548604129159,83.80505882807421,3.7422043143784696,3.3672263205099573,0.9887820983811111,0.991888260136826,2.366824220835176,2.358867,
2025/12/07 18:15:00,0.5940633794534168,0.5809418208713343,67.16099419784784,83.64988662927611,3.746404891289469,3.3828403515021166,0.988716428049914,0.9916345878733168,2.3596136413254554,2.3661885,
2025/12/07 18:30:00,0.5954681737443962,0.5811577285853865,67.40750795202773,83.96549115231194,3.739931869511027,3.366889697131399,0.988841703863055,0.991916516935912,2.365175888517162,2.374069,
2025/12/07 18:45:00,0.5977092650077103,0.5824840252223203,67.6295700440771,84.24979499504278,3.7380216769163166,3.3629934668611274,0.9889095581223741,0.9921646102429957,2.3705951309752447,2.36792475,
2025/12/07 19:00:00,0.5971888546503398,0.5822397721954281,67.6014807035597,84.22157064523705,3.748389005052858,3.364593831849705,0.9887495260031646,0.9918711583864644,2.367470010945198,2.37167775,
2025/12/07 19:15:00,0.5924237301595787,0.5792713898904702,67.3858069748364,83.95716276408955,3.7559332310483957,3.381229241287008,0.9887037794941838,0.9913547353467362,2.353233889354633,2.363222,
2025/12/07 19:30:00,0.6000998435695323,0.583815233518078,67.90561383192743,84.62137423128947,3.746939139731168,3.364089439867583,0.9888422117852629,0.9921839461408454,2.373282879955694,2.3608425,
2025/12/07 19:45:00,0.6003486201109898,0.5837682686266934,67.96084170972084,84.70095579088009,3.7453678478901278,3.367831429634226,0.9888599414254446,0.9922360375569997,2.373054756097723,2.36245125,
2025/12/07 20:00:00,0.6044460645291426,0.5863616712782784,68.20425547079229,85.01794152916604,3.7461236924690993,3.3615924747765056,0.9888336944569024,0.9925281790357554,2.3825661146528483,2.3466055,
2025/12/07 20:15:00,0.6038834884611255,0.5863286202865708,68.10668372732928,84.90462338117499,3.7572436471874915,3.3741525095752243,0.9886845105396651,0.9922344330623364,2.377727729522103,2.377276,
2025/12/07 20:30:00,0.6040689095512838,0.5859720912844663,68.25273939757707,85.09950842265629,3.7427702300456334,3.370874746002724,0.9888818006169493,0.9925750902964715,2.380295123195159,2.357528,
2025/12/07 20:45:00,0.6044395656307711,0.5861083779242007,68.26392228295225,85.1277346792454,3.7490477207211277,3.362382867557517,0.9887779349560133,0.9924495234282601,2.38116425045233,2.3685335,
2025/12/07 21:00:00,0.6008675820376735,0.5834424071775927,68.11455069357643,84.95246176181104,3.7456073232394944,3.365440660781654,0.98874716866464,0.9921927819258134,2.3730132231003713,2.3548295,
2025/12/07 21:15:00,0.6021935855192572,0.585061068616862,68.01629411069655,84.83015563898226,3.7552751660807586,3.370733182771992,0.9886364053854538,0.9920859737165688,2.3741846968258216,2.36874,
2025/12/07 21:30:00,0.59844279648385,0.5825460440748522,67.75970491115443,84.50389000060561,3.7430886719175387,3.3552160481607767,0.9887458421970604,0.9920116243094632,2.3703839334648027,2.36216225,
2025/12/07 21:45:00,0.5857956545954227,0.5748736102608684,66.79706208719216,83.29135019852968,3.741870171813244,3.360760121772597,0.988599921859997,0.9908886911028734,2.3430295051322134,2.35054125,
2025/12/07 22:00:00,0.5919079300581451,0.579846270531987,66.90300903624221,83.41429051165615,3.746259057892869,3.356094030417808,0.9885839173777612,0.9913026912206574,2.3572846399019287,2.3645535,
2025/12/07 22:15:00,0.5835807402609877,0.5739223812740112,66.50407331968908,82.93130999056987,3.746397287070048,3.360326293864787,0.9884780035613641,0.9905469506979258,2.3379170312019615,2.339148,
2025/12/07 22:30:00,0.5861843248907618,0.5758734572717886,66.62599875412586,83.1136197050054,3.7429151382901336,3.36667248549982,0.9885035490761703,0.9908397104426878,2.3433400333736794,2.3380635,
2025/12/07 22:45:00,0.5803850032134544,0.5716367581583327,66.26256218088737,82.66579277186347,3.7365838118727117,3.3584521681566177,0.9884359697160471,0.9903901019768612,2.332544686207489,2.320789,
2025/12/07 23:00:00,0.577559894828806,0.5705985388956143,65.9018131541983,82.21097601568923,3.744384291542235,3.3756470177938063,0.9882824403491186,0.9899306237683466,2.323368861581158,2.334708,
2025/12/07 23:15:00,0.573053276343098,0.5670379842468939,65.69421793748103,81.95435590326126,3.7275796117911755,3.3671157606700746,0.9884263961380458,0.9898683376950297,2.316785669282763,2.31572475,
2025/12/07 23:30:00,0.5751987533656303,0.5690068230667192,65.70919742443745,81.97322363575154,3.7261896165176864,3.3665009946990634,0.9884795689506434,0.9900996359204873,2.3222566237666284,2.31428925,
2025/12/07 23:45:00,0.5701779725905745,0.5657045385207606,65.29717587147891,81.46205266292525,3.727098220574051,3.3673141830888755,0.988283613689041,0.9895131819219847,2.3111029936757883,2.30153375,
2025/12/08 00:00:00,0.5697046503086072,0.5641348785165983,65.66662433164413,81.08302649567496,3.7309643953652936,3.3601189668148885,0.9882889120192231,0.9891891147054563,2.315008246931443,2.3107245,
2025/12/08 00:15:00,0.5821058753817767,0.5709308310981638,66.82252680212513,82.51722472140817,3.733221917127454,3.361552236823871,0.9883910260509163,0.9903008675930728,2.3397550978804555,2.3277775,
2025/12/08 00:30:00,0.5898193275583,0.5765792641664582,67.3586392469547,83.4401768212613,3.694656767696438,3.3632280021744565,0.988982824187794,0.9920572730270371,2.3640765957225556,2.35010075,
2025/12/08 00:45:00,0.5846127848867577,0.5728945751440755,67.13071509789668,82.96965987648949,3.7343555560175834,3.360053742593739,0.9886207605519755,0.9906931942702369,2.3452512858048653,2.3311635,
2025/12/08 01:00:00,0.5885840715095502,0.575819923086363,67.24874239561598,83.20429375137313,3.7396126080844785,3.3682458212821396,0.9884339314353129,0.9908625422633635,2.3520914069478565,2.333294,
2025/12/08 01:15:00,0.5861620781542373,0.5737338774345252,67.26763121003839,83.25735867945205,3.733061920384937,3.3666805527383463,0.9885487614082513,0.9908361177615815,2.3471840127129737,2.35141775,
2025/12/08 01:30:00,0.5877023163200388,0.5745974296339939,67.38344045601598,83.42945272356073,3.73621013617909,3.368932719890584,0.9885099162657873,0.9908966887469427,2.349162910948251,2.35422975,
2025/12/08 01:45:00,0.590164923033928,0.5763810548128602,67.53898657526156,83.65203461061624,3.744348188894935,3.366905330210172,0.9884597281251134,0.9909582635650677,2.3533483392033623,2.3469135,
2025/12/08 02:00:00,0.592447926881565,0.5772709414004349,67.83385952001031,84.04698865144343,3.740587601973265,3.366455756471041,0.988540249697166,0.9912544491041266,2.3578900040362836,2.3316825,
2025/12/08 02:15:00,0.5962339144810141,0.5792598148076284,68.24589635994383,84.58475523628059,3.7468944777233095,3.3758823279093364,0.9885496488643924,0.9914857195869712,2.3625192246898052,2.33696875,
2025/12/08 02:30:00,0.6096511559218155,0.586377065855152,69.5148144700465,86.19654504120685,3.75164791393256,3.3549690792232987,0.9886984138527835,0.9925878683264363,2.3915561028964065,2.41534175,
2025/12/08 02:45:00,0.6495810373010797,0.6157726079866603,74.72415733683395,92.10062705740145,3.8689119380874417,3.3454259150705212,0.9896757239762827,0.9943872746793365,2.4595647747489155,2.46789875,
2025/12/08 03:00:00,0.6495921902088762,0.615746470368448,74.44811775531963,91.8262669153483,3.8753659763523673,3.3625489089940617,0.9894777264475367,0.9941962771081104,2.4554189745169297,2.4802585,
2025/12/08 03:15:00,0.6470442153595406,0.6140487750281466,74.213255471981,91.54152774063972,3.8851563696141245,3.3552073307985095,0.9893553743524754,0.9937992210055988,2.449127541900116,2.4680915,
2025/12/08 03:30:00,0.6413343537843064,0.6099821320038683,73.90841974695797,91.16765718887704,3.878140534767294,3.3572633507857814,0.9893632656111886,0.9934673413625804,2.437008570018373,2.45527625,
2025/12/08 03:45:00,0.6418246808647221,0.6104718609662929,73.87067890750136,91.1239089448391,3.8796214803005906,3.357203299579895,0.9893967731031295,0.9934919639315195,2.4375927080325823,2.46339725,
2025/12/08 04:00:00,0.6421316680007356,0.6103742444032831,73.88326182287162,91.14655177872949,3.875139559233776,3.342944751086309,0.9894061355464451,0.99355843298603,2.4406785244025975,2.47712275,
2025/12/08 04:15:00,0.640242177630246,0.6089992410264005,73.64313370490565,90.8955388849703,3.8712850301026243,3.353653964872102,0.9893270376707762,0.9934257541474282,2.435143307913099,2.45132,
2025/12/08 04:30:00,0.6345547042809292,0.605365516609407,73.2231076157181,90.49486253134768,3.861238570939055,3.363370506569266,0.9893236051323362,0.9931926249888106,2.423127741141828,2.46155175,
2025/12/08 04:45:00,0.6323220522541483,0.6039721476879933,73.03268200880154,90.3159482964876,3.85340772981426,3.3688902871981656,0.9893624827331376,0.9931713114472253,2.418616592877657,2.44069875,
2025/12/08 05:00:00,0.6614905482148158,0.6252000097135357,76.06250096767636,94.12445876070466,3.890828893638078,3.365363676004059,0.9893421089462272,0.9947728396612044,2.477231380161927,2.452161,
2025/12/08 05:15:00,0.6590687893316095,0.6241686899798446,76.0149664316539,94.11453121064709,3.8775719950821017,3.3719777490867373,0.9896209188169361,0.9949717066205498,2.4734657555338138,2.4418885,
2025/12/08 05:30:00,0.6587733183990273,0.6236048152508478,76.02838872019439,94.0737504066041,3.876528091486147,3.3744910119871654,0.9896681564551518,0.9949439401876958,2.471575750444631,2.43860375,
2025/12/08 05:45:00,0.6579748486313873,0.6230480111974493,75.95604261910115,94.09354968414041,3.863803407357829,3.3654578794779377,0.9896537057796616,0.9950751888669944,2.473520679691511,2.43767225,
2025/12/08 06:00:00,0.6533546904178729,0.6200014464077007,75.72969101453067,93.79772994323663,3.8693874598117572,3.3593938304126936,0.989638001641183,0.9946553515775682,2.4631979781981217,2.42927325,
2025/12/08 06:15:00,0.6578535081652125,0.6228255818237804,75.78501189629803,93.79407842602673,3.8926824497374706,3.3598294574990883,0.9893830603609444,0.9944473578308933,2.468055077374673,2.450564,
2025/12/08 06:30:00,0.6538025760618583,0.6206141893652429,75.43229103504768,93.46147326119576,3.8933249720751983,3.373641312639561,0.9893645242639428,0.9941972541974512,2.4573627015470216,2.45334,
2025/12/08 06:45:00,0.6517220044465822,0.6192323677620619,75.2426099219826,93.27874212434294,3.8895042307916334,3.370291231018973,0.9893193134186508,0.9940799921193231,2.4539103895488013,2.489105,
2025/12/08 07:00:00,0.6559244110814508,0.622390730745087,75.35177959402401,93.45512664582459,3.8949814278270343,3.35411202794934,0.9893523423333886,0.994331664707964,2.464757122078581,2.499492,
2025/12/08 07:15:00,0.6551812435117994,0.6219188716572197,75.21664982423093,93.32346114184011,3.885481865313835,3.3645760460951193,0.9894390926030766,0.9944573664366391,2.4627269903069524,2.49739075,
2025/12/08 07:30:00,0.648086942000604,0.6169784685773676,74.75255870793512,92.7860868859334,3.8822865685403545,3.3665449064514252,0.9893933333008197,0.9939794703248436,2.447207818937999,2.4805375,
2025/12/08 07:45:00,0.6508043916142812,0.6186540913289572,74.7226764666789,92.7864422402921,3.8816600473155214,3.3716879977062955,0.9892248954387023,0.9940621421685182,2.45198140737924,2.48686925,
2025/12/08 08:00:00,0.6534526184194084,0.6208745118944957,75.17653020945366,93.39405734719206,3.869624577315688,3.357334194609867,0.9895610799793061,0.9946270050049564,2.4621695467624654,2.50535075,
2025/12/08 08:15:00,0.652612277073138,0.6204837684306522,75.17920174370596,93.43468559027586,3.8763807972761106,3.3642463067705806,0.9894448597636731,0.9944138121737132,2.457975404293501,2.4845405,
2025/12/08 08:30:00,0.6555326126391628,0.6224459613832022,75.50923493412843,93.87544681530075,3.8733266479253126,3.355707694243316,0.9894574126099867,0.9946612550466584,2.4660262525036285,2.484638,
2025/12/08 08:45:00,0.6566398269712007,0.6233880490659349,75.58605408691449,93.94503294862565,3.890401336054906,3.361229525614394,0.9892856821111626,0.9944055329458048,2.4648198648364077,2.49404,
2025/12/08 09:00:00,0.6605296191004866,0.6260854721054746,75.9853836468668,94.4179261028358,3.8875581567701136,3.3585277467760792,0.9893883697727116,0.9947615362531651,2.474188815927667,2.49397925,
2025/12/08 09:15:00,0.667242529572411,0.6306089258062245,76.4627300644201,94.98477944827798,3.884746689177553,3.364093535719805,0.9894326589397745,0.995259110113438,2.4881999242643342,2.48094925,
2025/12/08 09:30:00,0.6645371264775415,0.6288724845019574,76.51667712236377,95.02666029492417,3.884246227099301,3.3661464831383596,0.9894527753481227,0.9950890573333129,2.482226978225985,2.48540875,
2025/12/08 09:45:00,0.6665171604174869,0.6303781474314124,76.73768837166241,95.30184833864281,3.8907027156618357,3.358717204236286,0.9893865485117344,0.9951020240119168,2.486935774244989,2.49781175,
2025/12/08 10:00:00,0.6693890433141619,0.6323155172484791,76.96216536184826,95.60224221349132,3.8863847332098693,3.3724608923700394,0.9893836537568506,0.9953567586274756,2.4916879927744584,2.4779825,
2025/12/08 10:15:00,0.652476151696888,0.620068169396317,75.16851015568922,93.35419867561328,3.876576621779643,3.373117117197728,0.9891546471773494,0.9941693268889582,2.456157964852998,2.50154975,
2025/12/08 10:30:00,0.6739568380983769,0.6356497543458686,77.41043750419479,96.10898664556424,3.890320565007577,3.3586895866242563,0.9893874757553776,0.9955862914666858,2.5035452365571973,2.509762,
2025/12/08 10:45:00,0.6752892040330639,0.6368716880012093,77.95858683848007,96.7557235038658,3.891168616571222,3.3574109414500692,0.9895295477629409,0.9957451145664071,2.5067504532686993,2.4934965,
2025/12/08 11:00:00,0.6752658834531027,0.6369637151570873,77.9684451915704,96.75584440735021,3.8983136803145664,3.3564800459529622,0.9894168940011565,0.9955797995498998,2.5058407691648337,2.50266425,
2025/12/08 11:15:00,0.6784245869835487,0.6392990108233249,78.12721324866435,96.93717043251387,3.902378007224082,3.3664435436262523,0.989404572890681,0.9957236925200303,2.5104847547690246,2.50346325,
2025/12/08 11:30:00,0.6735962796859837,0.6358534732535027,78.00089241748248,96.76850333116236,3.8951201873032195,3.365234780377865,0.9893477935073929,0.9954519935096219,2.5015176710955562,2.4911475,
2025/12/08 11:45:00,0.6766040084231421,0.6382142339442726,78.20434263498181,97.00734820386029,3.897910638460688,3.368805203240595,0.9893988042085013,0.9956459316760506,2.5072789193972786,2.4969585,
2025/12/08 12:00:00,0.6763818884904482,0.6376286353196875,78.03260955911007,96.80194758872472,3.890561716225114,3.364844870662983,0.9892848993463251,0.995643029882281,2.508515480685415,2.487375,
2025/12/08 12:15:00,0.6508262660886087,0.6189725538038824,75.08318481973033,93.1634185081078,3.8609620375262157,3.3694094679797275,0.9890298694075428,0.9941269881472324,2.456639480134062,2.4656565,
2025/12/08 12:30:00,0.673626263073977,0.6354511134286366,77.28251331244007,95.89414229268739,3.880682358537096,3.3504166786598653,0.9891396836554112,0.995495229781773,2.506865678867749,2.51902625,
2025/12/08 12:45:00,0.670867887555246,0.6341338888566018,77.47130863268356,96.0971553505241,3.8740324929212426,3.3514913554472,0.9893966521049904,0.9955577041972943,2.502386854845229,2.53558425,
2025/12/08 13:00:00,0.673057410124622,0.6351779159914158,77.29904414475531,95.85494702144922,3.9102061282750067,3.3723392089514164,0.9887084312544377,0.9947950270666508,2.4970331116664135,2.51078975,
2025/12/08 13:15:00,0.6745224452221195,0.6360253757569594,77.54390223404238,96.15060160391023,3.9065941726364106,3.3732223050130594,0.9886960415256856,0.9949213458384844,2.5005926017759648,2.49676775,
2025/12/08 13:30:00,0.6784326630820888,0.6390848401155136,78.18568963784892,96.93586371070363,3.8820741840220547,3.367450098257199,0.989184462725682,0.9957891046610285,2.514630470057856,2.504862,
2025/12/08 13:45:00,0.6878772484588459,0.6455156687304328,78.81622298769692,97.70602897807741,3.882854578807776,3.3604075983453874,0.9892218301731496,0.9963964184621797,2.5362044213352206,2.5110245,
2025/12/08 14:00:00,0.6834033984860107,0.6427606096562707,78.80914796524495,97.68391485689118,3.88551261725973,3.3586387471083796,0.9892480514326175,0.9961005207679823,2.526700765870921,2.5085735,
2025/12/08 14:15:00,0.6879011952598767,0.646014357225438,79.26452515159109,98.23630160041249,3.8812014768890046,3.3528372936861914,0.9893440224854383,0.9964930698823262,2.5384988840583973,2.52108425,
2025/12/08 14:30:00,0.6931791534655747,0.6496059893940398,79.68565266101146,98.74242405816099,3.880657832582572,3.357879578496979,0.9894191927933188,0.9968721849063211,2.549132069741025,2.5022295,
2025/12/08 14:45:00,0.6951569844046156,0.6509868997050844,79.73903405898051,98.82190871044745,3.901311945359834,3.3559779153636278,0.9890861196838918,0.996541130749082,2.5503108420036713,2.504237,
2025/12/08 15:00:00,0.6649350963928184,0.6292949655899702,76.37598542641602,94.70786550878017,3.8666968388736223,3.365342572276611,0.9888841157102749,0.9949094929880652,2.488638886298289,2.501699,
2025/12/08 15:15:00,0.6646556878007503,0.6288911299988917,76.59564788594966,94.97096627642009,3.8504071748400532,3.36283047539756,0.9890258961679675,0.9951776269602274,2.4911381896585065,2.51763725,
2025/12/08 15:30:00,0.6619651512634614,0.6269681751305468,76.51355906051872,94.85666745832336,3.8540990942854814,3.3692394890650217,0.9889233674734207,0.9948812239109026,2.483545693762876,2.4984825,
2025/12/08 15:45:00,0.6680312984493554,0.6314526009618177,77.09195917670726,95.56926870212608,3.845192998475226,3.3507644999043444,0.9891891438683504,0.9955693337509185,2.5018367650291253,2.50440325,
2025/12/08 16:00:00,0.6742651560952561,0.6358465730754963,77.31256917857375,95.82936044210444,3.863171401457753,3.3594525904443766,0.9889969064296845,0.9956269596190951,2.5109370911326554,2.52193225,
2025/12/08 16:15:00,0.6678142609994808,0.6316070839062221,77.30328408349635,95.81046346134622,3.847875261113306,3.3498591562207456,0.9892285734982759,0.9955460469918621,2.5014666931197413,2.52593375,
2025/12/08 16:30:00,0.6660776840408792,0.6299198467452184,77.03050366555921,95.27826325951231,3.864408702963289,3.368571960439283,0.9889432602065144,0.9950071763987253,2.492379561683263,2.5131595,
2025/12/08 16:45:00,0.6685549828792157,0.6300277603798511,77.15810290601716,94.85702849681384,3.871701678366002,3.3639446755998517,0.9887934310936706,0.9948860410742697,2.499698807622471,2.52238875,
2025/12/08 17:00:00,0.6658387937096514,0.626887754688476,77.17130218293138,94.30224601742022,3.868973662249267,3.3586929924771836,0.9888603677907933,0.9946906974452701,2.497770166319605,2.51027325,
2025/12/08 17:15:00,0.6648053126252148,0.6244519641422223,77.2526869262898,93.83826799872809,3.862458066733242,3.3519650876267457,0.9888641654711192,0.9946070110403483,2.49993831286059,2.48566475,
2025/12/08 17:30:00,0.6635054057029457,0.6223874273169425,77.32588924383734,93.36761604990977,3.856837111532935,3.3570031235356037,0.9889938826363293,0.9945853666918041,2.499842152526528,2.49724025,
2025/12/08 17:45:00,0.67314769008092,0.6278898660938175,77.99225408422684,93.6563309348934,3.84552491325901,3.346664620878202,0.9892884153254005,0.9955116043856899,2.527812643388055,2.520601,
2025/12/08 18:00:00,0.666771060875345,0.622429466797638,77.60513975579181,92.68427715015339,3.851838073684226,3.3616677559475603,0.989084807665037,0.9947955862990427,2.5128523482109633,2.51522875,
2025/12/08 18:15:00,0.6671017648576142,0.6210509742458683,77.61774538881905,92.20198685567809,3.850606771017597,3.363808382347799,0.9889775909974936,0.9946886107954614,2.515725160894196,2.52078125,
2025/12/08 18:30:00,0.6723230519868122,0.6239476000027887,78.586513261115,92.8482984057199,3.8494723947805323,3.359081174697916,0.9892729674033351,0.9952034690823548,2.5314972479057847,2.493118,
2025/12/08 18:45:00,0.6880423100470087,0.6334055256013382,80.06038937634331,94.0691814982662,3.866491993402864,3.360588923717681,0.9892351855094754,0.9959412005861047,2.565676411770755,2.514389,
2025/12/08 19:00:00,0.687471873016394,0.6319280396787182,80.08738086342088,93.58830544377757,3.869600415924121,3.3557217111081106,0.9892146341476621,0.9957808348753053,2.56748658727785,2.510182,
2025/12/08 19:15:00,0.6604031163491487,0.6118783020607625,77.2765034197664,89.8122279661003,3.8511577009130518,3.3660303094980653,0.9888875143354751,0.993837128399333,2.5107194484669755,2.51694525,
2025/12/08 23:15:00,0.441672035660133,0.48806549142743455,36.173312137651,51.245764668590546,3.172672263282277,2.8503404369470644,0.9815810209064678,0.9864102363219391,2.2062605639709,2.34123475,
2025/12/08 23:30:00,0.6699397875275945,0.6452327515181056,68.24296577037117,90.06081415297703,3.9073474446131904,3.173927900814398,0.9846550970020981,0.9939973343799484,2.5258276288617942,2.572142,
2025/12/08 23:45:00,0.7428019744439253,0.6959210400195925,84.2811881343149,107.70318803275937,3.8528316980000676,3.288052792105968,0.9897261192729317,1.0011286859989468,2.678790392420479,2.68992825,
2025/12/09 00:00:00,0.684385907798197,0.6585486216746493,77.36866323710173,101.70059272719428,3.8473306223075943,3.332064319642065,0.9889890095613374,0.9974143358145323,2.520404503506076,2.632612,
2025/12/09 00:15:00,0.6986178367611269,0.6687558697403932,78.94666879548626,103.51076479420232,3.8765237553933876,3.3326193911482203,0.9889492025454684,0.9978476779726503,2.5471600997535195,2.6615005,
2025/12/09 00:30:00,0.7129714102425302,0.6792566168941117,80.7660187171403,105.63086818897295,3.8789995607228547,3.3262565663702794,0.9894143396216363,0.9988816422556306,2.5800940877558576,2.63802775,
2025/12/09 00:45:00,0.7232692008311601,0.6866341516225186,82.34066804105937,107.41870280184467,3.8836633226685677,3.324918030060883,0.9897275012158342,0.9995485731426159,2.6028939684924,2.622951,
