datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/12/09 01:00:00,0.7269424089857005,0.6888466041459057,82.6541347724788,107.5585620655048,3.901577753321869,3.319319870899075,0.9896117274764713,0.9994324067504671,2.609602973774257,2.634026,
2025/12/09 01:15:00,0.730797680274762,0.6910466667741813,83.13934171240616,107.91904627151368,3.8977104923343657,3.3171072016851184,0.9898243866144197,0.9997667797116704,2.619714126700851,2.634885,
2025/12/09 01:30:00,0.7381111784778488,0.6956991691263751,83.53226644829148,108.15700188117,3.919644796579458,3.3176264863323084,0.989698802766388,0.9997944727876046,2.6321673839974262,2.6444015,
2025/12/09 01:45:00,0.7332383725005756,0.6917812879454558,83.66904858768036,108.06301243663192,3.909666431423281,3.3181586602738418,0.9899070747141394,0.9997259772232745,2.624193119745912,2.62328675,
2025/12/09 02:00:00,0.7192616516943577,0.680548950703768,82.27098040757805,105.99392450325196,3.914991978079051,3.314974865849257,0.9896211143527996,0.9986702738296559,2.593712034704764,2.608958,
2025/12/09 02:15:00,0.7080117561095842,0.671315894124605,81.09975935633432,104.22479972099136,3.9004861149827392,3.315949387056886,0.9896320000649187,0.9981449923388797,2.571811810721092,2.6024575,
2025/12/09 02:30:00,0.6950955028201862,0.6611283230862165,79.6984998981793,102.167143088059,3.9006054118795634,3.3226500304623996,0.9894109164891689,0.9971905771003464,2.5429465572325403,2.61663975,
2025/12/09 02:45:00,0.6812844935956277,0.6500446374525886,78.29575732722158,100.11732890835304,3.891839353808828,3.3310009750708285,0.9892261876432433,0.9962720632276352,2.5131040545251566,2.598499,
2025/12/09 03:00:00,0.6608252595295542,0.6341516071934311,76.5900749399413,97.64647814762574,3.8839879573663643,3.347881490441812,0.989058351498048,0.9948666667743049,2.466922643374017,2.56565575,
2025/12/09 03:15:00,0.6466285736893186,0.6223413935733273,75.63908609558939,96.02064699183785,3.853903249332848,3.3367818591653493,0.9894475263677307,0.9943685422812939,2.441748672562271,2.526398,
2025/12/09 03:30:00,0.5887159270313485,0.5765355650118404,68.83239354295803,87.14814340735082,3.8526278799452047,3.3483925105526158,0.9874619616933707,0.988648206954564,2.3113703771558507,2.37058525,
2025/12/09 04:30:00,0.6030221919185593,0.5838805874049128,69.3857874295044,87.60625753620802,3.6977968916945447,3.2749931624756665,0.9890221878983909,0.9929608225880454,2.38277791656903,2.38521375,
2025/12/09 04:45:00,0.6795599260539505,0.6441469059878352,78.43756353796307,98.67824672351195,3.886554290186142,3.324400337444819,0.9893984864031543,0.996088248561263,2.516856927033247,2.54628175,
2025/12/09 05:00:00,0.6819518315452222,0.6455059485177156,78.59920878661113,98.67321425082352,3.8863461306621563,3.3356453787953075,0.9894794551561321,0.9962611968624182,2.5210315690289056,2.570142,
2025/12/09 05:15:00,0.6697684483462151,0.6365574864494195,77.94856366420919,97.65644431897701,3.9029640664801812,3.3329543152831755,0.9891472468004024,0.9950356321422124,2.4930658964852324,2.55315175,
2025/12/09 05:30:00,0.6690058583982438,0.6356468603786312,77.95787351118365,97.5310237509971,3.8920118925136475,3.343461953444987,0.9892285277430757,0.9951701934310568,2.4925137421940997,2.55650025,
2025/12/09 05:45:00,0.6760774883594662,0.6405325890118879,78.50199978776001,98.083635712526,3.922693373078708,3.3297028698083837,0.9888863275586262,0.9950487915791535,2.50648516679354,2.563673,
2025/12/09 06:00:00,0.6841134048642142,0.6463907387754825,79.72303542386928,99.46973777633305,3.895469125748642,3.3434063462102226,0.9895178501395875,0.9963052772100753,2.527768432787848,2.55147575,
2025/12/09 06:15:00,0.6896324833328817,0.6501329134321305,79.98523705580604,99.6636847918372,3.9037012381929097,3.3400527057967206,0.9894555067219162,0.996519566081793,2.54031644417718,2.5767495,
2025/12/09 06:30:00,0.6942395642172199,0.6530951394967953,80.25787024553357,99.87136647761176,3.901223764443099,3.3335901685493696,0.9895535231381517,0.9969052734435334,2.55312807619404,2.609803,
2025/12/09 06:45:00,0.6939509039337437,0.6527203993250014,80.37421160739069,99.9095524872967,3.8910295468395453,3.316855953760686,0.9896669974273762,0.9971002735688668,2.5587252518553,2.613815,
2025/12/09 07:00:00,0.6949008387498539,0.653282901109904,80.47247461639981,99.95630788855696,3.881380353096305,3.309256650602557,0.9897573121232429,0.9973685614619348,2.5654936982174514,2.63264275,
2025/12/09 07:15:00,0.6961958732583408,0.6543152473568256,80.55084062179289,100.09479966152004,3.8715828635649405,3.305718232217735,0.9898221784403636,0.9976558546620987,2.5717321541156277,2.6190235,
2025/12/09 07:30:00,0.7020587305187374,0.6590931254394529,81.0435673042956,100.89996184872051,3.8749171458146057,3.3120367706991085,0.989812229461943,0.9980183579234766,2.5828660037451727,2.62930925,
2025/12/09 07:45:00,0.69877924040409,0.6571461598967969,80.74683810241811,100.68067437602787,3.8746797762217686,3.306553275048033,0.9897274093046908,0.9977937540833117,2.5762940618574524,2.633419,
2025/12/09 08:00:00,0.7018195859539919,0.6595259346356735,80.76869626651938,100.85746530263613,3.87141482430699,3.304336868324153,0.9898206087691634,0.9981042996111205,2.583328629250235,2.64879325,
2025/12/09 08:15:00,0.702131372225175,0.6600182727154418,80.68419859165925,100.89730318890814,3.8650912092798695,3.314693956584891,0.989841814707097,0.9982347643960059,2.582692199486457,2.648245,
2025/12/09 08:30:00,0.7038912958409063,0.6617428640816114,80.87374758447994,101.28955497184742,3.8728780377613536,3.299953229432863,0.9898064033368118,0.9982565704035421,2.587521944539588,2.6458955,
2025/12/09 08:45:00,0.708476177417291,0.6654560251077672,81.2077442173715,101.8589184112785,3.8723633824014048,3.2998737104725584,0.9898918501457948,0.9986174411868655,2.5973261108728605,2.6517495,
2025/12/09 09:00:00,0.7134117538655536,0.6693087113764187,81.55485789102887,102.44786837445784,3.870977019433524,3.2961082392981504,0.9899242278534226,0.9989673389346532,2.608691320880504,2.63839425,
2025/12/09 09:15:00,0.7140056762052973,0.6703056385285945,81.56966122049232,102.61684234859366,3.8827205604741004,3.302250869162096,0.9897911828423173,0.9988094598256827,2.606412567392607,2.6586745,
2025/12/09 09:30:00,0.7131862367300592,0.6700167625911959,81.78897186058914,103.00554127796525,3.8705553441229963,3.3160987971816707,0.9899430260400683,0.9990051876729578,2.603536418193913,2.62712975,
2025/12/09 09:45:00,0.7141022415274128,0.6711745341598883,82.09154591473032,103.47923442945716,3.874413467414208,3.3259377038258213,0.9900189074440592,0.9990616909992153,2.6024257851533834,2.62649825,
2025/12/09 10:00:00,0.7204626619536184,0.6760820980107596,82.615344592263,104.23760769941748,3.8842658265229923,3.323819039839814,0.9900051881785831,0.9993003135240608,2.6143201297598426,2.631263,
2025/12/09 10:15:00,0.7215120391791012,0.6771377579003112,82.68660629710077,104.46361004073091,3.884954006534469,3.3136752323308087,0.9899879470050338,0.9993534696413425,2.617801421478136,2.645382,
2025/12/09 10:30:00,0.7192088649698242,0.6762225311923935,82.37639303375964,104.32309227882129,3.8701255989320877,3.3113653946849544,0.9900358984941107,0.999495928944119,2.6161187484937267,2.65498375,
2025/12/09 10:45:00,0.721070436585278,0.6778510247209785,82.18476533913321,104.33210216152035,3.857920334748675,3.3099348909901294,0.9899764717492485,0.9997703089980463,2.622522930766067,2.64871625,
2025/12/09 11:00:00,0.7237602346166986,0.6804817205036595,82.55029331264774,105.04568204579145,3.8554976548217357,3.319594134688726,0.9899985388753688,1.0000399485295182,2.6270895107466643,2.679912750000001,
2025/12/09 11:15:00,0.7291407053826212,0.6849950439576691,83.25525907042625,106.03407567085111,3.8631437103040445,3.3054767914491117,0.9900736424857732,1.0002893300217122,2.639801019786332,2.61131,
2025/12/09 11:30:00,0.7313649779424635,0.6866887238503966,83.50774073427506,106.3954575590298,3.8730759934295236,3.315712784928405,0.9899933405661674,1.0002115098042073,2.6397544883547295,2.62891975,
2025/12/09 11:45:00,0.7449872950211095,0.6971073427086976,85.02177305097874,108.36946452103173,3.887243865697636,3.3159453030584047,0.9901707099208541,1.0008681587816375,2.66628240930424,2.63585225,
2025/12/09 12:00:00,0.7144113154294719,0.6741181323304244,81.61780639270994,104.0754924132951,3.8741659369748223,3.313006162499292,0.9897352382662008,0.9990133177678904,2.600111631313175,2.61707725,
2025/12/09 12:15:00,0.69596985914173,0.6605119932611004,79.810548081647,101.81175195362823,3.8709255465765664,3.317909569633391,0.9894454310705254,0.9977491657442719,2.5579464731170125,2.621327,
2025/12/09 12:30:00,0.6925122518568473,0.6579607106550387,79.47902005863591,101.43412396816802,3.8611390214725754,3.311935818276839,0.9895547342821273,0.9976897647502493,2.551954004308203,2.6258295,
2025/12/09 12:45:00,0.7010628544111748,0.6645619817656906,80.41492490452437,102.67467816286064,3.879019403690955,3.30592788131311,0.9895536906354031,0.9979624509430939,2.5678797163631253,2.62757075,
2025/12/09 13:00:00,0.7158696810332533,0.6756870474903977,82.0308952907712,104.77767907738466,3.8911149829392393,3.3174993688850125,0.9897340687797549,0.9987644616594938,2.5951307528804812,2.62002225,
2025/12/09 13:15:00,0.6757443292021674,0.6427989745343952,78.69442783049354,99.17974356880268,3.948948207279117,3.3400191232637684,0.9896038786713033,0.994825934255975,2.484348689566886,2.435739,
2025/12/09 13:30:00,0.6606846008483486,0.6328580959594465,75.96761933457631,96.58735226180092,3.9558194818099723,3.3409111438814802,0.9880624899935211,0.9931782545517339,2.4535640014897035,2.5788175,
2025/12/09 13:45:00,0.6827807151299369,0.6504573908109508,79.83315701853147,101.59750089175895,3.9022961145015884,3.343528459449733,0.9896185122834465,0.9962323011397702,2.5100733826155524,2.521712,
2025/12/09 14:00:00,0.6917952224581252,0.6562792854753658,80.16598566783793,102.1262616588851,3.9231150018400442,3.3250283768757822,0.9891230744609071,0.9962123249009378,2.5278308673220153,2.4962995,
2025/12/09 14:15:00,0.6676311322148338,0.638335841131277,77.56219385206124,98.90591424641943,3.903322144507474,3.3195335652118154,0.9887964674978169,0.9947078664568245,2.4784038088212976,2.46338375,
2025/12/09 14:30:00,0.6715370486361759,0.6414269809807299,77.75626907088512,99.25123976329587,3.912308694325729,3.312724208854002,0.9887321791080761,0.9948106029121961,2.485888982104608,2.48114475,
2025/12/09 14:45:00,0.6741152795676482,0.6433951171923327,77.80248268212083,99.40201870753735,3.9215745951214513,3.3208106516298788,0.988580128618449,0.9947648112437428,2.4877076442355706,2.48633975,
2025/12/09 15:00:00,0.6738580274557321,0.6434544159255366,78.00445896302854,99.760234928076,3.9078053857844552,3.310822522051301,0.9887943828283842,0.9950425882265255,2.490427449516515,2.46998775,
2025/12/09 15:15:00,0.6761676464140675,0.6449105810646483,78.06435123468616,99.83923503518139,3.9158105706028055,3.313924177832665,0.9886298467712337,0.9949722770552824,2.493053055723666,2.451921,
2025/12/09 15:30:00,0.6807937663312227,0.6480073652900916,78.32152428725821,100.08552534737804,3.9161178309373206,3.3128087206792145,0.9886457585927911,0.9952559823112369,2.5035884133221895,2.4603575,
2025/12/09 15:45:00,0.6816528005641259,0.6483556332608658,78.48663693664469,100.21770349819408,3.9067001140889994,3.3105361737396786,0.9887734730239833,0.9954901135257405,2.5077489686437278,2.4647335,
2025/12/09 16:00:00,0.6848650300252004,0.6506528179139134,78.77214850308116,100.5041549392615,3.8991362166630856,3.3063117370646027,0.9889312172986048,0.9958681111588522,2.51736094300135,2.4792595,
2025/12/09 16:15:00,0.682781175428903,0.6492280794109847,78.79744065639817,100.45990143618491,3.896923941673395,3.2986849754862426,0.989053550223263,0.9958413065477825,2.515180019087359,2.47088925,
2025/12/09 16:30:00,0.6833101178060665,0.6494038105858368,78.82207353877794,100.40926635006251,3.8986577700422447,3.3040559491114614,0.9890269712276633,0.9958286365613502,2.515467067312528,2.488654,
2025/12/09 16:45:00,0.6845785929656193,0.6499144636510912,78.67312880310841,100.1372757561811,3.920719888324408,3.3106987609285743,0.9886616941221642,0.9954090152454306,2.5135268964043673,2.4880885,
2025/12/09 17:00:00,0.6882963613481748,0.6527369953152804,79.07350798028111,100.57074766891614,3.908161835101708,3.3025584265486754,0.9889910983128009,0.9959882122064874,2.5258824439879293,2.5092305,
2025/12/09 17:15:00,0.685239097040931,0.6504367266592059,78.83377869392825,100.18441055185744,3.8987599232358146,3.3076755074720623,0.9891398471155812,0.9959990607644108,2.5203742355247845,2.51220275,
2025/12/09 17:30:00,0.6732168086096472,0.6412766258078391,77.59263243035672,98.52543707122217,3.9014469766667705,3.316941087441035,0.9888073262657201,0.9949895562691216,2.4922971495547306,2.50104675,
2025/12/09 17:45:00,0.6655628515533302,0.6349823276588392,76.62555900286833,97.24453431062133,3.893778281998714,3.3177129296016608,0.9885484076371749,0.9944162833717609,2.4767991732446504,2.484044,
2025/12/09 18:00:00,0.6595138491686238,0.6301732977843472,75.83756748684748,96.1976104371221,3.8845247285093425,3.3079353181878597,0.9884476735817307,0.9940655836389173,2.4671377106192254,2.47899025,
2025/12/09 18:15:00,0.6625293586547227,0.6327319782033926,76.1890103546426,96.58939344813447,3.8996907789255135,3.315364721570501,0.9884837534037156,0.9941216049388517,2.470804739256942,2.51312875,
2025/12/09 18:30:00,0.6698692778672131,0.6379986128368162,77.14875162530208,97.73811636443578,3.875472942599026,3.302959613136751,0.9889818437474732,0.9952023839466387,2.493578469745906,2.52048525,
2025/12/09 18:45:00,0.67313749169184,0.6406236306469041,77.52008644483882,98.1311577402495,3.889492390091269,3.3124122816670702,0.9889642454803833,0.9952333319278296,2.49747996826674,2.5323305,
2025/12/09 19:00:00,0.6726709280032172,0.6401296031116084,77.50882539962039,98.04161654080174,3.905175448177293,3.3170878735694647,0.9887179909586455,0.9948535081545297,2.4934538737034484,2.52089,
2025/12/09 19:15:00,0.6758006134288519,0.6420551711701913,77.44205834119144,97.8851867027197,3.8964791664144207,3.3140279875753946,0.988853892255845,0.9952353623629999,2.5025333334617588,2.537172,
2025/12/09 19:30:00,0.6644071796850466,0.6336249127758227,76.7466769780201,96.93305104947996,3.8960121580946048,3.3159996451221896,0.9886574598332384,0.9943705421668401,2.4778107250132084,2.53895175,
2025/12/09 19:45:00,0.6699628430753314,0.6379289254577789,77.54279859805686,97.8635026523512,3.8947664722821598,3.3295265958757776,0.9889115056833269,0.9949123657129788,2.488600139242184,2.52050075,
2025/12/09 20:00:00,0.6817157581287273,0.6463212009756192,78.49371447549821,99.07043171879205,3.9020932838499243,3.321179197909381,0.9888668925624109,0.9955807290989238,2.5152542733973435,2.52809375,
2025/12/09 20:15:00,0.710695784678592,0.668516351697634,82.16375603251919,103.7037371265832,3.9223746793194576,3.3275290213982114,0.989325062735811,0.9974466097510533,2.5758258635412266,2.53606475,
2025/12/09 20:30:00,0.7192527790386801,0.6744742666893006,82.35993708566535,104.01038380289033,3.9044992954142343,3.318202871056796,0.9894822607467857,0.9983011151514475,2.6002602820737954,2.66999925,
2025/12/09 20:45:00,0.7057363409644098,0.6661609732456113,81.60546692023526,103.17746531787738,3.90193126573212,3.321046790875667,0.9894725647305603,0.9976573420307513,2.5732564963318088,2.618734,
2025/12/09 21:00:00,0.7044584267602201,0.6650203236877568,81.5720755864378,103.04221759586402,3.9021952634888826,3.31318624356867,0.9894684636950457,0.997561746494904,2.5721996745125795,2.62469525,
2025/12/09 21:15:00,0.7008433547571987,0.6621957053426992,81.3761227705479,102.69754284326734,3.902212483552617,3.3165264705231188,0.9894070524649861,0.9972910647428095,2.564032131189739,2.5959275,
2025/12/09 21:30:00,0.6975978540453077,0.6598222890337566,81.31339828728468,102.52109253861084,3.893796006976212,3.3209987794049094,0.9895565918842405,0.9972766084569523,2.558076882016479,2.60283375,
2025/12/09 21:45:00,0.7014715926588122,0.6623096363961295,81.51050508378708,102.67165441455798,3.894794214551432,3.3270798750081236,0.989627913591305,0.9975281182424384,2.565482183989315,2.604016,
2025/12/09 22:00:00,0.7056562178710608,0.6648183806890215,81.65739909929324,102.76219225611935,3.902489908759958,3.3245186758761265,0.9895113609645141,0.9975946721668284,2.573820720543461,2.6116575,
2025/12/09 22:15:00,0.7058594327845883,0.6649579470959873,81.6856559171423,102.70111836662835,3.903444131182789,3.327798157913304,0.9895098869405149,0.9975794635841492,2.574105009161375,2.61237125,
2025/12/09 22:30:00,0.7026958105748754,0.6624268960429018,81.55665550228515,102.44348910334722,3.9037432405603245,3.3289434749199116,0.9894698158946647,0.9973470895071572,2.5672095233362566,2.62518275,
2025/12/09 22:45:00,0.701610372784942,0.6612102145577536,81.52429748181383,102.30717182919922,3.9031952058431245,3.3313119550540202,0.9894601446227244,0.9972663482644208,2.5645709716905785,2.59225675,
2025/12/09 23:00:00,0.7041430092851833,0.66288599675153,81.57205927574638,102.27067722531586,3.914451216282051,3.3360372047662135,0.9893740996571982,0.99721854363957,2.567670602533133,2.6074785,
2025/12/09 23:15:00,0.7289306313896435,0.6815014167263854,84.33880864979967,105.7091324443961,3.9322659385949996,3.3296414270837107,0.9897392475881995,0.9986887630756549,2.620721787122191,2.6129065,
2025/12/09 23:30:00,0.72155140529922,0.6761225933842886,83.78534021391279,105.04330331954468,3.9320255609734467,3.3273980901771583,0.9896837868780078,0.99823781506555,2.604590504883515,2.6061355,
2025/12/09 23:45:00,0.7148560324148239,0.6713294173133375,83.24595033260665,104.39353814846436,3.9309145777076315,3.3283326048194386,0.9896002506303626,0.9978082059591158,2.589700599907252,2.60154075,
2025/12/10 00:00:00,0.690214482968207,0.6522962786848251,80.02182046957131,100.32532529043782,3.925550863079634,3.3150349770276955,0.9892300717736046,0.9960542521806108,2.5360278415948825,2.61213375,
2025/12/10 00:15:00,0.6851653540707922,0.6488113720631522,79.5773092735075,99.8168632879036,3.919443276600978,3.3142619240666895,0.9892710109096889,0.9958328315304725,2.5257218014342846,2.61172375,
2025/12/10 00:30:00,0.6737977350367569,0.6406415013194776,78.78165215601678,98.86431995499267,3.912894820483223,3.3212347711493724,0.989210430409424,0.9951421768374095,2.5001494081543574,2.5913875,
2025/12/10 00:45:00,0.6716833177873346,0.6390626425122149,78.36372488815003,98.38841224546533,3.91187430700103,3.3305431943718475,0.9891261207096884,0.9949570630837028,2.493495922232847,2.578942,
2025/12/10 01:00:00,0.6699739458482434,0.6379875208152773,78.00566137876673,98.00553278319103,3.9113114248293344,3.332138452727992,0.9891179665643566,0.9948544387971017,2.4892121025946077,2.583963,
2025/12/10 01:15:00,0.6647678757850036,0.634285937683027,77.48372565497911,97.41670344611941,3.9081969338687648,3.332205000634947,0.9890497604102424,0.9945111155733183,2.477912730917218,2.59763575,
2025/12/10 01:30:00,0.6602558013475963,0.6310427586921669,77.02470004297597,96.90557485770884,3.9012321476477387,3.334001079721321,0.9890486878147209,0.9942996357863976,2.468416226960442,2.57866375,
2025/12/10 01:45:00,0.6502136809920472,0.623917653913,76.18319403677316,95.91148418801046,3.905074721303894,3.337804332445652,0.9888157163668861,0.993427869548019,2.444882996646122,2.58135675,
2025/12/10 02:00:00,0.6573751658921425,0.6286133986426765,76.20857558548073,96.0122908279861,3.9107028631360756,3.324878613231465,0.9886458349070932,0.9937368129534894,2.4608655095225593,2.57584325,
2025/12/10 02:15:00,0.6536395890365829,0.6262569727923248,75.90644263678358,95.68820814032253,3.9008284871335652,3.320896373298746,0.9888739806746641,0.99375750453713,2.4547086781013543,2.5846225,
2025/12/10 02:30:00,0.6470192536908904,0.6214448076723069,75.24393426089534,94.90693652928665,3.9060088041363357,3.3229585993664825,0.9886698442342899,0.9931083125000965,2.4385130209074823,2.5762595,
2025/12/10 02:45:00,0.6415352186972706,0.6174313435605671,74.73085861328558,94.31369921375371,3.899515454840646,3.324209734719809,0.988603997359258,0.9927601179268507,2.4268610212563435,2.569024,
2025/12/10 03:00:00,0.6374091638157953,0.6145301489432087,74.45138574566258,94.01725167041977,3.880142350761695,3.3189592032671267,0.9888310367704679,0.9928562885315196,2.4213915294284343,2.578965,
2025/12/10 03:15:00,0.6636770798294506,0.6343209603555391,77.11305973813838,97.43605964592243,3.9085937123603705,3.315606395943256,0.9890641401537094,0.9944690008746411,2.4747951598253666,2.57866425,
2025/12/10 03:30:00,0.6503213587236235,0.6228735168138255,76.23521739648267,96.26055043035942,3.8761721049318822,3.3245036660763065,0.9889065354574533,0.9937737840717156,2.446935274236128,2.42763425,
2025/12/10 03:45:00,0.6585320177735227,0.6285092292712683,76.32769454140872,96.69715009812445,3.827092727070955,3.3173333659103674,0.9891646950717917,0.9952204443207295,2.4745419888112687,2.40732575,
2025/12/10 04:00:00,0.6429187657851018,0.6178243225760698,75.56597855012498,95.6936443938926,3.803400868401504,3.324610474763043,0.9897218063116864,0.9947930621511826,2.4425822428384416,2.3975335,
2025/12/10 04:15:00,0.6240902154000525,0.6031679054291946,73.14283331311931,92.19492653368884,3.9863540964601945,3.329289062419179,0.9872008504271551,0.9892730957151108,2.3685819413232925,2.38254675,
2025/12/10 04:30:00,0.6427376002647441,0.6155924224252605,73.43206145969754,93.28769655886379,3.9124146815911947,3.3228320808351515,0.9870019727572458,0.9917579103101483,2.422597750221165,2.40573825,
2025/12/10 04:45:00,0.6335804944337156,0.6101132644242707,73.34329134459907,93.40067454993135,3.798985169444457,3.317684661472476,0.9884507380684825,0.9935519124960271,2.4229609142268305,2.39650275,
2025/12/10 05:00:00,0.6271684449099852,0.6051482218970369,72.72730702371757,92.53840954840737,3.802777341460129,3.306333938026798,0.9884202494950266,0.9929524457071496,2.408826454936604,2.37291825,
2025/12/10 05:15:00,0.6291897297943483,0.607566206530587,73.33737157092773,93.54029198246178,3.743724143651192,3.302892780028248,0.9894634267335608,0.9946378929614759,2.4245819283462255,2.39659325,
2025/12/10 05:30:00,0.6221637240571003,0.6031001362351588,72.9588232850369,92.74080591921621,3.823749311203702,3.328644811262493,0.9888938600381253,0.9925510641431048,2.390291807899902,2.41745725,
2025/12/10 05:45:00,0.6243051589523423,0.6051114642044993,72.95796765110298,92.85749665499446,3.850953672837753,3.3331485270021473,0.988455229557871,0.9921193346542051,2.390090502640621,2.434857,
2025/12/10 06:00:00,0.6210098417359852,0.602684603942585,72.46207057584157,92.19245210839277,3.9153351618853964,3.3274820344843254,0.987586222705602,0.9904678744686259,2.372979065438448,2.43814575,
2025/12/10 06:15:00,0.6394429267019692,0.6164329742491602,73.75569963587176,94.06970663301733,3.8923306737867738,3.3363158122607284,0.987981434405609,0.9924388706871144,2.4155349655110676,2.4640455,
2025/12/10 06:30:00,0.6482337738008476,0.6231485646707643,74.90360095271056,95.57702172853566,3.882154628072862,3.3218417538929383,0.9883390291144643,0.9933915862880038,2.438406911220728,2.46173975,
2025/12/10 06:45:00,0.6594747492330664,0.6318417699208841,76.18294567076438,97.28033906072967,3.870121151878179,3.3118358534651673,0.9888333614505304,0.9946161583024574,2.4665021948052135,2.47735475,
2025/12/10 07:00:00,0.6650589055141598,0.6361964141596971,76.7748771023265,98.09740028662988,3.888459068211441,3.3262653119791112,0.9886674514241632,0.9946622533839655,2.472905794392196,2.47803,
2025/12/10 07:15:00,0.6760003529409389,0.6445094660845399,77.86688563901109,99.49886313412031,3.8973276046411724,3.312716446379555,0.988823631771578,0.9953584143969039,2.497833677219753,2.47321925,
2025/12/10 07:30:00,0.6881018706698903,0.6532581195609333,78.94921605946385,100.84867392414642,3.905552896298384,3.3144399130740285,0.9889678533984723,0.9960997708913192,2.5224775359739624,2.4869385,
2025/12/10 07:45:00,0.6951781616407972,0.6589460238333948,79.77938199430454,101.87552873549818,3.9182989070643597,3.3163126901640267,0.9890465712684023,0.9964310429716334,2.5360298055842128,2.51502975,
2025/12/10 08:00:00,0.7008715279009061,0.6630854772277112,80.4667029089171,102.76098249346893,3.9254265367665346,3.3244704140582666,0.989014527522209,0.9966861774175392,2.5459694824599755,2.49349225,
2025/12/10 08:15:00,0.7039379212512071,0.6656573662551762,80.73790641599511,103.15715112438289,3.917950037850799,3.3168100161619956,0.9891480103434691,0.9970729908165514,2.5560530338558496,2.515605,
2025/12/10 08:30:00,0.7090600138366466,0.6695220996669417,80.99689663848399,103.54003598716812,3.9029171779782446,3.3048513457617417,0.9893426006431689,0.9976969925964286,2.5726065109843153,2.554988,
2025/12/10 08:45:00,0.6881120090304901,0.6545269834223123,79.27276348401148,101.31156569973975,3.9070244771403564,3.3306543347508613,0.9890280719400076,0.9962162182361484,2.5220920724330966,2.538046,
2025/12/10 09:00:00,0.6999009175630275,0.6630674633294114,80.7652711270327,103.17649936725402,3.9030658430850718,3.333301339564355,0.9893639351729867,0.997173794192312,2.5479089221068847,2.5337315,
2025/12/10 09:15:00,0.7146263958603866,0.6739403422322651,82.05960207925938,104.79023828280725,3.9385735678465834,3.328342924689707,0.9891141055590043,0.9974633219827547,2.574980314760795,2.5429495,
2025/12/10 09:30:00,0.7280029157833929,0.6842495805674083,83.60205357096837,106.71980028130592,3.947684870218782,3.3226703720616024,0.989399560830763,0.9982929819022056,2.6040803424483716,2.54688575,
2025/12/10 09:45:00,0.7297487190114049,0.6853468451119479,83.86905135435478,107.01579727890379,3.9439044822450673,3.32705238294936,0.9894735026405355,0.9984651840030014,2.6076829270904947,2.52828175,
2025/12/10 10:00:00,0.7163480299502515,0.6751139432637642,82.47920845316612,105.20102477119174,3.9354702750714843,3.3254134304489824,0.9892973634508219,0.9976820228231986,2.580082933782734,2.52462775,
2025/12/10 10:15:00,0.7428170280363071,0.6950314541261269,85.43645613931383,108.92937455975432,3.9394236996098004,3.325426013636744,0.9898620852561874,0.9994477904233178,2.6375796828376785,2.54242925,
2025/12/10 10:30:00,0.7306140530976689,0.6857244016419063,83.85509105935192,106.90934760502319,3.9375786924325773,3.318296692011654,0.9895639825707022,0.9986244922114828,2.6126130069069013,2.52323475,
2025/12/10 10:45:00,0.7566189331485794,0.7072733262925682,86.27668724935963,110.6435524522817,4.024058808870855,3.3194455583022306,0.9885347273458395,0.9988101500141258,2.658250464258008,2.504806,
2025/12/10 11:00:00,0.7210107285805604,0.679062553700209,82.86441712826306,105.7012326337784,3.9370584208012485,3.333970307795476,0.9893513774995668,0.9980180963277613,2.5900154723826936,2.557377,
2025/12/10 11:15:00,0.7212139824629059,0.6790403409186176,82.86413160894394,105.66080472102905,3.9287862496427306,3.3408386686096363,0.9894706257346412,0.9981871873564231,2.5906140336634333,2.56776725,
2025/12/10 11:30:00,0.7223182975667424,0.6797462302466791,82.86101680883722,105.62201047103989,3.9298260398643294,3.335978141371601,0.9894525682102498,0.9982171506397244,2.5938115697141204,2.570151,
2025/12/10 11:45:00,0.7210390069971943,0.6784177385657026,82.87310135092972,105.60079971871052,3.9135644741625844,3.3352088016123016,0.98962357797757,0.9984234292612986,2.5937761189573245,2.57119925,
2025/12/10 12:00:00,0.7158023435670336,0.6747921946287855,82.40894055930292,104.97688355048011,3.936288713854243,3.3255314135549097,0.9892773119973993,0.997650708525196,2.5805454880149017,2.555131,
2025/12/10 12:15:00,0.7140297834759262,0.6735957788525877,82.43330666035206,104.96794056785977,3.9164751452911997,3.3329428293608934,0.9895637580079633,0.9979438689522216,2.5790538920378685,2.55712875,
2025/12/10 12:30:00,0.7145402074168278,0.673556598400189,82.35195854378705,104.82775190216215,3.9188541067743388,3.3328385631153803,0.9894795794002628,0.9978821590622177,2.579503171479236,2.559072,
2025/12/10 12:45:00,0.7157967508131747,0.6744454621101837,82.31811967015997,104.74948947628008,3.9249573243757143,3.3296012457041773,0.9894197889864983,0.997839948575931,2.5819057236927105,2.5788815,
2025/12/10 13:00:00,0.7127851196063182,0.6722513919830164,82.26858565290505,104.64894934005862,3.926173650237877,3.3317711990482235,0.9893816217468866,0.9976223520287653,2.5748983709162054,2.552244,
2025/12/10 13:15:00,0.71764407597879,0.6756908766470441,82.6221622808057,105.06380609315698,3.9272978525279867,3.327695173450662,0.9894492170053005,0.9979223467220346,2.586069737305542,2.549373,
2025/12/10 13:30:00,0.712289945072559,0.6716110168324035,82.19962193636958,104.49070201481032,3.918015447267582,3.326115439041628,0.9894601704663909,0.9977169821623928,2.5763324106490098,2.55888525,
2025/12/10 13:45:00,0.7044919026806062,0.6658401234618176,81.54146058205511,103.61801386145139,3.9164445238019883,3.325838646704457,0.989331864754606,0.9971903399160174,2.5597694447491284,2.54244225,
2025/12/10 14:00:00,0.7024635701430417,0.6639411673391221,80.9045994483594,102.77303273375668,3.94205022972791,3.32547424822349,0.9888774070261417,0.9964821055868122,2.5507508377587342,2.5545275,
2025/12/10 14:15:00,0.6941853000284405,0.6579110982822474,80.48974102940774,102.21011570352418,3.9115203281509614,3.3261229069505704,0.98917063866464,0.9965098096419669,2.5380177590184503,2.5440525,
2025/12/10 14:30:00,0.6906845516635725,0.6552544003687535,79.96248787419657,101.50432422070214,3.9178129264456056,3.328206652727992,0.9889899115572883,0.996099594661546,2.5290296663380087,2.532147,
2025/12/10 14:45:00,0.6887954089224361,0.653530858321812,79.52952245102645,100.91991523521449,3.921854380276476,3.3273404873243058,0.9888237757609291,0.995819377125039,2.52422054185525,2.54501125,
2025/12/10 15:00:00,0.67880183374723,0.6462509119817174,79.0060957619077,100.22099149726789,3.894280387675233,3.3268634088798006,0.9890628734772621,0.9956618995164408,2.507347253632126,2.5307655,
2025/12/10 15:15:00,0.6808240670710024,0.6474526904214866,78.83475733110593,99.99306884771481,3.906752199896539,3.319749284618124,0.9888205991191665,0.9954783551302586,2.510695383658615,2.55277375,
2025/12/10 15:30:00,0.6810859781565327,0.6476533616018867,78.88968044657067,100.0508536216187,3.910483955968815,3.3246213739654618,0.9887724191596636,0.9954146265901845,2.5097701956094642,2.54602925,
2025/12/10 15:45:00,0.6770194110704035,0.6447839811809285,78.80278607621823,99.93054193408659,3.8846232825543434,3.3252421281568147,0.9890640297490563,0.9956414743605971,2.505272054879622,2.52566925,
2025/12/10 16:00:00,0.7006897206884152,0.6620285853753939,80.80897434860442,102.46753539534939,3.9187886473799214,3.318085955426278,0.9890423436790595,0.9966801864145417,2.5522714987596467,2.54749,
2025/12/10 16:15:00,0.6813830517438627,0.6476786345799147,78.8352233998298,99.95476461591208,3.9008493154119255,3.318471176953635,0.9888234605855798,0.9955569320118333,2.512952851034053,2.54148975,
2025/12/10 16:30:00,0.6831689658618434,0.6491154694767566,79.06215646582196,100.23205131478794,3.905589005455895,3.319831195911289,0.9888408053894481,0.9956209123636154,2.5158947079006864,2.541837,
2025/12/10 16:45:00,0.6858911048845973,0.6510549629101389,79.36373637893058,100.60405367138272,3.9045004858433217,3.320831544529964,0.9888832327740122,0.9958228723255136,2.521791838878686,2.539149,
2025/12/10 17:00:00,0.6878254081661546,0.6524431388182542,79.55236996353867,100.83302320609116,3.911052411340414,3.321341921400856,0.9887827886710607,0.9957947709959,2.524809090852616,2.53659975,
2025/12/10 17:15:00,0.6907562268283365,0.6545219002240665,79.93509696410949,101.30973496850882,3.9054139125548977,3.317564209518974,0.9889345850010607,0.9961316455263081,2.5327296692196324,2.532568,
2025/12/10 17:30:00,0.6937700613806225,0.656657570298792,80.20949733218946,101.64698586157643,3.908647237880526,3.318782972758088,0.9889174316456288,0.9962598294630803,2.5384672068778853,2.53578825,
2025/12/10 17:45:00,0.6959933304302409,0.6584841254283147,80.58290448532044,102.11566610429999,3.90606367445203,3.3056996592676215,0.9890551173139985,0.9965090597766031,2.5463089907711742,2.56179975,
2025/12/10 18:00:00,0.7022793414384673,0.6630803258517249,80.99079305993929,102.62066844312761,3.911744626242917,3.3098745952978326,0.989094534137787,0.996838847465208,2.558284353732612,2.5381335,
2025/12/10 18:15:00,0.6979437609661404,0.6599600717513548,80.98635138356467,102.61192184565533,3.8976730599501743,3.30814526313988,0.9892297847656027,0.9968264978765139,2.55160961256218,2.52015525,
2025/12/10 18:30:00,0.7009098143574656,0.6621352439063612,81.00458351963985,102.6325251183315,3.9145566223095267,3.316605039949714,0.9889966384477312,0.9966598718964521,2.5536804175530428,2.53281975,
2025/12/10 18:45:00,0.6987913035367364,0.6607580115703725,81.08073571579305,102.73060566064737,3.9029302698440187,3.315430621394087,0.9891206790363016,0.9967459657633612,2.5515045124560847,2.5374845,
2025/12/10 19:00:00,0.6940841433087356,0.6569155097976208,80.41183951241635,101.8847742626021,3.9019657768324785,3.3140475703502013,0.9889545135642039,0.9963648836506466,2.5412370890367915,2.52699775,
2025/12/10 19:15:00,0.686848067925964,0.651808203077775,79.64318152768371,100.91391186651829,3.9030130028200993,3.3093123232940944,0.9888228838027993,0.995828461417169,2.526301055159619,2.53914525,
2025/12/10 19:30:00,0.6732849255765874,0.6414699416519696,77.99939841516147,98.82771088585092,3.900937146975506,3.320221499062237,0.9884986551818778,0.9947882407592954,2.494672035808502,2.555392,
2025/12/10 19:45:00,0.6649260169631717,0.6351263796937374,76.98251638135405,97.54228937260035,3.8677939742759513,3.3153634378432493,0.9887512406392318,0.9948014504787839,2.482596731537622,2.54727875,
2025/12/10 20:00:00,0.6533157717300301,0.626181889976325,75.39175206929163,95.52652959869565,3.872907829031337,3.318326981465057,0.9882629230707277,0.9936482931084415,2.455455047022866,2.53859475,
2025/12/10 20:15:00,0.6367392192318609,0.6130083514859374,73.82441573174445,93.39386682485008,3.8656098310769944,3.3205690933858034,0.9880285071963504,0.9923494709882658,2.4184222679893126,2.4747075,
2025/12/10 20:30:00,0.6627358752337053,0.6299081349943979,75.41331375244464,95.87335022894308,3.7790021368794204,3.300102509770151,0.9882272556934861,0.995514052885736,2.493695657879061,2.352539,
2025/12/10 20:45:00,0.6767180570661049,0.6416434190913325,77.90259386816014,98.57217984635541,3.814103855918287,3.305512050659611,0.989371216544214,0.9964992063836001,2.5171624587597887,2.4047065,
2025/12/10 21:00:00,0.6952015421438908,0.6574933037511298,78.66441920571478,99.95658106438967,3.9116255309593977,3.3092735705001046,0.9881896704008013,0.9959735482402572,2.5438423993109818,2.572535,
2025/12/10 21:15:00,0.7105596944975334,0.6691153501168238,81.10464148816195,102.88219776519729,3.9119987385155763,3.308284707937935,0.9889150910260041,0.9972588798693877,2.5771805317823344,2.57141775,
2025/12/10 21:30:00,0.7235685704355577,0.6788835946757461,82.96907493416413,105.07217301924743,3.9312666115099306,3.2997385701991355,0.9892217115481848,0.9978965283669256,2.6034488476435818,2.58484825,
2025/12/10 21:45:00,0.7175275139110562,0.6747206386421303,82.58919228677462,104.60638934327086,3.9251969034816727,3.30960617227116,0.9892478027370225,0.9976514921127001,2.589770075905479,2.5772665,
2025/12/10 22:00:00,0.7145775885116071,0.6720841207660772,81.70908706960509,103.51809455061027,3.9090771587200224,3.3142114922791097,0.9892473585312738,0.9976713608189356,2.584969453412003,2.58723475,
2025/12/10 22:15:00,0.6997017389269191,0.6611251588121994,80.3403236604708,101.80823803590216,3.908273201085445,3.3230248857301388,0.9889233574651098,0.9966178428680269,2.5510048880831855,2.5708815,
2025/12/10 22:30:00,0.688734728890277,0.6530117198118706,79.52107319637987,100.80035128698263,3.874845742351862,3.3167954516431895,0.9891393798506751,0.9964937150549725,2.5339406005883958,2.55693975,
2025/12/10 22:45:00,0.6790562845946021,0.6458473331677421,78.24789756691308,99.21356349481145,3.8944203653584304,3.31723440818355,0.9885717088892142,0.9953136227097059,2.5093715637922687,2.5503475,
2025/12/10 23:00:00,0.6762295488298127,0.6435073307073339,77.67648145125902,98.51210030942711,3.8752665209450377,3.3180778909312494,0.9886999230406468,0.9954537813854621,2.5061306825757033,2.56234775,
2025/12/10 23:15:00,0.6570173021117869,0.6224259578681056,76.37193230374234,93.79574901381181,3.8816963336860755,3.328058942763525,0.9883350834922993,0.9934452656628303,2.475917908641194,2.561039,
2025/12/19 00:00:00,0.5533784383799195,0.5820183783689004,44.83964429742805,57.165572982018205,3.508773663908238,3.077460887907609,0.983146989431182,0.9900283390911631,2.4430791207333207,2.3787875,
2025/12/23 00:30:00,0.6335034798851295,0.623319285965919,64.98948197877394,79.14934597957182,3.7991548446731063,3.2314348273160243,0.9895278132323466,0.9943991191099442,2.5036883083537655,2.441063,
2025/12/23 00:45:00,0.5859365329390057,0.5866781073127179,63.59952686540887,76.72137522745189,3.836450237867838,3.28409330899536,0.9892474193610614,0.9895276516326778,2.3764153081713895,2.422525,
2025/12/23 01:00:00,0.5770400354591263,0.5769109809769778,64.06610372418183,77.25379097780927,3.784038741813292,3.314406095452822,0.9895458631046595,0.9897936727460629,2.359468265434258,2.380549,
2025/12/23 15:15:00,0.47447230780266453,0.5139223828697623,54.243627738444395,65.9798546947095,3.6879407612305926,3.328035022165084,0.9884606307328535,0.9798626577081506,2.144903781732819,2.1591625,
2025/12/23 15:30:00,0.4751540098189795,0.5145533542004345,54.250624766294926,66.07326707849099,3.687258144822139,3.333201742873763,0.9884740540783845,0.9800061585836517,2.1453440678074283,2.1629475,
2025/12/23 15:45:00,0.47596169004618016,0.5150099175477729,54.30270828325875,66.22381922729782,3.684947676454841,3.3282721867644516,0.9885295214303915,0.9802227127626466,2.147370517894696,2.1494175,
2025/12/23 16:00:00,0.47843283211525045,0.5170090677896532,54.39363562923537,66.42000252099804,3.685455860606533,3.3352387471477267,0.9885527574937466,0.9805711437242595,2.1515755136050245,2.16394225,
2025/12/23 16:15:00,0.4761148859846289,0.5153698544315377,54.19976977723407,66.26942702941882,3.6915182248245784,3.337387588976329,0.988433588819221,0.9801418918554742,2.1444121654519934,2.153697,
2025/12/23 16:30:00,0.4789108318814882,0.5176308906608883,54.3182659560965,66.50164058223,3.695125403962236,3.3357588948010024,0.9884453357010243,0.9804724506904547,2.150077221927856,2.1668765,
2025/12/23 16:45:00,0.47651709510284584,0.515740458335857,54.17359512084273,66.41107779043818,3.69223776997846,3.3383276490976357,0.988437592162888,0.9802599300309232,2.143794190211444,2.1552545,
2025/12/23 17:00:00,0.47968706369119984,0.5176758274456761,54.39824266984043,66.77669194963227,3.685001824705178,3.3254782826708893,0.9885691197955089,0.9808951864550408,2.152789986858232,2.15505175,
2025/12/23 17:15:00,0.47902722002609327,0.5173159532632117,54.306177801116846,66.75113346636984,3.6902025272459413,3.32738095891187,0.9885084310154916,0.9807267225642743,2.1496572264378693,2.1504755,
2025/12/23 17:30:00,0.4772548448357461,0.5162147069618921,54.155236147524654,66.65189980629572,3.6924885491892625,3.3351960136600662,0.9884561749939628,0.9804757119179536,2.143694412886919,2.1300625,
2025/12/23 17:45:00,0.4782261479375724,0.516664764833586,54.217600198044295,66.81787732847732,3.6881573805807286,3.330262404599851,0.988501688411158,0.9807340998007382,2.1462551767453575,2.130232,
2025/12/23 18:00:00,0.4794517275088598,0.5178731747518777,54.19662425547455,66.88013880995321,3.6976331506882687,3.3320431699113184,0.9883795477045254,0.9806810746579747,2.1471001271688457,2.12911925,
2025/12/23 18:15:00,0.4785033834747267,0.5172665658092762,54.12137307227449,66.87521656825686,3.6967428549240724,3.33540017921133,0.9883781064046646,0.9806183441702825,2.1439916297933435,2.144706,
2025/12/23 18:30:00,0.47978879704573746,0.517902552786664,54.18510271221054,67.04521799263539,3.697440122273562,3.3246151163921662,0.9883740606430467,0.9807982916994765,2.147265697993091,2.1268745,
2025/12/23 18:45:00,0.47986770526785744,0.5179026217109586,54.23130673792835,67.19155355382024,3.6890002850587083,3.325666559273514,0.9885520154717514,0.9811080697461144,2.1476937149903064,2.125731,
2025/12/23 19:00:00,0.483260450324865,0.5204330613247846,54.416760546444166,67.51054178053343,3.6962063824132447,3.3292220891710036,0.9884941389884097,0.9813929468334612,2.1532506812014907,2.14074375,
2025/12/23 19:15:00,0.5042083932632474,0.5329387865869977,56.49549982125006,70.18350959000975,3.707260313427661,3.327713762137407,0.988836878522041,0.9838803125998253,2.1953572443154807,2.11778375,
2025/12/23 19:30:00,0.5026804960619413,0.5314719790096419,56.465909065246294,70.2605077867705,3.711918844774369,3.3225983193712287,0.9887265227837384,0.9836145856567771,2.190828656588612,2.1673155,
2025/12/23 19:45:00,0.5001340577600084,0.5305208326726133,56.18732367411951,70.29910685443659,3.6904731029407865,3.355873017392509,0.9887330821974715,0.983942007835398,2.1850427465008355,2.20837,
2025/12/23 20:00:00,0.49957310031239577,0.5295166422020526,56.289735581063255,70.58387909956764,3.6725278522158185,3.3584922999160804,0.988909720238186,0.9843658913414544,2.184861338269403,2.19502125,
2025/12/23 20:15:00,0.49916191045320074,0.5287101657872647,56.390990806929906,70.78059598549024,3.6731112027291184,3.357434320480499,0.9889848914303064,0.9843802943347381,2.1824472010768785,2.198908,
2025/12/23 20:30:00,0.49420459178897824,0.5247436213613416,56.19035242835482,70.59811219774795,3.6818054343056734,3.357969541641576,0.988872571280777,0.9836336889158415,2.16850531061213,2.172678,
2025/12/23 20:45:00,0.49705089922467327,0.5263954722208178,56.44114870024744,70.98362519884628,3.6850623180502113,3.356276191528707,0.9889141945267795,0.9839452675337619,2.173313401340749,2.17142075,
2025/12/23 21:00:00,0.4968798277223345,0.5259611482147961,56.55698068044187,71.19712303495149,3.68852190534596,3.3526673334970054,0.9889969528778357,0.9839469706089551,2.1716074747072067,2.146382,
2025/12/23 21:15:00,0.46044451799380465,0.5011078109968525,53.13330988126994,66.879044468569,3.612355043620341,3.353502496145898,0.9888606898838074,0.9807219786470154,2.1016137832971844,2.08755725,
2025/12/23 21:30:00,0.4724994043469789,0.511261802829863,53.86991667103724,67.92487099150605,3.671242991836031,3.3659860940678175,0.9884610691477157,0.9810338278232175,2.1196701914232716,2.080681,
2025/12/23 21:45:00,0.477902461002393,0.5143381764811704,54.38557516750359,68.69925442662735,3.670592236118257,3.3616945204527173,0.9885032766234673,0.9817858112449018,2.1309947745645954,2.091784,
2025/12/23 22:00:00,0.48793556677830924,0.5214238372096673,55.10089625809032,69.72626329435518,3.6745616156977237,3.3692442807822727,0.9885862362811361,0.9830092303619226,2.1511671489817044,2.11972825,
2025/12/23 22:15:00,0.4885565973251175,0.5214415000653955,55.2776810049457,70.12686527449814,3.658924936013506,3.3640918608569104,0.9888216886937016,0.9835936808788673,2.154565979040898,2.07332875,
2025/12/23 22:30:00,0.4809486642875419,0.5167389902874157,54.5549440432609,69.08414699768782,3.6863937433880603,3.34654193909271,0.9885271306824588,0.9819414222551537,2.1352870787885543,2.11348575,
2025/12/23 22:45:00,0.47155779435938544,0.5106564599391145,53.71205086553992,68.10679655303518,3.6749975396609638,3.347647898649872,0.9885325266357106,0.9810487284930117,2.1158209811195423,2.079198,
2025/12/23 23:00:00,0.47528720544883896,0.5129101342644274,54.056634819724486,68.63576541198472,3.6796591462030377,3.344088516034562,0.9885313827310814,0.9814605182515671,2.122808671970657,2.0910635,
2025/12/23 23:15:00,0.45854511859910696,0.5025928964901121,52.35094144132482,66.55697770578162,3.6649813418050887,3.350793141439937,0.9884143052125942,0.9795990948980938,2.0878687606206707,2.10493925,
2025/12/23 23:30:00,0.4473313579777231,0.49548224496000365,51.285412863939264,65.28958523085042,3.658396499355335,3.349665787807063,0.9882800151755978,0.9782055284868337,2.064292610222368,2.10524325,
2025/12/23 23:45:00,0.44053104477027943,0.4913821202833073,50.48658281982937,64.35821097305748,3.6536806771359163,3.3511139978130964,0.9881284292553406,0.9773100506058484,2.0498825245832575,2.0860845,
2025/12/24 00:00:00,0.47605505962957645,0.5130116485987838,54.27600697572498,68.4639520465481,3.6825884271050784,3.3580254558997735,0.9885238888920123,0.9813153151220456,2.1252055891817943,2.07726575,
2025/12/24 00:15:00,0.4907916431654554,0.5224694958271789,55.56730378052219,70.20752488776435,3.6843342239058767,3.369648527477892,0.9886776233374089,0.9831901366984994,2.155183585418118,2.10981875,
2025/12/24 00:30:00,0.48693652683967753,0.520466419682318,55.02830096855691,69.7128980982795,3.6429836507137945,3.3337877383460626,0.9889472007917117,0.9837234627334245,2.1590090593915994,2.15189325,
2025/12/24 00:45:00,0.4833541827378783,0.5193458329136622,54.514997668954436,69.12073403022188,3.6488044674375066,3.369897795592827,0.9888433536033402,0.9831926188915646,2.146689822347747,2.16511025,
2025/12/24 01:00:00,0.48295827782541406,0.5178615239091539,54.8471671471456,69.5609835480952,3.6541032521150876,3.372037753248334,0.98886873906977,0.9830880867528441,2.1429848710214325,2.147788,
2025/12/24 01:15:00,0.5016651767269089,0.5298610957216215,56.51083894737428,71.6883507490195,3.6874588260607224,3.3833934883517074,0.9887902641742836,0.98461406695967,2.1763715516163544,2.15078225,
2025/12/24 01:30:00,0.47336395389907804,0.5116638492704335,54.00152887382896,68.51120987856491,3.657948718569683,3.380326120602433,0.9886830214533887,0.9817691202529087,2.120146776978879,2.12727325,
2025/12/24 01:45:00,0.4715948856720871,0.5105007020751087,53.890607200329434,68.37090564966987,3.65866141065839,3.3744794482266736,0.9887372921937236,0.9815735178779896,2.1166268297041775,2.15432225,
2025/12/24 02:00:00,0.5036803920578959,0.5299792793762876,57.02166698646938,72.36381974375529,3.690012300856651,3.372220650709291,0.9890034339434225,0.9849291212871344,2.1794654965440765,2.1331345,
2025/12/24 02:15:00,0.4757380643599422,0.513305038934523,54.23149327602491,68.8413754927239,3.667304438179863,3.378289451082387,0.9887645170097834,0.9819630390542724,2.1234599642809298,2.0975735,
2025/12/24 02:30:00,0.4810455802784416,0.516131013753086,54.854728392163494,69.65513349259454,3.670361955956806,3.3682862098053077,0.9888460251528742,0.9826029043280116,2.1348241332038755,2.1145725,
2025/12/24 02:45:00,0.4829906214406419,0.5170489564406132,55.07576970924928,69.95463056926444,3.6753769276008907,3.374147351103706,0.988806973513041,0.9827280803792873,2.136876067381403,2.116732,
2025/12/24 03:00:00,0.47500841641517183,0.51249746762843,54.160141681914546,68.81114638287409,3.671826145588018,3.375948084060312,0.9886068207599258,0.9817122358907074,2.1206229297291825,2.10407525,
2025/12/24 03:15:00,0.463144796447238,0.5048694883331866,53.13994842280041,67.53598039178884,3.6618280728249424,3.3700428732608,0.9886371877165135,0.9804573133544481,2.0970472675041343,2.09026825,
2025/12/24 03:30:00,0.4708627517712831,0.5095404639205089,53.88874235507764,68.5061292535534,3.663448042338581,3.3756891575045307,0.9887348896816668,0.9814509431968045,2.112103514737283,2.11154825,
2025/12/24 03:45:00,0.4716927407416788,0.509998656725983,53.967187865863266,68.62539153713003,3.668844850018216,3.377252727537226,0.988674344227808,0.9814290914897827,2.1126198379268195,2.11617475,
2025/12/24 04:00:00,0.4651897157078965,0.5058504320648193,53.33286754877559,67.8420213001035,3.664407260630845,3.362702733086931,0.9886098941460855,0.9806700750463235,2.1010680208837833,2.08536825,
2025/12/24 04:15:00,0.4530104782296108,0.4986355081613409,52.080896211481736,66.25956463050451,3.655505852611679,3.3625601742525877,0.9885862308757191,0.9792594525000089,2.0765641572836597,2.1191815,
2025/12/24 04:30:00,0.46557446750051656,0.5065065792244681,53.31153854688809,67.83175067096893,3.668344505174699,3.367189009185312,0.9887232575326821,0.98072961182317,2.1005911799650927,2.122927,
