datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,X,x,cop,cop_given,error
2025/12/24 04:45:00,0.4591259785263928,0.5023760434406586,52.69316243584795,67.05160539709098,3.663175939337962,3.3709102811638103,0.9886823029817617,0.9799758092518412,2.086762823864707,2.1046885,
2025/12/24 05:00:00,0.457519666864394,0.5015937058732535,52.487413706508114,66.76366751560295,3.676731614015902,3.3743696670281613,0.9885112129278261,0.979414713418797,2.081267677005779,2.0857025,
2025/12/24 05:15:00,0.4612773932985784,0.5043563601210608,52.688435084549226,66.99328088273323,3.6732987449120955,3.35746497027256,0.9885499942984408,0.9799568534244016,2.092644567757685,2.0918365,
2025/12/24 05:30:00,0.4620550708722674,0.5053297446882461,52.68137183931826,66.98028974320067,3.669529593069562,3.35770128062231,0.9886530511265481,0.9801944489008629,2.0955745912625643,2.09971725,
2025/12/24 05:45:00,0.4561163114456727,0.5011010285347878,52.244090829313194,66.41569754349199,3.6691465933048613,3.3655145894797176,0.9885572651791459,0.9793859072154122,2.0816113408994568,2.106608,
2025/12/24 06:00:00,0.4522676516817817,0.49830161887354085,52.0264564447856,66.12629471818488,3.6588910351006567,3.3648297679063224,0.9886916397457006,0.9791508433735,2.0746189181102848,2.137615,
2025/12/24 06:15:00,0.4517774118202682,0.4981851685284339,51.92966401017442,65.98629115613433,3.6667073798058176,3.3823525505427763,0.9885830252695774,0.978879633047458,2.070693068618154,2.10321725,
2025/12/24 06:30:00,0.46261447666743744,0.5045737203642293,53.07120873362916,67.47414093595476,3.6609094050129793,3.3626569325507103,0.9888626235733239,0.9805919991305405,2.0970060328967657,2.121404,
2025/12/24 06:45:00,0.47688905938943155,0.5139641800475221,54.30134794393141,69.08637518014558,3.659784533858137,3.361203762790963,0.9890638616169202,0.9825312921402122,2.128776756955262,2.14480275,
2025/12/24 07:00:00,0.48368513210207914,0.5185372283223637,54.940703353301735,69.94686569936592,3.6702605562310118,3.367415846716421,0.9890897518008848,0.9832289297592157,2.141630465688459,2.14607275,
2025/12/24 07:15:00,0.4762555838140356,0.5141146438201866,54.191631394932315,68.97209403881145,3.663275581203985,3.37513782897515,0.989023712713839,0.9824191409572618,2.1263079157729914,2.133935,
2025/12/24 07:30:00,0.4710296949338172,0.5101600997494284,53.89124261213978,68.36897322482831,3.676178861197657,3.3679308643939443,0.9890126181228209,0.9814055794005814,2.112853658941895,2.1301885,
2025/12/24 07:45:00,0.4509002335186018,0.4973889507683409,51.891144218187165,65.79015296414336,3.6619573736973132,3.370843620148926,0.988770272406523,0.9789036337343069,2.0715967921340126,2.12030375,
2025/12/24 08:00:00,0.48130105622178754,0.5176849855343986,54.56324797173631,69.2357005680159,3.69306557491734,3.3520428360276564,0.9889488585254442,0.9823498854492758,2.136333244597141,2.14328,
2025/12/24 08:15:00,0.48384826549440807,0.5194036262516348,54.77798419036789,69.54772680682566,3.6779001879985147,3.3520576862903786,0.9891397466115849,0.9830583292134565,2.1445270879748177,2.166637,
2025/12/24 08:30:00,0.48333920773540123,0.5190342976820822,54.769761781807695,69.57234752452703,3.6765864293017483,3.360454398855443,0.9891259363556729,0.9830519640388165,2.142828938409897,2.164934,
2025/12/24 08:45:00,0.4886995266998672,0.5228791238318006,55.123001959218485,69.99103147364363,3.6812122717896174,3.361407396136749,0.9891729248821738,0.9836132038435548,2.1541860909300516,2.18509725,
2025/12/24 09:00:00,0.4886241071473027,0.522631591042161,55.20919383722175,70.07039075810498,3.6835955390602044,3.362532710744235,0.9892285694892325,0.9835941898264786,2.15338282510313,2.1827415,
2025/12/24 09:15:00,0.4938463634436774,0.5262893331143068,55.58843128752702,70.5224654493646,3.68449983765752,3.359529656152145,0.9893190349020875,0.9842174595491054,2.165416036402223,2.20155675,
2025/12/24 09:30:00,0.49405847891829674,0.5261011834186384,55.683379456015814,70.61284245988881,3.685865749182553,3.359813250630523,0.9893276311240479,0.984213085446438,2.1654098753134594,2.193251,
2025/12/24 09:45:00,0.494397722031488,0.5264787843516937,55.67628954961699,70.5756593273076,3.689396245972276,3.352507205843442,0.9893102353411628,0.9841724136956698,2.1670017433275355,2.1910905,
2025/12/24 10:00:00,0.4962554529627212,0.5275312852910168,55.83212697594883,70.74241057950279,3.6918132889459057,3.355574938418424,0.989283345972767,0.9843089758750566,2.170254602699398,2.1817505,
2025/12/24 10:15:00,0.4988472738086063,0.5292078462287366,56.09486445710951,71.04700578307857,3.6922121793939495,3.3480480763369127,0.9893911400957839,0.9846518354893944,2.1769619867990175,2.17685875,
2025/12/24 10:30:00,0.49666530741125164,0.5279727972412911,55.87657628078658,70.73512165138135,3.7044005727207,3.367736450317407,0.989186102594,0.9840679348457058,2.1681204260196614,2.1456125,
2025/12/24 10:45:00,0.49767475366570413,0.5279859046293,56.06415673569481,70.92975375092348,3.6932693947241253,3.3517123344238864,0.989335209438321,0.984426525430937,2.1735555879034774,2.153558,
2025/12/24 11:00:00,0.49635846061291705,0.5272097211705837,55.97700006774836,70.79667839678069,3.691817060935691,3.3682190054164676,0.9893956269550677,0.9843407735392721,2.1688653988780544,2.16383025,
2025/12/24 11:15:00,0.497832579320599,0.5282193544693238,56.06260248410252,70.88779250394916,3.6938484094962023,3.3613149186702804,0.9893661762658968,0.9844483961485986,2.1730244597016934,2.15774525,
2025/12/24 11:30:00,0.49641487716170507,0.5269258305214741,56.04387947362772,70.84461126021804,3.6847367107660185,3.364249517516924,0.9894817168112029,0.9845075226348096,2.170651845677456,2.159377,
2025/12/24 11:45:00,0.49719764047560094,0.5276349458768811,56.038684495212074,70.81849019069911,3.690479392377774,3.3674742854088717,0.9893783746109811,0.9844293235900561,2.171547662833355,2.176011,
2025/12/24 12:00:00,0.5007634237787766,0.5304015804546495,56.22286083762571,71.03316334442708,3.695606510474773,3.364369968947307,0.9894159346786384,0.9847662233779239,2.179635563764401,2.15851075,
2025/12/24 12:15:00,0.49908785801250527,0.5291325538996353,56.136962790628054,70.90435478939003,3.6917072147996812,3.3706528677761027,0.9893904742258177,0.9846190204316254,2.175770562253877,2.1503015,
2025/12/24 12:30:00,0.4995518264319528,0.5296062745054362,56.11453387064678,70.8562314036289,3.6970721369226,3.3750211150410916,0.9892909243586177,0.984514118866877,2.1758364076307424,2.1645875,
2025/12/24 12:45:00,0.49535698844806975,0.5262398710999099,55.919058144918345,70.59162591561089,3.6944759548318493,3.3712347161338116,0.9892553754125666,0.9840610463947129,2.1671566368931274,2.161486,
2025/12/24 13:00:00,0.47683428956184026,0.515543291943248,53.94081653786026,68.12035330538629,3.6771496003003206,3.3761209824247462,0.9891225710069244,0.9821151239328836,2.130491222635572,2.146421,
2025/12/24 13:15:00,0.503619880024545,0.5319396593098332,56.51478978978453,71.43321658171838,3.6934220661884356,3.353777130848266,0.9894648098539391,0.9851734622963777,2.1875008342533513,2.1790415,
2025/12/24 13:30:00,0.5062343110359736,0.534113764663102,56.64390021271798,71.65571901623832,3.700934006439026,3.3603922985332333,0.9894265810344659,0.9853448546313305,2.191347050320555,2.188371,
2025/12/24 13:45:00,0.507349417908687,0.534646507621844,56.784342372508156,71.89344263819878,3.6935805116177947,3.3649154408934425,0.9895419270427035,0.9856840683982447,2.1936745656827927,2.17259,
2025/12/24 14:00:00,0.5078977300290359,0.5351441963276423,56.81229737536996,71.9888179268132,3.6999143977375866,3.3702899105706368,0.9894862786220755,0.9856388143338664,2.1930054117921407,2.1840585,
2025/12/24 14:15:00,0.5103626636576291,0.5366606290335015,57.00936804152613,72.3011064714787,3.6982881036562607,3.366426751742602,0.9895448107704266,0.9859947062712191,2.1987074364178962,2.17200375,
2025/12/24 14:30:00,0.48417361636637085,0.520419663960721,54.57192038233837,69.26937216118978,3.675181670285571,3.3646636433878285,0.9893528385194891,0.9833572590528005,2.1465988867443984,2.18853,
2025/12/24 14:45:00,0.4876940538354566,0.5227941244237232,54.835592213303705,69.66315773494534,3.671632887790553,3.366251213014139,0.9894389360772943,0.9839065988534694,2.1543417386935957,2.1834915,
2025/12/24 15:00:00,0.48791006048061497,0.523065931282541,54.82932690481244,69.71423006270976,3.683655514700549,3.368532279334191,0.9892909185973139,0.9836737535276855,2.152617110636889,2.17155575,
2025/12/24 15:15:00,0.4883107522991974,0.5230450632758376,54.91756124272019,69.88563701690815,3.6815477813506043,3.370853416928655,0.989339028649105,0.983816717752646,2.1528354505619873,2.1711535,
2025/12/24 15:30:00,0.49621038675678747,0.5282237299383528,55.53129323873851,70.74685339153487,3.6738060805069517,3.3565434779720427,0.9895431927172783,0.9850054066985413,2.1728369003048993,2.18971725,
2025/12/24 15:45:00,0.498756466115273,0.5297143587978311,55.77729848598542,71.13409683150427,3.675767699257913,3.3694844782509232,0.9895453073662053,0.9852985033343027,2.175780315554966,2.177072,
2025/12/24 16:00:00,0.5090701307068247,0.5363326807143642,56.647487048519736,72.27988969328729,3.6867368874288027,3.369079191233726,0.9895977026813608,0.9862825022144391,2.1958913440277636,2.18487475,
2025/12/24 16:15:00,0.5196136936330589,0.5420709345873542,57.797364160857555,73.78420909132016,3.6970245985399273,3.36747757614919,0.9897515419241024,0.987334467212177,2.215360713134451,2.1617025,
2025/12/24 16:30:00,0.5292594847962708,0.5477755914230402,58.69073948359738,74.96251864049839,3.6964170719537277,3.3655755193500325,0.98999331064963,0.9884783652831538,2.2352470125336246,2.16732275,
2025/12/24 16:45:00,0.5327778183406896,0.5505835166589104,58.87302567460976,75.23279626315444,3.7093150677629327,3.3657341881340903,0.9899638789622405,0.9886239720403136,2.240953388419066,2.16416175,
2025/12/24 17:00:00,0.5399352204914745,0.5558072405944745,59.23618498291331,75.77629995143273,3.7165822671305957,3.358007748265695,0.9899431686350043,0.9892293080551948,2.25675616254954,2.178929,
2025/12/24 17:15:00,0.5387403755438793,0.5543764544906405,59.25670386836599,75.88683245096648,3.7002408090247236,3.3710481302255677,0.9901276015276452,0.9895187324565415,2.253681332949904,2.17425675,
2025/12/24 17:30:00,0.5396509420137436,0.5548590371428899,59.28697990053611,76.01405731073096,3.7018173343132172,3.3696599218445797,0.9899871289115005,0.9895306231089397,2.255323992193064,2.1701095,
2025/12/24 17:45:00,0.544499878388942,0.5583184566369471,59.593039218629535,76.49600676701532,3.6979150332528543,3.3667733925800194,0.990139001570313,0.9901885140756492,2.2667974796648225,2.17505025,
2025/12/24 18:00:00,0.4472176284656886,0.4989500458380715,50.42076761894697,64.43930842569499,3.679780159726683,3.34960865492039,0.9890668706432805,0.9786714630913127,2.065942640746115,1.939333,
2025/12/24 18:15:00,0.5214131291589913,0.5437296326099624,57.57299078237558,73.73670829189375,3.702242320575047,3.343013644834519,0.9899758489354303,0.9876152786096278,2.2191051606565058,2.13646375,
2025/12/24 18:30:00,0.48890206526502883,0.5232422188180262,54.84325266264459,70.22384030948264,3.7107750128627766,3.370319965073691,0.9895772416454257,0.9837248740704128,2.1444395438457944,2.13222,
2025/12/24 18:45:00,0.48588598058581894,0.5210154515680523,54.62191762199007,69.91589065006346,3.7111805609014774,3.3525673951256523,0.9896315434341668,0.9833720643960377,2.1393904237849184,2.12921,
2025/12/24 19:00:00,0.48541825470124456,0.5214039316168575,54.36698997432267,69.64666363999396,3.7146997765879046,3.358683994735857,0.9895696749481931,0.983252129366675,2.137595702952769,2.12173175,
2025/12/24 19:15:00,0.47670753351350326,0.5159304840373863,53.58146611003809,68.69548424529803,3.7040602399096407,3.369619725521894,0.9895671058286856,0.9824298083814312,2.1189237322292773,2.11280575,
2025/12/24 19:30:00,0.46224022072017595,0.5067629906990048,52.17016074427729,66.94225928377388,3.6955918084484902,3.3707551042251076,0.9893461924296894,0.9806830474224342,2.0890920683778087,2.1123465,
2025/12/24 19:45:00,0.4480113584502686,0.49759203610666153,50.81511786472263,65.2587968618639,3.683879540823106,3.3700425818653117,0.9892803012405879,0.9790335946728405,2.060096194761124,2.10849125,
2025/12/24 20:00:00,0.45563685521733494,0.5022249495472921,51.57680335827142,66.29432135141852,3.684259731418705,3.3647190101298796,0.9893860204988812,0.9801233437050877,2.0764591347231804,2.10811075,
2025/12/24 20:15:00,0.4678992336009014,0.511376626154037,52.33147638028215,67.48650582635592,3.679972198129243,3.353392673107008,0.9894087047736306,0.9819089848179048,2.106686616293946,2.161484,
2025/12/24 20:30:00,0.48269448211382804,0.5222289942271963,53.304016478826696,68.84665993450184,3.673847296161539,3.3559938799541484,0.9897159833823006,0.9840320701117865,2.1402581746790097,2.17982775,
2025/12/24 20:45:00,0.4655309308727253,0.5092780619232649,52.31303998854012,67.28278125515942,3.7039915214482098,3.3628502882227607,0.9895068404798956,0.98111943782815,2.094487416576063,2.0718625,
2025/12/24 21:00:00,0.4681285874981598,0.5106281259945855,52.60753712940003,67.75689666074962,3.6951826261454146,3.353961608328855,0.9895718592208899,0.9817118238813016,2.1026517952930317,2.09374525,
2025/12/24 21:15:00,0.4696202817535103,0.5115134954899258,52.797161496165096,67.9379108900553,3.7034088175085746,3.3705084432716514,0.9895400278751806,0.9817110041532875,2.1027011017107844,2.10905825,
2025/12/24 21:30:00,0.47693053987676387,0.5165442870401896,53.37082249757582,68.6169350221486,3.707977215913783,3.3692006733993254,0.9896404979841248,0.9825538700755037,2.1184708591002477,2.11150975,
2025/12/24 21:45:00,0.4797819619037719,0.518065646720046,53.69109552113553,68.96954393564265,3.713830349267162,3.3669491171952903,0.9896590574715809,0.9827827739478338,2.1239505738313973,2.0990605,
2025/12/24 22:00:00,0.48745475285954665,0.52343899665707,54.27208098049843,69.65584713131472,3.7195932102692475,3.3659435023194963,0.9897618064007929,0.9836216614395926,2.1403970215712356,2.1015745,
2025/12/24 22:15:00,0.49116064538718224,0.5259582836288315,54.560540966950285,70.19266092473327,3.705976830651631,3.36192401017776,0.9897736481558785,0.9844149670747624,2.152174713868685,2.06712575,
2025/12/24 22:30:00,0.48244288702682625,0.5196243185750168,54.00604919753525,69.26591549322183,3.706373721540804,3.3670355554001894,0.9898932259182696,0.9833428390266259,2.1316173543936543,2.0964295,
2025/12/24 22:45:00,0.47659008178015444,0.5160512439363635,53.38877943245465,68.42652900754055,3.709261542682495,3.3774326918672157,0.989719931797357,0.9824747307166406,2.118005368228959,2.11107125,
2025/12/24 23:00:00,0.4732577029463515,0.5141230073023231,53.00136548484262,67.8879443753444,3.7061476987072983,3.3667881360989105,0.9896524474634031,0.9820616972484522,2.1134413676129795,2.0978795,
2025/12/24 23:15:00,0.4676795601888835,0.5106676778901437,52.47154169775891,67.16438468757941,3.702682060868496,3.3698466836747856,0.9896325967055555,0.9814073654557878,2.102114225455444,2.09202925,
2025/12/24 23:30:00,0.46219282795277394,0.5070414569723308,51.979766798564455,66.49227937808386,3.6962500447994553,3.365442932199699,0.9896483068312241,0.9808221685447244,2.0920873821930965,2.0826165,
2025/12/24 23:45:00,0.4542229188917019,0.5017235204016516,51.27564449237389,65.54745861244866,3.696003333416202,3.3700154727615224,0.9894735224979145,0.9796697049064661,2.0746672904848107,2.08204925,
