datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/01/27 15:00:00,0.6721349462053894,0.6508125783610469,66.48348614130222,82.97796717104082,3.8293027947857152,3.1726190476190474,0.9913325436926353,1.0009408045038606,33.11039220165326,6.147586084089074,2.586518508862079,2.67,
2025/01/27 15:15:00,0.6824639218893833,0.6563102138243525,67.3789902356216,84.0661102346965,3.8192253156255047,3.1712247324613556,0.9916312052184704,1.0019068860806348,33.33539467294415,6.579570870845193,2.609601662155038,2.67,
2025/01/27 15:30:00,0.6935038674152745,0.6631747663490424,68.08651046785039,84.95771271956703,3.8255625168264844,3.178359096313912,0.9916225306301379,1.0025193251077926,33.19402382624885,6.615365966521139,2.6307573113768234,2.67,
2025/01/27 15:45:00,0.699288423130258,0.6659321185873116,68.67756959892628,85.66580023352971,3.8294742404265247,3.17458432304038,0.9917225168253224,1.0028718496337163,33.13259778531236,6.855192975084974,2.6419038832076893,2.67,
2025/01/27 16:00:00,0.702309422146396,0.666601102628127,69.1734464538498,86.25570068943962,3.832945144588784,3.167259786476868,0.991708711269429,1.0029790304617863,33.05159620959478,7.089848228966758,2.6475376247666826,2.66,
2025/01/27 16:15:00,0.7250209751588725,0.680998445221881,70.51815646563232,87.94329564854841,3.819573538933478,3.1684460260972718,0.9922765872337149,1.0048512923469628,33.38577165718639,7.821786240478829,2.699102753507945,2.69,
2025/01/27 16:30:00,0.7664169895717656,0.6996352137220835,74.85255116401723,93.41392163296278,3.9189075398388504,3.1401425178147266,0.9918441491344658,1.0057579199397997,31.351353763229262,8.754627610833344,2.764964887979889,2.68,
2025/01/27 16:45:00,0.7559802846657115,0.6917085161767117,74.73254165632592,93.31388029463032,3.8857569787474766,3.164090368608799,0.9922082425436263,1.0058380468146975,32.03378407524038,8.126838838218154,2.7416842069525558,2.69,
2025/01/27 17:00:00,0.7488577185318543,0.686096746636647,74.67671826086341,93.2528484210391,3.8739899988860067,3.174791914387634,0.9923122955028857,1.0056564044123446,32.27044088799946,7.753264550182282,2.724626383462252,2.67,
2025/01/27 17:15:00,0.7554119479147516,0.6902064968771324,75.03138794129681,93.73844521035215,3.869977569198587,3.183333333333333,0.9923559537430637,1.0061059342252154,32.33449764120855,7.68869983894952,2.737777245727702,2.66,
2025/01/27 17:30:00,0.7567785094934381,0.6906863811662484,75.20455798839123,93.96635576913803,3.8739943723383106,3.1845238095238093,0.9922984875526137,1.0060967234965694,32.24144146870941,7.640902390707894,2.739059915611528,2.67,
2025/01/27 17:45:00,0.774398032536725,0.7019144805404672,76.02554559604903,95.00635587153205,3.871959284827353,3.177380952380952,0.9924533478184343,1.0071321417579495,32.286016800908776,8.248059113313431,2.77908860981814,2.66,
2025/01/27 18:00:00,0.7794285366852477,0.7054689344916256,76.27571863197662,95.3770835870379,3.880088423275029,3.1775923718712753,0.9923798291730296,1.0072784176639968,32.10974753993507,8.283222735741143,2.788730906899384,2.71,
2025/01/27 18:15:00,0.7741536929700927,0.7020783069829196,76.34839908817615,95.48116774168341,3.8821857650740013,3.1740166865315853,0.9923701997645868,1.0069872364655412,32.067432672724486,8.246360345134665,2.7774965702413468,2.69,
2025/01/27 18:30:00,0.7655581686781648,0.6967636718782008,76.40447851233009,95.67902994893772,3.8623859532028684,3.1780167264038237,0.9925616763045642,1.0069490125714071,32.456461750327534,8.098547107344181,2.761992342226462,2.71,
2025/01/27 18:45:00,0.752318734526382,0.6883905826716729,75.97161500269058,95.29672202406068,3.870671041228684,3.1952095808383234,0.9923866047033993,1.0061141795054989,32.27393932607273,7.263304598686255,2.727433016561093,2.69,
2025/01/27 19:00:00,0.7681290245731798,0.6997096929917339,76.69205794404306,96.36516141662943,3.851732275030104,3.2028811524609844,0.9925527804036055,1.0073123542352158,32.613653565864986,7.521852809942897,2.7649849021587816,2.71,
2025/01/27 19:15:00,0.7525961520125151,0.689258616021065,75.94213943843287,95.50479663272209,3.8491374031164445,3.213685474189676,0.99246549754946,1.006483675787762,32.66596116216535,6.897546444863993,2.7280622625451514,2.7,
2025/01/27 19:30:00,0.7609548105721986,0.6948204793527778,76.15262153343123,95.79967733407048,3.8494302444959674,3.2026378896882495,0.9925007080782794,1.0069187514891418,32.665547545500274,7.386768206591951,2.748049059118886,2.71,
2025/01/27 19:45:00,0.7534598372744477,0.6899516470481039,75.57755163214804,95.15763624327285,3.854100812282607,3.2146282973621103,0.9923072703372593,1.0063536148736167,32.55461586782816,6.835809746050712,2.7275077140754167,2.68,
2025/01/27 20:00:00,0.7586804773384169,0.693393013666007,75.68259461910604,95.31897255269344,3.8521703960961693,3.207185628742515,0.9922961643834697,1.0066168879356834,32.58478069733717,7.156274106163546,2.740245168845761,2.7,
2025/01/27 20:15:00,0.7685806495484244,0.7003720504022685,75.96462789819296,95.74957484692955,3.843930909142822,3.201197604790419,0.9924801146243172,1.0073422995189312,32.767518138827064,7.624405104894513,2.764760610506663,2.7,
2025/01/27 20:30:00,0.7638503249977932,0.6966321836134124,75.71232601528274,95.3834909967817,3.8554488798527946,3.1837708830548923,0.992342526324657,1.0068086485501293,32.5499063225069,7.898697559562533,2.7540985258801323,2.68,
2025/01/27 20:45:00,0.7651536777222777,0.6979588918771565,75.59049450110344,95.30483588620795,3.8581081676342874,3.1789976133651545,0.9923221866683702,1.0068399752086858,32.50278567360069,8.047507979278508,2.757429844193816,2.71,
2025/01/27 21:00:00,0.7515638517149884,0.6888848771348596,74.83163081772925,94.46626123273873,3.8575956467019834,3.180406212664278,0.992121462723156,1.0060396127802425,32.48411115428482,7.689418171847826,2.726883277202829,2.72,
2025/01/27 21:15:00,0.7524725654990138,0.6872692336681964,74.84129226818732,94.15110893034084,3.8494627626136175,3.1820330969267134,0.9923048604442841,1.0060487267283187,32.708462769722885,7.711230053447704,2.7255228176453685,2.66,
2025/01/27 21:30:00,0.7676706411643037,0.7017662286880766,74.61224851068931,94.29962912995731,3.8490748463926616,3.1849642004773266,0.9920988020230633,1.006928300926826,32.639582147045125,7.973066581324518,2.764510566538244,2.7,
2025/01/27 21:45:00,0.7566857779016937,0.6955490713482428,73.86533562038036,93.42933891976135,3.8375845393806105,3.180190930787589,0.9920422810396986,1.0064561398985468,32.85547814028238,7.935650671271865,2.7446975606366255,2.7,
2025/01/27 22:00:00,0.7483223213586638,0.6911491908579112,73.17764823354968,92.55237445579438,3.844364687120398,3.182142857142857,0.9919397355240691,1.0058275587880896,32.74374812407158,7.653502119306582,2.725096958375938,2.7,
2025/01/27 22:15:00,0.7377456676327676,0.6851271606404163,72.43694587195913,91.59943007286724,3.854030521528877,3.175771971496437,0.9917659018367512,1.0049887323578452,32.56392652786307,7.5106929124320745,2.701880090343625,2.68,
2025/01/27 22:30:00,0.7322803731650076,0.681731129485659,72.08076082855405,91.17618050356865,3.845354158206511,3.173190984578885,0.9918674989149455,1.0048318411048465,32.76136269029638,7.536732621902522,2.6916586938573044,2.69,
2025/01/27 22:45:00,0.7363779974957552,0.6854534218824913,71.95587169311472,91.14558382395381,3.8343550907781454,3.171021377672209,0.991803127274085,1.0051674376347148,32.93769558341995,7.742683177095031,2.7041920417012517,2.7,
2025/01/27 23:00:00,0.7252845513101575,0.6789272964211498,71.20063722581172,90.2954095361194,3.825145124522624,3.1950059453032105,0.991707300485196,1.0046278677579235,33.099530352522805,6.86710253322898,2.677135443713022,2.69,
2025/01/27 23:15:00,0.7271883838446495,0.681094485751834,71.03688031760836,90.21750449543572,3.81886087731951,3.182142857142857,0.9917210290357884,1.0048500322762002,33.21635007889275,7.323855846991728,2.6859050655319345,2.68,
2025/01/27 23:30:00,0.7138020013021092,0.6728335863051007,70.20487710469781,88.93563009469234,3.8449589193791502,3.1546635182998815,0.9915938370011502,1.0035297799482423,32.7820651166687,7.594834420821954,2.6565892454739357,2.67,
2025/01/27 23:45:00,0.6962473759085908,0.6625287003112886,68.87256617128791,87.35705597271385,3.8304215396537376,3.1583924349881793,0.9913216568622852,1.002508976204618,33.01150168297927,7.100408209687906,2.6215855614815826,2.66,
2025/01/28 00:00:00,0.7595139959285965,0.6982531248595605,73.70552349114486,93.01505182929614,3.86848528744969,3.153846153846154,0.9919734844933512,1.006038438447783,32.32731510883632,8.533236128440853,2.749932775637534,2.68,
2025/01/28 00:15:00,0.7564933395167077,0.6970271493165873,73.31568355125363,92.79098157841173,3.8476185126380122,3.169047619047619,0.9918730274183793,1.0061806037880656,32.662988215479075,8.161240397764649,2.745440708631633,2.7,
2025/01/28 00:30:00,0.7299276594070166,0.6797287941444852,72.21553251278534,91.45540062984475,3.854130363748217,3.176190476190476,0.9917395758139229,1.0046040099850368,32.55694883551303,7.325327329756008,2.6840640950610077,2.67,
2025/01/28 00:45:00,0.7233862780320289,0.6749749287053602,71.97497590161444,91.1532239710139,3.8457487662900496,3.177170035671819,0.9918629206473499,1.0043904047765801,32.75057686815523,7.221594359871817,2.6699758654138916,2.68,
2025/01/28 01:00:00,0.7287307461327313,0.6790144619233472,72.08172727167918,91.29093222173054,3.8521623121651882,3.178147268408551,0.9918683461742897,1.0045997255189127,32.63905824378951,7.285702900032122,2.6803045506909244,2.68,
2025/01/28 01:15:00,0.7282882596685559,0.6787784106628828,72.02638036979307,91.2230081886647,3.853313479102091,3.1803084223013047,0.9919149334838345,1.00457099924021,32.63739218474583,7.22041734702656,2.678118073653044,2.68,
2025/01/28 01:30:00,0.7405566197814543,0.6873583750511494,72.43873166124104,91.79543825888611,3.8479341455707687,3.1720047449584814,0.9920267388730564,1.005380679679541,32.74541368523258,7.785536587209514,2.7080129930655366,2.68,
2025/01/28 01:45:00,0.7314547596350348,0.6815773011096751,71.93785149040896,91.25190934664468,3.848682170591292,3.173396674584323,0.9918780863644121,1.0048102789336688,32.7083866763464,7.513235333564669,2.687705001680137,2.67,
2025/01/28 02:00:00,0.7426784613808672,0.6894681230401987,72.31841313986509,91.7837786309558,3.841219859188685,3.168646080760095,0.9920353375399036,1.005610323505936,32.86649980935811,7.976307444687469,2.714945010586735,2.69,
2025/01/28 02:15:00,0.7303201618245084,0.6812740694331311,71.72773680914436,91.08824768967123,3.8415709867717553,3.184085510688836,0.9919315690145529,1.0048723205636132,32.855805676631064,7.250384113243627,2.6839044345393224,2.66,
2025/01/28 02:30:00,0.7415755177620559,0.6893184130958919,72.11444302701796,91.58054883618833,3.834816692659599,3.1712247324613556,0.9921019847522509,1.0056954685974833,33.00132615247674,7.9472090237980115,2.713965762609241,2.67,
2025/01/28 02:45:00,0.734169591061866,0.684834552666482,71.66321184044335,90.94622302405944,3.843471375495162,3.178359096313912,0.9918879499963108,1.0050504775794278,32.80982448323487,7.490730389244808,2.695674567729515,2.68,
2025/01/28 03:00:00,0.7380252147152687,0.6873700333001903,71.77877215583459,91.03424610676218,3.8343020034002255,3.177170035671819,0.9920051516729539,1.005431855583851,32.997442506628765,7.690022934930398,2.7067328872445415,2.67,
2025/01/28 03:15:00,0.7343375962171954,0.6853115124223865,71.4791271459931,90.63922290463798,3.837970235066345,3.1785714285714284,0.9918760401327182,1.0051267375163329,32.90672658346971,7.52786104229835,2.6988495981041307,2.65,
2025/01/28 03:30:00,0.7334213734518469,0.6853294242165251,71.2657820659546,90.3189448556794,3.847316255068249,3.1880952380952383,0.9916527981513885,1.0048177121423763,32.69075776873367,7.139038173225779,2.6943479800227688,2.66,
2025/01/28 03:45:00,0.7315316672659559,0.6859728829164459,70.72970764955181,89.62665376095758,3.900123891922794,3.1835518474374256,0.9909193266658527,1.0036714715277923,31.58065908260847,6.780914502428576,2.6843626284637523,2.66,
2025/01/28 04:00:00,0.742354310720169,0.690473954332178,71.86107998644393,91.08895679682115,3.8387883957160707,3.1875746714456397,0.9918095895391011,1.005574794345373,32.8484680565453,7.443016540092651,2.7160465256522572,2.66,
2025/01/28 04:15:00,0.6534926597701475,0.6368593409831064,65.51303432109992,82.59905558999452,3.7447955389108314,3.1440377804014163,0.9920594782723363,1.0012111702843176,34.84062787585553,7.124251137182268,2.5538755303419483,2.65,
2025/01/28 04:30:00,0.7340274417596571,0.6858118161867649,71.30330610724708,90.05444282475506,3.8712397341156954,3.160332541567696,0.9915877528057271,1.0044666813874377,32.259604466702896,7.778585980526912,2.698959351367712,2.66,
2025/01/28 04:45:00,0.7299267812387957,0.681822452731674,71.44627907893745,90.18414559936384,3.8558343137950826,3.17458432304038,0.9918790361394421,1.0045995371199978,32.60346547196427,7.43389954822187,2.6884316591054054,2.67,
2025/01/28 05:00:00,0.7324633665638626,0.6822748336848257,71.81850445941845,90.55473182736603,3.8541523055211844,3.1648873072360617,0.9919256216202664,1.0047551617280077,32.6340489917013,7.76177292830709,2.695271438021782,2.65,
2025/01/28 05:15:00,0.7444520543276749,0.6903787335016531,72.41513064456642,91.20456730286695,3.8672943426593864,3.1635071090047395,0.9920886896830221,1.0053444660915367,32.42849298381844,8.037214458138408,2.7197136636469783,2.67,
2025/01/28 05:30:00,0.7416556580797685,0.6879830878053491,72.44653495307777,91.18918914238952,3.8716187329519083,3.1516587677725116,0.9920533146401552,1.0051177356059746,32.341930090978074,8.266679646301348,2.7151512350718314,2.69,
2025/01/28 05:45:00,0.7366149062233395,0.6841064106019557,72.3486903961317,90.96185447576127,3.882489437726837,3.1573964497041422,0.9920064769408946,1.0046595115655768,32.14648550376603,7.919869199298322,2.7002938975417474,2.66,
2025/01/28 06:00:00,0.7269801389141658,0.6778916157094351,71.94342628095016,90.66225670361861,3.855940975047595,3.1799761620977356,0.9920555423203393,1.0046098860669364,32.619515879461325,7.252625005984094,2.680824768061262,2.66,
2025/01/28 06:15:00,0.7293514086409345,0.6797116949042987,72.08329001894917,90.82501715578134,3.8606270497776958,3.17780429594272,0.9920653306619136,1.004721017770018,32.53113572803862,7.350501462294625,2.686499231622904,2.66,
2025/01/28 06:30:00,0.7169729806690305,0.6708196352209258,71.66610308863716,90.28030851125808,3.854148479037328,3.1947431302270015,0.9920054314895157,1.004068610840396,32.64141204486953,6.606284290821031,2.656745897408681,2.66,
2025/01/28 06:45:00,0.7247990979436878,0.6752694766179802,72.21181822093672,90.91060465765007,3.841092994975145,3.191158900836321,0.9923624685391228,1.0048980091460276,32.94481590954248,7.04852692945693,2.676581527042513,2.68,
2025/01/28 07:00:00,0.7203215223958246,0.6721630254683583,72.0491640141907,90.70197696653969,3.846562443226662,3.1961722488038276,0.9922020748877325,1.0044962145984322,32.808680343625426,6.7337674858655365,2.6650378243022845,2.67,
2025/01/28 07:15:00,0.7243855931143,0.6745685082402185,72.34341225272057,91.01383221317123,3.842496034630533,3.1973684210526314,0.9922765588678443,1.0048164280698617,32.888067187620194,6.829568227549638,2.674650475659203,2.68,
2025/01/28 07:30:00,0.7265233424323864,0.6756866461486337,72.50785759632825,91.20809301281099,3.8413946305739746,3.192814371257485,0.9922490054053387,1.004952173623168,32.889593708865235,7.003359380043987,2.6808379220626843,2.67,
2025/01/28 07:45:00,0.7295463785179459,0.6773977853194002,72.72932257417077,91.43145477475638,3.850569259979555,3.1820359281437125,0.9922396530031553,1.005009080315356,32.71773136410305,7.318507311787242,2.688093772204861,2.7,
2025/01/28 08:00:00,0.7131625791101948,0.6662454828068877,72.12601476955005,90.65284708810393,3.8490457870135693,3.2038369304556356,0.9921526296898797,1.0040499555429734,32.74163069598499,6.312994940711325,2.6479665740032474,2.68,
2025/01/28 08:15:00,0.7234136973235331,0.672435266737861,72.71688575076224,91.34924126685932,3.838639549250492,3.2026378896882495,0.9923990437554601,1.0049203003981044,32.96651334399274,6.704317936901504,2.6722923019759257,2.68,
2025/01/28 08:30:00,0.7226936434750588,0.6719631273565086,72.71636104255185,91.33469488979782,3.8463416430144726,3.2028811524609844,0.9923033971959692,1.004750499384591,32.80240753214998,6.617328368019267,2.669805533172893,2.7,
2025/01/28 08:45:00,0.7231707005477603,0.6719751633937139,72.82247628026647,91.4537788153866,3.8389479461346085,3.204326923076923,0.9923401817528811,1.004906229880367,32.93369973555746,6.636324002860595,2.672258935769892,2.68,
2025/01/28 09:00:00,0.7270903512013518,0.6742696193709474,73.09196360971244,91.73452155967756,3.840550707649133,3.201923076923077,0.9923787247567739,1.005130629470501,32.90518999358222,6.790741160490287,2.6811820153655543,2.72,
2025/01/28 09:15:00,0.7187276073335724,0.668456666184528,72.81891478757721,91.38693209114983,3.8401852921598043,3.2117930204572804,0.9923246696705336,1.0046435910736473,32.904432632323406,6.308823052771411,2.6609290443932085,2.7,
2025/01/28 09:30:00,0.7117420698262162,0.6636135116454281,72.64702208867114,91.15411706491768,3.8352247145894265,3.2240963855421683,0.9924287175265498,1.0043859342557457,33.02281209261548,5.855274084234409,2.6441844491945474,2.71,
2025/01/28 09:45:00,0.7111733229894742,0.6624198372743156,72.80740787140809,91.34206826613703,3.820599874565014,3.223160434258143,0.99262566457328,1.0046747140214998,33.32134348910262,5.997842673754073,2.645420902165433,2.69,
2025/01/28 10:00:00,0.7260403190089959,0.6725516237854456,73.39449328205319,92.06628995523924,3.8256579495340595,3.2185990338164254,0.9924787532796278,1.0053936665669865,33.16574273751264,6.4098041307005325,2.679326165323594,2.72,
2025/01/28 10:15:00,0.7148856281980521,0.6644854550347865,73.0960721645535,91.46151785131039,3.8356919350295993,3.219541616405308,0.9924215559005642,1.0045514509371662,32.99075776119256,6.03814153515539,2.6532084071554074,2.69,
2025/01/28 10:30:00,0.7186757249970617,0.6663477325401574,73.49511199949738,91.5620133333698,3.8432982950092374,3.2093862815884475,0.9925270246651171,1.0046665169918687,32.87744966549339,6.378353148829762,2.663846986153536,2.71,
2025/01/28 10:45:00,0.6756409869933873,0.6417168607834809,70.25603247354292,87.1865566720575,3.8302233977927087,3.2163461538461537,0.992029981456939,1.001743858520848,33.106152222108186,5.065469177766018,2.577963126190765,2.7,
2025/01/28 22:15:00,0.6655491932273491,0.6523981340175883,64.30445965233197,78.54389237736487,3.621329062990621,3.0935601458080195,0.9919670565915878,1.003587833421089,36.93990489335637,9.676733023129012,2.6663842388988894,2.7,
2025/01/28 22:30:00,0.6715372971418262,0.6606588981322414,63.63595948328205,78.0192089590195,3.7311030050977125,3.114216281895504,0.9901626686546856,1.0013524388589647,34.57106766448939,8.124655305366222,2.655503918390882,2.72,
2025/01/28 22:45:00,0.6603048574132432,0.6523032981679712,63.16321088030661,77.67133346426607,3.740293735214218,3.1115151515151513,0.9899669590768628,1.0003500451552911,34.381775535259074,7.781850624280452,2.6238526027000306,2.72,
2025/01/28 23:00:00,0.6751994548714986,0.6616899775139732,64.23406017901902,79.40863471705589,3.65446565893725,3.1046228710462285,0.9914679476016022,1.0036057826574754,36.23219075862012,9.33239655294521,2.6737587616689105,2.77,
2025/01/28 23:15:00,0.6631341687297966,0.6497879063983161,64.19853103271504,79.56963505606882,3.607104542436256,3.08969696969697,0.9921026883473647,1.0038505040378733,37.232610178202215,9.865639159572755,2.6504644487317086,2.67,
2025/01/28 23:30:00,0.6826447349547033,0.6684756808757536,64.09150819455951,79.81798588871456,3.6936992407213385,3.1130012150668285,0.9907102635481871,1.0031286867319047,35.35519344567665,8.871380401803274,2.676922139350039,2.77,
2025/01/28 23:45:00,0.6642056029960697,0.6551894448425474,63.17657041869359,78.87978162037103,3.7309736619362353,3.1186440677966103,0.9899828890670069,1.0009486094064879,34.55210086432252,7.798302404140927,2.6211785038256656,2.66,
2025/01/29 00:00:00,0.6383902155107161,0.6369214222390772,61.901131822605485,76.18305517790354,3.6210383883109096,3.0637785800240676,0.9917179424394269,1.0015049240574596,36.99696193925511,9.730044717081027,2.6029342348570443,2.67,
2025/01/29 00:15:00,0.6881406238273489,0.6714157152010499,64.55615063756416,79.97662812535793,3.672815438466209,3.1116504854368934,0.9904976577575699,1.0034827443307952,35.64919559100597,9.064037085802065,2.6978211550755846,2.79,
2025/01/29 00:30:00,0.662165164463184,0.6502500991647739,63.8144114063256,79.16432153386549,3.635548480907717,3.10024154589372,0.9901879618472967,1.0020060368419554,36.261402766724856,8.783609298491527,2.640747459149059,2.65,
2025/01/29 00:45:00,0.6812347530382905,0.6660944767987218,64.34708529229037,80.08686026966869,3.6844223358600976,3.096618357487923,0.9906841506931382,1.0030164749024428,35.51584970668418,9.292861231864824,2.6755710149669203,2.7,
2025/01/29 01:00:00,0.6751929970939983,0.6591765449653627,64.46026487661115,80.65573899944313,3.5917800334185848,3.1055825242718447,0.9917170966792249,1.0046698666672553,37.3873583971804,9.733675181949474,2.673406208154098,2.64,
2025/01/29 01:15:00,0.6757970227891413,0.6608236272217692,64.18079561279089,80.57027360985798,3.6164246239905093,3.1092233009708736,0.9911551060118039,1.0040409385796047,36.822929701253436,9.354854758886601,2.6678100062027275,2.64,
2025/01/29 01:30:00,0.6737338290829885,0.6596253798038934,64.0577911970267,80.65503607037144,3.617934875531067,3.103030303030303,0.9911337728994989,1.0038926465157685,36.79875940196937,9.463084550821867,2.6613981218411973,2.63,
2025/01/29 01:45:00,0.6721946194185398,0.6583206288584444,64.04211556819025,80.64559260915243,3.6068402621185447,3.103030303030303,0.9912878153191,1.0040445935197733,37.03306621268357,9.530961127575992,2.6597346509152495,2.63,
2025/01/29 02:00:00,0.6743169847768018,0.6598528440639656,64.02155267478823,80.55047565747371,3.6125464772036593,3.099273607748184,0.9911080951147523,1.003946590815005,36.89060854750708,9.601166135496307,2.6647612005042602,2.62,
2025/01/29 02:15:00,0.6649669064801959,0.6533278122445454,63.59370396305546,79.99175856387924,3.6065509977231076,3.099273607748184,0.9909719318538123,1.0033345082980518,36.97647492460297,9.354200409970755,2.6444840427801197,2.6,
2025/01/29 02:30:00,0.6640928073240144,0.6527849971761248,63.53554151400202,79.84881677376619,3.5985528606774606,3.100362756952842,0.9910899781402831,1.0034299791610892,37.15197191908262,9.375981513447408,2.644182237732963,2.6,
2025/01/29 02:45:00,0.6733981543149977,0.6592544139875879,63.92973295159319,80.32499167541816,3.5719651102144536,3.0955259975816203,0.9914062541157376,1.0045701854330804,37.68243313594839,9.997779615968927,2.6732887672529144,2.63,
2025/01/29 03:00:00,0.6654755127348047,0.6538668814255422,63.53362218381551,79.79649631628007,3.580794526672041,3.0967351874244256,0.9914567980362088,1.0039943838154004,37.55648274165915,9.730706984523337,2.6526358323934494,2.61,
2025/01/29 03:15:00,0.6655886719348505,0.6543282321080199,63.52947115725008,79.76174042497176,3.575192084885025,3.0931076178960097,0.9917394575821643,1.004268339553751,37.726687539764505,9.955801064299155,2.65554744519931,2.6,
2025/01/29 03:30:00,0.6599885843467659,0.6508376814355799,63.079487621654366,79.17632878565368,3.5801524389853063,3.094316807738815,0.9918083729831356,1.0038937904227707,37.67511491281693,9.780753246452145,2.641540735041876,2.61,
2025/01/29 03:45:00,0.6516307237182144,0.6452965486408215,62.556246783838915,78.48901424498412,3.5725583471492492,3.0967351874244256,0.9917749443159886,1.0034200799321484,37.8187217709121,9.531510394888038,2.6236942170895463,2.6,
2025/01/29 04:00:00,0.6474522829607066,0.6433026466979835,62.09783762925469,77.89404564440228,3.576759042517075,3.0967351874244256,0.9914188238593107,1.0028330032023702,37.67184599584947,9.295644173945263,2.614643614815373,2.6,
2025/01/29 04:15:00,0.6419723402893773,0.6399910676857218,61.67110229683974,77.32898377890868,3.570959618762689,3.097944377267231,0.991356250411037,1.00249118305971,37.773105988813924,9.13303996604357,2.603763680754008,2.59,
2025/01/29 04:30:00,0.6425906159585959,0.6400437387104502,61.78379837574972,77.45150140447068,3.577177614749589,3.094316807738815,0.9911545524098967,1.0023050073229198,37.608611266728346,9.148406460879354,2.604526996987489,2.59,
2025/01/29 04:45:00,0.6488109707023793,0.643499015378502,62.30274772083244,78.07171897542213,3.5654434444393863,3.0967351874244256,0.991531633702178,1.0031379496286559,37.890086469686686,9.423662367985413,2.6201653175810558,2.6,
2025/01/29 05:00:00,0.6513245597796796,0.6449673213932479,62.53983461865375,78.34981734627115,3.5729805414603346,3.0931076178960097,0.9913663382203134,1.0030854540122076,37.707404804035846,9.49097683127424,2.625199408856397,2.58,
2025/01/29 05:15:00,0.6501256872832879,0.6436405527751768,62.569320983225936,78.35634320982352,3.572217433169808,3.0955259975816203,0.9913377223395536,1.0029908574202102,37.712250062310794,9.380562080122786,2.621679159071189,2.59,
2025/01/29 05:30:00,0.6486316564912123,0.6439568580888122,62.30765493181101,78.00946126674262,3.569258697069899,3.0931076178960097,0.9914766821862301,1.0030259075340249,37.80937709653519,9.478818759723957,2.6212121259761285,2.6,
2025/01/29 05:45:00,0.6431872480707715,0.6401688556768818,61.88668795909284,77.45266449959567,3.569113722432748,3.094316807738815,0.9916368437120732,1.0027719954060161,37.868888693649275,9.355160782962464,2.608181550386727,2.59,
2025/01/29 06:00:00,0.6381814644907448,0.637941465743888,61.41488663750244,76.83241644380584,3.5747598515534547,3.0967351874244256,0.9915171623878042,1.0022662803747457,37.7579211940612,9.087715287442768,2.596576569351704,2.61,
2025/01/29 06:15:00,0.64034868234831,0.6404184715743966,61.28657484817333,76.61671251994048,3.589147305748125,3.090579710144928,0.9911523189315339,1.0019351036044286,37.42109575288075,9.128270920513854,2.6015600554296476,2.61,
2025/01/29 06:30:00,0.6252657347506537,0.6291756339100051,60.67611248183154,75.86072542662357,3.5683636718208316,3.094316807738815,0.9912841201088911,1.0012726081949432,37.837676784851126,8.755472749647335,2.5689140019161543,2.62,
2025/01/29 06:45:00,0.6263961014335144,0.6307184419786799,60.61037545095118,75.75852085350648,3.5691529009341054,3.097944377267231,0.9913131088935265,1.0013593772462512,37.833863623380566,8.694251468017443,2.5718052197267176,2.65,
2025/01/29 07:00:00,0.6213344187509712,0.6289473285419432,59.96470195757929,74.9580472302623,3.6075237982997637,3.1041162227602905,0.9904999329789126,0.99992348387985,36.97596585794716,7.915757344664746,2.553573262748665,2.65,
2025/01/29 07:15:00,0.6224733071613924,0.6307651504489502,59.85587643932891,74.66063693169605,3.6410186726335674,3.092771084337349,0.990089320480723,0.999155749907191,36.29778057759994,7.980581518838393,2.552894143584565,2.68,
2025/01/29 07:30:00,0.6137837549224939,0.6231373868774156,59.66032205177008,74.46064959016554,3.5893796367474518,3.0929951690821262,0.9907238550962543,0.9997054418253776,37.368200515651594,8.179645296152945,2.5412626840823007,2.64,
2025/01/29 07:45:00,0.6103806828914705,0.6213619556011455,59.362231790776285,74.14043613644493,3.581931911632896,3.099273607748184,0.9906329212514163,0.9995382107575552,37.48048355653817,7.9415730241665905,2.534788546370236,2.66,
2025/01/29 08:00:00,0.6150979742647705,0.6270890835331472,59.05332884091912,73.69148401261334,3.6482191377196815,3.0967351874244256,0.9898448561961196,0.9984065113504892,36.12962443262513,7.610598588387163,2.5363818661065105,2.68,
2025/01/29 08:15:00,0.6053177769819142,0.6203970622513013,58.40515252225023,72.88933755984046,3.6606711981209865,3.1016949152542375,0.9894088797379497,0.9972044730971967,35.8175825789532,7.037570276124817,2.510756612935623,2.66,
2025/01/29 08:30:00,0.605121519570396,0.6220997332836625,58.10793949679764,72.49773515021711,3.692806189948251,3.112590799031477,0.9891392883906308,0.9965663008284092,35.1929242846015,6.49004511388226,2.5042862070428757,2.71,
2025/01/29 08:45:00,0.6225246053434884,0.6304466738976928,59.97727140332276,74.9159818453987,3.5643216562054434,3.0899149453219925,0.9906948434677714,1.0007767260510088,37.77218195186331,8.685092658403207,2.5717329284273682,2.72,
2025/01/29 09:00:00,0.6296333742630713,0.6321300680949556,61.06963717267153,76.15072152272892,3.5626445638434405,3.0871670702179177,0.9913725909667541,1.0017047972717594,37.942207768540655,9.134873889063424,2.5844894393174767,2.67,
2025/01/29 09:15:00,0.6363362730849694,0.6394391378284319,60.87454314787705,75.7641666681083,3.714237196486533,3.1061519903498196,0.989191374727525,0.9985627459417596,34.73083298433513,7.327875475809834,2.5690333509946286,2.69,
2025/01/29 09:30:00,0.6485995291745495,0.6479232638527593,61.62786554594687,76.69377117437035,3.705219861318155,3.09891435464415,0.9895915138738177,0.999820574354786,34.96807055526085,7.973837961685057,2.600744661272097,2.74,
2025/01/29 09:45:00,0.646628012047968,0.6413924400872204,62.57289881170684,77.86684622887282,3.5964631070525956,3.0699638118214723,0.9912834522870124,1.0022767251968177,37.28111790238674,9.817217948091987,2.6179164516347067,2.67,
2025/01/29 10:00:00,0.6466309127049596,0.6452717535140715,61.7624498610011,76.91607302432375,3.721065306801089,3.100362756952842,0.989488894927911,0.9994669131244828,34.65095868569761,7.785468913596439,2.59136292914356,2.68,
2025/01/29 10:15:00,0.6149140772906233,0.6240916581861371,59.76105559770752,74.41453738747866,3.645442489067531,3.099153567110036,0.9898970347335143,0.9984294275649506,36.16472614694789,7.522832435277015,2.5338840875239157,2.66,
2025/01/29 10:30:00,0.626960253596868,0.6345772319853653,60.02232333815069,74.76207954881617,3.6853167517131538,3.1198547215496366,0.9894156834292712,0.9984857508619106,35.324139895362045,6.928608417316451,2.5529962220800364,2.72,
2025/01/29 10:45:00,0.637084664409032,0.6396230095933267,61.14309569359995,76.1187919170611,3.62621205713248,3.088270858524788,0.9908392216273215,1.0009620040761082,36.69574546098287,8.781669083153455,2.5920296555853057,2.73,
2025/01/29 11:00:00,0.6210124898300126,0.6272653368788069,60.362770929477406,74.95976045354837,3.6827078482285835,3.0733173076923075,0.9894914522186801,0.9979613037922759,35.39400198702218,8.092671155371612,2.544546220140395,2.66,
2025/01/29 11:15:00,0.6485809440585614,0.6485540452722052,61.506713102147316,76.54943727547105,3.6553757930889637,3.100362756952842,0.9901565149579866,1.0008913833040576,35.991995297733126,8.388381297838354,2.612331295250585,2.75,
2025/01/29 11:30:00,0.6333410347718079,0.6335924792152506,61.47213125265855,76.42804565727782,3.604506538892179,3.0772014475271416,0.9907464806544813,1.000856983482473,37.043618842135515,9.047652876579896,2.5860880466818497,2.64,
2025/01/29 11:45:00,0.6531384515097054,0.6518683171663205,61.699418107321236,76.76913903997696,3.67991771502574,3.1039903264812576,0.9897501699053445,1.0005990868274568,35.44609145103771,8.147697306210455,2.617749032715445,2.76,
2025/01/29 12:00:00,0.6404853702867326,0.6415994487569711,61.33491810104772,76.3060234522808,3.6765975330539273,3.1039903264812576,0.9895804514963957,0.9996451172589823,35.4730873548363,7.769676154307333,2.5871320056943796,2.72,
2025/01/29 12:15:00,0.6682830872771819,0.6582924127280246,63.5241047967761,79.01935130118227,3.6956056096980836,3.105199516324063,0.990048616569898,1.001618337301101,35.17951635704851,8.47436814167476,2.6440746607786525,2.68,
2025/01/29 12:30:00,0.6669141113757342,0.6582035650749941,63.164542937798856,78.5247739897152,3.7215825513982734,3.102657004830918,0.9897231735453152,1.0009507307597136,34.6531128542545,8.277234621762389,2.637242664914243,2.7,
2025/01/29 12:45:00,0.6616253756410422,0.654756625924955,62.779288539737124,78.11049150947991,3.701852083393963,3.1077481840193704,0.9896887748527109,1.0008734517985771,34.999432081340515,8.106303446215811,2.628737273894916,2.69,
2025/01/29 13:00:00,0.6595097142762592,0.6529538740647277,62.740491069266675,78.08743832813997,3.699282560048809,3.12,0.9895707789051006,1.0007066518755674,35.01130949315719,7.679559615740511,2.621624558092388,2.68,
2025/01/29 13:15:00,0.6550602862698961,0.6492903857022343,62.45588482781531,77.84229224600267,3.564364924553997,3.09610705596107,0.9911513790409183,1.0033306510024103,37.79134546205983,9.516755959135427,2.644604111454239,2.72,
2025/01/29 13:30:00,0.6256185828221585,0.631032985023521,60.577434158634546,75.27154520218356,3.654284202289868,3.099033816425121,0.989276026885827,0.9986087872055425,35.815627939996226,7.565842866241169,2.5584943648852763,2.67,
2025/01/29 13:45:00,0.6362516783817557,0.6369150167926976,61.573461538167265,76.50259902302959,3.565251196294519,3.085748792270532,0.9916310569652618,1.0022268644695524,37.94938600976508,9.39886769005585,2.6018194669927706,2.73,
2025/01/29 14:00:00,0.6797357938387134,0.6663059820834135,64.08560718334115,79.72268090137,3.722080933830831,3.1151515151515152,0.9896206822729098,1.001774980344736,34.5711507343834,8.224620967047347,2.664389097919273,2.7,
2025/01/29 14:15:00,0.6782090898609653,0.6598957173453764,65.02591445006789,80.85210599602487,3.582609773597905,3.0774818401937045,0.9919567265361805,1.005027534859639,37.59285418065917,10.675829630758662,2.6914331077896194,2.69,
2025/01/29 14:30:00,0.6713753765946223,0.659354116836958,63.93553960019524,79.40749318246786,3.6892830613499883,3.085748792270532,0.9903897172363477,1.0020947511902225,35.36845398090191,9.224263932465913,2.6560074694158775,2.72,
2025/01/29 14:45:00,0.6659383725547638,0.6550774978828273,63.752355799007695,79.09359907628436,3.6709370351068347,3.0855421686746984,0.9905824136422542,1.0020481331898963,35.75408388526283,9.22994500176782,2.64634342818264,2.73,
2025/01/29 15:00:00,0.6788545919327985,0.6627444450300801,64.6682336604703,80.25683830552518,3.6585489481310995,3.0928829915560923,0.9908166766160164,1.0032199506405632,35.994177231046166,9.484714868076107,2.6761667372498046,2.72,
2025/01/29 15:15:00,0.6805949673498971,0.6618254225198078,65.1643272911496,80.91218261366657,3.605457007686881,3.090579710144928,0.9916113266761369,1.004581221820591,37.10664687470026,10.118768924595665,2.6895178409912965,2.66,
2025/01/29 15:30:00,0.6785633471235493,0.6639823704420574,64.2580879244047,79.77295126688234,3.721205546773182,3.1074879227053143,0.9895569724327586,1.0015714033768162,34.57166818102811,8.36285785337578,2.661804165315443,2.67,
2025/01/29 15:45:00,0.6791855207416471,0.664065342123762,64.45337283162847,80.08449939846643,3.692170993512984,3.1004842615012107,0.9900444261786331,1.002362428891383,35.19918226251031,8.888319006554275,2.6705394515184135,2.73,
2025/01/29 16:00:00,0.6751506317919213,0.662169008006652,63.94122015624779,79.39834305548496,3.702329538436466,3.106408706166868,0.9895999829014738,1.0016370937626142,34.924530660926045,8.43329015825094,2.659226262979653,2.71,
2025/01/29 16:15:00,0.664787748449591,0.6546249139177018,63.37151415307418,78.64443172985877,3.694928569115165,3.10024154589372,0.9895680793345093,1.0010016305804612,35.07132615044407,8.363996493151598,2.6374876344359683,2.68,
2025/01/29 16:30:00,0.6593672718466453,0.6504498508112363,63.202326035334224,78.42520202939677,3.6551657862611915,3.0978260869565224,0.9902018640774666,1.0015875594528505,35.944870078058095,8.697863249433214,2.6328687893435263,2.65,
2025/01/29 16:45:00,0.6569672317063684,0.647575238557589,63.384059063335954,78.72087505072665,3.5868090323587243,3.0811138014527844,0.9914560253052359,1.003251531142703,37.454184474607196,9.882786723448465,2.6437832051402017,2.67,
2025/01/29 17:00:00,0.6498447493457581,0.6465529689673494,62.1621452395529,77.18702848413432,3.68813046478226,3.110169491525424,0.9894530822184983,1.0000494671409887,35.20117782201048,7.710143882753785,2.605419126967333,2.67,
2025/01/29 17:15:00,0.6628674510281904,0.6534950643793638,63.44382492185633,78.65675075607862,3.682759526346916,3.094202898550725,0.990482266704841,1.0016610303162528,35.52658904417464,8.82415190191285,2.6369229262154894,2.72,
2025/01/29 17:30:00,0.6476912101849687,0.6392098349290607,63.419836473992866,78.21580675693308,3.6231577657199785,3.0757211538461537,0.9914890643437189,1.0019652944702624,36.84522532006565,9.51510131816088,2.6146137592018888,2.65,
2025/01/29 23:45:00,0.6941019298410102,0.6701787787631452,66.22376115827569,80.5347794809239,3.6679225864540252,3.098062953995157,0.9903667220680455,1.003539988278713,35.64129725534474,9.455889087295123,2.723768994781399,2.73,
2025/02/04 23:30:00,0.6071855952311953,0.6270585960035553,56.531439222659415,69.47196233315555,3.77746623461095,3.1022443890274314,0.9902293471119898,0.9965620050555908,34.00290124051712,6.824851553096202,2.5194070255926313,2.57,
2025/02/04 23:45:00,0.6775851688000254,0.6671709791755287,62.75682008642777,77.92458821854366,3.829421495508774,3.089901477832513,0.9913697211111707,1.0018574545053296,33.181296361597184,9.00068433144255,2.6508720864711637,2.63,
2025/02/06 20:00:00,0.6809396084943355,0.6633918365773905,64.90797878049737,78.6083156553967,3.8079741974367853,3.1325898389095417,0.9923891011663436,1.0028004528224372,33.726877910491154,8.158030800649483,2.6671966988296782,2.67,
2025/02/06 20:15:00,0.704548437384947,0.6787313641492011,66.2537035360262,80.8605195754107,3.7551526103279733,3.1321695760598502,0.9932579122022821,1.0057744439400784,34.80452076046167,9.380350414725735,2.728340822483338,2.68,
2025/02/06 20:30:00,0.7177756836550936,0.6862351019501068,67.05755107290958,82.23117732955536,3.7680279487282835,3.1295143212951437,0.9936002645639723,1.006695576991297,34.64171923099831,9.808927463194854,2.749861254975088,2.68,
2025/02/06 20:45:00,0.7255198353724042,0.6914334736849989,67.4536864183819,83.28462668713597,3.7712673045365355,3.135,0.993553964315594,1.0072195923792675,34.546219682874735,9.826856184599208,2.7614272127814194,2.68,
2025/02/06 21:00:00,0.7290529343767218,0.6938284207870506,67.56004080150271,83.70797481350006,3.7895742166944975,3.1268656716417915,0.9935287320971611,1.0071392752931008,34.23142443227267,10.012494069509605,2.762150873890488,2.69,
2025/02/06 21:15:00,0.7182940408162972,0.6870602144427593,66.97534460295412,83.3213558504632,3.797252276308031,3.139303482587065,0.9932473239380739,1.0062786364760012,34.0474769643852,9.300062270442568,2.7303593608397914,2.66,
2025/02/06 21:30:00,0.7086461986828042,0.6798481118464748,66.71210625982583,83.16253269070761,3.796141966374912,3.139851485148515,0.9933522661863902,1.0057256421604803,34.11965922171001,9.063205715000928,2.7035457456925807,2.65,
2025/02/06 21:45:00,0.6995476830014266,0.672891502283127,66.43917140676697,82.91948417272413,3.8108155491973656,3.1486486486486487,0.9933598650667993,1.004889319641866,33.89893731807051,8.482697028412382,2.672540487852709,2.63,
2025/02/06 22:00:00,0.6706423506552562,0.6536873792067046,64.90538945740626,81.08399656427507,3.844583258458335,3.190243902439025,0.9927986780376844,1.002141693252268,33.2448922007088,6.180312141418661,2.588702405389876,2.57,
2025/02/06 22:15:00,0.6294456439127178,0.6285623967833857,62.01827374352074,77.71818993200623,3.8403704274997637,3.217761557177615,0.992228252629736,0.9988985472199793,33.28825323144926,4.132758924222744,2.492506464370367,2.56,
2025/02/06 22:30:00,0.618433014425714,0.623269595910964,60.72050891880996,76.55662496473519,3.7577520184235835,3.1943765281173593,0.9927924733870827,0.9996835005240693,34.914654425667024,5.139980558183442,2.4876242648243383,2.59,
2025/02/06 22:45:00,0.703407016121179,0.6880836830321105,63.83479559851345,82.0177909538757,3.723443794644638,3.1191381495564006,0.9923944222859471,1.0063992115428892,35.18380577455173,9.897081650237398,2.713421289056759,2.75,
2025/02/06 23:00:00,0.697101951004958,0.6834761636822254,63.383716648938496,81.57535585900388,3.7098826411543597,3.104534005037783,0.9931909758762695,1.0066264896277832,35.66445093547853,10.450359169051643,2.699829117811468,2.74,
2025/02/06 23:15:00,0.7384461551895686,0.7076481168630256,66.41263837784376,85.75544342707913,3.7570074121187016,3.1055276381909547,0.9933964309297267,1.0085403537169086,34.78156835291293,11.070957435856402,2.7738285760289942,2.74,
2025/02/06 23:30:00,0.6773445409694994,0.6690985682807707,62.538699283646444,80.88643583224986,3.7141300415614835,3.1136079900124844,0.9933414624578363,1.005374893759669,35.68792638427986,9.708437170047258,2.6425223724398657,2.7,
2025/02/06 23:45:00,0.6765529225176312,0.6690125870574454,62.316715504020905,81.27492758845513,3.6397736146511965,3.1248423707440103,0.9939096425957229,1.0068896730761483,37.104556151657356,10.022162663375003,2.651469779851338,2.68,
2025/02/07 00:00:00,0.6218888876713758,0.6194576107745218,62.57320066651813,77.19944753811201,3.938986885974417,3.2413381123058547,0.9920599544867685,0.996421198148786,31.55187048015766,2.5390958605541862,2.4524380471445095,2.43,
2025/02/07 00:15:00,0.7381467914552342,0.6942837227572147,69.52170217105545,87.05284596387368,3.807238649530455,3.1606922126081582,0.9938517786692805,1.0076645501863648,33.94674488843155,9.179285023542649,2.751158547901518,2.64,
2025/02/07 00:30:00,0.6864752481753207,0.6650126054158505,65.5700530667608,81.94852581659995,3.7988577044215157,3.150920245398773,0.9933446851490813,1.0042002484465387,34.14158335872925,8.157979897759361,2.6444903269102626,2.62,
2025/02/07 00:45:00,0.6610918783086016,0.6499454288117635,63.83828434691192,79.81809875083708,3.8475997866328058,3.1825980392156863,0.9923349841013825,1.0012369856832304,33.097201382816955,6.0254127025946165,2.573509200364535,2.58,
2025/02/07 01:00:00,0.6590329344437575,0.6467397363316801,64.12324496619965,80.06186961584736,3.807144326892183,3.172959805115712,0.99314580366582,1.0020188285527047,34.02380824211659,6.6608513859394884,2.5742837801538054,2.58,
2025/02/07 01:15:00,0.6626109315113643,0.6498741000063539,64.01458238882343,80.1235089976725,3.808077413868929,3.17481662591687,0.9932108519068091,1.002395805413532,34.01994882951308,6.763570499851308,2.5822025906558728,2.57,
2025/02/07 01:30:00,0.671455094115587,0.6563697320917982,64.21363826996779,80.53544301697539,3.8021011635392696,3.1629901960784315,0.9933807356536534,1.0032454494675893,34.15437624435051,7.455308800585285,2.605759071067301,2.55,
2025/02/07 01:45:00,0.6645590738621779,0.6527405653161227,63.581203156643284,79.93977521329778,3.818076326511489,3.166051660516605,0.9930787478856673,1.0024894981525472,33.8128251301284,7.041314504651753,2.5875008752442996,2.52,
2025/02/07 02:00:00,0.6626111990211159,0.6516105389494422,63.41821206922803,79.6187744098642,3.8441396654528863,3.1723716381418092,0.9930211392125369,1.0018796271326855,33.36841623716233,6.6210143494683775,2.575541643615809,2.53,
2025/02/07 02:15:00,0.6560708513656522,0.6468452199553064,63.14415413256299,79.23921889694054,3.8489626475416867,3.170523751522533,0.99308427506774,1.0013482010392387,33.323044801617534,6.461482353099945,2.558620445251044,2.51,
2025/02/07 02:30:00,0.6470674438412511,0.6408443010547196,62.635598308962436,78.64066269444946,3.851673848281821,3.177615571776155,0.9929505394470969,1.0005797631908122,33.263926863782046,5.940480590886335,2.535849985690951,2.52,
2025/02/07 02:45:00,0.6417747879447133,0.637144744072187,62.3403005701496,78.34648309099966,3.8362605014461764,3.1897810218978098,0.9930255027276007,1.0004558610121783,33.56355076175041,5.546898341925327,2.5235924410554516,2.51,
2025/02/07 03:00:00,0.6354014614530193,0.6333978246846899,61.849396666283845,77.88350401103907,3.8374339986718273,3.195121951219513,0.9928341633743397,0.999921610129955,33.50527266780299,5.167831512964316,2.5084612697203807,2.5,
2025/02/07 03:15:00,0.6306927260937105,0.6305283401883189,61.53883335253332,77.4973387821063,3.8545777999981823,3.1873479318734788,0.9926799270596578,0.9992189245195111,33.185173434718884,5.143372042587553,2.4957470396425907,2.49,
2025/02/07 03:30:00,0.6322614569528108,0.6320453063707336,61.45095010928799,77.50290348226837,3.8423764418517923,3.1900121802679653,0.9926747418125867,0.9995251052414647,33.39579480673642,5.18046465549827,2.5010152227462026,2.51,
2025/02/07 03:45:00,0.6357214281182583,0.6345668410056997,61.6239490122721,77.95505768603459,3.7907339935631867,3.1835985312117505,0.9931192035810571,1.0008500356989176,34.39096963553916,5.898642998680838,2.5194178553818642,2.52,
2025/02/07 04:00:00,0.6402430052156775,0.637984738362396,61.8330079251748,78.34214573153083,3.7665715638765658,3.167892156862745,0.9933178355343002,1.0016523921254146,34.850400629643794,6.689548391703731,2.53708292917905,2.53,
2025/02/07 04:15:00,0.6269204259567186,0.6288194791370378,61.076038372475274,77.23281262586463,3.836483969063473,3.173965936739659,0.9928474047156709,0.9993452497810644,33.56352302876266,5.5877322712438495,2.491193917167928,2.49,
2025/02/07 04:30:00,0.624294799661859,0.626960703863234,60.89287247382675,77.07595189744067,3.830067747132604,3.1909975669099753,0.9928739011209556,0.9992626295269573,33.68938556031273,5.070312712230745,2.482411869595666,2.48,
2025/02/07 04:45:00,0.6246864700467615,0.6280067420298603,60.76679068412428,76.95550721468496,3.8455579064942835,3.199270959902795,0.9926684614743482,0.9989472682675143,33.37340606119884,4.717533955279418,2.4791689279164313,2.51,
2025/02/07 05:00:00,0.6251845611164906,0.6283232064230174,60.759502588897526,76.93326296425674,3.8295363901609143,3.1914634146341467,0.99275133951875,0.999297991540823,33.66467371055156,5.068825064039223,2.4861947941315883,2.5,
2025/02/07 05:15:00,0.6203207843028363,0.6246792791598065,60.58417917964519,76.38238958587459,3.8368501278445675,3.1885644768856443,0.992725470955505,0.998708040974732,33.54430219712466,4.9522232334062455,2.4762028387980743,2.49,
2025/02/07 05:30:00,0.6221175353915728,0.625985567975469,60.66646149813539,76.30058016904682,3.829466114204458,3.179268292682927,0.9927685262187238,0.9989650421128445,33.67440829874983,5.316235185218454,2.4861479867471354,2.5,
2025/02/07 05:45:00,0.6191739813030505,0.6241071831965701,60.504849945415266,75.91031374851643,3.8194191125955745,3.184596577017115,0.9927594606071227,0.9988573178661386,33.846526514542965,5.1282842669296755,2.48325270359846,2.52,
2025/02/07 06:00:00,0.6299920874179648,0.6328819495418918,60.76236011832811,76.12562616043054,3.820118390929109,3.171990171990172,0.9925563578908462,0.9995804078367091,33.75632389054244,5.747730998303941,2.514989389857587,2.54,
2025/02/07 06:15:00,0.6214203675008656,0.6281446167706594,59.891928812275964,74.83086404575397,3.780262969977973,3.152521525215252,0.9929347428495522,0.999674599366771,34.58173167691897,6.389226705513782,2.510511313317357,2.54,
2025/02/07 06:30:00,0.6067017228418398,0.6203612610882142,58.50565907646311,72.92380394813186,3.7803656855277628,3.149198520345253,0.9925504436523856,0.998252563747342,34.5278834484508,6.007466096362289,2.4832944328255624,2.56,
2025/02/07 06:45:00,0.5860703287620959,0.6060089271224696,57.4101864576995,71.28188833322277,3.7378906206732303,3.153940886699508,0.9928215324293259,0.9972185130397904,35.38310935834373,5.5355180258064225,2.4446525542335262,2.57,
2025/02/07 07:00:00,0.5825668957301648,0.6054685278380945,56.618570303145454,70.41640319498964,3.690363260630487,3.1496259351620948,0.9926208011395796,0.9976449114936834,36.15549330133937,5.825281627466239,2.4527250450068987,2.56,
2025/02/07 07:15:00,0.5774053927400953,0.6040650533153485,55.60983743827755,68.86829175204572,3.696950427550581,3.121890547263682,0.9927487740596395,0.9970804362577745,36.121976050915585,6.479630509923533,2.4491739572273485,2.57,
2025/02/07 07:30:00,0.5616574583345052,0.5918703425844625,53.793629967540824,66.42935592183622,3.7029628680219306,3.1245330012453305,0.9921849602170462,0.9951403931507494,35.94043127745241,5.73877174962031,2.411750849426924,2.6,
2025/02/07 11:00:00,0.5886254095846721,0.6038807949865668,58.61601799786742,70.90919877143779,3.777714829617543,3.1997549019607843,0.9929017942123655,0.9963693344539132,34.67836365296899,3.893326483190895,2.44527090429256,2.52,
