datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/02/07 11:15:00,0.6321295192117896,0.6270950394550542,62.82548610392622,76.02676217057319,3.804320935106207,3.214896214896215,0.993355974599676,0.9998290732416758,34.17618751858736,4.628030803347693,2.527554335414188,2.5,
2025/02/07 11:30:00,0.6189728963248085,0.6208864585909393,61.43020819393284,74.5416662813279,3.80320514135627,3.230110159118727,0.9927917790699723,0.9984988497392471,34.09490520593916,3.719075749990267,2.4976750390571825,2.51,
2025/02/07 11:45:00,0.6525897753859407,0.6418856277176925,63.65320639128605,77.48450440068932,3.8324359912717454,3.214987714987715,0.9930394284048715,1.0009502102836547,33.55350326847648,5.053259942702394,2.56830203980727,2.5,
2025/02/07 12:00:00,0.6914924153924079,0.6663595274017167,66.00504928397864,80.69587946403283,3.820102256147356,3.176761433868974,0.9935093169096032,1.0042380724237931,33.779126616130085,7.481388828677227,2.663956829198512,2.54,
2025/02/07 12:15:00,0.6779228696422503,0.6566102319893891,65.55776069770727,80.05972931187479,3.8430158422253844,3.193865030674847,0.993422185006038,1.0028755711502202,33.397535979299775,6.4327577557748015,2.62173839664632,2.46,
2025/02/07 12:30:00,0.6353557196324967,0.6296514498488711,62.93180729492543,76.83022764331524,3.8067796000969434,3.2234432234432235,0.9930979264173672,0.9999985233914848,34.05988141271958,4.417816357371484,2.527077131308951,2.5,
2025/02/07 12:45:00,0.6189302861406918,0.6216471798743071,61.23595304287814,74.86031561630257,3.8473221842709275,3.2256097560975614,0.9925623029983401,0.9978426146093509,33.28514877960295,3.5899687844480384,2.484447663156339,2.51,
2025/02/07 13:00:00,0.6337646654127138,0.630970652530166,62.155717409917955,76.0918533924452,3.8450797395821374,3.2034104750304504,0.9928719555693354,0.999243158940983,33.37351509684811,4.737262495441027,2.5200683225194522,2.49,
2025/02/07 13:15:00,0.6305920058304068,0.627945692298005,62.207535816177206,76.28585213712344,3.84077260211886,3.20462850182704,0.9929075199693876,0.9991117206171128,33.45568055691281,4.644125067463641,2.511084446509368,2.5,
2025/02/07 13:30:00,0.630321118613856,0.628357839388743,62.04989531982052,76.23193765352552,3.842825412394836,3.2095006090133977,0.992825143930008,0.9990377737728235,33.40421095056891,4.476721995980828,2.5086533980197654,2.5,
2025/02/07 13:45:00,0.6250611090338961,0.6251255920828203,61.67201428560931,75.86803222878054,3.846671138836558,3.2250608272506076,0.9927060007462508,0.9985059597120802,33.32383247012455,3.836171639048807,2.492179463931307,2.49,
2025/02/07 14:00:00,0.6153831258015555,0.6183920314305401,61.231542939208964,75.34839871032827,3.8561992293578298,3.2193939393939393,0.9925583760450875,0.997471785421886,33.14575848323272,3.6233115960876687,2.4679038086338156,2.49,
2025/02/07 14:15:00,0.6173375041097107,0.6185358285521765,61.68857839665491,76.16132335648597,3.7860715211741987,3.222627737226277,0.9931752178862399,0.9990754728868253,34.4994187839373,4.11816491840599,2.482040580252355,2.49,
2025/02/07 14:30:00,0.6238155721256164,0.6235734924184398,61.847974192525044,76.45410362195375,3.823197954795245,3.221142162818955,0.9928890416212276,0.9988998127489154,33.776191132592714,4.085321117402317,2.489580960219423,2.47,
2025/02/07 14:45:00,0.6291853455230952,0.6273981246590934,62.07765374157836,76.84510686217828,3.8522979956895766,3.216019417475728,0.992785172310975,0.9988755409321466,33.23736638663688,4.213045740617727,2.495977649956822,2.5,
2025/02/07 15:00:00,0.6276654012617309,0.625748462724952,62.11300340028484,77.06785770920034,3.83662429616384,3.2260024301336574,0.9928800584567425,0.9990817928877684,33.53024421841249,3.9933092469454614,2.4915766378352977,2.47,
2025/02/07 15:15:00,0.6276141823183761,0.6262582982121091,62.03799090045245,77.07136103909734,3.8412502301301417,3.229368932038835,0.9928253289781173,0.9989828888491625,33.44140691458638,3.8607678732818087,2.4893220327151715,2.51,
2025/02/07 15:30:00,0.6212910538029435,0.6218592592886255,61.694861935021336,76.75004618927215,3.82684885057948,3.2375757575757578,0.9929615176955778,0.9987811951736895,33.74506727245967,3.5597571941607145,2.47458588593418,2.48,
2025/02/07 15:45:00,0.6140212430688203,0.6179644722051781,61.027875197071744,76.10152488939534,3.8460334446659137,3.2317961165048543,0.992470458556697,0.9976916889209045,33.303295164168745,3.318764032874839,2.4563584457014667,2.49,
2025/02/07 16:00:00,0.6210219109455358,0.6207050248497893,62.02915285477121,77.41045016771837,3.7999232522649273,3.234866828087167,0.9931522600887726,0.9992671290616404,34.25196270160541,3.8073902900285583,2.475477007441589,2.49,
2025/02/07 16:15:00,0.623230179816354,0.6206543033400406,62.51942999302393,77.90181294433677,3.8969990488522854,3.248499399759904,0.9926192575228364,0.9976897929158535,32.426554947248576,2.7976927916144225,2.456353405660364,2.43,
2025/02/07 16:30:00,0.6145897784402864,0.6148456500417929,61.9547588214651,77.41498345279285,3.8811266113891274,3.267148014440433,0.9925732916659112,0.9972710934996339,32.706231974825954,2.099158007201411,2.435796751042567,2.45,
2025/02/07 16:45:00,0.6065238820394563,0.6086986872685095,61.66998232716566,77.04611411528198,3.87333555765954,3.2670658682634732,0.992836140253807,0.9968316510137533,32.937543760859135,1.9517506339321198,2.4165521911405197,2.43,
2025/02/07 17:00:00,0.6061553856851124,0.6099205552147807,61.26231567382685,76.79543415579101,3.8941129784544914,3.2608173076923075,0.9923165235349762,0.9962993065610449,32.44164874136193,1.918810027932187,2.4145655681499067,2.44,
2025/02/07 17:15:00,0.6132978551704406,0.6148818138178156,61.61692967801442,77.42515865224426,3.87214325503306,3.259927797833935,0.9926224881629017,0.9974163656900448,32.889455045023674,2.3670189972637776,2.4330351300579283,2.45,
2025/02/07 17:30:00,0.6039384322147577,0.6093965696911525,60.9321788549474,76.53213518176415,3.909755253849781,3.28125,0.9919347151343721,0.9956970379455659,32.077432496990156,1.0859392702566513,2.403687256612649,2.45,
2025/02/07 17:45:00,0.6132867798019269,0.613910226981797,61.839788414220685,77.67677663952557,3.831915975119074,3.262019230769231,0.9930638278453697,0.9981984368226492,33.70054533719893,2.6119976222222188,2.4380874419465997,2.46,
2025/02/07 18:00:00,0.6156081718234725,0.6167793566102597,61.67980864034464,77.5047532487596,3.872153625855616,3.2575210589651022,0.9926949400947601,0.9976472940819262,32.90661196779044,2.526228662455726,2.4388929679873175,2.44,
2025/02/07 18:15:00,0.6148980726799042,0.6161138565466225,61.686579219600894,77.50515003071271,3.868135342150264,3.250300842358604,0.99271638319303,0.997654734687093,32.981848220273044,2.7390040639559676,2.439167507004921,2.46,
2025/02/07 18:30:00,0.6152201272339406,0.6164885773892952,61.642902335289584,77.47688049065206,3.8673594838913354,3.2554216867469874,0.9926751541324262,0.997686700612724,32.98270787066688,2.6005551008937107,2.439552579135601,2.45,
2025/02/07 18:45:00,0.6175948524655476,0.6182258994348131,61.76577706636035,77.62898145053029,3.8624953764820393,3.265060240963855,0.9927943073667463,0.9980133988537971,33.09460788586794,2.4451928370981135,2.444006608210395,2.46,
2025/02/07 19:00:00,0.6115571739994365,0.6141614799673232,61.338949640312705,77.0804134264038,3.8795179749184174,3.2746987951807225,0.9923770207341015,0.9970377924741028,32.7023230181302,1.7942798511218117,2.4264997074088437,2.45,
2025/02/07 19:15:00,0.6118451841177113,0.6134623178226533,61.64894312195249,77.45981994534883,3.8328549986037763,3.275903614457831,0.9929589140390256,0.9980460250962727,33.65754370821085,2.149720791172545,2.4336994903801727,2.44,
2025/02/07 19:30:00,0.6178843251770649,0.618030019408345,61.94977690429921,77.8701242586367,3.82507105142419,3.2581423401688787,0.993081141634479,0.998722713690708,33.81005305972001,2.9146540038557736,2.4523429067727345,2.48,
2025/02/07 19:45:00,0.6300696895589942,0.6269670888480781,62.31021526579357,78.36721012492097,3.854745977606339,3.234299516908213,0.9929045827029199,0.9991809504197443,33.23040992019659,3.7620860237959697,2.4793814103497733,2.48,
2025/02/07 20:00:00,0.6306064115053189,0.6272966333120789,62.35892425168603,78.33989874224851,3.864722007839792,3.2433734939759034,0.9929673098839846,0.9990835527031793,33.07898327224475,3.469831921701398,2.476802477556319,2.47,
2025/02/07 20:15:00,0.6146933426096669,0.6164221517360469,61.523624061912784,77.24057405338418,3.8864026617969967,3.253910950661853,0.9925313433722609,0.9972705720093179,32.62099520744804,2.4905684055620574,2.4360643105669992,2.43,
2025/02/07 20:30:00,0.6083860746443636,0.6117277190819438,61.218788639344176,76.84809712660874,3.8679917789565947,3.253910950661853,0.9926964811104528,0.9971144663320579,32.998136415523334,2.4423984509011314,2.4247977563037897,2.45,
2025/02/07 20:45:00,0.6100936230010932,0.6142608303662895,61.037178053540785,76.62012090807787,3.8940569657914756,3.253910950661853,0.9922481968652186,0.996613107472643,32.429930048364,2.2498070546146467,2.426108888773298,2.45,
2025/02/07 21:00:00,0.6158874653053723,0.6169259772219134,61.68395882149207,77.46007753970133,3.8054065428288126,3.2530120481927707,0.9933294888364504,0.9989542156654656,34.23099149647657,3.172552086605688,2.452785949786402,2.47,
2025/02/07 21:15:00,0.6170289814432781,0.6192122099915293,61.315203660361625,77.025506830634,3.860233827459084,3.2496984318455975,0.992752351464364,0.9979799557270238,33.13779070617663,2.896197247516424,2.4484540893256828,2.46,
2025/02/07 21:30:00,0.6055305100231304,0.6119619393092185,60.465080470143846,75.98313708600877,3.846586365349413,3.2572463768115947,0.9927283021786071,0.9972560553290843,33.39951709388158,2.423176572666958,2.424967449953796,2.43,
2025/02/07 21:45:00,0.644014899867367,0.6332509923572961,63.884941581043144,80.32006164929093,3.865799432029694,3.2563482466747278,0.9931404667829511,1.0002423150451234,33.035163054283856,3.482927924814702,2.500616611508581,2.44,
2025/02/07 22:00:00,0.6004554364737272,0.6095645064641186,59.972676774747164,75.32266938861169,3.852228692001002,3.2376357056694816,0.9924698337104321,0.996564513331409,33.254261811866535,2.7457443074313925,2.417648946336632,2.48,
2025/02/07 22:15:00,0.6044682237845134,0.6116737919468533,60.284267728283666,75.74063646500034,3.8483093921330167,3.240338164251208,0.9926236929861844,0.9970721528260598,33.34851305562642,2.8510022525579597,2.4260960413933383,2.47,
2025/02/07 22:30:00,0.6223756129189053,0.6244608879013486,61.14515399664423,77.07863928106308,3.8118953450217217,3.2277710109622406,0.9929536217487641,0.9993501213851025,34.01213084066191,4.039458038869384,2.4764075014349767,2.51,
2025/02/07 22:45:00,0.6112329360672848,0.6163287398245773,60.75455818193478,76.43279407891717,3.840533170178557,3.2436363636363637,0.992449409826003,0.9976674336842768,33.40722544913758,2.9564038065515685,2.4427117873492787,2.47,
2025/02/07 23:00:00,0.6225244305243267,0.6235529739261447,61.52293511192323,77.3896135922164,3.818284703314907,3.2436363636363637,0.9929962729258363,0.9991935448937648,33.909787222585855,3.52281955816826,2.470960287678323,2.5,
2025/02/07 23:15:00,0.6289115399592934,0.6278621383023668,61.78464567224358,77.67341760748086,3.8617810425290684,3.2336561743341403,0.992732599730952,0.9989235484069225,33.076972962129226,3.6985195612896042,2.479120801514806,2.46,
2025/02/07 23:30:00,0.6223215650164465,0.6227639652177925,61.603083423969416,77.36115106828584,3.865687387732804,3.2282608695652177,0.9927360038997735,0.998321936796268,33.02389427568386,3.637159618933575,2.4638029670912536,2.46,
2025/02/07 23:45:00,0.6254991971972691,0.6253770616300547,61.68025188472838,77.45805921993464,3.8760080331447506,3.2282608695652177,0.9927038225638173,0.9984147180899705,32.83302879374457,3.6700342081316006,2.4695680927096637,2.47,
2025/02/08 00:00:00,0.6064634085280228,0.6142822589787048,60.06501380960605,75.55897967200133,3.8246097587223526,3.2430471584038694,0.9929405381847651,0.9977948439976503,33.851020629948934,3.062538699362938,2.435170921612106,2.49,
2025/02/08 00:15:00,0.617002055480388,0.6203869086585988,61.05848644613287,76.80843204571434,3.8671141447965818,3.2442563482466746,0.9925601336800176,0.9978234390220102,32.970308800593784,2.9933052839949412,2.4497624686332635,2.47,
2025/02/08 00:30:00,0.6098051427682873,0.6148465850635851,60.79367533258714,76.47675663848854,3.811159593689645,3.2382103990326483,0.9930026522170308,0.998271405703641,34.0706904872461,3.357745076571466,2.443828722483669,2.46,
2025/02/08 00:45:00,0.6103839034658199,0.6163744221669982,60.42494559743612,76.00495273848159,3.841832197361392,3.2309552599758162,0.992745001120926,0.9977487852853887,33.48503577825265,3.3793288727161466,2.442520629214356,2.47,
2025/02/08 01:00:00,0.6047404270828398,0.6132651603999587,59.886597712142446,75.32694296481802,3.847323824248852,3.234582829504232,0.9926342167714938,0.9971547475855104,33.381831740058516,3.0631968998264125,2.429291659405617,2.47,
2025/02/08 01:15:00,0.5888103976338521,0.6026102719126148,59.038022009885246,73.90623338244127,3.8517961885186343,3.2442839951865223,0.9924185029677574,0.9954672277239228,33.29190657542296,2.167668945230579,2.3931143786396327,2.49,
2025/02/08 01:30:00,0.5866400083491076,0.599839512319974,59.266439974472846,73.74263928478108,3.85290428731321,3.252707581227437,0.9923964700460798,0.9951312524192595,33.25730290965852,1.7900400188933656,2.389077261750074,2.48,
2025/02/08 01:45:00,0.5831926975235912,0.5962879305183183,59.47341202924166,73.49577946244662,3.868835563049139,3.2521008403361344,0.9922460616322908,0.9943426626692604,32.9371912897213,1.5014294254460145,2.380947553637394,2.45,
2025/02/08 02:00:00,0.599102366759742,0.6067010336779263,60.55990103400547,74.39053005466053,3.857040484456706,3.2713085234093637,0.992475761359643,0.9958954627557413,33.16032268617585,1.5381731658651414,2.4186533712054747,2.47,
2025/02/08 11:15:00,0.611907101251797,0.6264413894884253,50.18639512907324,63.81282852217616,3.742071306783929,3.045751633986928,0.9885966017732304,0.9977067850394715,34.33420508237352,8.999005198848845,2.5410915970818455,2.29,
2025/02/08 11:30:00,0.6262954278983559,0.6196733933400749,63.470867541084694,78.00800350651564,3.9483779079283643,3.2670658682634732,0.9927446762306744,0.9971080311684981,31.53727701522434,2.028228234614449,2.4553100925693077,2.37,
2025/02/08 11:45:00,0.6109596555831345,0.6093645912309964,62.51588673266361,76.7358023774472,3.907796522868802,3.267857142857143,0.9927607277713911,0.9962841348252061,32.30035396616885,1.7353609494485673,2.4270950060634733,2.4,
2025/02/08 12:00:00,0.6246925133609925,0.618361152759821,63.19131710109224,78.02423927970672,3.8693030201844647,3.271084337349397,0.9932426908852273,0.9984862388789956,33.04064979796313,2.444240280173072,2.4636293191504266,2.39,
2025/02/08 12:15:00,0.5996266150683447,0.6057726580686933,60.77097307791522,75.08158787527022,3.8806941416118734,3.2803850782190134,0.9926943863757453,0.9959420667981899,32.79603182649794,1.260056314431852,2.409198432614376,2.4,
2025/02/08 12:30:00,0.6245548159345593,0.6181161642403783,63.44647572870486,78.17591422456353,3.9417020186975336,3.2705601907032182,0.9928623956378966,0.9971049714964579,31.69959376780919,1.9325765544954037,2.4478631427032034,2.38,
2025/02/08 12:45:00,0.653151283272153,0.6350149029109742,65.65074141879288,81.10309137654463,3.9532555931445956,3.2535885167464116,0.9927646039311552,0.999134961019347,31.370237032728607,3.115675938334057,2.5086649990145777,2.43,
2025/02/08 13:00:00,0.6649130854288154,0.6428455193587186,66.31022442505709,82.28682231876856,3.86990056630783,3.254523522316044,0.9935268953264373,1.0016836319602618,32.975601387135605,4.131846855306803,2.5492299993705734,2.44,
2025/02/08 13:15:00,0.6684790538664998,0.645099167026189,66.51329301596935,82.59421704153254,3.8747374845122726,3.2445783132530117,0.9936196854867857,1.0019212608562331,32.912022476917585,4.5159959835166745,2.5568591760679595,2.43,
2025/02/08 13:30:00,0.6636012478476302,0.6420854558784703,66.08986762531542,82.04277533046178,3.932389689591351,3.241296518607443,0.9931883586025445,1.0005470435748989,31.822114921474792,4.012527518135519,2.535303070481621,2.44,
2025/02/08 13:45:00,0.666967043347976,0.6444653122124171,66.27519992098456,82.32517560753101,3.9239333729421904,3.2446043165467624,0.9933321377197653,1.0009641609943138,32.00410535525611,4.101674939397137,2.542723070531743,2.45,
2025/02/08 14:00:00,0.6504456745623883,0.6340881082921008,65.27479596937155,81.20841945161514,3.9504296724753325,3.2653061224489797,0.9925255227309012,0.9989816366301698,31.358194815229037,2.702472974885399,2.4987279017931048,2.44,
2025/02/08 14:15:00,0.6475843621283858,0.6320360890833351,65.17932092675677,81.17767877131642,3.9302836703202497,3.2809123649459786,0.992637438050651,0.9991073421651998,31.743448700613342,2.302437260270793,2.4921743120454307,2.44,
2025/02/08 14:30:00,0.6479189843929597,0.6317956806447391,65.47820551197412,81.4718840207961,3.9165823896261998,3.291517323775389,0.9928471494680142,0.9993412065097896,32.040195523674704,2.092454432510331,2.491520452292409,2.45,
2025/02/08 14:45:00,0.6561444928148987,0.635860192218968,66.27683335377719,82.60150833726529,3.8627888467921188,3.2811004784688995,0.9936212890581121,1.0011458863532523,33.148747984778694,3.1395001571014824,2.5181449202156507,2.46,
2025/02/08 15:00:00,0.6712978413639742,0.6460894406520202,66.93912546728347,83.52621651494492,3.9517906846378437,3.263157894736842,0.9929816865610392,1.0007153713961594,31.402461221142563,3.418939103954225,2.53791351975119,2.45,
2025/02/08 15:15:00,0.6698408358385008,0.6432324935508797,67.3016196370216,84.03107344591713,3.940862946394552,3.2724014336917566,0.9931860005413681,1.0008714143680526,31.63723531038402,3.2109278813776436,2.5314752916194965,2.42,
2025/02/08 15:30:00,0.6305399496444704,0.6169263044915477,65.625821519702,81.77933868973665,3.9002327310816858,3.3345195729537367,0.9928886699022442,0.9981951341932889,32.348538207851014,0.398777791224969,2.4411099134253624,2.42,
2025/02/08 15:45:00,0.6527104446091991,0.6339739650065487,65.90218998005896,82.50648096950657,3.9513548851605096,3.291866028708134,0.992650699683934,0.9992581165342044,31.360813282302612,2.0085455945497177,2.4905027017036097,2.43,
2025/02/08 16:00:00,0.644602557986419,0.6299839500896727,65.04378689605835,81.52453816637518,3.929667724644938,3.2930622009569377,0.9926529339164142,0.9989508273599363,31.77386418365403,1.8872969522384573,2.4775163461791476,2.43,
2025/02/08 16:15:00,0.6463497803977896,0.6304121609319995,65.41820577549994,81.8884018476122,3.9536616694025577,3.296076099881094,0.9926409292954308,0.9986633667363984,31.354525923404452,1.6899434154105462,2.474212381348259,2.47,
2025/02/08 16:30:00,0.6468285986496889,0.6289183000190455,66.07335851969464,82.64282393927829,3.977960592288002,3.2982248520710065,0.9926181071924838,0.9983050135150451,30.911867264654436,1.4713113185799576,2.467104948218835,2.44,
2025/02/08 16:45:00,0.6469225544417253,0.6282395052518138,66.23523569551621,83.09302738268886,3.934251072265745,3.3269916765755054,0.99279791940225,0.9990741552629877,31.701503529296698,0.9175256569544741,2.4685062592457374,2.43,
2025/02/08 17:00:00,0.6473430913345404,0.6291860853257336,66.19848301370789,83.18049383696382,3.9312052263346793,3.3345238095238097,0.9926554976996443,0.9990866077478221,31.71295950312489,0.6982809109931633,2.468909994433094,2.45,
2025/02/08 17:15:00,0.6579151223140542,0.6342901323628052,67.2732699232456,84.63459719297182,3.86157569625717,3.3107142857142855,0.9938966261439058,1.0015179644459844,33.21671016476911,2.40598614400956,2.5041265251674383,2.42,
2025/02/08 17:30:00,0.6609655024241852,0.6376341598846835,67.0297645104514,84.18590699007649,3.974523920450488,3.290780141843971,0.9929339711583552,0.9996022106503912,31.02397590281293,2.151480159055215,2.4948555636729646,2.45,
2025/02/08 17:45:00,0.6598883936377242,0.6371901759395071,66.78135408484762,84.16905985230434,3.9669864512644786,3.309155766944114,0.9927873385371696,0.9996722651353374,31.107444090738877,1.632473349249188,2.490776316976419,2.46,
2025/02/08 18:00:00,0.6433590779228526,0.6256791576035697,66.14537561616837,83.24707745826042,3.986583754445706,3.3238770685579193,0.9925215232388583,0.9979683024438455,30.735029965572668,0.5736583982657059,2.4477649209449344,2.41,
2025/02/08 18:15:00,0.6388638670659768,0.621706321292174,66.24033920306333,83.30368391385713,3.9762487976455825,3.316470588235294,0.9927785408517635,0.997842510902298,30.996102666974334,0.7496641101275282,2.438470395075121,2.44,
2025/02/08 18:30:00,0.6391566692197681,0.6220027533490428,66.23151362698219,83.70644353554594,3.915428676317497,3.338479809976247,0.993029272447739,0.9989931911405494,32.09575743820083,0.5345933264261292,2.445778481780151,2.44,
2025/02/08 18:45:00,0.6453788959627154,0.6261558659839274,66.56601621047795,84.10543671715483,3.9207282078146597,3.333727810650888,0.9929572874299875,0.9992581283239288,31.97984146368943,0.7749152500292606,2.4579922194597756,2.45,
2025/02/08 19:00:00,0.6204058223149665,0.6097310302822533,65.16908067045838,82.12302977826488,3.9960341428383788,3.3713278495887193,0.9922228702580849,0.9958508592581279,30.542712002880357,-1.6246155890771858,2.385759537428365,2.45,
2025/02/08 19:15:00,0.643941555884272,0.6251773413391379,66.47094891135573,84.04562223499254,3.917895871042998,3.3412322274881516,0.9930885451697423,0.9993124198477175,32.066006259728205,0.5787645576824314,2.4538563732202285,2.46,
2025/02/08 19:30:00,0.654189129459799,0.631830720054512,67.02549239717337,84.73201290119673,3.91864123652772,3.316350710900474,0.9932970921886088,1.0001633213139143,32.08795333365098,1.622334595945791,2.4798063208519188,2.44,
2025/02/08 19:45:00,0.6614111237392278,0.6382729669131646,66.95462617786613,84.75704294271281,3.943621442402718,3.309155766944114,0.9930048999357699,1.0002556925063415,31.566722201028277,1.8602685714707723,2.4948487432258943,2.42,
2025/02/08 20:00:00,0.6659229161132753,0.6419749951906429,66.95337280169055,84.65249399255008,3.9619779710602785,3.3048635824436534,0.9929531006694964,1.0002568142550359,31.2403524563202,1.9951890091768165,2.50292394648572,2.46,
2025/02/08 20:15:00,0.6462306620969482,0.6289399111280685,65.84071446144102,83.15048465123597,3.9793357901208566,3.3183431952662725,0.9925265461239926,0.9983387154489421,30.871811604812635,0.8837744469844855,2.455771316630594,2.46,
2025/02/08 20:30:00,0.6391107229130832,0.62454887410081,65.37978686386013,82.58577414842858,3.9624910238559923,3.3234597156398102,0.9925578113977066,0.9980643021797823,31.189136692497183,0.6412066571794216,2.4432518856738077,2.46,
2025/02/08 20:45:00,0.6260603871698087,0.6148256478808523,64.93508775341404,81.89368716196563,3.938422582503658,3.325855962219598,0.9927365943854635,0.9974140297469514,31.68492141733612,0.3425339975278606,2.4173396257989093,2.44,
2025/02/08 21:00:00,0.6306874339208745,0.6199543752125934,64.73515923875516,81.82774056153016,3.918542332259783,3.331353919239905,0.9925617988325719,0.9980151329801032,31.973597364493873,0.41233973294193593,2.433115575030287,2.44,
2025/02/08 21:15:00,0.6334299386896798,0.6214472964877412,64.81809857145088,81.9192656051873,3.8748317357685518,3.302850356294537,0.9934405350224154,0.9993450835850658,32.96997711577281,1.7684209687048171,2.450534116470302,2.43,
2025/02/08 21:30:00,0.6244917151440986,0.6178695812047711,63.559218426662156,80.32109860924304,3.9461099061519738,3.290973871733967,0.9924531762533312,0.9971452304199367,31.513295119279178,1.2876773201551157,2.4247583089732148,2.44,
2025/02/08 21:45:00,0.579209431945494,0.5858501669811471,61.64542816979996,77.53059307658444,3.867217083335862,3.343125734430082,0.9926568932481573,0.9943339641087531,33.04276550699584,-1.2712453943879314,2.3286510406504966,2.42,
2025/02/08 22:00:00,0.6317960097257947,0.6223277770994939,64.16698173018688,81.09201149360642,3.926244418764911,3.310344827586207,0.9926619761022369,0.9980932034852484,31.88810372981238,1.0762781713591305,2.4402809705699235,2.47,
2025/02/08 22:15:00,0.6182567523227437,0.6128405295937044,63.41404393329219,80.08579042897081,3.9378635087461187,3.2921615201900236,0.9925857699084895,0.9968464342956763,31.699536365804832,1.1405605672341046,2.4117517751525783,2.43,
2025/02/08 22:30:00,0.6218830674365231,0.6162567930643835,63.408655363000484,80.14192368177258,3.918796635124359,3.3095238095238093,0.9926453306596467,0.9974484887395357,32.040827151723484,0.8700732896811368,2.421384133571548,2.44,
2025/02/08 22:45:00,0.6083709687309263,0.6065556093653601,62.8605958732541,79.31189961052598,3.909120222254177,3.3143534994068804,0.9927471589561079,0.9964954028161573,32.26867353058954,0.3808804346052694,2.3919650781840476,2.43,
2025/02/08 23:00:00,0.611591426067515,0.6099010922436608,62.77947266980836,79.19968488793482,3.9155519290899767,3.3131672597864767,0.9923939549659033,0.996422422051862,32.06226526308959,0.38964945160943487,2.39995002437656,2.45,
2025/02/08 23:15:00,0.6048242275367509,0.6050964989718725,62.455542047186654,78.8560010419097,3.878034866559784,3.318668252080856,0.9926165009386377,0.9965569258884918,32.781731515485745,0.2896136939737891,2.390585960210981,2.42,
2025/02/08 23:30:00,0.620780234294885,0.6168481013751892,62.94151273858435,79.57363092973219,3.8909712400700576,3.286396181384248,0.9927383660531154,0.9978094572739986,32.56205794267861,1.7013718330747343,2.4301335795941017,2.42,
2025/02/08 23:45:00,0.6163274955783625,0.6141366652095103,62.561342954271275,79.04289344152072,3.9090626070745933,3.2920143027413586,0.9926541643113735,0.9971594146128167,32.243901686665666,1.2986132567723532,2.416701625546621,2.42,
2025/02/09 00:00:00,0.6507456224366569,0.6338398557074829,65.48756593078598,82.73854661634329,3.961007343200198,3.2930011862396205,0.9927963746237853,0.9991039642055419,31.27422880011867,1.930964914171491,2.4757939289707287,2.44,
2025/02/09 00:15:00,0.6458754300897354,0.630753584018271,65.18667573823312,82.3860652754933,3.956057572190232,3.299287410926366,0.9926124437988312,0.9987149684745651,31.3177872891595,1.6033166968054022,2.4656885654236946,2.45,
2025/02/09 00:30:00,0.63384233092554,0.6220493713687131,64.7823052519397,81.95120613355172,3.9143111746361403,3.3119047619047617,0.9928243056135584,0.9985346396115317,32.11165941444653,1.1744826584864856,2.4440639083476485,2.44,
2025/02/09 00:45:00,0.6121654838167492,0.6059166205596105,64.17191219718066,80.77302856713273,3.9014578870435863,3.323529411764706,0.9927328502255302,0.9966955038734209,32.36540971600405,0.16662528208853472,2.3946982926345206,2.44,
2025/02/09 01:00:00,0.6471747354664852,0.6314339923715735,65.20422823303907,82.54843650850322,3.9266608335511703,3.2959427207637226,0.9929507294405507,0.9994925292160696,31.90872133465374,1.989544224178725,2.474283771779458,2.45,
2025/02/09 01:15:00,0.6443130620551191,0.6298663268161663,64.93507415285069,82.36561516218687,3.9136367053865806,3.305755395683453,0.9928413993999674,0.9994814193836309,32.1025281447232,1.694536989337823,2.4696504952586458,2.44,
2025/02/09 01:30:00,0.6396494957127219,0.6271086860339855,64.69226230606193,81.76959408045259,3.9651521684649143,3.2984542211652794,0.992475481631848,0.9980898309107509,31.13871155974266,1.3955754994488594,2.4520076508005904,2.43,
2025/02/09 01:45:00,0.6275975754096333,0.6176209181256064,64.37512508672764,81.47295719493383,3.899192803153889,3.313842482100238,0.9929323540972865,0.998376863798052,32.41412826107286,1.0650845829522884,2.4330350230288547,2.41,
2025/02/09 02:00:00,0.6353976164500639,0.6224943648582236,64.9769696118889,82.03612499702558,3.9008959928286586,3.3096085409252667,0.9932047484769938,0.9989768055555807,32.4508273158045,1.4256147160539612,2.449121371265912,2.44,
2025/02/09 02:15:00,0.6314322020514475,0.6194644721018993,64.89332776148433,82.07997002691705,3.872713038455858,3.307508939213349,0.9933175287691943,0.9992143495325894,32.96049642236217,1.5655883856322712,2.445841497462912,2.39,
2025/02/09 02:30:00,0.657416283145774,0.6381691448229441,65.89360299924998,83.42075203921705,3.8972398002079687,3.289127837514935,0.9932741420540949,1.0007886246508122,32.47631628240705,2.716756670015815,2.503010067676353,2.42,
2025/02/09 02:45:00,0.6498674220314343,0.632454858887666,65.5695346293373,82.85544519864304,3.933335010351694,3.2792362768496415,0.993015804398739,0.9996214225282846,31.795907530214922,2.5110194048680374,2.482258597522285,2.41,
2025/02/09 03:00:00,0.6467994973107749,0.6296659955642689,65.65246328337757,82.32773536033109,3.9311915773835557,3.289285714285714,0.9931257416475556,0.9993444817510548,31.866673936018234,2.1378726489574738,2.4777684413211007,2.43,
2025/02/09 03:15:00,0.6388409682600186,0.6241953092774065,65.28275725997177,81.43890903539739,3.9278031421152875,3.311827956989248,0.992824413885136,0.998575931929831,31.847289674606202,1.2012022877253545,2.4623023883638004,2.41,
2025/02/09 03:30:00,0.6372493989018085,0.6233314954487833,65.26302588103685,80.85416480766149,3.9226545501432106,3.317422434367541,0.9929007288447435,0.9984391048653357,31.961873659732554,1.0086944925557404,2.463404801386269,2.45,
2025/02/09 03:45:00,0.6187065616421592,0.6103465845839754,64.47276011070902,79.13501912821603,3.9331043355239226,3.3056872037914693,0.992699618865117,0.9964700836729026,31.77643530312909,0.6332756085727647,2.4263013099763397,2.43,
2025/02/09 04:00:00,0.6286437556295423,0.6168845242199975,65.06313029908841,79.53964769559572,3.8556013617288096,3.301549463647199,0.993679450631568,0.9989324762326782,33.3481083284747,1.7165652508618978,2.466950290541885,2.43,
2025/02/09 13:15:00,0.4558823556456787,0.5023824218923155,37.39352628074344,47.66490822014851,3.520341984085475,3.022457067371202,0.9867032454004654,0.9841473499172784,38.2240155217984,4.951609044501815,2.198697926358633,2.22,
2025/02/09 13:30:00,0.5710469371581735,0.585390223824324,59.545834395684466,74.3633538970073,3.85613103460897,3.2894424673784104,0.9927275208969278,0.9938175706318153,33.31559807681451,0.1832597046282616,2.335133847239707,2.33,
2025/02/09 14:30:00,0.5264067188533706,0.5568329857463796,39.76325295754129,56.69078285193467,3.5555299234133013,3.0278884462151394,0.9868677090458498,0.9948528569086827,37.545493373012285,8.691004354780478,2.2990489230278905,2.24,
2025/02/09 14:45:00,0.5820077656864368,0.6038785430804634,52.3448285422195,72.17986649195598,3.590094240179924,3.107673267326733,0.9918893245380783,1.000195810991362,37.8869627938728,7.971537145280955,2.403721766917695,2.35,
2025/02/09 15:00:00,0.6177456427070876,0.6310612203360269,53.063737177922356,73.67211974962375,3.464456665366188,3.077313054499366,0.9926216509281142,1.0053718717292706,40.16639955431452,11.007614565280008,2.522190731449631,2.36,
2025/02/09 15:15:00,0.6252882891039856,0.6366486021440178,52.65725631421632,73.02333831138793,3.4488526950016234,3.0687898089171974,0.992306543588399,1.0059432483936372,40.36369735860113,11.517576885004628,2.5484579515443393,2.37,
2025/02/09 15:30:00,0.6057249839035627,0.6214676110671532,51.795190396904495,71.59045598286134,3.4405985627950524,3.070063694267516,0.9924405185792795,1.0048014803711505,40.57274455325414,11.033211935611257,2.505424643309927,2.34,
2025/02/09 15:45:00,0.6116170329542386,0.6263015031838073,51.60663487206215,71.1720315840885,3.4027358106961674,3.0664112388250317,0.991332557976869,1.0049892837457126,40.95848301096572,11.231471972737387,2.5332203040778905,2.39,
2025/02/09 16:00:00,0.5936892614552488,0.6122578072059496,50.79978527282983,69.81510150523404,3.402151637315482,3.081736909323116,0.9919909883107972,1.0041523174951412,41.16054895333143,10.487519234674469,2.488211311474473,2.35,
2025/02/09 16:15:00,0.5870111293936623,0.6064999843715803,50.31064758877635,68.92166564563442,3.4061677992791672,3.070242656449553,0.9921579060654937,1.003682468755215,41.150618978336304,10.637669357751868,2.47511655020849,2.34,
2025/02/09 16:30:00,0.5794275882759081,0.600520892305348,49.746324785788396,67.89303685174792,3.4113342378232305,3.0676020408163267,0.9921156439397433,1.0029433432443406,41.07518930378507,10.428278942712502,2.4584191395315282,2.35,
2025/02/09 16:45:00,0.5761761002063752,0.5980101823933407,49.295302269489035,67.05984205468164,3.4104373153643475,3.07015306122449,0.9921025771593837,1.002650935323366,41.104817509865164,10.260735105495142,2.4525844195338498,2.36,
2025/02/09 17:00:00,0.5644275664645299,0.5886047576695791,48.58087301349729,65.83349837091298,3.4102122297390687,3.0662420382165605,0.9918916139685058,1.0015186887363698,41.086895250422764,9.918192479954127,2.4270065351243018,2.35,
2025/02/09 17:15:00,0.5617852156887511,0.5866233963632732,48.206159810806675,65.11714930692425,3.4046205146679434,3.0662420382165605,0.9919363501333015,1.0013640851546652,41.20878060772584,9.878262165836535,2.424072043179686,2.35,
2025/02/09 17:30:00,0.550631170059724,0.5777139511114576,47.52165241078381,63.98849009024852,3.3980800613425144,3.0662420382165605,0.9918948840286151,1.0004688454240331,41.33775365436633,9.522519901527092,2.400054037614763,2.36,
2025/02/09 17:45:00,0.5428893001122463,0.5715932861913274,46.93235206064479,62.96207705675754,3.3971842851989558,3.0674300254452924,0.9918004450187012,0.9996768000595359,41.35493401635323,9.20242781962296,2.3830480395958893,2.36,
2025/02/09 18:00:00,0.5297309285915879,0.5606866324404686,46.293659295708565,61.755792110988736,3.400938913130393,3.04551201011378,0.9906043614123045,0.9974337858963612,41.03136260329195,9.064696392213712,2.356324954898743,2.36,
2025/02/09 18:15:00,0.5298635388341884,0.5611075324196209,46.28046269379114,61.538389161141,3.4061407619434845,3.0379266750948166,0.991093784738165,0.9976357849929648,41.062645166024126,9.36885379210933,2.3591663298319467,2.35,
2025/02/09 18:30:00,0.5201572456509864,0.5535731206747122,45.84858450377495,60.742006797749475,3.393795992317916,3.0416666666666665,0.9906529696348024,0.9965348729760936,41.18617843496026,8.88105170261912,2.3393186948823463,2.35,
2025/02/09 18:45:00,0.5261579523349544,0.5585168590665687,46.118317275981916,60.91189962208716,3.4102916080458785,3.032828282828283,0.9912355126813615,0.9971733117705248,41.03417199977231,9.371550675823277,2.3544125854984315,2.34,
2025/02/09 19:00:00,0.5280700547406542,0.5599059328043945,46.310957113677965,60.97703178355743,3.408717046455494,3.034090909090909,0.9915007162081328,0.9974923671695927,41.11940954601484,9.4512412161906,2.3608961130122545,2.34,
2025/02/09 19:15:00,0.5266866107090605,0.5587920552656134,46.23936920521484,60.71681523932205,3.4085799651841873,3.0404551201011376,0.9914174038991345,0.9972724381703919,41.10177371124661,9.191000676284752,2.358486157225115,2.34,
2025/02/09 19:30:00,0.521991202454981,0.5552099804152085,45.958376756557264,60.161852156535744,3.404832657093664,3.04551201011378,0.9913447274616619,0.9967777313185292,41.15930540431662,8.879252715271116,2.3487233539772236,2.35,
2025/02/09 19:45:00,0.5217814498548529,0.5550007365072244,45.811630160631886,59.78657937642125,3.4034152980183405,3.0467762326169407,0.9911980072036544,0.9966116910851078,41.153246661143854,8.794099855512735,2.3503558391917885,2.35,
2025/02/09 20:00:00,0.5195694179584255,0.5532066982592793,45.65755420650099,59.40562584740413,3.4012352189650765,3.0417193426042983,0.991220173517923,0.9963865216307222,41.20223222438894,8.871386816604847,2.3481314918207556,2.37,
2025/02/09 20:15:00,0.5094984225890816,0.545329926124314,45.19756395425008,58.65790236044973,3.3870866805166093,3.0468354430379745,0.9912018598580337,0.9955853346856781,41.45752104378961,8.443899318906654,2.326734576209109,2.35,
2025/02/09 20:30:00,0.5060328498482791,0.5424195473592602,44.95638393174137,58.16128356624757,3.3826278573461024,3.0481012658227846,0.9911543562615931,0.9952076075698677,41.532046538804,8.281693510512344,2.3204505095354784,2.35,
2025/02/09 20:45:00,0.5031238348657067,0.5405028363915287,44.764151491778485,57.73841526021308,3.368083385497829,3.050632911392405,0.9909040623600514,0.9949056760327235,41.72953303757158,8.10787325677354,2.3182389639824077,2.37,
2025/02/09 21:00:00,0.5051738213353882,0.5420834906544432,44.67582864050421,57.48278450330911,3.3914071067603135,3.0430925221799745,0.9911481819388559,0.9948643377452994,41.38724746687282,8.320728972241756,2.321821143136632,2.36,
2025/02/09 21:15:00,0.5007297591192028,0.5386134140702958,44.480916897571326,57.060771944576366,3.3871149363615505,3.0481622306717364,0.9913913033008911,0.9945842759788373,41.528392133974286,8.08024994700988,2.312079635757228,2.37,
2025/02/09 21:30:00,0.4984363941589123,0.5366908861582353,44.34101596843936,56.73326628909331,3.3822375960406306,3.052030456852792,0.9912746645356777,0.9942990858787977,41.58721240644852,7.8662885843796,2.308517637173168,2.36,
2025/02/09 21:45:00,0.49664936307129254,0.5350248493124423,44.35925050345316,56.58889329947141,3.3837135708886237,3.053299492385787,0.9911163475026741,0.993902007753213,41.522236783865274,7.681069571338681,2.3050836026225796,2.33,
2025/02/09 22:00:00,0.5107570795933627,0.5465856788891511,45.551098399838395,57.94058161563754,3.3854459368176553,3.0418781725888326,0.9914118525930438,0.9954661038452673,41.51957843212979,8.565559589274345,2.345247869723244,2.37,
2025/02/09 22:15:00,0.5067723215915658,0.5442917444826262,45.507744688035686,57.74888344106823,3.3979111676986333,3.0609911054637866,0.9912613993996132,0.9947111440815111,41.26674726389026,7.719757441226966,2.331905510765807,2.46,
2025/02/09 22:30:00,0.5064484642614614,0.5437886618666726,45.598575298888754,57.903075272372156,3.3825479995591725,3.052030456852792,0.9914773406499581,0.9950871718974704,41.58383974470711,8.124467808996776,2.33460951600258,2.41,
2025/02/09 22:45:00,0.5028584487103263,0.541223093755355,45.42109933602594,57.70792504603796,3.3903685000554717,3.0506970849176174,0.9912589662094701,0.9944265893180431,41.40418340010647,7.920563780336136,2.3238275705098803,2.39,
2025/02/09 23:00:00,0.5031800049015055,0.5412291367341997,45.456166934415876,57.783706153481866,3.389784627299943,3.0443037974683542,0.9913494829038629,0.9945308155120113,41.43731408753231,8.148831781235614,2.324822343245191,2.38,
2025/02/09 23:15:00,0.5062916051192147,0.543916331795527,45.49437871320459,57.86250743124433,3.4122856062286044,3.0442477876106193,0.9913813351717174,0.9944973782198234,41.057172785986374,8.137450521755508,2.3276587030997704,2.4,
2025/02/09 23:30:00,0.5172167354910299,0.5520177469947938,45.76055614682558,58.37564499035903,3.376095707468496,3.054637865311309,0.9906358891746615,0.9957826172359301,41.481132137732814,8.292509138542204,2.361092144841226,2.42,
2025/02/09 23:45:00,0.5099262845444119,0.5466482289236277,45.56448075985975,58.01385528274376,3.421562650256622,3.0365699873896594,0.991138705336241,0.9945320590486819,40.838571944588374,8.376705132321916,2.335064482336959,2.38,
2025/02/10 17:45:00,0.5486056017959287,0.578045764403762,48.92600454468146,60.973332263153466,3.43594615975971,3.0610687022900764,0.9915343782053332,0.9979390894242577,40.54310548826999,8.816638549375044,2.4445400288314065,2.44,
2025/02/10 18:00:00,0.5493995056691143,0.5791709915087822,48.84952314102242,60.94586573013599,3.434145647742662,3.0623409669211195,0.9914543573889955,0.9980035953845598,40.55740337131206,8.804902205292704,2.4466978142552995,2.44,
2025/02/10 18:15:00,0.5427413607870644,0.5732082987450515,48.518310789477496,60.6012321646738,3.426894671077857,3.0572519083969465,0.9913496274765934,0.9974583342040791,40.66975061615679,8.76163028755729,2.4305524799540925,2.45,
2025/02/10 18:30:00,0.5453230495691285,0.5753953428580826,48.47911840586825,60.64922810282147,3.4289341364054766,3.0636942675159236,0.99147821688134,0.9978075396074408,40.66537754832712,8.70058391367461,2.4348589419046727,2.44,
2025/02/10 18:45:00,0.5408735984195161,0.5721345050517109,48.22235227261931,60.39577103121634,3.4230866169390977,3.0636942675159236,0.9913576169083795,0.9974274647134443,40.74665352779793,8.567555676563698,2.4243628325427906,2.43,
2025/02/10 19:00:00,0.5384106256194013,0.5701299934412636,48.052195651385645,60.25057809824956,3.4153402529989196,3.0624203821656053,0.9912993573585414,0.9973036573293662,40.87290006648118,8.56359297848269,2.4191795403364944,2.45,
2025/02/10 19:15:00,0.5458078311099416,0.575777975017798,48.55399342397497,60.977196114825645,3.412419747726604,3.0714285714285716,0.9915002577819862,0.9982241128545487,40.95132323970565,8.616718572789964,2.435933511930134,2.49,
2025/02/10 19:30:00,0.5443014042667703,0.574230610042644,48.499516830040704,60.977098081814646,3.4078760257207708,3.0739795918367347,0.9914521873932818,0.9981474913221836,41.02022608173485,8.514035441137752,2.431330398216475,2.46,
2025/02/10 19:45:00,0.548423489810441,0.5778720871205008,48.59446345339464,61.158288909627736,3.423389583039284,3.0714285714285716,0.9914611908045148,0.9983035027552268,40.75030241059541,8.639487933928988,2.4388364527324606,2.48,
2025/02/10 20:00:00,0.5469049350108423,0.577069993653043,48.646000736329235,61.26256917860132,3.408915894298857,3.067515923566879,0.9915842565200493,0.9984767975999964,41.0314325436474,8.816601209679332,2.43842703167377,2.49,
2025/02/10 20:15:00,0.5483524928839348,0.577423025417431,48.69414536550946,61.3927136028735,3.4152401918824453,3.067515923566879,0.9916041475540212,0.9985447435963877,40.92507771441994,8.836959666218892,2.4388834254929006,2.44,
2025/02/10 20:30:00,0.5506372217724107,0.5794362969109572,48.86472032343547,61.67771663135469,3.4260330975215934,3.067515923566879,0.9915083368618791,0.9985344215017642,40.70817955559703,8.82216828532414,2.4419553748041403,2.44,
2025/02/10 20:45:00,0.5501525505583017,0.5789297050580066,49.03923623879716,61.96815028818012,3.4049957946664,3.0687898089171974,0.9913830287625792,0.9987499040933129,41.0348243306146,8.854478342121697,2.444279669046411,2.43,
2025/02/10 21:00:00,0.5561032410619698,0.5832807584395101,49.47155236769048,62.58610315853388,3.406320758448627,3.0662420382165605,0.991852928926223,0.9996096005879903,41.11054550317001,9.22322218794235,2.4580267874636452,2.44,
2025/02/10 21:15:00,0.5595920427734632,0.5867055796346526,49.68185666940508,62.92526393071882,3.4209150631729357,3.0585987261146497,0.9916504641744048,0.9995628573369147,40.80036090704621,9.413216301205624,2.4656049027958065,2.44,
2025/02/10 21:30:00,0.5631397032565794,0.5893150193874216,49.90847941307091,63.24484950988604,3.4239253766134747,3.0560509554140127,0.9915318854224853,0.9997439643050315,40.7103286014072,9.541013904900634,2.4740734520560927,2.47,
2025/02/10 21:45:00,0.5666830513798232,0.5921878430419434,50.15747539792643,63.57389230608088,3.4216846275196784,3.070063694267516,0.991878001325701,1.0003276316678915,40.82470331992614,9.365866518044779,2.4802492294470544,2.44,
2025/02/10 22:00:00,0.5698223059426061,0.594543784140184,50.48123001633149,63.96993275803833,3.41202107366102,3.0623409669211195,0.9919629495597464,1.0007711786206706,41.002667538366154,9.773574628431216,2.491573695354831,2.44,
2025/02/10 22:15:00,0.5566841428717119,0.5846050396206661,49.416249304200356,62.728062637280246,3.4080110466181663,3.075351213282248,0.9916976864165334,0.9996254848176228,41.040581084902946,8.95495451737512,2.4570733444696273,2.42,
2025/02/10 22:30:00,0.5530074208277209,0.5811105062617229,49.162748612514115,62.36269371198075,3.403324474980971,3.0585987261146497,0.991448726799799,0.9991490349552801,41.075170077994365,9.282020856560639,2.451242533564894,2.46,
2025/02/10 22:45:00,0.550045676719034,0.5788050598804995,48.824137544858715,61.94867634365686,3.409003232110006,3.0598726114649684,0.9915855281359992,0.9989050771936697,41.023412489749866,9.170753663282598,2.4418305811740577,2.43,
2025/02/10 23:00:00,0.544465622505214,0.5744651952400587,48.361538753677365,61.36929340716487,3.410579951361946,3.0611464968152866,0.9913742646932997,0.9982355054997997,40.96191173240584,8.906993359698316,2.4271380734195342,2.45,
2025/02/10 23:15:00,0.5400972262318929,0.5707665726138056,48.04156532594918,60.979454566456766,3.4015125682524645,3.0573248407643314,0.9911882133381086,0.9978545690379224,41.08537911744975,8.890501504043199,2.4183883012498324,2.44,
2025/02/10 23:30:00,0.542057726688029,0.5725669380935287,48.11179048873592,61.05425697631166,3.4127154483386026,3.053435114503817,0.9914322223057198,0.9980087879415328,40.95112934762074,9.061114950906218,2.4215495000552556,2.43,
2025/02/10 23:45:00,0.539985943569165,0.5706810450249608,48.15151484706298,61.08941852531614,3.4025155712188813,3.054637865311309,0.9916168778566941,0.9980897453097105,41.17371896990357,9.058040126089859,2.41740477145264,2.43,
2025/02/11 00:00:00,0.5360311634804464,0.5679480553896805,47.753775967614516,60.55308828122837,3.4024589397604035,3.059720457433291,0.991453881266077,0.9976005021699746,41.14988427996818,8.747975343327425,2.4072747377120867,2.42,
2025/02/11 00:15:00,0.5404556524422639,0.5710168146338109,48.239096579010436,61.14686011703059,3.4042813065288877,3.053299492385787,0.9912733393576172,0.9978212544284109,41.05783376653429,8.997443696629109,2.4189672513439557,2.43,
2025/02/11 00:30:00,0.5334448974090162,0.5652446835956123,47.843673736782485,60.62398066925733,3.403141624597149,3.0481622306717364,0.9914998946407,0.9973320696201228,41.150566056822356,8.986686385696618,2.4014967506947213,2.41,
2025/02/11 00:45:00,0.5259170261396765,0.5592402053755999,47.251511691996114,59.85228452635601,3.4094865255616593,3.043037974683544,0.9908095604260146,0.9959975418907385,40.89540662081326,8.666198903999188,2.382275123621375,2.38,
2025/02/11 01:00:00,0.5239451803322986,0.5577744178349929,46.86953664515121,59.35326268142617,3.4354004121356945,3.0467762326169407,0.990726537310485,0.9953113423694351,40.44235095616242,8.317908061787069,2.370918453191642,2.36,
2025/02/11 01:15:00,0.5256519186616907,0.5586759110108693,46.843549198414486,59.47307313067415,3.3794763804606145,3.064885496183206,0.9913964255184253,0.9969993541018407,41.56557826438106,8.409689646407127,2.3827925031117427,2.36,
2025/02/11 01:30:00,0.5231614185687293,0.5565541380151111,46.447433930371105,58.94906403606289,3.397340342529614,3.059720457433291,0.9909111685592586,0.9960976620798493,41.15472569061905,8.241700995822535,2.373695504118493,2.34,
2025/02/11 01:45:00,0.5171628260999082,0.5517237793168652,45.956453607772865,58.341003915274996,3.401390676829781,3.0584498094027954,0.9906466376342311,0.9952631451770036,41.03790213766028,7.9838202955367725,2.3576953579662594,2.33,
2025/02/11 02:00:00,0.5106677976741226,0.5464096231026458,45.465518557613656,57.72666108982088,3.4067455474477475,3.0495552731893265,0.9903832314027691,0.9943420138286272,40.8984327735124,7.915449161214015,2.341613895657284,2.3,
2025/02/11 02:15:00,0.5121055526997189,0.5476383495572005,45.67449236635977,57.99871152289674,3.4161610022944457,3.053367217280813,0.9902145662785382,0.9942155111309636,40.685103715346344,7.744042868060515,2.342836048401314,2.32,
2025/02/11 02:30:00,0.5099528326316618,0.5460004193808419,45.644477818960475,57.93988453793283,3.4050132856918625,3.048223350253807,0.9904388523009359,0.9943150239793103,40.93768392674469,7.939048962270886,2.3402617804624763,2.34,
2025/02/11 02:45:00,0.5194927507145988,0.5530584061377551,45.673708705408934,58.10514907857866,3.404436467303684,3.065051020408163,0.9898029415726995,0.99493944800231,40.779631325721134,7.666209984485346,2.361922492811009,2.31,
2025/02/11 03:00:00,0.5149382184935757,0.5495215707939812,45.64216784158206,58.043538769288986,3.3798895442103856,3.0636942675159236,0.9902250884968027,0.9951657481828577,41.31431584352385,7.798162628443706,2.355083084828891,2.27,
2025/02/11 03:15:00,0.5154107907126658,0.5498943940179873,45.684946899156344,58.10557267212409,3.3765351932614704,3.0624203821656053,0.9908225569361835,0.995700140335705,41.51776876684942,8.037679221119722,2.3565323849995945,2.31,
2025/02/11 03:30:00,0.5115759013330952,0.5467299677754213,45.50648973240587,57.88620167589555,3.3715383861108266,3.0611464968152866,0.9908928952901276,0.9954558345840137,41.62826861504338,7.990048476438046,2.3476458274372245,2.31,
