datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/02/11 03:45:00,0.51272091000316,0.5479446968372131,45.610241261819624,58.061651673054,3.3527354084331917,3.063775510204082,0.9913260856329491,0.9962321540346498,42.05290051224449,8.199538780296944,2.3539841794318175,2.35,
2025/02/11 04:00:00,0.5168279916035478,0.5515913628174961,45.61091549235066,58.06947358712519,3.365819353938258,3.066326530612245,0.9911057482455613,0.9962587770080368,41.773080014652415,8.134779591129462,2.3619384651733606,2.38,
2025/02/11 04:15:00,0.49996387800886244,0.5382219567214939,44.86916796571924,57.04766220781375,3.385175679175488,3.059720457433291,0.9906613309096446,0.99383197672323,41.36371599912655,7.444220830876156,2.315821061647217,2.35,
2025/02/11 04:30:00,0.5009111208734179,0.5392725448929611,44.90371475727576,57.13520969540613,3.3678921111899127,3.0572519083969465,0.9906501202295573,0.9942468165046141,41.65689806779132,7.671474184429985,2.322667850846441,2.36,
2025/02/11 04:45:00,0.5053671926487185,0.5424183989770188,45.179317045112064,57.520722546759046,3.376268905289736,3.0649681528662422,0.9909445255987892,0.9948090233182512,41.57139669798416,7.643498174829164,2.330121369650948,2.37,
2025/02/11 05:00:00,0.5108583125570342,0.5469669306934577,45.64953100823925,58.12725478740834,3.3746014105521667,3.0624203821656053,0.9911358935408755,0.9955321831612091,41.62926178813971,7.972692915650595,2.345057459992313,2.39,
2025/02/11 05:15:00,0.5200293606043259,0.5547941587569906,46.18903600287473,58.73101073033816,3.3818372242453405,3.063775510204082,0.9911795921880256,0.9963337929576632,41.49209808262001,8.212582843265192,2.3689058377686356,2.42,
2025/02/11 05:30:00,0.5304051564067038,0.5638726966226013,46.68023962104408,58.98719411374488,3.408202632666538,3.0651340996168583,0.990962158910013,0.9966270208130936,40.96121947431674,8.271476091159776,2.395650058182686,2.5,
2025/02/11 05:45:00,0.5114513249074263,0.5485444471280951,46.35454120176246,58.09974673998948,3.3775807765138546,3.0661577608142494,0.9915486757614711,0.9954616340283059,41.653987341193385,7.839936019211332,2.3561032996120868,2.48,
2025/02/20 23:15:00,0.5287190497010917,0.5586941739099157,40.32207626282708,52.81220407076622,3.4148986294466113,2.956164383561644,0.9866678898631519,0.995220656791571,39.89242406464062,11.024726822523553,2.4138644024430214,2.31,
2025/02/20 23:30:00,0.5961406166698563,0.615823127946118,52.84876415037292,67.05948243753464,3.4824741823935175,3.074168797953964,0.9916228759851797,1.0017008603883146,39.59632301125189,9.712731940420568,2.5421521846723154,2.51,
2025/02/20 23:45:00,0.5768642846083208,0.6011584427745156,51.58820820886196,65.03460043890065,3.502957251075464,3.0623409669211195,0.9913542112678078,0.9994756303416595,39.23347533782859,9.195159652846433,2.4950421428509406,2.49,
2025/02/21 00:00:00,0.5969692818942461,0.6168451320639842,52.69012142592455,67.06671498586394,3.4865788738829373,3.064885496183206,0.9913931533415266,1.0015143205986239,39.48430157298143,9.907667405662552,2.541807525211543,2.51,
2025/02/21 00:15:00,0.6037378606777047,0.6215874209287715,53.196995177222185,67.70339838161941,3.493946559013659,3.0611464968152866,0.9916142433593608,1.0020998152798914,39.38945674310818,10.244905094289079,2.5576514554447676,2.49,
2025/02/21 00:30:00,0.5980527645068168,0.6171756344159911,52.75606021757147,67.09007983320357,3.5041106102411184,3.0649681528662422,0.9914151937442113,1.0013719660794849,39.18033587805154,9.837471745570053,2.5410317000651754,2.49,
2025/02/21 00:45:00,0.5910810593835462,0.6120840796560273,52.25058992877542,66.43722417577611,3.4824681276484823,3.07015306122449,0.9908307653995271,1.0007416973873462,39.42625386550701,9.431911291431803,2.528930012735366,2.45,
2025/02/21 01:00:00,0.5976807413147818,0.6167072079503696,52.407345536072334,66.68444592314401,3.445217880832505,3.078104993597951,0.9913530477346489,1.0022262477548392,40.19020828362849,9.849083839117112,2.5519770227195706,2.5,
2025/02/21 01:15:00,0.593209463495249,0.6134599148038887,52.196340613721475,66.37369444420371,3.4415583878344207,3.078104993597951,0.9918231119476603,1.0022599461670443,40.37821554857356,9.877564114659934,2.5417543406216945,2.5,
2025/02/21 01:30:00,0.5886479544551795,0.6099665930850813,51.80753461494803,65.83814283017854,3.442690100916573,3.0742637644046096,0.9916050098842365,1.0017241745735554,40.319808726614966,9.767856594780058,2.531565415911339,2.51,
2025/02/21 01:45:00,0.5826419073076143,0.605238339747492,51.435187202545954,65.31366276266056,3.433050423988159,3.0819462227912933,0.9916104434932792,1.001381335278526,40.50269035605529,9.41639157504384,2.517372296351152,2.51,
2025/02/21 02:00:00,0.5780118424606197,0.6016541115818608,50.93485015962862,64.63776619696219,3.443953060107701,3.0793854033290655,0.9910468992211111,1.0004365632206587,40.19329509180332,9.092478370899071,2.5048337989264033,2.52,
2025/02/21 02:15:00,0.5726288520592827,0.5976414011489377,50.59603563660039,64.15967572671046,3.4320385593410423,3.0755441741357235,0.9909476899469356,1.0000880403160206,40.38868824844537,9.065640555546011,2.4955709186804276,2.5,
2025/02/21 02:30:00,0.5693027858696522,0.5949596561107505,50.33288902618378,63.78532380756489,3.426903886396459,3.0768245838668373,0.9912335698862682,1.0000815788259105,40.55881601629041,9.040478902678613,2.488010037514708,2.5,
2025/02/21 02:45:00,0.5666889019740887,0.592634791517963,49.99532104373084,63.309663549813735,3.434177372774756,3.0755441741357235,0.9913024194691977,0.9997887535946923,40.46278844237492,8.981142227171913,2.480081157724498,2.49,
2025/02/21 03:00:00,0.5605786951593628,0.587881606548603,49.53347571741477,62.68517160394997,3.432390669736467,3.0755441741357235,0.991042706056854,0.9990982384892795,40.44725734703185,8.74906081929672,2.4656827385056967,2.51,
2025/02/21 03:15:00,0.5547508039581898,0.5832438914398532,49.18207450554327,62.20138544090971,3.422971777295505,3.0742637644046096,0.9910867951320076,0.9987558577298441,40.63514661517435,8.677170311695505,2.4534535362881424,2.51,
2025/02/21 03:30:00,0.5509937409005478,0.580254099458312,48.76747813770916,61.6301144711127,3.42616592468992,3.0755441741357235,0.9908630764392103,0.9981998459966007,40.54028406501448,8.454137031651914,2.443605687300337,2.52,
2025/02/21 03:45:00,0.5440047539817339,0.5748766224411752,48.26973555592032,60.93171982105319,3.429547239612859,3.078005115089514,0.9905610128774591,0.9972600696215017,40.42804603149033,8.058503104638309,2.4253033672673343,2.49,
2025/02/21 04:00:00,0.5368704620925527,0.5691690034374343,47.86962741661445,60.38209380093972,3.4209852575609934,3.071611253196931,0.9906531760392294,0.9967875047687988,40.61505526214968,8.086922443086412,2.410454461131739,2.49,
2025/02/21 04:15:00,0.5370895327661747,0.5692885069822214,47.69791506192685,60.1270043996305,3.424041190110541,3.075447570332481,0.9909490134759703,0.9969591523049347,40.6420846800038,8.049925875636985,2.4096202213238125,2.49,
2025/02/21 04:30:00,0.5336906837113872,0.5665625176059531,47.42037780507148,59.73979212452151,3.4129853674141817,3.074168797953964,0.991004892862712,0.9968424626539639,40.858216890507485,8.057814625661154,2.403839453519358,2.47,
2025/02/21 04:45:00,0.5316365599125876,0.5649561528595793,47.23856874270488,59.46675958437515,3.419488217288316,3.0690537084398977,0.990757360069655,0.9963496565531813,40.691166968697935,8.030422777125809,2.3989745544135173,2.49,
2025/02/21 05:00:00,0.5309830295275592,0.5642780267893222,47.384163522566446,59.61198941259995,3.410055901964545,3.0728900255754477,0.9908005456391845,0.9964547848650602,40.859865578233446,7.952758054696023,2.3987189302334837,2.48,
2025/02/21 05:15:00,0.5334426162660911,0.5664200131829564,47.65864882947659,59.8829992961492,3.408923555339738,3.0689655172413794,0.9907927980893729,0.9966547273886515,40.86939755319835,8.135842816114922,2.4067467479897915,2.48,
2025/02/21 05:30:00,0.5381783340008947,0.570393818900144,47.95629563529326,60.2190619956651,3.412213318862169,3.070242656449553,0.9908764932844145,0.9970922854899608,40.82163041155773,8.25141301996324,2.4186271497770178,2.52,
2025/02/21 05:45:00,0.5435215328277382,0.5746583491708764,48.25596015828806,60.54967198237414,3.4281768191610946,3.0715197956577267,0.9910354555254157,0.9974324943973317,40.57269324694478,8.330002028574562,2.429042958810494,2.5,
2025/02/21 06:00:00,0.5476536220266837,0.5779375187065248,48.65005710061344,60.97590621474067,3.427019584756226,3.07015306122449,0.9914416410018658,0.9980787096168776,40.68050439520194,8.599273962268274,2.440107456194812,2.54,
2025/02/21 06:15:00,0.5500970475011202,0.5800550565683601,49.04132215796635,61.427942933125664,3.406809357982413,3.07015306122449,0.9919233812496119,0.9989508434942255,41.133418747372566,8.907616300487872,2.451090215825437,2.55,
2025/02/21 06:30:00,0.5504593777496732,0.580317671789263,49.204735632592865,61.5877917031772,3.4056103930892165,3.0625,0.9918157119292861,0.9989091891933809,41.121533172899966,9.107180725754846,2.454482362860132,2.56,
2025/02/21 06:45:00,0.558319340962833,0.586872723799537,49.46139249325368,61.87004926236334,3.4305155032220904,3.065051020408163,0.9914020763743262,0.9989020481431169,40.578917885292675,9.019929443567753,2.469997604969599,2.58,
2025/02/21 07:00:00,0.5433440601652437,0.5748010374044544,49.27182093522363,61.51022484414441,3.3997943769571557,3.0662420382165605,0.991865843904997,0.9983258251635622,41.234163630757465,8.787625473560889,2.438050180388556,2.58,
2025/02/21 15:00:00,0.6555311332771303,0.6643268293796133,56.303734130628605,69.48382791934215,3.6454160169183125,3.056701030927835,0.9888126569992451,1.0014658252024689,35.86691607263615,9.98354555955349,2.6903680172307274,2.67,
2025/02/21 15:15:00,0.691544831859386,0.6859936513814554,61.32057956179885,75.15665136499044,3.6241436394439903,3.048040455120101,0.9908775703051176,1.0051490154032086,36.62743777613262,11.657561051230438,2.7752308524793925,2.71,
2025/02/21 15:30:00,0.6721256425554708,0.6746730005731664,59.79813114508131,73.42408731915465,3.5729962201124055,3.0545685279187818,0.9909249689331098,1.0046936507524944,37.58546708733211,11.342560181207336,2.7419050197891237,2.72,
2025/02/21 15:45:00,0.6528108156763521,0.6625467720882294,58.430909652400814,71.74441955918566,3.5574877780508802,3.05830164765526,0.9907751714025246,1.0034864212002628,37.875195194102794,10.782270158348409,2.6989970426631844,2.73,
2025/02/21 16:00:00,0.6375601653734125,0.6505011756243041,57.862376216634935,71.04699604089686,3.51736236227415,3.053164556962025,0.9910182928718545,1.003128174401322,38.662741222483554,10.802865876801995,2.66985299479472,2.73,
2025/02/21 16:15:00,0.6522322542833988,0.6617806215567094,57.841823432469106,71.29918289259156,3.485889732571694,3.0651340996168583,0.9909060414742142,1.0046875505693948,39.164093330340656,11.124282091815125,2.7130322808210803,2.74,
2025/02/21 16:30:00,0.6328516758351772,0.6469933252753416,56.88250237219618,69.94515768447981,3.527872493933594,3.0595690747782003,0.9908138609199556,1.0025443579760513,38.46311609157782,10.406927513890258,2.653533878985603,2.74,
2025/02/21 16:45:00,0.6190286114188092,0.636176905749996,56.33508827269281,69.2737837117164,3.497992304915766,3.0481012658227846,0.9911778789846141,1.002199086331807,39.100267294743986,10.611260533948148,2.626836771898408,2.71,
2025/02/21 17:00:00,0.6434870808657163,0.6552867303668874,57.50322329006204,70.97557147120759,3.495996536802217,3.074074074074074,0.9906889610827561,1.0038189156293813,38.94624000929408,10.497935237918131,2.6854799733725554,2.78,
2025/02/21 18:30:00,0.6277505965330925,0.6409509302057177,56.89502009518406,70.15151671767111,3.418341697723967,3.042983565107459,0.9910913157859665,1.0039204530251387,40.44707396847843,11.485853204050365,2.6650769288537832,2.58,
2025/02/21 18:45:00,0.6367482623857493,0.6483660701240439,57.39627877686652,70.87161829921313,3.431208490682668,3.055766793409379,0.991169178564307,1.0044828054904964,40.21744780757284,11.339143938947798,2.682416273209908,2.58,
2025/02/21 19:00:00,0.6529780264478665,0.6610950154762496,57.97899930212352,71.66107558084201,3.462835826178487,3.0583756345177666,0.9906964884180312,1.0048314132712608,39.52304317038522,11.382065702467115,2.716036013697078,2.64,
2025/02/21 19:15:00,0.647888132598518,0.6582074522032143,57.95336631757669,71.5587257477143,3.503907338433684,3.059418457648546,0.9908929628421279,1.0039972641872121,38.86503048904133,10.995370910610836,2.692810603302918,2.66,
2025/02/21 19:30:00,0.6525674998888962,0.6617321467406038,58.010134459141675,71.70244027920724,3.51667541174461,3.041772151898734,0.9907029788022731,1.0040394539639128,38.58894723601422,11.497902854470288,2.7056183132445186,2.73,
2025/02/21 19:45:00,0.6604184129640437,0.6680032258587837,58.16303145920894,71.95170929499571,3.5233915520114643,3.0506970849176174,0.9905356987306961,1.0043834796312985,38.42018254197828,11.385706806620693,2.7221645507955143,2.73,
2025/02/21 20:00:00,0.6631694394360166,0.669963615547035,58.15578947935568,72.04725397919253,3.5165073869774828,3.0609911054637866,0.9904565467251298,1.0046608854684562,38.51486042204567,11.209614364199119,2.7281365577965597,2.75,
2025/02/21 20:15:00,0.6577910065595007,0.666055251114326,57.934834510021965,71.84385227671135,3.513758505777103,3.063613231552163,0.9903548925343484,1.0043081338142588,38.542839264022355,10.983152058203025,2.714651228319904,2.75,
2025/02/21 20:30:00,0.6609519644492154,0.6685924233376216,58.01286054881952,71.97608317548801,3.5162561840736797,3.063613231552163,0.990317978021002,1.0044630810485713,38.486685559459744,11.046532550620562,2.721846960001597,2.74,
2025/02/21 20:45:00,0.6550626893466461,0.6639806461453789,57.94909784443714,71.89717943746506,3.5009953789724486,3.062261753494282,0.9904906246261184,1.0043810767020436,38.802794617042174,11.05544831732779,2.710120758791852,2.72,
2025/02/21 21:00:00,0.6564181516092841,0.6648955586956368,58.03001070452369,72.03357763074146,3.499117072348982,3.059720457433291,0.9905360723866018,1.0045354258170807,38.84396935328028,11.18932999233544,2.7140074262087515,2.74,
2025/02/21 21:15:00,0.6551963388355079,0.6640842539679618,57.9276493242946,71.93385843593695,3.5086770052106067,3.0559085133418042,0.9903649422072575,1.004209988128811,38.637438273549456,11.154793946073703,2.7094994527068104,2.73,
2025/02/21 21:30:00,0.6513252637838041,0.6613799954220693,57.84695192529176,71.83368202716903,3.5177981125543467,3.0558375634517767,0.9905918023676351,1.003971961652425,38.54172112028462,11.059384231558946,2.6969611023399223,2.75,
2025/02/21 21:45:00,0.6444608904656648,0.6560548310129376,57.75141350660521,71.75002983766299,3.492596093962899,3.0583756345177666,0.9908129975301481,1.0040138302936086,39.04154140761706,11.010776757050547,2.684370636574225,2.73,
2025/02/21 22:00:00,0.6487916978782831,0.6591674255000384,57.92660109535672,72.00400419281587,3.501066958083948,3.0545685279187818,0.9911302849900345,1.0044272400773022,38.96689814973276,11.290393497308026,2.69311491747264,2.74,
2025/02/21 22:15:00,0.6527558117735847,0.6623502971628366,57.939844296838,72.056365254479,3.5238329895267047,3.053299492385787,0.9908918161705409,1.0042243151675132,38.50896746213727,11.232749972238194,2.6979347415034565,2.72,
2025/02/21 22:30:00,0.655063375539051,0.6639545250390138,58.007254335452984,72.17522147902633,3.5236732253661285,3.0571065989847717,0.9909615281213457,1.004436768504465,38.52681082947946,11.21573883734286,2.702198519824041,2.75,
2025/02/21 22:45:00,0.651858620693024,0.6615778934193459,57.9309457789892,72.07266895030858,3.529299317524958,3.0506970849176174,0.9909596386386661,1.0041243735308296,38.43408024798163,11.264510529688364,2.6938989385980228,2.73,
2025/02/21 23:00:00,0.6527945619518642,0.662248632132063,57.93305685129674,72.09316320841236,3.529682276880281,3.0506970849176174,0.9908570683986871,1.0041119913315963,38.401212439720396,11.258053562586005,2.696035532023653,2.73,
2025/02/21 23:15:00,0.6549416285409115,0.6639294725771943,57.95657971826081,72.14007922839698,3.539779716897373,3.051964512040558,0.9908536804519713,1.0041228402606561,38.223201962652766,11.22523590731715,2.6985452144094455,2.73,
2025/02/21 23:30:00,0.654856328918583,0.6637825659803215,58.033888231385276,72.2542267166044,3.5306467337584397,3.051964512040558,0.9909964091908847,1.0043432289260241,38.415876619071774,11.318209906206464,2.7000713882878555,2.74,
2025/02/21 23:45:00,0.6520452875160143,0.6616523303191912,57.961198046973,72.18138965126673,3.5242415591954175,3.053231939163498,0.9911049440576585,1.0043222378004033,38.558004405735204,11.27679276219493,2.6939187964532936,2.73,
2025/02/22 00:00:00,0.6902132277962194,0.6862264136263602,60.88841254384741,75.96003857418592,3.555816134627294,3.0481012658227846,0.9913375736032017,1.0065000239850466,37.95384156256118,12.214755976483763,2.775118721687968,2.72,
2025/02/22 00:15:00,0.7063237525454237,0.6967916411652163,61.77490363260102,77.11394648191542,3.5706984603960703,3.0481012658227846,0.9913088239559573,1.0072520046557258,37.65149090967567,12.493454604022304,2.8089774099363143,2.72,
2025/02/22 00:30:00,0.657972002565396,0.656703587367086,61.285460128019764,75.87289498838088,3.60363085413043,3.0668316831683167,0.9922377589196301,1.0039995973791802,37.3903916920365,10.664505336359436,2.6675079967331974,2.69,
2025/02/22 00:45:00,0.6417953154253776,0.6475277267649939,59.95577488459262,74.19392225736208,3.701449324276348,3.0987654320987654,0.9900844512212973,1.0000429026041586,35.17735628030606,8.09132539503445,2.6043632492144115,2.7,
2025/02/22 01:00:00,0.6417186292382967,0.6445489597844888,60.60649614264829,74.97621839389312,3.6277995384876007,3.0812807881773403,0.9915483091633621,1.0019877780112136,36.83048483580758,9.422194688365623,2.6179704628908067,2.68,
2025/02/22 01:15:00,0.6434034402511736,0.6460239664464782,60.68368687332734,75.12837846705685,3.629043067160995,3.077586206896552,0.9916372969082456,1.0021642487929348,36.82893018329068,9.598555005539975,2.622238016951057,2.68,
2025/02/22 01:30:00,0.6378607155266242,0.6419102017232977,60.44991004929636,74.74029935429579,3.632602376693486,3.075980392156863,0.9909392702953436,1.0011255759270672,36.605686873751885,9.218806463731886,2.608064330127882,2.68,
2025/02/22 01:45:00,0.6415360874729734,0.6451353815930709,60.503977475081975,74.85385789213831,3.6580726961567454,3.0747549019607843,0.9910493472287344,1.0011426675448183,36.18806360008555,9.256868103364223,2.6116544545521934,2.68,
2025/02/22 02:00:00,0.6423887674003187,0.6455806681071274,60.51724173032287,74.91552119429936,3.664695253714016,3.0808823529411766,0.991246321022636,1.0012675963327582,36.123942483479055,9.134201688165218,2.609956090682343,2.66,
2025/02/22 02:15:00,0.6380680504453123,0.6424631540314132,60.3533205279026,74.75984064652447,3.6441595151741195,3.077205882352941,0.9908079162919449,1.0009243263844392,36.373276705529925,9.09501525579295,2.604949548764148,2.67,
2025/02/22 02:30:00,0.6403594860967945,0.6437225511683281,60.45303387594359,74.93152837105545,3.660548054440783,3.0698529411764706,0.9911726067430575,1.0011450309900678,36.17936386646307,9.394896104057413,2.607015343927696,2.67,
2025/02/22 02:45:00,0.641336938571157,0.6441557555801574,60.56603818807294,75.11785965291739,3.655436830228996,3.0723039215686274,0.991554041180011,1.0015619301763021,36.3641391516322,9.49976889121149,2.6086783325926524,2.65,
2025/02/22 03:00:00,0.6426520125144621,0.645574194878938,60.505560336678684,75.08939331213874,3.66586873126117,3.073529411764706,0.9913701149709769,1.0013978490081914,36.13655348928758,9.39419060128923,2.6096042311078267,2.66,
2025/02/22 03:15:00,0.641575384364978,0.6452402633282859,60.360718767144526,74.9561375962781,3.6678924150081396,3.0747549019607843,0.9913252390299206,1.0012737677275811,36.09521363389559,9.310196856039791,2.606439638670654,2.66,
2025/02/22 03:30:00,0.6395603590168687,0.6439231741796021,60.198219309071,74.80130958296894,3.6670447137268427,3.073529411764706,0.9912958594757248,1.00113136946352,36.10867597037721,9.28898261800148,2.6017756834280705,2.66,
2025/02/22 03:45:00,0.6358094246375199,0.6410247574689006,60.056163295690276,74.68026846327994,3.6510782190452713,3.075980392156863,0.99145921599818,1.0011997718109624,36.435294317007596,9.253618393414351,2.5947146905906213,2.64,
2025/02/22 04:00:00,0.6366984034961412,0.6419980126728594,59.976890421758455,74.62863743816715,3.6538947006634346,3.0747549019607843,0.9913891293317225,1.0011861179087134,36.371003872831906,9.284650460673948,2.5965290918920445,2.64,
2025/02/22 04:15:00,0.6628730495720048,0.6567845635258557,62.19345389384858,77.43433762249774,3.66513104703982,3.0784313725490198,0.9917566524698279,1.0031024897310707,36.184079015797266,9.906970026621426,2.64985169639392,2.63,
2025/02/22 04:30:00,0.6578693314595753,0.6547236875732658,61.63977548922563,76.79446493692431,3.675013155824574,3.0723039215686274,0.9914927214321945,1.0024682222394716,35.96455484797958,9.828533859107369,2.638841038681667,2.64,
2025/02/22 04:45:00,0.6469542908340076,0.6471060158986716,60.87484621320978,75.92335503864199,3.65583082438822,3.0846625766871165,0.9912955107075466,1.001867267362364,36.27431130855879,9.246042935050463,2.6143781196794724,2.55,
2025/02/22 05:00:00,0.6451445840538422,0.646592433175774,60.53658528874832,75.58551630228192,3.6443982676526194,3.085995085995086,0.991345801336226,1.001962218391671,36.49715528363822,9.259812317595605,2.612877619062553,2.57,
2025/02/22 05:15:00,0.6399323534898236,0.6429834658132448,60.12864856913337,75.1250137953729,3.632917641483183,3.078624078624079,0.991244386498549,1.0016863240082943,36.68676998056477,9.366681096327746,2.6043472381823456,2.56,
2025/02/22 05:30:00,0.6402901509644966,0.6447612182959999,59.946444865884786,74.94478709138617,3.6517019343278627,3.0773955773955772,0.9911563033009779,1.0014163890563528,36.34346997435415,9.290500961337404,2.602904539343981,2.58,
2025/02/22 05:45:00,0.636407274519686,0.642261466171471,59.72662347214434,74.71592014196968,3.6489047567853743,3.0823095823095823,0.9911905921845542,1.0012132424226066,36.40990898332833,9.070246453135564,2.5929899693243965,2.59,
2025/02/22 06:00:00,0.6359294596126795,0.6424026801184609,59.56195459325784,74.5571793605341,3.653681968458364,3.081081081081081,0.9910570000408175,1.0010330580443116,36.29803104451139,9.032540562144945,2.591366227555696,2.58,
2025/02/22 06:15:00,0.6370738428115379,0.6429803694336389,59.507859298133674,74.54726112454797,3.664049116063647,3.074938574938575,0.9907466307958248,1.0007734806817712,36.03741186505803,9.095162951105484,2.592658383013045,2.58,
2025/02/22 06:30:00,0.6531945964423096,0.6518561844672465,61.06615198055118,76.54658003241124,3.6421825349424832,3.07985257985258,0.991550019583262,1.0027388346820623,36.56824103988743,9.736249569827498,2.6300076865169215,2.59,
2025/02/22 06:45:00,0.6614167091257727,0.6572600530032562,61.57743327700376,77.18661479879508,3.6537088570355265,3.0835380835380835,0.9915074888236242,1.0031087308666455,36.336129297561286,9.7681979178546,2.645651189661517,2.58,
2025/02/22 07:00:00,0.6635677240531894,0.6594374859620645,61.604914517085156,77.23907389492528,3.6664742161442323,3.0848708487084866,0.991433376734742,1.003063551123177,36.09011723515528,9.704405625715857,2.6488584386306195,2.61,
2025/02/22 07:15:00,0.664496421783699,0.6598742370649889,61.741067737619645,77.3902249021096,3.657754715800957,3.0848708487084866,0.9915684527313057,1.0033242756827037,36.272119879812436,9.81302453518673,2.6527755216118605,2.63,
2025/02/22 07:30:00,0.6635748067925077,0.6588351089725242,61.682884120510145,77.29776865569153,3.6661427941190614,3.0848708487084866,0.9914109181291654,1.003045296153106,36.086889851560755,9.69385820934623,2.6485887891748225,2.6,
2025/02/22 07:45:00,0.6648924450462963,0.6594826138192955,61.90975773730115,77.56220420990687,3.6530794822261123,3.08610086100861,0.9917397915413921,1.0035223381520226,36.39169323176814,9.858559139371945,2.6538162173595006,2.61,
2025/02/22 08:00:00,0.6685569422449344,0.6618301541689815,62.08606921717677,77.76317773416916,3.648751207197794,3.0873308733087326,0.991825623341759,1.0038702597987759,36.48246810336843,9.969436808974335,2.6630090723104702,2.63,
2025/02/22 08:15:00,0.6714751548217911,0.6645511216834689,62.147662821689806,77.8201179439164,3.6651794300841303,3.0897908979089785,0.9917223566588279,1.0037777121529978,36.16697337393966,9.856816810480453,2.6668432972562246,2.64,
2025/02/22 08:30:00,0.6677108870966174,0.6619485490808984,62.03021448742814,77.65374962087247,3.6727114783460215,3.0885608856088558,0.9916611432659461,1.0033959168150985,36.024389123293936,9.729457844767154,2.656853426372362,2.64,
2025/02/22 08:45:00,0.6677203930934102,0.6614376592496171,62.069520313410585,77.68365212275265,3.671291431693677,3.0873308733087326,0.9916240926990155,1.0033845592402961,36.03782319165996,9.757758276892794,2.6570425180811923,2.62,
2025/02/22 09:00:00,0.666031757500103,0.6599945408955358,62.072278468752856,77.63068886906144,3.6743626939641256,3.0823095823095823,0.9916227788988572,1.003204104660151,35.98689870744042,9.825912254944228,2.6532415213582867,2.63,
2025/02/22 09:15:00,0.6690573330185211,0.6625378004025518,62.14576909730281,77.70330769256871,3.690325112629572,3.081081081081081,0.9915115474135381,1.003122216881325,35.67646996618133,9.82138944086417,2.6579848240303843,2.65,
2025/02/22 09:30:00,0.6690984986941139,0.6623051519026424,62.25056768339959,77.82369225122241,3.6820110218676096,3.0847665847665846,0.9917070496713707,1.003363204599547,35.868745589649514,9.818579573859681,2.6586338633074083,2.67,
2025/02/22 09:45:00,0.6684259323005801,0.661935146039286,62.19182563912746,77.73153060668166,3.690834352726227,3.081081081081081,0.9915183273516744,1.003074579170746,35.667545789410006,9.799240440717446,2.6564692180675067,2.66,
2025/02/22 10:00:00,0.6700992140377421,0.6627794917386726,62.391046081325975,77.96062339946486,3.68031170702507,3.0823095823095823,0.9918105547111105,1.0035152780722214,35.919977738619046,9.94888111559808,2.6619212393077327,2.67,
2025/02/22 10:15:00,0.6662501550054135,0.659558402971263,62.32180780311677,77.85339067248488,3.6690556385208124,3.0872235872235874,0.9918761744126905,1.003447786590421,36.13592093272877,9.785519840938763,2.653687037910049,2.65,
2025/02/22 10:30:00,0.6713123705096379,0.6633235161716085,62.470835285334,77.98410583548582,3.690357012234855,3.0773006134969325,0.9916318346921336,1.0033087912260383,35.69777466154365,10.00201103268335,2.6637724152650044,2.65,
2025/02/22 10:45:00,0.6691061549999898,0.6615843421886676,62.41474358059242,77.8942216146562,3.689901136541851,3.078527607361963,0.9916257605324466,1.0031638906220666,35.706353350314004,9.907620138057236,2.6583422812024087,2.66,
2025/02/22 11:00:00,0.672667420741095,0.6637589998339847,62.646756242405615,78.16413282640876,3.6777691185013257,3.078527607361963,0.991734148145549,1.00361608336829,35.93702950122154,10.094952841870091,2.669147850569822,2.64,
2025/02/22 11:15:00,0.6719510403221517,0.6629830833017415,62.62558878012592,78.11809771513295,3.68276080758619,3.078527607361963,0.9915485348660574,1.0033740721557487,35.802002795408505,9.990406352382678,2.6663965614818874,2.62,
2025/02/22 11:30:00,0.6711728046387266,0.6623359752134214,62.67033196076645,78.15400235370726,3.6776220592701607,3.079754601226994,0.9915879746473416,1.0034117023160505,35.90018786026773,9.970883702369372,2.6654604088497242,2.65,
2025/02/22 11:45:00,0.6709863552369336,0.6621641534130556,62.70820360222131,78.1818843352914,3.6786989922047644,3.078527607361963,0.9915843577687048,1.0033805505649505,35.8789572673684,9.99050675575535,2.665209904650975,2.63,
2025/02/22 12:00:00,0.668645560111601,0.6596704589825684,62.75804643290693,78.2252348950863,3.6658308117222096,3.074846625766871,0.9917363202415029,1.0034929565388346,36.14113579714508,10.141592128664909,2.662309150359181,2.62,
2025/02/22 12:15:00,0.6651013473467656,0.6582834591909792,62.31435649108605,77.62433016643078,3.6747654952562585,3.075980392156863,0.9913993356868349,1.002882102807205,35.917486259999016,9.871287425322611,2.6534631215694975,2.63,
2025/02/22 12:30:00,0.6771854444320798,0.6644284524941229,63.463980227066386,79.03884121247748,3.67591307749773,3.0661764705882355,0.9916128904260803,1.0037950732197394,35.90805763971839,10.48635166092273,2.6809838876486882,2.63,
2025/02/22 12:45:00,0.6774022464076503,0.6656227375606726,63.265844234371535,78.77036467530662,3.6932495675183463,3.0747549019607843,0.9912498038444985,1.0033362832756882,35.51758324493982,10.056101939330263,2.677619300183287,2.63,
2025/02/22 13:00:00,0.6771691206407292,0.6655243626141502,63.239819593226756,78.71795564974062,3.6878982341348414,3.075980392156863,0.9912865959611504,1.003409370603685,35.62178922613306,10.055884902492217,2.678241884590472,2.63,
2025/02/22 13:15:00,0.6747822315548795,0.6632172337748481,63.2913427193816,78.76235862537564,3.664640663501803,3.075980392156863,0.9916238689551792,1.0037788576820625,36.1143157653348,10.216218370539448,2.6768340882732202,2.64,
2025/02/22 13:30:00,0.675809473050488,0.6643386371850808,63.2757495100201,78.91016542320511,3.620665265064442,3.099876695437731,0.9919086333713848,1.0047294474307158,36.93996042296815,9.941244163556396,2.6849212793595165,2.63,
2025/02/22 13:45:00,0.6776836213241237,0.6666396078933067,63.07749317183743,78.64460792358703,3.650640197172025,3.093711467324291,0.9913236402474463,1.004057361819922,36.27296097087304,9.825929980368807,2.686058183195817,2.65,
2025/02/22 14:00:00,0.6756412175733542,0.6649433228357772,63.03132482403232,78.56791822434094,3.6389387148024896,3.091245376078915,0.9913997692130722,1.0041240557806377,36.4989170516222,9.92803005907142,2.6842346614261237,2.65,
2025/02/22 14:15:00,0.672582209702462,0.6628232878788245,62.881493451157645,78.32382483024851,3.6474090063624383,3.088669950738917,0.9912554670908666,1.0036903268980257,36.322357576560606,9.823223620183555,2.675903989318623,2.63,
2025/02/22 14:30:00,0.6664062732728316,0.6583471640289892,62.64522289661768,78.0203170902169,3.6406324838886723,3.0862068965517246,0.9912899776525326,1.0033998458785682,36.459013561056,9.77743363219939,2.6631995310073973,2.64,
2025/02/22 14:45:00,0.669803239039742,0.6609554368463978,62.71316274551817,78.12420956720817,3.6358123273807874,3.0874384236453207,0.9912247538939145,1.0036367630701477,36.52343818594661,9.842883568831544,2.672282393686124,2.64,
2025/02/22 15:00:00,0.6658938202984676,0.6587517354772919,62.42707709426225,77.77755810547653,3.650437640649813,3.0874384236453207,0.9909723574799753,1.003023306915732,36.2131911914055,9.587267620556908,2.6605589849218028,2.65,
2025/02/22 15:15:00,0.6702519062717344,0.6613928226607876,62.70480509529734,78.09523576699327,3.633784050508762,3.0873308733087326,0.9912806886774413,1.003705668311929,36.57681035748118,9.881861388673405,2.6736191336498725,2.64,
2025/02/22 15:30:00,0.6708168282979019,0.6624593942527368,62.61776902131737,78.00609310014178,3.641207923734574,3.0885608856088558,0.9911291696096272,1.0035448137745504,36.41104492154017,9.78003210602064,2.6738401429865615,2.64,
2025/02/22 15:45:00,0.6677433391497598,0.659981185407232,62.53552731435833,77.91422600420186,3.6312926982686684,3.0848708487084866,0.991246902045346,1.003556613014728,36.618146604396934,9.89297642784532,2.6689745235588664,2.64,
2025/02/22 16:00:00,0.6639418758815119,0.6575071312013581,62.32366797926256,77.62294434814433,3.64107163529984,3.081081081081081,0.9910488323976323,1.0030195772844672,36.40700871192294,9.779676463857397,2.658818146911836,2.64,
2025/02/22 16:15:00,0.6724743663405687,0.6644804819178626,62.613077203721026,77.99040195270408,3.603935423237647,3.0933660933660936,0.9906338953349119,1.0037424534196617,36.93659734226974,9.737528514821337,2.6866841690101158,2.69,
2025/02/22 16:30:00,0.6768487681308631,0.6666640128628156,62.949898332223974,78.39581751256048,3.5971594894306254,3.0736196319018405,0.9910559232820154,1.0043783985677632,37.15443299779291,10.558953715836454,2.7013084877048956,2.68,
2025/02/22 16:45:00,0.6822626600404387,0.67126375165518,62.94391014239646,78.35943699090075,3.630760704252726,3.075980392156863,0.9906985417212681,1.0040156227717756,36.47720562870281,10.338357557520288,2.7070301009172124,2.66,
2025/02/22 17:00:00,0.6758096179995974,0.6660842733283725,62.7892006502246,78.13996856761226,3.6254926435450403,3.0697674418604652,0.990710523201033,1.0036599743509995,36.58155333939989,10.369771825631458,2.693209716230778,2.66,
2025/02/22 17:15:00,0.677154523788746,0.6673529677163006,62.78932007717889,78.1585878417846,3.625995001739559,3.0746634026927784,0.9906095197552095,1.003669629571334,36.54633575280295,10.235690368086305,2.695514449104989,2.68,
2025/02/22 17:30:00,0.675727370734741,0.6659765995808596,62.799745338270064,78.21860820240487,3.6065731203964586,3.0784313725490198,0.9908006331039027,1.003988159047208,36.932533451695406,10.263769570229444,2.6950748646637313,2.67,
2025/02/22 17:45:00,0.6739666067373502,0.665245746427191,62.644058341442914,78.03420054686674,3.6241492714738754,3.079656862745098,0.9906986702271315,1.0035864045495955,36.604620475456336,10.059951069098036,2.68715105175851,2.67,
2025/02/22 18:00:00,0.680346662045299,0.6702840858420136,62.785776512350665,78.25644377381525,3.613019852054131,3.089570552147239,0.9904818337496377,1.004000524649933,36.73422871069179,9.95116085162409,2.703714287183817,2.69,
2025/02/22 18:15:00,0.6820731729117371,0.670815383321485,62.93898986714528,78.46961869912221,3.62249007699855,3.078527607361963,0.9902694774294748,1.0038431909279515,36.50678819996225,10.18170738273497,2.7073152281553696,2.66,
2025/02/22 18:30:00,0.6893079650878929,0.6765856899451463,63.20413819462694,78.81064909283745,3.6551717389548553,3.076073619631902,0.9902619243916079,1.0038840113077558,35.9215214301373,10.253499957071059,2.718286550763669,2.69,
2025/02/22 18:45:00,0.6894862630525358,0.675554208833534,63.58149023192378,79.29056077773903,3.6103784474983307,3.078527607361963,0.9906254691682058,1.0047008502552135,36.78694331152409,10.524143816818839,2.726613707995298,2.71,
2025/02/22 19:00:00,0.6939211364654916,0.6779629055704115,63.88396784699396,79.71752569822344,3.599655186490198,3.074938574938575,0.9909528533671874,1.0053603403331743,37.04478699083991,10.892551650600922,2.7392946842305292,2.69,
2025/02/22 19:15:00,0.6973024629348598,0.6807117767631838,63.920902217603775,79.78078435432306,3.618828442573534,3.0872235872235874,0.9907831173839337,1.0052086641130433,36.66380289803985,10.480825113799352,2.7403213568200346,2.69,
2025/02/22 19:30:00,0.6962004557414511,0.6800482499892353,63.97553688030814,79.85986807215703,3.6112984352435653,3.0835380835380835,0.9906445855030767,1.0051389080952573,36.75740454657443,10.548419964729355,2.7405918613587823,2.72,
2025/02/22 19:45:00,0.7008874484410638,0.6828527030256124,64.24859293874826,80.21050931422656,3.612307232853641,3.0847665847665846,0.990820120750577,1.0055280175706833,36.77477168057684,10.67133621595185,2.7502533470666903,2.72,
2025/02/22 20:00:00,0.6985616239157744,0.6820149595715795,64.12088445955759,79.99568079740874,3.6554069529680118,3.073529411764706,0.9905640296870986,1.0046357934608408,35.9641818517073,10.607003609953315,2.738060415979416,2.72,
2025/02/22 20:15:00,0.6925385598299693,0.6759602250917593,64.27186385719718,80.00120284127021,3.6369489432837705,3.064555420219244,0.9906612881102856,1.0044274680832395,36.322467723003754,10.787754609106733,2.7269960582350756,2.71,
2025/02/22 20:30:00,0.7037283707555472,0.6837945392468487,64.63270619868274,80.69297395714253,3.6117077662931147,3.0773006134969325,0.9909852165184976,1.0057948719439493,36.81626239271293,10.978797237762842,2.7567985023165886,2.72,
2025/02/22 20:45:00,0.7024889819686451,0.6806938423207136,65.05483527022892,81.23079706110958,3.5685346805871827,3.074846625766871,0.9919217470016021,1.0069153505086414,37.794541861330124,11.522425346830046,2.7607718700424875,2.69,
2025/02/22 21:00:00,0.7105124000891632,0.6883796840644232,64.94928858023391,81.11970351633218,3.630920254469653,3.0736196319018405,0.9909588669546274,1.0059399103245033,36.46086618432354,11.124514303481172,2.7686642880286803,2.72,
2025/02/22 21:15:00,0.7069831331549985,0.685826094585945,64.88945155743379,81.0548715383202,3.63119809377298,3.074846625766871,0.9908727094003279,1.0056744690838568,36.43584965856092,10.97569534953949,2.759793579037469,2.71,
2025/02/22 21:30:00,0.7085990919399444,0.6862739599488707,65.055662583467,81.27301076930874,3.6228490603995676,3.0736196319018405,0.9909211906658286,1.005903206181908,36.58813255572564,11.100734762504429,2.7648553884646665,2.71,
2025/02/22 21:45:00,0.7100989745233564,0.6879437362976438,65.06959548359517,81.22105279097366,3.664478597970804,3.0746634026927784,0.9907154884351357,1.0052929585953683,35.81097209392689,10.813324559570962,2.7589550451029723,2.72,
2025/02/22 22:00:00,0.6929419041313746,0.6761000507568214,64.43737927907775,80.3656559905177,3.6949423563398605,3.1086691086691087,0.9906245176086904,1.003795922977058,35.28451768331085,9.248963334969252,2.7033347475672453,2.81,
2025/02/22 22:15:00,0.6746069060227751,0.6611677409511745,63.898987827297574,79.47199955143829,3.6863178716458553,3.109090909090909,0.9903849439211608,1.0024188564919478,35.411471076421236,8.690269193665785,2.658830322610461,2.65,
2025/02/22 22:30:00,0.6679236742499018,0.6534281158289635,64.6085803250552,80.19675543554982,3.710155529567931,3.131167268351384,0.9910105728435802,1.0019827770274015,35.1515746008072,7.865249989156768,2.626840290663693,2.68,
2025/02/22 22:45:00,0.6675741745451292,0.6506199079016103,65.37726576443703,81.14620771868591,3.7395905281333266,3.12124849939976,0.9908134247426317,1.0014173088020628,34.55981325174672,7.868618166161022,2.6177781108264417,2.69,
2025/02/22 23:00:00,0.6861256643928518,0.660878475004,66.94504319001946,83.05403212191695,3.769150421863341,3.126794258373206,0.9910056557953448,1.0023195800474602,34.04180333612709,8.043691405488188,2.6484165025475854,2.69,
2025/02/22 23:15:00,0.7057873710382738,0.6716959920686665,68.62186329459891,85.0894713712803,3.797898622458064,3.1144219308700833,0.9912029118786537,1.003254844714918,33.535237783819625,8.732545893286105,2.6853047769268064,2.68,
2025/02/22 23:30:00,0.7247179741812995,0.6822836150571898,70.08975064324996,87.03668852383814,3.8061753546957044,3.1229116945107394,0.9911703096293126,1.0042800239066747,33.31951215564154,8.855943114684623,2.721084198476158,2.68,
2025/02/22 23:45:00,0.7422692398854237,0.6906423091877884,71.68509564460548,89.22348357460965,3.7896578113640613,3.1293413173652693,0.9917814105070234,1.0059567859742793,33.700469764835034,9.302058116275942,2.757262700327197,2.68,
2025/02/23 00:00:00,0.6638047310401772,0.6479054461796679,65.22408206843107,81.05936762481764,3.7263379644337906,3.1502403846153846,0.9913096373300923,1.0017210450908665,34.92755485841438,7.17650614672609,2.604417790805517,2.69,
2025/02/23 00:15:00,0.6576185490447493,0.6445295343100275,64.68724119189858,80.39351677798118,3.7164116826451767,3.1512605042016806,0.9907054557480216,1.0009813879850322,34.963586026821574,6.848059337813794,2.5933939283788505,2.69,
2025/02/23 00:30:00,0.6601606537277491,0.6475192058982668,64.43341925507629,80.18826448731271,3.7464726381198976,3.1407942238267146,0.9909139482291415,1.000992924071699,34.4977050903032,7.152897292205875,2.5963733346992233,2.68,
2025/02/23 00:45:00,0.6533664653914036,0.6445097701047853,63.68321113786083,79.35811313697629,3.770763115594728,3.154402895054283,0.9906119743915495,1.0000840003460443,34.01474525055158,6.384045293640883,2.5753341787541317,2.67,
2025/02/23 01:00:00,0.6469284501479977,0.6405845896232504,63.18635154562261,78.72946283153343,3.7808821381058606,3.159036144578313,0.9904506053271118,0.9993762701668829,33.81655864786728,6.003188922660561,2.558006701525295,2.68,
2025/02/23 01:15:00,0.641783539626859,0.6371710098071467,62.90361070526711,78.37259070719146,3.7728695364973013,3.1432009626955475,0.9906470933781163,0.999228067167952,34.02469555200467,6.420279294015322,2.5505527400601196,2.68,
2025/02/23 01:30:00,0.6428976046300144,0.6382611239133826,62.89506223781384,78.42865103096653,3.739831199353242,3.1469879518072283,0.9911738064513198,1.000123051157506,34.741663901131645,6.65208795005136,2.5587175639700894,2.68,
2025/02/23 01:45:00,0.6310020992480845,0.6284162012864191,62.53876682625037,78.02600928513677,3.68738727934357,3.137349397590361,0.9917569586424386,1.0003622073474117,35.824931507987706,7.049862904906836,2.5409310717388047,2.64,
2025/02/23 02:00:00,0.6287013568290921,0.6281128185224596,62.07001045000704,77.42988129104967,3.7072572278203753,3.150421179302046,0.9913860834302564,0.9996544706831424,35.401992979236034,6.407855786394188,2.5305009139770096,2.63,
2025/02/23 02:15:00,0.6185761445979685,0.6209871153952576,61.58359985133643,76.85390114554468,3.6892732925891174,3.1432009626955475,0.9915424936419798,0.9992576027931662,35.775790196448675,6.486643207171055,2.5115784060111657,2.63,
2025/02/23 02:30:00,0.6165479160619479,0.620678581866193,61.1694582474671,76.36572188283976,3.7008121581802444,3.1444043321299637,0.991300297448491,0.9987889520571094,35.52683244736515,6.291554264740099,2.505661046350908,2.63,
2025/02/23 02:45:00,0.608701584591543,0.6154311351661863,60.6507676244486,75.74744945021968,3.69203963863662,3.1419975932611313,0.9912372762286847,0.998267446856956,35.68323462876793,6.184731514034474,2.4897562093536907,2.61,
2025/02/23 03:00:00,0.6202759043862415,0.6228741132304656,61.40373200355248,76.72692542549194,3.694736831212086,3.1407942238267146,0.991327312515873,0.9991810066917364,35.630667625979314,6.531697355351155,2.5150980705979924,2.61,
2025/02/23 03:15:00,0.6127589081629505,0.6195585354867654,60.59847578304545,75.71223447429168,3.7299758478266427,3.1430288461538463,0.9907639168992827,0.9977354623787551,34.90007947963092,5.955597230715889,2.4927651963097825,2.63,
2025/02/23 03:30:00,0.604138184581989,0.6131006214104605,60.17545706580234,75.21114395434223,3.694950807733989,3.1478365384615383,0.9911808326700743,0.9978284084278983,35.63896224835349,5.86977701871009,2.4775390909345125,2.63,
2025/02/23 03:45:00,0.5984933393249804,0.6101817443791242,59.57911580076006,74.45915200856822,3.709273239205433,3.142857142857143,0.9908445351152498,0.9969330846326122,35.32577354277226,5.699907238766353,2.4638062244773344,2.6,
2025/02/23 04:00:00,0.5920614224968854,0.6066925254984493,58.964445445712045,73.7203567699007,3.7205215713755933,3.1368547418967587,0.9905441793391628,0.9960589372111315,35.07299568579853,5.562875602557755,2.4491403966287018,2.6,
2025/02/23 04:15:00,0.6203055940488709,0.6248869832058712,60.8654255017856,76.13766216826096,3.7076594656869517,3.128451380552221,0.9910929191223538,0.9988275927792677,35.36992417333645,6.782463875609803,2.516071957077468,2.63,
2025/02/23 04:30:00,0.6452878134435036,0.6384521773776193,63.225963400261065,79.11851673025207,3.7416377801826224,3.1368547418967587,0.991272146034634,1.0003281787030938,34.73247778870203,7.019144301997193,2.559857703839515,2.62,
2025/02/23 04:45:00,0.644325329929037,0.637509989610971,63.178554421310466,79.08899726453612,3.744442831331957,3.1380552220888354,0.9910930113793479,1.0001058854131948,34.63721839092375,6.887569513307746,2.556387421873643,2.61,
2025/02/23 05:00:00,0.6500516994219067,0.6417460718677724,63.46572813314075,79.5151807650066,3.7526009500081363,3.1466346153846154,0.9910970672177597,1.0004386523276765,34.48149024407019,6.769139210763935,2.566284853412427,2.6,
2025/02/23 05:15:00,0.6560094150595178,0.6447938786887775,63.93574406109886,80.13581191203707,3.7519405638265697,3.141826923076923,0.9910524330295281,1.0008269075778835,34.46231813215337,7.055574299425569,2.579477501683739,2.6,
2025/02/23 05:30:00,0.6589176462870396,0.6454155667915478,64.40511360907036,80.76517474155472,3.7346515578962456,3.141826923076923,0.9913833444611191,1.0014721288734496,34.83450718391321,7.317091036262864,2.5871798271628372,2.6,
2025/02/23 05:45:00,0.6655823291621271,0.6501813157519378,64.79678028571759,81.28735007121713,3.7588386453974185,3.141826923076923,0.991268672359918,1.0015455314375483,34.365960731781534,7.329319916844006,2.5974668909898346,2.61,
2025/02/23 06:00:00,0.6663581273621726,0.6501254173718025,65.04185410969657,81.62533253444964,3.7491094510430867,3.144230769230769,0.9915014493163347,1.0018815188205352,34.588673234633866,7.396443627853342,2.5994307783815636,2.62,
2025/02/23 06:15:00,0.6529839302488231,0.6446001038255976,63.39671740928643,79.5347159859542,3.7686336397298064,3.134453781512605,0.9909775598558588,1.0003589800137942,34.17495064310076,7.08633222153669,2.5719552211452554,2.63,
2025/02/23 06:30:00,0.6383399962978453,0.6331914965213854,63.0088949332179,79.06067040774796,3.7117726624473035,3.1248499399759906,0.9917600472988495,1.000599492259721,35.39175403960803,7.485347157220142,2.549319685909759,2.63,
2025/02/23 06:45:00,0.6262783312504465,0.6263803479482934,61.92321576331523,77.74064435847013,3.7419123264745195,3.1466346153846154,0.9909569073952976,0.9988164024513252,34.6914224782377,6.191008606924517,2.513882097453955,2.61,
2025/02/23 07:00:00,0.5643769567728383,0.5909290216481853,56.10533846275411,70.40088184390439,3.6971180462850524,3.1536614645858343,0.9899827133892655,0.9936966595573058,35.44207272550969,4.256929374218631,2.3888448175378763,2.51,
2025/02/23 07:15:00,0.545146275765935,0.5747645680958813,50.716748021644136,64.53071870805482,3.411813914385971,3.1428571428571423,0.9903945166964404,0.9972572638411378,40.656532177096295,6.102148838442313,2.4021841658615415,2.38,
2025/02/23 07:30:00,0.5578080633224276,0.5852901141581934,50.86219626482029,64.79276866985177,3.4273149030799264,3.122042341220424,0.9901867904029586,0.9980334501382323,40.32492727482349,6.9891270748715035,2.4358396272919394,2.39,
2025/02/23 07:45:00,0.5619027496056593,0.5884613641191195,50.73250814157909,64.60244658739711,3.449367035639803,3.088308457711443,0.989779400552966,0.9977338272131286,39.84568973496535,7.864907908230498,2.4484049048075893,2.39,
2025/02/23 08:00:00,0.561038539926246,0.5874921763773158,50.31955045156721,64.11745280783653,3.460181796961765,3.0846824408468247,0.9893687940279878,0.9972404546910406,39.56624530869631,7.798730603280915,2.4447307448397977,2.38,
2025/02/23 08:15:00,0.557372992632257,0.5848089500072952,49.955249901218664,63.75425614023368,3.436145458405319,3.09625,0.9895673954253651,0.9975169321654319,40.04271068260773,7.571716372231682,2.438610376898365,2.39,
2025/02/23 08:30:00,0.5608126466522064,0.5872409996924249,49.784288750030086,63.759473464038244,3.4008635219135663,3.0933165195460277,0.9896169796181022,0.9985802101288999,40.660695359886645,8.037189465821356,2.455950633338004,2.42,
2025/02/23 08:45:00,0.5561486017322878,0.5836582043766998,49.310387168622796,63.16043742477409,3.4092565152138397,3.094577553593947,0.9893449016166107,0.9978687687132196,40.46409665393843,7.755041499618575,2.44236353428729,2.41,
2025/02/23 09:00:00,0.5495884900593208,0.5782405036733825,48.86760409257308,62.59303316859229,3.3977542237210865,3.0958385876418664,0.9894463584708497,0.997550193089868,40.70686333595878,7.6191771496236145,2.427535100388942,2.4,
2025/02/23 09:15:00,0.5437187598494069,0.5737840558049375,48.400275575078034,62.00270367299558,3.39841740534193,3.094577553593947,0.989348595296802,0.9969573845510816,40.68843887475594,7.4526754883560855,2.4129993984887115,2.4,
2025/02/23 09:30:00,0.5436401818828,0.5739397740513383,48.250810079267985,61.78900349201523,3.3937842280805497,3.0906801007556677,0.9894873061084973,0.9970938712281817,40.811726362749766,7.6292764410677245,2.4145177682642776,2.42,
2025/02/23 09:45:00,0.5360970183802107,0.5679549367024905,47.670442776649516,61.046045621573015,3.399003599595432,3.0894206549118386,0.9892948046345186,0.9961976654415539,40.69440626855611,7.351828904489349,2.3946576128821797,2.44,
2025/02/23 10:00:00,0.5705113131190753,0.5960473088606653,50.846084754731436,64.95726187841349,3.432027901596335,3.095118898623279,0.9900180573591402,0.9990355519811521,40.19171543767909,8.128967740943517,2.4733404916163746,2.49,
