datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/02/23 10:15:00,0.6726125170484888,0.6693715106230331,61.460028355983425,78.06402775353185,3.763997454555039,3.0801479654747226,0.9894604178620582,1.0013318393493784,33.85290063747645,9.040823860478827,2.6476961192887365,2.71,
2025/02/23 10:30:00,0.6693932001926465,0.6615358307119894,62.89915366085744,79.6133981714553,3.7251591803095345,3.0929095354523226,0.9907241602818884,1.0022523406893624,34.8404879623377,9.04246452620654,2.63596979724296,2.71,
2025/02/23 10:45:00,0.6735940687172638,0.6599234495991035,64.25693950499803,81.13810817289095,3.7266176545204623,3.1117861482381532,0.9912360197763092,1.0027148392224743,34.913421929248045,8.667847841339004,2.6340181399119715,2.71,
2025/02/23 11:00:00,0.6921270157053507,0.6695965871041137,65.97745311686879,83.20018427827287,3.7518127698363597,3.1077481840193704,0.9914782810761102,1.003654115011753,34.47904262563856,9.119487051409726,2.667339642622446,2.71,
2025/02/23 11:15:00,0.682031726649048,0.6591877381842459,66.5257634709693,83.75656596125488,3.7690062042002594,3.153196622436671,0.9915067612227562,1.0027619912422228,34.17409002038416,7.434738896086215,2.6258016181784085,2.68,
2025/02/23 11:30:00,0.7130992309634382,0.6774669825882369,68.73757903593403,86.46611686909141,3.78084523897098,3.1600481347773766,0.9919390997649286,1.0047389989987674,34.001677120106706,8.015562074522444,2.6875664440812392,2.69,
2025/02/23 11:45:00,0.6998910751478098,0.6652780162678845,69.13479743692245,86.78941024456414,3.821199340411803,3.1868263473053893,0.9917016635256477,1.003223025578005,33.229893198081086,6.590799460632567,2.6392534140645916,2.67,
2025/02/23 12:00:00,0.6966436698334011,0.6600032973236075,69.831937498976,87.53818554448063,3.8491795143765994,3.2231503579952263,0.9916492024300276,1.002587427492853,32.708385679921285,5.261908029145159,2.6144816619687297,2.66,
2025/02/23 12:15:00,0.6821478171177181,0.6496828445676266,69.34630636832152,86.93226912853049,3.8460484843672202,3.2529832935560856,0.9915912965857321,1.001678448248928,32.76687609991832,4.027648568653315,2.576345835942868,2.62,
2025/02/23 12:30:00,0.658786481178529,0.6308082667171254,69.21278958286534,86.50645523813704,3.873410277462942,3.279620853080569,0.991589075435642,0.9996465159766745,32.313444183065556,2.400354675566827,2.5100118146135815,2.65,
2025/02/23 12:45:00,0.6677573495196757,0.6343491002717637,70.4160540942668,88.01761548707357,3.863291977531667,3.293838862559242,0.9919476249515238,1.0006215258108169,32.54046186703701,2.3606849471371723,2.5252532020203162,2.64,
2025/02/23 13:00:00,0.6868605305781821,0.6455184221130333,71.81263496611379,89.77102322733761,3.8852917457331824,3.306872037914692,0.9919195127461006,1.001589904431812,32.091780323711426,2.367455739574722,2.5581630482539595,2.64,
2025/02/23 13:15:00,0.7010655816745527,0.6524510264471525,73.23200201015464,91.55008829225213,3.8845380341357614,3.2902843601895735,0.9921265437224093,1.0026246192470936,32.10443847343718,3.2434924373450325,2.588824794843396,2.65,
2025/02/23 13:30:00,0.7110572071996388,0.6589615336089961,74.28598909426957,92.87950496194352,3.892045507682498,3.2902843601895735,0.9922032014840877,1.0031964928131516,31.95145483164069,3.4509132069549864,2.608715216118598,2.65,
2025/02/23 13:45:00,0.7091846312098289,0.6576897488147939,74.0829874792242,92.68067350174768,3.8791176550015742,3.295373665480427,0.9921523047293193,1.0032220042728182,32.16815383361951,3.32286218811954,2.6061882727807233,2.63,
2025/02/23 14:00:00,0.7038402612497252,0.6540627071848133,73.74353357391546,92.26771978732499,3.8776668349623047,3.295373665480427,0.9920617524295866,1.0028566896032347,32.182388393389196,3.172443073676098,2.5947574389321533,2.64,
2025/02/23 14:15:00,0.7067417932776293,0.6561461053210248,73.78064452578545,92.34899561233902,3.870454644847364,3.2965599051008305,0.9920245539778854,1.0030893524784725,32.296793088237244,3.2422733613768338,2.6021840070682902,2.63,
2025/02/23 14:30:00,0.7064635288879116,0.6558019637702194,73.61657723321831,92.17946760493484,3.8698577699523966,3.2941874258600237,0.9918546197408672,1.00296571632956,32.26712994797256,3.259470765974299,2.6018310842691643,2.63,
2025/02/23 14:45:00,0.7084530118837893,0.6571659179075906,73.67956358933668,92.2487473360768,3.8581130477295815,3.2950236966824646,0.9919900100117511,1.0032845398835404,32.5108189220053,3.3838378393241006,2.6078210514699998,2.66,
2025/02/23 15:00:00,0.7074414988463187,0.6570547700308338,73.39658134936094,91.93090142695597,3.874486376162819,3.2902843601895735,0.9915846672881057,1.0027658272642332,32.1240611696122,3.2927404032286933,2.604212105190294,2.67,
2025/02/23 15:15:00,0.7050586014861309,0.6552128660724644,73.39545918730495,91.93272201783918,3.8552519294128005,3.287573964497042,0.991895408942352,1.0030308891887383,32.549895310432596,3.494947251209214,2.602148897135859,2.65,
2025/02/23 15:30:00,0.7014232907186035,0.6527829467829458,73.1875982637594,91.66360199751308,3.852706986189984,3.2860520094562644,0.9917868339962863,1.0027419602820584,32.57649370680544,3.4210171505210853,2.594740469208457,2.64,
2025/02/23 15:45:00,0.6976216468133494,0.650752894606634,72.90011638159145,91.33774838625376,3.8516039058742506,3.288416075650118,0.9916645931427168,1.002443573860579,32.57379847813522,3.230683890763251,2.58669897446404,2.65,
2025/02/23 16:00:00,0.7095368505984491,0.6592023307780748,73.31143847129255,91.8471547691377,3.857101234062739,3.277449822904368,0.9916766219043261,1.0030806860574468,32.46780924338811,3.8156704555521777,2.6140166074049844,2.66,
2025/02/23 16:15:00,0.6974223909529664,0.6511483372383188,72.7247819324005,91.14528881964291,3.8500261243405305,3.2833530106257376,0.9915323882964919,1.002338278319643,32.57559324547876,3.3379114388293547,2.5877017336137955,2.64,
2025/02/23 16:30:00,0.7068800428257778,0.6578602593263274,73.01078312240055,91.54084664671213,3.848050543534655,3.276269185360094,0.9915251992694751,1.002927862086456,32.596761128379015,3.7916705911370925,2.610361958824275,2.66,
2025/02/23 16:45:00,0.6921565160087361,0.6477337049105706,72.38593239752174,90.74848659484265,3.842587455741399,3.275943396226415,0.9915235600824295,1.0020752159574298,32.720409969801906,3.4479368046506336,2.5785377807488317,2.64,
2025/02/23 17:00:00,0.6914565860652249,0.6468803788606329,72.47844182496891,90.89961724358565,3.8169992593840774,3.2747641509433962,0.9919339658554542,1.0026143046368117,33.27640938408127,3.7212094697798244,2.5810163427766226,2.61,
2025/02/23 17:15:00,0.6954481753406239,0.6504723042785933,72.41398321027991,90.85358238776791,3.8275289238866566,3.2747641509433962,0.9917089443085813,1.0025857004966607,33.0335727639051,3.7099883047753988,2.588830296434295,2.62,
2025/02/23 17:30:00,0.7022846690326658,0.6553081109277715,72.59667916510394,91.0844814111869,3.827583900839128,3.2779740871613665,0.9917237548124168,1.0029844239235446,33.032781833755436,3.7967119802901887,2.603004535118043,2.63,
2025/02/23 17:45:00,0.7051613835476845,0.6579682038907426,72.52806357760542,91.03470518295349,3.8396018752700902,3.2732626619552416,0.9914814802640067,1.002856825070551,32.758883749237,3.8733318297110837,2.6087550542639812,2.63,
2025/02/23 18:00:00,0.6992569154339033,0.6543251683770812,72.14113540789562,90.57045988998158,3.8486423461523613,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503626,3.4525286050078408,2.5933289824430332,2.64,
2025/02/23 18:15:00,0.6992569154339046,0.6543251683770904,72.14113540789563,90.57045988998159,3.8486423461523604,3.2791519434628977,0.9912728389529758,1.0022603630245497,32.55861609503635,3.452528605007925,2.5933289824430332,2.64,
2025/02/23 18:30:00,0.6992569154339019,0.6543251683770847,72.14113540789563,90.5704598899816,3.848642346152357,3.2791519434628977,0.9912728389529758,1.00226036302455,32.55861609503638,3.4525286050080353,2.5933289824430332,2.64,
2025/02/23 18:45:00,0.6992569154339022,0.6543251683770801,72.14113540789559,90.57045988998155,3.848642346152372,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.558616095036136,3.452528605007935,2.5933289824430332,2.64,
2025/02/23 19:00:00,0.6992569154338963,0.6543251683770834,72.14113540789566,90.57045988998163,3.848642346152358,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503637,3.452528605007869,2.5933289824430332,2.64,
2025/02/23 19:15:00,0.6992569154339011,0.6543251683770823,72.14113540789565,90.5704598899816,3.848642346152367,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503616,3.452528605007914,2.5933289824430332,2.64,
2025/02/23 19:30:00,0.6992569154339022,0.654325168377091,72.14113540789566,90.57045988998163,3.8486423461523596,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503633,3.4525286050079242,2.5933289824430332,2.64,
2025/02/23 19:45:00,0.6992569154338997,0.6543251683770893,72.14113540789565,90.57045988998159,3.8486423461523573,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503638,3.4525286050078785,2.5933289824430332,2.64,
2025/02/23 20:00:00,0.6992569154339022,0.6543251683770812,72.14113540789563,90.57045988998159,3.848642346152367,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503615,3.4525286050079464,2.5933289824430332,2.64,
2025/02/23 20:15:00,0.6992569154339022,0.6543251683770899,72.14113540789565,90.57045988998162,3.8486423461523604,3.2791519434628977,0.9912728389529758,1.0022603630245497,32.55861609503627,3.452528605007974,2.5933289824430332,2.64,
2025/02/23 20:30:00,0.6992569154338963,0.6543251683770863,72.1411354078956,90.57045988998156,3.8486423461523573,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503637,3.452528605007797,2.5933289824430332,2.64,
2025/02/23 20:45:00,0.6992569154339033,0.6543251683770887,72.14113540789562,90.57045988998158,3.848642346152367,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503616,3.452528605007891,2.5933289824430332,2.64,
2025/02/23 21:00:00,0.6992569154339033,0.6543251683770887,72.14113540789563,90.57045988998159,3.8486423461523587,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503634,3.4525286050079234,2.5933289824430332,2.64,
2025/02/23 21:15:00,0.6992569154338952,0.6543251683770973,72.14113540789563,90.57045988998158,3.848642346152355,3.2791519434628977,0.9912728389529758,1.0022603630245492,32.558616095036406,3.452528605007861,2.5933289824430332,2.64,
2025/02/23 21:30:00,0.6992569154339033,0.6543251683770915,72.14113540789569,90.57045988998165,3.848642346152373,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503612,3.452528605007937,2.5933289824430332,2.64,
2025/02/23 21:45:00,0.6992569154339057,0.654325168377087,72.14113540789566,90.57045988998166,3.8486423461523582,3.2791519434628977,0.9912728389529757,1.00226036302455,32.558616095036314,3.452528605008041,2.5933289824430332,2.64,
2025/02/23 22:00:00,0.6992569154339033,0.6543251683770899,72.14113540789567,90.57045988998162,3.848642346152368,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503613,3.452528605007912,2.5933289824430332,2.64,
2025/02/23 22:15:00,0.6992569154339033,0.6543251683770899,72.14113540789566,90.5704598899816,3.848642346152361,3.2791519434628977,0.9912728389529758,1.0022603630245497,32.55861609503634,3.452528605007897,2.5933289824430332,2.64,
2025/02/23 22:30:00,0.6992569154339011,0.6543251683770875,72.14113540789563,90.57045988998159,3.8486423461523604,3.2791519434628977,0.9912728389529758,1.0022603630245497,32.55861609503634,3.4525286050078847,2.5933289824430332,2.64,
2025/02/23 22:45:00,0.6992569154338986,0.6543251683770887,72.14113540789565,90.57045988998159,3.8486423461523573,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503637,3.452528605007879,2.5933289824430332,2.64,
2025/02/23 23:00:00,0.6992569154339011,0.6543251683770823,72.14113540789565,90.57045988998162,3.848642346152367,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503615,3.4525286050079598,2.5933289824430332,2.64,
2025/02/23 23:15:00,0.6992569154339033,0.6543251683770887,72.14113540789565,90.57045988998159,3.84864234615236,3.2791519434628977,0.9912728389529757,1.0022603630245497,32.55861609503633,3.452528605007886,2.5933289824430332,2.64,
2025/02/23 23:30:00,0.6992569154338986,0.6543251683770926,72.14113540789569,90.57045988998166,3.8486423461523565,3.2791519434628977,0.9912728389529758,1.0022603630245497,32.558616095036385,3.4525286050079553,2.5933289824430332,2.64,
2025/02/23 23:45:00,0.6992569154339,0.6543251683770973,72.14113540789563,90.57045988998159,3.848642346152366,3.2791519434628977,0.9912728389529757,1.0022603630245492,32.55861609503622,3.4525286050079127,2.5933289824430332,2.64,
2025/02/24 00:00:00,0.7273650880236188,0.668929519725987,75.59533845394449,93.83195281438744,3.8295027603012524,3.2776470588235296,0.9913301260433384,1.004002514970823,32.77596047829013,4.162281822027722,2.6625003923129538,2.66,
2025/02/24 00:15:00,0.7293648142079806,0.669941734112889,75.46807439301008,93.67601136062389,3.864984098849741,3.2705882352941176,0.9916753439359655,1.0039670404007137,32.253358088694704,4.350542244151443,2.6602008610408996,2.66,
2025/02/24 00:30:00,0.7187798125338325,0.6625558431119641,74.81954837948606,92.90203731973322,3.875743935709784,3.2767962308598353,0.9916893982258631,1.0032787551769666,32.091174417474434,3.8901249363152846,2.633314104339715,2.65,
2025/02/24 00:45:00,0.7240015034961603,0.6660430478426076,74.95240558763018,93.05427532354344,3.8626092907724967,3.280329799764429,0.9919735095706675,1.003921851768438,32.39404315796137,4.078501676418455,2.646488658546589,2.63,
2025/02/24 01:00:00,0.7084279189679664,0.6603326217832739,72.49121466830677,89.95503359138557,3.8353145658736127,3.2823529411764705,0.9916569620847576,1.0030688644412253,32.88686333284177,3.7623072256965053,2.6238846415181536,2.65,
2025/02/24 01:15:00,0.6258610586273791,0.6150401883560859,64.64464315146469,79.87137127488913,3.786108545955973,3.2537834691501746,0.9902327880305122,0.9969124708875525,33.69438953299163,2.350147970767074,2.46974486405824,2.41,
2025/02/24 01:30:00,0.6105909702310273,0.606787737834095,63.16807832259546,77.85897374113036,3.738404736774817,3.2256944444444446,0.989411065597756,0.9956414742819265,34.376643661499145,2.747768032837951,2.452808869454842,2.41,
2025/02/24 01:45:00,0.5795888339997288,0.5858970276290881,61.308015522838296,75.37274366895696,3.815126284329859,3.2911392405063293,0.9891788300592118,0.9917886991329762,33.050590874140084,-0.6747029541612676,2.3575273911288495,2.35,
2025/02/24 02:00:00,0.5903683181031483,0.5934206182872508,61.73382849614277,76.2204161336511,3.715184777209785,3.25,0.9898520675110801,0.9947596571796709,34.946914401841354,1.7217201841699317,2.407671242471678,2.31,
2025/02/24 02:15:00,0.5894587520393483,0.5925378311271233,61.577596191078136,76.03241515913678,3.661398799076696,3.2290697674418603,0.9899008443855851,0.9954533723963964,35.907540395455925,2.624159691993738,2.419352163894237,2.3,
2025/02/24 02:30:00,0.582825238576034,0.5904051679593062,60.529050039894,74.83162704737363,3.688707627742566,3.243873978996499,0.9892951741982161,0.9941729421469484,35.29790952554298,1.7017888459273485,2.400345516839665,2.31,
2025/02/24 02:45:00,0.5763725720412985,0.5851164246553745,60.44506816190702,74.72135420543536,3.619107536225104,3.2310385064177365,0.9904123210550675,0.9954066037613868,36.81630292363913,2.5840346205384934,2.3992406093057994,2.37,
2025/02/24 03:00:00,0.5879435364474941,0.5961358309244312,60.31761145221935,74.52998521220157,3.7331177073283532,3.2237762237762237,0.989541746453091,0.9941464023126564,34.59696390989089,2.297410453733568,2.4095306086978785,2.38,
2025/02/24 03:15:00,0.5834252098603308,0.5923844586782425,60.24060925512818,74.28658323065494,3.744667260322157,3.213457076566126,0.9897513431580628,0.9936537531295392,34.46552659558258,2.4222777738692414,2.3974624351245,2.36,
2025/02/24 03:30:00,0.5709353676798891,0.5855283373348659,59.08601012367161,72.75032859497406,3.8124743180554987,3.2127167630057802,0.9877107664235268,0.990108295164413,32.758993349277524,1.041087317565788,2.3609489052202104,2.34,
2025/02/24 03:45:00,0.5702388088789159,0.5826935829229763,59.62296399135508,73.48143340555393,3.7313274341366545,3.210892236384704,0.9896254154520928,0.9925801618666115,34.6907477421812,2.0903168070705234,2.3696687842472577,2.35,
2025/02/24 04:00:00,0.5767091386503105,0.5886000591698751,59.461351982709004,73.24287067850479,3.795209649641768,3.1909722222222223,0.988062074476747,0.9911276090997001,33.14534687705152,2.0971950216244846,2.3796292249316733,2.34,
2025/02/24 04:15:00,0.5836855571381829,0.5920233398952621,60.28733201859416,74.42008061492326,3.73405731595317,3.222351571594878,0.989568360433372,0.9937602359864934,34.59158872657413,2.1891339181965765,2.3986216163860536,2.33,
2025/02/24 04:30:00,0.5791186191749124,0.5886302541870095,60.37985763004796,74.32554289934272,3.766800876567071,3.209248554913295,0.9889576476405726,0.9923293719012545,33.862128165711916,2.013113822031498,2.384067562950856,2.37,
2025/02/24 04:45:00,0.5938385687043682,0.5972916028621591,61.53566945181442,75.77595878462137,3.7361446562310783,3.2037037037037037,0.989452836021183,0.9943541250762453,34.4895167024007,2.948452652621833,2.422219757618094,2.37,
2025/02/24 05:00:00,0.6333171354753372,0.6193565291577199,65.30933902456886,80.38663968708671,3.7662367107665444,3.1965317919075145,0.9905632610730466,0.9977703081474558,34.124306415363314,4.3567853619161445,2.499924584622592,2.42,
2025/02/24 05:15:00,0.609328451503656,0.6086616618632179,63.06468289014828,77.9335178463066,3.793832339710115,3.25,0.9891610060612726,0.9948454291732184,33.315658608980236,1.684583788259611,2.440382473338882,2.56,
2025/02/24 05:30:00,0.6421214335595683,0.6285439775797346,65.45589863350584,80.95937572201954,3.795777337170443,3.2341920374707263,0.9901072049827668,0.998002150262253,33.44418524395832,3.298181045448871,2.5127781491205514,2.67,
2025/02/24 05:45:00,0.6548986202461383,0.6359181672313894,66.41674637360342,82.3492632035129,3.769197739455883,3.214369846878681,0.9904453054833344,0.9995967590823585,33.95006841626186,4.427541997970157,2.5491210646752225,2.61,
2025/02/24 06:00:00,0.6591402020037426,0.6379332445624594,66.88728179823235,82.9359745738416,3.7829418548616487,3.2014134275618376,0.9901037074996515,0.9994763812726339,33.59733473100311,4.733741151961393,2.5577491679164184,2.61,
2025/02/24 06:15:00,0.6724993332319096,0.6459026610455142,67.80844157822708,84.11622590158876,3.791642530354568,3.2099056603773586,0.9907414587207773,1.0007363843523915,33.579980567416804,4.976076974582824,2.5823489587446997,2.58,
2025/02/24 06:30:00,0.7308340065969327,0.6796478416649595,72.17906185592481,89.50101787207029,3.8954012882950075,3.188457008244994,0.9901205556001285,1.0026447513173282,31.414997246854494,6.236484300093693,2.6892666835228685,2.68,
2025/02/24 06:45:00,0.7321260548028532,0.6767045895954146,73.51676679918681,91.4184586789602,3.837647601428061,3.202846975088968,0.9912824548705401,1.0043268767256506,32.678308877934995,6.473503066919563,2.6952193043639054,2.69,
2025/02/24 07:00:00,0.731364534045593,0.67287204208938,74.52062091290502,92.57285416562834,3.8468816727888626,3.2201183431952667,0.9913741422458184,1.004190275514622,32.50825063625557,5.888673759293652,2.683189703482469,2.66,
2025/02/24 07:15:00,0.7679565775665179,0.697094798180049,78.165376095645,97.05542916719207,3.846964468533085,3.2151300236406617,0.9918397754997771,1.0064435224955175,32.49173249269078,6.836925412996893,2.7644163603897427,2.68,
2025/02/24 07:30:00,0.7630581517439933,0.6945995620569574,78.11006806023533,97.1687763476467,3.8541499386945457,3.2304038004750595,0.9921643536573722,1.0064539963525132,32.441648053526364,6.393581810577034,2.749635857393688,2.66,
2025/02/24 07:45:00,0.7646396805043598,0.6955763579742,78.2617631335961,97.35219957427033,3.858678272658213,3.2482185273159145,0.9918611059154677,1.006276353354337,32.27317147981661,5.814039148414081,2.7485334849564564,2.67,
2025/02/24 08:00:00,0.7758287802461853,0.7032539803089106,79.04708317012289,98.28899952345927,3.880695902305032,3.224199288256228,0.9922264277522563,1.0068426964822272,31.959045444522502,6.689522904440395,2.7734944838524216,2.68,
2025/02/24 08:15:00,0.7456019417348518,0.6830839171287899,78.01887903017253,96.95836149054684,3.8504174485138614,3.2428909952606637,0.9923432038233012,1.0056396240942502,32.56696341324525,5.703783938268626,2.7090161870744236,2.65,
2025/02/24 08:30:00,0.7141892166779398,0.660016706253364,75.99735285728212,94.07847770933763,3.884010355063534,3.2652582159624415,0.9916929371114944,1.0028192783864958,31.91058270665164,3.972934667815784,2.6256729177184943,2.66,
2025/02/24 08:45:00,0.7220436381215432,0.665905184913774,76.81681263251,95.22606881335277,3.879099046740118,3.2767962308598353,0.9920204686980538,1.0036450218147646,32.04314904293836,3.960011423523035,2.6423203468265073,2.64,
2025/02/24 09:00:00,0.7375805425913167,0.676919872259588,77.83972620287915,96.63127462424767,3.8908765431052643,3.2825059101654843,0.9922167811213803,1.0046185669062975,31.838383976568064,4.166612442675938,2.673682596974358,2.66,
2025/02/24 09:15:00,0.7410595101993784,0.6804775298364056,78.32523148359421,97.28473935246222,3.901666674263046,3.2686390532544385,0.9921217777643714,1.0046579760304357,31.599549588108363,4.53743011698959,2.6837515830295553,2.66,
2025/02/24 09:30:00,0.7194182569428302,0.6647352544401539,77.09822415738715,95.61957962851588,3.887357409918005,3.2806603773584904,0.9921647602941192,1.0035308054221985,31.923192386895742,3.77860433855128,2.634829689754973,2.65,
2025/02/24 09:45:00,0.7200177615595313,0.6646013782112815,76.79583392020237,95.15225002715546,3.8970579693835505,3.284705882352941,0.9920631643672421,1.0033322747059974,31.74484959719364,3.6035915813237023,2.6326465115037534,2.66,
2025/02/24 10:00:00,0.7222625557448934,0.6660875873173118,76.87471335124862,95.29852427702711,3.885982358269165,3.274440518256773,0.9921617090072854,1.0036811575695959,31.959146250265892,4.039493851687104,2.641772885568734,2.65,
2025/02/24 10:15:00,0.722232925402495,0.6660322594873732,76.71323274594636,95.09800448110653,3.898092310555773,3.275618374558304,0.9920798275065095,1.003489600653733,31.7310270312831,3.928144454916165,2.6390896444378975,2.66,
2025/02/24 10:30:00,0.7114504396279024,0.6589864474314597,76.18001773076224,94.43700139091865,3.8989177164543007,3.275618374558304,0.9919638986855974,1.0027652179366318,31.706114398501683,3.628047181730642,2.6156678568811036,2.66,
2025/02/24 10:45:00,0.7060572770550119,0.6550781066016417,75.99678065224099,94.2538713299345,3.8597750595938556,3.2794811320754715,0.9919592781299179,1.0029026979080484,32.39423257029608,3.5839355777194104,2.6105436902611237,2.66,
2025/02/24 11:00:00,0.7058289324710095,0.6548762676248517,75.81931177689978,94.07840959282336,3.868005408871639,3.2809917355371896,0.991941510655004,1.002811968398076,32.24873453123604,3.502826848297202,2.6081467439808486,2.66,
2025/02/24 11:15:00,0.7051442332638461,0.6542486059530885,75.62983926142854,93.84397679965544,3.8823470579322854,3.278630460448642,0.9918526123970299,1.0025480316396742,31.980668295538067,3.459697811625867,2.6041482735876755,2.67,
2025/02/24 11:30:00,0.704480574452119,0.6543134950320301,75.50623132810695,93.73544651694961,3.881185640215764,3.2789598108747042,0.9918778535484691,1.0025665287714904,32.00936990851271,3.4586416658855557,2.603585917599692,2.66,
2025/02/24 11:45:00,0.694070464779826,0.6468834958083279,75.05572467028105,93.17617555364775,3.8692256777694305,3.2789598108747042,0.9918887334724281,1.0020696339515847,32.24006275134457,3.256395883266969,2.582477534343326,2.65,
2025/02/24 12:00:00,0.6890253229015664,0.6433789992459931,74.66962810568809,92.69026434118238,3.861109400013213,3.3026004728132383,0.9916954853621763,1.0017095732070753,32.344659201513956,2.4399599402329955,2.5685240326327534,2.64,
2025/02/24 12:15:00,0.7210297421286023,0.6666452208525517,77.30257698312577,95.96171477360578,3.8607191146174045,3.291962174940898,0.9920151743337988,1.0038684110400768,32.3331796484479,3.5903209903017843,2.6429199529544927,2.65,
2025/02/24 12:30:00,0.7361647375559679,0.676865525816961,78.2846586817067,97.1839664735418,3.892600371219498,3.2813238770685573,0.9922024078998757,1.0045111432501406,31.786136225176747,4.1266893765707255,2.6716694546060666,2.67,
2025/02/24 12:45:00,0.7434636920948378,0.6818861129258248,78.97407570451774,98.04087096423939,3.9048870807979785,3.2777777777777772,0.9922847917512988,1.004841262425734,31.565470540445826,4.336877880733372,2.6859518356122414,2.67,
2025/02/24 13:00:00,0.7343632646346592,0.6765817268353211,79.02214154393398,98.09669352941042,3.883163159917473,3.290780141843971,0.991956963239442,1.0043405339841835,31.854083008005908,3.745624467944572,2.669236097874718,2.67,
2025/02/24 13:15:00,0.7205751916248444,0.666024934522678,77.58117379433861,96.31236735951772,3.8582124184170854,3.2754137115839237,0.9920193479023021,1.0038733258489614,32.36703775075499,4.041810870718909,2.645308644279136,2.64,
2025/02/24 13:30:00,0.7217702489734205,0.6664415636929661,77.03459780636273,95.62973230217416,3.866627629370682,3.2895981087470445,0.9920903124575481,1.0038986492535966,32.261042370074534,3.6844711495722744,2.6428069495264785,2.65,
2025/02/24 13:45:00,0.7250107797688401,0.6688482929997498,77.3878766756459,96.10667013549654,3.871188888179751,3.274556213017752,0.992098018461262,1.0040672495697747,32.165270154538334,4.157186843655975,2.6524984382491623,2.68,
2025/02/24 14:00:00,0.7058494161607287,0.6553451964827097,76.17174976354774,94.59064779431544,3.8692416961787353,3.2946745562130184,0.9919830830780967,1.0028824972302022,32.21701785710575,3.118520915454419,2.6061012841570577,2.66,
2025/02/24 14:15:00,0.7049823758544812,0.6546807667842761,75.97332428759802,94.29090971021516,3.8470451460884316,3.2813238770685573,0.9920573033663554,1.0031029866112098,32.637718862334594,3.6120111893779345,2.611053643504549,2.66,
2025/02/24 14:30:00,0.7137455755345755,0.6603568261685497,76.17171113819975,94.47801269471984,3.8823908930900766,3.288075560802833,0.9922140871402851,1.0033106910258023,32.057577146228226,3.5129108236742628,2.6215024052752063,2.65,
2025/02/24 14:45:00,0.7179441116812014,0.66306635064218,76.41153314741533,94.72983748876945,3.8975111351639202,3.2889150943396226,0.992058151539323,1.0032540814128736,31.743790697858653,3.457751232539372,2.6274818013584054,2.66,
2025/02/24 15:00:00,0.7155346367704869,0.661605002226795,76.50483008428655,94.7903103985552,3.899453348362538,3.2815076560659597,0.9920428161421707,1.0030511068852623,31.705404780907777,3.576612449699664,2.623515470823663,2.65,
2025/02/24 15:15:00,0.7477467097486407,0.6844854198859495,79.34161030350191,98.34286698215644,3.9036712198593224,3.2712264150943398,0.9924065162295219,1.0051111040781675,31.613011244623255,4.637703315713036,2.696812855408822,2.65,
2025/02/24 15:30:00,0.7443371831703764,0.6819205919606793,78.74570693021751,97.64710743498853,3.8905141853495606,3.284533648170011,0.9921542273413247,1.0049170058680865,31.79446794805466,4.205663619151568,2.6893121409571847,2.66,
2025/02/24 15:45:00,0.7452324423765799,0.6830537730513838,79.09942621377364,98.1634796792863,3.8820612324531494,3.2982248520710065,0.9920191105397951,1.005016452305406,31.8836014164294,3.8363918012001714,2.6913536669870313,2.68,
2025/02/24 16:00:00,0.6998555052358229,0.6515171645148533,75.80406712789318,94.16777398250848,3.848837401401528,3.2858837485172003,0.9916775424951307,1.0025833254183518,32.49842546401456,3.239586736420896,2.5999634875732887,2.64,
2025/02/24 16:15:00,0.7052383586191906,0.6548078612951186,76.19884809389384,94.60059186018111,3.834339968699817,3.286729857819905,0.9919388400355718,1.0032271201551828,32.81169322327666,3.493942869568571,2.6138577364934488,2.64,
2025/02/24 16:30:00,0.7020354267700153,0.6527286200393054,76.03940022038778,94.30511121326134,3.868802005721652,3.2695035460992905,0.9916489487079386,1.0023842958257474,32.14179680681268,3.6216892272717223,2.6036539457216064,2.66,
2025/02/24 16:45:00,0.7017449948630838,0.6525526740689122,76.23905402132124,94.50549895343465,3.8770126552990707,3.276269185360094,0.9920557463212327,1.0025318077372496,32.10544389041383,3.4928166084719185,2.5995455352220973,2.65,
2025/02/24 17:00:00,0.7037243492778853,0.6537986172436836,76.34364317832797,94.5693836827087,3.8792507939249967,3.306603773584906,0.9919900522276971,1.002550651128489,32.047573561421466,2.6446664034510188,2.597564567016755,2.66,
2025/02/24 17:15:00,0.7154555531779334,0.6617430909826905,76.96327023610682,95.33000351825041,3.8837769140457556,3.2889150943396226,0.9919390477177389,1.0031656283597492,31.929172298653466,3.392957468404472,2.6260718402721026,2.65,
2025/02/24 17:30:00,0.7243030849354258,0.6680570631397968,77.33889599008859,95.84376105194096,3.88436332089101,3.2798110979929156,0.9917879104818823,1.003596930951283,31.858313596752918,3.8182608729514924,2.647935999806047,2.65,
2025/02/24 17:45:00,0.7247347735135856,0.668475548660697,77.52181859508867,96.14931157312793,3.8597972765566695,3.284023668639054,0.9918991663036123,1.0040237364146645,32.30503357758112,3.870471625583259,2.653337232275688,2.67,
2025/02/24 18:00:00,0.7224702090139584,0.6675361479561233,77.53390997233835,96.2426896747506,3.8467397873421336,3.2906287069988136,0.9919573549243801,1.0041332997620585,32.54205114695318,3.7213346281562574,2.6506665947228725,2.66,
2025/02/24 18:15:00,0.7178301677661607,0.6643009098909795,77.34916920654224,96.05501168947822,3.838318544386915,3.3064133016627077,0.9917456826177224,1.0038380695303506,32.635760767911,3.1478131846766773,2.6391868753251355,2.66,
2025/02/24 18:30:00,0.7196571331485079,0.6655692422858172,77.66928056057705,96.39521231978814,3.831049652548266,3.302491103202847,0.9919549228758643,1.0041424655121391,32.81110729166667,3.386824470127058,2.645323279731513,2.65,
2025/02/24 18:45:00,0.7309275945577806,0.6737693476025206,78.19019208769566,97.03158082800675,3.8420753108266217,3.295373665480427,0.9918436313068316,1.0045826147191084,32.56643472847295,3.758449475821963,2.6703877080453027,2.66,
2025/02/24 19:00:00,0.7276557964084679,0.6709530041048306,78.0843478292193,96.90125704496599,3.870875134084654,3.2918149466192173,0.9919577092403646,1.0041617773737173,32.09658789924112,3.6726091941866015,2.65704032732419,2.66,
2025/02/24 19:15:00,0.7311809342953919,0.673680425204136,78.34317714077912,97.20751143733901,3.86417673686926,3.301304863582444,0.9920892527975164,1.0045251415971432,32.23965245529999,3.5589889770386636,2.6646889432336542,2.65,
2025/02/24 19:30:00,0.7319996908408556,0.6741323103646274,78.5012568698904,97.40331264825731,3.8569668647382054,3.302491103202847,0.9920155964882453,1.0045984129862147,32.339560185747914,3.550636877332193,2.6676812235249496,2.67,
2025/02/24 19:45:00,0.7390651361392876,0.6790794017268247,78.92617449215358,97.92031876176111,3.8563537929240552,3.295373665480427,0.9920077899909374,1.0049917009791212,32.33101737368021,3.904946397047798,2.685173217414953,2.68,
2025/02/24 20:00:00,0.743285492959043,0.6820648057596114,79.25591923387572,98.31811443608076,3.854477983569771,3.2918149466192173,0.9920741251477839,1.0052886885082792,32.36873605675127,4.120842580389841,2.6958184875242237,2.68,
2025/02/24 20:15:00,0.7320442226529746,0.6743750028389451,78.77270046616154,97.7183305801122,3.860657988644456,3.2930011862396205,0.9916837858341955,1.0043260075557598,32.172909338167244,3.678295451321827,2.6698016100766306,2.67,
2025/02/24 20:30:00,0.7346194872736543,0.6763629946628001,79.15931173414089,98.1856013226326,3.8416045760596162,3.2930011862396205,0.9919278009698355,1.0048480523628096,32.55866133757009,3.89392872427131,2.6795916544997977,2.67,
2025/02/24 20:45:00,0.7371391294916574,0.6782627537353421,79.36311416232033,98.37994463193732,3.852934907813465,3.2890995260663507,0.9918338557718501,1.0047691589474048,32.3296438027588,3.963485029269483,2.683997078431879,2.68,
2025/02/24 21:00:00,0.7382470209611892,0.6788295407455347,79.49786327597911,98.49948499413458,3.873408798483966,3.2899408284023672,0.9920720202689866,1.004746908962129,32.03381308289128,3.9298511390447683,2.681442066227048,2.67,
2025/02/24 21:15:00,0.7337869087601628,0.6755672405614275,79.3982303775357,98.31633238751111,3.8895355257354223,3.290780141843971,0.9920374061987265,1.0042696437697953,31.74916656119587,3.704121725116433,2.667878355702425,2.66,
2025/02/24 21:30:00,0.7413946523718058,0.6808326044909935,79.8543572815677,98.9227880539345,3.8917430769770287,3.2833530106257376,0.9919892435953145,1.004617185882206,31.682449274825235,4.046723519282663,2.6850675792104903,2.68,
2025/02/24 21:45:00,0.7470632939285382,0.6852340929741868,80.23178255458143,99.48953426976367,3.888412500837519,3.285714285714285,0.9920916033035686,1.0050441769869631,31.753809769134715,4.147979684046236,2.6975270676431506,2.65,
2025/02/24 22:00:00,0.7432578156894478,0.6829578243698573,80.073396405351,99.40451086679185,3.8914591022268845,3.289256198347107,0.9918413479779363,1.004640362394961,31.637738645967037,3.8712878362499783,2.6875095145014245,2.68,
2025/02/24 22:15:00,0.7446241700514619,0.684213681804404,80.39564165352427,99.85842576545943,3.883835206246657,3.285377358490566,0.9920480476793704,1.0049224467427658,31.819371247834543,4.091352492229993,2.6921322448389873,2.65,
2025/02/24 22:30:00,0.7580909563967537,0.6937074932805152,81.03672926382099,100.77119240240721,3.883240426321498,3.2783018867924527,0.9919863927274502,1.0056167945879604,31.786931347042394,4.558384329377666,2.7229493549429895,2.67,
2025/02/24 22:45:00,0.7477550458370879,0.6869331964289059,80.609742707425,100.33606898978398,3.887962198058332,3.295990566037736,0.9919377861373904,1.0049914731970122,31.707880616681926,3.805736353805156,2.6950682613798103,2.65,
2025/02/24 23:00:00,0.7211065828995851,0.6687084156607396,79.66528629214369,98.96855433563762,3.9080574717880947,3.3196721311475414,0.9916824898598463,1.0029478584022886,31.345258762948447,2.3067096212790332,2.6267005584208842,2.63,
2025/02/24 23:15:00,0.7252988558721766,0.6716451659085606,80.0823892314886,99.5092788158245,3.9257421722915287,3.3049065420560746,0.9919515518706015,1.0031434058281299,31.10024553217772,2.7989916101453893,2.633939719622911,2.64,
2025/02/24 23:30:00,0.7278260930259894,0.6734285489870779,80.3179874892073,99.89721057591268,3.9223971502298536,3.3235981308411215,0.9922165296395313,1.003518670226522,31.2230411632234,2.4264753034433046,2.6354497018363197,2.64,
2025/02/24 23:45:00,0.7240454913239414,0.6707448095766962,80.1642342960897,99.77132375192237,3.9364534298788754,3.325554259043174,0.9921362546789777,1.0030792237720896,30.964252051948716,2.181932094633515,2.6230005558072405,2.62,
2025/02/25 00:00:00,0.7321052028749508,0.6743381865755238,80.84433490292163,99.74159585204146,3.951025183521199,3.3111888111888113,0.9923325989448994,1.0034077537882833,30.739712444726727,2.741265838926109,2.6445965314711923,2.61,
2025/02/25 00:15:00,0.7308528270734898,0.6734834525394482,80.694907563724,99.58010117107187,3.9551807815515927,3.3181818181818183,0.9922758205354227,1.0032543891512709,30.65707771396876,2.481587546704504,2.639539196620566,2.62,
2025/02/25 00:30:00,0.7238261778330157,0.6686868278217692,79.71025172670272,98.52450159572511,3.9406010717204416,3.2959064327485375,0.9919596220292562,1.002868870946487,30.853051019681864,2.964607789971913,2.631840131299135,2.65,
2025/02/25 00:45:00,0.7113577751520674,0.66037628838861,78.63367763210813,97.44766353552374,3.888735730394201,3.3058823529411763,0.9919942922970607,1.0028675277051804,31.797366521248275,2.7024735756482796,2.613156219757782,2.63,
2025/02/25 01:00:00,0.7271103604132398,0.6720732225641388,79.79241755974685,98.95574570759823,3.909794256528879,3.3062426383981154,0.9922269206183867,1.0037508643879796,31.44155994713275,3.0244003055029824,2.6444196870863856,2.63,
2025/02/25 01:15:00,0.7235443151416481,0.6693765595341342,79.51683026711906,98.62462291866518,3.9126895317943204,3.3121319199057715,0.9922090694975418,1.0035027518246022,31.397071022138178,2.760633475805957,2.63443169561075,2.63,
2025/02/25 01:30:00,0.7217223625324246,0.6681440708963038,79.37666420401291,98.47449148899334,3.9055973261581065,3.315665488810365,0.992282560096682,1.0035282306650386,31.54742508984354,2.6790709263107697,2.6308752672643476,2.64,
2025/02/25 01:45:00,0.7217717783807392,0.6680382567927068,79.28716711103489,98.32955562163295,3.9156785332890993,3.3129411764705883,0.9921707291938267,1.0033167393706044,31.347196322674627,2.670666580797013,2.629274253406656,2.64,
2025/02/25 02:00:00,0.7237295644336019,0.6693113367742235,79.32682770511063,98.40489452945498,3.911132426001453,3.308235294117647,0.9922040054575301,1.0035057832602372,31.434502753418673,2.8855337962626115,2.635057947389714,2.65,
2025/02/25 02:15:00,0.7174467624966859,0.6649375676149863,79.00467020707212,97.98418235537167,3.914045556087303,3.3043478260869565,0.992128685640538,1.0030300598080002,31.379441121408426,2.802106986803889,2.6211222248145174,2.63,
2025/02/25 02:30:00,0.7139192612085835,0.6625122723323691,78.83167438872212,97.78193216789937,3.905287911421324,3.3043478260869565,0.9921812146604051,1.0029559262658103,31.55452038967346,2.7768492271527827,2.61491124900314,2.63,
2025/02/25 02:45:00,0.7144196513283653,0.6628008795270357,78.75618245538088,97.71289002088567,3.9035927631541756,3.3043478260869565,0.9920515976403522,1.0029162799032272,31.55144213164718,2.76174475771063,2.6162152165488246,2.64,
2025/02/25 03:00:00,0.7141813547113788,0.6626648235199065,78.72314934379568,97.63829495464296,3.9072724903752993,3.301643192488263,0.9921304448305344,1.0028905907851908,31.51383736662762,2.83415664038708,2.615249798151933,2.65,
2025/02/25 03:15:00,0.714391787863194,0.6628083220638256,78.61525776274229,97.52799028492198,3.914684832498092,3.3051643192488265,0.9921873825580504,1.0028643743126513,31.404081509496592,2.7273251880458695,2.613308769391949,2.63,
2025/02/25 03:30:00,0.7060934913551108,0.6570788114614001,78.20097243665784,96.99185430330851,3.902853630146445,3.3059788980070346,0.9919090281160331,1.0022782514949975,31.554835638769895,2.4652797815678196,2.5971811645927345,2.61,
2025/02/25 03:45:00,0.7095669401056416,0.6593174841824,78.29848901781291,97.12503484853202,3.9080121258005476,3.3059788980070346,0.9921362927365571,1.0025908924956626,31.52341737812862,2.6013311347429697,2.603275699554023,2.63,
2025/02/25 04:00:00,0.7050540916478711,0.6560747238790038,78.01971183512966,96.80361412814622,3.9012001017059097,3.3059788980070346,0.9920145153555134,1.002312051373425,31.620356689997326,2.4879314881250387,2.5944152605797997,2.63,
2025/02/25 04:15:00,0.7063080862135548,0.6569279247708748,77.98330494884317,96.72554744429215,3.906347579023474,3.302107728337237,0.9918774004528479,1.0022086084502355,31.49727827873417,2.558462140812546,2.5968690325668202,2.63,
2025/02/25 04:30:00,0.7077670280491065,0.6581043544865125,78.00433514244672,96.77567182232326,3.912591006334127,3.303278688524591,0.9920640612809605,1.0023612671488336,31.438770161350476,2.592256047761901,2.598456654255939,2.62,
2025/02/25 04:45:00,0.7056543364996521,0.6563944809529523,77.88188610516931,96.60276379949141,3.9136148550046315,3.300584795321637,0.9920916347896501,1.0022169069615687,31.437123359274356,2.614604463791589,2.5934688052697914,2.63,
2025/02/25 05:00:00,0.700820220313056,0.653160280623104,77.62219753039012,96.29279064627164,3.9104411229311764,3.300584795321637,0.9921239841699167,1.0019816749156998,31.512183330023447,2.5204046564349487,2.5834228868073725,2.64,
2025/02/25 05:15:00,0.7072199767385913,0.6572104795960771,77.8428903899941,96.47264474476687,3.9168765538814547,3.2978971962616823,0.9920931892301853,1.002244576691579,31.385670407950066,2.7127938993285974,2.5966720983999445,2.62,
2025/02/25 05:30:00,0.6987258140369709,0.6509364588089728,77.31828669365927,95.68960130122669,3.91327378723426,3.2990654205607477,0.9917773957447059,1.0015274690933467,31.382204474726855,2.385895424477381,2.579331814439516,2.62,
2025/02/25 05:45:00,0.6969992089767452,0.6495555086830597,77.21745342808543,95.43253313504498,3.903883953080686,3.300233644859813,0.9917676432959326,1.0015015717387,31.548201760424096,2.3506089455028505,2.5779674967810258,2.63,
2025/02/25 06:00:00,0.6965031276323718,0.6487755399813819,77.0945120119233,95.10347639112737,3.924244042546077,3.3022170361726952,0.9917853483837219,1.0012103224837878,31.204754872780764,2.178841321393704,2.572992194390809,2.61,
2025/02/25 06:15:00,0.6960505614531599,0.6477903330555898,76.99045218391169,94.84419156315366,3.917893018884317,3.3033838973162193,0.9919403213715139,1.0013451486412066,31.363443107912172,2.216258143402215,2.5730303563174854,2.62,
2025/02/25 06:30:00,0.6970759954653126,0.6471112927504153,77.80961706918265,95.1256388278146,3.9633894354434456,3.3390804597701154,0.992074627183245,1.000624916433581,30.618219983759047,0.9086711882354741,2.5580239908446694,2.58,
2025/02/25 06:45:00,0.7034298093518879,0.6510693547780865,78.30129171517216,95.59647872829578,3.9796827325584583,3.337931034482759,0.9918792299685574,1.0006873108404697,30.257920911515868,0.9534465447716073,2.5698232534506644,2.59,
2025/02/25 07:00:00,0.7014228339909196,0.6495025051476472,78.14886173445379,95.28266886268482,3.9834007034517382,3.3298850574712646,0.9918168457896521,1.000460253128457,30.18126172747493,1.0911959425073936,2.5670865392999622,2.59,
2025/02/25 07:15:00,0.6896714344368549,0.6407179084714446,76.83140073200941,93.55147439056003,3.96753446192374,3.3206896551724143,0.9916930741873621,0.9997837829404294,30.4774216669077,1.1194955039551768,2.546222570399806,2.59,
2025/02/25 07:30:00,0.670970446746632,0.6271688342469165,75.13115451974791,91.3974843965693,3.9449552842479236,3.330264672036824,0.9915413605565052,0.9987015516170977,30.894942891053656,0.4807746174821757,2.507954142939097,2.57,
2025/02/25 07:45:00,0.6551050512799306,0.6153459257663499,73.58673190827777,89.39714047308846,3.920602281526623,3.331415420023015,0.9912370842879413,0.9976481952825684,31.297687093603162,0.09024517110599209,2.477391045280321,2.59,
2025/02/25 09:15:00,0.7101464812125922,0.7042942910838844,59.13057142638332,74.98125480961164,3.8308517905425394,3.030848329048843,0.9850735130654513,1.0005777611089999,31.42231894849863,10.125119273076297,2.7693760850134073,2.58,
2025/02/25 09:30:00,0.6589497861758634,0.6194960077890566,73.52722202037317,89.8216776645573,3.936138460526722,3.3279258400926994,0.9911052609242521,0.9978445815464891,30.97026419742823,0.23508134128116406,2.4843273614622614,2.6,
2025/02/25 09:45:00,0.6735104925528835,0.6309166222572233,74.81413097300923,91.83904001762156,3.940016139699644,3.322132097334878,0.9912615214345425,0.9989812370882849,30.894587587382937,0.7908550675891736,2.5147080794889622,2.6,
2025/02/25 10:00:00,0.6955550395335541,0.6481183785724678,77.36645054501064,95.42573394810732,3.947813743115306,3.3174971031286207,0.9916106580881842,1.0006343273917717,30.7532847646078,1.493150721327698,2.5610706272916377,2.61,
2025/02/25 10:15:00,0.7053223952632354,0.6563312123655968,78.38417879401962,97.10641204851858,3.9529812322192646,3.3310185185185186,0.9916720908378597,1.001257251537805,30.642483377251498,1.3326641064432514,2.5768728020237273,2.62,
2025/02/25 10:30:00,0.7116130349209921,0.662223645242608,78.838279783193,98.15394914158821,3.959954226807743,3.326388888888889,0.9917765763748816,1.0016923608656703,30.531203454594642,1.6234925091530814,2.588088640423022,2.6,
2025/02/25 10:45:00,0.7121264841589283,0.663741571093932,78.87179732527036,98.68514829979532,3.9548973104840126,3.326388888888889,0.9919303056382311,1.0019410267502171,30.661750986400534,1.716271360437158,2.5875108622694225,2.61,
2025/02/25 11:00:00,0.7155117506027912,0.666979422247484,78.81524170016267,99.05038115257173,3.981438616755121,3.322543352601156,0.9915884966675002,1.0016501787706442,30.10567622960267,1.6844191691723533,2.588129019344852,2.62,
2025/02/25 11:15:00,0.7144202904415251,0.6677529318301929,79.01944139628154,99.80826185550892,3.94412977921546,3.3236994219653178,0.9920463092905317,1.0023529439397392,30.880726232324676,1.9405690373237077,2.5899746563612185,2.6,
2025/02/25 11:30:00,0.7137216458764953,0.6684915020700873,78.7613714591775,99.98791738681861,3.9673316228588433,3.3248554913294797,0.9916668949959079,1.0018636777507,30.377641147526305,1.6797021734951847,2.581798997455186,2.6,
2025/02/25 11:45:00,0.7154741398613422,0.6706461943305019,78.9498619104776,100.69295838741665,3.946660611598061,3.3221709006928406,0.9917865418369779,1.0022921043142823,30.770058199537182,1.9266704753968236,2.586843527463662,2.61,
2025/02/25 12:00:00,0.7144246694013905,0.6717007805984572,78.92357481734449,101.17813591066523,3.9403779241898627,3.323325635103926,0.9918345054557065,1.002386124518941,30.89475160704202,1.9175508295118733,2.583619571990707,2.6,
2025/02/25 12:15:00,0.7113437482492688,0.6699557862298658,78.19527077342852,100.63789302792021,3.9498297753466676,3.3629032258064515,0.9917487163013784,1.0020471738694008,30.741460044590585,0.6705892688833832,2.5643795152080027,2.58,
2025/02/25 12:30:00,0.6974618633624043,0.6601113609109813,76.79324412749392,99.10929351579597,3.953825435437741,3.3608247422680413,0.9915341732816038,1.0009608825960825,30.68497574772591,0.30950745985328154,2.529958844868026,2.57,
2025/02/25 13:45:00,0.4223703868099225,0.47101153200513063,33.32338861596748,47.658654069297725,3.1397813845220597,2.8434065934065935,0.984137718155054,0.9892911876536975,44.38468733326622,12.375302905537458,2.161707103281406,2.25,
2025/02/25 14:00:00,0.6737655061208846,0.6483269125460138,67.90402120814578,90.9824389198006,3.86156513087608,3.1768953068592056,0.9881261546914285,0.9997704309446532,31.560896570002352,5.196357978722634,2.5321336475790073,2.55,
2025/02/25 14:15:00,0.7353957097236489,0.6936991770663796,80.25004471506807,105.48208050039516,3.9040413079091643,3.3125734430082256,0.991768606149168,1.0044998391416766,31.404704546328656,2.9131872291831296,2.6337354015858434,2.63,
2025/02/25 14:30:00,0.7341869470760165,0.6903084200944086,80.16089522331846,104.43361733322153,3.904096091525512,3.3086854460093895,0.9917838193389927,1.0043325196553086,31.415375906374358,2.99839008660177,2.635614960087697,2.64,
2025/02/25 14:45:00,0.7280797774828042,0.6836105810921493,79.89673236340921,103.17983478685075,3.8980965792072197,3.304806565064479,0.991777016247303,1.0039465551227214,31.53333362929387,2.9942700827755124,2.6280996620457904,2.64,
2025/02/25 15:00:00,0.7223214139276698,0.6771570414010274,79.60140448802545,101.91142929674443,3.9051179869462915,3.2974238875878226,0.991663601885488,1.0033626152653572,31.39423142453296,3.0000470944210753,2.6193887853407802,2.63,
2025/02/25 15:15:00,0.7198833424483729,0.6731268708767979,79.53873130446647,100.96161271415086,3.9000552676773177,3.291228070175438,0.9917227684410929,1.0032031602575484,31.505847652020222,3.1474003477994157,2.6197880671390394,2.64,
2025/02/25 15:30:00,0.7150715757268715,0.6675582501308496,79.3823613707192,99.91030524396842,3.890133683439231,3.289719626168224,0.991702497696049,1.0029041220268606,31.68448778805118,3.104114829753958,2.6151147006894657,2.63,
2025/02/25 15:45:00,0.7108674502075915,0.6625736725372836,79.10863336533907,98.77823615347035,3.884942109037459,3.292056074766355,0.9915467646130104,1.0025184899012731,31.743577910655322,2.910976188763765,2.610375917443225,2.64,
2025/02/25 16:00:00,0.7047835468435667,0.6563904297902746,78.78207935336319,97.55365879858859,3.8964008990597554,3.296382730455076,0.9916160692917685,1.0019574521746706,31.578268123545584,2.5890657610264727,2.597445356283093,2.63,
2025/02/25 16:15:00,0.6989045750604246,0.650090840105594,78.51212576718459,96.42202381187177,3.8918143480010814,3.296037296037296,0.9915009225511431,1.001446605832454,31.64137731376315,2.4166386966109847,2.5886971469142703,2.63,
2025/02/25 16:30:00,0.6944816831895578,0.6451185534012658,78.22309809977142,95.28670059218328,3.892691922057386,3.2980209545983703,0.9912926810852523,1.000888681946759,31.583360988115,2.1549398896234924,2.5820102726101166,2.63,
