datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/02/25 16:45:00,0.6902237622811229,0.6402683827923927,78.04571246271502,94.30601168225348,3.8819798651736575,3.3011627906976746,0.991280191402758,1.0006074363438757,31.778846677831652,1.9775511935114727,2.577388656259635,2.64,
2025/02/25 17:00:00,0.6855935235233247,0.6352971022080579,77.76577065463255,93.21944217833953,3.8822642796438163,3.305458768873403,0.991082686612752,1.0000350478344946,31.73378308946465,1.6372925462636323,2.5697776325744277,2.64,
2025/02/25 17:15:00,0.7011659328811143,0.6447685085380078,79.94451060524037,95.12526688920413,3.8838467024969834,3.2857142857142856,0.9912467027257702,1.0010443624453786,31.664914189589396,2.5910029130472125,2.612378176866025,2.64,
2025/02/25 17:30:00,0.7084274203998643,0.6482976488464108,80.44567641225585,95.01891103306062,3.911734955443468,3.2857142857142856,0.9914361275922954,1.0012269791371355,31.20698521856087,2.6770845313037013,2.626936700952127,2.63,
2025/02/25 17:45:00,0.7127458511649675,0.6493686167449043,80.98570891183076,94.96097323040217,3.910996308842238,3.2880371660859464,0.991715187889275,1.0016237614567876,31.275974800151985,2.791930285925636,2.639517497941069,2.64,
2025/03/01 07:45:00,0.7000108244924306,0.6554942686406943,77.41527968991558,97.11223934125259,3.973891665721828,3.3652073732718892,0.9913079359161706,1.0005175274123832,30.22618730475017,0.03144520344373157,2.547542844656701,2.57,
2025/03/01 08:45:00,0.7663127460302808,0.7492247254663815,59.267087512674486,82.36548037752478,3.7791353711961664,3.035202086049544,0.9849098262862748,1.0058196625241014,32.26001849070533,11.824024948618746,2.841998955817198,2.63,
2025/03/01 09:00:00,0.6945133632371586,0.6589270831461349,74.89102783721665,97.47210721958535,3.9385485888558702,3.347624565469293,0.9914773801934411,1.001246097488489,30.977977381662217,0.8358733578022479,2.5279506552645565,2.59,
2025/03/01 09:15:00,0.7232807289737442,0.6774968065876532,79.3031612321652,101.5793351473916,3.995657562921444,3.3695150115473442,0.9917966523023228,1.0022826763063235,29.899070783924284,0.5458881257511247,2.58390191437804,2.57,
2025/03/01 09:30:00,0.6679018406114476,0.6325692381504832,73.92110226150014,93.18660257341989,3.9569237361274467,3.3436781609195405,0.9912013708190022,0.9986052696620337,30.6410924537969,-0.0046028895887913045,2.479784785514112,2.59,
2025/03/01 10:30:00,0.6232721691027779,0.6377132496863424,54.78666751982979,68.5881411093965,3.782794675375611,3.0393401015228427,0.9846998037243836,0.9944763244239908,32.38619295250936,7.859945202372589,2.5701072718486304,2.4,
2025/03/01 10:45:00,0.7202707756831552,0.6575687989358836,80.15955979151677,95.59147004481326,4.0121037024186395,3.3501144164759724,0.9917276322391237,1.0008974413301512,29.585837960350116,0.7174153187552257,2.608745383630881,2.58,
2025/03/01 11:00:00,0.6988327884756071,0.6411810818241195,78.44613997784052,92.95219356874095,4.01820313307864,3.369565217391304,0.991315562830595,0.9990961246559895,29.430272953530512,-0.5311122346981026,2.560021193911591,2.59,
2025/03/01 11:15:00,0.6465524479786043,0.6083470236568187,73.47433221994797,86.51755633943303,3.955238812297172,3.356979405034325,0.9909554111182937,0.9958122682590262,30.632231145225443,-1.2949290633069823,2.4667268949394225,2.59,
2025/03/12 13:45:00,0.7365037537271826,0.6684528039696784,87.65581390661866,102.15568629601299,3.810850543875481,3.2346938775510203,0.9903445933578834,1.0027194641931003,32.48446133133788,4.607947404516056,2.726530671045302,2.67,
2025/03/12 14:00:00,0.7335818352934139,0.6677920209526907,87.35759115025907,102.3136663029876,3.8067906464707875,3.2267573696145124,0.9903097743606935,1.0026197824435348,32.55818903014761,4.782928657891037,2.719974978595239,2.69,
2025/03/12 14:15:00,0.7469605705512161,0.678559410534133,89.01469380389845,104.68548126744757,3.7983493842696334,3.246606334841629,0.9909499267552078,1.0039394887371422,32.265476275598786,4.71424911056449,2.7455504342187727,2.65,
2025/03/12 14:30:00,0.7436544852185367,0.6768684486931834,87.85095225119423,103.78340521207743,3.8858055152260493,3.2610169491525425,0.9893095963707558,1.0015828279266317,30.870950783344476,3.317035693655317,2.71356276204175,2.64,
2025/03/12 14:45:00,0.741543855198372,0.6771359458285227,88.11603297185637,104.53909561435125,3.8559952658668113,3.257046223224352,0.9895353838548514,1.0019632542461874,31.4616308239307,3.576711626318007,2.713518022963314,2.64,
2025/03/12 15:00:00,0.7480658860833846,0.6824546551475255,88.31517302015929,105.25948376390464,3.8727794781437863,3.2545045045045042,0.989676067721849,1.002264607914283,31.198778948693324,3.7575035732697937,2.7217193968514417,2.66,
2025/03/12 15:15:00,0.7429994381158569,0.6809094658388857,87.3224359546245,105.05895173707914,3.8411041821974092,3.2491467576791813,0.989504654041123,1.002494703380466,31.717750277536286,3.9760335497924024,2.71733361361486,2.66,
2025/03/12 15:30:00,0.7318220945080659,0.6746487766085151,86.57409795785743,104.64807379449948,3.8034270669279,3.2465909090909086,0.9893923056225002,1.0022393143760018,32.38874115893462,3.9581765818433676,2.6982864336732564,2.66,
2025/03/12 15:45:00,0.7270637199367912,0.672168646313054,85.83738626296058,104.30877435661347,3.8086343822536395,3.248863636363636,0.989477739750699,1.002026530247952,32.347602092556855,3.8143486069562185,2.68237248971211,2.66,
2025/03/12 16:00:00,0.7272467575860888,0.6736211372561753,85.35895906698198,104.23517901656722,3.814672998425989,3.246311010215664,0.9894640628591158,1.0019871879257514,32.2584057714926,3.8770115247560737,2.679188963620834,2.68,
2025/03/12 16:15:00,0.7207366883246835,0.6696276201963007,84.43713292183891,103.60584402851775,3.8367067949426974,3.241496598639456,0.9892445999534919,1.0012434655224944,31.84498549827738,3.7198955233209237,2.6572747880075585,2.65,
2025/03/12 16:30:00,0.7162674790858783,0.6674505959329659,83.8410647317987,103.43349489238517,3.8201979611100088,3.241496598639456,0.9893362773151892,1.0012948588920705,32.186204427261416,3.7483572962358234,2.6473149454953164,2.67,
2025/03/12 16:45:00,0.7083260209534796,0.6628547636862854,82.96654244316805,102.85424666191882,3.8215497534515537,3.2389580973952437,0.9891189105969026,1.000698348148793,32.13870553167929,3.587917952014967,2.626724740777762,2.66,
2025/03/12 17:00:00,0.7013443984264088,0.659061970258638,82.24373769879726,102.47324737482961,3.816700302870342,3.235294117647059,0.9890541395454926,1.000332649275296,32.23770792806304,3.5523794681243053,2.6097445103812893,2.63,
2025/03/12 17:15:00,0.6972731873201944,0.6571440852334309,81.60677640182885,102.23121675535579,3.808972934739151,3.235294117647059,0.9890078157722185,1.0002091540469271,32.38607474288824,3.507403231192267,2.5991218821685216,2.67,
2025/03/12 17:30:00,0.689820787045326,0.6526950403241815,80.76823416135888,101.74572244626586,3.7973150127318025,3.23868778280543,0.9888565654454582,0.9998566185163418,32.582715926230414,3.2805183356410184,2.580890442080194,2.65,
2025/03/12 17:45:00,0.6854186302113566,0.6505345354343857,80.04274192087023,101.38491234720775,3.792074328074119,3.244343891402715,0.9887348049505085,0.9996327274403946,32.66930495052666,3.04307662729747,2.5680270904259768,2.65,
2025/03/12 18:00:00,0.6894444741847949,0.6553091739877817,80.56626445899344,102.62552655549155,3.7959929979312785,3.25,0.9888036393004388,0.9999460517894784,32.59913246554015,2.9594969898552175,2.573043652484996,2.63,
2025/03/12 19:30:00,0.7472349623849175,0.6982971888346766,78.47371161298688,102.43345979636857,4.061321427702422,3.1988439306358383,0.9841377994384223,0.9980860156068574,26.494897836513967,3.6456031737942234,2.6576820336496643,2.56,
2025/03/12 19:45:00,0.7398127813275028,0.69404796210316,85.76256332638202,109.48976443130945,3.8434587068255994,3.2850678733031673,0.9889155966354907,1.0023491717436563,31.59023073768557,2.7497465623029775,2.6699283399347946,2.64,
2025/03/12 20:00:00,0.7348534403179655,0.6864011017914571,85.27767007509996,107.39929398681939,3.8498929555791235,3.2728297632469,0.9888669116519417,1.0017799784592256,31.49152507907357,2.9425407906286667,2.664924229435712,2.65,
2025/03/12 20:15:00,0.72613942579772,0.6768501323830801,84.49981083001323,105.10387584984936,3.8718301098962584,3.2590090090090085,0.9888050829610873,1.0008704579436711,31.117048873183265,3.0296465967513377,2.649409469559179,2.66,
2025/03/12 20:30:00,0.7131948463726501,0.6644366222243646,83.71851002118359,102.89623343195981,3.837230056196215,3.2556306306306304,0.9887027900890475,1.0003081123551587,31.7335375024525,2.9591949022936936,2.6338325661315363,2.67,
2025/03/12 20:45:00,0.7050618677478374,0.6556038156969018,83.1076077181352,100.91735423937104,3.843984532527431,3.2542182227221597,0.9891093913979048,0.9998773633898296,31.75364727991621,2.889220298512956,2.619158263214053,2.65,
2025/03/12 21:00:00,0.6931277338582101,0.6443172474706492,82.21196482757054,98.69224106734727,3.8288202513969414,3.2575928008998876,0.988932321836057,0.9990527612334252,32.00733775567914,2.5452382537960125,2.6000304307224322,2.65,
2025/03/12 21:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,2.589961702314966,2.65,
2025/03/15 11:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.1196952701114524,2.94,
2025/03/15 11:30:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.1001108929428343,2.95,
2025/03/15 11:45:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0994796005700396,2.95,
2025/03/15 12:00:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.1003967074819974,2.95,
2025/03/15 12:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.116444767808166,2.95,
2025/03/15 12:30:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.1081324977929756,2.95,
2025/03/15 12:45:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.120265825027941,2.95,
2025/03/15 13:00:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.113234074462741,2.95,
2025/03/15 13:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.1024410362900547,2.95,
2025/03/15 13:30:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.1001820149805974,2.96,
2025/03/15 13:45:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.088473773459569,2.94,
2025/03/15 14:00:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0827733297679534,2.94,
2025/03/15 14:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.089003985158694,2.94,
2025/03/15 14:30:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0846076630729042,2.95,
2025/03/15 14:45:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0832571465766874,2.96,
2025/03/15 15:00:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0657644790180267,2.94,
2025/03/15 15:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0836734345038144,2.95,
2025/03/15 15:30:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.065180968128367,2.95,
2025/03/15 15:45:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0617617809168025,2.95,
2025/03/15 16:00:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0496117537960865,2.94,
2025/03/15 16:15:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0387311303612514,2.94,
2025/03/15 16:30:00,0.6863701656419542,0.63652124605841,81.54347220531903,96.79167685584274,3.8244984306997223,3.2598425196850394,0.9888587325611314,0.9984756083533819,32.08873820891123,2.317478324555694,3.0225959292602744,2.94,
2025/03/16 05:45:00,0.7356007673434873,0.6734140693835032,83.61088968114822,100.89346354451611,3.821957800313491,3.124260355029586,0.9913791363909116,1.0044090748693917,32.584578499295766,8.302552724516119,2.7412564913102004,2.73,
2025/03/16 06:00:00,0.7386172993518695,0.6769901919444514,83.44833358632405,101.3750386917983,3.82450420906924,3.121893491124261,0.9913578342107986,1.0046033595687014,32.54035276443388,8.42765713869416,2.7444472806848665,2.73,
2025/03/16 06:15:00,0.6568586011469525,0.617263033470672,75.028835320716,90.95382075149722,3.807092575132534,3.2584009269988408,0.9901505737676412,0.9984439059539009,32.913820615735425,2.451693502289843,2.522459399616545,2.65,
2025/03/16 06:30:00,0.6960979781369854,0.6476852247601224,79.37631806328999,96.86206932459159,3.8409872668742047,3.2734646581691766,0.9906767188277946,1.001083193259869,32.291951910013836,2.9028369165737042,2.599992725011685,2.64,
2025/03/16 06:45:00,0.7024530692037241,0.6531268831184285,79.6105572669289,97.77175736127953,3.8766500769780525,3.2604166666666665,0.9908945841696144,1.0012782912947173,31.718186626306288,3.332579597496557,2.6051870049060977,2.65,
2025/03/16 07:00:00,0.71347103783051,0.662551438242643,80.17347365855542,99.14728092149036,3.873835146122346,3.252314814814815,0.9911827082217778,1.0022530503342526,31.825331089569715,3.940772961115031,2.6283937395428176,2.66,
2025/03/16 07:15:00,0.7104257473758832,0.661891943263386,79.93800555729939,99.3957597938216,3.8851562568082554,3.2511574074074074,0.9910383068509131,1.0019081755533017,31.59534212315952,3.812620128280837,2.6171985801944713,2.64,
2025/03/16 07:30:00,0.7111086584145349,0.6625665383159498,79.93721478536533,99.43116170899546,3.8884941616536053,3.255787037037037,0.9909545859612364,1.00185748828898,31.51332706591714,3.6574187400739278,2.617183043114824,2.65,
2025/03/16 07:45:00,0.7123361612255505,0.663565642242576,80.11435196147966,99.62984413090871,3.8855949209905742,3.254335260115607,0.9909869924340307,1.0019595356812048,31.570050321354735,3.7403221093182264,2.6206348051439647,2.66,
2025/03/16 08:00:00,0.7166196064457959,0.6665227569574349,80.45566659491966,100.08011471484348,3.870554037903874,3.253179190751445,0.9911920589499866,1.0025210703512877,31.87819432794563,4.002362225897756,2.6329514351946632,2.66,
2025/03/16 08:15:00,0.7103732726538277,0.6621592894688271,80.0465663053109,99.59692699562062,3.8906547936149862,3.2520231213872832,0.9909070577991108,1.0017381882380059,31.461377754350924,3.710217102430823,2.615347561074132,2.64,
2025/03/16 08:30:00,0.7156829365477172,0.6657800032655683,80.27606841396486,99.91946404104965,3.908219533412176,3.255491329479769,0.9910923518665093,1.0019915945295301,31.194601504798,3.710514710548632,2.622340244993336,2.65,
2025/03/16 08:45:00,0.7184264102163369,0.667994942648493,80.58685727142742,100.2849273155197,3.8919014092224122,3.2528868360277134,0.991207869106713,1.0023845874348842,31.50536054269739,3.947254358804835,2.632170096182928,2.66,
2025/03/16 09:00:00,0.722525082439869,0.670734821463214,80.67609457725601,100.42191475476018,3.9069475893413412,3.251732101616628,0.9910735940117399,1.0023666306293724,31.199557108063242,3.9667912724049423,2.638285110338637,2.67,
2025/03/16 09:15:00,0.7142247100179108,0.6649311393175716,80.36241785407857,100.04970202220659,3.899911325148439,3.2736720554272516,0.9909490584552503,1.0018771304955028,31.30118139398943,3.1428848259144866,2.6168497541941926,2.64,
2025/03/16 09:30:00,0.7212626680401956,0.6703499809744757,80.97396251135633,100.85495303216962,3.8897329679797243,3.2575057736720554,0.9909825188693168,1.0024241026338792,31.46561135198132,3.811624171175274,2.6380074241186438,2.66,
2025/03/16 09:45:00,0.729200313951815,0.6759414768160348,81.41334459141673,101.42766586995555,3.9195403611522215,3.258660508083141,0.9912676664865805,1.00275537431857,31.002705157162154,3.901886190587146,2.6489315398163877,2.65,
2025/03/16 10:00:00,0.7339541143480148,0.6791601365282381,81.87723155576113,101.98350879679528,3.9154517840155902,3.2572087658592848,0.9914658217845759,1.003177940868751,31.115228728882137,4.110796131007858,2.659924303983132,2.66,
2025/03/16 10:15:00,0.7335776576649808,0.6791302302935046,81.9350284781592,102.0811250016244,3.926467772908826,3.2583621683967703,0.9912437019367379,1.0028882150880878,30.856989237306106,3.9473683555886154,2.656988137654525,2.65,
2025/03/16 10:30:00,0.7251771817784193,0.6733094371447675,81.60764206626824,101.69643876644635,3.920945866897888,3.2664359861591694,0.9908507605290124,1.0022024888826033,30.857223545294595,3.433270358125817,2.6381926993722553,2.64,
2025/03/16 10:45:00,0.7305418179000226,0.6773834641573222,82.10517042826505,102.35559209592198,3.9166940593795276,3.2664359861591694,0.9911212982375545,1.0027435208500284,30.98813224241013,3.6450042370141795,2.6507050409430613,2.63,
2025/03/16 11:00:00,0.7341854992903923,0.6800827395079045,82.58717573363852,102.93501822032594,3.9067627111222927,3.262672811059908,0.9912998723350472,1.0031517199881497,31.19751601285543,3.9118890851793076,2.6612308783701355,2.65,
2025/03/16 11:15:00,0.7384978256091033,0.6832714310651279,82.84819370354869,103.28630354829659,3.919629710312492,3.263824884792627,0.9912274696167829,1.0032056550762605,30.9403064240928,3.8889615106192843,2.6680461586103803,2.63,
2025/03/16 11:30:00,0.7438402948626336,0.6870987976823381,83.21113763228846,103.76246910376055,3.928942916494765,3.271889400921659,0.9913800932258836,1.003507626420667,30.80445850692013,3.7751460221429047,2.6760812580470796,2.65,
2025/03/16 11:45:00,0.7593890241638251,0.6990058082790847,84.99529673464536,106.02419997885453,3.9370821964501816,3.282258064516129,0.9915178007806432,1.0043502347661808,30.628337794355915,3.760685418679635,2.7075188220897366,2.65,
2025/03/16 12:00:00,0.7478431654083642,0.6904626886885814,84.02290960555753,104.7861910995544,3.925365648996678,3.287686996547756,0.9913687912836465,1.003731168061417,30.835806626427736,3.392744456293978,2.6825959710749476,2.64,
2025/03/16 12:15:00,0.7443475660816941,0.6882932227406962,83.99568798070855,104.73694733495489,3.9213032062546733,3.2655172413793108,0.9913153662602522,1.0035235067608055,30.897394635768187,3.9313995742308214,2.6802859711016507,2.66,
2025/03/16 12:30:00,0.7456411457708898,0.6892005192565587,83.98731355481264,104.80669972177469,3.913712371397081,3.2554660529344073,0.9910966391864554,1.0035523424951727,30.966663119314312,4.218789697095891,2.686876064299497,2.64,
2025/03/16 12:45:00,0.7355522299508663,0.6826989271332563,83.46107073132805,104.28424233300763,3.883315841781999,3.2698961937716264,0.9907906558140982,1.0031726092093538,31.431083536329435,3.65856827112252,2.668702885852694,2.64,
2025/03/16 13:00:00,0.7455761382276063,0.6896795262850227,83.94280138823672,104.86392449879008,3.907920431372518,3.2672811059907834,0.9912784339451037,1.003768943290223,31.117392236667694,3.974000669374315,2.685513893160893,2.65,
2025/03/16 13:15:00,0.7454402827994449,0.6893937585203649,83.93474229032742,104.88111100062251,3.9041330284158984,3.2661290322580645,0.9912847574801991,1.0038082728671842,31.186228026056323,4.022806761704429,2.6857502004156566,2.65,
2025/03/16 13:30:00,0.7425469158087881,0.6875181856895974,83.73754665497377,104.66150236146987,3.9015291303439894,3.2661290322580645,0.9910539588926919,1.0035225275039326,31.17574099039259,3.9070377822030484,2.6801166401222205,2.65,
2025/03/16 13:45:00,0.7397610796720834,0.6855345733016822,83.59093612057798,104.47034561495451,3.904805678957433,3.2612197928653623,0.9908767353267252,1.0031899272123204,31.078136865358612,3.9128191261768,2.674025046311663,2.65,
2025/03/16 14:00:00,0.7379708492245203,0.6844113305637756,83.57482250747574,104.47697690694046,3.888663199004437,3.2612197928653623,0.9909608050338247,1.0033241403053277,31.387049908555664,3.971002777325452,2.6732087798950532,2.65,
2025/03/16 14:15:00,0.7381583885442761,0.684691017920222,83.58414577541316,104.46737817353683,3.9062377876406895,3.25632183908046,0.9910900650970575,1.0032119227608507,31.116431423684283,4.065334628003344,2.670768013359435,2.64,
2025/03/16 14:30:00,0.7400679232516271,0.6857149904471188,83.45629930783565,104.33228035302051,3.9047763824094703,3.262068965517242,0.9910176849749626,1.0032838977967722,31.12708286317913,3.9402053389126106,2.6735962841319334,2.65,
2025/03/16 14:45:00,0.7291442755322408,0.6779511368462424,82.73567359229064,103.45547640172836,3.886188772599746,3.2689655172413796,0.9907110913381528,1.002669959018612,31.398070130327152,3.5120584707490146,2.651763156177128,2.65,
2025/03/16 15:00:00,0.7241420703202116,0.6746837212525881,82.37838058788942,102.99774727876283,3.8632899589645606,3.27324913892078,0.9904356570993226,1.002422156159932,31.74365711514307,3.304575360006581,2.6446853111279807,2.65,
2025/03/16 15:15:00,0.7230398212331682,0.6722427774850116,82.37489423539436,102.38164399911635,3.8716904767577685,3.2594718714121695,0.9906863118000421,1.0023802983053178,31.66495234497902,3.7003093419984197,2.6457860663852535,2.67,
2025/03/16 15:30:00,0.7242992163635125,0.6708651211543537,82.3791119403217,101.62575560524193,3.8713129622213165,3.267201834862385,0.9906250134029226,1.0023128718814693,31.658140824153673,3.485216695717559,2.6499438942380142,2.64,
2025/03/16 15:45:00,0.7206699040433588,0.666625610563544,82.16278562658826,100.66196499027491,3.8676271182401085,3.2683486238532105,0.9905601422964521,1.0020260036365418,31.713656267488638,3.362963869368136,2.64589089981835,2.64,
2025/03/16 16:00:00,0.713254144580082,0.659902411471445,81.7177325185096,99.43473891725613,3.8718909265936787,3.2694954128440363,0.9903270207412055,1.0013010240785913,31.590942038118936,3.055757330547291,2.6319534493071894,2.65,
2025/03/16 16:15:00,0.7109641052743195,0.6563132200413418,81.6374725144464,98.60956452329806,3.8692141798880777,3.2668957617411225,0.990380227396657,1.0011264802372626,31.659797997647317,3.087023659422503,2.6306834536671038,2.66,
2025/03/16 16:30:00,0.7038553773362887,0.6496554631446376,81.31974871686076,97.5691368081912,3.858384747727869,3.268041237113402,0.9903140535638595,1.000690215474049,31.8450584169816,2.898288804939036,2.6198213680359514,2.65,
2025/03/16 16:45:00,0.7025076320803358,0.6472690587411272,81.27182993244205,96.86591411226807,3.838240124121057,3.268041237113402,0.9902177077071465,1.000692141173101,32.17615158436572,2.9242406023221954,2.624448522482534,2.64,
2025/03/16 17:00:00,0.6928381267791016,0.6391761687840742,80.78878074405426,95.61495394129649,3.860819766003064,3.2643020594965675,0.9903066969750309,0.9997714631240189,31.82421353754423,2.6820579620832197,2.601692407933072,2.63,
2025/03/17 00:15:00,0.8311194074156042,0.7408976354623725,78.81138152106874,97.86732557659778,4.001706958773898,2.988805970149254,0.985440608203274,1.0045312943282445,27.71457726763079,12.048503460873928,2.9636416156010146,2.78,
2025/03/17 00:30:00,0.7411200155639511,0.6825327156706775,84.4653790102037,103.63372463246628,3.7423892119262185,3.0928829915560923,0.9911046694999965,1.0059471489505318,32.734206092506774,9.585118972486553,2.780898422256768,2.77,
2025/03/17 00:45:00,0.7401053140216655,0.681133839823389,83.9943380648861,102.93513487643428,3.7700380696440794,3.0853365384615383,0.9911087792263324,1.0055013821878835,32.684044301265345,9.666425219266157,2.772493020926392,2.75,
2025/03/17 01:00:00,0.7368781258688611,0.6783255132582944,83.56776725358625,102.35498266262084,3.7663430615185836,3.0755395683453237,0.9911586941041964,1.0053491371811099,33.12139167759365,9.915729270239746,2.7667790043604787,2.75,
2025/03/17 01:15:00,0.7275840023751192,0.671715842431291,82.80407679552802,101.4568172599186,3.7637350410123624,3.07673860911271,0.9911966568154933,1.004888480370481,33.551511542226535,9.739257818088854,2.7447722762387476,2.74,
2025/03/17 01:30:00,0.7274424606124409,0.6715082152685881,82.61237399414047,101.25908911567139,3.7652810899442755,3.077937649880096,0.9911448399185857,1.0048297702575284,33.51794454044292,9.691258703909426,2.743398474312843,2.75,
2025/03/17 01:45:00,0.725575240421481,0.6700334523998742,82.42511592525985,101.0193469278089,3.7580214822357343,3.075449101796407,0.991099089381154,1.0047507193268685,33.64522092191636,9.74512757109652,2.740652109555228,2.76,
2025/03/17 02:00:00,0.7256076171107583,0.6702532660208602,82.22682266440258,100.81300579000819,3.7593659795772925,3.0778443113772456,0.9910806824928261,1.004727900031946,33.62440916404163,9.678441627116163,2.739825917590446,2.75,
2025/03/17 02:15:00,0.7224302071282293,0.667558493733864,81.90034266994843,100.40228484661655,3.7739000643428593,3.076555023923445,0.9912294953383528,1.0044618064187816,33.42469833878874,9.631050313850112,2.7281706891376367,2.74,
2025/03/17 02:30:00,0.7180791755836388,0.6645469785754348,81.62571863193126,100.10173577697059,3.766835606186047,3.0801435406698565,0.9913534486230178,1.0043836560882242,33.59345701636584,9.512558899919233,2.7183020958614064,2.74,
2025/03/17 02:45:00,0.7183944796944339,0.6648369640014269,81.42162678981765,99.828757001658,3.7670944481044826,3.0788530465949826,0.9910640369016054,1.0041682210036518,33.523189962544016,9.47890553101674,2.719409832556853,2.75,
2025/03/17 03:00:00,0.7172894189113509,0.6639055819300104,81.2325187005662,99.63285926723844,3.765074693950146,3.0824372759856633,0.9912176429415721,1.0042406464458793,33.60754822949699,9.416419629117948,2.715719245517591,2.76,
2025/03/17 03:15:00,0.7142813446373862,0.6617638014966888,80.83418836301885,99.18044873822613,3.7794076061182977,3.0848267622461174,0.9911704087345862,1.0038698053324235,33.357923538903016,9.218840005692002,2.7046515646653164,2.74,
2025/03/17 03:30:00,0.7105385568632212,0.6591341403929629,80.57237712117907,98.84902421474307,3.7769060067228075,3.0835322195704054,0.9911151985391597,1.0036151275460132,33.40138822895736,9.1710838285046,2.6963952289685342,2.74,
2025/03/17 03:45:00,0.7088020998079699,0.6577257902327662,80.29512038097698,98.54448228364646,3.777028435452218,3.0871121718377084,0.9910987959241244,1.0035029633403503,33.40581217503383,9.037772282212835,2.690938700094452,2.73,
2025/03/17 04:00:00,0.7014825326077765,0.6525856610392458,79.76619030498593,97.93007350972061,3.772723200756827,3.09307875894988,0.9910427491127725,1.0030771496725754,33.48759082182486,8.721906727315417,2.6731795643582736,2.74,
2025/03/17 04:15:00,0.7007821735098958,0.6524456453846814,79.57555520983497,97.82225962742896,3.755656167690957,3.1064593301435406,0.9911892496718117,1.0033982991772,33.827749497295706,8.471267054949198,2.6724362567114035,2.72,
2025/03/17 04:30:00,0.7160081304165278,0.6639370905635616,81.08903896798293,99.86611949611736,3.7517724406942397,3.097238895558223,0.9912431616143977,1.0044725426946322,33.839228363297856,9.065475030011813,2.7119853900555837,2.74,
2025/03/17 04:45:00,0.7301230081852337,0.6754170503667803,81.64598175726118,101.02480582486098,3.745735629715567,3.0606796116504853,0.9915717801662156,1.0058336657346933,33.97579157677978,10.525267247975595,2.757571153248402,2.74,
2025/03/17 05:00:00,0.7216249026061264,0.6690108025599928,80.77410167872898,99.97745085763657,3.747650832413372,3.0813106796116503,0.9915968857156578,1.0053528290392337,33.98367876398899,9.810824480474517,2.7312837433431802,2.76,
2025/03/17 05:15:00,0.7084840400756963,0.6595112044649282,79.74477814299644,98.73965662469713,3.707622295233429,3.08373786407767,0.9911952444196576,1.0047773666236641,34.623691807314,9.567982183134559,2.7086707363047005,2.76,
2025/03/17 05:30:00,0.7158207572601671,0.664440826024418,80.08078661352846,99.14556364012137,3.72350266522749,3.081212121212121,0.9913817737016977,1.0051265627061738,34.38361686186567,9.766485854132254,2.721967720550185,2.77,
2025/03/17 05:45:00,0.7116433109537746,0.6618751582105962,79.839179806543,98.88102880678414,3.736522202833404,3.08969696969697,0.9914993112957623,1.0048195787341614,34.195061467259144,9.418068932823209,2.7073050927945164,2.75,
2025/03/17 06:00:00,0.7117958804789928,0.6618913927228773,79.8283476279134,98.90256879602099,3.7460831369679393,3.096969696969697,0.9915888441759861,1.0047847795631295,34.05094853446236,9.20028821935716,2.70329729748059,2.74,
2025/03/17 06:15:00,0.7229180955630693,0.6696595301039956,80.32743082523682,99.51182459702838,3.756985565212955,3.0907990314769975,0.9916901276937737,1.0053490350727108,33.869891239900696,9.578994802325385,2.727681038653755,2.77,
2025/03/17 06:30:00,0.7165733774847344,0.6652383760315463,80.1482256372175,99.31707271318382,3.7475306981977576,3.082324455205811,0.9916203947769321,1.0050474117656891,34.02493531565222,9.701176887625428,2.7168733166719927,2.77,
2025/03/17 06:45:00,0.7201708674109089,0.668110205854829,80.28982435116608,99.57940183087089,3.74548340400419,3.0775757575757576,0.99170715152176,1.0053712925139935,34.07448708481144,9.946182383548438,2.727014617185883,2.77,
2025/03/17 07:00:00,0.7135976973373624,0.6637418983409751,80.00791287939246,99.31577990504123,3.7355565007072293,3.075242718446602,0.991564232380372,1.0050387320165879,34.21869077942387,9.883637618157223,2.714688602476789,2.76,
2025/03/17 07:15:00,0.7115055795487968,0.6625362407572698,79.92058063304835,99.2920390205826,3.723113096023614,3.077764277035237,0.9915860520365823,1.0051094482754241,34.443194055590084,9.837520922067291,2.712088780756143,2.75,
2025/03/17 07:30:00,0.7121319469423584,0.6629171451126888,79.78440280159025,99.20752143934519,3.727290711026624,3.0802919708029193,0.9913586144073308,1.004969400975811,34.31092804744112,9.709106538766221,2.7120016100679667,2.76,
2025/03/17 07:45:00,0.7179083609578361,0.6672616976263261,80.07345563361663,99.60511798583795,3.7431949085265637,3.0778588807785883,0.99183810847399,1.0054613151055873,34.146491392993894,9.956383346077887,2.7220230567287387,2.77,
2025/03/17 08:00:00,0.7273804640822833,0.6737793850422256,80.52225126811128,100.13156557332121,3.7604624280804178,3.0691747572815533,0.9919448345104184,1.0058272493638107,33.86090628486771,10.330521476905744,2.7413020550349807,2.78,
2025/03/17 08:15:00,0.7179888173958169,0.6671409397371824,80.32169912458569,99.85700677577293,3.756621885702441,3.0811138014527844,0.9915952490953704,1.005042662012542,33.85121991236216,9.708117287241446,2.716912136599118,2.74,
2025/03/17 08:30:00,0.7428469849739427,0.6855325837248412,82.77113555575166,102.92951629027647,3.768610209232905,3.082224909310762,0.991926740237335,1.0065036722282477,33.31787991838905,10.12358993058655,2.772008846239826,2.76,
2025/03/17 08:45:00,0.7581299411893637,0.6974271245084459,84.71948943622448,105.3438650059307,3.803367177958016,3.079613992762365,0.9919702761577798,1.0069154919679204,31.69361026103176,10.251457643162409,2.8008136225954616,2.75,
2025/03/17 09:00:00,0.7884764781703876,0.7198631076583297,87.31476862651374,108.6003709127715,3.8445455133172386,3.079518072289156,0.9924935713819517,1.008352765959389,29.606225576059895,10.655869810898945,2.861745882101406,2.76,
2025/03/17 09:15:00,0.7933448512949303,0.7229479180873268,87.65954303179868,109.01192040295406,3.8520475237394445,3.1033653846153846,0.9924711443349181,1.0084445886348063,29.379633030882086,10.037651227611413,2.8638419802720274,2.74,
2025/03/17 09:30:00,0.7719271842802659,0.7071465335213809,85.82733224388676,106.64832728220124,3.842208264877659,3.1377245508982035,0.9922955186715238,1.0072859439489394,30.782996796548947,8.78139807874027,2.806770170452408,2.72,
2025/03/17 09:45:00,0.7547111889415596,0.693674503068091,84.06413814729015,104.22492533620047,3.851837930297677,3.16884661117717,0.9919225427884404,1.0058673152699074,31.90721853795357,7.495751837363054,2.7554498662311504,2.69,
2025/03/17 10:00:00,0.7372093702357103,0.6798224660203059,82.31917083841529,101.85088776100831,3.849518569491889,3.1912632821723728,0.9917241748971707,1.0046451895895563,32.25245753234866,6.499416774012253,2.7079695520559808,2.7,
2025/03/17 10:15:00,0.7224372108714006,0.6691127512615229,81.6217921941967,100.76570079854613,3.8473476101510284,3.221570926143025,0.9911874320692678,1.0032987811415437,32.19470291990999,5.149763739412552,2.6674533062060535,2.68,
2025/03/17 10:30:00,0.7371446085592812,0.6793820077852315,82.24471402642331,101.53049717693398,3.8965469314488486,3.2105263157894735,0.9915343979124633,1.0037918330978683,31.406536384468026,5.650549466279082,2.6913827774536756,2.67,
2025/03/17 10:45:00,0.7359510072170314,0.6785821555036793,82.30233104414691,101.6287388362006,3.9040786990475835,3.213785046728972,0.9916799469408198,1.0037258201171484,31.315869473097163,5.531571861663874,2.6855946870973137,2.67,
2025/03/17 11:00:00,0.7465065717872046,0.6867349074244079,83.76945276124033,103.4654539110933,3.8872823730788166,3.2252042007001167,0.991537008275162,1.004367747606556,31.517065463835213,5.4151914360342515,2.7108787261221563,2.67,
2025/03/17 11:15:00,0.7359913946299194,0.6788936872717218,82.63697141955383,102.06246120609269,3.894003886343171,3.2153667054714785,0.9915614168667624,1.0036872195870796,31.458481965829005,5.467345284716952,2.6862923686030307,2.65,
2025/03/17 11:30:00,0.7271008353595705,0.6723821177279141,81.75060649743799,100.95065980719322,3.886357573091923,3.2067363530778166,0.9914585663128219,1.003149480903826,31.60757220668547,5.534228516260573,2.6685873764971486,2.67,
2025/03/17 11:45:00,0.7089868954365387,0.6590245344190592,79.62898453155567,98.30078255551854,3.8842145803940618,3.2421784472769404,0.9913533408973219,1.0019939377151093,31.707857944782297,4.142761079226704,2.619507165713361,2.65,
2025/03/17 12:00:00,0.6939174663743864,0.6479588251736544,78.05902312468369,96.44410532470282,3.8826921534624663,3.2537659327925836,0.9911360276961313,1.0009491119751641,31.73660590024899,3.4218257193003274,2.5826418128895683,2.63,
2025/03/17 12:15:00,0.7207962480989174,0.6688758970042918,80.49615467041183,99.96018051071474,3.8745387887061904,3.2470725995316165,0.9911697741334389,1.0029331445425513,31.75940497035338,4.309533115599875,2.6487005379024784,2.64,
2025/03/17 12:30:00,0.7180799003590903,0.6668996394069455,80.53973635502578,99.96599412470889,3.872002554298986,3.2263710618436408,0.9912174304764483,1.0027639053297703,31.826755995690508,4.834420755616174,2.646191147507465,2.67,
2025/03/17 12:45:00,0.7131231268067887,0.6636847586642726,80.29195761893352,99.68808665573012,3.8640435331424365,3.2214452214452214,0.9910590211180959,1.0024324862279885,31.936747582428183,4.845917101716008,2.6374849995243133,2.65,
2025/03/17 13:00:00,0.7125665615210445,0.6632846992747262,80.1079586611011,99.48855931002703,3.866687614152428,3.218859138533178,0.991035393597669,1.0023348325406396,31.89464486075594,4.889310075279608,2.6355251678217875,2.68,
2025/03/17 13:15:00,0.7072799780283341,0.6595912377607802,79.78613603558149,99.12847582370358,3.8547516329140294,3.222093023255814,0.9909881009299941,1.0021044218023534,32.108222398035416,4.716316941386752,2.6246546314104595,2.66,
2025/03/17 13:30:00,0.7065847086576043,0.6593168325370796,79.57790369942059,98.89681143095274,3.852714338219042,3.2253193960511033,0.9908869489430516,1.0019960101525511,32.12807913915741,4.591007656362299,2.6225384559052882,2.67,
2025/03/17 13:45:00,0.7014016345998725,0.6551428195411907,78.74096646920393,97.87288551871806,3.8672512570059765,3.2621809744779586,0.9909611231061107,1.0015540083312182,31.929202083801115,3.391891501938006,2.5991767953138867,2.66,
2025/03/17 14:00:00,0.6793194033235364,0.6392183129411743,76.84012835447888,95.45708102995232,3.8525764168639216,3.267052023121387,0.9905673062449202,0.9999985798402516,32.163898565334115,2.6627688724222858,2.5506835377879895,2.66,
2025/03/17 14:15:00,0.7072992740780365,0.65985640199148,79.9654662230222,99.3711085975191,3.8780452295396155,3.2575057736720554,0.9908345588841715,1.001607778782437,31.67022716554695,3.509711380851399,2.6103377505013357,2.65,
2025/03/17 14:30:00,0.7107820958398556,0.6626720296332497,80.19923513594496,99.75179533283797,3.8719657678291273,3.2528868360277134,0.9907933608426118,1.0018629057491608,31.75672871424378,3.738828534386375,2.6200576861217417,2.65,
2025/03/17 14:45:00,0.711920752516844,0.6635099518681439,80.30638511359054,99.96247903220721,3.864441427307702,3.2494226327944573,0.9907516036057376,1.00199260179067,31.87358133498273,3.8861116694736313,2.6242841539035533,2.65,
2025/03/17 15:00:00,0.7061684209156646,0.6598373323051068,80.07837004016592,99.70365251064605,3.8643232511601022,3.260668973471742,0.9906933151031523,1.0015944590156618,31.872094214658933,3.405623750606381,2.60906228438858,2.65,
2025/03/17 15:15:00,0.7081377314941251,0.6616017432373741,80.22282065521033,99.97264244878905,3.874603512137717,3.260668973471742,0.9908060492403576,1.001685966158126,31.716472404826924,3.435778735191393,2.6110486647046964,2.65,
2025/03/17 15:30:00,0.712822230066839,0.6647336371186838,80.46524905194873,100.35231342611702,3.8789763638980514,3.2583621683967703,0.9909334700764829,1.0020106354297864,31.665240894972126,3.629644500983725,2.6200988096423408,2.65,
2025/03/17 15:45:00,0.711124313566937,0.6636745352213252,80.43375275657344,100.37632811008488,3.870490083489279,3.260668973471742,0.9908796527223599,1.0019743231262745,31.801075311679007,3.5472511268542823,2.6172731955968946,2.64,
2025/03/17 16:00:00,0.7079232190093597,0.6616598150030784,80.25391606424176,100.17633519695538,3.8747612822838597,3.2641291810841984,0.9906462787368366,1.0015791648210532,31.668107929949855,3.282680328728047,2.6089736048289924,2.64,
2025/03/17 16:15:00,0.7134041650098271,0.6656597996525471,80.83889995358976,100.91865082418862,3.864080777157494,3.2664359861591694,0.9906902275092684,1.0020502812529393,31.845711813729945,3.3961863798074083,2.622909619471841,2.65,
2025/03/17 16:30:00,0.7227665961983195,0.6726057998086562,81.76032098301687,102.03385719424105,3.8746117102929256,3.2649769585253456,0.9907494447928838,1.0024877750153676,31.643895911520598,3.59127240994997,2.6421621259504757,2.64,
2025/03/17 16:45:00,0.7303015065946972,0.6781884053064476,82.577153166117,103.06760586574894,3.8763516093227444,3.261520737327189,0.9907895091107108,1.0029220154525047,31.59223465313658,3.8385820410637277,2.659514887111808,2.65,
2025/03/17 17:00:00,0.7165484692603904,0.6680816341876554,81.51958027226424,101.77086123896996,3.861395227005473,3.269585253456221,0.9906711687236396,1.002226198627832,31.86482980498856,3.3559956184696125,2.6296359419191195,2.64,
2025/03/17 17:15:00,0.713910829987292,0.6660575115237797,80.85621485586738,100.9556086078158,3.858908136863692,3.269585253456221,0.9906394531268142,1.0020805423278152,31.925870117860825,3.323115271130245,2.623967724988609,2.65,
2025/03/17 17:30:00,0.705233844103549,0.65960503009966,79.86500620723494,99.73153261622107,3.858167541203827,3.2672811059907834,0.9905940675775774,1.0015499356928421,31.96510363760058,3.2009166386456016,2.6047087754447245,2.64,
2025/03/17 17:45:00,0.6992428315652236,0.6552888835627318,79.25024076438207,98.97843190390248,3.854278888853167,3.261520737327189,0.9904186996763372,1.001114840452812,32.00912226144747,3.201296309054696,2.593206024519589,2.65,
2025/03/17 18:00:00,0.6961770225592202,0.6532332533485898,79.24549693241136,98.99590756753102,3.8517398740383415,3.2672811059907834,0.9905119909481541,1.0010257784840184,32.079914108379334,2.996778721666992,2.585568149756648,2.64,
2025/03/17 18:15:00,0.6994073220218155,0.6556731056605345,79.6203754196187,99.42888262862988,3.845001486856936,3.2692750287687,0.9906924499339474,1.0013961795846715,32.23750152412923,3.0916990018592863,2.593557908090386,2.64,
2025/03/17 18:30:00,0.7046039605255917,0.6594002131226475,79.82637426032323,99.7027834058754,3.8790810336227337,3.257767548906789,0.9906596463206256,1.0013059721642459,31.61968991605469,3.3701245786387357,2.600641937768208,2.65,
2025/03/17 18:45:00,0.7097923346754789,0.6630403603489464,80.26780395786072,100.28491885992794,3.875506080731912,3.242807825086306,0.9908659539014056,1.0017993469437279,31.722683318906487,3.990575280309063,2.6154113200631715,2.68,
2025/03/17 19:00:00,0.7175305017180792,0.6686762294997594,80.64594244251498,100.82099847636053,3.8783773340378187,3.2350230414746544,0.9908331920419738,1.0022243993593731,31.644509188240388,4.371984487468131,2.633938597085071,2.67,
2025/03/17 19:15:00,0.7109481038551937,0.6644733638269565,80.37100558240792,100.48461394295485,3.876859824239463,3.251152073732719,0.9906162219176591,1.0017091520631825,31.621780472127842,3.7019330062367213,2.617036600235149,2.66,
2025/03/17 19:30:00,0.7153842697265527,0.6671733409111485,80.74231204799602,100.96337353735355,3.8722247141352506,3.2465437788018434,0.9908449711880093,1.0021784324748133,31.752430787567434,4.019687077178909,2.6278580721490723,2.66,
2025/03/17 19:45:00,0.717109989725025,0.6686281847191483,80.91072475938775,101.20190930460383,3.8792192780468437,3.2407834101382487,0.9908978190918173,1.002241166232881,31.63720055583664,4.2012677616026926,2.6314951594706395,2.67,
2025/03/17 20:00:00,0.717842392245511,0.6693083793571228,81.07174915012928,101.41792949142273,3.8750687015874377,3.236175115207373,0.9908271602447718,1.0022811154611027,31.684428523204744,4.340991210408628,2.635087352118322,2.67,
2025/03/17 20:15:00,0.7179775246550274,0.669615259550937,80.97136110958265,101.3049417858731,3.8869811783142194,3.237327188940092,0.9906725159961575,1.0020533477135405,31.435318832480803,4.213813473756834,2.6331091515352214,2.66,
2025/03/17 20:30:00,0.71688853326212,0.6688996224843543,80.90033905684771,101.28628377465685,3.868258055500742,3.2491349480968856,0.9907613667494571,1.0022866783001512,31.789336632773146,3.9765399915050796,2.6319152654141527,2.67,
2025/03/17 20:45:00,0.7117938285659077,0.6652557002652528,80.4963443464666,100.7926244956683,3.8692642535256616,3.251441753171857,0.9905764716196579,1.0018539286679693,31.73616648658421,3.7409785539090974,2.619924718506675,2.65,
2025/03/17 21:00:00,0.7200381257166437,0.6711351439944263,80.76584348925762,101.14546926579645,3.8845474535281417,3.2445213379469435,0.9909501104545017,1.0024234710430198,31.559868523218274,4.172394684930624,2.636171073547876,2.67,
2025/03/17 21:15:00,0.7118318235137338,0.6651173417213188,80.21280311687151,100.46898281780786,3.8762833873867977,3.235294117647059,0.9905757439382382,1.001782156651931,31.623270102183238,4.181175206104694,2.621406070253562,2.66,
2025/03/17 21:30:00,0.709138527377239,0.663269853567815,80.03649954906595,100.27311936463398,3.870229897564047,3.23760092272203,0.9908583617336629,1.0018898178923668,31.815362624961683,4.1697713219094235,2.615664625076726,2.66,
2025/03/17 21:45:00,0.7090832543712343,0.663318256254889,79.73732574808005,99.95481022505898,3.8750191277900603,3.2494226327944573,0.9907781936017254,1.001807283175169,31.71688163221805,3.8052940851236476,2.6124230213489983,2.66,
2025/03/17 22:00:00,0.7016723162538896,0.6579016823698621,79.19632083061765,99.28701790123057,3.8693799047652395,3.25635103926097,0.9905807834460357,1.0012945392387418,31.782729621003067,3.408170199589163,2.5955387180565803,2.68,
2025/03/17 22:15:00,0.6983567689989335,0.6554729318788942,78.92842192301732,98.96466702839552,3.8651086465749396,3.2540415704387993,0.990562413900927,1.0011316556837826,31.863443790189923,3.414496556676769,2.589243005392529,2.64,
2025/03/17 22:30:00,0.6976954913156781,0.6549814769153486,78.74916240487806,98.76253537256031,3.856594909631257,3.2621247113163974,0.9906515945355729,1.0012514413486029,32.04523137279439,3.243784208466864,2.5875316926110874,2.66,
2025/03/17 22:45:00,0.691902815211955,0.6508595909689322,78.35598094465486,98.2793230102927,3.8436914281890866,3.2702078521939955,0.9906842907419079,1.0010686758715783,32.29695503655302,2.9499335527915678,2.575410634693849,2.64,
2025/03/17 23:00:00,0.69426134059214,0.6522082925799909,78.24918507229789,98.06442276720674,3.86541121334215,3.269585253456221,0.9905965363524295,1.000853089149685,31.9012999417605,2.8883315294374774,2.5759449735026094,2.65,
2025/03/17 23:15:00,0.6928667863549045,0.6511142842480926,77.95100525664667,97.66775640278378,3.8868218977974087,3.2738780207134637,0.990667818168015,1.0005529641375437,31.559256808919073,2.650575970837305,2.567353830760641,2.65,
2025/03/17 23:30:00,0.6910742389760293,0.6494244325025582,77.74744409330168,97.33254112451229,3.8891288135784645,3.27324913892078,0.9906378714135583,1.0003417241099941,31.52530726518798,2.5946271568169768,2.5622650921926304,2.64,
2025/03/17 23:45:00,0.6551993531913439,0.6140203374649205,75.57421701913319,90.60389158153464,3.853827698880962,3.28440366972477,0.9901148824914333,0.9973898731993885,32.08955078849149,1.3218598995445183,2.5063129483110926,2.63,
2025/03/18 12:45:00,0.7503030484607252,0.6777388229402495,81.70799098011486,97.50277545031518,3.86447953893791,3.260514018691589,0.9914673581130076,1.0044718311739709,31.97780520074443,4.725953605290182,2.731711554317007,2.65,
2025/03/18 13:00:00,0.7305745331650365,0.6654360908075374,80.15789674719849,95.99061314967588,3.896924622028629,3.248541423570595,0.9912803995235354,1.002866538598492,31.420754518793036,4.41190443885223,2.6809555632474273,2.69,
2025/03/18 13:15:00,0.722634274371062,0.6612756166710976,80.16714585818494,96.35080113745,3.8848051903328957,3.2505827505827507,0.9914483819794583,1.0026749734839733,31.68390030571716,4.2591460233746234,2.663130301005399,2.65,
2025/03/18 13:30:00,0.7245214589838791,0.663490716110069,80.54278720788416,97.14892067662299,3.8862046446571856,3.2351571594877764,0.9913367993594915,1.0027084767285908,31.617147691609286,4.682956988099654,2.668173450943746,2.66,
2025/03/18 13:45:00,0.731520043062991,0.6697630531855404,81.18277476907355,98.3272414446427,3.8796493149335567,3.237485448195576,0.991361883113349,1.0032505329019197,31.713962228299827,4.8085750530771225,2.683300783397466,2.67,
