datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/03/18 14:00:00,0.7058217140493166,0.653185320479798,80.16358749514704,97.38602297581788,3.8950003014431496,3.2706155632984903,0.9907398879261585,1.001098662299213,31.31882393368502,2.963561152933729,2.6143819883879726,2.63,
2025/03/18 14:15:00,0.7039353616115094,0.6528969942162078,80.36828974497523,97.944140384654,3.861553916544479,3.256083429895712,0.9911194178102978,1.001629773897857,32.012683711171,3.600605203844766,2.6171905183608026,2.63,
2025/03/18 14:30:00,0.6997609544366071,0.650468985168175,79.77172655009959,97.48768779246797,3.8853461577654023,3.2621247113163974,0.9909270407508073,1.0009350606920262,31.57495406662171,3.1507830119926616,2.5990208408681235,2.62,
2025/03/18 14:45:00,0.6977692731841073,0.6498153482950809,79.44940623719505,97.40394656515372,3.885577284038858,3.2534562211981566,0.9908345186273743,1.0007401382314525,31.565096874572717,3.3239811896313727,2.593807579789875,2.64,
2025/03/18 15:00:00,0.6957451791824356,0.6497074724061972,79.60773239009133,98.0127232039309,3.866364275341038,3.2580645161290325,0.990590697892102,1.0007125640921144,31.829700156279802,3.157962094535217,2.590787659330821,2.63,
2025/03/18 15:15:00,0.7155001973313327,0.664708066908905,81.17539647505745,100.35940563593053,3.890193838407653,3.2557603686635943,0.9912167787339891,1.0021235657811114,31.52200085548734,3.75724370939531,2.6281809040620345,2.64,
2025/03/18 15:30:00,0.7208199508506308,0.6691635744775069,81.22240975492284,100.80240933122857,3.8999635377240884,3.2566168009205985,0.9909776133282727,1.0021776545430097,31.28525463221201,3.7441646049031796,2.635526990356278,2.65,
2025/03/18 15:45:00,0.711876534544516,0.6640423211091383,80.73937137080488,100.62384673664228,3.88594427550529,3.2589182968929804,0.9909084061630822,1.0018086235503656,31.532039597349428,3.5236591362911573,2.616105324638134,2.64,
2025/03/18 16:00:00,0.7058644858057169,0.6599565883718594,80.41743816672404,100.20829556601208,3.8738704735201615,3.2635212888377447,0.9907373045990207,1.0014660169138978,31.709939961251838,3.2576638948697783,2.604690909568743,2.62,
2025/03/18 16:15:00,0.7299020522436245,0.6772387578826436,82.8623197401335,103.15641928239441,3.8909748842557916,3.2540229885057474,0.9909694330629458,1.0027950050204268,31.380487524322543,4.000777259289183,2.657292826132129,2.64,
2025/03/18 16:30:00,0.732138690617512,0.6790778458371743,83.00844339016332,103.28724777510588,3.9041343949769436,3.2494252873563223,0.9909736208084852,1.0027766230744528,31.14380942955759,4.117558387574122,2.661297902614818,2.64,
2025/03/18 16:45:00,0.729151860734562,0.6760585776802188,82.29645834290098,102.34565536199273,3.8987478751402396,3.2597701149425293,0.9910136544593985,1.0026893816937357,31.278040025498694,3.823980876741024,2.652834547226499,2.64,
2025/03/18 17:00:00,0.7074678444669071,0.6605199493022006,80.75594074139377,100.31881677515081,3.8934316390128503,3.258323765786452,0.9906563031412489,1.0012084252572433,31.336474348510645,3.297279164963834,2.606329927864851,2.62,
2025/03/18 17:15:00,0.7073318180946881,0.659862092577325,80.34895528154854,99.76288264727222,3.8647970432610257,3.2571756601607342,0.9907423401600175,1.0015723758978434,31.881178247814198,3.5103178109618574,2.611544883334368,2.64,
2025/03/18 17:30:00,0.6929822056128139,0.6494487014149142,79.11902359531528,98.13981107179075,3.864516011748698,3.255733944954128,0.9903947947278009,1.0004307976574165,31.841219527949423,3.1122219801996045,2.5800716946945093,2.64,
2025/03/18 17:45:00,0.6786004433424536,0.6387875840340265,77.98473602559943,96.68265485782143,3.8300358977695343,3.2591743119266052,0.9900610806917929,0.9996828336634699,32.40102600976522,2.750535613003889,2.5540391749580182,2.64,
2025/03/18 23:00:00,0.4392520528392226,0.4893420841407274,38.79329394032839,50.38535223291272,3.273242214508176,2.8552631578947367,0.9830325438119369,0.9843543297003566,41.5920942270885,10.094911337785259,2.2267466749441147,2.21,
2025/03/18 23:15:00,0.6914119440017726,0.6469957064230406,76.49805779441449,95.06366906930137,3.882891561850754,3.2462077012835473,0.9889867101597872,0.9994874223672218,31.17158821912556,3.04647479295382,2.5803446610835787,2.57,
2025/03/18 23:30:00,0.737453979807208,0.6824180911653851,83.54910330998541,103.74530674013168,3.9182658610691434,3.287686996547756,0.9908479607117288,1.0028360561479672,30.834158484096008,3.0398372470409023,2.6643187923760556,2.63,
2025/03/18 23:45:00,0.7290604073826349,0.6769204034987802,82.37932080859584,102.72161157896204,3.907988205034709,3.2755453501722154,0.9908037973846401,1.0024438684403199,31.056994261086842,3.2597446568466997,2.646334652098772,2.63,
2025/03/19 00:00:00,0.7544998185538473,0.6923955051808129,84.87757960119983,104.5424367675163,3.947956821071306,3.2499999999999996,0.9913553770461123,1.0036588360231435,30.411461606467757,4.444150444051647,2.706153909202249,2.62,
2025/03/19 00:15:00,0.7352699576714279,0.6784204291423797,83.00943748484308,102.28959737430637,3.966200391222178,3.270332187857961,0.9907696399765988,1.0019809369539607,30.002726737430415,3.2296123317723877,2.6547166365151593,2.64,
2025/03/19 00:30:00,0.7354079243081768,0.6785168398615881,83.21998791289654,102.57094097338388,3.951482509614054,3.262857142857143,0.9910505166006198,1.0022983154969825,30.34099585339767,3.5792200212348466,2.6579926405682763,2.65,
2025/03/19 00:45:00,0.7361267125800942,0.6791705665945504,83.25021374523658,102.61850083581841,3.9566589797918614,3.251995438996579,0.9909846932857457,1.002193882547183,30.237495466914282,3.8486851674870275,2.6599776100376977,2.63,
2025/03/19 01:00:00,0.6883521604767977,0.643324794142344,78.61935820842895,96.44115297065291,3.9268809516456815,3.3239595050618673,0.9905376446957713,0.9990393211759454,30.860867301833686,0.699057848354815,2.541876886979882,2.62,
2025/03/19 01:15:00,0.6904457145427836,0.6437515449320497,78.93235541451934,96.40802551754916,3.9624297051009427,3.3866666666666667,0.9907709594767263,0.9986579879635893,30.326918680428722,-1.2274784961080594,2.5255035146709255,2.55,
2025/03/19 01:30:00,0.6969867872235431,0.6476574575626137,78.24420535026063,95.68354172154369,3.9983178593961313,3.36,0.9906402630864962,0.9985952912193132,29.685230759609144,-0.4570759050085536,2.536183117019256,2.56,
2025/03/19 01:45:00,0.6745543547082872,0.6307632468862305,75.00440969811633,92.06772823699586,3.9519777871386323,3.3702460850111855,0.9899649068640659,0.9973633942011704,30.413197704929313,-1.1589271136206625,2.492924421910358,2.51,
2025/03/19 02:00:00,0.7384491249232699,0.6778643633558432,80.28477360134059,98.97259786389778,3.9973940863501336,3.36978579481398,0.9902840389292074,1.0011841338042038,29.473513610404108,0.21807364894517298,2.626349072453501,2.61,
2025/03/19 02:15:00,0.709173908236608,0.657057174550697,78.28910453126866,96.30555831984918,3.9876112419812264,3.3713646532438477,0.9902806079333658,0.9994055888145964,29.74810045654003,-0.4988354259324741,2.5622993893995973,2.57,
2025/03/19 02:30:00,0.7000263264607444,0.6501751345528786,77.4113621970186,95.2829638702107,3.9775875699590606,3.354189944134079,0.9902275925736956,0.9989049806853247,29.94715388110839,-0.16769486302122572,2.545862786020883,2.58,
2025/03/19 02:45:00,0.6959615463864677,0.6478295393118382,76.95243987886813,94.81403398735891,3.979275220461631,3.354189944134079,0.9905716860646141,0.9988883094375479,30.03398889042549,-0.15864674833530149,2.536168184550496,2.59,
2025/03/19 03:00:00,0.6936986385628299,0.6460401657191785,76.44764602543866,94.28866320288827,3.97960811210408,3.3508379888268163,0.9905578369342445,0.9987462292193086,30.04389674587574,-0.10159880800751532,2.530749301237474,2.57,
2025/03/19 03:15:00,0.6849327178595099,0.640074006327759,75.71078656343356,93.48621604282899,3.96962584556282,3.3519553072625703,0.9905779302311073,0.9983299672908771,30.253835577285642,-0.275982889820356,2.512619286966466,2.55,
2025/03/19 03:30:00,0.6808137234120363,0.6372625739038051,75.16927046615842,92.8717828529117,3.974233574804841,3.3415178571428568,0.9905261702495544,0.9979641951381154,30.18247248122537,-0.09798581389218987,2.5039240365800217,2.56,
2025/03/19 03:45:00,0.6632100190663273,0.62507001572035,73.97275678167236,91.48104180564734,3.9676329563836865,3.3593749999999996,0.9904084072733599,0.9968021488552662,30.31129884494455,-1.0474042418947724,2.463299284470329,2.54,
2025/03/19 04:00:00,0.6924662012561525,0.6462570464434972,76.55438364572366,94.74422187548349,3.998608996555141,3.3400222965440354,0.9905745664214309,0.9984734170380892,29.717211987784204,0.09268931042999838,2.52437589318313,2.56,
2025/03/19 04:15:00,0.6643285863357778,0.6258407335140885,74.34574008754366,92.01563841719732,3.9355431912745242,3.349276974416018,0.9910650101441406,0.9976555594827117,31.056009664212354,-0.41018755986589384,2.4706488393913086,2.5,
2025/03/19 04:30:00,0.6699112280764922,0.6281750725684523,73.89513915512475,91.51012681705039,3.995370978645226,3.3444444444444446,0.9897426158056681,0.9964128850446012,29.647540778291688,-0.759666671647706,2.4715498500508417,2.44,
2025/03/19 04:45:00,0.6983552066247066,0.6497503483818177,76.26038178210851,94.66991839056355,3.9531268499081893,3.341137123745819,0.9910355685692381,0.9996928461038912,30.65893431418323,0.5543362407088108,2.5417383939026,2.54,
2025/03/19 05:00:00,0.6978400495272276,0.6508029551648894,76.07463838160123,94.76314640009637,4.023283317403134,3.3643497757847536,0.9900378225321668,0.9983593686824709,29.129876777414836,-0.6768322430805442,2.5261194823813127,2.57,
2025/03/19 05:15:00,0.7171834521599012,0.6681635362569108,80.21019026443135,100.40878885949262,4.00528995997057,3.329185520361991,0.9910142135167218,1.000625125227362,29.536228099791433,1.06047825081598,2.5810424248084245,2.58,
2025/03/19 05:30:00,0.7087214993648152,0.6623220122364968,79.53991546380253,99.6681321994373,3.9806418655086566,3.341628959276018,0.9911968959806279,1.0005234689684797,30.048421047005977,0.6835584070034281,2.564109904429682,2.58,
2025/03/19 05:45:00,0.7063718179251471,0.6607802906175311,79.19945545944178,99.35657582726482,3.977930281245797,3.3427601809954752,0.9912533978329635,1.0004644924526978,30.12562334508283,0.6351078290170125,2.558474115101582,2.56,
2025/03/19 06:00:00,0.7017793843618959,0.6578581973226558,78.80978880555935,98.96648540456579,3.977802547915711,3.3529411764705883,0.9912878273458424,1.0002251600591134,30.153095466230795,0.24692769810394868,2.546258450356454,2.59,
2025/03/19 06:15:00,0.7028618465934481,0.6587638696218102,78.78573054040316,99.04416151196082,3.9800967380117713,3.338235294117647,0.9912261646204498,1.00023620635256,30.09623126458238,0.6717959906625789,2.550259411180693,2.57,
2025/03/19 06:30:00,0.7038721295793422,0.6595831651143534,78.73395439769291,99.0968119903619,3.9843076683239005,3.332579185520362,0.9912241477695203,1.0002645291705978,30.023754393414546,0.8453427856926379,2.55192215158545,2.58,
2025/03/19 06:45:00,0.6984135894297885,0.6560582151849349,78.42063505283205,98.80764544315916,3.980398522764436,3.32579185520362,0.9911938903320999,0.9999681607417242,30.09622684243035,0.9177094394810406,2.5416595133967026,2.58,
2025/03/19 07:00:00,0.7036343034103588,0.6598328452436543,78.57709811510638,99.03138761026752,3.9862625597754198,3.323529411764706,0.9913022751865539,1.0002986035187746,30.01790216111945,1.1229873894017968,2.5521078673455353,2.58,
2025/03/19 07:15:00,0.7002833863586951,0.657593447715175,78.26505102787354,98.6969685942807,3.9883443511017926,3.3261608154020386,0.9912035304570662,1.0000361057527654,29.962091079454737,0.936084939750994,2.544234892797722,2.58,
2025/03/19 07:30:00,0.6998785495893879,0.6572901140195934,78.17712393140104,98.64953424142033,3.9846646912584167,3.316326530612245,0.9912138537238823,1.0000879904043345,30.029620732801398,1.2401875107154532,2.545761714109036,2.61,
2025/03/19 07:45:00,0.6978625964473242,0.6559110655723217,78.00294034148953,98.49231292197446,3.9797272022975965,3.308740068104427,0.9912446763684923,1.0000694713923466,30.1284940954726,1.4515705949103375,2.543673534932533,2.59,
2025/03/19 08:00:00,0.6991344194103688,0.6570201579746601,78.00940465853759,98.5610579228336,3.9668977664987657,3.306818181818181,0.9912678212868502,1.0003297539633953,30.356527398986806,1.617693224470041,2.5493796225121734,2.6,
2025/03/19 08:15:00,0.6932152706665564,0.6529535397685484,77.5619127427378,98.00179844863139,3.9546228557247716,3.3249999999999997,0.9909894896630401,0.999911175364612,30.510988416567905,0.93015469855576,2.5358209165153753,2.61,
2025/03/19 08:30:00,0.6917103756248384,0.6517987204738512,77.44176094969055,97.86191697501593,3.9642702824357743,3.3272727272727267,0.9911992428703219,0.9998595828891255,30.405745783827232,0.8489979198834018,2.529912976090687,2.59,
2025/03/19 08:45:00,0.6889628784173747,0.6497074651232186,77.19713967336465,97.56303774328649,3.956380437524184,3.3340909090909085,0.9911012954854606,0.9997091377452745,30.526214643963975,0.6028811558532182,2.523990350724569,2.59,
2025/03/19 09:00:00,0.6867151169876431,0.6480198404230076,76.94130840438594,97.23724411854201,3.9502099303748928,3.3409090909090904,0.9908267034333561,0.9994475518927969,30.56694270206274,0.3127633704884955,2.5192106008110633,2.6,
2025/03/19 09:15:00,0.6880882472509081,0.6489962922311777,77.11649203582812,97.43074725534275,3.9634564256848903,3.3246311010215663,0.9911513100595093,0.9995860989001719,30.422816551665147,0.834672135158787,2.5221312306145,2.58,
2025/03/19 09:30:00,0.6913574416230504,0.6516428515204318,77.48112083937411,97.90004668072396,3.9736353225442156,3.3359818388195235,0.9911873985119636,0.999704751142144,30.239905245928146,0.5388967231539952,2.525631707586422,2.58,
2025/03/19 09:45:00,0.6963164054799914,0.6550101667229281,78.00941143796874,98.53103121466981,3.9819653319245387,3.3424036281179137,0.99127056827054,0.9999502949083039,30.09983114646739,0.4343683437525895,2.5332682953335115,2.58,
2025/03/19 10:00:00,0.7020658048910742,0.6593724004823369,78.56700646673855,99.24489717660208,3.9801135396562786,3.3514739229024944,0.991391763818823,1.0004027434442848,30.144615530242298,0.35291491671959224,2.544571680135447,2.6,
2025/03/19 10:15:00,0.7083643641441657,0.6636374972071094,79.14036709726824,99.93594463525139,3.9905303087293245,3.347678369195923,0.9913384821038838,1.0006052327206427,29.927328432288874,0.5340538450119418,2.5566084373231464,2.57,
2025/03/19 10:30:00,0.7055562311761947,0.6619756073614647,79.30564414498359,100.1105613207933,3.9989282178652616,3.3461538461538463,0.9912601195405835,1.0002694059757211,29.75447257082262,0.4225655101005845,2.5495822817158325,2.57,
2025/03/19 10:45:00,0.7162458172301791,0.6695762650868793,80.15980736040062,101.20500040248577,3.9970515449440844,3.338235294117647,0.9913991236513888,1.0010154473363342,29.79306522946521,0.950065411282734,2.5742698008954843,2.59,
2025/03/19 11:00:00,0.7183291207774559,0.6712800905262116,80.57642208956214,101.65115971369461,4.004734472145595,3.3284424379232505,0.991274387662097,1.0009164158435755,29.613105832901557,1.1775700927707549,2.5793122838059053,2.58,
2025/03/19 11:15:00,0.7187120224393039,0.6712388802838544,80.88228569943311,101.89716606195842,4.023069174102922,3.348706411698538,0.9912967194667603,1.0006801477590024,29.29595234492025,0.49388355181380167,2.572297944106041,2.55,
2025/03/19 11:30:00,0.7228257005660763,0.673956002806566,81.52881396609409,102.58158679571387,4.027080705738725,3.341928251121076,0.9914322617322816,1.0008862997942651,29.249520451897087,0.7696055222025354,2.5809180526492854,2.57,
2025/03/19 11:45:00,0.7277388813870768,0.6774391694406641,82.22747411739292,103.33164198276017,4.042503081771978,3.3307262569832408,0.9914190874109994,1.0009175865316917,28.95787689823216,1.0899920956103673,2.590382478369008,2.56,
2025/03/19 12:00:00,0.6449040359198402,0.6162930853146693,73.32224531098623,91.97134768839283,3.975714473666553,3.3526140155728585,0.9901286332550441,0.9953963662057381,30.123877869177218,-1.4394214056618442,2.417402474773224,2.42,
2025/03/19 12:15:00,0.6686112781899011,0.632049452901502,75.45900857530796,94.48117833381777,3.9563568673628335,3.365448504983389,0.9905848634952586,0.9974387499028328,30.524701419267124,-1.0377672967314813,2.467763719488347,2.5,
2025/03/19 12:30:00,0.6979569877893893,0.6528791228464279,77.27184114506757,96.94989170281592,3.9680508265401393,3.3548387096774195,0.9902669423224003,0.9990537338036994,30.145189294956875,-0.16786295896933853,2.5317059936705184,2.51,
2025/03/19 12:45:00,0.7187478272738795,0.6674657880165094,78.7263856743742,98.83706815770093,3.9875481531407133,3.3474387527839644,0.9899886883015238,0.9999136075214785,29.66183179290676,0.3246504613266465,2.574597325825525,2.51,
2025/03/19 13:00:00,0.71018201655768,0.6632577969292806,78.57050236003813,98.98849004033806,3.965844591906117,3.3288439955106623,0.9899077522215037,0.9997861024898907,30.00360680099599,0.7777493433764258,2.566338691663827,2.61,
2025/03/19 13:15:00,0.7191377695344138,0.6695115008452619,78.58429566786116,98.86682680857028,4.00122338834881,3.359060402684564,0.9896766668432386,0.9996940081998347,29.322122761975045,-0.114124872671341,2.573515415022741,2.58,
2025/03/19 13:30:00,0.7169135226136832,0.6679733071268658,78.84683812757874,99.16617738451225,3.95591108310724,3.3508379888268163,0.9904793169833551,1.0005645678462873,30.34492495248591,0.4985786509163814,2.577586800948151,2.58,
2025/03/19 13:45:00,0.7149645853786297,0.6662684177377063,78.5356636610651,98.74110840190059,3.961570060305959,3.350446428571428,0.9902613016157584,1.0002165604508568,30.19859730556383,0.36811259271631325,2.5720158913509907,2.58,
2025/03/19 14:00:00,0.7000716585523589,0.6560857502976278,77.69399487098423,97.64795116539509,3.960038588759026,3.354515050167224,0.9899362048028614,0.9991045344634102,30.16864592340079,-0.16870486421653635,2.539904764488137,2.57,
2025/03/19 14:15:00,0.7046741926689498,0.6589137170897609,77.75298912655838,97.73605775858093,3.948903823725993,3.3511705685618725,0.989815578753203,0.9994178749501406,30.328261988460692,0.05132523339002525,2.5520539821940442,2.58,
2025/03/19 14:30:00,0.7024073634541185,0.6574291635171909,77.56368647597502,97.5091603895917,3.9354115277401185,3.355629877369007,0.9898621808059881,0.9994617461921207,30.58686320494078,-0.051959548038346605,2.5488516060111226,2.57,
2025/03/19 14:45:00,0.6997169632917074,0.6545767974249557,77.39949590711205,96.93763170265181,3.916335461993523,3.35340022296544,0.9897661279791158,0.999398408277233,30.902384419462273,0.006046181780135453,2.548824272667415,2.57,
2025/03/19 15:00:00,0.6915307438195957,0.6470797356227681,76.97635276038952,95.66713726784829,3.9177809445609797,3.3467112597547377,0.9897305542450338,0.9987673128638375,30.882984374236564,-0.012949759642449769,2.535694754095744,2.57,
2025/03/19 15:15:00,0.7015131284259861,0.6517628030841057,77.43766867990789,95.46494951857677,3.921751691502656,3.337416481069042,0.9899765466968604,0.9993886509454796,30.86837124913686,0.5163459325061586,2.5611153556301915,2.58,
2025/03/19 15:30:00,0.6895757781259263,0.641827366310351,76.80118062719595,93.92088709902205,3.896237619592848,3.3414905450500556,0.989384669080698,0.998403114913468,31.178428776115258,0.05635260303253062,2.5433956635668036,2.58,
2025/03/19 15:45:00,0.6927690790698056,0.6418112870903497,76.87128787725769,93.26160809860335,3.9129487331933035,3.341111111111111,0.98959465782561,0.9984439992934206,30.94349288230668,0.10947998365341165,2.5498901507087166,2.59,
2025/03/20 10:45:00,0.7283810209256839,0.6597918383634507,80.7771999220552,95.48320957629335,3.991975891372513,3.313465783664459,0.9892312706770218,0.9990487372448371,29.312598340876427,1.0992995587770393,2.628014582531542,2.53,
2025/03/20 11:00:00,0.7282070882859111,0.6606839002001469,80.892968281502,95.92156427119555,3.9700565820241698,3.318632855567806,0.9894253734262856,0.9994345748769066,29.755650535157326,1.0931738130690467,2.629107509741257,2.51,
2025/03/20 11:15:00,0.7357737012226481,0.6660082579670575,81.35724825508717,96.91176010604077,3.931026138674206,3.3182320441988944,0.9897995871113927,1.0006614524466677,30.528299087921997,1.5929979569519017,2.650851592423616,2.51,
2025/03/20 11:30:00,0.722880215167697,0.6589687155506634,80.62675309659463,96.48031906693294,3.9322459633281364,3.322259136212625,0.9895298507550113,0.9997936709941696,30.45098675478231,1.0989772262751663,2.621070098371114,2.5,
2025/03/20 11:45:00,0.726044447000655,0.6619081573158494,80.64304373743951,96.86680966810141,3.931386290211084,3.322259136212625,0.9893758305046951,0.9999189108702679,30.421663734765776,1.1358890673007154,2.6263335811425543,2.5,
2025/03/20 12:00:00,0.7248808798939356,0.6622804438668728,80.73209842177134,97.33152421561093,3.909049522893185,3.325581395348838,0.989649948851167,1.0003328411810142,30.89126658588717,1.209636024227722,2.6258667806162035,2.5,
2025/03/20 12:15:00,0.7257100821551911,0.6642876617167858,80.76583868383395,97.78044367786268,3.882405621650194,3.3215077605321506,0.9898326309902364,1.0008696536048305,31.408965483607403,1.5535274136232584,2.632624146171952,2.55,
2025/03/20 12:30:00,0.7310215949498536,0.6687953678524823,80.08298853033003,97.31375662767583,3.9746179211301484,3.3292682926829267,0.9888947604571823,0.9995435673547884,29.535656884012862,0.7657193217800918,2.623498992282909,2.54,
2025/03/20 12:45:00,0.7264167805801975,0.666475864686201,80.29725322741305,97.8207362162628,3.9186409817069547,3.317127071823204,0.9893214681237481,1.0001480473413353,30.65164409815112,1.3586765455611394,2.623972802320963,2.55,
2025/03/20 13:00:00,0.7294326023840286,0.668823512586365,80.20425501752254,97.98665912595062,3.949298768990466,3.313120176405733,0.9893104413529056,0.9999677604439823,30.116235483469154,1.395270242374595,2.6223880131342234,2.54,
2025/03/20 13:15:00,0.682495746402203,0.6351860055982664,75.41093026872024,92.48058170036988,3.8802756609177593,3.310915104740904,0.9889414374866881,0.9976966717545722,31.412699029054195,0.7329885277928591,2.52901880283588,2.5,
2025/03/20 13:30:00,0.6828188672608011,0.6363213607203977,74.90991002926599,92.29698759286642,3.8750627716579182,3.3270718232044194,0.9879664880920028,0.9971901406301177,31.2403682639794,0.0567091491117349,2.527338250933672,2.5,
2025/03/20 13:45:00,0.6904478615560887,0.642588161195031,75.37405331006497,93.2847728551072,3.869515039330801,3.3130530973451333,0.9886462534329141,0.9982843203711749,31.511463581865844,0.8709601873934086,2.5452373926880676,2.47,
2025/03/20 14:00:00,0.6806328975008578,0.6365718315867086,74.95947776539468,93.08366423669008,3.8523549729023863,3.3193370165745852,0.9886936585722461,0.9979234969917355,31.847060266737245,0.5532748198461837,2.523781981022045,2.47,
2025/03/20 14:15:00,0.6847157969651394,0.6402074417296278,75.31462824734838,93.80201392159458,3.8325234357777873,3.310915104740904,0.9890081348978952,0.9986183825785095,32.278976485282065,1.06016327757358,2.5356741645121437,2.49,
2025/03/20 14:30:00,0.6853829837214149,0.6410511572555202,74.93246003398112,93.52032269721266,3.8849064646704097,3.293084522502744,0.9880511075775659,0.9973409684645743,31.10750762828855,1.087054332157914,2.5285682570712957,2.51,
2025/03/20 14:45:00,0.6928972916823831,0.6468220267449643,75.22834831018216,94.21399485989377,3.8822473943374067,3.2894736842105265,0.9880880385746572,0.9978774287575745,31.157286171498285,1.3881350684836478,2.5437316504049856,2.51,
2025/03/20 15:00:00,0.689299263638333,0.6445621842759257,75.04160648218169,94.04168366175745,3.8502272366146277,3.301762114537445,0.9883421001412002,0.9982865790732965,31.791666894006063,1.187695124099541,2.5410016227501475,2.49,
2025/03/20 15:15:00,0.6784601108836968,0.6353193482845393,74.42544223500417,92.52453094625412,3.859719275745424,3.31023102310231,0.98805259623157,0.9971854388165855,31.567255093221675,0.5511461147013561,2.517716805201487,2.5,
2025/03/20 15:30:00,0.6730965117098965,0.6296519216762969,73.86926548086673,91.16431165777851,3.8607747936683907,3.309130913091309,0.9877096777171203,0.9964926964610027,31.47152067061762,0.34621976973591134,2.50934347683436,2.49,
2025/03/20 15:45:00,0.6761211251327205,0.6300858985318961,74.04464890728715,90.67145221808882,3.8363339133533674,3.2978021978021976,0.9880546585909223,0.9970914796379992,31.999453078828857,0.9395674291464637,2.525718751564878,2.51,
2025/03/20 16:00:00,0.6554996437370985,0.6151063835738348,72.94192362057103,88.64198979407125,3.8301957050596247,3.2985729967069153,0.9877964394151427,0.9954888462416052,32.07870739248942,0.333872509394037,2.4855838278446827,2.48,
2025/03/20 16:15:00,0.6505270619230172,0.6120675921554545,72.70588946783542,87.71937380977602,3.806495097016378,3.2985729967069153,0.9880239400208396,0.9954943128755817,32.57144227322431,0.36639149794278886,2.4846001875595327,2.49,
2025/03/20 16:30:00,0.6494635570283165,0.6125111577196013,72.30242997880266,86.57372124704246,3.835354284719305,3.2894736842105265,0.987523799203828,0.9945689879553795,31.936272103032774,0.2936397996569534,2.4853807106259453,2.51,
2025/03/20 16:45:00,0.640293559336405,0.6073792370073949,71.58308200337339,85.11781288367159,3.8445361926106143,3.2894736842105265,0.9871792171620627,0.9934318990156088,31.701477468809543,-0.13041098094235445,2.4698804151003313,2.49,
2025/03/21 10:15:00,0.7765552541804744,0.7051735987698711,75.08166462391043,91.19572677528049,3.5243593115107035,3.0920745920745922,0.9892111384466248,1.008179000441885,37.638585939193014,11.337369854337785,2.9137066598237458,2.73,
2025/03/21 10:30:00,0.6852355156365172,0.6620569268260209,66.29345727492152,81.20662225714003,3.4781375126077614,3.0650118203309686,0.987274846509564,1.002841112219185,38.2391708066478,10.133642619339357,2.74153205928774,2.75,
2025/03/21 10:45:00,0.6524613162228966,0.6319978704414908,67.39414286303615,82.4080748297509,3.625880030606061,2.985981308411215,0.9863150755734855,0.9979225500671949,35.34485591854582,10.427502250628704,2.63323362080444,2.77,
2025/03/21 11:00:00,0.6340717149096519,0.6151960995394571,67.70678705584757,82.85913008237225,3.59299653985194,3.0325581395348835,0.9873238508783982,0.9977469286091003,36.20121311838608,9.008285701459707,2.576549364368413,2.76,
2025/03/21 11:15:00,0.6416596507789541,0.6190668288384916,68.60704982555275,84.10997323161679,3.620274149116098,3.040603248259861,0.9872803127963101,0.997875136586057,35.678067564429625,8.785161891978392,2.5826213623495002,2.76,
2025/03/21 11:30:00,0.6634987311493779,0.6322850840593823,70.05597277274813,86.19996716950918,3.6241336843262446,3.058139534883721,0.9876077788733346,0.999617222683735,35.638425627281265,8.839999567369874,2.624651252588451,2.76,
2025/03/21 11:45:00,0.6827263107991065,0.6423032234693796,71.77230196783525,88.48509726557371,3.608985349422019,3.052204176334107,0.9881411114095391,1.0013819593161168,35.99265847317453,9.65415506521508,2.667215965988896,2.76,
2025/03/21 12:00:00,0.7074599627993159,0.6580597806413295,73.2520478132546,90.73157980776782,3.604768885643061,3.055944055944056,0.9880638493565198,1.002973135036683,35.980605096813356,10.11058424641129,2.721938591211616,2.75,
2025/03/21 12:15:00,0.739083672561786,0.680425474334131,79.97238422923027,99.24932430257999,3.7146005155266364,3.019767441860465,0.9883240222928227,1.0035897638445888,33.85425665731217,11.043273406351167,2.776829019069584,2.77,
2025/03/21 12:30:00,0.7106602650091982,0.6613820239313939,79.61135559645307,98.9438477283151,3.677424434638935,3.0359212050984934,0.9888526879227623,1.002771545785232,34.68184327677663,10.288037083403825,2.7124168262199815,2.75,
2025/03/21 12:45:00,0.6974038489550302,0.6534501510665568,79.10692655697856,98.57877296320582,3.70301536843991,3.078794901506373,0.9886769940099933,1.001608821948224,34.19881165897357,8.61641084746361,2.6653242789474545,2.74,
2025/03/21 13:00:00,0.7334238895933171,0.6792605089537184,80.77390882022854,100.98600988669023,3.710412673637137,3.084686774941996,0.9886896816321946,1.0036172187077108,34.00469301405009,9.168076267184542,2.7443723865220613,2.77,
2025/03/21 13:15:00,0.7606604831359223,0.6990897414477381,82.45762880092241,103.35779015414913,3.7023455966690735,3.0544611819235223,0.98886462157601,1.0052341509050333,34.13571675648461,10.568810739863205,2.814955008853835,2.77,
2025/03/21 13:30:00,0.7631784101864222,0.7016906934665366,82.52043507428628,103.77815842739389,3.7038273143140654,3.060324825986079,0.9884771063300541,1.005125941773844,33.99894422690534,10.338647280639528,2.8181090638033695,2.77,
2025/03/21 13:45:00,0.7560641603767092,0.6979986086015638,82.63998499196815,104.18370319800339,3.6981753441700587,3.038238702201622,0.988737510365628,1.0050107215079118,34.16889938859235,10.894542296122008,2.807194983180202,2.77,
2025/03/21 14:00:00,0.7510602055697275,0.6951232021351854,82.58201125471817,104.3015749110954,3.7033046403377288,3.0566473988439307,0.9887809989186628,1.0047003602708062,34.0986367795135,10.264196511167645,2.7878011363459265,2.73,
2025/03/21 14:15:00,0.7652620166658372,0.7045248819530918,83.40408365191696,105.14347441223589,3.7040836231484295,3.0540229885057477,0.9883996335984809,1.0049979876252306,33.96907493138375,10.445332973486577,2.820020029933786,2.75,
2025/03/21 14:30:00,0.7877998863929484,0.7202017066208991,84.5606671489763,106.61490908761135,3.7223404838589254,3.0321469575200912,0.9888894051500849,1.006185380144271,33.73672157076581,11.460093069532473,2.87205553632506,2.74,
2025/03/21 14:45:00,0.7906634390811226,0.7222967017931117,84.94754101703671,107.02556151793695,3.739639938554314,3.0160183066361554,0.9888234881778601,1.0060112579324374,33.40728654578434,11.835189962733427,2.8780255456623762,2.75,
2025/03/21 15:00:00,0.802863021390781,0.7312522261063822,85.5097557403743,107.89223122569948,3.726277720471384,3.0183486238532105,0.9888134533021403,1.006755332834548,33.61426900229275,12.008587391700834,2.909237496755423,2.74,
2025/03/21 15:15:00,0.7713717050056382,0.7095134496155597,83.34113115545311,105.47795629706549,3.6672704144473607,2.982698961937716,0.9888087775381157,1.0060756348958113,34.726288825180525,12.811741984074908,2.860345224074146,2.78,
2025/03/21 15:30:00,0.7518448033124175,0.6954885689781456,82.10719984964695,103.8062693956214,3.7007653763257853,3.0195402298850578,0.988141292344926,1.0042162329765256,34.006492905076634,11.156136038677273,2.7966955433769853,2.76,
2025/03/21 15:45:00,0.7478337205051777,0.6926397517888115,81.92282156937576,103.62136727430497,3.6779319171218385,3.03448275862069,0.9882280028466243,1.0043294216597618,34.44378272476144,10.790534938229795,2.7883887047884177,2.75,
2025/03/21 16:00:00,0.7464887517159183,0.6918848168535878,81.49020169290387,103.07917834933745,3.6903255910817525,3.033295063145809,0.9881947778776345,1.0040777859913463,34.233366555116156,10.75190644216249,2.78236528573478,2.78,
2025/03/21 16:15:00,0.7469097755793691,0.6912510859837404,80.90635023709577,102.39105542306928,3.687122815370379,3.041331802525832,0.9879914036750105,1.0039990509142498,34.257081389060374,10.524070497710829,2.7806247725808273,2.75,
2025/03/21 16:30:00,0.7603366735035616,0.6994229667456696,80.80450243528858,102.0891796445408,3.68245152458217,3.029680365296804,0.9879310646783389,1.0045430551964096,34.344815874794605,11.104183851249529,2.813201388069446,2.72,
2025/03/21 16:45:00,0.7570254552877854,0.6965829475748939,80.18820625103936,101.22493760237374,3.690873965568981,3.013651877133106,0.9876790065400619,1.0040359923786781,34.15897279481185,11.401034186801517,2.8064494717874506,2.74,
2025/03/21 17:00:00,0.7514809566679933,0.6930273928117665,79.86662965352514,100.92547880189308,3.6862355691742104,3.0000000000000004,0.987477272093223,1.0037054189801382,34.19540004893304,11.66060624334374,2.7984757587969935,2.76,
2025/03/21 17:15:00,0.7475485951980458,0.6906448258974076,79.53611983808928,100.66088721064078,3.6516982925591313,2.98972602739726,0.9875161792058591,1.003978686337067,34.82778953370486,12.057845644620919,2.800410897528811,2.76,
2025/03/21 17:30:00,0.7238840920828138,0.6745351593784654,78.41811144493,99.3438330145128,3.665490041901883,2.994285714285714,0.9874031286106837,1.00255322108193,34.5885179208261,11.416769563094181,2.741033147157105,2.77,
2025/03/21 17:45:00,0.7098352327575523,0.6651439123313215,77.78866226559528,98.68648682031736,3.6378972190818395,3.0103092783505154,0.987391781348759,1.0021606335843725,35.09417905594332,10.824019092592597,2.7110390727442817,2.77,
2025/03/21 18:00:00,0.6971326496309679,0.6561545146159866,76.99212463062153,97.72111621396462,3.6650814851829203,3.0263459335624283,0.9874216996368421,1.0011547137545123,34.6463251129174,10.002510965866577,2.670767809385119,2.75,
2025/03/21 18:15:00,0.7121697192217248,0.6669743764949719,77.73841709358419,98.734691421902,3.6408266949485872,3.02290950744559,0.9877342753683881,1.0025028441493642,35.135596606380886,10.601336263448184,2.711531612404529,2.77,
2025/03/21 18:30:00,0.7047854216174547,0.6614231038600993,77.28544209021801,98.20660489137812,3.630368955160529,3.0343642611683848,0.9875384179422799,1.0020868077274685,35.28594152754302,10.13002373883719,2.6932730786985815,2.73,
2025/03/21 18:45:00,0.7268246565058284,0.6769806215712361,78.0313263862857,99.20809333180365,3.6363385110301962,3.0309278350515463,0.9873705788795554,1.0031005807335482,35.107516154303035,10.595651616714482,2.7439512471024683,2.77,
2025/03/21 19:00:00,0.725059478058153,0.67556283856628,77.87434345111637,99.0173760083287,3.6403938475788835,3.0205949656750573,0.9872089887885359,1.002827622385688,35.00063029247703,10.789975040608402,2.7408518392172576,2.77,
2025/03/21 19:15:00,0.7289349481990353,0.6786075597767023,78.13475025478222,99.40144596090266,3.619278917922114,3.019450800915332,0.9875615493026895,1.0035193026705738,35.462400647064165,11.08337052568064,2.754700746958745,2.75,
2025/03/21 19:30:00,0.7444245137471015,0.6891329141230391,78.50840928737703,99.88212158656836,3.6528287215891853,3.0182857142857142,0.9874456124404732,1.0038300835360097,34.82262786286935,11.225388219978798,2.7822185396371704,2.75,
2025/03/21 19:45:00,0.7415873292039552,0.68678488276382,78.4178043909396,99.5905139334492,3.6607278693740226,2.994318181818181,0.9869505842253735,1.0031243854696839,34.56727782171548,11.653628335156784,2.7790925123429666,2.77,
2025/03/21 20:00:00,0.7456924741243295,0.6897588567274174,78.66807579932312,99.97679673398959,3.649282977678446,2.9886363636363633,0.9872757108607573,1.0036875964987635,34.85056437827525,12.020417663176925,2.7919711194538723,2.77,
2025/03/21 20:15:00,0.7510827509440536,0.6934326691513798,78.62889091931687,99.97613177051393,3.673967802916759,2.997727272727272,0.9873602175374725,1.0037452483190639,34.434212001939414,11.787978821116857,2.7955216334657003,2.76,
2025/03/21 20:30:00,0.7426657052921202,0.6878919650702878,78.24288348842899,99.5885863107381,3.6672490603879058,2.99089874857793,0.987272562808092,1.0033708594362676,34.541140405582645,11.842880935480895,2.779506343133373,2.77,
2025/03/21 20:45:00,0.7299934356975247,0.6791298646733529,77.65651992988504,98.93977964399525,3.6582969041031994,2.9965831435079733,0.9872079986391937,1.0028085410435261,34.701483624852564,11.48144564610357,2.7505412252961037,2.76,
2025/03/21 21:00:00,0.7218129947356965,0.6736144004534527,77.2310704749599,98.44526800062472,3.6490896837546076,3.0079726651480643,0.9871544970882734,1.002449901766543,34.866749621418904,11.035987233738478,2.7307235416352946,2.76,
2025/03/21 21:15:00,0.7270525737149994,0.6770021818779467,77.34465968711277,98.59887843678187,3.6612121752149323,2.9988623435722417,0.9869777734026827,1.0024461084855523,34.60155965720484,11.29090878649915,2.7416444101706894,2.75,
2025/03/21 21:30:00,0.724354183308397,0.6754215233482962,77.33962131962552,98.59991958832843,3.6438511133424054,2.9931818181818177,0.987130828335684,1.0025824743067602,34.956297092671726,11.510001650760579,2.740515158990773,2.75,
2025/03/21 21:45:00,0.73419612471972,0.6823569444670233,77.59314803312272,98.98892100713036,3.6622227844054667,2.9931818181818177,0.9873975482974592,1.0030768463022073,34.691363673525984,11.690569254870269,2.75820508041987,2.74,
2025/03/21 22:00:00,0.7385658015735815,0.6855166333317765,77.7589569849129,99.21412747029058,3.6550504634026155,2.9920454545454542,0.987514059693952,1.0034613441250433,34.844692320060695,11.865891031170635,2.770215281519453,2.77,
2025/03/21 22:15:00,0.7321688556408783,0.6806353156017602,77.32072709077767,98.65450451922125,3.661415960908719,2.9931818181818177,0.9872087558369711,1.0028534394199435,34.664542424934325,11.615183616531311,2.7534081497590344,2.76,
2025/03/21 22:30:00,0.7302925142531767,0.6792222170005009,77.32340560638731,98.65935388287771,3.6416962344736366,2.989772727272727,0.9873327401494636,1.0030629857027271,35.049692436769526,11.794196140429543,2.754255444655599,2.77,
2025/03/21 22:45:00,0.7192062131379066,0.6713900474003263,76.62470278107371,97.76596550763858,3.6572107880601097,2.994318181818181,0.9870096945506283,1.0020820701845057,34.71082200118149,11.311254715232387,2.7240127111757624,2.75,
2025/03/21 23:00:00,0.7277168269098757,0.6773897096655596,76.83831883448964,98.07895990903629,3.646169981209457,3.0102389078498297,0.987058584390442,1.0027183485000093,34.9102993036203,11.097439559424789,2.7424845601443484,2.75,
2025/03/21 23:15:00,0.7281436901576589,0.6775332708626504,76.75863442757068,97.93495702430299,3.639077120953902,2.998863636363636,0.9871370342921753,1.0028467911389438,35.06404649623647,11.480087720857554,2.747588325206263,2.74,
2025/03/21 23:30:00,0.7260451270562459,0.6756065362827786,76.3549011363203,97.37829875473348,3.6547494908181783,2.986379114642452,0.9871868763438986,1.0025661295283745,34.81555132036418,11.747275560079979,2.7413711725947567,2.75,
2025/03/21 23:45:00,0.7182165352719836,0.669811019135597,75.78306761409276,96.60550248549605,3.652547397167336,2.979591836734694,0.9871720130007641,1.002137580748769,34.874492361602194,11.803252754480633,2.724856730537709,2.75,
2025/03/22 00:00:00,0.7464676643064235,0.6900836620920657,78.88371751231197,100.08752063900853,3.6837895632182045,2.9795686719636776,0.9873293070953651,1.0033430004448776,34.24451739037677,12.139996757547525,2.7884609506406695,2.74,
2025/03/22 00:15:00,0.7451083309922593,0.6887708665927019,78.71730793757308,99.81991084412772,3.675283351552478,2.9886492622020433,0.987232822178398,1.0032972049137021,34.376203128439556,11.876967267625945,2.7850964464555448,2.75,
2025/03/22 00:30:00,0.7417866439772768,0.6863126883754572,78.59866298917862,99.55527336769708,3.6729437310097928,2.9909297052154193,0.9872875279042037,1.0031582983626075,34.440341322233785,11.772849629977422,2.7775760429046636,2.75,
2025/03/22 00:45:00,0.7476895219385722,0.6900498749766575,78.8434297626185,99.81268904370957,3.65574309268105,2.9909297052154193,0.9873220346973919,1.0036667118401028,34.74785932150526,11.963553921216997,2.795363507944051,2.75,
2025/03/22 01:00:00,0.7522807773833535,0.6930663623059278,78.79539691895805,99.78746608038927,3.667075747676606,2.976136363636363,0.9874808799925822,1.003929442239849,34.58380700022897,12.4740703357602,2.807480832523804,2.79,
2025/03/22 01:15:00,0.7262552855910379,0.6745668942528328,77.434727398129,97.96272498552493,3.680726587992027,2.9841089670828604,0.987163698336975,1.002189065544446,34.30674672787178,11.640106948765661,2.741837523892825,2.76,
2025/03/22 01:30:00,0.7356044969508305,0.6802777900687279,77.75737360116688,98.17198774262633,3.6647203982705707,3.001131221719457,0.9871179096385898,1.0027397412804353,34.57788935591543,11.381373741355985,2.7622348608814202,2.75,
2025/03/22 01:45:00,0.735435062057753,0.6803014819083313,77.62324159323686,98.03569151501776,3.6619700188868816,2.9909297052154193,0.9872106294059224,1.002875661138707,34.65059077775341,11.720391215059426,2.7659023516335415,2.73,
2025/03/22 02:00:00,0.7425108112958331,0.6852553198469026,77.9062213992259,98.4339170572104,3.626560082678577,2.994318181818181,0.9874821395521022,1.0038754949194715,35.3387531723163,11.998196009737097,2.790427557295373,2.74,
2025/03/22 02:15:00,0.7173851562808261,0.6651625992727066,73.69242711371507,93.07887459468571,3.6162039529020307,3.0329920364050063,0.9870054245678694,1.0023750400410567,35.54332694072359,10.506377789121904,2.722214206563996,2.73,
2025/03/22 02:30:00,0.7425675316321609,0.6824860135957017,74.86782004652792,94.52799433953726,3.6088002807621136,2.995449374288965,0.9872238130494104,1.0039194377398362,35.691789331258136,12.139410649713449,2.7921978665219878,2.75,
2025/03/22 02:45:00,0.7389922644049514,0.6799747340309866,74.71539227389597,94.27547474458554,3.618807406632652,2.99089874857793,0.9868989232331498,1.0033942049301463,35.431781683226255,12.06450839185188,2.783528870391743,2.74,
2025/03/22 03:00:00,0.7310242122262616,0.6743816024938166,74.41184863476636,93.84247446890878,3.624474198034935,2.9931740614334474,0.9867277232150408,1.0027951750154682,35.29544120817906,11.775161256579024,2.763524781812871,2.74,
2025/03/22 03:15:00,0.7188475452326436,0.6656437262674545,73.96746541194763,93.21899179841655,3.626612018083409,2.9988623435722417,0.986614860594874,1.0020396769816011,35.2427266745339,11.332205856808992,2.733414829184506,2.71,
2025/03/22 03:30:00,0.7125881146109457,0.6617049059326201,73.89061127003129,93.12408063797311,3.6184568403341983,2.9817767653758547,0.9866663124072821,1.0018532406781737,35.40193791654794,11.742132963669311,2.7259952899278024,2.76,
2025/03/22 03:45:00,0.7139565064835165,0.6624624598154218,73.87173148894017,93.02875035231179,3.6365692546080677,3.0113895216400914,0.9868245443410958,1.0018183020614455,35.12204096933959,10.889494140842594,2.717676086019219,2.77,
2025/03/22 04:00:00,0.7195203562202306,0.6662840600781474,74.25352820977886,93.51028719550554,3.6202611194823042,2.997719498289624,0.9870138720783544,1.0024648919357335,35.44716879701225,11.517577294713012,2.738159847200652,2.76,
2025/03/22 04:15:00,0.7180434244303573,0.6652977179447765,74.29052236967556,93.49630275228967,3.6175358829791544,2.9965792474344357,0.986941035512414,1.002359938511495,35.47489436974425,11.507963762844442,2.736353103819237,2.75,
2025/03/22 04:30:00,0.7039401132044061,0.6552639565889602,73.87586649637393,92.92599960450855,3.6098073676177984,2.9965792474344357,0.9869950283099133,1.0017068428040743,35.64201583444965,11.265534516653116,2.705129364269037,2.75,
2025/03/22 04:45:00,0.7035932916478538,0.6550049204754448,73.8434378888716,92.83643397258847,3.6192407742921278,2.997719498289624,0.9868755263738327,1.0014862499654988,35.442893632740976,11.147261611081563,2.7023986716167094,2.75,
2025/03/22 05:00:00,0.704705896992767,0.6557787904994704,74.07744822692639,93.02781947039291,3.6103090126476483,2.9920273348519366,0.9868566032801818,1.0016074555632961,35.591794651271414,11.35517971686148,2.709005332691527,2.76,
2025/03/22 05:15:00,0.6961561409097051,0.6497481205576929,73.54384704737073,92.3105104988944,3.6155720312841506,2.9897494305239185,0.9869643113577207,1.001129033047007,35.54587494610077,11.253604801211607,2.6884036910513496,2.73,
2025/03/22 05:30:00,0.6987312058040782,0.6520367740075,73.85047501665179,92.89432202847887,3.6157110189366763,3.006880733944954,0.9871280115948472,1.001546078645609,35.55815845766038,10.888650904661365,2.69182328533367,2.77,
2025/03/22 05:45:00,0.7006880268975391,0.6537613909895155,74.42083301844659,93.55298800135124,3.6204915875849366,3.0011467889908254,0.9872289676624184,1.0016639234494569,35.479451403516386,11.075042942276339,2.697628201942737,2.77,
2025/03/22 06:00:00,0.7156827006409514,0.6682434397477102,75.42034261273906,96.1733195745,3.4574015456905896,2.812351543942993,0.9884605703023804,1.006147812205485,38.57178797622379,17.836974171211732,2.833672700661264,2.89,
2025/03/22 06:15:00,0.68377158354425,0.6444765402533902,74.17590259973919,94.08220613298961,3.5509047941073724,2.860164512338425,0.9872435848930854,1.0021142363218198,36.66730982457375,15.149866450539399,2.7173135848699554,2.85,
2025/03/22 06:30:00,0.6816875823130993,0.6429818700244085,74.33839440689837,94.24603514646967,3.5349674226451344,2.864705882352941,0.9874528370019013,1.002351951009516,36.99717325973682,15.098895739367446,2.715464031680983,2.84,
2025/03/22 06:45:00,0.690815473432183,0.6496664306146244,74.81215894471144,94.76086437947984,3.5420593585622484,2.8623529411764705,0.9875698514918501,1.0028666871884249,36.884173570462885,15.336716364611636,2.7375630297894338,2.85,
2025/03/22 07:00:00,0.694386103160297,0.6517540966426483,75.0087594603556,94.96876773677528,3.5530322652149517,2.863368669022379,0.9876743216294024,1.0030276124175215,36.70562839325264,15.354975161759103,2.7434108764322023,2.86,
2025/03/22 07:15:00,0.6952746805993137,0.6522643879578359,75.06371965797469,95.00674508749746,3.552125307477309,2.8726415094339623,0.9875419223989449,1.003016235904012,36.68192078853214,15.083020745809506,2.744047358698454,2.84,
2025/03/22 07:30:00,0.6997720033600718,0.6557741402213755,75.37972525970329,95.3622576854764,3.541029824326547,2.8831168831168825,0.987659215106842,1.0035059967912794,36.8955840865109,14.952044366884921,2.756069748065472,2.85,
2025/03/22 07:45:00,0.7017396589742979,0.6570170922078712,75.36165648801148,95.38640372508168,3.5388256366794746,2.896919431279621,0.9875724146206286,1.0036572569368676,36.903167860988574,14.60586281851991,2.758638370484134,2.86,
2025/03/22 08:00:00,0.7068558073529074,0.6606018045637615,75.83403599130934,95.86507131226239,3.535783619856135,2.89112426035503,0.9877028232910752,1.004033199080556,36.97740249347382,14.894588069669329,2.7738027390523237,2.85,
2025/03/22 08:15:00,0.7168798509570515,0.6675442016288105,76.26343584116051,96.36626911088923,3.536639401823648,2.8933649289099526,0.9877377476146019,1.0046125588838277,36.95230220212729,15.023246624928822,2.798032291130513,2.84,
2025/03/22 08:30:00,0.726839010190679,0.6746572655458465,76.79099543976952,97.0373601199307,3.548089634777268,2.8978622327790973,0.9879614350560428,1.0052091004784705,36.780479994799855,15.082323860765026,2.818900155976321,2.85,
2025/03/22 08:45:00,0.7423396079363729,0.6858832243376753,77.70398755539595,98.16413305041425,3.5492817845316638,2.8929845422116527,0.9880546086699128,1.0060805162011555,36.74656432177521,15.486971810134465,2.8587628490750836,2.87,
2025/03/22 09:00:00,0.7329031656450411,0.6792028383975862,77.72773299739187,98.0622235282014,3.560736601231599,2.880047505938242,0.987941176008523,1.0053473824145542,36.51534616942663,15.581953881392394,2.837431559549323,2.87,
2025/03/22 09:15:00,0.7202345860653437,0.6700753018888946,77.63161303400966,97.80620954057335,3.5635796071079118,2.8766310794780545,0.9879754440546473,1.0046301030021296,36.480549984620275,15.42807463580425,2.807233415147695,2.85,
2025/03/22 09:30:00,0.7211778579203753,0.6708196741482814,78.05005157837904,98.20970500415966,3.5678920840886943,2.876777251184834,0.988012276933802,1.004619160820182,36.401297763283004,15.407277295321261,2.8090496378227203,2.87,
2025/03/22 09:45:00,0.7110349230840622,0.664417157736852,77.83152305572361,98.1285583986823,3.5389284510394137,2.8842482100238658,0.9880333586799267,1.004590041333126,36.91067617473694,15.160681600605399,2.7920516573714678,2.9,
2025/03/22 10:00:00,0.7022594075948301,0.6582340500440897,77.37049176005492,97.45562977176824,3.550501991689775,2.8949880668257753,0.9879985358369999,1.0039256858729444,36.7123078056811,14.64332944022696,2.765620572145232,2.88,
2025/03/22 10:15:00,0.691235988862577,0.6501635335464562,76.909006558393,96.832884413864,3.5527847658931226,2.8984468339307052,0.9879822484331666,1.0032713184601352,36.68102408786678,14.323848014655905,2.7377728092745204,2.88,
2025/03/22 10:30:00,0.6877762338328168,0.6480065937654796,76.74390753950458,96.59498608960918,3.5440935193928715,2.9055023923444976,0.9880273166789187,1.0032267711726954,36.85033563542012,14.113555688935248,2.7306989447475822,2.88,
2025/03/22 10:45:00,0.671677921569812,0.6364425300614215,76.01426643749062,95.63429630414454,3.558482000524296,2.9137724550898203,0.9882328769256796,1.0022376323780071,36.671225607612826,13.542812800143667,2.686194145062114,2.86,
