datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/03/22 11:00:00,0.6728010137140333,0.636949389928524,76.06597651617284,95.65754421044252,3.5444088172235224,2.920863309352518,0.9882391432028523,1.0025052919680486,36.91801670099644,13.437336805650943,2.690899871834359,2.88,
2025/03/22 11:15:00,0.6659099680329463,0.6319783743412433,75.7169346478043,95.18893243730278,3.5336817158254847,2.929171668667467,0.988166547170663,1.002181414226677,37.099686282689994,13.0933761488773,2.675257974755419,2.86,
2025/03/22 11:30:00,0.6640973396411486,0.6304399643063476,75.62157972716875,94.98272270862495,3.528444785704821,2.9327731092436973,0.9880398057670537,1.0020334060140592,37.16365302842638,12.943063037181428,2.6717223344592567,2.87,
2025/03/22 11:45:00,0.688536987319386,0.6473853226149121,76.55411690131106,96.11079923064473,3.5215455434736813,2.9447115384615383,0.9880381239405337,1.003619940643725,37.24834958762314,13.160159080547556,2.730237283304997,2.87,
2025/03/22 12:00:00,0.6919953111381004,0.65038545218254,76.75048708819105,96.52271703417712,3.486669832990888,2.9298669891172913,0.9881829419944704,1.0044951654135434,37.88266993163859,13.865933882741276,2.7531218321811446,2.89,
2025/03/22 12:15:00,0.6807579607627148,0.6419985475243738,76.29573429710945,95.772053275013,3.4906809800177894,2.928829915560917,0.9878885865686168,1.0035109103586326,37.7594116528938,13.56468215627626,2.725164195446823,2.86,
2025/03/22 12:30:00,0.6975427453354149,0.6541574363149775,78.11428288061228,97.82616355204168,3.5288004827719983,2.9242788461538463,0.9881219344714931,1.0040818861097205,37.08307117321827,13.834535324814539,2.758543062131337,2.87,
2025/03/22 12:45:00,0.723696358440558,0.6723390068886002,80.00139916583436,99.95798612502239,3.550930572876621,2.9149700598802397,0.988377809804746,1.0053520688730293,36.69536404724302,14.489406412307178,2.819125548740829,2.87,
2025/03/22 13:00:00,0.7130999488270673,0.6648925378922961,79.50809397521728,99.26588986716166,3.5437743011229945,2.9149700598802397,0.9882068037949897,1.0047320888707914,36.79694900679845,14.290029261069613,2.7960242005948515,2.86,
2025/03/22 13:15:00,0.7121252788442667,0.6633190822563323,78.93604513785847,98.46222607876713,3.5233145696181007,2.9209580838323355,0.9881347142817766,1.0048682767924009,37.16431591108443,14.210252975505274,2.7968448181560603,2.87,
2025/03/22 13:30:00,0.713507615505055,0.6641096564091448,79.05603065117731,98.5251695837456,3.5294489131229674,2.918562874251497,0.9878284977585942,1.0046434055848092,36.971344742011084,14.189805708404705,2.8002636786942166,2.88,
2025/03/22 13:45:00,0.7158219257146123,0.6661754332126094,79.33275490673526,98.89549035928586,3.525095846049214,2.9173652694610777,0.987785372430385,1.0047962673880468,37.027763933208774,14.26384664386747,2.8078365324769616,2.87,
2025/03/22 14:00:00,0.716017277715828,0.6662100601229808,79.44869128221772,99.07692965517414,3.511710357938403,2.919760479041916,0.9877221227066859,1.0049303607542037,37.246344225103854,14.239127498175002,2.810699878443813,2.89,
2025/03/22 14:15:00,0.7132870242600231,0.6646511086319307,79.56444552911975,99.26213956371576,3.4948145005580713,2.910179640718563,0.9878755454960052,1.0051025743334685,37.58337057684814,14.561544446410272,2.811035821808579,2.86,
2025/03/22 14:30:00,0.7294514375266284,0.6758997383994683,79.92270478824128,99.73052603024675,3.5202326016380416,2.9221556886227544,0.9875925334495639,1.0054622412698793,37.04318032304923,14.34169802306064,2.8406611137004347,2.89,
2025/03/22 14:45:00,0.7211326169001273,0.6703343391373203,79.78556609744797,99.60082849758871,3.513595702827254,2.911377245508982,0.9876595924245365,1.0051510903126308,37.184195380904754,14.530841832514623,2.8250107460851317,2.87,
2025/03/22 15:00:00,0.7191396406121524,0.6689984566658728,79.76451507093635,99.59985480769734,3.5066976382695283,2.911377245508982,0.9875803030305759,1.0050746417587577,37.28787162947543,14.502467206300095,2.8218897476972393,2.88,
2025/03/22 15:15:00,0.7326002584258179,0.6783558476511868,80.63182688117558,100.58360215192094,3.50964953123218,2.886634844868735,0.9876226673580998,1.0057035631135618,37.22484346859306,15.39215793822353,2.860401459058325,2.95,
2025/03/22 15:30:00,0.7188269293098084,0.6684672207164531,80.36720785273745,100.08341776214503,3.53282921605349,2.8942992874109263,0.9874634440566024,1.0044680153459205,36.792615410028205,14.769664885865652,2.8175292785152046,2.87,
2025/03/22 15:45:00,0.7320227270941557,0.6782657534746656,81.4110249866511,101.4235456099759,3.509069907811544,2.8895486935866983,0.9878062855542081,1.0057050526189792,37.26816609499742,15.295298152146195,2.857500178225901,2.89,
2025/03/22 16:00:00,0.7324748237827856,0.6789524746109515,81.51229419786618,101.57913042564749,3.541017853227025,2.878859857482185,0.9874888103309775,1.0051229143489013,36.61084288197767,15.372583731484,2.853954443054652,2.93,
2025/03/22 16:15:00,0.7087961757284674,0.6617055238290228,79.99795858988539,99.63563573120179,3.528443333349271,2.874407582938389,0.9875517588414959,1.003988372923248,36.91435326415695,15.17999572120305,2.7987899743418043,2.89,
2025/03/22 16:30:00,0.7075322608597399,0.6609271554370837,80.05558527602032,99.68126855515665,3.531500037151735,2.8852071005917166,0.9874648209662087,1.0037933697607413,36.8384801125223,14.808805028163704,2.791805996135181,2.87,
2025/03/22 16:45:00,0.7162889924517003,0.6670740451839607,80.50082998852773,100.3162036364112,3.4980473713176963,2.9028436018957344,0.9871414639813513,1.004490241246396,37.33405150539334,14.539455022317323,2.8172514994933513,2.89,
2025/03/22 17:00:00,0.7302352321680249,0.6774845697498164,81.05453963430348,101.09422363305009,3.5087427234896507,2.900355871886121,0.9874757837568402,1.0053697951201352,37.205322332869265,14.893365035003479,2.849575017167769,2.87,
2025/03/22 17:15:00,0.7429239402042678,0.6854659842514177,81.67891287671699,101.70950431934051,3.5284608197414835,2.881936245572609,0.9875188584590893,1.0057101677735591,36.85491765284845,15.522517860280972,2.8787480993355494,2.89,
2025/03/22 17:30:00,0.7454926770765814,0.687776645764343,81.61663688099233,101.81554250842579,3.506305110431081,2.887440758293839,0.9872225911074546,1.005981318625417,37.16681854831018,15.447581338034963,2.8905017679809446,2.88,
2025/03/22 17:45:00,0.7566330933470816,0.6947707253879146,82.2283421798731,102.31837907105562,3.5389564382556498,2.8623529411764705,0.987259558226837,1.0060124451329409,36.59019731527213,16.162148290407938,2.914390322789366,2.88,
2025/03/22 18:00:00,0.7436691434212973,0.6862143237517309,81.67326794424189,101.71571579244005,3.5318148589462384,2.8610129564193167,0.9870756204704929,1.0053503899952794,36.68685491709386,15.98254633554584,2.8856121632458733,2.88,
2025/03/22 18:15:00,0.7467025380865275,0.6883666502604456,81.8992553172635,102.06970290765949,3.512657279357222,2.8679245283018866,0.9873805236988172,1.0059752400176671,37.0975596671187,15.995179071409085,2.895685339226155,2.88,
2025/03/22 18:30:00,0.7305620686920459,0.6778373115472507,81.26079314243897,101.4130846886137,3.505668651920747,2.8593380614657207,0.9872565167097338,1.0052057897858053,37.206751341885976,15.974341614153419,2.8614879198361063,2.89,
2025/03/22 18:45:00,0.7278979385469033,0.6758383390012102,80.74974273337142,100.83656002305264,3.5226753581991823,2.8970414201183434,0.9871098791610099,1.0047862857134133,36.87909120111111,14.792899851272967,2.8393861290669675,2.89,
2025/03/22 19:00:00,0.7421789052748696,0.6860943171956374,81.41890827210992,101.76178281337313,3.508494684353127,2.8921800947867298,0.9873958033004493,1.0059267457150662,37.17944019267849,15.299184816053106,2.8792528722844346,2.89,
2025/03/22 19:15:00,0.7439061782642565,0.6871535153253888,81.44447445869415,101.78781301448039,3.520243628629765,2.8804733727810654,0.9871824253158021,1.0057002093834089,36.91635423124074,15.544608533718158,2.883367659385185,2.88,
2025/03/22 19:30:00,0.7483690941224453,0.6900878827692123,81.72800253097678,102.07241523647953,3.5168982816282663,2.8736717827626914,0.9872674276760561,1.0059703126621,36.99504429799234,15.828855161975097,2.8963937827856707,2.89,
2025/03/22 19:45:00,0.7517627101096443,0.6928114064791159,81.72821593575914,102.207743863809,3.5113584061289247,2.8804733727810654,0.9871641260827279,1.0061902785159489,37.060606713136316,15.703276100860739,2.904688220254172,2.9,
2025/03/22 20:00:00,0.7492149319621163,0.691218452022096,81.56384688731674,102.12427685612664,3.495626386088527,2.8873072360616843,0.9870592028238804,1.0062347803937066,37.3145183558619,15.523499166475924,2.901068509381171,2.9,
2025/03/22 20:15:00,0.7396078359179153,0.6844136291654257,81.24290033953773,101.6666757492994,3.502251769981833,2.87810650887574,0.986982324156429,1.0055679962045454,37.1943542348982,15.567646016328487,2.877817372471895,2.89,
2025/03/22 20:30:00,0.7515867212633501,0.6922823446135296,81.95165467836762,102.28707273182718,3.5053122228379996,2.870740305522914,0.9869951619142003,1.0059757745394338,37.13807763462895,15.92429583853271,2.907005760596586,2.9,
2025/03/22 20:45:00,0.7575577141152634,0.6962827307197905,82.24463523524177,102.64916730550055,3.5257109319696767,2.853286384976526,0.9872244237292482,1.0061652849027973,36.824775027414205,16.463197209830348,2.920298728431294,2.89,
2025/03/22 21:00:00,0.7578996610917403,0.6965716681847017,82.09316116034728,102.48382050717682,3.5357606448308943,2.8603286384976525,0.9870808244842414,1.00596585319209,36.61274729581927,16.204764938775888,2.9162863974517967,2.89,
2025/03/22 21:15:00,0.763385565374196,0.7004749461881905,82.32677958120092,102.86264395760598,3.5086101249299246,2.864864864864865,0.986988431981545,1.0065131446161382,37.06377099657399,16.25365154475329,2.935800273914755,2.89,
2025/03/22 21:30:00,0.7681377633367876,0.7041380713171168,82.41558477866072,103.04300066298309,3.5265784866719465,2.855464159811986,0.9869036525563472,1.0064766626946624,36.71620331973887,16.49054659853769,2.9453550164921167,2.9,
2025/03/22 21:45:00,0.7588009655787452,0.6984104490737487,82.39228095005265,103.09533232579943,3.5214877198492798,2.8495887191539366,0.9871165360464661,1.0062436604667147,36.863686690986775,16.56648928374597,2.925731598368353,2.9,
2025/03/22 22:00:00,0.7245510236529707,0.6735855123679507,79.51841998412364,99.679376730286,3.4985337593203827,2.8645465253239104,0.986642803433236,1.0045190116715097,37.248571842521606,15.673065426150785,2.842073679790695,2.91,
2025/03/22 22:15:00,0.7506520203605849,0.6930057463980287,81.79142115512157,102.555395203965,3.523188112002172,2.8729411764705883,0.9870030870701094,1.0057869122115506,36.82186338459235,15.776897427918678,2.897327831723155,2.88,
2025/03/22 22:30:00,0.772635228918864,0.7091320553176909,83.57419990484405,104.84134473420399,3.525689383661476,2.855464159811986,0.9874068230502603,1.0070750428045792,36.82112532395275,16.616889327883946,2.955305596715566,2.88,
2025/03/22 22:45:00,0.7745447713342583,0.7107523875263799,84.08379050818411,105.57493271293593,3.536445642030706,2.8578143360752057,0.9872196370787559,1.006917244654302,36.56131051414594,16.460512440337368,2.9560550642310988,2.89,
2025/03/22 23:00:00,0.7890414798499192,0.721529447816599,85.16785028369134,106.96779700361498,3.541549280309883,2.856807511737089,0.9872328832490246,1.0075091898353548,36.32888725082508,16.63379164600111,2.990425811090865,2.91,
2025/03/22 23:15:00,0.7911075442595764,0.7237149121404324,85.7530926159911,107.79933823047513,3.5447467055578508,2.859154929577465,0.9872063884990822,1.0075536350916843,35.96189466558177,16.543394356988262,2.9940376635288866,2.89,
2025/03/22 23:30:00,0.8113923594194709,0.738481659049773,87.17026092576161,109.5621546318785,3.549262909748797,2.85480093676815,0.9874380091562093,1.0084976808047525,35.30328794329103,16.912025329097382,3.043180627814514,2.89,
2025/03/22 23:45:00,0.8110674108128249,0.7385126872241254,87.67808257158535,110.19605129751753,3.571931431194442,2.850467289719626,0.9872636343954013,1.008065340870352,34.69230464123471,16.861013121263905,3.036812292513417,2.88,
2025/03/23 00:00:00,0.7842523278039686,0.7225277606053101,94.6609746470137,116.69428624664829,3.7330052687755044,2.9688581314878895,0.9876336648485988,1.0049631127829097,28.453342230605514,12.282111031593756,2.9100715162996518,2.77,
2025/03/23 00:15:00,0.7512055370832424,0.6856834710717694,91.01493264393518,108.11639999305697,3.924024843163606,3.3220338983050848,0.9872157887037379,0.9989071343540791,29.689110017369174,0.51930588303917,2.6845851564243968,2.73,
2025/03/23 00:30:00,0.7164868920523303,0.6621051906239096,85.88841889846582,102.92222831789887,3.8548227486441147,3.2564935064935066,0.9865951639697507,0.9977651515798639,30.86805284463249,2.0579968313354065,2.6376225745637663,2.65,
2025/03/23 00:45:00,0.7064706224391788,0.6547450566455486,85.07064032750887,101.84678914168977,3.8353261187838212,3.252972972972973,0.9867351951339001,0.99746441332064,31.290237487310655,2.07958414072783,2.6194108683911668,2.64,
2025/03/23 01:00:00,0.6894448709485009,0.6424488455259701,83.492826035281,99.90394375710389,3.82743017905095,3.268108108108108,0.9860834339083546,0.9960337101686028,31.302837522496567,1.1281133628455065,2.580201147164416,2.65,
2025/03/23 01:15:00,0.6821814621022871,0.6371479694149529,82.9163424596082,99.15892453535254,3.806161257018351,3.2486486486486488,0.9864996861051177,0.9961204110808988,31.823036287877017,1.7564860337401476,2.5715060819872346,2.63,
2025/03/23 01:30:00,0.6775307251377582,0.6335636908180141,82.27005896879363,98.33695859209715,3.7876461348644943,3.250810810810811,0.9866309371594267,0.9961338886340737,32.21454020247651,1.7252571821328582,2.5641414131749674,2.63,
2025/03/23 01:45:00,0.6674475103043501,0.6259774543326144,81.10845745066327,96.90049091266775,3.795634262388802,3.251891891891892,0.9864513250932647,0.9952394897016386,32.062204328857476,1.379484762083794,2.539215449994949,2.64,
2025/03/23 04:00:00,0.7160476073051992,0.6817063066095302,67.6136521738988,82.93959035219478,3.3429060066534872,2.9593023255813953,0.9850695737287152,1.0044673383935765,40.080879771116436,13.782083223420399,2.8739700831846515,2.93,
2025/03/23 04:15:00,0.6536247092257861,0.6543332949674088,60.715806824465524,75.42292301923013,3.2107717748171765,2.8919567827130854,0.9841724851755631,1.0028339851054946,42.38868776884912,15.205578198466252,2.8011253589347986,2.81,
2025/03/23 04:30:00,0.6402807826986219,0.64586868480984,59.8332853950507,74.39383846584686,3.1785901059217996,2.9048192771084334,0.9838850925375192,1.002353509557133,42.91806326666057,14.674910029006764,2.775060206809739,2.82,
2025/03/23 04:45:00,0.6215144079549353,0.6324288630882946,59.07070363044443,73.15806765207691,3.2010612783529457,2.8793309438470733,0.9841168818450508,1.0007736148976503,42.612879744397105,14.826419401526815,2.725734678808106,2.8,
2025/03/23 05:00:00,0.6050563756227434,0.6211575991158329,58.09848589485208,72.01879159520948,3.191856998855438,2.8920863309352516,0.9843815436371908,1.0000553741425666,42.86743832808365,14.20025426805334,2.6829715006100576,2.83,
2025/03/23 05:15:00,0.6171344771634929,0.6321547985964328,57.952005300890534,71.99920119077917,3.174983470409752,2.9096385542168672,0.9841101758399172,1.0010599056581506,43.0992648651515,14.097525441835646,2.7186987576378128,2.85,
2025/03/23 05:30:00,0.6049734938409438,0.6230958143251164,57.463138338082906,71.441271044152,3.200421521143421,2.8923444976076556,0.9839904688754336,0.9996374721893578,42.64384478888685,14.071494702394027,2.680115439401623,2.81,
2025/03/23 05:45:00,0.6178004503626481,0.6337378356058506,57.71889896360222,72.0885347170509,3.2002387494985056,2.8729016786570742,0.9837374592750237,1.0004442748270295,42.57206535947306,14.907057495648775,2.7186088118879743,2.81,
2025/03/23 06:00:00,0.6066192682325923,0.6248805150454119,57.39919816347456,71.87034562619301,3.200174671377885,2.895933014354067,0.9838457640683215,0.999760616690934,42.614850788582984,13.995426228495578,2.6787169658580177,2.8,
2025/03/23 06:15:00,0.6117396173136801,0.6282226376494842,57.77991494908168,72.66916766582187,3.195675032228215,2.8908872901678655,0.9838950829601424,1.0003230860269245,42.69061432906671,14.320142225104105,2.6914773747449385,2.83,
2025/03/23 06:30:00,0.8005068123459426,0.7268314717122107,75.09234238007423,95.38363759147006,3.263728890167811,2.766423357664233,0.9861989982862248,1.0113446761032978,41.41781243295212,20.88254137521828,3.139020980603175,3.07,
2025/03/23 07:15:00,0.739743933875149,0.7075949898532674,66.86182795418684,84.87615077861699,3.5683326756436133,2.965393794749403,0.9816054800796358,1.001368797883919,35.05648943564849,12.168581063625624,2.866848830828487,2.8,
2025/03/23 07:30:00,0.7886028230985018,0.7169729467354015,76.55054413598444,97.12675305773917,3.313294907783787,2.8532219570405726,0.9873742904699843,1.0106517696768886,40.8167009565154,18.331686857529554,3.049424570165419,2.86,
2025/03/23 07:45:00,0.7731208587307734,0.7084787232430498,79.9008240316186,100.86430720388469,3.5310948460881053,2.8335301062573786,0.985868861583096,1.0061144282144372,36.44088869422005,17.045941527781114,2.9588738040596354,2.88,
2025/03/23 08:00:00,0.7819839403525756,0.7173583770168063,84.5497252879702,106.49991146029015,3.5522694374267556,2.8223529411764705,0.9870006356456249,1.0069780203519578,36.19968942524274,17.402581544491944,2.98087693044853,2.89,
2025/03/23 08:15:00,0.7568044587922012,0.6993079314298762,83.45627295361837,105.06219348981287,3.535937155304051,2.863368669022379,0.9871155168379976,1.0060761403989675,36.55888205738377,16.022466313517267,2.9112503040117703,2.89,
2025/03/23 08:30:00,0.7507440753817287,0.6951811382347953,83.17519391220635,104.6772645913293,3.525272619813955,2.86438679245283,0.9872378004435948,1.0060102844907668,36.78855464531233,15.983247469610847,2.8998555867204483,2.89,
2025/03/23 08:45:00,0.7396269022253666,0.6866481931817117,82.66275045858362,103.90158627613222,3.518859601547866,2.8645465253239104,0.9870538285181474,1.005367128612779,36.87784311900343,15.791263814357963,2.8741411980829623,2.91,
2025/03/23 09:00:00,0.7343859655631727,0.6831217294157952,82.40806195900979,103.48492900731421,3.5223502964254867,2.872791519434629,0.987262933714792,1.0051958051800023,36.87865154689616,15.519827100863655,2.8587238463256432,2.89,
2025/03/23 09:15:00,0.7348010584107318,0.6827327631275566,82.30375601724276,103.22521974831768,3.535322707067696,2.8705882352941177,0.9872976739961526,1.0050522300262417,36.66249728011705,15.546587947717903,2.856537378178081,2.9,
2025/03/23 09:30:00,0.7285436949609979,0.6781405078702563,81.85019522820286,102.6598630980521,3.5271035273716143,2.8785377358490565,0.9872101335961494,1.004810732852639,36.7964105942198,15.252584980639947,2.841973639898247,2.9,
2025/03/23 09:45:00,0.7236488035285669,0.6744896108180816,81.57480826842178,102.33213220741028,3.507119805235891,2.8841607565011818,0.9872058663068181,1.0048391854797012,37.15636961547277,15.110038876869906,2.8342490094413524,2.89,
2025/03/23 10:00:00,0.7345561304056288,0.6823368365653769,81.92187817213545,102.73707285523537,3.497384109919909,2.8863905325443793,0.9873224305803486,1.0056269569587881,37.344883413049146,15.310196054976828,2.863891533637734,2.91,
2025/03/23 10:15:00,0.7389372428308372,0.6846618972565052,81.88829927305912,102.54907916296418,3.515817341866823,2.898345153664302,0.9869906262769265,1.0053609341840763,36.933428482885354,14.896004113787004,2.866354866868164,2.89,
2025/03/23 10:30:00,0.7579518364979894,0.6981607984365769,83.18285158212667,104.10044193645206,3.5118955845816204,2.869976359338061,0.9872910171011113,1.006557790830622,37.03481429192088,16.04020718287662,2.922968121218336,2.92,
2025/03/23 10:45:00,0.7410734310893732,0.6858446665251722,81.925647758565,102.44836067560321,3.5017246272591303,2.869976359338061,0.9871829910819304,1.0057597152795585,37.23453327660374,15.831633027758901,2.884415270210571,2.89,
2025/03/23 11:00:00,0.7307091972037323,0.6784854133584741,81.50040714707005,101.82374438180858,3.5046323006440017,2.874704491725768,0.987028515659823,1.0050757509621933,37.15780667646303,15.48172865703795,2.8576541952785015,2.87,
2025/03/23 11:15:00,0.7372387916029848,0.6825342761108676,81.84142622605384,102.17146992319444,3.5063931066611103,2.874704491725768,0.9869645057365616,1.0053395741555526,37.097408493056754,15.561529029502633,2.8732917354076903,2.91,
2025/03/23 11:30:00,0.7427775848245356,0.6866803823717623,82.29746739048235,102.6625834829003,3.4986374894762373,2.873522458628841,0.987174876766003,1.0058555576536836,37.274423031958655,15.758173949982078,2.890203566897577,2.9,
2025/03/23 11:45:00,0.7456369905669644,0.6882002827120357,82.53741806645723,102.87009562032648,3.508430858077364,2.873522458628841,0.9872599403232506,1.0059345443118672,37.11216740841937,15.776983787612398,2.8946089423202213,2.9,
2025/03/23 12:00:00,0.7434991248483442,0.6866663325666937,82.4715527235755,102.70993159653062,3.517779479325542,2.8723404255319145,0.9870004388786816,1.0055256048840817,36.879730129124674,15.669664003959825,2.8881932459345325,2.89,
2025/03/23 12:15:00,0.7496612381698354,0.6909751273321713,82.95916992310585,103.22528559694764,3.5037781347214145,2.8723404255319145,0.9871586727974699,1.0061055636653236,37.154279241720644,15.85454706846683,2.907814270990318,2.91,
2025/03/23 12:30:00,0.7566619525516038,0.6955819508347617,83.35437228309439,103.58992033900427,3.5154840279549506,2.867768595041322,0.9870697066231441,1.0062159940562556,36.91057371925107,16.008858821339604,2.923558518691412,2.89,
2025/03/23 12:45:00,0.7456450967715642,0.6875109812975632,83.1739605258578,103.19255728622774,3.5199545687303972,2.8551236749116606,0.9869803535657931,1.005490108100002,36.820738205514594,16.12878864277693,2.8990729133107007,2.9,
2025/03/23 13:00:00,0.7450147340021251,0.6874632747472819,83.2955887309395,103.20086628459393,3.522397842329567,2.86,0.9869386754691909,1.0053640617223856,36.76520617553584,15.953667201712195,2.8967529762977353,2.89,
2025/03/23 13:15:00,0.7515734922328844,0.6914221252896552,83.693614681793,103.61014942389252,3.5207913176152585,2.875294117647059,0.9871293953621049,1.005840909975793,36.8292234564705,15.682442316732235,2.908360447583118,2.91,
2025/03/23 13:30:00,0.7528454472484478,0.6925631417421146,83.96651409271195,103.87562550424863,3.5219412928172975,2.856470588235294,0.9871455612316152,1.0058961479168524,36.80296355442366,16.210299136113587,2.9178971006357304,2.9,
2025/03/23 13:45:00,0.7370489523626247,0.6804077557761651,82.70544539946822,102.17444475932983,3.5236183645835877,2.862514688601645,0.986826586843198,1.0048118062830442,36.738860036465034,15.736846244479548,2.8761717332075523,2.89,
2025/03/23 14:00:00,0.7443457656595798,0.6856342254512539,83.14735748782448,102.69173727241537,3.53509768783331,2.8623529411764705,0.9871700275078258,1.0053140154090778,36.60283934466398,15.893483303794186,2.8916563976947667,2.88,
2025/03/23 14:15:00,0.7549503846646587,0.6929631331068954,83.75909025293683,103.46672795078022,3.5175240500729177,2.865566037735849,0.9873957229450651,1.0062647151716453,36.94728827086335,16.098703443098326,2.922196418917541,2.89,
2025/03/23 14:30:00,0.7547874320831494,0.6929913899762223,83.7533354497488,103.41481020969093,3.523757361564222,2.8748524203069654,0.9872393352639316,1.0060912737990646,36.791685081974336,15.776888460168818,2.9186617027106343,2.89,
2025/03/23 14:45:00,0.7561814272219463,0.6937726484144286,84.08725505129847,103.80388519923049,3.5105539114574347,2.858156028368794,0.9872187436699901,1.0063239372399169,37.0076088527024,16.29635521547984,2.931384229073806,2.89,
2025/03/23 15:00:00,0.7213227196563208,0.6673536001920845,80.93820782610925,99.48990828994354,3.5190393122568153,2.862514688601645,0.9867445058467856,1.0039245491257767,36.8630903188982,15.531279385679602,2.8402927365910307,2.88,
2025/03/23 15:15:00,0.7146583338455778,0.6588682853768153,79.12572703227775,96.46984024858686,3.496165543063774,2.8878504672897196,0.9865930641447727,1.0035425239878741,37.31526522823514,14.82878494836633,2.8219513782336225,2.92,
2025/03/24 00:15:00,0.6246527656676177,0.6171705227799074,64.68127611806702,80.30216222083487,3.7428509627320086,3.0119760479041915,0.9802305499518782,0.9907644065760979,31.55066899429342,6.9712252662447005,2.5488581355295348,2.54,
2025/03/24 00:30:00,0.6645168070949404,0.6287955097644838,82.98758415202997,100.68847279436139,3.58255290622191,3.1470588235294117,0.9882525900654837,1.0000241842688398,36.15923476825908,6.018638419955215,2.6104412054543826,2.74,
2025/03/24 00:45:00,0.6975581205277442,0.652817994313809,85.47392274955332,103.67840446129205,3.702436022447827,3.12979683972912,0.9869257856684094,0.9995703446984735,33.57853163583988,6.250193334060883,2.666528825922036,2.72,
2025/03/24 01:00:00,0.7145088647287483,0.6648302814235793,87.15134978829984,105.61629082658992,3.7142744481114587,3.1361079865016874,0.9871831392203757,1.0005381098375175,33.38627611027977,6.396041525139239,2.7012176348634283,2.72,
2025/03/24 01:15:00,0.739260449733698,0.6805316574830533,87.60766433656589,105.98453770460853,3.682599856650682,3.151006711409396,0.9877625385439496,1.0025735495008503,34.11224930754857,6.820137925274832,2.7592377859216204,2.81,
2025/03/24 01:30:00,0.7719702735856437,0.7059218660503599,91.60257865337914,111.04855170853071,3.7624502037723637,3.1268237934904604,0.9874238010782286,1.0032034412557571,31.068570356433455,7.55187598431421,2.8254754931165023,2.73,
2025/03/24 01:45:00,0.7555942958032833,0.6945409471470478,90.62625582475691,109.93208043292148,3.7510478942611805,3.1301907968574634,0.9874163972861804,1.0024949928882314,31.788303931208468,7.213907876290775,2.788891061983689,2.71,
2025/03/24 02:00:00,0.7557266864125334,0.6944811549865516,90.36246120613363,109.67986027517728,3.740065222284593,3.1313131313131315,0.9874673646490958,1.0026663679301522,32.13836786133911,7.2611041451763825,2.7907076748137403,2.73,
2025/03/24 02:15:00,0.7455713871282319,0.6872536480314988,89.63400551275325,108.84982972884256,3.7305632385429432,3.1313131313131315,0.9874306502711736,1.0022198494311756,32.68236831706253,7.1113267189598375,2.768760054419122,2.73,
2025/03/24 02:30:00,0.7475059656608493,0.6888390311751447,89.47152518304402,108.72017375934033,3.7254333950205782,3.1313131313131315,0.9875228057804362,1.002451540693623,32.88191168016862,7.2103488615884785,2.774123811370359,2.73,
2025/03/24 02:45:00,0.7419246056637078,0.6845390693281616,88.87957602466703,108.01921755672122,3.7259341224481948,3.1278026905829597,0.9873138307264617,1.001980837954427,33.16094162508981,7.149231056210645,2.7608956533679385,2.72,
2025/03/24 03:00:00,0.7477233939155474,0.6884793599935513,88.84445032734843,108.0438657365738,3.720870963538116,3.1278026905829597,0.9874779049373634,1.002467922705386,33.29787268714323,7.34657317316564,2.7746813237353396,2.73,
2025/03/24 03:15:00,0.7397938447055156,0.6827481411091924,88.1201072808268,107.21649334597831,3.7230472627778886,3.1278026905829597,0.9872755127168833,1.0018831040143732,33.22978293602224,7.139018090013552,2.755267336521611,2.72,
2025/03/24 03:30:00,0.7482029306129815,0.6885394079242029,88.09343897974402,107.29926293145573,3.7195769254945894,3.132435465768799,0.9872848636543057,1.002406434232293,33.29196269818293,7.2138004677211764,2.7739777131569783,2.73,
2025/03/24 03:45:00,0.7420758190324164,0.6844119904715555,87.5369631519861,106.68736610959441,3.713684125395628,3.1346801346801345,0.9872954068608853,1.0021634272403406,33.420676088713485,7.073543700714434,2.760252150459736,2.74,
2025/03/24 04:00:00,0.7312071706311277,0.676875569117482,86.71362868590424,105.74928241663926,3.7111103374418737,3.1369248035914703,0.9871721957469464,1.001526142940593,33.462957874113656,6.782363410947213,2.7347694570143575,2.73,
2025/03/24 04:15:00,0.7616808379532475,0.6998695984282226,90.57363852267986,110.53421884647722,3.7256455782442406,3.1133557800224465,0.987828380982698,1.0034341423316884,32.37599139316462,8.043993068043179,2.8085893644084137,2.74,
2025/03/24 04:30:00,0.7510029312013167,0.6919810745185525,89.4080890611645,109.11223209210746,3.731215096921516,3.123318385650224,0.987668662315706,1.0026892881242304,32.89854594230939,7.522801907633577,2.7791888533747833,2.74,
2025/03/24 04:45:00,0.7422958879325342,0.6855512140576502,88.42923914109303,107.93360757791655,3.734309967169153,3.127659574468085,0.9875474178745918,1.002090106350839,33.09472384592395,7.205418959408778,2.7563041148335143,2.72,
2025/03/24 05:00:00,0.7312078304956612,0.6780695247339079,87.99964086658082,107.43420048481285,3.75300734782297,3.106263982102908,0.9872584533364629,1.0010546356171623,32.699360437655606,7.417707980511684,2.731250760061589,2.69,
2025/03/24 05:15:00,0.7385988027014061,0.6837291948667954,88.65675971819043,108.29569908545069,3.747888393451677,3.1308724832214767,0.9875647219708231,1.0017368670693023,32.85152010459174,6.961412313031541,2.743687926130644,2.72,
2025/03/24 05:30:00,0.736316774473821,0.6816478519257806,88.01134162120317,107.61096433974305,3.721862322702665,3.132138857782755,0.987684891752245,1.0020256533684258,33.37040836655771,7.063894273476009,2.7429900990104716,2.73,
2025/03/24 05:45:00,0.7324688688045372,0.678695726805712,86.91684167379506,106.43351264376157,3.7171523319302655,3.1470258136924802,0.98737715528137,1.0017115488571016,33.40332011047892,6.546191858870903,2.7314537449436447,2.73,
2025/03/24 06:00:00,0.7425846134929105,0.6861499885665532,87.75883265180937,107.593556670101,3.713395421247197,3.1157303370786518,0.9877565565012674,1.002597034519226,33.53991576609109,7.748659607906004,2.7625021142806947,2.72,
2025/03/24 06:15:00,0.7452410812560961,0.6889110294841827,87.94615394695631,107.98837442700163,3.723892723828304,3.1261261261261257,0.9876691271698274,1.00261464895179,33.314155858233605,7.437391410769128,2.7647408706342085,2.75,
2025/03/24 06:30:00,0.7315310108610706,0.6797548106802146,87.55619601246454,107.6756770014349,3.721029985362898,3.1331828442437923,0.9875466993167143,1.0018879832764709,33.33902610278408,6.944328408748087,2.732408482117796,2.71,
2025/03/24 06:45:00,0.7324420530670724,0.6811689621714928,87.826387459234,108.1630505501719,3.7183643632006023,3.1357466063348416,0.9876229438369867,1.002079906736925,33.390455009315566,6.9223260605355685,2.735239365353208,2.73,
2025/03/24 07:00:00,0.7276417420150497,0.6785467941620837,87.93612848305196,108.47305423608832,3.7131248014776728,3.123582766439909,0.987736418775655,1.0020189276481641,33.48708019638818,7.222246162865261,2.7285717152321514,2.73,
2025/03/24 07:15:00,0.7264976424402088,0.6780733305752213,88.10734741621792,108.7444659871182,3.6993403090144046,3.147392290249433,0.987997991928932,1.0023045818611374,33.70708162844103,6.652221459938321,2.723302084241224,2.72,
2025/03/24 07:30:00,0.7281079702835505,0.6796537342859208,88.24009481120969,109.03364642702515,3.710831276232775,3.133938706015891,0.987904483117298,1.0022282317194107,33.3562071045611,6.987083609719389,2.727666167862877,2.71,
2025/03/24 07:45:00,0.7325696372740732,0.682931603393101,88.49906599492691,109.42311704912667,3.7214212869950516,3.133938706015891,0.9878492617606877,1.0023171523348533,33.01604000804478,7.008237807521999,2.735270847637316,2.72,
2025/03/24 08:00:00,0.7306595849825781,0.6818344085147235,88.3023660900647,109.28729587242094,3.713698178782243,3.132954545454545,0.9878918419304831,1.0023635682528242,33.21602013903378,7.055306376612497,2.732769646189954,2.72,
2025/03/24 08:15:00,0.7218875539255187,0.6753381611032989,87.09450387958863,107.8847785799612,3.699517203128227,3.1319681456200232,0.9879015262719291,1.002084085310929,33.81215478102162,7.018728324249209,2.7152256319849988,2.74,
2025/03/24 08:30:00,0.7302390840351335,0.6814463515363665,87.75599214097281,108.74867573567185,3.7046754273960034,3.1240045506257115,0.9880238838812885,1.0025711508441295,33.64491933325313,7.408321796282012,2.7350466782983323,2.76,
2025/03/24 08:45:00,0.7362391426532537,0.6861664890339464,88.4418705877045,109.69183843009722,3.71288128195485,3.1252847380410027,0.988029031010831,1.0028342568007702,33.08371701511912,7.436535241539284,2.747182047894899,2.73,
2025/03/24 09:00:00,0.7433534455697516,0.6915243941714105,89.05669870949228,110.54537151163858,3.7111284846937176,3.1345496009122007,0.988079831864769,1.0032953622757659,32.748728815813244,7.321794668699212,2.762089150857941,2.73,
2025/03/24 09:15:00,0.7389974170903204,0.6886198092833086,88.82806834326249,110.25258114106435,3.718969955776896,3.1321184510250575,0.9879495168217549,1.002863521195502,32.75047812186708,7.233372881934331,2.750705776433128,2.74,
2025/03/24 09:30:00,0.7364628784729912,0.6864055136351682,88.45824189902225,109.82028978234057,3.7002079006760202,3.1355353075170846,0.9880561629825376,1.0030178309809148,33.30995509945952,7.21597997766707,2.747467432081968,2.76,
2025/03/24 09:45:00,0.7280114614068258,0.6803033008612184,87.4786934975815,108.59067220153702,3.7023099356971985,3.145620022753129,0.9878675441626802,1.0023846467604571,33.73889766303263,6.726817050022799,2.7247439344546094,2.74,
2025/03/24 10:00:00,0.7182942679422377,0.6728912626521083,86.51415774007995,107.3863625993154,3.6983083889537287,3.1386363636363632,0.9877044566014738,1.0017595417364906,33.80527547557428,6.720576808506615,2.703757144192685,2.72,
2025/03/24 10:15:00,0.7139308085269126,0.6699479751770504,86.37467404363888,107.25686528148685,3.6977507296812573,3.1318181818181814,0.9876435765957129,1.001483573180935,33.803853209272695,6.80729479771747,2.6952225425003267,2.72,
2025/03/24 10:30:00,0.7159737590808593,0.6715188485365828,86.6740776217214,107.61915372245574,3.696587029837851,3.1316685584562998,0.9877499799130343,1.0016632796592366,33.846166243895794,6.875652504398552,2.6998849083299556,2.73,
2025/03/24 10:45:00,0.7165156895013467,0.6720183382605787,86.7061841611773,107.69562013549746,3.700028692453412,3.144154370034052,0.9877781802609336,1.0016770926411676,33.791043808454816,6.523015200743752,2.697378283672736,2.72,
2025/03/24 11:00:00,0.7364896551669743,0.6866977000724428,88.83104782425829,110.32297491557478,3.7137753434020775,3.1496598639455784,0.9879945510881984,1.0027354699500903,33.066602101629464,6.7027956575335965,2.7392746168443693,2.77,
2025/03/24 11:15:00,0.7057229072759029,0.6639219316067427,85.49103787655982,106.1498963497695,3.692131463209344,3.15515288788222,0.9876137993912745,1.0009953651158168,33.93923397611917,5.994655095366103,2.6706344851680024,2.75,
2025/03/24 11:30:00,0.7082158129136428,0.6658944067433084,85.93007730795202,106.68528747852177,3.703915142973182,3.1561085972850678,0.9874661636065011,1.0008738464367815,33.67577462636434,5.902474483816376,2.6736084856435376,2.69,
2025/03/24 11:45:00,0.7369226151606234,0.6873271445762185,88.89134426327199,110.41164587286032,3.7199192602000872,3.1368778280542986,0.9877682735694683,1.0024869065368658,32.97582871308521,6.970059073712864,2.7414005550332536,2.7,
2025/03/24 12:00:00,0.7016167839948321,0.6615968479590388,85.40671831690594,106.17419183405342,3.6790704739072697,3.1370328425821064,0.9874740652871675,1.0008279268141154,34.13822885324633,6.443415465140678,2.6679798109601522,2.7,
2025/03/24 12:15:00,0.7100009804425027,0.6679835293325475,86.27354206617153,107.39132532102688,3.6707731330571343,3.145289443813848,0.9875101462665898,1.001487072190383,34.2580831487554,6.424311023293476,2.687908052860583,2.73,
2025/03/24 12:30:00,0.7058312763576623,0.6647168677551889,85.83120951180582,106.6842387362879,3.6926040075928612,3.134463276836158,0.9873124587980322,1.0007524014671438,33.84370175980611,6.4766140470895674,2.674841801594995,2.73,
2025/03/24 12:45:00,0.7180153002954808,0.6736262149197353,87.42001964449611,108.49692861324034,3.715669992985173,3.1327334083239595,0.9874329693008107,1.001153631044536,33.41974938748433,6.642127184149118,2.697800406158843,2.72,
2025/03/24 13:00:00,0.7145908688170718,0.6707349704027854,87.25266512513122,108.17061988252667,3.7154604626150256,3.1524663677130045,0.9874059074777775,1.0008684045425684,33.432857191821235,5.9861583173494886,2.684422768588265,2.68,
2025/03/24 13:15:00,0.704523920743644,0.6627769216050232,85.43621802286025,105.94413222789149,3.703535092003788,3.1569506726457397,0.9870334525102068,1.0001756862032143,33.61045584428141,5.649327870600833,2.6620101811385775,2.74,
2025/03/24 13:30:00,0.719494327062035,0.6740567647174563,86.42668070127053,107.41687414526686,3.6841855056211315,3.153153153153153,0.9872277800328793,1.0014908809516885,33.960593570984095,6.231821090772226,2.702480489355658,2.75,
2025/03/24 13:45:00,0.7166424152960912,0.6722823705884092,86.00519028121676,106.99752993130045,3.675364112722368,3.1195039458850062,0.9870759922177706,1.001361548933251,34.08928832544749,7.149249097757327,2.7056682031603474,2.71,
2025/03/24 14:00:00,0.6979530931213147,0.6588769720799716,84.78712532350853,105.46201301433744,3.6720241886416742,3.1486486486486482,0.9867797988624468,1.0001092386689732,34.1160667688126,5.860770324429176,2.6563219902651456,2.7,
2025/03/24 14:15:00,0.6864178544599396,0.6499244596473236,83.25609250833624,103.59252365344108,3.649892319261405,3.162162162162162,0.9867291860238525,0.9996628088868381,34.554055603659776,5.363167040714573,2.6303206612733696,2.72,
2025/03/24 14:30:00,0.6947319133946703,0.6557096743893743,83.70523756643878,104.14970708756037,3.650139263544792,3.142857142857143,0.9867655770800061,1.0001545781458934,34.54680723878255,6.094943536641306,2.6531190622143757,2.73,
2025/03/24 14:45:00,0.6943682276200963,0.6555410608961749,83.82525498670341,104.29275968239888,3.662498903592695,3.135955056179775,0.9866464751651945,0.9998797346565956,34.29196196491027,6.183731619174215,2.650855689471214,2.7,
2025/03/24 15:00:00,0.6993855053562625,0.6594010729096598,84.29280421108831,104.91881902415176,3.6548007596711907,3.1258426966292134,0.9868263956391797,1.000393951146974,34.462088945601494,6.659730488606655,2.666337895529659,2.73,
2025/03/24 15:15:00,0.6869363264036464,0.6498790321315463,82.91176713560269,103.12601829661428,3.65629983926157,3.1345291479820627,0.9864869509724059,0.9993567129504829,34.39906900050343,6.0760140481477425,2.6342486712714726,2.73,
2025/03/24 15:30:00,0.6963282391157087,0.6563391971674242,83.54107859848766,103.90176609720636,3.6443717164122953,3.1298992161254198,0.9866244472634507,1.0001266520850138,34.63127520264298,6.480325397569272,2.658948635393508,2.75,
2025/03/24 15:45:00,0.7060814422096539,0.6635906915592613,84.18396631829185,104.7469598282295,3.6563381262683197,3.116461366181411,0.9865384463056142,1.0004868306718633,34.37052037560792,6.9850419234324646,2.682143201492795,2.76,
2025/03/25 09:30:00,0.7551717670123231,0.6822062175309224,84.47029044602246,100.17159339054531,3.6236728914727645,3.02262443438914,0.9861522206537071,1.0029717190995338,34.8126864934424,10.789452674005817,2.854966003116951,2.79,
2025/03/25 09:45:00,0.7632957857068668,0.6881606072460577,84.62781532435665,100.61216742461941,3.6039631113016806,3.0338983050847457,0.9865355069599289,1.003902374591347,35.26757498535208,10.833195434770737,2.87390044181161,2.79,
2025/03/25 10:00:00,0.7538733526070247,0.6819986488004097,83.7823803348843,99.86332393511222,3.614231574321747,3.0327313769751694,0.9862125717910882,1.003063837594007,35.029764374415144,10.56215403274758,2.8468073356745167,2.78,
2025/03/25 10:15:00,0.7550439067991802,0.6831530713272066,83.5186919980399,99.80946031963038,3.616440147142867,3.0202931228861334,0.9861692242262298,1.0030681182957781,34.99104555533049,10.921184796606036,2.8498885623377377,2.79,
2025/03/25 10:30:00,0.7609484841669416,0.6870787492673862,83.40333103375781,99.83741276813485,3.6225791666713243,3.0224719101123596,0.9860328090478144,1.0031481637497384,34.857922493345434,10.903967069450792,2.858734266487191,2.78,
2025/03/25 10:45:00,0.7563335114719647,0.6845836485238763,82.94206875884595,99.5949542868255,3.6196342985400114,3.004494382022472,0.9859393709398041,1.0029072267707582,34.90189810263614,11.324066794168859,2.8513643385571132,2.78,
2025/03/25 11:00:00,0.749994747016615,0.6812505570708557,82.3851289377308,99.23426804862459,3.6176932400986237,2.993258426966292,0.9859128011949486,1.0026129416004685,34.949207619728604,11.538417851669806,2.838277916132527,2.8,
2025/03/25 11:15:00,0.7408888361553729,0.6789817534551756,84.00840021279004,101.84111323627228,3.6268953752085187,3.0067950169875424,0.9860394684034353,1.0023306831963392,34.73731713063688,10.914372206105101,2.813918577349732,2.79,
2025/03/25 11:30:00,0.7094973607160634,0.6583398849224161,83.34201586682134,101.11307439338626,3.6276779995766,3.0045045045045042,0.9862139019521183,1.000623530887147,34.81065857469642,10.356121570640717,2.7374404049951124,2.77,
2025/03/25 11:45:00,0.7144590256347974,0.6627166706479647,83.69806430058571,101.8995086678883,3.6232285337099195,3.034949267192785,0.9861911941337201,1.0010013107308513,34.868597531116095,9.602198804253149,2.7416293156198215,2.78,
2025/03/25 12:00:00,0.7225719797711606,0.6689853037627866,83.91579170819085,102.48590801750616,3.5952724038917294,3.0315670800450962,0.9865521001879253,1.002078122358025,35.45981327710146,10.104991274061526,2.7663057375215976,2.79,
2025/03/25 12:15:00,0.7157148385257712,0.6645120321936048,82.98899794128619,101.67383513847635,3.5989732765195424,3.0293122886133035,0.9861597103744353,1.0014079896365362,35.32107561260468,9.932868946360411,2.7477580176574588,2.78,
2025/03/25 12:30:00,0.7198891205244613,0.6676066954619392,82.56654750760241,101.5193174036345,3.5871598290701074,3.0417607223476297,0.986017149606991,1.001736190239252,35.50682878782156,9.710552661983904,2.75528516965182,2.78,
2025/03/25 12:45:00,0.7202690864835135,0.6680619524383938,82.0379296018595,101.20412337568823,3.586854404061154,3.0372460496613995,0.9858534901668758,1.0016778376660216,35.487052968112295,9.827300124194073,2.7549283380463057,2.8,
2025/03/25 13:00:00,0.7387638702519289,0.681035077349623,82.72943751492156,102.21337670948725,3.5873031877329518,2.9752808988764046,0.9859905316921165,1.0026732185006806,35.50445083609857,11.956884253014824,2.8112656389343518,2.82,
2025/03/25 13:15:00,0.7496812000069517,0.6894163271832474,82.91772098982695,102.87831858221955,3.552305967692201,2.9560810810810807,0.9862354324472784,1.003887269556945,36.185466878322934,12.931553076157144,2.84955911005132,2.79,
2025/03/25 13:30:00,0.7462038743275754,0.6874128344641403,81.79706043143919,101.85696737716273,3.5793188453793134,2.9718151071025933,0.9853924966671482,1.0028614981893267,35.510837783067856,12.12835083919232,2.828812434232314,2.8,
2025/03/25 13:45:00,0.7338092005603724,0.6792931049336322,81.16933577160002,101.31645004349048,3.5650653607530978,2.9471316085489314,0.9855429025026817,1.0024796159221914,35.835898229612184,12.708459524446145,2.8068444921576576,2.79,
2025/03/25 14:00:00,0.7327740126297765,0.6785759755388316,80.70677178791551,100.91781051604232,3.5621853875120717,2.9618834080717487,0.9854593506579863,1.0023500824823555,35.890819704414994,12.268484788966,2.798099130112981,2.77,
2025/03/25 14:15:00,0.7470372523154268,0.6891047682372836,80.84973649672257,101.43192958578342,3.559937697674335,2.9484304932735426,0.9854810678647263,1.003138048837018,35.932141588171966,12.933788720864403,2.834056186741231,2.8,
2025/03/25 14:30:00,0.7386908997054447,0.6838391967066378,80.03197558438394,100.74937401200906,3.5553848464837525,2.9461883408071747,0.9852583407194886,1.0026501704871023,35.98279767713547,12.83527163899546,2.8138915030068192,2.79,
2025/03/25 14:45:00,0.7328354565997652,0.679479599138869,79.35110890088978,99.91106637543398,3.5430694111015226,2.951739618406285,0.9851770651542238,1.002466658557832,36.20317329790769,12.634756360130869,2.8016567070698346,2.8,
2025/03/25 15:00:00,0.7325154660619316,0.6789697699958681,78.95003471309964,99.425738554373,3.5239916952048342,2.955056179775281,0.9851943135903521,1.0027119890554628,36.56190387959596,12.650423758159464,2.8047996175533245,2.79,
2025/03/25 15:15:00,0.7168738627304316,0.6675975863249369,78.08041896495442,98.20555184659149,3.521984569624906,2.938340807174888,0.9851603718264281,1.0018462539904,36.624673178172074,12.842261769581686,2.771951669299305,2.8,
2025/03/25 15:30:00,0.7090489861763046,0.6613339244453716,77.307249688854,97.11302051549927,3.53174296304802,2.9451901565995526,0.9848509507638666,1.0010375306200516,36.39900521505772,12.380026573092369,2.7483143072486644,2.79,
2025/03/25 15:45:00,0.7128429700842486,0.6638967382875003,77.01433919935776,96.80641013332702,3.519699361393245,2.9573991031390134,0.9847748322412312,1.001385014171464,36.59974064533799,12.170551283881036,2.75761490839335,2.81,
2025/03/25 16:00:00,0.7199408998298449,0.6687751977234978,77.09713552012416,96.97689915519697,3.4907245151282313,2.957303370786517,0.9850933353148229,1.0023840435678613,37.19687346936942,12.551530304020073,2.7819009129041694,2.79,
2025/03/25 16:15:00,0.7204855527879082,0.6695357540201492,77.40274720708094,97.32882145664529,3.5180007846847117,2.9426966292134833,0.9847211710244567,1.0018204906706598,36.597000891610065,12.732554687605228,2.7814594758149114,2.8,
2025/03/25 16:30:00,0.7224957831234714,0.671283270229122,78.18828375906652,98.29217638677797,3.513459832235527,2.939325842696629,0.9849394724826973,1.0021296913822664,36.71001495912096,12.91270829053056,2.7887708059487175,2.82,
2025/03/25 16:45:00,0.7171015349995756,0.6680272135798928,78.40555942788534,98.53325659186247,3.528159176754904,2.955056179775281,0.984776109164318,1.0015529517041777,36.3943542897309,12.23258425768615,2.7691159828983283,2.8,
2025/03/25 17:00:00,0.7353095584603622,0.6809436818998968,79.73575382436292,100.1750965383445,3.521739130965421,2.9640449438202245,0.9850034925844015,1.0027258709448397,36.525128007321754,12.373024531487351,2.812111887105439,2.81,
2025/03/25 17:15:00,0.7457144476817951,0.6879856460974707,80.87885662904792,101.43331721860184,3.539545028085258,2.9496080627099666,0.985086898981853,1.0030092799512003,36.196553843534396,12.85527411603841,2.8359252200039897,2.78,
2025/03/25 17:30:00,0.7627716315416587,0.7004084393507256,82.06580464506033,102.9432010809905,3.543364730196099,2.9506726457399104,0.985196177015982,1.0038886517266778,36.11305628808683,13.09982627542509,2.876304154976808,2.79,
2025/03/25 17:45:00,0.7739306973391719,0.7088467969169048,83.01716164857149,104.2107213733544,3.547694214595974,2.943820224719101,0.9852092426375885,1.0044209719799462,35.999467880479585,13.434089139946138,2.905053367079416,2.83,
2025/03/25 18:00:00,0.752667330422577,0.6942392304563102,82.63959045728453,103.6069735271797,3.5803595508297965,2.9551569506726456,0.9849340422751002,1.0027943342499241,35.35569792515406,12.527919376046032,2.8434299030691847,2.8,
2025/03/25 18:15:00,0.7689277051434704,0.7067196791787893,84.20239570682371,105.64332536077428,3.56108303507316,2.943820224719101,0.985466998007442,1.0042128690668792,35.78578113241979,13.296075660238413,2.891607331165956,2.82,
2025/03/25 18:30:00,0.7654164473362772,0.7050608262200745,84.76002984390027,106.34972406745933,3.578430980066445,2.9482564679415075,0.9853216619072926,1.0037754600777518,35.41140207389249,12.973170804294684,2.8791987738619427,2.82,
2025/03/25 18:45:00,0.765008779331166,0.70594361875795,85.72109694588771,107.57411311052486,3.577367689406041,2.958333333333333,0.9856457820160753,1.0040178239989945,35.480525971400255,12.727419593346314,2.8772541879971882,2.84,
2025/03/25 19:00:00,0.7720406343061297,0.7111770483311048,86.90369499659086,108.97911842080231,3.5848159402082054,2.956130483689539,0.9857285210664706,1.0042927110781479,35.33049250642065,12.839633533324678,2.8931414903965815,2.84,
2025/03/25 19:15:00,0.7786236981995567,0.7179257002635966,87.66986412167628,110.4283856686735,3.5631061999223776,2.969283276450512,0.9859173917080074,1.0052421975869312,35.71115110530069,12.713122650711378,2.9147640009934976,2.92,
2025/03/25 19:30:00,0.7478931873194857,0.6973908571410652,86.938606043618,109.61079832554512,3.5583810625863,2.993150684931507,0.9859147642666128,1.0039151475254557,35.81087937789438,11.569081259165122,2.8383755672452065,2.83,
