datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/03/25 19:45:00,0.76465687390681,0.7096006263986526,88.67258279486437,111.65775909644903,3.5576224972922836,3.0011389521640095,0.9863583374991675,1.0049823520967271,35.38078640223269,11.67160480246551,2.8764276488834066,2.83,
2025/03/25 20:00:00,0.7656236189265654,0.7097099725945359,88.34745214074876,111.11446542330881,3.5706202303895527,2.998863636363636,0.9861426671028297,1.004674577826644,35.359779585773296,11.653377874158956,2.8755129335477148,2.84,
2025/03/25 20:15:00,0.7376046048030592,0.6891017773446386,85.72164111331271,107.89179150761277,3.55791761039853,2.986332574031891,0.9857067916131969,1.0031997742790173,35.81370830983022,11.570158981374835,2.8151449521006753,2.87,
2025/03/25 20:30:00,0.7199662995655206,0.6758018545129243,84.34898860005215,106.1235424599683,3.54351925957764,2.984054669703873,0.9856297456401512,1.0023984414875768,36.10093112993157,11.399367255413287,2.7764952937612546,2.85,
2025/03/25 20:45:00,0.7081440512648677,0.6668722748313685,83.15740909965716,104.49574371198786,3.5495817852750857,2.9886363636363633,0.9854424544152885,1.0015006215528588,35.99009913104213,10.995944433287903,2.745034343919807,2.84,
2025/03/25 21:00:00,0.7143564684024012,0.671006781414431,83.73144431380975,105.04268171753158,3.557759061680457,2.981879954699887,0.9855293524139795,1.0017162212856447,35.85565442373323,11.263979996289402,2.759064674351114,2.85,
2025/03/25 21:15:00,0.7168853664732605,0.6722702194661385,83.82609519935194,105.02756372807534,3.561036789518439,2.998870056497175,0.9856397829406489,1.0018324830066507,35.82923745434085,10.834675198835395,2.7591542794944126,2.84,
2025/03/25 21:30:00,0.7421681419804347,0.688370392743625,84.53377381555215,105.53944808453126,3.593089160072901,2.993273542600897,0.9854103489073021,1.0024208136439265,35.18847405485764,11.232541948984762,2.8102819433532638,2.82,
2025/03/25 21:45:00,0.7651677996361785,0.7037114275810293,85.2854660470101,106.49731522612993,3.567731989094136,2.967452300785634,0.9856631226912436,1.004038186888213,35.68399930444931,12.53813224217243,2.877442391757272,2.82,
2025/03/25 22:00:00,0.7778674796709782,0.7124101104507405,85.34567050362926,106.64869112071281,3.55384363068676,2.9595050618672665,0.9856164004738864,1.0048068754818225,35.91328874316882,13.036353601944363,2.9139061967677367,2.84,
2025/03/25 22:15:00,0.7601904191523933,0.6999391703540955,84.09159287971471,105.15455057209051,3.5581897258986244,2.957158962795942,0.9853466018346387,1.0037938649965752,35.79991364113075,12.768847167676556,2.8717288074448537,2.82,
2025/03/25 22:30:00,0.7542537069615298,0.6952114730736729,83.48407865541692,104.25823557862022,3.552173020294367,2.9605411499436305,0.9853510613158721,1.0035687772919233,35.930638767147144,12.624014695711407,2.85858242521015,2.82,
2025/03/25 22:45:00,0.7470344367801841,0.689021921990178,82.84741317385749,103.2156298009067,3.5532481668174465,2.9560810810810807,0.9852040938899097,1.0030552685086713,35.89732271004001,12.59886059812768,2.842529674316215,2.83,
2025/03/25 23:00:00,0.7341891523764723,0.6793168016231158,81.9631171295569,101.91696153694882,3.548675808045825,2.9549549549549545,0.9851225422337118,1.0023850623262682,35.988545698486234,12.423482317020046,2.8140642583447133,2.83,
2025/03/25 23:15:00,0.7307436623749404,0.676735170228404,82.39439169723181,102.21486907091504,3.5581864745728273,2.935883014623172,0.9851994814085041,1.0021036992265022,35.82584697343023,12.849979173670402,2.8097593794092104,2.82,
2025/03/25 23:30:00,0.7270183721257136,0.675600475076225,82.88973977003432,103.00711755067982,3.546753956521784,2.967082860385925,0.9853113134677834,1.0023188425806726,36.01885112542209,11.982331693862667,2.7998347304282962,2.85,
2025/03/25 23:45:00,0.7183454820180145,0.67027674795434,83.22846911886928,103.27095472245318,3.564249036835459,2.986363636363636,0.9852399093387758,1.0016026252110555,35.66907160508801,11.144963090089783,2.772548953531642,2.72,
2025/03/26 00:00:00,0.7423101609173732,0.6904987666443344,85.6111304211218,107.20605311242619,3.5583304520237493,2.979545454545454,0.9858122495430882,1.0034137372402356,35.844899742271615,11.879322796606633,2.828909698461541,2.84,
2025/03/26 00:15:00,0.7404821419678955,0.6888708057095302,85.07481379727078,106.550979235422,3.557527860717688,2.995449374288965,0.985662671738007,1.0032510900957121,35.83505350885356,11.39090186343721,2.8206005042185835,2.79,
2025/03/26 00:30:00,0.724460200401701,0.6768683352554895,83.42801890611578,104.52590565131709,3.5449673548748812,2.9920273348519366,0.9854022945618963,1.002417800531982,36.04665393357893,11.242063429783123,2.7859268018397474,2.85,
2025/03/26 00:45:00,0.7305287771961668,0.6817866780857281,84.46203506256667,105.79717389507607,3.5372794169141866,2.984054669703873,0.9857724719963256,1.0030820019447524,36.247176738411966,11.672494301082882,2.805141589078716,2.88,
2025/03/26 01:00:00,0.7321521985904822,0.6842382768526951,85.75726418741185,107.54411194890578,3.525590443930628,2.986285714285714,0.9862387645415641,1.0037097979026235,36.524931931006655,11.76366864214206,2.8131817782481336,2.86,
2025/03/26 01:15:00,0.7222288778231997,0.6768774997685822,84.85290006616383,106.37556189736395,3.5430605070889905,3.0034285714285716,0.9858106888771959,1.0026825214374202,36.12930639607621,10.935748730490625,2.780768878265569,2.83,
2025/03/26 01:30:00,0.7198921623964947,0.6750972056313548,84.67236749872346,106.0699284095914,3.5395512591810703,3.006849315068493,0.9859706049139925,1.0026825534404495,36.24439796745554,10.855623834186718,2.7749434541153053,2.84,
2025/03/26 01:45:00,0.7291113152704798,0.681251963114413,84.97175667470867,106.36959276870785,3.539296093297514,3.0,0.9859990052045853,1.0031601777664458,36.24939866410186,11.225423522606604,2.798460239817647,2.85,
2025/03/26 02:00:00,0.7285297859832277,0.6805579888576448,84.63266463053353,105.9199584461335,3.551063847243986,2.994298745724059,0.9857208312617642,1.0027932666808614,35.97573495264814,11.263414389652276,2.7957532765166984,2.83,
2025/03/26 02:15:00,0.717795432479967,0.6728117318156818,83.97957301670097,105.07407355392837,3.549346784591138,2.997719498289624,0.985643763014867,1.0021893515701839,36.00910959191684,10.967382510122025,2.7697011431476755,2.84,
2025/03/26 02:30:00,0.7196539519003057,0.6737000565044118,83.97257907760697,105.03816142766246,3.5356668866195062,2.997719498289624,0.985841807964478,1.0025892818760496,36.30820707343771,11.12260865246085,2.7769746501076567,2.85,
2025/03/26 02:45:00,0.7227808707474435,0.6757762627169227,83.86900748699013,104.88149643099952,3.541955814625836,2.997719498289624,0.9857705825276548,1.0026271271820992,36.179726937379264,11.143237546691733,2.783023808075982,2.84,
2025/03/26 03:00:00,0.7185574890789316,0.6726763445882954,83.57195199822971,104.4834605208319,3.5422652207111756,2.9965792474344357,0.9857572077805861,1.0023869506886938,36.180982588633476,11.098292361130836,2.7731964793174653,2.83,
2025/03/26 03:15:00,0.7129015997253757,0.6683835397182574,83.15215045647221,103.93220764902144,3.542457493545266,2.9954389965792476,0.9856359816711139,1.0019921082758692,36.16011286735533,10.999280971681477,2.759846316443122,2.83,
2025/03/26 03:30:00,0.7106674018711097,0.6666812573543187,82.85526954628418,103.5477651364467,3.546131284791379,2.9954389965792476,0.9855280764847515,1.0017487060001828,36.07567837246899,10.91968278721078,2.7536559264152483,2.83,
2025/03/26 03:45:00,0.7109432166345242,0.6666855366750388,82.69593559983791,103.3701444769286,3.5398964831412933,2.997716894977169,0.9855328056179814,1.001867115918916,36.19158320023554,10.902902690773113,2.755337644331162,2.84,
2025/03/26 04:00:00,0.7069482205629503,0.6638017332688216,82.5945240553728,103.21716920385373,3.5214562534283,2.9965753424657535,0.9857870985242628,1.0020493523947573,36.59436864669746,11.011622263771685,2.7504549593617744,2.83,
2025/03/26 04:15:00,0.7098150517049154,0.6656828362231834,82.4904402043748,103.10684855255546,3.520399705920739,3.0034285714285716,0.9857757781181233,1.0022354439021641,36.610759766257566,10.889024998475499,2.756003996085615,2.82,
2025/03/26 04:30:00,0.7068117206362143,0.6631333062223485,82.15908315958588,102.6178900124985,3.530773777126785,3.002283105022831,0.9856349541259899,1.001814938361862,36.4016548614099,10.78095367193929,2.746203969619034,2.81,
2025/03/26 04:45:00,0.7131951203945305,0.6672688725519743,82.44186628123931,102.89744928238426,3.521345048945256,2.997719498289624,0.9858351330234638,1.0023900139875306,36.617553372203965,11.127888501374843,2.7644271404757834,2.83,
2025/03/26 05:00:00,0.7043719929280444,0.6607241066523912,81.82227100232772,102.04772706923404,3.534512512598255,3.0022779043280186,0.9856451359615449,1.0015815183341295,36.355224789858475,10.719999020674049,2.7387204453390583,2.83,
2025/03/26 05:15:00,0.7063650661674734,0.6620043015631889,81.95626327919493,102.14142365445535,3.533563516388247,2.9988623435722417,0.9857523528397921,1.001749577738489,36.39919363312816,10.88359319556234,2.744420679445652,2.83,
2025/03/26 05:30:00,0.7160965668616223,0.6684154152965127,82.24303620200786,102.42355705899072,3.5515237262492607,2.9999999999999996,0.9855226304027027,1.0018717614774644,36.008218782403446,10.892682474563983,2.762794425657915,2.81,
2025/03/26 05:45:00,0.7234078402912523,0.673761669757987,82.9660281884465,103.25799937712017,3.5362357525066916,2.9750283768444947,0.9860489992522996,1.0027889245633026,36.400737798333864,11.928309733756935,2.7903756270655453,2.83,
2025/03/26 06:00:00,0.713547799861893,0.6664019014516838,82.34791591741255,102.41311407083633,3.560496144602956,2.9773242630385486,0.985588254875686,1.0016127042844811,35.86688206912346,11.446448197821994,2.760105580674622,2.82,
2025/03/26 06:15:00,0.7192451022954072,0.6706411483055689,82.55263330633727,102.69451724688874,3.5593700620182553,3.0,0.9857527172994719,1.0020755103071397,35.92049342677389,10.96629879362687,2.7685649947264217,2.79,
2025/03/26 06:30:00,0.7323556862926623,0.6798148517462669,83.2456509370165,103.6137340582958,3.5520393892779722,2.9784090909090906,0.985883884636149,1.002974958184529,36.05978236764305,11.885960478337854,2.807267222491711,2.83,
2025/03/26 06:45:00,0.727101981822793,0.6765041039126305,82.88553277686842,103.22544280060158,3.565544611620565,2.984072810011377,0.9856856653999431,1.0024288617390242,35.773258443611006,11.525949819298216,2.790535439181425,2.82,
2025/03/26 07:00:00,0.7240836338982296,0.6743940935379901,82.81726054277064,103.18667785933995,3.555319942194819,2.9908883826879276,0.9857768320506509,1.002481973569955,35.980717472126464,11.350432339364282,2.7841060359890775,2.82,
2025/03/26 07:15:00,0.7217341180181317,0.6728230964460469,82.90328365567079,103.19700835311268,3.568033091664433,2.9886363636363633,0.985840961960526,1.0021960697749375,35.772458020519466,11.312240465905036,2.775717426290006,2.82,
2025/03/26 07:30:00,0.7291966911598076,0.6776762340188356,83.31499847843844,103.62314188870475,3.5849831781902153,2.993197278911565,0.9856268550584282,1.0021877092186193,35.402219763345926,11.172385062284626,2.787579154900676,2.83,
2025/03/26 07:45:00,0.7419452970439453,0.6870246331718058,84.1758751603844,104.79502177769575,3.5737266522419056,2.9875,0.9859022512907167,1.0032266118652984,35.64163362504979,11.679880294467464,2.822710575137495,2.85,
2025/03/26 08:00:00,0.7504179206586405,0.6937179587303971,84.80192825641736,105.67219986721358,3.5809213242455855,2.9931662870159457,0.9859728136243402,1.0036727514517372,35.502062589206076,11.647224050379233,2.840739806692609,2.84,
2025/03/26 08:15:00,0.7429626950763779,0.6888512010262104,84.90745036607095,105.86656478008446,3.575085112084063,2.9954389965792476,0.9860725149876289,1.0034641284194188,35.626566887062054,11.490526451756962,2.824190018899384,2.82,
2025/03/26 08:30:00,0.7397585455634005,0.6872878286482218,85.27022577338471,106.37107882428081,3.5723585640792552,2.990867579908676,0.9863039863677878,1.0035225169274236,35.72084750615394,11.616237518285807,2.819174167370104,2.84,
2025/03/26 08:45:00,0.738694609963934,0.6869633701102544,85.4142989721646,106.60270327760021,3.5912591991595377,2.9874285714285715,0.986072147038634,1.0031130140202065,35.310373108512614,11.5429305070335,2.8137378469681207,2.85,
2025/03/26 09:00:00,0.7251886856799646,0.6789129228965964,85.2230439715304,106.67458791443596,3.5587882597161555,3.005753739930955,0.9863709906689418,1.0031648525070045,35.960220125549554,11.014013679335582,2.7869623058261053,2.84,
2025/03/26 09:15:00,0.693134163687677,0.6549810382648861,82.44994910521221,103.15000312331146,3.5479313852550227,3.017241379310345,0.9860740828047354,1.0012927428594307,36.178682831651656,10.10565928668919,2.70858730874599,2.84,
2025/03/26 09:30:00,0.6981986478908848,0.6588312009469355,83.08975680861288,103.94914161383552,3.541631170123823,3.020689655172414,0.9862696715883914,1.0017968375552662,36.320969042326354,10.173910168779694,2.721515521589669,2.83,
2025/03/26 09:45:00,0.6959746271330328,0.657575593533432,83.22336361823365,104.07797728628174,3.5595048138107206,3.0264064293915034,0.9861430077175272,1.0013354985590996,35.96475399872448,9.831063015896403,2.710864358026067,2.82,
2025/03/26 10:00:00,0.7071165849461144,0.6655217468102194,84.11472237558453,105.19357409084968,3.5629729408502517,3.0241102181400685,0.9863330823836937,1.0020548553072297,35.9210996753255,10.13446038196354,2.7370186594828434,2.83,
2025/03/26 10:15:00,0.7109137203004822,0.6686320034376421,84.75981108156884,105.95210694211409,3.566714773796295,3.0183486238532105,0.986505651404909,1.002313504924455,35.87999607471872,10.373676230703042,2.7468694642345883,2.84,
2025/03/26 10:30:00,0.7091470634806791,0.667470345827976,85.01543440958861,106.28622395972533,3.5536680012597777,3.016055045871559,0.9861289928901246,1.0021109130640111,36.00625115715976,10.347895913205983,2.7469271808276114,2.83,
2025/03/26 10:45:00,0.7254901160505957,0.6795773104433915,86.12472589795115,107.62367030181093,3.576553019412542,3.011454753722795,0.9866030981397999,1.0030254469787958,35.68392386659137,10.781770244902017,2.781521965586606,2.84,
2025/03/26 11:00:00,0.7320348413620497,0.6842601078091126,86.81984824260469,108.49276576736402,3.5852690351247998,3.0103092783505154,0.986528411116609,1.0032147779785563,35.4826477635458,10.851757795008721,2.795429542475698,2.83,
2025/03/26 11:15:00,0.7314302967891859,0.684129820198326,87.17434317221566,108.93620828664403,3.571932542993971,3.009163802978236,0.98639709041976,1.0032479822226192,35.63447343247815,10.878935742398435,2.7982127846484426,2.84,
2025/03/26 11:30:00,0.7240403386983609,0.6793197460711826,87.10403191061015,108.861008671759,3.5821402698560894,3.0126002290950744,0.9864496970946737,1.0027761066929977,35.49873999793558,10.605650695110878,2.777531081895065,2.83,
2025/03/26 11:45:00,0.7300904775469946,0.6836356151649068,87.62971178552912,109.51525279464116,3.5956335278147695,3.0194730813287514,0.9868133838630895,1.003191867150929,35.07226357819981,10.54402166055661,2.7864371679125606,2.82,
2025/03/26 12:00:00,0.7403530086561128,0.6910712433764726,88.27116260065613,110.31690610083818,3.597616300290439,3.0194730813287514,0.9866986004462165,1.0036209505545273,34.68088636783696,10.674780866812638,2.810761254444253,2.81,
2025/03/26 12:15:00,0.705363223874544,0.6657003260337185,86.83426566914946,108.1052193238342,3.621209794921032,3.068104426787741,0.9865528716111867,1.001141070404869,34.87026003405389,8.46205539409177,2.708739275905961,2.77,
2025/03/26 12:30:00,0.7093403451001327,0.6685203858355176,87.02546444096264,108.39314276922697,3.6156718002728065,3.071590909090909,0.9865865754939541,1.0014810975130577,34.96856232982988,8.48125175253364,2.718664781509879,2.77,
2025/03/26 12:45:00,0.7195093882959613,0.6762980737494111,88.38081119229656,110.03015736339104,3.6231841653718138,3.069239500567537,0.9867751626918992,1.0020579140197363,34.59229891235528,8.717946498689543,2.7418776011663297,2.76,
2025/03/26 13:00:00,0.7205627795023477,0.6768241143158304,88.30866984528605,109.95401705562703,3.640718463324455,3.0703745743473325,0.9867477469756925,1.0018917413034758,34.30631977614319,8.623662847916217,2.739525445560056,2.76,
2025/03/26 13:15:00,0.7215292724811757,0.677360475580744,88.39796149859588,110.01456960344821,3.6385269832817495,3.066893424036281,0.986839423792646,1.0020071850657497,34.37325332131476,8.770041868437731,2.742742931769843,2.77,
2025/03/26 13:30:00,0.7149539465598489,0.6726304948140948,88.0811727226074,109.56813758930957,3.6391962032240524,3.0679501698754246,0.9867213914708466,1.001529362711369,34.54683519072202,8.574477860458439,2.726811011506697,2.76,
2025/03/26 13:45:00,0.7149014349271664,0.6727738195802487,88.01379319343579,109.4965906679449,3.638152232808102,3.072480181200453,0.9866361697646558,1.0014800835039193,34.55287144472533,8.428704691286478,2.726109368959831,2.75,
2025/03/26 14:00:00,0.7087646817439377,0.6681792287296581,87.77198142329888,109.14381756688944,3.62363864891495,3.073529411764706,0.986453249471428,1.0011549132158155,34.77706478208895,8.288433781897238,2.7146460179745517,2.75,
2025/03/26 14:15:00,0.713905291038016,0.6704830081411953,88.03188789087548,108.83731332701285,3.6338216230315177,3.078054298642534,0.9867697517279317,1.001482648121878,34.66953215367466,8.299413414293278,2.7260376814492413,2.75,
2025/03/26 14:30:00,0.7145278643585731,0.66883130979133,88.08748479621619,108.15279584158,3.646208513361259,3.080225988700565,0.9867934857242655,1.0012924020884355,34.45479391481181,8.191623354389497,2.7266649619608936,2.75,
2025/03/26 14:45:00,0.7077603496745314,0.6623595144761276,87.75078668762954,107.0011672170908,3.651556841002997,3.0812641083521446,0.9866325667502481,1.0006333847802709,34.33083737094768,7.945746073948744,2.7124307025882723,2.75,
2025/03/26 15:00:00,0.7021121626446669,0.6567462944409452,87.4985768903145,106.01734266500858,3.6552024517593056,3.084650112866817,0.9866464353053837,1.0001983745625593,34.27804000752114,7.709310357710143,2.7005396737444958,2.73,
2025/03/26 15:15:00,0.7068819393453857,0.6583413740570903,87.85372355645299,105.73095997340982,3.6557248888422142,3.0845546786922213,0.9868463023651315,1.0005187526164696,34.31344461229348,7.854276835257449,2.714340903232212,2.74,
2025/03/26 15:30:00,0.7024479973427696,0.6539546581093185,87.71488420859215,104.8939703373006,3.6501358894679443,3.086809470124014,0.9868415855736017,1.000250532320249,34.41755368247274,7.7109645809672545,2.708225141909943,2.75,
2025/03/26 15:45:00,0.7020112438021145,0.6520793833955161,87.70592552830122,104.18914731464034,3.651843971248294,3.0855855855855854,0.9867379039785013,1.0000310283182907,34.36275734190721,7.6860211879264275,2.7101271251455983,2.75,
2025/03/26 16:00:00,0.7017530106615615,0.650178313367712,87.75630865633887,103.5656476298035,3.665115151565893,3.0809898762654666,0.9867907525051165,0.9997930834791462,34.14025806181301,7.7548499119096235,2.7100262963495156,2.75,
2025/03/26 23:30:00,0.7017530106615615,0.650178313367712,87.75630865633887,103.5656476298035,3.665115151565893,3.0809898762654666,0.9867907525051165,0.9997930834791462,34.14025806181301,7.7548499119096235,3.042306191504003,2.87,
2025/03/26 23:45:00,0.7017530106615615,0.650178313367712,87.75630865633887,103.5656476298035,3.665115151565893,3.0809898762654666,0.9867907525051165,0.9997930834791462,34.14025806181301,7.7548499119096235,3.046424663884721,2.85,
2025/03/27 03:15:00,0.7018849164673818,0.6464700969394367,88.71187161928604,102.46914942027745,3.7748045781759743,3.233879781420765,0.986788000979356,0.9977041724549648,32.2260765988276,2.6727974362414044,2.6522503812524936,2.65,
2025/03/27 03:30:00,0.7068052217685261,0.6509920174882958,88.77068136789879,103.15367418896284,3.7788573173724167,3.2445414847161573,0.986787048335775,0.9980115795243094,32.154411102180696,2.465512111263771,2.65681082014173,2.66,
2025/03/27 03:45:00,0.7049346565034921,0.6510037899386603,88.66809679571814,103.5672935532713,3.781958628114526,3.251360174102285,0.9868966903961889,0.9979459087226018,32.14339836170779,2.239236562989452,2.646504279209385,2.64,
2025/03/27 04:00:00,0.7005633942967181,0.6490763046435958,88.29170355433764,103.57307793578657,3.8084198609625433,3.257575757575758,0.9866713229316885,0.9971509351146218,31.63587361145966,1.7612244806606412,2.625433969918064,2.64,
2025/03/27 04:15:00,0.6941629031131104,0.6459455449702459,88.0555851324804,103.73625972313951,3.787681625439032,3.258342303552207,0.986364299289148,0.9967350175535006,31.94716667711794,1.5856581626718456,2.611480407928254,2.61,
2025/03/27 04:30:00,0.7025166922599092,0.6529738159833516,88.11830304140847,104.59965281562471,3.8094592540143424,3.2588996763754046,0.9864711519843661,0.9971964938481082,31.577109758068797,1.7184630435641266,2.6221754492758427,2.63,
2025/03/27 04:45:00,0.7092869274389296,0.6592817126617405,88.26154422834162,105.61950842087961,3.8027598959111346,3.2662337662337664,0.9867042364802974,0.9980016724772288,31.747812128475932,1.7811774574184183,2.6342682774538577,2.62,
2025/03/27 05:00:00,0.7118928678689812,0.6629859930396259,88.33466416798014,106.57112647751147,3.7938216140002012,3.276872964169381,0.9867132196346697,0.9984154450191768,31.897913831599777,1.5944925025874641,2.6372077484045224,2.63,
2025/03/27 05:15:00,0.7252486801866783,0.6745190214382308,89.04733940676687,108.31447417254826,3.7677359671935915,3.2570806100217866,0.9867106777479134,0.9996207153482443,32.32986773343412,2.571625287465916,2.6745923827276337,2.68,
2025/03/27 05:30:00,0.7110215505868105,0.6667723326353325,88.33085763368983,108.29485780441897,3.7610896513915932,3.2489082969432315,0.9865892259752215,0.9989328832248962,32.43403760205585,2.531665572940255,2.6428732595609556,2.66,
2025/03/27 05:45:00,0.7105051270930108,0.6676522537538657,87.71524136988707,108.34928809978396,3.7655384622638137,3.244808743169399,0.9867551234013024,0.9990715743549663,32.4188567407273,2.6986163300747203,2.637318227073561,2.65,
2025/03/27 06:00:00,0.7007692482738926,0.6624888880143741,86.74818303851644,107.79742268036388,3.739696984945469,3.25054704595186,0.9865746786132016,0.9987694402746992,32.86358998081258,2.4288954029407597,2.6177038903683965,2.66,
2025/03/27 06:15:00,0.6957896686717109,0.6580282811867638,85.8895026358661,106.68087611790244,3.747204010521006,3.257393209200438,0.9865862624547802,0.9984160635342948,32.75919967042353,2.1248310158074415,2.6030943163009437,2.65,
2025/03/27 06:30:00,0.6867814147862142,0.6513041695262055,84.96253985251053,105.49732416209513,3.736269253187672,3.2565789473684217,0.986442566033592,0.9979240781004135,32.945154378018835,1.989422649626316,2.585608148412209,2.66,
2025/03/27 06:45:00,0.6813519892140149,0.647149095135916,84.22130038902091,104.54723178093568,3.7275158997676163,3.2502744237102084,0.986327519687191,0.9976345051944329,33.09335861739469,2.085505988385863,2.5767898009229726,2.67,
2025/03/27 07:00:00,0.672620942996434,0.6405383637711491,83.28798229674621,103.39163740158924,3.7133971953772806,3.2508250825082508,0.9862484243505844,0.9972493936492555,33.351402413782914,1.9474044160274453,2.5602326844148644,2.64,
2025/03/27 07:15:00,0.6671223644483223,0.6361917903631483,82.51838454351034,102.40276059433273,3.6934736835314306,3.2566079295154187,0.9862669065985318,0.9971739191094452,33.73793832164934,1.7779574010135057,2.550858597934867,2.68,
2025/03/27 07:30:00,0.6637903312582539,0.633772136423111,81.7618185403592,101.5254772712441,3.694604746155823,3.2276243093922647,0.9860737534032854,0.9968808222061702,33.68158571595282,2.524051453882871,2.549681529849319,2.69,
2025/03/27 07:45:00,0.6589474973020361,0.63009308072016,81.0201685935269,100.71403630581202,3.6503775363219133,3.2308546059933407,0.9859446378364125,0.9971201026565367,34.45362738969921,2.5366212565185604,2.5480131972378954,2.69,
2025/03/27 08:00:00,0.7581956121690252,0.6970406409864355,82.08648907300129,102.84243823831808,3.5241796169756574,3.069004524886878,0.9872184496636874,1.0054799264742535,36.96310231301063,10.396876364297555,2.841220310403473,2.83,
2025/03/27 08:15:00,0.7209822147199452,0.6684694559385745,74.87217522299221,94.40711489324038,3.44856167709335,3.0230149597238203,0.9858189123209405,1.0039608617949696,38.15719066650011,11.343940822871685,2.7839614699658983,2.83,
2025/03/27 08:30:00,0.7396893989409632,0.6815802232339097,75.43946062770128,95.14253185149423,3.4483411893078615,3.013840830449827,0.985700240035671,1.0048732781739846,38.10509510537777,11.933443101644258,2.832338942236992,2.83,
2025/03/27 08:45:00,0.738003780001551,0.6801593434939978,75.18250487069236,94.7407590515134,3.457399268996588,3.0242214532871974,0.9853882993801923,1.0044562104774448,37.87046176112046,11.490249320295966,2.8239398292037117,2.82,
2025/03/27 09:00:00,0.7204338569209703,0.6671339599879527,73.88809802226851,92.93841578584335,3.4633680042492396,3.017261219792865,0.9850590288931537,1.0031961052521807,37.72782188070294,11.252149408520886,2.782161028418627,2.83,
2025/03/27 09:15:00,0.7266753804871725,0.6717667499112431,74.52430127351612,93.7529025629826,3.448019273780057,3.0242214532871974,0.9852356560432086,1.0038774202363614,38.02202771666504,11.294007996100781,2.8003368825587964,2.81,
2025/03/27 09:30:00,0.7463898908034512,0.6854924092958995,75.63366587994972,95.19678240941077,3.428419381512115,3.0300925925925926,0.985495949405693,1.0053527524516666,38.39458389067079,11.661845364774265,2.8520089075807085,2.82,
2025/03/27 09:45:00,0.7562405184828926,0.6920399490679566,76.56181644244568,95.93305077465823,3.465712339555289,3.0011467889908254,0.985274957387034,1.005000343026279,37.65915426862941,12.328143227570243,2.8734740936428933,2.82,
2025/03/27 10:00:00,0.7593856695486092,0.6936487696288308,77.00527720755208,96.2780827516198,3.509430951698823,2.9965714285714284,0.9853378268658032,1.0045925858136808,36.883096010174675,12.289717885532925,2.870142216758554,2.79,
2025/03/27 10:15:00,0.7339489436159568,0.6751456212846523,74.57030795941057,93.28286780185447,3.45629717055005,2.995412844036697,0.985422633398931,1.0041110848790658,37.93493377371002,12.238872708837464,2.8233279680276033,2.81,
2025/03/27 10:30:00,0.7310563316699832,0.6730139793062222,74.48658691634282,92.88762260376483,3.478799468921448,2.9885974914481186,0.9851604435121911,1.0033642541220515,37.47973509389253,12.164117103604207,2.812754075193448,2.82,
2025/03/27 10:45:00,0.7336070861777036,0.6748479018151178,74.49613701748908,93.0410358915278,3.4384175903567025,3.0103211009174307,0.9852882965365813,1.004204338139061,38.2237993884121,11.869863059297598,2.824853336487568,2.81,
2025/03/27 11:00:00,0.7231711456090774,0.6680775194269712,74.1668105614196,92.20004360358297,3.4784093691582036,2.998863636363636,0.9849674579586121,1.0027288055569898,37.455702901603246,11.655262834190385,2.7935426937833934,2.73,
2025/03/27 11:15:00,0.6795120678936065,0.6383523209909974,72.28001629039638,89.78538431412917,3.4795268597560907,2.998863636363636,0.9844186634320651,0.9998915519182392,37.355271533985146,10.592520176738642,2.6905438350489876,2.76,
2025/03/27 11:30:00,0.673425493214775,0.6368935035814292,82.04050732081049,100.41554832709494,3.7133858361080505,3.2246696035242293,0.9854349138191066,0.9965559849876265,33.166861262366915,2.5293973421580787,2.574087814158334,2.69,
2025/03/27 11:45:00,0.6553372062968382,0.6242005765212756,81.34151102676104,99.43238583408792,3.6783801196362282,3.243124312431243,0.9857081657956935,0.9959753812150202,33.89972597046791,1.794487101909035,2.536657636599535,2.68,
2025/03/27 12:00:00,0.6503854584590236,0.6204489906657741,80.98949566385772,98.87941629609624,3.681578328189723,3.2494505494505495,0.9857321539326944,0.9955848394878625,33.86428694702223,1.4739844737686296,2.523549706169938,2.67,
2025/03/27 12:15:00,0.6479847041798795,0.6181039003277351,80.81421794254652,98.53238821993878,3.6791895928981813,3.2513721185510427,0.9857340579953634,0.9954158427252046,33.91694020484751,1.3644069361393596,2.51789448522994,2.67,
2025/03/27 12:30:00,0.6437509754872944,0.6148330787065804,80.50729883483463,98.03904087102705,3.6759111011207555,3.2510964912280707,0.9855292761357337,0.994984737795526,33.933216663754216,1.2178072808428966,2.5092327346972194,2.69,
2025/03/27 12:45:00,0.6410046804462031,0.6127684244341126,80.41147904916748,97.80224241569242,3.661674007391376,3.2552026286966043,0.9856186207294406,0.9950063991919029,34.21998788472241,1.1171452431605304,2.505315254468829,2.68,
2025/03/27 13:00:00,0.6488856362202925,0.6187642861673678,81.92606890430767,99.51235280533396,3.669920690952768,3.25164113785558,0.9856051559217549,0.9953911450896459,34.01869466968201,1.3251057442683356,2.52355262935641,2.67,
2025/03/27 13:15:00,0.7383088004713928,0.6770431360677179,80.48407901199907,98.89248160687349,3.4659009699894803,3.0494938132733407,0.9862622644094687,1.0042807400997147,37.82984452062412,10.639445303192472,2.8225557379772557,2.84,
2025/03/27 13:30:00,0.7185116236282909,0.665116628440575,73.6251780023771,90.90547801271285,3.3764152691147027,3.015963511972634,0.9848195648347777,1.0036684170207084,39.26149295115677,11.59956873554976,2.813523404703886,2.81,
2025/03/27 13:45:00,0.700918788216058,0.6586658191484731,71.28863890106545,88.24748853544428,3.3392754190338043,3.006896551724138,0.9842792133931413,1.0030095626939766,39.85057446642662,11.658643511201026,2.7933916720649252,2.8,
2025/03/27 14:00:00,0.7124114147650323,0.6600064976761878,77.97117014700466,96.05005163112502,3.5094153635368452,2.917139614074915,0.9842398450029167,1.0011391555902764,36.57768973252614,13.208315646624552,2.789268395200438,2.87,
2025/03/27 14:15:00,0.6731283164783205,0.6327777069476597,76.78254048181687,94.53929056654158,3.48161963638182,2.9603174603174605,0.9842300813411027,0.9991956494850269,37.12071715531625,11.299253921583968,2.689413685672567,2.83,
2025/03/27 14:30:00,0.6746508257799881,0.634244603037249,77.31967206474441,95.2214383946525,3.48983936984788,2.9705215419501134,0.9848057654843707,0.9995961338478655,37.10596734426774,11.124028214284833,2.68814394025394,2.85,
2025/03/27 14:45:00,0.676445289000247,0.6357129450096678,77.77360232042476,95.83799633435605,3.481236561326983,2.9693530079455166,0.9848807459891968,0.9998977401253448,37.26227409036898,11.239972640060973,2.695132706561065,2.84,
2025/03/27 15:00:00,0.6806546305614651,0.6387108610417278,77.66972408335556,95.76152993790188,3.484831644035601,2.986363636363636,0.9846177456937132,0.9999410391630024,37.12885480081969,10.764667151410507,2.700603187215912,2.88,
2025/03/27 15:15:00,0.6819505169191539,0.6396180159840339,77.69235959646899,95.84554668751531,3.4638573040163223,2.989761092150171,0.9846566975494777,1.0003451666448817,37.51369384837784,10.818151021186386,2.7080995014096505,2.84,
2025/03/27 15:30:00,0.6815382885343939,0.6392415382222194,77.51171357784833,95.64659635270834,3.4675045094207264,2.99089874857793,0.9843385733292463,1.0000488700721666,37.37060565868294,10.674810527619197,2.705953865100393,2.84,
2025/03/27 15:45:00,0.6776358876852159,0.6367647120640334,77.36258534861598,95.51816709153624,3.4483384955473944,2.995444191343964,0.984454808823671,1.0001791726799485,37.74917349429319,10.596575395974895,2.7003692910216888,2.85,
2025/03/27 16:00:00,0.6773042729317704,0.6356531032441974,77.51525852015334,95.36651249988924,3.4737856385321257,2.975169300225734,0.9844575756001667,0.9996210262237196,37.30912245015923,11.008722742174646,2.696114890096905,2.84,
2025/03/27 16:15:00,0.6788670239915834,0.6369009623121736,77.63062015409533,95.62604378357318,3.4481183728579508,2.9638009049773757,0.9844302700766175,1.0000858783292765,37.75547978443056,11.488123117154501,2.7095066653439526,2.84,
2025/03/27 16:30:00,0.6802336246766284,0.6380144123926507,77.52472285698047,95.50622192241043,3.4607254592149377,2.9683257918552037,0.9844002709679054,0.9999813375413416,37.52360321700282,11.32168586905959,2.708637373745253,2.85,
2025/03/27 16:45:00,0.6818488850874739,0.6388914976024518,77.54031474756445,95.49275304048763,3.462715902868586,2.968361581920904,0.9844784408766962,1.0000819036893758,37.510579317013615,11.363689638686468,2.7113999226908647,2.84,
2025/03/27 17:00:00,0.6814385630802863,0.6385512922439698,77.50373542848598,95.46132465677272,3.456978693491483,2.9638418079096045,0.9843959301031548,1.0000751248553459,37.59375443037058,11.492077642650589,2.712924994140113,2.85,
2025/03/27 17:15:00,0.690760364140911,0.6451461212711014,77.62964318860622,95.68256590312275,3.447660785950373,2.9728506787330318,0.9838950714697514,1.000406209192674,37.6238076696078,11.352322321343822,2.7363695946259865,2.86,
2025/03/27 17:30:00,0.684127506178114,0.6405269671483296,77.40958969440403,95.46677274900686,3.4336221822025044,2.9773499433748585,0.9842416137682011,1.0004829481671227,37.97254421079008,11.257312931404,2.7222265447956495,2.85,
2025/03/27 17:45:00,0.6835429314828076,0.6403941900067351,77.18197677329945,95.24403570301298,3.450866953394092,2.973922902494331,0.9841771531752502,1.0002054478110989,37.648853640028946,11.249976114164795,2.7176970845810184,2.85,
2025/03/27 18:00:00,0.7043874362307434,0.6555150718888908,79.00201582595463,97.45851066683356,3.4713456087452297,2.9682899207248017,0.984291492187812,1.0011833319445984,37.250448176902104,11.721681789918422,2.7650600649983437,2.85,
2025/03/27 18:15:00,0.7125482827436945,0.6602157603210684,79.32042951155523,97.50121809399826,3.510266405732795,2.994388327721661,0.9840448442883709,1.0007597695687573,36.49470639931001,10.838001092211831,2.7660260959552256,2.8,
2025/03/27 18:30:00,0.7491248160769238,0.6854301128904503,81.26921828607747,99.96941709364661,3.473653947702904,2.9561797752808987,0.9846548872347177,1.0035647869044428,37.249072219820675,12.929786138457258,2.873281289799007,2.83,
2025/03/27 18:45:00,0.7535795743011973,0.6879715159897621,81.66360170969455,100.19623554491073,3.501724453725416,2.9285714285714284,0.9844564672075979,1.0031499391558896,36.69469481438462,13.563724621744521,2.882949840051681,2.82,
2025/03/27 19:00:00,0.7539337927642117,0.6884110668724438,81.61653978563885,100.29978807867703,3.4912414830908296,2.9406494960806273,0.9843507343058692,1.0032972512924905,36.84870812121978,13.26310467891635,2.8837279694793985,2.82,
2025/03/27 19:15:00,0.7534940209210126,0.6888889258766031,81.61848590626413,100.3629789506309,3.4970315091638455,2.937219730941704,0.9843125595740553,1.0032068151683755,36.73073777975251,13.317941962090687,2.8831815530450196,2.83,
2025/03/27 19:30:00,0.7499409395870655,0.6861145480603053,81.57108800929223,100.31226989451804,3.488745235795037,2.951793721973094,0.984335629848225,1.0031490264683418,36.88833380800435,12.886836308970498,2.8721582274850106,2.83,
2025/03/27 19:45:00,0.7547785249145795,0.6901333451543907,81.86429460220872,100.78063204843134,3.481220100636536,2.949438202247191,0.9844633048808032,1.0036195442931424,37.04205190697606,13.108198080386076,2.88746253306092,2.83,
2025/03/27 20:00:00,0.757230626812909,0.6917833891312799,82.05966034246183,101.00159261904116,3.4846875765550007,2.9438832772166106,0.9843335387095562,1.0035803973654123,36.94170424627758,13.244873946260864,2.893791748749357,2.85,
2025/03/27 20:15:00,0.7512772160557448,0.6876423828730452,81.97632114383102,100.86588917707705,3.490383006874893,2.940582959641256,0.984447137201579,1.0032786483205147,36.87449752310375,13.231202713699243,2.878313307125782,2.84,
2025/03/27 20:30:00,0.755787348194923,0.6908319789355799,82.26771453538491,101.23730383126184,3.501707402169037,2.940582959641256,0.9847141452485311,1.0035537678976705,36.73038726636948,13.322513643339846,2.885777083356861,2.84,
2025/03/27 20:45:00,0.7553880389378382,0.6905496564556691,82.31016316438831,101.2563137394118,3.5161299521005254,2.937290033594625,0.9846334109229444,1.0032808607697785,36.45008703956675,13.31393524509047,2.8816878692534043,2.84,
2025/03/27 21:00:00,0.7539251741168312,0.6896710904996401,82.38891096482897,101.33245416379721,3.515792905258804,2.9351230425055927,0.9846435877402183,1.003196579164488,36.459330385350896,13.344080538615145,2.878694668463525,2.85,
2025/03/27 21:15:00,0.7397611346917681,0.6799050765406112,81.89929259261218,100.74307587647496,3.517020226852593,2.9351230425055927,0.9845550787024919,1.002414759435098,36.43022876087511,13.066714555682179,2.8441319207556606,2.83,
2025/03/27 21:30:00,0.742077478638879,0.6817581199268445,82.00139192407859,100.92863783336202,3.5186704551807795,2.93505039193729,0.9844399784602602,1.0024577950453475,36.36326342538996,13.074034143659018,2.8497987467613983,2.84,
2025/03/27 21:45:00,0.7407710816968767,0.6809520855853918,82.00831313208599,100.97108765085876,3.5145073441348895,2.93609865470852,0.9844544645211979,1.0024771257092306,36.43905740802742,13.045883212380813,2.8477919434485606,2.85,
2025/03/27 22:00:00,0.7349510947077403,0.6769940140159385,81.83787054756333,100.7558462652903,3.511636183859018,2.9393939393939394,0.9844872224512926,1.0022599498242182,36.5023284553157,12.873087434265422,2.83418714946284,2.86,
2025/03/27 22:15:00,0.7298020814773932,0.6735601565142365,81.60161646302751,100.44568181706326,3.522969453567112,2.946067415730337,0.9846853706783569,1.0020170883480695,36.354978232372815,12.597715033658835,2.8175363177771335,2.85,
2025/03/27 22:30:00,0.7341511038690554,0.6765048140747167,81.82499849503097,100.71417259807828,3.516300455109201,2.952755905511811,0.9848236151297228,1.0024430134915878,36.50135739141023,12.557911700483986,2.8282759814933147,2.86,
2025/03/27 22:45:00,0.7264935808402512,0.6710427091890918,81.41020188216783,100.15232318733761,3.5302636030641494,2.953880764904387,0.9846144149936692,1.0017206593900627,36.20772062899409,12.267914058447097,2.806342970984302,2.85,
2025/03/27 23:00:00,0.7306829709906588,0.6738452162424309,81.66894063824134,100.41883795159484,3.524638409950672,2.956130483689539,0.9847823562719713,1.0021232621238612,36.345161342281045,12.3497684265936,2.8174175779407573,2.84,
2025/03/27 23:15:00,0.7283806998633896,0.6725033632547088,81.60616066119893,100.32337603454263,3.5020064648637597,2.9605855855855854,0.9844830748299296,1.0020855488945182,36.67387136427295,12.208049754695038,2.8180375696092934,2.83,
2025/03/27 23:30:00,0.7446181782905503,0.6832464458410409,82.4026219077459,101.20620153191271,3.506352275445576,2.953880764904387,0.984930002659372,1.0031517622058668,36.68946197683071,12.780934375001767,2.8570868783476664,2.86,
2025/03/27 23:45:00,0.7319024970240421,0.6742549662053176,81.7512531676995,100.44885445878968,3.511509453144558,2.954904171364149,0.9847088904047795,1.0023308175369898,36.55377505367435,12.455176632431808,2.8253143133884238,2.84,
2025/03/28 00:00:00,0.7629624252300478,0.7001169345239319,84.34539125367226,104.63476268668103,3.5281982679328503,2.9481397970687717,0.9850679345139293,1.004014390682317,36.2586657977966,13.126650659938019,2.894417786564675,2.86,
2025/03/28 00:15:00,0.7083824602973358,0.6620557165796905,83.28824097172973,102.71142914831482,3.595003489537669,3.0477777777777777,0.9847998317125306,0.9998741967725222,35.05817803398197,8.812524671310731,2.7200840599380895,2.76,
2025/03/28 00:30:00,0.7098592201616982,0.6657706401656603,87.92976979746392,107.71046987852894,3.68937637187149,3.155191256830601,0.9851233428815181,0.9986731098353658,33.33008905335356,5.156964547915699,2.6784582383293354,2.72,
2025/03/28 00:45:00,0.7313469744608543,0.6822222550543394,90.36614180086622,110.89999475266706,3.7028090832452465,3.167763157894737,0.9859437379792519,1.0003666804028464,33.218637691314434,5.331085151509606,2.722905258868705,2.73,
2025/03/28 01:00:00,0.7081174749778997,0.6649855565657754,88.15914583391755,108.09961474930104,3.703346684029861,3.1595628415300547,0.9857527660505697,0.9988674375631633,33.24386900776098,5.091637438097764,2.6693144417041608,2.71,
2025/03/28 01:15:00,0.6340160770548532,0.6076876714094168,79.31099206990031,96.64602772992478,3.703653967728332,3.2443487621097957,0.9843332937077286,0.9927887746148388,33.19319545128485,0.6227270801514969,2.475790918019492,2.62,
2025/03/28 01:30:00,0.7194603905675974,0.6670417698270144,83.81637160668444,102.45310344592463,3.6980643673946827,3.16017316017316,0.9847904040523259,0.9986621792559126,33.252110140698555,5.21472481273056,2.6881948272708374,2.74,
2025/03/28 01:45:00,0.7291730152874263,0.6743627943380138,84.25800544268182,103.2869385390558,3.668821384103155,3.1490750816104462,0.985036679931644,0.9998387512131958,33.81716009076818,5.935506294416018,2.7201628553682755,2.73,
2025/03/28 02:00:00,0.7296214457609225,0.6753100401631255,84.15098763285755,103.34878839378145,3.651369345721175,3.156113537117904,0.9851390163182882,1.000219957746973,34.154283313920764,5.873201591802554,2.724260208667759,2.74,
2025/03/28 02:15:00,0.7269779817450059,0.67348254498539,84.07604101723456,103.32343300188118,3.645281008515683,3.153930131004367,0.9852328963482717,1.000222482401354,34.29233270371706,5.93784430920619,2.7194238929940644,2.72,
2025/03/28 02:30:00,0.7258893801062788,0.6730789588936151,83.9214881544329,103.23305319103649,3.647328334548109,3.1562841530054646,0.985173617081634,1.000129212197701,34.24135808154928,5.83014374326396,2.716090094222319,2.74,
2025/03/28 02:45:00,0.722619376117099,0.6706742575118724,83.67203087480974,102.97758079704026,3.663411587457919,3.1595628415300547,0.9853212823002516,0.999874564308651,34.00058634817774,5.642444333223753,2.703286342557256,2.74,
2025/03/28 03:00:00,0.7235826685329266,0.6717133157587557,83.69138214503963,103.05244216781712,3.6595817421107886,3.1639344262295084,0.985322422869539,0.9999770440168786,34.06922984534943,5.552872455053363,2.7054923945985383,2.73,
2025/03/28 03:15:00,0.7219427794799841,0.6707200811816647,83.63612539654319,103.03587895043508,3.658072010431563,3.1672131147540985,0.9853726758641244,0.9999462833170049,34.11211606999905,5.4474369727564405,2.7010536969444,2.73,
2025/03/28 03:30:00,0.7241257870066741,0.6723002321132795,83.8646675283457,103.37242242096518,3.662607168906391,3.1617486338797813,0.9853988056828308,1.0000352258152994,34.029712714130106,5.628732148275779,2.7058281358879106,2.74,
2025/03/28 03:45:00,0.7218189461637938,0.6712346380681702,83.89553742837576,103.511824458673,3.6648810895164963,3.160831509846827,0.9853777489754146,0.999900435746828,33.97873504175677,5.594302901066886,2.7005891621853286,2.74,
2025/03/28 04:00:00,0.7192084562419763,0.6697989783815103,84.0093046356196,103.7165845735112,3.659445995447131,3.166301969365427,0.9855517488428128,0.99995049976896,34.12039775924603,5.449008095675643,2.6944089532175117,2.71,
2025/03/28 04:15:00,0.7228604252832763,0.6723522089529198,84.16045298955521,103.95780973778942,3.6810067316115127,3.163019693654267,0.985383222277138,0.9997856679901158,33.68054652669858,5.473164480300293,2.6983279099729556,2.72,
2025/03/28 04:30:00,0.7268637800409532,0.675989317122102,84.71669733789291,104.69697255747087,3.660887831157106,3.1673960612691467,0.985836850451198,1.0005572453039977,34.147965422955714,5.638633010074192,2.711364188251388,2.74,
2025/03/28 04:45:00,0.7230486203953005,0.6730318857807003,84.52707669988065,104.46746919099574,3.6945214424707085,3.1683060109289616,0.9857230188394261,0.9998629338030878,33.52141120240171,5.337120584589109,2.6938968039645275,2.7,
2025/03/28 05:00:00,0.7347771674960354,0.6809524810381283,85.16248886045011,105.21067124112753,3.701004691032999,3.1646673936750274,0.9858610551562311,1.000465735547685,33.42717809508483,5.672606152177362,2.718927460440082,2.73,
2025/03/28 05:15:00,0.7350763059658445,0.681476387380674,85.12210284035154,105.36567642547824,3.6763112633445814,3.1542669584245075,0.9860811726202763,1.0010000700047061,33.9233832843928,6.177759707645169,2.7275700323482166,2.73,
2025/03/28 05:30:00,0.7352634089425669,0.6818361343102642,84.89286395189853,105.13521631399222,3.6856157417441846,3.1564551422319473,0.985887754940621,1.0007731316704436,33.71101801270525,6.027969685498483,2.7254382885248183,2.73,
2025/03/28 05:45:00,0.7192093522019829,0.6708086739843357,83.92912991216262,103.99227992934215,3.6861292886605037,3.164113785557987,0.9855229042133828,0.9996573024386824,33.63486202172731,5.391909283793171,2.6871020579388327,2.72,
2025/03/28 06:00:00,0.7177264063418789,0.6698456870259829,83.98647030692781,104.10706005328738,3.67790308617608,3.1553610503282274,0.9860849551036327,1.000069599193248,33.93532947726915,5.798818615806393,2.6865672354590973,2.72,
2025/03/28 06:15:00,0.7135585545657157,0.6667689353586401,83.4641957095562,103.50706037937466,3.6876831822895735,3.1706783369803064,0.985897868262695,0.99960014035146,33.726429949919385,5.197091585628923,2.6710718608695068,2.71,
2025/03/28 06:30:00,0.7102869193152036,0.6645874652495244,83.23007046941436,103.21175347544624,3.690458913833439,3.162841530054645,0.9858455220981908,0.9993270260053033,33.6734668553796,5.332832516270901,2.6644412411253944,2.72,
2025/03/28 06:45:00,0.7118948575054237,0.6656071999593924,83.2979878036434,103.3096074991988,3.6909432828027566,3.1419213973799125,0.9859041033671122,0.9994321290534348,33.681706177514556,5.97659064677925,2.671795996495284,2.74,
2025/03/28 07:00:00,0.7216013227840011,0.6727038313962355,83.87269683259838,104.15161975824844,3.6947337438051773,3.1619256017505473,0.9858154988804323,0.9999159475465383,33.56273362565523,5.547507002543955,2.6891755990713704,2.75,
2025/03/28 07:15:00,0.7181462400804938,0.6713887126235213,84.09656086129837,104.62706565910855,3.7011651791737172,3.1690450054884742,0.9857635554248014,0.9997022864505337,33.4152115545019,5.234508496500163,2.679628534479935,2.73,
2025/03/28 07:30:00,0.7238837124825207,0.6764023318468007,84.84737302683332,105.745217077296,3.7019345279996956,3.1817180616740086,0.9860434674946034,1.000284656830942,33.4424321541983,5.05387382405642,2.6907036536995195,2.73,
2025/03/28 07:45:00,0.72262438713423,0.6761254165035705,85.46301307015008,106.61531537504536,3.696504819269223,3.187431091510474,0.9863976829947534,1.0005568593496457,33.61238992451578,4.971144513833163,2.687839771562222,2.71,
2025/03/28 08:00:00,0.7455369891586215,0.6924013694196988,87.04562399773882,108.58391935964896,3.714659390610634,3.1806167400881056,0.9866036669488265,1.0016768909161455,33.290317859669145,5.571416932230563,2.7369974395449326,2.73,
2025/03/28 08:15:00,0.714638345572413,0.6706145270888169,84.73907907187846,105.75751433018549,3.700518238323096,3.1905286343612334,0.985971362283639,0.9997599944086761,33.45183534149235,4.588536344555302,2.6678876307021078,2.72,
2025/03/28 08:30:00,0.719923339037707,0.6747135500630539,85.3599415644658,106.57617823071207,3.695295179483016,3.185022026431718,0.986309086036558,1.0003487794493466,33.616756538978244,4.957955003570861,2.682040430938134,2.72,
2025/03/28 08:45:00,0.7009005934611875,0.6618801091389124,83.48488478735203,104.62895192184098,3.6647880308050387,3.1942286348501665,0.9863704574136386,0.9998805672408387,34.22435556411971,4.538523353552453,2.644220382593869,2.69,
2025/03/28 09:00:00,0.7072789678981148,0.6655751473379821,83.60706023470806,104.71875463128102,3.691045085050011,3.208194905869325,0.9862064720405833,0.9997706250415058,33.71033020524565,4.099081811567782,2.6487162344576682,2.72,
2025/03/28 09:15:00,0.7094755233504761,0.667409153928075,83.96575472390498,105.12551778987425,3.6905760176935134,3.204419889502762,0.986321110230968,0.9999304906572926,33.74408875755392,4.263194872845786,2.6542624624821674,2.71,
2025/03/28 09:30:00,0.7148243291121962,0.6711342154949228,84.3547939631703,105.65845802538466,3.6862337606894378,3.193370165745856,0.9863159662322097,1.0002774518385014,33.80691808557293,4.707285441780332,2.6693484244927888,2.71,
2025/03/28 09:45:00,0.7225415772984458,0.6766406621939729,84.71080492263818,106.2049667067791,3.678040876214468,3.2046460176991154,0.9863314095762321,1.0008326252745512,33.94243475919747,4.596660228381605,2.686083323019259,2.72,
2025/03/28 10:00:00,0.7337258799394155,0.6845369359090233,85.23048353561917,106.80551304454279,3.694795202627953,3.186534216335541,0.986181145336123,1.0010817190880228,33.58853875979602,5.20729063407802,2.7113915594705515,2.74,
