datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/03/28 10:15:00,0.7170041573063414,0.672467242708938,84.21916755025924,105.48932510746951,3.710853555392778,3.198237885462555,0.9857020269734509,0.9996236421984083,33.20975913207551,4.323238039229371,2.666874343016828,2.71,
2025/03/28 10:30:00,0.7247675933550841,0.6781789890292047,84.79221707237267,106.26397127847969,3.685388701722979,3.194933920704846,0.9862114349568254,1.0006913999545908,33.78791332187918,4.828994591746149,2.690160807188613,2.7,
2025/03/28 10:45:00,0.7271071094595744,0.6798911038671949,84.86324967026042,106.39561513027388,3.6639050322861597,3.19273127753304,0.9860454286512088,1.0009487457082344,34.12615056349971,4.996451814641789,2.7008033270222835,2.7,
2025/03/28 11:00:00,0.7383133620897325,0.6879448269240852,85.19046239773864,106.86171967274616,3.6797160663092328,3.19273127753304,0.9861704856330067,1.0014448814192018,33.86465876853181,5.1900530804253355,2.722347730268289,2.72,
2025/03/28 11:15:00,0.7462075943054283,0.6930504818570932,85.46768827745117,107.25580813272805,3.6844976932968065,3.182819383259912,0.9863235726703891,1.0019026479530597,33.8109053335332,5.651373094673251,2.74026802114507,2.72,
2025/03/28 11:30:00,0.7349929868755517,0.6851993092763919,84.9182937027001,106.5764460721027,3.687437126568678,3.1727172717271728,0.986078047002402,1.0011050274359747,33.713366907628355,5.632212939347266,2.716075673439872,2.72,
2025/03/28 11:45:00,0.7331850421840728,0.6838639668267125,84.69036598044472,106.27809236301546,3.6866782458454614,3.182417582417582,0.9858893092733654,1.0008653325035213,33.686417656510606,5.268420269682706,2.7097471004249756,2.72,
2025/03/28 12:00:00,0.7360092600768405,0.6855196011071418,84.66921885209794,106.21101763831672,3.6995984844104326,3.1743421052631584,0.9856351586052557,1.0006431228965076,33.39108082669409,5.416385122487135,2.7142734503426826,2.73,
2025/03/28 12:15:00,0.7334786813053183,0.6836683187977783,84.65589510770721,106.1877726804018,3.6832302372872654,3.1708652792990137,0.9857151519923294,1.0007269917816628,33.711493751461774,5.556007607575944,2.7123941299549967,2.7,
2025/03/28 12:30:00,0.7150854213468789,0.6696139742676861,82.30591291629476,103.19904229586535,3.6786829564920582,3.1672131147540985,0.9851916572363031,0.9993881145922905,33.737016292604366,5.230341336010449,2.6708312430410577,2.71,
2025/03/28 12:45:00,0.7203935816259899,0.6729024098198932,82.53281031234108,103.42895250699209,3.665440276251588,3.163576881134133,0.9850813473662301,0.9997008478611545,33.943546183853414,5.453684978712472,2.6857857293602,2.72,
2025/03/28 13:00:00,0.7339825016606745,0.6823645833426184,83.40977034763704,104.49131053722304,3.6556403956759964,3.1490750816104462,0.9858484038532188,1.001010295574949,34.30635632983322,6.380340164534006,2.7206790164056858,2.7,
2025/03/28 13:15:00,0.7219171733893743,0.673378604468739,82.43731591657304,103.21326443258253,3.687409891063779,3.1585233441910963,0.9851441841924448,0.999477796077371,33.58075364290106,5.536723156588875,2.6834375745509904,2.68,
2025/03/28 13:30:00,0.7308634080693248,0.6792817577457873,82.96353477527101,103.73171042746925,3.680014843778983,3.133261105092091,0.985219725973297,1.0000299383311697,33.722914379305294,6.463851124759947,2.7108100415068628,2.71,
2025/03/28 13:45:00,0.7938846720334738,0.7231294851803782,80.68627704152415,102.51102299570445,3.4408997584770638,3.032657657657657,0.985832078372519,1.0070590378406477,38.158138300607824,12.082138670101713,2.94562186650071,2.8,
2025/03/28 14:00:00,0.7694051902010922,0.704049691873251,75.61000895679432,96.54941955188896,3.3553187622062435,3.0057077625570776,0.9850221980628017,1.0067725765322866,39.62408883924177,12.920637357736052,2.9182876219382337,2.78,
2025/03/28 14:15:00,0.7500597644725092,0.6908656248267676,73.62550982730457,93.84224136449068,3.375346471691551,2.9943052391799547,0.9842176480096531,1.0050432252112844,39.12955718446149,12.654813831247417,2.8715419034796312,2.75,
2025/03/28 14:30:00,0.7349540026762282,0.6843913294537632,71.98506126204542,91.67361823550894,3.38026854859997,2.9749430523918,0.9838500113747242,1.004006276369141,39.00038132603031,12.86242587639334,2.846444521772436,2.77,
2025/03/28 14:45:00,0.7091259423417074,0.6695957464408414,70.0337220376601,89.11342753665294,3.353999850760592,2.986332574031891,0.9835841126644043,1.0028511106699347,39.470146802992325,12.171497719011347,2.793888782104485,2.77,
2025/03/28 15:00:00,0.6970216932412816,0.6638921485469931,68.79193168317484,87.57615146156668,3.3342184538693678,2.992,0.9834948957387403,1.0024823868006003,39.837064807898614,11.907045503927472,2.773562096765002,2.82,
2025/03/28 15:15:00,0.7755722355962148,0.708625180297843,76.02941017879925,96.67216020070897,3.4597498426684417,2.9463470319634704,0.9831827503404308,1.0045311130916899,37.24745578357868,13.655028595228957,2.9281481759340506,2.81,
2025/03/28 15:30:00,0.6968342704183808,0.6564132907315108,82.33399567199177,102.53683488851755,3.717240835056189,3.1790393013100435,0.9837479545657052,0.9968089022627927,32.63901802474974,3.9199408524351695,2.6247454350521546,2.66,
2025/03/28 15:45:00,0.6946572333022422,0.6570414482373332,85.673180921683,106.29565277509975,3.7045003348875793,3.226681127982646,0.9849838718190169,0.9975228770912218,33.119385573210266,2.7114871885622653,2.6142475972115826,2.67,
2025/03/28 16:00:00,0.684148234055671,0.6491963973962555,85.38400232796877,105.5924027923523,3.7159186837857576,3.236245954692557,0.9852571261926055,0.9968137877479757,33.01550659294353,2.1943175412093736,2.585493163021887,2.68,
2025/03/28 16:15:00,0.6790414700322219,0.6453225583984095,85.04384223631561,105.07468789581465,3.714203961871768,3.2416396979503777,0.9850575071638282,0.9963716787163287,33.00249828469117,1.8776947085822435,2.573819339236648,2.65,
2025/03/28 16:30:00,0.672669477213257,0.6405988256301832,84.65948339673606,104.51644822656077,3.697195800517512,3.2481121898597625,0.9850948949833175,0.9961993002378094,33.33288637946489,1.637633561693929,2.5619653365374426,2.66,
2025/03/28 16:45:00,0.6650434851140777,0.6346860168438888,84.11170209948813,103.69939951857307,3.6944083177726896,3.246767241379311,0.9849156358015461,0.9955893208150186,33.35525619280369,1.462177868955941,2.5456049054189402,2.65,
2025/03/28 17:00:00,0.6632161820896028,0.6330851215554302,83.9449490644423,103.40039481932233,3.673232873832405,3.2478448275862073,0.9848068271208243,0.9956442993332433,33.712828228061305,1.4623407814027396,2.54610454820041,2.66,
2025/03/28 17:15:00,0.6728306401180151,0.6398280480644852,84.25267352523268,103.6995899199929,3.678814432073032,3.2478448275862073,0.9849705473546722,0.9962863252747508,33.64695022268037,1.7102921231762949,2.5671977489783977,2.65,
2025/03/28 17:30:00,0.6737799643102438,0.6400457561623697,84.16816110242813,103.50310200251698,3.6895238778375856,3.246767241379311,0.9851679595504346,0.9963434053481423,33.511435099685215,1.7709645439322126,2.5671698857705567,2.67,
2025/03/28 17:45:00,0.675085363392271,0.6405082059924028,84.04108602536468,103.20852028515019,3.6961431997090357,3.242195909580194,0.9850091231055672,0.9961943644684327,33.35548484462371,1.8581109399027715,2.569814070204222,2.68,
2025/03/28 18:00:00,0.667982033610609,0.6348020360076608,83.50527340931099,102.4134253878704,3.696175357750674,3.2376344086021502,0.9847972196129184,0.9955611594819617,33.31735494155908,1.767186532425688,2.5544329098888676,2.66,
2025/03/28 18:15:00,0.6676101934611238,0.6341095074220505,83.46628085912334,102.24238239116498,3.6846805868619095,3.2320085929108484,0.9848363820312438,0.995671358766766,33.53999356198099,1.985325782951091,2.556996355801033,2.67,
2025/03/28 18:30:00,0.6666074826948583,0.6333410816309791,83.27060292517817,101.8682451544018,3.6916578197940693,3.223175965665236,0.9847887498126504,0.9954510691267213,33.41061700894346,2.1717043777825498,2.555499257385908,2.66,
2025/03/28 18:45:00,0.659370041141261,0.628101812055717,82.82137866685765,101.22843440197205,3.6805803652124878,3.223175965665236,0.9847630334797606,0.9950931046112953,33.61855514875701,2.048803386814875,2.5418079881759312,2.67,
2025/03/28 19:00:00,0.6594985764863647,0.6277036942451368,82.59471868911184,100.82831365321395,3.704527263782384,3.222936763129689,0.984749402685492,0.9947582346821748,33.19362710730833,1.9375540943203364,2.536985756451966,2.68,
2025/03/28 19:15:00,0.6571839928458071,0.6258587477020454,82.35566545858964,100.44638323353841,3.685318492199063,3.22508038585209,0.9845971933178241,0.9947246640724163,33.505799155406535,1.873166940778749,2.5358753783486336,2.67,
2025/03/28 19:30:00,0.6584768732291869,0.6261619123884083,82.28643519291039,100.2290505300675,3.692481850358015,3.21948608137045,0.9846227857904124,0.9947008678408694,33.38904407947976,2.038618924344578,2.5381599292912402,2.67,
2025/03/28 19:45:00,0.6575274684686105,0.6255288496743658,82.16986281279938,99.96696276597748,3.697075665183487,3.2149732620320854,0.984825541577998,0.9946914212779596,33.36972039971973,2.179436414245721,2.5361841393915827,2.66,
2025/03/28 20:00:00,0.7356827294949284,0.6765551600048165,79.28871218043237,98.18839272685886,3.441104725419072,3.0468749999999996,0.9853504452684959,1.003709511288383,38.10078264372267,10.5372384048758,2.8157159706894777,2.87,
2025/03/28 20:15:00,0.7627960089648032,0.6937175635323993,75.49170710544612,93.86020009603011,3.3446172258650564,2.994356659142212,0.9847342558037103,1.006011606658564,39.77586377800238,13.090685869688269,2.922289295272147,2.79,
2025/03/28 20:30:00,0.7760632428289197,0.7037464171320846,75.7212510666246,94.25854793117718,3.3306297729058554,2.9716553287981857,0.9842747825147999,1.0065522707470922,39.89334670555002,13.902890316792854,2.968263061472969,2.8,
2025/03/28 20:45:00,0.7625379570991586,0.6975221188653339,74.66064453818889,92.8569800267186,3.40689812154563,2.9648526077097506,0.9833635670021645,1.004366021926172,38.315609312060445,13.259473392737272,2.9214898227750568,2.79,
2025/03/28 21:00:00,0.7316233457913804,0.6801887740232682,72.28295497042049,89.81861662429718,3.3706382718145673,2.9659863945578233,0.9836042225426482,1.0034891969289184,39.11190107390297,12.99477142808851,2.8625609901075477,2.8,
2025/03/28 21:15:00,0.7385823854790836,0.68351039014199,72.95864588728631,90.67062090462917,3.374219947566609,2.963718820861678,0.9836572103349254,1.0038266565819804,39.03872449792425,13.161879051289597,2.8768180880169614,2.79,
2025/03/28 21:30:00,0.7341921432465752,0.6816110928056434,72.52564736101546,90.28365238756824,3.3690139492201285,2.9625850340136055,0.9835801720550613,1.0036355873760558,39.12711345931701,13.131465358830917,2.868041487169309,2.8,
2025/03/28 21:45:00,0.7267772929402665,0.6777180408279255,71.93470531030128,89.69588466539815,3.3663202844333853,2.9693877551020407,0.9833468664408928,1.0031494288935956,39.13498486849749,12.76502002333522,2.849308088408973,2.8,
2025/03/28 22:00:00,0.726015898393919,0.6779557705917743,71.66164887338482,89.47286193965354,3.366895262746427,2.9750849377123445,0.9834043301839055,1.003133819021686,39.15097511678598,12.610802652364162,2.8449863450266153,2.8,
2025/03/28 22:15:00,0.7178510188022418,0.6734024480801533,71.02827942469504,89.04159884931958,3.338990055590347,2.977220956719818,0.983307551559169,1.0031567537070827,39.63794081254438,12.557021083305024,2.832806013140974,2.8,
2025/03/28 22:30:00,0.7237083429533753,0.6762535570413788,71.64798814665276,89.59294533399024,3.399655200522917,2.9605411499436305,0.9832399076579637,1.0024134885112772,38.527156392100984,12.73881360491901,2.8308132520372364,2.81,
2025/03/28 22:45:00,0.7556403254747873,0.6925170069760987,74.41679278077049,93.34675558565769,3.3936517438136717,2.9558823529411766,0.9838834831534936,1.0045885944395194,38.70369672071563,13.588405320749162,2.9005461548178286,2.79,
2025/03/28 23:00:00,0.6834025320159862,0.6469541980432654,82.27798746616699,102.22476006099734,3.6682220420494054,3.101433296582139,0.9841438450540567,0.9970254489092677,33.611419351271465,6.242655907968068,2.6268963323130046,2.73,
2025/03/28 23:15:00,0.7151068936140402,0.6741917820894772,89.65803214745864,111.20873173052784,3.7104484460221885,3.12253829321663,0.98549473045328,0.9991430820021849,32.98852181814396,6.158969462736271,2.68884056988738,2.7,
2025/03/28 23:30:00,0.7121462327449554,0.6724941645906387,89.74179414038663,111.55190966849469,3.6883771267552943,3.1226725082146767,0.9856427708267504,0.9993810509174065,33.42152853989107,6.228818134621054,2.6859946365434926,2.71,
2025/03/28 23:45:00,0.7098373602662128,0.6719633390096761,89.7334869567812,111.78097083263967,3.6780397158985108,3.1250000000000004,0.9857526756660256,0.999493613256099,33.635116444140294,6.19215582932208,2.6824937149702817,2.7,
2025/03/29 00:00:00,0.7244299663821784,0.6814489485879274,91.26650360049881,113.05841660577069,3.686038941815645,3.128289473684211,0.9858250022972699,1.0001948195257453,33.34041167627671,6.322423539878288,2.717211112274574,2.71,
2025/03/29 00:15:00,0.7168991558088992,0.676207931615339,90.57256866635127,112.32630502116939,3.6956954274693077,3.134868421052632,0.9859901569737569,0.9998003807581551,33.3524534729129,6.004477099710819,2.6950312168344235,2.68,
2025/03/29 00:30:00,0.7136462679227672,0.6718326331338877,88.56906398137778,109.84145507163822,3.6934180088000232,3.1619256017505473,0.9856031095890627,0.9993323864766452,33.36394952351579,5.138561013368351,2.6788618796416386,2.71,
2025/03/29 00:45:00,0.7500107132370214,0.6956488032793872,89.12852841594831,110.55285216512328,3.6788066806940516,3.1473799126637556,0.9857937273262809,1.0015095772446463,33.667167158317234,6.412877486798978,2.765450456138821,2.75,
2025/03/29 01:00:00,0.7682993814877933,0.7080518550093562,89.07877990437524,110.76327475095077,3.669256973915439,3.1401971522453445,0.9855089368117806,1.002401335552426,33.753025707562244,6.961848940767334,2.810563553229488,2.75,
2025/03/29 01:15:00,0.7667884668082636,0.7064134069330126,88.64901454540986,110.11632967964702,3.678741820795413,3.104575163398693,0.9854368138523358,1.0020517750713314,33.59368642877559,7.875537888163564,2.8110636321855753,2.72,
2025/03/29 01:30:00,0.7781013800342992,0.7135275111660536,88.86394180451686,110.44714879609985,3.678488832920579,3.103373231773667,0.9852732746224085,1.0024576805104652,33.549176225404345,8.06601196734712,2.8356062476276853,2.72,
2025/03/29 01:45:00,0.790433751491323,0.722807944176792,89.88245650889883,111.7865622359442,3.6813076868002197,3.082608695652174,0.9853987823515544,1.0030617761343064,33.50099902141586,8.850151411872163,2.8681604538163095,2.73,
2025/03/29 02:00:00,0.7962826576602902,0.7274770972746083,90.42846403500167,112.59254952573124,3.7033209646308958,3.0934782608695657,0.9856415401968995,1.0032658759516884,33.15148734350127,8.594826144040798,2.8728170465018477,2.73,
2025/03/29 02:30:00,0.7102501197635013,0.6654110034592932,81.26360905410975,101.92429512042898,3.6260413122207447,3.072607260726073,0.9840450760885281,0.999072332111704,34.38859160332756,7.862736027841458,2.6961402796861096,2.75,
2025/03/29 02:45:00,0.6864799378723294,0.6495452620453037,80.80291263074282,101.3089862286082,3.59817423065894,3.1074561403508776,0.9850159525588796,0.9986709152792062,35.18156651293385,6.737261454827375,2.638156772389011,2.75,
2025/03/29 03:00:00,0.6904250522440895,0.6523024740617728,80.9006204246445,101.44298654695525,3.6287847424421207,3.1072210065645516,0.984727622117319,0.9982878437507904,34.55399515619239,6.603058241993892,2.6397012960715576,2.74,
2025/03/29 03:15:00,0.6830373306828897,0.647798428629531,80.59904597161938,101.3997601266219,3.5951786189599604,3.128712871287129,0.9848381103751989,0.998486144185585,35.185254069259884,6.038294517802027,2.6258676656448885,2.74,
2025/03/29 03:30:00,0.7168679916327679,0.6768250241566689,86.83718040791018,109.59583161288018,3.6180127754582987,3.0707182320441984,0.9858494138881778,1.0009284948018835,34.82052958666964,8.354363271915977,2.7172314088175593,2.74,
2025/03/29 03:45:00,0.6946491264593392,0.662119460553079,86.16701199309038,108.80933238873261,3.6500243458201624,3.1114790286975715,0.9853823281213738,0.9989871485291312,34.14318498993185,6.467547659694572,2.649967874585706,2.72,
2025/03/29 04:00:00,0.6993408889140584,0.6657614036491097,87.33862437886498,110.24343534908236,3.650481996550325,3.1243124312431245,0.9857554370363116,0.9994356966838142,34.20593823572858,6.229190949013819,2.6566983774271486,2.73,
2025/03/29 04:15:00,0.704079804242581,0.6697550059005611,88.01332392651757,111.10909691422718,3.660768904821772,3.1218441273326016,0.9858568662745217,0.9996084191440429,34.031450775155555,6.344235447885066,2.665494354712425,2.71,
2025/03/29 04:30:00,0.7178276514538007,0.6790364584816271,88.79783706118779,111.90690704174759,3.716858582784398,3.142857142857143,0.9856656996933314,0.9994399687363207,32.96056211239958,5.673120860317801,2.677963140916295,2.7,
2025/03/29 04:45:00,0.7456951873183519,0.6994131898181547,90.78943745991334,114.49610103713955,3.709589638116684,3.1187363834422657,0.986134565671295,1.0012811535793669,33.15491561899577,7.007670333981465,2.7478726973870082,2.71,
2025/03/29 05:00:00,0.7784796418307074,0.7229811961509002,92.36936621028997,116.73273373270035,3.717704339102507,3.0971615720524017,0.9857664177762473,1.0025864193990182,32.40033575174414,8.048028306914782,2.826219165644661,2.76,
2025/03/29 05:15:00,0.7659207513983195,0.7147217335174698,92.15494659552371,116.46178258128529,3.7241814504902435,3.1136612021857926,0.9858358730647822,1.0019980039597611,32.35676233392383,7.353921840111682,2.7932079376190373,2.73,
2025/03/29 05:30:00,0.7733552284541299,0.7204377441525185,93.07355525203624,117.58312803020203,3.7162728048986,3.099453551912568,0.9861026175838478,1.0026135989251974,32.102669924707264,7.957597958466161,2.8160752730741385,2.72,
2025/03/29 05:45:00,0.7680852587810758,0.716810346793441,92.8165910141679,117.1952039160084,3.7369892163840808,3.101639344262295,0.9862185167634105,1.0022196969574235,31.88245559937312,7.75580688732375,2.79903438757115,2.72,
2025/03/29 06:00:00,0.771215540659754,0.7185958921219585,92.92185937039788,117.2803796028755,3.7293302558667083,3.1038251366120218,0.9862764645802794,1.0024860815004706,31.98285016565087,7.7951435392148545,2.8072048976090485,2.72,
2025/03/29 06:15:00,0.7628019315439221,0.7125625752362424,92.39946355836464,116.57416850693788,3.733546925478126,3.1049180327868853,0.986084244963058,1.0019043322038845,32.123665732205055,7.561389240626923,2.7872179219814304,2.72,
2025/03/29 06:30:00,0.7564138747603258,0.7079086448732242,92.16575797257308,116.23315413523126,3.7236626156950594,3.1049180327868853,0.9861656291373692,1.0017515200207272,32.44110474915786,7.5134605511931865,2.774992196634385,2.71,
2025/03/29 06:45:00,0.7561802241528971,0.7077329330909892,92.06351191585503,116.05759650384894,3.7230361054545673,3.106010928961749,0.9861041125696544,1.0017013908048586,32.489087492173255,7.468864660850706,2.77477199148523,2.73,
2025/03/29 07:00:00,0.7495952670760417,0.7031006947169169,91.7032389946507,115.5927551452782,3.714927561467434,3.113785557986871,0.9861034251426998,1.0014852762250717,32.766823921938176,7.174014023677178,2.7603743793638067,2.72,
2025/03/29 07:15:00,0.745727513262015,0.7003292367968216,91.42072055133416,115.19043449457837,3.718621464823079,3.114879649890591,0.9860463374687918,1.001208228739372,32.82853722665159,7.047062573296472,2.7507876026439138,2.71,
2025/03/29 07:30:00,0.747365827078044,0.7009169557925803,91.32160552578888,115.12372120986784,3.723869190328505,3.1239035087719302,0.9861892497245304,1.001382314833165,32.71762257285968,6.852269973511341,2.7508256507909223,2.71,
2025/03/29 07:45:00,0.7544720438256463,0.7060551871427437,91.65966434248391,115.55893349663143,3.7099212971101325,3.122941822173436,0.9863768733060253,1.0020405372405292,32.79375895346843,7.121462333621327,2.7708819062136465,2.72,
2025/03/29 08:00:00,0.7541245758110536,0.7059929163080487,91.56610306461349,115.50327710056978,3.6956092219820595,3.1243124312431245,0.9863296620343961,1.00219808682083,32.98729676613932,7.137957543376061,2.7739487420517936,2.73,
2025/03/29 08:15:00,0.7471721053703818,0.7009936769963258,91.09478613828327,114.90320186366097,3.698882787572055,3.1222466960352424,0.9861975927907073,1.0017492339902774,33.08331297270658,7.035358313555158,2.7583218763272876,2.73,
2025/03/29 08:30:00,0.7350236884492517,0.6924709759731951,90.46082452827527,114.11313827524417,3.6923773385144205,3.1201764057331864,0.9860940645728717,1.0011551417068294,33.42723762570449,6.881544891688335,2.7330905008555346,2.72,
2025/03/29 08:45:00,0.7271820087517147,0.6869411765093656,90.1452766273463,113.7194408389421,3.6743411563695614,3.129139072847682,0.9862605530756402,1.00108630129,33.80537516738941,6.607402453979708,2.7174593895996706,2.71,
2025/03/29 09:00:00,0.7257559139903234,0.6855818910834934,89.89257724968434,113.35113996609205,3.6911171530268834,3.1390728476821192,0.9863268483768088,1.0008632992302973,33.530196295426975,6.246666922750327,2.707907852555594,2.72,
2025/03/29 09:15:00,0.7233519932333891,0.6838570614926386,89.68952845449984,113.04938413332103,3.6934018520920486,3.141280353200883,0.9862333781507693,1.0006412893835932,33.47062574042972,6.10441137399303,2.7018185617334183,2.72,
2025/03/29 09:30:00,0.7231640238919278,0.6833118271597624,89.58312508083422,112.87324842523486,3.694605889384052,3.1357615894039736,0.9861254261888666,1.0005395484780026,33.42309791195394,6.227646491753506,2.7022661040692695,2.72,
2025/03/29 09:45:00,0.7224791514665206,0.6829210982299279,89.53979881719539,112.76339194692194,3.6971220665422755,3.1269315673289184,0.9861236926762162,1.000468404590501,33.37880985160846,6.4560615826800865,2.702663158020094,2.71,
2025/03/29 10:00:00,0.7198612468631126,0.6805349985201885,89.40259619417749,112.54618302031074,3.684319282662378,3.1269315673289184,0.9860936427292067,1.000447994597601,33.6061182117927,6.4552668607012365,2.6992350737425395,2.71,
2025/03/29 10:15:00,0.711722698989782,0.6742264525716627,88.33415144361001,111.15679880524223,3.6738621418732667,3.1280353200883004,0.986094531233885,1.000121327585499,33.83227678746685,6.339040532896441,2.6822624410536293,2.73,
2025/03/29 10:30:00,0.7152689655463421,0.6773704031516783,88.96437486652535,111.90522743519124,3.6770899870678626,3.129139072847682,0.9858900062872187,1.0001327136216906,33.69611256284671,6.286780146692933,2.690877109461662,2.73,
2025/03/29 10:45:00,0.7269431660502328,0.6858485248320865,90.11625032908938,113.30897533951543,3.690482666410035,3.130242825607064,0.9861055642606046,1.0007530896771093,33.473174006089906,6.456617088305109,2.714760742255607,2.72,
2025/03/29 11:00:00,0.7370496430479748,0.693382958790683,91.16268980283415,114.56457961674806,3.7173224909816156,3.130242825607064,0.9863225221332818,1.0011282535119048,32.64338243663836,6.563040528938379,2.7324792345678834,2.72,
2025/03/29 11:15:00,0.7319831095225436,0.6893067032059995,90.51186662694545,113.69990850371583,3.724819128640378,3.1346578366445916,0.9861207496147625,1.0006368755047774,32.79022656020029,6.270094370427326,2.718131330004833,2.7,
2025/03/29 11:30:00,0.744526682683335,0.6975081468019113,90.61038244914758,113.84156504519882,3.694314063541859,3.114917127071823,0.986353540868358,1.001808662511528,33.296663559601605,7.292110565465663,2.757675312706557,2.74,
2025/03/29 11:45:00,0.7626840307238646,0.7101767275754632,91.46360779061898,114.87868065765666,3.701232638375707,3.0928176795580105,0.9864285044173917,1.0026822794632246,32.756612931103824,8.225442164867529,2.803115292917356,2.75,
2025/03/29 12:00:00,0.773957178556282,0.7182858501246902,92.05949532908608,115.64068818448834,3.692058569455855,3.0829646017699117,0.9865022596332933,1.0033951285370464,32.58740547303822,8.747754509286928,2.8343035655398174,2.76,
2025/03/29 12:15:00,0.7634474657235976,0.7104829582491795,91.48792565395348,114.91237604303637,3.688436483132342,3.091915836101883,0.9863133192892013,1.0028262439052948,32.84664702210453,8.296453782061237,2.8090058526419006,2.76,
2025/03/29 12:30:00,0.7709657348126232,0.7160407037943536,91.65320864788292,115.23274913190447,3.6885053058311073,3.102222222222222,0.9862662108429497,1.0032316340897234,32.59546946113966,8.137614424218407,2.8248592185573687,2.77,
2025/03/29 12:45:00,0.7778544589643085,0.7208599434112908,91.94753168011368,115.6643184477782,3.6802610652618437,3.106904231625835,0.9865139282120082,1.0038661991556515,32.55151447299038,8.22794866997148,2.8417698179091206,2.76,
2025/03/29 13:00:00,0.7797830094680523,0.7227922897411911,91.83204530483087,115.77134006036488,3.670596706709534,3.1128491620111736,0.9864074794646472,1.0040744201837701,32.60589735899169,8.123205120063481,2.847535970378717,2.78,
2025/03/29 13:15:00,0.7314395170018415,0.6852354244708695,86.0855128775389,108.48924812834949,3.582136386333985,3.0878754171301446,0.9865709366880979,1.0027297664117334,35.664909483156855,8.59719724099972,2.756534193537642,2.8,
2025/03/29 13:30:00,0.7058642009732015,0.6667776533390882,83.98714637059204,105.90761108515447,3.63080289689267,3.097669256381798,0.9854126028536061,0.9999590701474916,34.55745986009375,7.304244541887249,2.6825568291539277,2.76,
2025/03/29 13:45:00,0.6911079919244815,0.656395847276842,83.25056197582941,104.93772444464508,3.6130491443816344,3.086187845303867,0.9854625869205643,0.9992803586575276,34.92918950720481,7.432122953772921,2.6534203324576238,2.74,
2025/03/29 14:00:00,0.7180769320872445,0.6763227774620328,85.27754247823502,107.69712735926247,3.63057500882597,3.091814159292036,0.9859526189877109,1.0009474870608275,34.67293402941973,7.820475485412328,2.7100746274458882,2.76,
2025/03/29 14:15:00,0.7165763739506509,0.6756539384479415,84.8959236928797,107.41842181947105,3.642861220943794,3.099667774086379,0.9856085818545668,1.0005295768502376,34.36836950277784,7.432752322302739,2.7017348643236434,2.76,
2025/03/29 14:30:00,0.7175702871199877,0.6765978345135942,85.07461717561306,107.75617627546522,3.6414148135919304,3.087389380530974,0.985534019617931,1.0005359504159428,34.37119153147469,7.7799186377983816,2.7062705069382424,2.76,
2025/03/29 14:45:00,0.7170936973467119,0.6767652505037006,85.04301846928624,107.87203103100512,3.650335174328796,3.09070796460177,0.98542529561207,1.0003482281340113,34.18183608719797,7.6054534629065405,2.7019088765298265,2.75,
2025/03/29 15:00:00,0.7157402219224143,0.6763732136823322,85.18949884739486,108.17926245531224,3.6394269469086304,3.0906077348066296,0.9854698141519761,1.0004199509505778,34.388823227091386,7.630718915094701,2.700576260459665,2.75,
2025/03/29 15:15:00,0.7257826795995882,0.6835851063115268,85.55533365844452,108.80269378394637,3.6687091834802574,3.09171270718232,0.9853892192910532,1.0005790820767582,33.826010348219,7.641505748678368,2.715690515859455,2.75,
2025/03/29 15:30:00,0.7403759722068578,0.6946177762147148,86.6387137713066,110.2923259751433,3.659883912564058,3.08719646799117,0.9856752692336496,1.0016080054246042,34.0289600147994,8.133357673389018,2.751563727168912,2.75,
2025/03/29 15:45:00,0.7515376940933987,0.7034576265192063,87.48688541369422,111.64253357123332,3.6442453324384037,3.0862831858407085,0.9858735086185748,1.0025348816408273,34.32850901996682,8.468863860461811,2.7810321761315557,2.77,
2025/03/29 16:00:00,0.7103776325018835,0.6730128202879224,83.62315048696426,106.91719564605232,3.6332355730977,3.093023255813954,0.9849647736511613,0.9999734868529991,34.410633447405814,7.417325056112336,2.6854639114783434,2.75,
2025/03/29 16:15:00,0.7115200102602413,0.6745024013915326,84.04738192847255,107.62244810986697,3.610325986343226,3.085271317829458,0.9855881107449888,1.0007395741393237,34.97830177366049,7.92273042177405,2.693976234401699,2.76,
2025/03/29 16:30:00,0.7146592430671287,0.6774364718589715,84.40734017100561,108.21782607019883,3.62077314197337,3.0630530973451333,0.9858891444594874,1.00098056257441,34.86230000787829,8.637999866060072,2.7030401964593977,2.77,
2025/03/29 16:45:00,0.7127241503468288,0.6769786895339425,85.18856202500042,109.32074189018859,3.635433290845853,3.080662983425414,0.985875556132371,1.0006865852272087,34.5710028379225,7.98326962338677,2.690989218202021,2.72,
2025/03/29 17:00:00,0.6947867840081856,0.6657994535423553,86.07725229215575,110.32947944714485,3.6741952855904785,3.145054945054945,0.9859159619934994,0.9991589224817908,33.869858607354104,5.527759459426101,2.627437855710921,2.68,
2025/03/29 17:15:00,0.6387685486072922,0.6206472165137958,79.84561850584672,101.28442122110674,3.7165753822879344,3.264453961456103,0.9849986585768595,0.9939413298587201,33.1434148396225,0.3705921025839336,2.4606265470594466,2.55,
2025/03/29 17:30:00,0.6572487592464502,0.6335660668173047,80.83235049045145,102.50290116743425,3.723914522350665,3.2484008528784645,0.9852554805849587,0.9951476136211614,33.061357573553785,1.3098231395379438,2.5013121737283988,2.65,
2025/03/29 17:45:00,0.6800090840424942,0.6498884723561593,81.64342176046448,103.79251699193408,3.7305659465890106,3.2254273504273505,0.9851850162571469,0.996490244456092,32.88824080033101,2.47221486154832,2.5543743509890473,2.65,
2025/03/29 18:00:00,0.672730052909037,0.6446981134234624,80.91467510659967,103.12733510164844,3.702482450094531,3.229122055674518,0.984368970369625,0.995896724247868,33.184272184912174,2.1421893256079954,2.543034133203053,2.66,
2025/03/29 18:15:00,0.6758901617538625,0.647258483297923,81.0944640473693,103.41946179815082,3.707020810295918,3.215811965811966,0.9846764039210757,0.9962082844339597,33.188381359516114,2.653334173921811,2.5504588678449687,2.65,
2025/03/29 18:30:00,0.6793330748153602,0.6500007808565244,81.06245042576269,103.58056333621917,3.7116873806868815,3.217112299465241,0.9851275103556167,0.9967111997645673,33.22868895744612,2.8056607968021336,2.555677134807035,2.65,
2025/03/29 18:45:00,0.6736911244379408,0.646206356924005,80.47910316983602,102.98491942271569,3.7129169400362527,3.2245989304812834,0.9850202817688845,0.9963061998545125,33.196537331047395,2.445682464945657,2.5406364464706934,2.65,
2025/03/29 19:00:00,0.6725503820522782,0.6454222376136639,79.99925032762644,102.52234059632049,3.7212938858609492,3.2278074866310162,0.9848142597937753,0.996018608146322,33.004421890297614,2.252198117449793,2.5349135015106867,2.67,
2025/03/29 19:15:00,0.6716595840944234,0.6445577249503511,79.59564449674518,102.15845892260181,3.6963931834672494,3.2267379679144383,0.984058078821137,0.9957589316466956,33.25465102461453,2.191536532793373,2.5376950882150284,2.68,
2025/03/29 19:30:00,0.6628389408208781,0.63861211141008,79.19200217143845,101.8095900369944,3.6709611635464117,3.2213903743315506,0.9844555962047793,0.9958163925135923,33.838233327806996,2.3822868538935746,2.5228880876059727,2.65,
2025/03/29 19:45:00,0.6648025209500881,0.6404474953040691,78.88335154974435,101.61218641628096,3.686676571936495,3.2237687366167025,0.9844035547869275,0.9957614868104808,33.548046956301846,2.293548965216804,2.523155502282128,2.67,
2025/03/29 20:00:00,0.6733145931814314,0.6466750512292726,79.15879376685068,102.07486753474721,3.7012387180219988,3.2192513368983957,0.9850050896655225,0.996501735709176,33.44742502997934,2.708658597971049,2.5382492853768333,2.66,
2025/03/29 20:15:00,0.6722887050075432,0.6451231488247153,78.49639037385748,101.18169485075285,3.755259550586645,3.220447284345048,0.9842767233554132,0.9952364812094824,32.303503863620044,2.2121019499093495,2.523317361327883,2.65,
2025/03/29 20:30:00,0.6757700711616783,0.6476910228656032,78.7430171984521,101.46925709710726,3.754856559646975,3.2057264050901377,0.9846781587799037,0.995629703236665,32.428029639756964,2.8054258892545216,2.5320440766132686,2.64,
2025/03/29 20:45:00,0.6959761139922439,0.659653778010257,78.9507282309915,101.40350111937539,3.746264557062075,3.1934805467928498,0.9849039556498989,0.9968313049382337,32.662209802526874,3.666871166995675,2.5766744780442914,2.64,
2025/03/29 21:00:00,0.6863548619692993,0.6522186333391872,77.43050929100376,99.4832350169956,3.7125361489802313,3.159619450317124,0.9849458033342918,0.9968090401533898,33.31754088179134,4.6897466415889735,2.5702914701129536,2.64,
2025/03/29 21:15:00,0.6666551732845176,0.6355111175737971,75.49216439459275,96.31595107808171,3.7352836366567734,3.160041841004184,0.9846204585940272,0.9948668239446481,32.90963025738453,4.049550598327929,2.519504963893621,2.61,
2025/03/29 21:30:00,0.6687062719449207,0.6345029443439725,74.14923337041658,94.2753988025254,3.7630962095079266,3.1386861313868613,0.9838289421163611,0.9940232361092278,32.23645949078638,4.41862615712725,2.5219406249531393,2.6,
2025/03/29 21:45:00,0.6522348617254043,0.6211218265544393,72.85660193918108,92.37333572757524,3.6837843193884923,3.14375,0.9846369035321401,0.9944355398076947,33.936604416397856,4.494042720433313,2.4985152668571917,2.51,
2025/03/29 22:00:00,0.7373791467412496,0.689751970553899,83.15654604755122,106.31378699529691,3.822605243411429,3.0959488272921103,0.9844136557800013,0.9981458317444882,30.96309411143906,6.805647324281869,2.6850690178255627,2.66,
2025/03/29 22:15:00,0.7402056045583616,0.6986593336282884,88.66199813340643,113.79628619132279,3.780839938168447,3.173160173160173,0.9860455901669732,1.0001912406444005,31.94230865283035,5.0562538743301815,2.693258376172974,2.74,
2025/03/29 22:30:00,0.7688809798184545,0.7232151423381974,93.71032589471575,120.36078066731334,3.793344605572299,3.1655773420479303,0.986832957170587,1.0021437934931385,30.7032049833227,5.810981666631377,2.762859931688314,2.7,
2025/03/29 22:45:00,0.749123244231863,0.7079956962038442,92.00145254469422,118.0002599010425,3.769555970683621,3.175764192139738,0.9867538381821627,1.0014179236257474,31.888641240735005,5.3044510991832095,2.722488064959371,2.68,
2025/03/29 23:00:00,0.7459630567120187,0.7043157842647846,91.12454952390037,116.5680334869684,3.7622986214174987,3.1755725190839694,0.986781918891372,1.0013101449700366,32.36998188789319,5.320840097730908,2.716978219824312,2.7,
2025/03/29 23:15:00,0.728023616431932,0.6898186175205789,89.46544799058711,114.13070092123316,3.759971918220552,3.1742919389978215,0.986519723971087,1.0001896108217097,32.40135146032576,4.98741169113002,2.6774524017752035,2.69,
2025/03/29 23:30:00,0.719098802600724,0.6818829366227628,88.29862590364029,112.34820236309277,3.7541922822200937,3.1730141458106638,0.9864605350735338,0.9996893998436781,32.533536004266075,4.891589520572827,2.658652538672379,2.69,
2025/03/29 23:45:00,0.7025403703082627,0.6689164036556382,86.72749917361286,110.04199249350302,3.7498241530632583,3.182608695652174,0.9862779850370235,0.9986490488564957,32.62007259861946,4.297305553670221,2.6208003879931425,2.67,
2025/03/30 00:00:00,0.7020524596500696,0.6704988060622996,86.02949107265526,110.18036374399388,3.7863189333094147,3.2617521367521367,0.9863110511079364,0.9979815572387691,32.05085938949531,1.80072382514409,2.583841463915931,2.64,
2025/03/30 00:15:00,0.633552810766671,0.6071042222122333,72.18588944007872,91.09262181606665,3.7591072333531823,3.169596690796277,0.9839796674866005,0.9916427757101294,32.43764884786423,2.6683806745762135,2.4371040096383174,2.42,
2025/03/30 00:30:00,0.612012578515161,0.5894411759435881,68.77909061674477,86.65999995348582,3.687698409700102,3.131062951496388,0.983800582133703,0.9908419745546087,33.786526022607305,3.635139227448683,2.407212078713763,2.36,
2025/03/30 01:45:00,0.7553143051890305,0.7031106599210863,84.09088324202374,107.67843934082867,3.7948604157167463,3.150107991360691,0.9850599444670503,1.000067342658033,31.578697786158397,5.8767434961577525,2.7233020848877785,2.71,
2025/03/30 03:00:00,0.6872949447109177,0.6555719307120628,81.26582966603227,103.89501980819541,3.7236316792742468,3.215749730312837,0.9859263383914422,0.9977638678191307,33.205827130904524,3.22026574562953,2.573295450850183,2.67,
2025/03/30 03:15:00,0.6708303619853159,0.6433297051965085,80.24206573568162,102.35867106220401,3.748270521447554,3.244086021505376,0.9855444378046334,0.9961489175901816,32.70146270542826,1.8155973258839035,2.526245943993207,2.64,
2025/03/30 03:30:00,0.675496502477358,0.646344963070066,80.6900284172366,102.80641575472494,3.740690815905535,3.2277121374865736,0.985797815009739,0.9966564804034141,32.89603011295916,2.485341966591288,2.541104594307308,2.66,
2025/03/30 03:45:00,0.6739253557265691,0.6449508687053271,80.5561887160575,102.50604545404376,3.7508063822630193,3.225321888412017,0.9857192191701875,0.9963540109808338,32.700159019217345,2.4483186436751136,2.5363045368480615,2.64,
2025/03/30 04:00:00,0.6696616708786355,0.6418612803885253,80.25038932299888,102.04478395574108,3.7597486103928,3.232832618025751,0.9855718209045927,0.9958801860680125,32.50882030115919,2.054598024541481,2.524220624273635,2.65,
2025/03/30 04:15:00,0.677232482581209,0.6469367784390453,80.67196450702257,102.45335692238682,3.761925097624166,3.2261521972132905,0.9857420455086126,0.9963962658158717,32.50606840278641,2.4460657356782685,2.5418416653889797,2.66,
2025/03/30 04:30:00,0.6715619847349259,0.6426147378826246,80.33960863018265,101.95020650947552,3.76659241121565,3.2240085744908895,0.9856088107805046,0.9958960981975213,32.39630826760227,2.3258863764161157,2.5290938866181047,2.66,
2025/03/30 04:45:00,0.6688436936536504,0.6403625080322686,80.08397513803429,101.55825759349726,3.7597538218939603,3.222936763129689,0.9856780035024133,0.9958468522246167,32.547446124563564,2.350212629076587,2.5246226206035973,2.66,
2025/03/30 05:00:00,0.6608847543554227,0.6339843613158174,79.24002074229121,100.36244337249984,3.752326915908152,3.2184154175588864,0.985721465963652,0.9954290151935781,32.72517127767114,2.3577419339207184,2.508752371436413,2.65,
2025/03/30 05:15:00,0.6447564406943114,0.6217834222454476,77.73288491700006,98.36421692691736,3.7503690609921256,3.2419700214132763,0.9854301300632771,0.9941944146590607,32.730474024376065,1.2307187165458722,2.468830980045288,2.61,
2025/03/30 05:30:00,0.6712194460128932,0.6419073159503744,80.74975261690881,102.1666484696677,3.771052994102407,3.230439442658092,0.985738283733256,0.9958745239696984,32.33852392347533,2.1220197969241887,2.527719042287894,2.63,
2025/03/30 05:45:00,0.6816028920805879,0.6488909110856298,81.09063626429013,102.52071645627785,3.771809374246753,3.234978540772532,0.985801383799591,0.9965526405140095,32.327828351684985,2.2447230263892504,2.5502609262555422,2.66,
2025/03/30 06:00:00,0.674774857283982,0.6437772428915196,80.75052089307712,101.9898194842058,3.7540202993369496,3.2330827067669174,0.9859566794409306,0.9964608056529995,32.699413723487574,2.277105767410255,2.5396665789004302,2.64,
2025/03/30 06:15:00,0.6799743690883951,0.6471313829722779,80.82498219992341,101.9832107275153,3.762737044771194,3.2311827956989245,0.9859124725873886,0.9966537788261568,32.52507107954614,2.4059601591188184,2.550705703215699,2.67,
2025/03/30 06:30:00,0.6729602907470927,0.6419916882806393,80.37067669268012,101.30974882313801,3.7589828201957425,3.2303552206673847,0.9858808945375738,0.9962568635378214,32.59636351056545,2.2904942244485174,2.5369828357108926,2.64,
2025/03/30 06:45:00,0.6681093212072007,0.6378008008185132,80.08253319536756,100.74847444810318,3.756265219190937,3.2397849462365587,0.9858448137953062,0.9959169704467514,32.64802932924065,1.9004156375602226,2.525021958765889,2.65,
2025/03/30 07:00:00,0.667981109311486,0.6373313169323894,79.96060570215066,100.43757700842708,3.7605521228160463,3.2354838709677414,0.9858305362158691,0.995828414786911,32.5714039750274,2.000905302181135,2.525420910288232,2.64,
2025/03/30 07:15:00,0.6657226584198466,0.635217964587841,79.77586499158468,100.01702429957345,3.7684260848117606,3.2277121374865736,0.9857569933593302,0.9954973869243116,32.41893375514958,2.1131059608721623,2.520702940629734,2.65,
2025/03/30 07:30:00,0.6684887666332319,0.6369788477885279,80.22171683235443,100.43280431104682,3.7669059123051034,3.2223415682062297,0.9859140906462055,0.9957801928401818,32.47490379922463,2.370235824296801,2.5288682655582244,2.64,
2025/03/30 07:45:00,0.6689826315619836,0.6374318152261832,80.34799980025444,100.4416747676213,3.7864179015903465,3.2320085929108484,0.9857627396732243,0.995457774814685,32.07780849301512,1.9575561277390032,2.5256614182237285,2.65,
2025/03/30 08:00:00,0.6774302559057855,0.6430988029418577,81.05096718809942,101.22227890751006,3.7840837903266156,3.23010752688172,0.9859448190940767,0.9961463894359301,32.143475121905134,2.260049278812069,2.545948301141882,2.67,
2025/03/30 08:15:00,0.6751645579266957,0.6413569662335283,81.08102882665442,101.1610585308597,3.770295989544998,3.2303552206673847,0.9861539418865594,0.9963210263506677,32.445481281305256,2.320836956060038,2.5443706998987343,2.67,
2025/03/30 08:30:00,0.6684571889318476,0.6362979913902328,80.52872756294087,100.35503682839948,3.769362608834439,3.245689655172414,0.9860709884596282,0.9958599421208039,32.45520432837352,1.7103367212148421,2.52760504217143,2.66,
2025/03/30 08:45:00,0.6644952001610226,0.6332056578433208,80.13032578918857,99.75827311216544,3.769001132753117,3.2545846817691477,0.9860133399823882,0.9955787409953079,32.456407652703845,1.352220135461261,2.518010944938238,2.63,
2025/03/30 09:00:00,0.6655515542621818,0.6337583916055965,80.25758090969197,99.82047474193739,3.763799239505601,3.25377969762419,0.9860692689286203,0.9957545043099215,32.55784382612373,1.4412238605418588,2.5224141625393455,2.65,
2025/03/30 09:15:00,0.7872851510788729,0.7164352723649109,82.16084446884827,103.2991453621155,3.590762943703556,3.1132075471698113,0.9869885712299858,1.0055194997762704,35.76321161191675,9.253435178392678,2.8676365138354805,2.86,
2025/03/30 09:30:00,0.7072424523014922,0.667352474160107,70.14239944935903,89.36084634197393,3.3733453359290926,3.0241102181400685,0.9858248355478022,1.0042380069836467,39.67156563495129,11.647880153357786,2.7722974638351388,2.77,
2025/03/30 09:45:00,0.7108058680833452,0.672134250339931,69.84613048783712,88.94388842945489,3.412621030478709,3.0126582278481013,0.9850495679293101,1.003433276411422,38.774549217609646,11.640690021450217,2.7790931475496765,2.78,
2025/03/30 10:00:00,0.7061300789558715,0.6684453409725961,69.61768931737812,88.52523411255959,3.4100618526479205,3.0103567318757194,0.9848885717248737,1.0030935725352654,38.78667738307352,11.580889772199741,2.7700569916982385,2.77,
2025/03/30 10:15:00,0.7191496877355403,0.6773392233719289,70.21597059757329,89.2701485153829,3.3713781792696644,3.020785219399538,0.9855349089974614,1.0047709309069164,39.617308366102606,11.94740261904682,2.809617636008576,2.76,
2025/03/30 10:30:00,0.7260335829868027,0.6817142149101997,70.57196211297307,89.58983647412057,3.4059819680502894,3.0300230946882216,0.9848951535060533,1.0042297600672938,38.82116719403975,11.447678977409833,2.815943142975665,2.77,
2025/03/30 10:45:00,0.7131331382494349,0.6742234539816938,69.54727005917735,87.83402144046056,3.4220991849873585,3.0011441647597255,0.9848136726589672,1.0030786409204142,38.567068601316535,11.882066865479906,2.791217198384639,2.76,
2025/03/30 11:00:00,0.7119834790823499,0.6734942053646163,69.53929358285586,87.74164316654796,3.4141085458441616,2.995418098510882,0.9848425352548313,1.0031522965565358,38.71556629217403,12.073825377281231,2.7935317158750497,2.75,
2025/03/30 11:15:00,0.7097098979332664,0.6717667456236085,69.45708353380302,87.51297479755381,3.417859319815956,2.993127147766323,0.9847736387368279,1.0029233821904076,38.633176446140915,12.05247408844853,2.7888329067696866,2.76,
2025/03/30 11:30:00,0.6984305808351946,0.6652044275656197,68.74833855366438,86.61625660581517,3.433172582739843,3.0045977011494256,0.9842850015882761,1.0018468185143927,38.24681642759607,11.30384724205926,2.758620071613888,2.77,
2025/03/30 11:45:00,0.6888658119719976,0.6570411548156361,68.76312575474343,86.25565663430488,3.433059725854226,2.9954337899543377,0.9846472688745446,1.0013900057429157,38.358806954027074,11.410984726753687,2.7361825756973617,2.76,
2025/03/30 12:00:00,0.7011376192136347,0.6663936878363893,69.0776146004788,86.60612308601316,3.4328458234372317,3.004576659038902,0.9845814289894077,1.0020658412345849,38.32957476370174,11.41086611530365,2.7662122955763366,2.78,
2025/03/30 12:15:00,0.7050574844800375,0.6681083446392121,69.28793609828033,86.75143008664217,3.390041319046397,2.988558352402746,0.9851390931285121,1.0032036420295516,39.234653459316526,12.331929437872702,2.790445996795206,2.82,
2025/03/30 12:30:00,0.6824749792633434,0.6546400504884625,67.8847073354975,84.83388728906037,3.428836687926366,2.9874285714285715,0.9843782780174091,1.000868847104328,38.39150178679446,11.472193392756711,2.7308752242665455,2.76,
2025/03/30 12:45:00,0.6748373670860905,0.6498965337032425,67.41638725301897,84.011817182976,3.4361418600752374,2.9806378132118456,0.9843667992835048,1.0002227751098818,38.28081014980189,11.43945949756253,2.7139190507658384,2.8,
2025/03/30 13:00:00,0.6680230854956125,0.645618616786201,66.93094036760513,83.36621351925885,3.409143189417545,2.9863013698630136,0.9845285233511063,1.0003253092449025,38.81878965682341,11.33503350601539,2.704727849011636,2.79,
2025/03/30 13:15:00,0.6494859055750652,0.6334004442015448,65.88731756358169,81.74931536204846,3.4449629535056294,2.977298524404086,0.984007501922062,0.9981737417011773,38.087019077232654,10.875239584334023,2.6550809222414355,2.76,
2025/03/30 13:30:00,0.648144513811745,0.633453351823629,65.49998825243665,81.47851389938768,3.3944629584999375,2.9919816723940436,0.9842728540497611,0.9991612276353026,39.05631736846257,10.790896976087415,2.663760462558631,2.75,
2025/03/30 13:45:00,0.6456635372730106,0.6327557920652099,65.11740285339708,80.94594889447104,3.3973609164060847,2.994285714285714,0.9842013944234259,0.9988625837188332,39.00352566868875,10.641208037473032,2.6575207690259472,2.77,
2025/03/30 14:00:00,0.6362358006874633,0.6264243025236167,64.52581169762897,80.19345849480463,3.3916742976487115,2.993150684931507,0.9842020109415622,0.9983083851469663,39.12791715402549,10.502089198246882,2.636192420977587,2.76,
2025/03/30 14:15:00,0.6605133910301024,0.640243922002806,66.61251938698571,82.80940514260384,3.4087335456625425,2.9885844748858448,0.9843461910673982,0.999721560352052,38.78949823051412,11.054173392188673,2.687597927244871,2.77,
2025/03/30 14:30:00,0.6573982128425045,0.6388689282803766,66.28231357743257,82.38204675668439,3.4095546735717583,2.9851767388825543,0.9842837420123879,0.999450876442791,38.77209578489868,11.073250377315961,2.6815021441899902,2.76,
2025/03/30 14:45:00,0.6560577571291913,0.6385858564607582,65.95329653443564,82.2256932604958,3.3659753652570505,2.9919632606199764,0.9844607543507834,1.000250369530493,39.59592124075071,11.16467273528318,2.6888686821475987,2.76,
2025/03/30 15:00:00,0.6512072625918176,0.6362034772773194,65.46390737930636,81.55868860786079,3.382098677456277,2.993127147766323,0.9841968284248787,0.9994899105552022,39.25989503722183,10.873504514447358,2.673834918869734,2.76,
2025/03/30 15:15:00,0.6464503577826762,0.6333532034569492,65.11087656613266,80.94937897816747,3.398765785502737,2.9874715261959,0.9840867389990351,0.9987532093794165,38.95618458704149,10.808111371648252,2.659398691436416,2.77,
2025/03/30 15:30:00,0.639943284770193,0.6290331944784807,64.68458742737269,80.51587929319558,3.3735312572387723,2.9885844748858448,0.9841636393045079,0.9987968109839555,39.438409294666066,10.800258713956532,2.649828868882849,2.78,
2025/03/30 15:45:00,0.6349213054827384,0.626832805850617,64.12016983108961,79.8325019838698,3.3794826097527046,2.993150684931507,0.9838112477999812,0.9981377281212842,39.259167038854876,10.452405822974818,2.6369340006760362,2.78,
2025/03/30 16:00:00,0.628089782578571,0.6225705621572187,63.63206113777213,79.2330003956355,3.369228516477107,3.0,0.9837302243891966,0.9977732236123806,39.43863102643141,10.141124993237955,2.6218519311630284,2.77,
2025/03/30 16:15:00,0.7543504081226906,0.6926256164630982,79.11860547704624,98.9727228979415,3.544835487634952,2.846774193548387,0.9847120971065305,1.0036698058395888,35.983459121575954,15.98322059915465,2.899671432140719,2.87,
2025/03/30 16:30:00,0.6803035380044508,0.6416258366996694,79.1366102126808,98.42137924483684,3.5822928171077413,2.948863636363636,0.985224423349392,0.999226232161516,35.482815009329734,11.500248083027653,2.6818558449884486,2.81,
