datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/03/30 16:45:00,0.6950891373406908,0.6548375831453991,82.78044810839255,102.92201599375672,3.5885660231384766,2.9727582292849033,0.9861044304501573,1.0006176136263139,35.480918882597265,11.171790744128963,2.7122147025068997,2.8,
2025/03/30 17:00:00,0.7272764479634198,0.6795013524944405,86.99555351874787,108.13360758142261,3.617268810082347,2.987528344671202,0.9865492721950556,1.002348747179793,34.937949114985166,11.224007316019753,2.780191308472102,2.8,
2025/03/30 17:15:00,0.761253140780078,0.7051416516324667,90.58293651089893,112.62017219493357,3.6346654441257975,2.9909297052154193,0.9869645143263734,1.0041774450784087,33.35182188954269,11.636705764943308,2.8573822352977807,2.8,
2025/03/30 17:30:00,0.7670184209466564,0.7100905734490817,91.62409922253799,113.8929577476675,3.6481387846218123,2.984144960362401,0.9869672355423843,1.0042842758354256,32.62279241144964,11.818694287963464,2.8703386775002064,2.8,
2025/03/30 17:45:00,0.7837104346369222,0.7227387768919402,93.10062978110982,115.75953508330144,3.6574252166789845,2.9807474518686297,0.9870753074828801,1.005050826713608,31.714682762865273,12.115420443398841,2.909359128339952,2.81,
2025/03/30 18:00:00,0.7834636592523753,0.7233621582476549,93.89017917866255,116.71957172152338,3.672137002976994,2.9728506787330318,0.9870579381454008,1.0048418357255935,31.052747274216337,12.224024451978012,2.907899150468481,2.81,
2025/03/30 18:15:00,0.7359136571278153,0.6857990051608588,87.36771036120605,108.55564491093567,3.6490004760792383,3.0542372881355933,0.9859089694129731,1.0019177443517935,34.19117472176564,9.162949547800348,2.775955305175596,2.78,
2025/03/30 18:30:00,0.7639143194165471,0.7053329236176024,87.96826708488476,109.70426698273705,3.575118003604799,3.023917995444192,0.9865662974481008,1.0048199380638831,35.46771416751744,11.059582737082096,2.8676579014048578,2.81,
2025/03/30 18:45:00,0.7463000328494858,0.6911879286295932,85.21270176703963,106.23251544029846,3.561301987702876,3.020477815699659,0.9861403613394971,1.0037928798457756,35.88879166285245,10.909009627149244,2.8280538437086262,2.81,
2025/03/30 19:00:00,0.7533274758291383,0.6950152519767212,84.3612007787824,105.06420984710311,3.5589273958089964,2.9807256235827664,0.9860799794781487,1.0040485402577053,35.95543426115773,12.18492114308867,2.8539669122900984,2.83,
2025/03/30 19:15:00,0.7495522462339631,0.685659392467861,81.14679261581558,99.9492779215144,3.628411972033057,3.0,0.9849642908404674,1.0016387495909127,34.59255267281991,10.999041040167771,2.8119071509408515,2.81,
2025/03/30 19:30:00,0.7228893916545529,0.6695560851018709,79.14349632561866,98.35335920750853,3.5528530287177045,2.9391891891891886,0.9850042029697292,1.001656006202685,35.97876197304133,12.722910530449266,2.7881618860926602,2.81,
2025/03/30 19:45:00,0.6984033228082241,0.6521480593335397,77.72228030490166,96.5613027583411,3.5378064068546227,2.953880764904387,0.9850381320886263,1.000497555126747,36.31069778380223,11.920745080193443,2.728454126172403,2.81,
2025/03/30 20:00:00,0.713676055793083,0.6633532369690789,79.1416988541247,98.34554605512696,3.545145533674457,2.9662542182227223,0.9851940267212738,1.0013655915045998,36.17138513700907,11.843050477227104,2.760418025993214,2.84,
2025/03/30 20:15:00,0.7415763545096129,0.6836669327896555,81.23357554880009,101.0194212132146,3.55723273975876,2.9639639639639634,0.9853657798045582,1.0028324530771064,35.924298674917026,12.37560571366699,2.82557553172307,2.83,
2025/03/30 20:30:00,0.7379777597097057,0.6818391790639831,81.49524020494302,101.46698872559587,3.5532774619415113,2.9627539503386005,0.9854401438716811,1.0028046852408716,35.999962296330914,12.37295401290242,2.819107699563886,2.82,
2025/03/30 20:45:00,0.748933840589515,0.6897483591920401,82.35599455908958,102.56426826284364,3.55247535917476,2.9650112866817158,0.9856058697613476,1.0034824917601048,36.02867975517792,12.528093711856872,2.8448559728561356,2.81,
2025/03/30 21:00:00,0.7548624095826775,0.6941646293006251,82.81180085838602,103.20373989082515,3.5600816381624414,2.9740112994350283,0.9854672255422249,1.0036174644681581,35.83574358719441,12.297023554315928,2.8550435139878436,2.83,
2025/03/30 21:15:00,0.7672179360506808,0.7031523526866661,83.77339744856566,104.43262392653027,3.565911449903215,2.9649717514124294,0.985583744646939,1.0042285681185215,35.728301788998124,12.735705191379003,2.885614396268786,2.81,
2025/03/30 21:30:00,0.7735997759724963,0.7082979783310562,84.45182424417827,105.31137628163832,3.5618101118729983,2.9728506787330318,0.9858482929903577,1.0047853306578638,35.84563165780344,12.687549520714088,2.900613137130003,2.83,
2025/03/30 21:45:00,0.778167839292049,0.7117580273513959,84.96511766989563,105.9710396216156,3.5616444297470027,2.9807474518686297,0.9858135957226601,1.0049995523126163,35.8181895893713,12.516688929461004,2.910148585993758,2.81,
2025/03/30 22:00:00,0.8056892227056563,0.7309335869082079,86.36761180745879,107.69931605302074,3.57197976724696,2.9637599093997733,0.9857979148109522,1.0060995669847206,35.57875781968482,13.331178511101337,2.978114021977294,2.85,
2025/03/30 22:15:00,0.7943411208782374,0.723305720155495,86.42323661209375,107.68632487373749,3.5746940396426177,2.9728506787330318,0.9858680065672428,1.005592602963099,35.549933788707364,12.893321995541129,2.948172923304145,2.82,
2025/03/30 22:30:00,0.8055732489911968,0.731422693735329,87.38204053403993,108.80340853890247,3.5750220398498627,2.968361581920904,0.9861176808331484,1.0062261535580783,35.58030214282113,13.213232011083116,2.9764273168766078,2.84,
2025/03/30 22:45:00,0.7965262053886292,0.725484702403986,87.30467987712942,108.6799837772542,3.5932452317982313,2.9661016949152543,0.9858736931970974,1.0054588231771318,35.18948962890019,12.991458645977232,2.951630280471778,2.83,
2025/03/30 23:00:00,0.7246759661791515,0.6773283329823847,85.44581007036072,106.41193257009616,3.574141954260737,3.0351075877689695,0.9862354828489373,1.00249482762075,35.688308399532424,10.00267348065387,2.7702678694119856,2.78,
2025/03/30 23:15:00,0.6889398583316414,0.6521691828669983,84.73224826429026,105.07682198205933,3.6394885562707304,3.0942760942760943,0.9855878816538836,0.9990300946281024,34.38949669679503,7.0460004834191015,2.6568646825447995,2.76,
2025/03/30 23:30:00,0.7027710724715971,0.6629560637618446,86.9186634817497,107.72254374621419,3.6443356461878436,3.0975336322869955,0.9860409489468112,1.0000688182185553,34.351333049460436,7.253435766123955,2.6882281147357237,2.75,
2025/03/30 23:45:00,0.7168330177263932,0.6740526897937575,88.89874649499248,110.1496708316483,3.6662232752108577,3.094170403587444,0.986177661390168,1.0006952271794767,33.92387862117477,7.515955995627543,2.718427234909223,2.77,
2025/03/31 00:00:00,0.6985658947372595,0.6631660809870027,86.46514688805892,108.58215959007538,3.6302547367957336,3.0703910614525145,0.9860372746953853,1.0000767783308915,34.63015246561052,8.02033365577603,2.679671755037841,2.74,
2025/03/31 00:15:00,0.7178279295699476,0.6782690310740526,88.71684883690627,111.48141428177989,3.653914938622644,3.0859374999999996,0.9861975340128214,1.000964546639703,34.171580721568354,7.828700422560394,2.716180349118271,2.76,
2025/03/31 00:30:00,0.6043342534162758,0.5909775296349267,75.44249599714679,94.57136769998141,3.5866384173244263,3.1616832779623483,0.9846957921298667,0.9933796466695665,35.45869738296994,3.2921264659276335,2.4427074454619278,2.5,
2025/03/31 00:45:00,0.6850358392314574,0.6512998896534237,86.26540431662289,107.06254872186098,3.723037591428047,3.2721382289416847,0.9858126072755974,0.9972366758831197,33.008119805127436,1.2655126375310957,2.5778922853382644,2.63,
2025/03/31 01:00:00,0.7037927429681481,0.6648414944032378,87.26337172956194,108.38059859247248,3.755907742248173,3.2642934196332254,0.9856815394909345,0.9978513876936769,32.348248594067094,1.6993997429330512,2.6141968141350533,2.67,
2025/03/31 01:15:00,0.7119260287864891,0.6710215762877688,88.0312130803361,109.41657526547954,3.7654016031124447,3.2521551724137936,0.9859834344918209,0.9984023966226111,32.238386300337496,2.2392719659790754,2.6320104645525566,2.66,
2025/03/31 01:30:00,0.7185297582575936,0.6759612254981229,88.72974836373153,110.31566881405794,3.77429157143355,3.2430107526881717,0.9861176638230413,0.9987231728178257,32.09824298256443,2.608309014143709,2.6458384957072525,2.67,
2025/03/31 01:45:00,0.7239009278463497,0.680188071446198,89.2958739616119,111.09976456913256,3.7790622016555155,3.23952738990333,0.9861624629134196,0.9989807820830733,32.00847268959283,2.7880534220062674,2.657028974097033,2.65,
2025/03/31 02:00:00,0.7338126669298723,0.6876479840142607,90.12319965730684,112.20985777993798,3.7816444453681233,3.2371244635193133,0.9863381492530561,0.9995905243114314,31.985656708102628,3.0622954218183525,2.6785276551732546,2.66,
2025/03/31 02:15:00,0.7383348424717691,0.6909634128882973,90.40500462003891,112.6414880004455,3.8059639723034167,3.2357984994640945,0.9861062960482749,0.9993881544732162,31.47621214104575,3.011984083651195,2.683011514142481,2.65,
2025/03/31 02:30:00,0.754621589578759,0.7032942921417,91.68852379867313,114.43927607543482,3.7926907012202835,3.2124463519313307,0.986482859030573,1.0006635404234672,31.77249671198943,4.136252659261878,2.726953914727255,2.67,
2025/03/31 02:45:00,0.7482005497581572,0.6994265943264463,91.45006583548074,114.32577886051673,3.7869973111854294,3.2201933404940926,0.9860182974875502,1.0001166544107258,31.749349804871503,3.6842043069566244,2.7126597269191373,2.66,
2025/03/31 03:00:00,0.761920270116525,0.709697536623124,92.35550462120703,115.62800675822497,3.786928340185536,3.23010752688172,0.9864075370849246,1.0011051537803977,31.824578676372198,3.767799422806464,2.740778773075803,2.67,
2025/03/31 03:15:00,0.7644781886009627,0.7122192250907152,92.64810541221777,116.18093875601072,3.801091012162949,3.2400430570505923,0.9865217001394996,1.001195057424132,31.58783576325773,3.4986708619198605,2.7410512984552176,2.67,
2025/03/31 03:30:00,0.796422404579068,0.7262462093190203,92.9145771630943,114.99209593299796,3.8084872261958536,3.25,0.9874186140671173,1.002427287215808,31.803847988377534,3.9138723670142985,2.7935565084901786,2.85,
2025/03/31 03:45:00,0.7150722754908788,0.6733395068282039,85.51510474585916,107.50422068278202,3.7586278984778434,3.210979547900969,0.9856637363858974,0.9985293908947503,32.36190548481257,3.547186740360771,2.639627489447458,2.64,
2025/03/31 04:00:00,0.7077735043151261,0.6682894039999461,85.01464504869271,106.94217049494087,3.743230384198675,3.233333333333333,0.9858140205216303,0.9983861626127087,32.70161858603182,2.865943436135416,2.620961595394174,2.67,
2025/03/31 04:15:00,0.7039179621692654,0.6655476993788068,84.44964396352837,106.30806600840313,3.7541908894805758,3.234156820622986,0.9855517065355286,0.997851372946637,32.45378424286974,2.656532867306058,2.609102608898826,2.67,
2025/03/31 04:30:00,0.6974818995878098,0.6610444797726399,83.92272832048931,105.72113367179715,3.7534387194195316,3.234978540772532,0.9855770216775752,0.9974973422590061,32.495899678394665,2.5158586080599568,2.5937078865951877,2.65,
2025/03/31 04:45:00,0.6933591003781284,0.6582180431734413,83.50925814371811,105.27746535523656,3.748408219411939,3.2336548767416935,0.9855280897788363,0.9972699967211347,32.59009226028199,2.4825646205800616,2.584947771244123,2.65,
2025/03/31 05:00:00,0.6983636330250219,0.661649335457523,83.51180038585107,105.36109397175856,3.7525459948614204,3.225910064239829,0.9855119857978563,0.9974867320072619,32.514167089212,2.794286835366425,2.5956349451572263,2.64,
2025/03/31 05:15:00,0.7157496865843164,0.6749860486557725,85.48088540599318,107.99771402785849,3.74238621899325,3.208154506437768,0.9859618371701068,0.9989363108446119,32.748243808496895,3.781722656191005,2.6408790345380284,2.66,
2025/03/31 05:30:00,0.7000461376291257,0.6647011779416631,84.75860080202251,107.14281187154594,3.764620728817251,3.2075268817204297,0.9857247742448084,0.9977011678174593,32.300899531149646,3.3404968097286116,2.6029494742252317,2.66,
2025/03/31 05:45:00,0.6947902655047166,0.6608254582499485,84.69483892465921,107.04549159198191,3.76488393107091,3.228202368137783,0.9859232344670582,0.9975527430108309,32.35100824772184,2.680850871180354,2.5871303945176387,2.65,
2025/03/31 06:00:00,0.6959784994230179,0.6620321518524671,85.00080964900118,107.36796727551229,3.7647156233109498,3.243272335844995,0.9860273226344727,0.997688004925918,32.372538849648706,2.285695748596307,2.587649866378664,2.63,
2025/03/31 06:15:00,0.7016249038772475,0.6656463419312494,85.44782476733845,107.8767772778404,3.761018109613287,3.2400430570505923,0.9859785954346366,0.9980135138955548,32.409650560854885,2.4912221398218666,2.6016327854336794,2.64,
2025/03/31 06:30:00,0.7018626565611397,0.6660920833336778,85.67416876588932,108.10610907123028,3.7659404769447433,3.2378902045209905,0.9861143448931478,0.998059216638715,32.35134652180949,2.56421502129251,2.6021770554251606,2.63,
2025/03/31 06:45:00,0.7084853222852374,0.6705059767655169,86.28372903722824,108.72376097510511,3.7747297458685107,3.221267454350161,0.9861764837055831,0.9983180473838279,32.19601181893935,3.1350214486839043,2.618258055018631,2.66,
2025/03/31 07:00:00,0.6983525205916655,0.6633649556983405,85.91624991335456,108.16427952797517,3.7835789282832852,3.227467811158798,0.985938079092514,0.9974484441912947,31.98601788795496,2.636251571934014,2.593134010668068,2.63,
2025/03/31 07:15:00,0.7090897030896961,0.6713988869168347,86.63833714649991,109.16640556479855,3.7685707265416886,3.2314316469321858,0.9862553491563858,0.9985182090610112,32.30979565047854,2.89676663039266,2.620294135727232,2.64,
2025/03/31 07:30:00,0.7129766170765319,0.6743939144633995,86.96402227918064,109.62241164229994,3.768994658638908,3.228694714131607,0.9863855747495883,0.998867073883332,32.32061781525533,3.08942337709825,2.6301763808765575,2.67,
2025/03/31 07:45:00,0.7028957191632219,0.6673256866800473,86.52403051524374,109.00749059305522,3.7911481777742164,3.2340884573894284,0.9863212973250133,0.9980042055322967,31.92028975951881,2.6161019280052127,2.6025539296971565,2.65,
2025/03/31 08:00:00,0.7006364967246681,0.6657158600018135,86.59129967790884,109.07983436429758,3.7827253165363377,3.24622030237581,0.9863710096712355,0.9980239823940003,32.07983191381533,2.2656827759482328,2.59732238041571,2.64,
2025/03/31 08:15:00,0.7050949348102613,0.6686665265784224,86.88430221612133,109.39005507420667,3.7935175121581377,3.248380129589633,0.9862992625428445,0.9981024675824517,31.855446649953816,2.2238505307680203,2.604850573730122,2.63,
2025/03/31 08:30:00,0.7068460919125491,0.6701889677587163,87.23928473765591,109.84667906949727,3.764545823366638,3.2443243243243245,0.9862922150409108,0.9985433185927513,32.35809659801905,2.495841243462116,2.6163637944548674,2.65,
2025/03/31 08:45:00,0.712102805414526,0.673835970367836,87.53668549138756,110.16644905818315,3.7955036777782483,3.2367567567567566,0.9865915965866698,0.9986935974193497,31.875569818830325,2.7632155803489202,2.6230719843745796,2.66,
2025/03/31 09:00:00,0.7182883260417203,0.6779887964093236,88.01767617608893,110.72444664285487,3.797048063996873,3.212972972972973,0.9866472509597451,0.9990527926764768,31.84639005622682,3.5721053035929713,2.641396548521199,2.67,
2025/03/31 09:15:00,0.711067994596403,0.6730716341256492,87.6125670107115,110.1969503102612,3.7874510041302467,3.237012987012987,0.9863980215326481,0.9986076144150627,31.95969168891635,2.717339816480065,2.6235285043386307,2.66,
2025/03/31 09:30:00,0.7180111259228301,0.6777352611485787,88.0381773262288,110.67136579589416,3.801432408682595,3.242424242424242,0.9867402211254185,0.9990682259967008,31.789725055040037,2.7251610677005083,2.6347094886991598,2.65,
2025/03/31 09:45:00,0.7174589118690387,0.6774332279579655,88.11021999252507,110.76728205624916,3.79725971964697,3.248104008667389,0.986881557086515,0.9992035845258432,31.898303168750427,2.6068788191421626,2.6335736899644524,2.64,
2025/03/31 10:00:00,0.7218076571835196,0.6801845330051322,88.35109364488204,111.01359631405494,3.806394868494097,3.2437703141928496,0.9868406727238757,0.9993086522785387,31.714354180805444,2.76484839429553,2.6422697731015474,2.65,
2025/03/31 10:15:00,0.7238387047874866,0.6815389290602508,88.48062297061085,111.17115644362045,3.810441218636518,3.2407809110629064,0.9867692838184513,0.9993479284454512,31.61358380679417,2.857284069741065,2.647033162778349,2.65,
2025/03/31 10:30:00,0.7235457125103404,0.6815889153579061,88.67020424285708,111.35423651776502,3.8086419621343683,3.233188720173535,0.9869413238090574,0.999464958995962,31.68748975772929,3.1156960255261743,2.648838033314758,2.67,
2025/03/31 10:45:00,0.7277615350077409,0.6845330661858315,88.88330669064885,111.61669763614438,3.8108010890291255,3.2301845819761126,0.9868631706654662,0.9996379179352818,31.615670032358782,3.256649787569122,2.6589582090884365,2.66,
2025/03/31 11:00:00,0.7148371199469159,0.6745973157001417,87.22607575487528,109.48243565183645,3.797626030854541,3.2204125950054285,0.9867805944730594,0.9990127546257915,31.88818109632668,3.3666852526777755,2.634337819601752,2.68,
2025/03/31 11:15:00,0.7181978200735476,0.6771231593659955,87.75271058058141,110.1420461847927,3.7940361808775624,3.2413043478260875,0.986894140741818,0.9993387794598712,31.962187286998002,2.8644853455988017,2.6388815057507693,2.65,
2025/03/31 11:30:00,0.7191760805290406,0.6780859681353626,88.0364838115944,110.49027005667428,3.7989159998491426,3.2448313384113168,0.9868694730292485,0.9993433486779073,31.854158882807262,2.7491260278964034,2.6402223088434793,2.64,
2025/03/31 11:45:00,0.7238501441735101,0.6813977770119823,88.42313334633634,110.9661270622932,3.7923361813298904,3.2516339869281046,0.9869441645937235,0.9997442224762064,31.975815746473415,2.6893540927529003,2.651122423494225,2.66,
2025/03/31 12:00:00,0.7280672847451344,0.6844885942218641,88.80252758957108,111.43384521037281,3.7858551817442057,3.2562704471101416,0.9870378450458965,1.0001292564842725,32.10118877883081,2.6912191062768747,2.6615368000667083,2.65,
2025/03/31 12:15:00,0.7202411915524922,0.6787099833976141,88.20341156666287,110.62305713410193,3.787182281165804,3.25845147219193,0.9867531543197305,0.9994882987446461,32.01924235942441,2.400492484590134,2.6437951262406556,2.66,
2025/03/31 12:30:00,0.7190092633754502,0.6776620308467973,88.06756989680242,110.34382844277052,3.786380370959784,3.2570806100217866,0.98679529722781,0.9994262617550227,32.053732025729516,2.4289578423515756,2.6415644612586906,2.65,
2025/03/31 12:45:00,0.7152136115396217,0.6744994898959055,87.77208365371855,109.88016607811181,3.781124965737386,3.254624591947769,0.9867259083660788,0.9991957941036839,32.14260252538748,2.4289582585949065,2.6343872372795327,2.66,
2025/03/31 13:00:00,0.7132633883282431,0.6728427491429454,87.53562477407237,109.4772882390219,3.7882245067360394,3.2510869565217395,0.9866761552039239,0.9989412880055317,32.013094756125604,2.4487227749974743,2.6292790434664735,2.67,
2025/03/31 13:15:00,0.706952544979035,0.6680308250222927,87.18148985357035,108.91393873874162,3.784192361008375,3.2475570032573287,0.9866939213998371,0.9986087244554974,32.106437612247696,2.442880314248129,2.616675466551633,2.64,
2025/03/31 13:30:00,0.7039999067483151,0.6656527801062783,86.91634901430346,108.46194262719635,3.784123692257238,3.246203904555314,0.9866747802409935,0.998393610159028,32.115107730297716,2.41629603092617,2.610437686140219,2.66,
2025/03/31 13:45:00,0.7086350048112813,0.6684202876760822,86.98818213876741,108.41686713178538,3.789531670946388,3.2448537378114843,0.98663856197406,0.9985373636057412,32.00872561523793,2.5171076632906777,2.619897762522027,2.67,
2025/03/31 14:00:00,0.697403651127455,0.660045859792794,86.13956086390218,107.24006978999111,3.7847154224313773,3.2435064935064934,0.9865041834284123,0.9978164809988838,32.090899855651585,2.3149301483672713,2.596027715335982,2.64,
2025/03/31 14:15:00,0.6826827010958962,0.6492934163441054,85.04779926203734,105.76037151849373,3.7545814610017008,3.24972972972973,0.9859835737923873,0.9968882488274162,32.527845836546945,1.8178730290017624,2.568601415503902,2.64,
2025/03/31 14:30:00,0.6808031241806075,0.6473623910280955,84.51112845258726,104.97754017832202,3.770898320254044,3.24622030237581,0.9860563006937917,0.9965996042392076,32.27719833980579,1.8342976951243575,2.561254173852988,2.66,
2025/03/31 14:45:00,0.6731216751065777,0.6415672625496059,83.83926741292433,104.0772122004882,3.7545517159417203,3.2419006479481642,0.986053656089833,0.9963065853217867,32.59358892083845,1.8726963387070414,2.5481743400307972,2.66,
2025/03/31 15:00:00,0.6655856312186504,0.6359315998892526,83.00059347368725,102.96719230007865,3.7474825512033743,3.2473002159827216,0.9858539197696796,0.9957659998891583,32.69397644012968,1.5340299342198163,2.5319526216696064,2.65,
2025/03/31 15:15:00,0.6944227322970744,0.6573853716814528,86.41490110330749,107.0839991005306,3.7733333326423106,3.2470334412081985,0.9861057021388236,0.9973763691676236,32.18354613354484,2.054816282852071,2.5931043363583526,2.66,
2025/03/31 15:30:00,0.6958488190401592,0.6578542995285162,86.35421147056496,106.93696908580159,3.7780660577184255,3.2535059331175837,0.9863273944107017,0.9975536571132542,32.16291522074605,1.941593542048624,2.5936367379807677,2.63,
2025/03/31 15:45:00,0.6923940759402953,0.6553379512142467,86.01824959230564,106.44908118174936,3.775021953873394,3.261057173678533,0.9862519730635763,0.9973232142866483,32.20825244142193,1.6462067498496367,2.5855607625304913,2.65,
2025/03/31 16:00:00,0.6821187350742964,0.6474735367263709,85.11015125492867,105.24508111080065,3.7802152644416456,3.25782092772384,0.9857530449248906,0.9962815846414328,32.006437680291015,1.3632064232902994,2.5624337690916588,2.63,
2025/03/31 16:15:00,0.6864472519126595,0.6502682995280603,85.1216318570966,105.19748098133904,3.7556179559355947,3.2427184466019416,0.985996497085451,0.9969966872135096,32.51669247323477,2.0909953213419117,2.5800192193503357,2.66,
2025/03/31 16:30:00,0.6814066165153171,0.6460521111363228,84.38226413535301,104.21699973235725,3.7546627219238067,3.2416396979503777,0.985895305989459,0.9966220526392068,32.53140039940186,2.0052258622048096,2.5688196155771474,2.65,
2025/03/31 16:45:00,0.678324267787728,0.6435002077322326,83.84914992285611,103.49277898828343,3.741423239666467,3.2394822006472492,0.9858972570680922,0.996582627279436,32.78844441013219,2.075935983005471,2.5650316221867393,2.68,
2025/03/31 17:00:00,0.7223617332568025,0.6725592829612597,84.310441546707,104.09961482483907,3.81358138137356,3.2183783783783784,0.9839969740565223,0.9970511107495691,30.92407172301233,2.850041684302568,2.653869198073856,2.75,
2025/03/31 17:15:00,0.7371626619627717,0.6814735819077874,81.79964403460042,101.97089434802997,3.5942630721452176,3.1017699115044253,0.9859841569004834,1.0022685069744022,35.45430303082897,8.28157390754709,2.760912497782338,2.76,
2025/03/31 17:30:00,0.7224113058183206,0.6694470786240645,79.1384647795271,98.50327277054095,3.5999221830166537,3.0860927152317883,0.9853506498546245,1.0009332141158267,35.279470776808296,8.306155600505535,2.727673571781086,2.74,
2025/03/31 17:45:00,0.7335115340193645,0.6766677856087022,79.6566208161041,99.08699412338977,3.59444065923669,3.0783664459161146,0.9852925753414945,1.0015321692373509,35.344613084743,8.754501862702217,2.756652480687553,2.74,
2025/03/31 18:00:00,0.7447573928364821,0.6844419820667923,80.01654196018501,99.56419738656312,3.5969161588433307,3.076327433628319,0.9851007560446627,1.0019887596406627,35.229843209386374,8.976223237614125,2.7836813626281454,2.77,
2025/03/31 18:15:00,0.7366901267792164,0.678948531131409,79.63865293985894,99.06994801434224,3.5922909112475856,3.093023255813954,0.9849328319833304,1.0015361964989449,35.27762883451596,8.327433674305045,2.763013791800835,2.74,
2025/03/31 18:30:00,0.737707312644656,0.679390405517903,79.76770850898886,99.11058099843947,3.594439389049818,3.0840707964601775,0.9849075728948747,1.0015122103830565,35.23067940772304,8.575031529810115,2.767289042803526,2.74,
2025/03/31 18:45:00,0.7401580967626565,0.6812410361260285,80.14004364403607,99.4658343099665,3.586554212498016,3.075138121546961,0.9851498975516277,1.0018666844232962,35.42849360178719,8.967157501721777,2.77752526952085,2.76,
2025/03/31 19:00:00,0.7441180142846788,0.683400475469433,80.13229553234622,99.38671327800864,3.606972219295051,3.089502762430939,0.9850077833048787,1.0017249868635218,35.022589550585295,8.502709814720243,2.7782076088287817,2.75,
2025/03/31 19:15:00,0.7534123805208336,0.6894884015103628,80.96449991872888,100.31578307777558,3.581209757433441,3.067328918322296,0.9855512662202576,1.0028343919488405,35.60751178721545,9.5605104801987,2.8110958008078626,2.77,
2025/03/31 19:30:00,0.7485207762255401,0.6860652613149948,80.63822556551975,99.84392817079747,3.6050614459055077,3.076158940397351,0.9850149983912182,1.0019359614969472,35.0446661512316,8.957035175254466,2.79271981879106,2.74,
2025/03/31 19:45:00,0.7526424042267015,0.6889017548191418,81.13650697928857,100.35206037324104,3.6005772186666927,3.0694597574421167,0.9851634350874596,1.0022649001803827,35.151662969826546,9.268314456751822,2.8054103886976534,2.75,
2025/03/31 20:00:00,0.7570890610977075,0.6919355850556208,81.40933552513937,100.62485082925399,3.6127331433002148,3.0694597574421167,0.9850480946442262,1.0022586073527497,34.892035607430046,9.255684170481963,2.8134332295016793,2.77,
2025/03/31 20:15:00,0.7620891865238264,0.6955662189049984,81.9256734125966,101.15229468807301,3.60774677764967,3.066079295154185,0.985083817077496,1.0025525218678617,34.976990679078796,9.456810279132561,2.8279252129854546,2.77,
2025/03/31 20:30:00,0.7598089764174174,0.6938294442333549,82.04573169491186,101.23561176690023,3.622896072460581,3.066079295154185,0.9852565558187043,1.0023860467773253,34.74683769593888,9.38541418132917,2.818942422926848,2.77,
2025/03/31 20:45:00,0.7605278551117167,0.6938730108826191,82.30167681851299,101.44175486915083,3.628701159755562,3.0594059405940595,0.9852283601380784,1.0023044077612875,34.62890160389086,9.537639827080385,2.8207436821220195,2.77,
2025/03/31 21:00:00,0.7659464862936385,0.6982272030165483,82.69997993411528,102.03721325852487,3.628769617080094,3.0594059405940595,0.9852292965766146,1.0025751335029494,34.61421820100437,9.626121560589842,2.833274335094137,2.77,
2025/03/31 21:15:00,0.7757585357652558,0.7055841087721686,83.33127285715354,103.01173898049488,3.6199999000742538,3.066006600660066,0.9853566628672981,1.0032422869716264,34.7851465757805,9.675412576808549,2.8555655978445875,2.77,
2025/03/31 21:30:00,0.7644390544081738,0.6981753363527021,83.010241592489,102.77007089572568,3.633000575287914,3.0538461538461537,0.98502050034172,1.0023127298844314,34.47345315150309,9.653904272491664,2.8280698544556784,2.77,
2025/03/31 21:45:00,0.7664958554158422,0.7006632137949139,83.27513360712301,103.29821275429804,3.6385529121765154,3.0527472527472526,0.9850785809219126,1.0024054237481055,34.38006993759821,9.703126932567308,2.8313525189069817,2.77,
2025/03/31 22:00:00,0.7600385483609319,0.6968976185456921,82.80873511603164,102.86290548005405,3.6458539978408853,3.0735455543358947,0.9849115379137681,1.0018839462188982,34.22182517951305,8.920914259330203,2.808715097145121,2.73,
2025/03/31 22:15:00,0.755231776979572,0.6933791132176238,82.47910876709348,102.61212744415104,3.631336371261785,3.055921052631579,0.9853306242357689,1.0020936906294287,34.61253071352105,9.52017107397819,2.802806705313493,2.75,
2025/03/31 22:30:00,0.7671835113389812,0.7025409188068789,83.0920663328763,103.67283977687575,3.6397318767007967,3.057142857142857,0.9852006856644429,1.0025552797583652,34.39849516272756,9.625442070731582,2.827906068559328,2.77,
2025/03/31 22:45:00,0.7704355965367096,0.7056561800223292,83.43688139307221,104.44569337902547,3.627402941047138,3.0760749724366043,0.9852845641630897,1.0029982346624668,34.622206821681495,9.22839017958212,2.8332636081714675,2.76,
2025/03/31 23:00:00,0.7842908169303685,0.7154613927914789,84.26897580105168,105.45715560913422,3.6588977257070026,3.052631578947369,0.9848398742934724,1.002869018612276,33.91947099400079,9.821441495690992,2.861997691636546,2.78,
2025/03/31 23:15:00,0.784962144200845,0.7170747623630429,84.7305895511926,106.29090132853928,3.6517424271585934,3.058177826564215,0.9852742678424593,1.003316593168576,34.14871810028377,9.808899228390482,2.8631352113731423,2.75,
2025/03/31 23:30:00,0.7253983599134576,0.6772999114255297,83.04920161736962,104.31118923728262,3.612051305536002,3.1206140350877196,0.986092384147307,1.0014148284160702,35.146007022897194,7.340229900865865,2.7197791427083966,2.64,
2025/03/31 23:45:00,0.6906319932762731,0.6543969911508365,83.70831829788628,104.5687613268616,3.711331368281819,3.2179072276159655,0.985761962148393,0.9977254256149073,33.29638054952235,3.1206840706188945,2.5970238608105767,2.61,
2025/04/07 18:45:00,0.7637936982431058,0.7031560102795376,88.65688576693896,109.70157287632111,3.531939423202748,3.0637837837837836,0.9852012187607064,1.0032165549758894,36.203402875466466,9.543753184809825,2.8504568205341902,2.75,
2025/04/07 19:00:00,0.7503077667999394,0.6963258018814962,90.98755227154264,112.1522034408849,3.716817034914315,3.072883172561629,0.9834512090401772,0.9990319205810272,32.31982459142923,7.596101425611462,2.775471754377715,2.73,
2025/04/07 19:15:00,0.7534183260727287,0.7050246198489832,95.31097416257046,118.22140122398223,3.7033410222441927,3.0043478260869567,0.9840703229902136,1.0001174214954744,30.991257721737625,9.716930922559104,2.8117660913172107,2.75,
2025/04/07 19:30:00,0.7204387940187135,0.68143522675123,93.07264026324118,115.5347543694742,3.6437874595905373,3.0098039215686274,0.984574496881549,0.9994819824187482,33.21311112298796,9.410201247104077,2.746537410570057,2.74,
2025/04/07 19:45:00,0.7204354276705808,0.6817379122597863,93.29286134015506,115.91585251499083,3.627859403967861,3.0098253275109172,0.9846770668032266,0.9997921023603065,33.32312843229955,9.500089509900995,2.750859694740874,2.74,
2025/04/07 20:00:00,0.7189813761547758,0.6808123953171423,93.44301887197805,116.09633169253009,3.616898102368381,3.0229257641921397,0.9847562149122692,0.9998974066428803,33.47027013083742,9.154798302452871,2.746947009473226,2.74,
2025/04/07 20:15:00,0.7218968581078384,0.6830632334076022,93.83241959843492,116.55839991578375,3.6098296005060657,3.037117903930131,0.9849238043029187,1.000251986024284,33.45055227045049,8.864186208759083,2.7522897856883892,2.73,
2025/04/07 20:30:00,0.7307520038003245,0.6894052400314421,94.382156271975,117.25868586258844,3.6477386623009096,3.0,0.98496596505365,1.0003101080773895,32.4915783165147,9.928789596490386,2.7730211047239774,2.74,
2025/04/07 20:45:00,0.7355833959397523,0.6933712585070549,94.8412870054744,117.86501573495767,3.6401197195203365,3.0076502732240438,0.9851107301565207,1.0007750856604396,32.39057489655713,9.858233487599048,2.785162920427412,2.75,
2025/04/07 21:00:00,0.739313012003825,0.6961833118773475,95.08790501863064,118.2275760568086,3.644748318723985,3.0054704595185995,0.9849984034190566,1.000862198800441,32.105879857561,9.936270775602729,2.7938484663941274,2.76,
2025/04/07 21:15:00,0.734871379728663,0.6931425197570757,95.03380608895309,118.20261175989991,3.6459574128636034,2.9999999999999996,0.9848925309281266,1.00057113499657,32.03396171909788,9.981166444970054,2.7849152031865247,2.74,
2025/04/07 21:30:00,0.7407735214447306,0.6978423025120893,95.61906955925183,119.0410288637437,3.6107990299745514,3.0010976948408343,0.9849443096103552,1.001365941214937,32.31338613210253,10.2061660760716,2.8082164502415,2.78,
2025/04/07 21:45:00,0.746011281283531,0.702057774646976,95.986314500773,119.5374338609468,3.6283204973837377,3.0032967032967033,0.985221598682877,1.0016484680722673,31.816420307172184,10.225516026595841,2.816180032512562,2.77,
2025/04/07 22:00:00,0.7508247685440892,0.7052211862647065,96.24220112464468,119.91105373996658,3.6468483755439607,3.0055005500550056,0.985246036875425,1.0017231588231987,31.294783414851434,10.17222842390897,2.822079075920681,2.78,
2025/04/07 22:15:00,0.7512157556925406,0.7057876882089196,96.53534652541141,120.32005574505523,3.6363178870279547,2.998898678414097,0.9853516899658284,1.0019604817747179,31.293520852915805,10.427560348864173,2.8277964727158977,2.77,
2025/04/07 22:30:00,0.7558345050215762,0.7097162923105617,97.02143987121075,121.03860481431141,3.6250260585609904,3.0,0.9855190252773444,1.0024848856229673,31.14488528258167,10.551623013162326,2.842170594982458,2.78,
2025/04/07 22:45:00,0.7557381843613081,0.7097503971623766,97.10484651992117,121.18310146461104,3.622173879662753,3.0011049723756904,0.9853578890312075,1.0024259465858354,31.054665967211083,10.488518871292484,2.8429508358882876,2.77,
2025/04/07 23:00:00,0.7441613739245099,0.6988964398896058,94.6053313922344,117.61404716453369,3.675110189197695,3.020810514786418,0.9844397294547123,1.0003987829618435,31.595700879229753,9.3397256222576,2.794356008103761,2.85,
2025/04/07 23:15:00,0.689947884781425,0.6581933690910842,88.9165076714961,110.80011336765804,3.587389208208169,2.987885462555066,0.9844321537051002,0.9986081238493916,34.930357834415204,9.844604503127146,2.692880034507529,2.77,
2025/04/07 23:30:00,0.7052906850092648,0.6696328217679867,90.41883208206194,112.67168378759796,3.6022363868895533,2.988986784140969,0.9848842554715214,0.9996161896887837,34.732191880871376,10.111755131099681,2.725716707150033,2.78,
2025/04/07 23:45:00,0.7089470627437225,0.6731618306704892,91.29312555096206,113.79805704226594,3.6046560191075536,2.992282249173098,0.9849899758738855,0.999888828457197,34.35463611560767,10.072385661658044,2.7343452966811417,2.77,
2025/04/08 00:00:00,0.7028371382107536,0.6816967566254021,88.91857622606967,117.39265680852716,3.594639825359658,2.987898789878988,0.984654153067016,0.9999978641053553,34.86215649741943,10.126103435815677,2.69104402327107,2.77,
2025/04/08 00:15:00,0.6999753715179917,0.6803351581577275,88.97025788424598,117.79290293580031,3.5768217575530845,2.988998899889989,0.9846190024096672,1.000055198557777,35.17383141337241,10.102294853838536,2.686864295451331,2.76,
2025/04/08 00:30:00,0.7110035483846863,0.6896170675017387,89.62756739345258,118.999903742747,3.5893822158888566,2.99009900990099,0.984810893839142,1.000641916631282,34.97561159775258,10.246191425921129,2.7082576624894834,2.77,
2025/04/08 00:45:00,0.712064485416621,0.6912171311506966,89.75790698869174,119.456691196851,3.607215078490883,2.987912087912088,0.9848082704540913,1.0004941122366582,34.650762785777445,10.243522506603922,2.705634160284558,2.76,
2025/04/08 01:00:00,0.7219280277840069,0.6992065463816487,90.26749766826548,120.4784953189905,3.624410041213043,2.989010989010989,0.9850266946327996,1.0009735466855059,34.38114419886117,10.352443283436942,2.722413093664718,2.77,
2025/04/08 01:15:00,0.7186677666958099,0.6977539977191447,90.28289258804875,120.82686885957561,3.6221538099221466,2.9912087912087912,0.9850134518782757,1.0008516702363246,34.41787160988633,10.233037897245467,2.7137302516415103,2.76,
2025/04/08 01:30:00,0.7223770066703378,0.7012028242854104,90.54780701454885,121.52907687183554,3.620216001692004,2.9945054945054945,0.9850398848740987,1.0011013106287963,34.45104811191653,10.205474624944324,2.720336775302298,2.77,
2025/04/08 01:45:00,0.7200592782929277,0.7003831995411324,90.5418842872306,121.79966184365985,3.62024405985292,3.013172338090011,0.9849857378628896,1.0009467382924682,34.439464530761576,9.610526525719363,2.7090832749878144,2.72,
2025/04/08 02:00:00,0.703450971013488,0.6863200136585742,88.67779962077886,119.04260240822317,3.6328322480660296,3.0304017372421277,0.9847923984472383,0.9995713323723349,34.25582863219559,8.7459236643454,2.658747514780967,2.7,
2025/04/08 02:15:00,0.633067380599741,0.6292444500956397,81.2594064444063,108.1987957345274,3.656853325611537,3.0699893955461293,0.9840164146331841,0.9941241461944337,33.92434753472587,5.99618197749768,2.4753186612009683,2.64,
2025/04/08 02:30:00,0.6256256224523148,0.6184768800778806,76.60202210306142,101.41779014632937,3.7183802616043007,3.0665972944849114,0.9824651958114028,0.9914158187509625,32.575965408620995,5.316688737346476,2.4391022356333085,2.64,
2025/04/08 02:45:00,0.6776961715222982,0.6492054031139909,76.20063828381089,99.8453469510695,3.668904915238439,3.0122824974411464,0.9835734403026697,0.9954245463167146,33.83965073456428,8.561328965924863,2.568307164466055,2.6,
2025/04/08 03:30:00,0.6392976088399437,0.624234867538021,65.55010207076468,85.4131759395982,3.6946758847445067,2.9390495867768593,0.980112931757323,0.9906257021940813,32.700920704793134,9.336019103049937,2.508430275144283,2.63,
2025/04/08 03:45:00,0.7149086697347944,0.6909683233737809,85.8733895528066,114.92833526374487,3.6838301984930784,2.996681415929204,0.9835830525799969,0.9992105185595684,33.0371172905112,9.65271502790096,2.6896637839382844,2.74,
2025/04/08 04:00:00,0.6803429744880495,0.6654530111522479,85.35097116736549,113.76004266238414,3.5994951790991716,3.0287292817679554,0.9849754491109171,0.9991317674861177,34.96979336400878,8.742171362665662,2.6216883975154985,2.74,
2025/04/08 04:15:00,0.6825810079514871,0.6662162391296664,85.6210629050028,113.78035050384588,3.592294559744637,3.037610619469027,0.9850899142209736,0.9994052133343464,35.11827763279946,8.580257932756828,2.628005916037995,2.74,
2025/04/08 04:30:00,0.6844397491587473,0.6672009698453502,85.88623755108797,113.79845002685398,3.5928931556239534,3.040974529346623,0.9851708351665324,0.9995460906528768,35.11693095519678,8.52961366525667,2.633676872543858,2.73,
2025/04/08 04:45:00,0.6893896086238689,0.6702641680842362,86.26058242731575,113.96700433039214,3.599677256986603,3.035476718403548,0.9851427699460827,0.9997145265386804,34.970702392767514,8.739259339228761,2.6470723614176657,2.74,
2025/04/08 05:00:00,0.6847844760398256,0.6660772444873686,86.31037488378422,113.6545428784506,3.5909080739324577,3.0266075388026605,0.9851277238966224,0.999514179968598,35.123362446099605,8.93283890068073,2.642149244378368,2.74,
2025/04/08 05:15:00,0.6920151007853869,0.6707962170020605,86.84435233375032,114.02976875122714,3.5976049441557167,3.0266370699223084,0.9853460291436542,0.9999740704074533,35.03951087148622,9.08114476292062,2.659279776315923,2.74,
2025/04/08 05:30:00,0.6924188568964003,0.6702266028647442,86.94568679311227,113.8304803858386,3.598654629966925,3.037777777777778,0.9853802775417009,0.9999989365842703,35.02295663213803,8.77200369268338,2.6590666025792147,2.74,
2025/04/08 05:45:00,0.693871507167168,0.6706663291967938,87.20391250008967,113.8425617460576,3.5970844356352227,3.0411568409343714,0.985484556692726,1.000159472890627,35.0670936735698,8.731546663016635,2.6639277238245915,2.75,
2025/04/08 06:00:00,0.696079565702204,0.6716489756927864,87.43055199393751,113.8086711260801,3.605704905444245,3.0267260579064588,0.9853932384789177,1.0001115027012235,34.87566856531361,9.124959758335205,2.672756221301118,2.74,
2025/04/08 06:15:00,0.6996440638756584,0.6737891815297053,87.82839491349755,114.00702177937777,3.601150393570417,3.023411371237458,0.9855627166274644,1.0004667294582001,34.98635386616138,9.34383808184443,2.6849641765045495,2.74,
2025/04/08 06:30:00,0.702159808287812,0.6751964901364098,88.17344933042197,114.1433180401498,3.5952222309172783,3.0078124999999996,0.9855363116768845,1.0006489258705022,35.07095523517359,9.850686142786364,2.6983459765592506,2.75,
2025/04/08 06:45:00,0.7061700040876201,0.6776280907804546,88.55568408595363,114.32485003403322,3.6005572883315318,2.996648044692738,0.9856122036892797,1.0008499631521857,34.978295603209524,10.234844131812938,2.711387170520158,2.76,
2025/04/08 07:00:00,0.7079115298160895,0.6781381466125539,88.74780725085421,114.25511119547504,3.6084198496728996,2.9966442953020134,0.9856519268687252,1.0008743012011725,34.83684800901228,10.241989961040204,2.715456840024804,2.77,
2025/04/08 07:15:00,0.7089125104216879,0.6783540916103825,89.03858657239391,114.31305556864861,3.600108882884784,2.996640537513998,0.9858763653072853,1.001171938603028,35.0334955807876,10.346424254162125,2.7216854923478295,2.77,
2025/04/08 07:30:00,0.7153041662823442,0.6823736027503576,89.46933005259383,114.5563021869105,3.6084840379920062,2.9854260089686098,0.9858523724336288,1.0013962178464184,34.64708457371352,10.736377614025661,2.739696186297045,2.78,
2025/04/08 07:45:00,0.7145464731832433,0.6810213038601614,89.52579758115478,114.31508240013557,3.6103601436521724,2.985409652076319,0.9858097690151099,1.001300603744422,34.52431915011976,10.705547662673695,2.7393195429242896,2.77,
2025/04/08 08:00:00,0.7148487973501733,0.6806654373735406,89.79354574376177,114.34373191462814,3.597265093098195,2.987640449438202,0.9859332577740583,1.0015487780591719,34.606552900269996,10.728070811398098,2.744578642715899,2.78,
2025/04/08 08:15:00,0.7143647302483379,0.6800299482767865,89.75602134105384,113.9662720683391,3.605733699715426,2.997750281214848,0.985786747621182,1.001317151665706,34.386207269397566,10.362882493939452,2.74165901797365,2.78,
2025/04/08 08:30:00,0.7155439988781309,0.6798688865904319,90.02138359235002,113.93983061883762,3.5861815446178196,3.0,0.9855704073110045,1.001427057430432,34.558747541357796,10.34060981523055,2.7503508044233933,2.79,
2025/04/08 08:45:00,0.7164816120696684,0.6797627372701006,90.26757554855679,113.89037724047361,3.5869122294386155,3.001124859392576,0.9857221058633968,1.0015416196194398,34.458008764691286,10.353056313997968,2.753631120410708,2.77,
2025/04/08 09:00:00,0.7164105482512421,0.6793911247487062,90.4008566051793,113.74950655296557,3.5927833629611095,3.011261261261261,0.9859121465619957,1.0015958993428873,34.277474993888006,10.085072753905008,2.751662962357222,2.77,
2025/04/08 09:15:00,0.7217952108913859,0.682352761105504,90.83828841950177,113.89499756872056,3.6135183931847514,2.996625421822272,0.9859467228919526,1.0016073386766549,33.737227470523216,10.505535714625344,2.764461996708438,2.77,
2025/04/08 09:30:00,0.6397885056121284,0.6165444639052974,81.22828246027218,100.63417143742802,3.6212694084526698,3.1025358324145533,0.9845119466677972,0.9950418767620198,34.59803693594238,5.504028992909486,2.5375482869731165,2.65,
2025/04/08 09:45:00,0.752441044436974,0.6927756126001126,88.78627284118454,108.71376479836138,3.642131231332111,3.1935135135135133,0.9860481151558238,1.0019236272542238,34.438879539455165,5.375844568376435,2.7701901845856587,2.73,
2025/04/08 10:00:00,0.6899604717687619,0.6431198271498201,78.43546928708213,95.85859567596445,3.5907918773485537,3.1256771397616467,0.9840527318086648,0.9977634389422906,35.164648474910315,6.083728757839876,2.649047448841038,2.65,
2025/04/08 10:15:00,0.6626813162033506,0.6297442760413983,70.37261107416097,85.70546597777248,3.469547682206282,3.121212121212121,0.9834983662985977,0.997225323503701,37.46909693147811,6.341788762814939,2.6253484224682784,2.75,
2025/04/08 10:30:00,0.658250696395978,0.6374165950738343,66.30875293471502,81.56344005480196,3.290385142656719,3.073660714285714,0.982821557363641,0.9995946675024838,40.587304965025545,8.662391329338627,2.692123640746853,2.66,
2025/04/08 10:45:00,0.6523626271767353,0.6311738776244352,66.98833641826019,81.6208675265081,3.364109334242732,3.1127071823204417,0.9832390331548309,0.9982088943829673,39.36395528241309,7.0405474648374184,2.6494334865600244,2.66,
2025/04/08 11:00:00,0.6504920702620178,0.6296283177795373,67.33695670222687,81.14605813726779,3.5055647067968776,3.0893246187363834,0.9819349038920578,0.994799169066795,36.48039818657284,6.472012852992118,2.618961032373309,2.69,
2025/04/08 11:15:00,0.6616588266961675,0.6348995034724629,68.40817232189545,82.13947544897388,3.431239435291012,3.096174863387978,0.983010854903842,0.9973208410252792,38.07189694766226,7.196651432285953,2.662425366190128,2.69,
2025/04/08 11:30:00,0.6569121108365417,0.632614198855562,68.01561916955765,81.25505771862979,3.472550009015343,3.101639344262295,0.98224005846287,0.9958182156253242,37.131977705064884,6.4916163313967585,2.645697654523134,2.71,
2025/04/08 11:45:00,0.610412067910022,0.605450872145897,64.28541589221531,76.41549216946872,3.4107601778216323,3.096174863387978,0.98227306910045,0.9934514933848332,38.37774935457204,5.88997225311119,2.559817281192524,2.71,
2025/04/08 12:00:00,0.8652780875503803,0.761688163379767,87.1320221610437,105.73637387544038,3.346949644275646,2.8339140534262484,0.9855139253814373,1.0112359716981252,38.93790789602155,18.70470927347542,3.2647343859296827,3.15,
2025/04/10 00:30:00,0.7619511070734802,0.6981479594131806,82.02333140786276,102.52277437242996,3.446375533954815,3.032327586206897,0.9834556585081566,1.0029069100496966,37.514875894104385,10.587141876226415,2.863060575837093,2.75,
2025/04/10 00:45:00,0.7205798892265591,0.6666580369458714,78.2591926212655,97.23452990095194,3.523123305375675,3.02555910543131,0.9820557523280236,0.9987076329630115,35.89599439815124,9.347458493852912,2.744666412988248,2.72,
2025/04/10 01:00:00,0.7123713341188833,0.6604265744463593,77.79801857130323,96.48542647494965,3.5326658542815794,3.022316684378321,0.9819620019895611,0.9980342769160369,35.71675936669972,9.225346129426626,2.7237638074518973,2.73,
2025/04/10 01:15:00,0.7127098814456602,0.6606102389611767,77.56152056099754,96.27962471037822,3.5152653945164714,3.026680896478122,0.9820157199200227,0.9983950276328629,36.04501603165635,9.22460889056927,2.728805515374776,2.74,
2025/04/10 01:30:00,0.7127400668472217,0.660093222075474,77.46294456903045,96.06764885104195,3.5034646763137656,3.0309498399146215,0.9821455798617837,0.9986227910248143,36.29806518284508,9.191301737862426,2.7306858781200343,2.75,
2025/04/10 01:45:00,0.6986401321260457,0.6502243714861141,76.70243564306244,95.03596759238256,3.5095153521058426,3.035218783351121,0.9820390993504295,0.9977016339658614,36.18334794603095,8.7615281075558,2.6956692868943772,2.73,
2025/04/10 02:00:00,0.7117496971019139,0.6595726125982773,77.1365777035149,95.75009370876481,3.46817199554951,3.0386680988184747,0.9824687422090712,0.9993691280522989,37.02098173671747,9.231658408095711,2.7373000650219215,2.75,
2025/04/10 02:15:00,0.6933169732951925,0.6460989584411874,76.22067102002643,94.35141892953696,3.4955808532445003,3.041711229946524,0.9822098381060305,0.9977320269322062,36.493052746626844,8.599647274696164,2.6858929355231056,2.72,
2025/04/10 02:30:00,0.7074324380506696,0.6553313236381771,76.84277868906867,95.03957488597776,3.4896299746418435,3.029946524064171,0.9823174223924689,0.9986467777271874,36.610429316020884,9.255657920385309,2.7234674739512834,2.75,
2025/04/10 02:45:00,0.6875276785851075,0.6415838986007079,75.90059234598034,93.70397099369588,3.512071699841816,3.026680896478122,0.9821279526580448,0.9970690435574499,36.18659889150742,8.818368838304268,2.672478652358071,2.73,
2025/04/10 03:00:00,0.6896879374622396,0.6422494023726986,76.00103134794352,93.57219936738925,3.5228490442911964,3.0233793836344316,0.9821032988350181,0.9969276427996131,35.99117104243426,8.879106552159389,2.675041491479411,2.74,
2025/04/10 03:15:00,0.687045317151875,0.6404192681671006,75.78027069836656,93.3406178786727,3.5093486822451645,3.0330490405117265,0.9821936175364087,0.9970763000379564,36.26032607919173,8.650366522819215,2.670710376225684,2.72,
2025/04/10 03:30:00,0.6858763420817388,0.6395120189405391,75.5994733777794,93.11713051702273,3.503980502072419,3.0384615384615383,0.9821712091452409,0.9971014833819178,36.352361233974584,8.502843963101128,2.6688014276700107,2.72,
2025/04/10 03:45:00,0.6911850411965643,0.6434638300677655,75.93343658297522,93.53181189711624,3.481919512479758,3.0331905781584583,0.9826284399433357,0.9980499136166228,36.86034996880379,8.98766599743713,2.688830526243081,2.73,
2025/04/10 04:00:00,0.678278434416987,0.633655144410231,75.13579491889455,92.29778914843605,3.517610589079104,3.028784648187633,0.982048301384507,0.996327087040193,36.091229233537774,8.529005931494277,2.650422442705157,2.74,
2025/04/10 04:15:00,0.676556229164338,0.6321432613071036,75.14489027405857,92.14528954401771,3.521966215862684,3.0180851063829786,0.9821088296746303,0.9961520783861991,36.03343479851247,8.78767248645105,2.647828630126286,2.73,
