datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/10 04:30:00,0.6781947303772186,0.6331253305069879,75.22916300064755,92.2077717159796,3.5091754335913348,3.018104366347178,0.982348157284365,0.996598445776485,36.325532738496086,8.948053627143487,2.6551321609572884,2.74,
2025/04/10 04:45:00,0.6708843024917939,0.627774112708387,74.65537638115565,91.42223013841041,3.5266026133420048,3.018104366347178,0.9819999363257697,0.9956777367555699,35.93253339009095,8.629865000613131,2.6343439849558,2.73,
2025/04/10 05:00:00,0.6638811708410317,0.622999332965632,74.2680682860459,90.98613303170123,3.509223339616911,3.032051282051282,0.9821232371182007,0.9956271685866225,36.28655892293796,8.20667463501022,2.619623034351917,2.73,
2025/04/10 05:15:00,0.6558099313703046,0.6175725426291848,73.77636231944672,90.46491725606293,3.4939292395956514,3.041845493562232,0.982154012989932,0.9954366250230543,36.57813212982963,7.8518212392756785,2.603139573339174,2.72,
2025/04/10 05:30:00,0.6564725821691808,0.617572405138336,73.73525376956438,90.25070379476635,3.5021423645643606,3.0417558886509637,0.9820941631482133,0.9952646054425278,36.41916115674729,7.80243440427564,2.6027657034164253,2.74,
2025/04/10 05:45:00,0.6594389139954228,0.6192446438849403,73.891314965327,90.35965907437769,3.492457281409962,3.044967880085653,0.982288702786,0.9957062517307408,36.6426632651341,7.87172471607109,2.6113420919407977,2.73,
2025/04/10 06:00:00,0.6714429205068049,0.6280341904226562,74.58747235240975,91.41673610010568,3.450612953191926,3.0614886731391584,0.9827283195399283,0.9974693551843185,37.47927655673421,7.995954609698283,2.6477806189114506,2.76,
2025/04/10 06:15:00,0.66305356412332,0.6222455107652917,74.54147377250895,91.15718363310687,3.493162943165316,3.0494623655913973,0.9823553701618508,0.9960457679593827,36.61696280453439,7.830100908213894,2.621138458568737,2.74,
2025/04/10 06:30:00,0.6714652256782025,0.6280513681697107,75.43567042242853,92.0854897283377,3.5059400533270244,3.0450643776824036,0.9824478916261032,0.9963979207332522,36.38667414664433,8.067633051527299,2.639475651760096,2.74,
2025/04/10 06:45:00,0.67716742119048,0.6320295977069996,76.29332787148375,92.96815260340924,3.5137526986929672,3.0342612419700212,0.9826799440576092,0.996745939882538,36.2855029116037,8.491234322659201,2.653950295889993,2.75,
2025/04/10 07:00:00,0.6825466499030441,0.6360738489156685,76.90685464369417,93.70566662245926,3.520421405632431,3.0354077253218885,0.9827061713078347,0.9970355015822027,36.146663305179366,8.535484535909257,2.6662805731083994,2.76,
2025/04/10 07:15:00,0.671548943944569,0.6287571797635132,76.43403631746529,93.16934479368177,3.5185010705007236,3.050592034445641,0.9826468098873726,0.9964231342049303,36.172682927525166,7.871075651282796,2.638592476372344,2.74,
2025/04/10 07:30:00,0.6641765568093475,0.6237830658626674,76.23557634489174,92.96738943436519,3.498535120108294,3.0658747300215983,0.9828400782003707,0.9964346969156366,36.58536835889864,7.425756731185208,2.6233481766295874,2.76,
2025/04/10 07:45:00,0.6593725072162887,0.6203541609905708,76.03197741847792,92.63320941009586,3.511417843333716,3.076673866090713,0.9827251362986275,0.995870082074591,36.32738106810828,6.90655990593936,2.6071906795855138,2.74,
2025/04/10 08:00:00,0.7656625421773287,0.6954898452356839,80.66681484303776,99.26265620923117,3.377665942275484,3.0155038759689927,0.9843087758630852,1.0049824329630745,38.95226450651516,11.924729432312215,2.915465711422777,2.85,
2025/04/10 08:15:00,0.7677863768980693,0.6967359993705412,79.19347879284143,97.74683507455372,3.3905400704500153,2.9932960893854754,0.983185333613324,1.0043248084126395,38.45439045934024,12.303155209606665,2.92520440903012,2.8,
2025/04/10 08:30:00,0.7462475116077374,0.6815036446863915,77.63296193262293,95.79517680737975,3.395281449972247,2.973214285714285,0.9829886007066416,1.0030907248775212,38.37056808841629,12.452282835879725,2.876538575906836,2.8,
2025/04/10 08:45:00,0.7251863555169369,0.6662224754944287,75.89788241263048,93.66234346385069,3.3913608204986176,2.9843749999999996,0.9827028251915984,1.0018915418795735,38.42335897617522,11.733890812555893,2.822461769275169,2.8,
2025/04/10 09:00:00,0.7154168202935766,0.659141405901283,74.82452974499498,92.39349791547936,3.369146757423159,2.9821229050279334,0.982834101814936,1.0017929512077182,38.892460655489714,11.800651163197,2.8046790814375817,2.82,
2025/04/10 09:15:00,0.7055333895692195,0.6531261443567592,74.16555258203685,91.6354819545073,3.369713935710628,2.9787472035794185,0.9826351745214983,1.0011493150733501,38.84909040934802,11.659835112091576,2.7826913856331528,2.81,
2025/04/10 09:30:00,0.7440303957695782,0.6828694046564131,81.70205770854706,100.59736320463709,3.507076688948493,2.942350332594235,0.9829690627938578,1.0014561212561621,36.21822705665192,12.530832858328244,2.852174275551454,2.84,
2025/04/10 09:45:00,0.7193724209041128,0.6691362994353686,83.13459968792648,102.65246073688184,3.498456790423352,2.965401785714285,0.9835998796890048,1.0008965296884598,36.477371552390295,11.560122130354678,2.793074381954592,2.83,
2025/04/10 10:00:00,0.7384655862725236,0.6882168660451299,89.62430993462124,110.99469989823096,3.511113224692324,2.957303370786517,0.9848885919582385,1.0028048562628462,36.014058228800806,12.17839976180015,2.8449210300958683,2.81,
2025/04/10 10:15:00,0.7093650986277167,0.6667308387220044,87.40367021364153,107.94041134933329,3.5409857598218237,2.993303571428571,0.9843933699689214,1.00039806347355,35.77316329192576,10.385847588593904,2.7560360133814754,2.82,
2025/04/10 10:30:00,0.7071148821632122,0.6655674847869312,87.75889251904198,108.44189678472057,3.537174971534315,2.997765363128492,0.9845188011468937,1.0004371854682674,35.86032289488438,10.251362528596994,2.75086563357782,2.83,
2025/04/10 10:45:00,0.7125100109027733,0.6699909014424767,88.46141090200521,109.37470048609556,3.5359575328627,2.998881431767338,0.9846630745911642,1.0008783351765023,35.89354111346383,10.350945810228536,2.764529811287095,2.82,
2025/04/10 11:00:00,0.7126107376734517,0.6708732389405543,88.95230102157612,110.04680062091477,3.533477274576082,3.0,0.9848250208407426,1.0010565707641892,35.961393774397294,10.358667277681372,2.7660164611289617,2.83,
2025/04/10 11:15:00,0.7086911638954397,0.6684250695784685,89.15346584141683,110.31069846450663,3.543423809001413,2.9977603583426653,0.984717461724271,1.0006453682954377,35.74565831354635,10.257536418223903,2.755096704760765,2.8,
2025/04/10 11:30:00,0.7102141210319944,0.6701681526660825,89.71174900025468,111.01251270939996,3.5444323970560396,3.005599104143337,0.984908138245926,1.0008528993139545,35.516534778198135,10.087180301548793,2.7571065233107284,2.81,
2025/04/10 11:45:00,0.7174514594036531,0.6757640870068407,90.40295330481644,111.86463879039819,3.556000592181803,3.013437849944009,0.9849285982396085,1.0011205917892583,34.9713422760255,9.93445905592683,2.7702474104695267,2.8,
2025/04/10 12:00:00,0.7207930190454395,0.6785386338690167,90.86358195829192,112.49761116933773,3.556185961916458,3.023542600896861,0.9849514536420311,1.0013416056273179,34.696933859297324,9.7027777340982,2.7762038022979896,2.81,
2025/04/10 12:15:00,0.7307306299336952,0.685971133200494,91.78326120274855,113.65685199758691,3.5563621320661927,3.008968609865471,0.9851129116360157,1.0019799673900134,34.27853074275433,10.316516508481483,2.803902457210921,2.82,
2025/04/10 12:30:00,0.7396571643117743,0.693106269404023,92.66985301690907,114.77414913508173,3.55758590086765,2.997757847533632,0.9853421195808866,1.0025882315640142,33.871665557206875,10.819589748488122,2.8286433663192234,2.83,
2025/04/10 12:45:00,0.7256914499601769,0.6832497086894539,92.23819109663503,114.2508899699833,3.5627653321722885,3.0056053811659194,0.9851138252999226,1.0016423802328558,33.93606865591011,10.26393135153843,2.7919584074009935,2.8,
2025/04/10 13:00:00,0.7305169308345077,0.6869633529614763,92.75741466404256,114.90029071227043,3.5611894128299153,3.0257847533632285,0.9851979102647118,1.0019743949452007,33.72856640636704,9.790727031533924,2.799016097743382,2.79,
2025/04/10 13:15:00,0.7337864565973028,0.6896552588436182,93.20797106865632,115.47320410402497,3.5686091005652827,3.0257847533632285,0.9851597838791535,1.0020307634032584,33.35916927784065,9.790723715622168,2.8054024919817264,2.8,
2025/04/10 13:30:00,0.7464852922775251,0.6992311142178934,94.23139941009026,116.70325125353429,3.573052854898094,3.021276595744681,0.9853073563053125,1.0027045032150668,32.85549743534384,10.129157334782267,2.836208110546737,2.8,
2025/04/10 13:45:00,0.7543494121095838,0.70481904147252,95.00423090358177,117.67836368084265,3.568044434977375,3.0145576707726764,0.9853438285686807,1.0031798005515653,32.545518104085986,10.457626125934235,2.8579507501292647,2.82,
2025/04/10 14:00:00,0.7496333326126216,0.7017986679602676,95.22139767507133,117.85878155100893,3.585316206836451,2.9988826815642464,0.9852072409814401,1.0025988429492305,32.18654849046019,10.689509528424173,2.846546404613412,2.8,
2025/04/10 14:15:00,0.7526842103835044,0.7038625132415802,95.66606120143302,118.31259216836808,3.588502770411773,3.0011148272017834,0.9852466459616918,1.0026892204366324,32.00255057040561,10.65232769073563,2.8519599444300368,2.8,
2025/04/10 14:30:00,0.7833394143269231,0.7214074978418703,94.65546845044136,116.76236708574693,3.5161546601716163,2.9734219269102993,0.9859879933912101,1.005336197822971,34.380202006589144,12.491727902387241,2.9456373082880876,2.88,
2025/04/10 14:45:00,0.7223803695072412,0.6762364823645163,88.5527336639138,109.40172309090752,3.540296069290044,2.9722222222222223,0.9841097471529906,1.0008268747286018,35.68429728920571,11.119020873908312,2.791494864266132,2.82,
2025/04/10 15:00:00,0.713129531767965,0.6696206804416688,88.12925941080876,108.88936077583203,3.5271385436914557,2.98,0.9841010155101302,1.0004855854196495,35.935240623743695,10.784873518914731,2.770312828440117,2.82,
2025/04/10 15:15:00,0.7140856595239091,0.6708516941421112,88.48029555947082,109.33395133668634,3.5173581542552017,2.9877777777777776,0.9842449213961998,1.0007602471839334,36.139317754722185,10.650840250621197,2.7736218524923797,2.82,
2025/04/10 15:30:00,0.7128793382949046,0.6700838168671118,88.56025284176094,109.4458841417061,3.513990662705012,2.99,0.9841091858268751,1.0006414996176296,36.161780401752,10.538191934283432,2.7711879527294117,2.82,
2025/04/10 15:45:00,0.7170902665422274,0.6735434288990191,89.26903340095886,110.28812240231422,3.492027149071478,2.981132075471698,0.9843938458954338,1.001315450026151,36.61543968939028,11.02176076888389,2.789486811876643,2.81,
2025/04/10 16:00:00,0.7293330572848116,0.6817333007628,89.65636003085608,110.62786230813714,3.53235894497826,2.9767699115044253,0.9837429285993908,1.0009289172187035,35.706724130596825,11.001634103234712,2.809517554893145,2.83,
2025/04/10 16:15:00,0.7261867696733955,0.6798860230671931,89.74796011956478,110.77040484316994,3.529635162705698,2.9867403314917125,0.9837728825667297,1.0007997026241244,35.76455786634339,10.666850726025682,2.799741415882194,2.81,
2025/04/10 16:30:00,0.7377816085333475,0.6883985093237438,90.34875556770969,111.67897332634672,3.5304583572983663,2.985619469026549,0.9836634182466135,1.001346003326981,35.69689712940544,10.868979237710215,2.8275400680761793,2.82,
2025/04/10 16:45:00,0.7508451700495362,0.6980495353440016,91.21176696941376,112.86364055039019,3.5207598904042863,2.981194690265487,0.9838787182982931,1.002272248498333,35.51726917454059,11.299534079321134,2.8621690922392773,2.83,
2025/04/10 17:00:00,0.7488155438334693,0.6974326831475463,91.26900822265948,113.10269802092039,3.5167315499758205,2.983388704318937,0.983876828239778,1.002254051078471,35.51498411859153,11.21706241143347,2.8580326885997844,2.84,
2025/04/10 17:15:00,0.7671220249082819,0.7107923914593337,92.32259116356225,114.57949009891516,3.504242135344949,2.984478935698448,0.9841247891293068,1.0034839053950058,35.250284932772146,11.583560802452107,2.9047282124525142,2.84,
2025/04/10 17:30:00,0.7570494769894085,0.7038991704037298,91.7275368021343,113.95918465444657,3.4982275064744974,2.983370288248337,0.9839864268342788,1.0029903111888476,35.61314330066883,11.455258198285437,2.8818395962466568,2.83,
2025/04/10 17:45:00,0.7564248406306361,0.7026701858697947,91.17852512654453,113.1874009863148,3.515050261349009,2.9724061810154527,0.9837409115222386,1.0024936307283887,35.70147527188126,11.628392065896643,2.876632250722538,2.83,
2025/04/10 18:00:00,0.7532450185738142,0.7004976112179353,90.97931955613943,113.05811725248405,3.5132400395468957,2.9701986754966887,0.9836097300866556,1.0022784249461665,35.79852379501221,11.615654644342731,2.8693431094013415,2.85,
2025/04/10 18:15:00,0.7747280071505646,0.7175769179588699,93.39826504320516,116.19114042225522,3.511243209389533,2.9558498896247243,0.984109544095588,1.003667053624749,34.80002588850304,12.412384240014887,2.9267841404878334,2.85,
2025/04/10 18:30:00,0.7637424676132069,0.710279620683426,92.80302837783769,115.60821142496074,3.5323494463719527,2.959116022099447,0.9836175203842025,1.0026051291522673,34.53007513576706,11.950526525544934,2.894075817472401,2.84,
2025/04/10 18:45:00,0.7545830423016837,0.7048611423692018,92.80166424467201,115.72328139619275,3.5191877315444415,2.966850828729281,0.983924767744365,1.0025447152731803,34.84573981542677,11.705232333135877,2.873505223385305,2.84,
2025/04/10 19:00:00,0.739377879215598,0.6945737006148405,92.16179295915508,115.0415797167303,3.527434618224848,2.974585635359116,0.9836539213054035,1.0015228817290018,34.936201763224624,11.134362754956165,2.8326616360509123,2.83,
2025/04/10 19:15:00,0.7601372931134811,0.7100106005689251,93.35329291414645,116.70367160449649,3.518570881882627,2.9778761061946906,0.983971040556488,1.0028912733047868,34.55507320732886,11.478871471208985,2.8838102648750996,2.84,
2025/04/10 19:30:00,0.7644583964432962,0.7133898441922152,93.72561400519393,117.34725462782525,3.514370566391224,2.976744186046512,0.9839842901946022,1.0031864311285323,34.40885389960144,11.589255282625222,2.8951691735082,2.85,
2025/04/10 19:45:00,0.7521545232013765,0.7052093992517978,93.27536070155891,116.90583169516434,3.5253452897679045,2.976744186046512,0.9838223800834567,1.0023724426072205,34.38272770774756,11.308287614590348,2.862592575973529,2.83,
2025/04/10 20:00:00,0.7738735172956934,0.7211788588053585,94.22055993309044,118.26675078568128,3.538537713062251,2.983370288248337,0.9837988381279575,1.0032593681929423,33.62685965998963,11.388623520514777,2.909284894324799,2.86,
2025/04/10 20:15:00,0.7522462926771432,0.7052263775184014,92.34671648941793,116.09917578999489,3.5018198947367734,2.9667036625971144,0.9839166210861175,1.0027873504136517,35.18678680649905,11.764690045694742,2.869834842514823,2.81,
2025/04/10 20:30:00,0.7513856117859278,0.705095444533171,92.4937021918414,116.39827951491613,3.5074645739621886,2.983351831298557,0.9838910909895976,1.0026706873811861,35.00616833789993,11.240008069812161,2.8614593543978817,2.86,
2025/04/10 20:45:00,0.7565741518864718,0.7094512363870827,93.04900118405254,117.21885788264821,3.516704600957641,2.9866814650388456,0.9838810303972028,1.0028122123888548,34.5664938588854,11.166818215818289,2.870500735011094,2.84,
2025/04/10 21:00:00,0.765078090875538,0.7162780841868659,93.85401029716176,118.35774564001606,3.5215734260740987,2.9866814650388456,0.9840378320480884,1.0032711651315995,34.12529907545445,11.291053032377837,2.889450995542088,2.83,
2025/04/10 21:15:00,0.7845417016976841,0.7305982812202527,95.27483180428572,120.27820841381548,3.5192309315325474,2.983351831298557,0.9843042909406063,1.0043677089685668,33.54697732390805,11.70578425541229,2.936939909625844,2.85,
2025/04/10 21:30:00,0.7290833730302906,0.6909458786341014,93.36458331574006,117.37659070935085,3.5829924093089356,2.993421052631579,0.9836952510815639,1.0002897343292336,33.685080720918464,10.08897665012054,2.7837736501272303,2.8,
2025/04/10 21:45:00,0.722020267933608,0.6868985938557608,93.6851221552011,117.89124138317169,3.571660508009964,3.0186403508771935,0.9840133225591483,1.0002853044553666,33.81530408949726,9.345744693230154,2.763496110587999,2.78,
2025/04/10 22:00:00,0.7239542823564031,0.6881669022270057,93.35241834885421,117.59179674611993,3.56049997221366,3.028508771929825,0.9841043833837536,1.0005897177856857,34.202989938724,9.187223462681118,2.7672311072938403,2.78,
2025/04/10 22:15:00,0.6976575600405345,0.6657645585773717,91.06856184955059,113.21859763109943,3.631293465183042,3.1902231668437833,0.9838960712982239,0.9974246767274298,34.02275135883648,3.5822814692865608,2.6445779600030543,2.65,
2025/04/10 22:30:00,0.71192064221481,0.6760531993429143,92.35468483516192,114.72600133395557,3.6720323980640317,3.1904761904761907,0.9837298032485864,0.997530160447984,33.206382342010556,3.5832556672587494,2.667212133032483,2.7,
2025/04/10 22:45:00,0.7132364264877732,0.6771291935460257,92.27661662740418,114.75013855594679,3.675010084077855,3.1883597883597887,0.9836645290281996,0.9975330712823257,33.13663605337313,3.6451544635927418,2.6693797829185555,2.69,
2025/04/10 23:00:00,0.717783742684479,0.6804304745499195,92.56035914588952,115.17388939020324,3.672866507107848,3.181818181818181,0.9838468959224843,0.9979159967836987,33.22019139169475,3.9737383388509016,2.6805630569481402,2.68,
2025/04/10 23:15:00,0.7133992791374795,0.6774913105509629,92.13220613179674,114.76261900899371,3.679971681259337,3.179704016913319,0.9836966132987123,0.9975032085936617,33.063380921447404,3.8887385734492357,2.6688892031329408,2.7,
2025/04/10 23:30:00,0.6954451085566457,0.6637901850657638,90.09785089403908,112.29651026808838,3.666687762506101,3.176346356916578,0.9835346507198663,0.9965302267734515,33.330606155601856,3.6907237207400416,2.629526227316459,2.7,
2025/04/10 23:45:00,0.6891521920223803,0.6593114795529332,89.52520916707292,111.7085395277741,3.67029345151222,3.1594508975712774,0.9834252690134752,0.9960626523076395,33.25351054679206,4.021066137638698,2.6170713125372975,2.71,
2025/04/11 00:00:00,0.6932501438621735,0.6616998401290526,89.86423589956826,111.78128972473935,3.686908883447923,3.1694560669456067,0.983689421450853,0.9960661633477832,33.04227512172901,3.760652448005391,2.6181255372286025,2.63,
2025/04/11 00:15:00,0.7062654043833826,0.6717501193888936,91.31942175179495,113.59000074235198,3.7140799501530153,3.173277661795407,0.9836869399554157,0.9964435965296254,32.50604456768753,3.7469274687853336,2.6411249412729942,2.67,
2025/04/11 00:30:00,0.7452546667060381,0.700642671389397,94.88136240363703,118.38001499594564,3.695014864938233,3.1100628930817615,0.9844492945304861,0.999356406978604,32.93436955809046,6.52583267368854,2.748420462435406,2.71,
2025/04/11 00:45:00,0.7401176284365879,0.6987228651395401,95.76326540191066,119.4897533857026,3.7469954342031917,3.1234309623430963,0.9841238104068908,0.9982574055654118,31.769775144585097,5.700109975024034,2.7231343137196933,2.68,
2025/04/11 01:00:00,0.7158229737369907,0.6803618546519361,93.03318226898243,116.13372853282917,3.726489644053055,3.130616509926855,0.983922377068424,0.9970491512381492,32.2866515357092,5.141813065380718,2.668816506145951,2.67,
2025/04/11 01:15:00,0.7103215695389624,0.6761769474111103,92.30928302755665,115.2824500932644,3.7277683967892448,3.1336116910229643,0.9838875034825209,0.9966934159206383,32.28096614979388,4.948694436901063,2.6541992380692996,2.66,
2025/04/11 01:30:00,0.709097002873459,0.6750269497376004,91.8611897843426,114.78975780600582,3.7223415524041807,3.1376433785192908,0.9838863737342034,0.9966715999698926,32.39734795220891,4.841831817986908,2.6504563718843697,2.67,
2025/04/11 01:45:00,0.7091488644144701,0.6739324819331777,91.62642556032107,114.12151913065301,3.743497557029215,3.15599173553719,0.9838971633285699,0.9962185108652355,32.05255024505417,4.18482713583379,2.6391031521823747,2.62,
2025/04/11 02:00:00,0.7421802596357674,0.6961926647581957,92.62645791094053,115.53735829914172,3.7484048241958354,3.1365046535677354,0.98378499297017,0.9978688022758557,31.895241389424683,5.339403370591604,2.7149395165217287,2.67,
2025/04/11 02:15:00,0.7457412072331807,0.6990728526199904,92.58043453903923,115.71972882567823,3.724362361412421,3.116062176165803,0.9840782457502852,0.9985730047237882,32.40994786527891,6.185213521768393,2.7324002549806754,2.68,
2025/04/11 02:30:00,0.7320298859801511,0.6888057038573315,91.14009566991355,113.965681224223,3.7469405494855454,3.130434782608696,0.9835531193900611,0.9972491994602466,31.90208689912535,5.3248731619177105,2.6920208405201405,2.65,
2025/04/11 02:45:00,0.7338574557491194,0.689383095608372,91.00712945837732,113.75433608191683,3.740125705005787,3.1207430340557276,0.9836952711348906,0.9974473255440957,32.0800845027408,5.699896064139052,2.697665129214597,2.66,
2025/04/11 03:00:00,0.7381569097778123,0.6922487856557804,90.759552628216,113.67278666287663,3.7267296054025096,3.1158221302998967,0.9837250408104925,0.9978959392891817,32.33375086624583,6.008173717828984,2.7105406907576652,2.65,
2025/04/11 03:15:00,0.7314578791519871,0.687645928918187,89.84436943497079,112.73020373859237,3.724287031354248,3.1253886010362693,0.9835843792328359,0.9975436658692616,32.36234208366637,5.61870178755378,2.6935234855679124,2.65,
2025/04/11 03:30:00,0.7399230464174368,0.6924899612069783,90.0464880965731,112.83808305307222,3.72614792764908,3.1113402061855675,0.9837036690180907,0.9979152341089716,32.37099387877028,6.182400677791914,2.7125580089227195,2.66,
2025/04/11 03:45:00,0.7362199194328518,0.6898847608838422,89.40174496965342,112.15134438120897,3.7344288632042666,3.1092783505154644,0.9835328231189693,0.9975293216430301,32.19343758022362,6.117712200002554,2.7020471182967882,2.65,
2025/04/11 04:00:00,0.7316902395446384,0.686634403468739,88.94704078454262,111.68179726996966,3.734019446050771,3.116494845360825,0.9834570276354354,0.9972580400132184,32.194302945657206,5.81938013039436,2.6895450790963515,2.64,
2025/04/11 04:15:00,0.7358426676057003,0.6891871772765977,88.8418776510329,111.60458713969216,3.744322337085003,3.1143151390319255,0.9833143590982129,0.9972430464728929,31.972990625408283,5.883083763825974,2.6959065735186694,2.63,
2025/04/11 04:30:00,0.7394234003263583,0.6913693834791103,89.1039132050544,111.8138442285585,3.757635735957222,3.0850409836065573,0.983411165237509,0.9972272626202228,31.765282568843674,6.740623747029768,2.705565840095667,2.65,
2025/04/11 04:45:00,0.7387010757796698,0.6913581836407421,88.82342411775547,111.71967342471429,3.7445621737339545,3.0863309352517985,0.9834612381121443,0.9974527947550272,32.01718958744753,6.780232377803201,2.7066328339026877,2.64,
2025/04/11 05:00:00,0.6934336752207562,0.6584056472327334,84.4992398650977,106.47940108536947,3.695966524832368,3.0854788877445927,0.9832818595770039,0.9955185398833292,32.983694575031976,6.226522948199191,2.613344055530017,2.6,
2025/04/11 05:15:00,0.6784362315309168,0.6483799962781005,83.62335579414967,105.58061068575284,3.6919801821248006,3.0970072239422084,0.9831727472151649,0.9946898547055409,33.04801658282977,5.590221591252519,2.577911482726368,2.64,
2025/04/11 05:30:00,0.6791315573676485,0.6494426696938289,83.91912364670463,105.95249412007796,3.7137134780528034,3.1050463439752827,0.9831341530578098,0.9944090103301187,32.63889614663226,5.239918173908135,2.5730457338125907,2.6,
2025/04/11 05:45:00,0.7017071602353123,0.6654601383935672,85.25599858413705,107.73678404113915,3.7174492659954153,3.1153450051493303,0.9832896568811588,0.995770277799175,32.57160594652046,5.408916303824743,2.6202159593660856,2.65,
2025/04/11 06:00:00,0.7072404745660952,0.6702952708663898,85.71849972484272,108.64220861820297,3.714714680819527,3.109617373319545,0.9832828731538317,0.9962163396308434,32.59255327543161,5.70609499553018,2.63515617759493,2.65,
2025/04/11 06:15:00,0.7024625105669515,0.66771252927854,85.72424818372923,108.90490546404648,3.7110195168728137,3.107883817427386,0.9832825565261306,0.9960860419055623,32.65057355309336,5.6882665236304515,2.6260415884489423,2.65,
2025/04/11 06:30:00,0.6899746363116915,0.6600522413786588,85.53487264704007,108.8159891049214,3.7115045257410912,3.11214953271028,0.9834110136257601,0.9955068299648225,32.681481486281086,5.340003511101895,2.597517052663697,2.67,
2025/04/11 06:45:00,0.675419905903918,0.6504987644473786,85.14483192598611,108.47838911944949,3.713462039852993,3.1299376299376305,0.9834186284334181,0.99468352986637,32.6580819974056,4.504959668453662,2.560850031992378,2.65,
2025/04/11 07:00:00,0.6837160703452179,0.656969187100908,85.94768120303357,109.64915116082501,3.7078814900237496,3.1436004162330904,0.9835889731043305,0.9953858633338645,32.77800246030247,4.337455552379722,2.5777776749984356,2.65,
2025/04/11 07:15:00,0.7007800324513582,0.6697780711581268,87.11026826905228,111.28681558501266,3.712429469702891,3.15,0.9837546040610647,0.9964446594795558,32.70086981610443,4.506647755378527,2.6138099563417168,2.65,
2025/04/11 07:30:00,0.7180183138587245,0.6827936138989753,88.45532869967478,113.24427278493161,3.70721246212245,3.1336116910229643,0.9840172930801372,0.9976707614381267,32.8187194791386,5.386266254686499,2.6570216865360923,2.69,
2025/04/11 07:45:00,0.7129412412486221,0.6801962072701829,88.4352805937795,113.32558139302635,3.7308741774988,3.136743215031315,0.9838408914658636,0.9970319709298671,32.34068112121146,5.048517612926462,2.640497368329765,2.66,
2025/04/11 08:00:00,0.7079827614704676,0.677331770832904,88.6695011708469,113.56719790877423,3.741096187654833,3.145985401459854,0.9839426463045083,0.9966941560347944,32.17943972059671,4.645307967525067,2.6258807458456292,2.65,
2025/04/11 08:15:00,0.6727574516225517,0.6500556289299877,84.76248720351751,108.62263813578322,3.7077234032867197,3.1565762004175366,0.9836193212767839,0.9948840522137951,32.81982363954747,3.7811826336417695,2.549478253593364,2.64,
2025/04/11 08:30:00,0.6892212615926356,0.6623672705757861,86.09244028066698,110.38628085563447,3.7104707285510807,3.143155694879833,0.983813713582792,0.9959664668241742,32.77781920762583,4.538870090093398,2.5891155467811107,2.68,
2025/04/11 08:45:00,0.6914358713956065,0.6644274799263852,86.65984833519765,111.1668562271898,3.713665791789523,3.1412133891213387,0.9839085575941036,0.9961466044151748,32.72480114577497,4.637402845111772,2.594375004888824,2.68,
2025/04/11 09:00:00,0.68564546404288,0.6610726923002397,86.84127526782079,111.52144744864927,3.711354308464269,3.137316561844864,0.9839817689735154,0.9959495397361078,32.77519502548202,4.6567736936170565,2.5835889277918387,2.68,
2025/04/11 09:15:00,0.6827211441707524,0.6594356930285352,87.1242800510884,111.82522392913215,3.721413788543878,3.1497382198952875,0.9839938472068275,0.9956471566988411,32.589978549946565,4.169672802402823,2.5728565475536853,2.65,
2025/04/11 09:30:00,0.6938472134582264,0.6679077700507354,88.12044838202951,113.04793953823102,3.736229251674839,3.1548117154811717,0.9840865172569471,0.9961492182018429,32.31751597830245,4.181741149682374,2.5941145150760394,2.66,
2025/04/11 09:45:00,0.6917564465171313,0.6665851961503562,88.47424844169561,113.41100675345702,3.747495151872075,3.1555323590814197,0.984008988394611,0.9958000032027563,32.08573205393784,4.020867749844758,2.5869696948240373,2.64,
2025/04/11 10:00:00,0.6899691346429476,0.6647312604449026,87.97580378707976,112.5962816183133,3.7503800647743843,3.186264308012487,0.9839798995243656,0.995563678327638,32.051134484852625,3.0639467059098373,2.575333515317757,2.61,
2025/04/11 10:15:00,0.7004749796834184,0.6737856215002465,89.2110007710074,114.62824814366732,3.7359186124059067,3.146904512067157,0.9840800237725623,0.9966007888133145,32.27532796232378,4.526730804724328,2.612227430315968,2.63,
2025/04/11 10:30:00,0.7035368054644991,0.6759802707345428,89.35595271426321,114.77156687945124,3.73462109621382,3.1551362683438158,0.9841692138614001,0.9968173163100476,32.322330341644914,4.369374720591795,2.6173729107752433,2.67,
2025/04/11 10:45:00,0.6999710928095744,0.673245175204407,89.12324865188484,114.4688820394254,3.730213301543076,3.1614255765199166,0.9841457512480924,0.9966542726710499,32.40339441923451,4.132336706851421,2.6088326190395845,2.65,
2025/04/11 11:00:00,0.6988208468167532,0.6725328303587603,89.2384701002722,114.56462593545636,3.7275488879549568,3.159162303664921,0.9842519561580905,0.9966651827691934,32.4808882787424,4.2033775389665955,2.607210695966947,2.64,
2025/04/11 11:15:00,0.6990151306608073,0.6726671788863754,89.35578822377072,114.66298240416562,3.7377027843313835,3.1569037656903767,0.98405327148258,0.9964015961524688,32.23997689401258,4.167896153832243,2.6061209251468958,2.64,
2025/04/11 11:30:00,0.6993193821279482,0.6731511570238754,89.53429208624965,114.8548891172662,3.7409608099582132,3.155694879832811,0.984044614148627,0.9963508199178912,32.17560892334602,4.181283109385804,2.606516797887043,2.64,
2025/04/11 11:45:00,0.706017667265231,0.6778871240925284,89.99763613883819,115.44799596673772,3.7409311033514676,3.1577847439916407,0.9840442194835806,0.9967184444300311,32.16049914201243,4.2440191416876045,2.6210253902300678,2.65,
2025/04/11 12:00:00,0.7134307272793828,0.6833480747639045,90.57793459207208,116.14017068048209,3.7427043285301638,3.154488517745303,0.9841039372053108,0.9971115016599285,32.128960298562475,4.473879541897983,2.6379737291091163,2.67,
2025/04/11 12:15:00,0.705795404838976,0.6778561540175294,90.4069589564589,115.88543315100937,3.7408662425127126,3.1501564129301354,0.9839924189179832,0.9966198774990158,32.13960005212626,4.422425805436655,2.622074940083121,2.64,
2025/04/11 12:30:00,0.7075905769966563,0.6794016752292245,90.69191560245288,116.19914740126451,3.7455073918733874,3.1458333333333335,0.9839846361349132,0.9966341465666132,32.046820353663385,4.548093706692315,2.626259030439795,2.64,
2025/04/11 12:45:00,0.7208868338653629,0.6888852583048816,91.60287001611884,117.36825121438338,3.7352928931333684,3.142708333333333,0.9841482505334556,0.9975634440538007,32.247971752196165,4.959179837500435,2.6587161871222142,2.66,
2025/04/11 13:00:00,0.7204390492877571,0.6885973739107719,91.48659542107647,117.18407418911508,3.7465422132545827,3.13735691987513,0.9839466105201219,0.9972564319269029,31.993848383480405,5.0070979202714785,2.656496521426783,2.67,
2025/04/11 13:15:00,0.7124618835689472,0.6827676401216364,90.95457678507124,116.45102062372364,3.7442571611788558,3.1330561330561335,0.9838117593731068,0.9967416569419081,32.0179872952635,4.961985377925879,2.6399339402084427,2.66,
2025/04/11 13:30:00,0.709988797551314,0.680339904456253,90.62255733308756,116.0265704045769,3.73280334011472,3.1320166320166325,0.9836594288243415,0.9966323451064021,32.19382842978174,4.963617136156004,2.6364463813201864,2.65,
2025/04/11 13:45:00,0.7161042799445559,0.6849821783623163,90.97856900689462,116.49967881951623,3.711737746320784,3.1299376299376305,0.9839937440127345,0.9974168655612428,32.65881577996851,5.3094204731344785,2.655070195819572,2.66,
2025/04/11 14:00:00,0.7104172774730403,0.6806292136459396,90.21152207078453,115.56672987863926,3.715893283364911,3.13735691987513,0.9835732716827233,0.9968121214625557,32.48716255444451,4.887391311667188,2.64003409071896,2.66,
2025/04/11 14:15:00,0.700150128791108,0.6731446887465585,89.51489331412355,114.669237389504,3.7092647557924727,3.145681581685744,0.9833613718889609,0.9961861108596015,32.570790235467065,4.430973149771955,2.616727224994792,2.65,
2025/04/11 14:30:00,0.7017261634949867,0.6740923776751246,89.59381883065416,114.78865144538074,3.6889115054442265,3.141519250780437,0.983456630524551,0.9965674168149858,32.96495016875623,4.696105244187877,2.6251134138336947,2.66,
2025/04/11 14:45:00,0.7010620487943116,0.6734682150915116,89.40809633626714,114.55133483871649,3.685023151191147,3.14047866805411,0.9834040866288072,0.9965396689631648,33.02696083185807,4.723203057362596,2.624562467251271,2.66,
2025/04/11 15:00:00,0.7054037121902187,0.6764722065384813,89.17823846745756,114.30623545434689,3.6951651956482436,3.146875,0.9830129383276728,0.9964230307274217,32.73687691097704,4.495310910879924,2.6312605934037943,2.68,
2025/04/11 15:15:00,0.698356128924064,0.67138889019684,88.77637014823333,113.76263405896952,3.6890366639365966,3.1321540062434963,0.9829312819438754,0.9960281730401942,32.8416231288116,4.79393940660347,2.6196390843880453,2.66,
2025/04/11 15:30:00,0.6989443182656678,0.6715730856231487,88.76133969687059,113.74085173892774,3.6724560077927872,3.1363163371488034,0.9830582011395694,0.9963340542870999,33.17959403259888,4.790848060889911,2.623264190046156,2.66,
2025/04/11 15:45:00,0.679084322703822,0.6559063622234338,86.76393072294239,111.20544413756392,3.6480664837715113,3.1372141372141376,0.9827796227020366,0.9952942807290539,33.61323584438647,4.444447267058809,2.581297324832413,2.66,
2025/04/11 16:00:00,0.6869373568086111,0.6616437098982285,87.00505808293599,111.57383295036729,3.6428656468660923,3.130841121495327,0.9828672164761031,0.9958445575071743,33.727460907322104,4.836857065285702,2.600764122078515,2.68,
2025/04/11 16:15:00,0.6837889463533593,0.6595007315584699,86.51410145505636,111.05385001281748,3.642784043703589,3.1266874350986495,0.9826731016621496,0.9955475114165371,33.690570737905865,4.859867263430082,2.5941218323096296,2.68,
2025/04/11 16:30:00,0.6797028225411876,0.6564882760024345,86.09540053450296,110.5901460404279,3.6381064159687444,3.121369294605809,0.9825397183184509,0.9952656594158847,33.75481008229394,4.924771417158929,2.5860818823373384,2.68,
2025/04/11 16:45:00,0.6647296667669482,0.6456853696323982,85.02009288686173,109.25692795758822,3.6353275511606284,3.132642487046632,0.9822571347456093,0.9942181594387483,33.763707638234955,4.229581134616409,2.5498279941344983,2.67,
2025/04/11 17:00:00,0.6664471608966906,0.6468622511977737,85.22395563056628,109.48145858384416,3.624749916863661,3.1167355371900825,0.9825526380224885,0.9945796603657793,34.04083010348036,4.843127529630072,2.5578133154081204,2.66,
2025/04/11 17:15:00,0.6758016679207101,0.653223560650088,85.407831199835,109.74604170678964,3.6330752715614327,3.1020618556701036,0.9823537979156183,0.9948511934095634,33.833489115282745,5.379061824393706,2.5791129024020076,2.68,
2025/04/11 17:30:00,0.6695861697058937,0.6487145947232792,84.78537838834573,108.9507213671263,3.6423504975881875,3.1018518518518516,0.982080490548081,0.9941540510273671,33.613250916584526,5.146527413571529,2.5623833027690197,2.67,
2025/04/11 17:45:00,0.6684771067349254,0.6478782341950637,84.59663870801168,108.76143087061533,3.6310386565653197,3.104830421377184,0.9821890777828308,0.9942813762287592,33.85862824753949,5.11736818494215,2.5606695770650196,2.67,
2025/04/11 18:00:00,0.6687843085798235,0.6477938512502694,84.29018257989091,108.4350525809765,3.632002216806569,3.108829568788501,0.9819934463511563,0.9941415966757788,33.79866656273943,4.9584302339228685,2.5592627697526145,2.67,
2025/04/11 18:15:00,0.6960929203054327,0.6655698038327604,85.40878333758872,109.38201286529774,3.686456475569565,3.0912778904665315,0.981635152492667,0.9945081070706743,32.70128592176274,5.62977833691248,2.6094561408503103,2.66,
2025/04/11 18:30:00,0.7547916731041585,0.7101380316407351,90.61775517038541,116.51346885754475,3.6819797382988244,3.055102040816326,0.9822990052905779,0.9981409621606909,32.78879202344869,7.821305251950052,2.7536228530436566,2.68,
2025/04/11 18:45:00,0.7123460482079845,0.6806812501084668,87.89371678934813,113.34345721582642,3.67071249124243,3.0614754098360657,0.9818948781984042,0.9960176929876663,32.95544577089952,6.925711276160945,2.6594418341791246,2.67,
2025/04/11 19:00:00,0.6505538479025252,0.6284807362845173,80.32024912069083,101.86294185616379,3.749876302710491,3.0927021696252464,0.9805661022993043,0.9896789135516874,31.465892349978482,3.9917381841134176,2.484492683128862,2.53,
2025/04/11 19:15:00,0.7315799531286712,0.6826933823895512,82.07567079076118,104.7915045113729,3.599221062635147,3.0459081836327346,0.9818152662661908,0.997063783942948,34.48807967251768,8.118797167027974,2.7048237309222554,2.59,
2025/04/11 19:30:00,0.7381668224492279,0.6877445854801865,81.87592464309304,104.67681651118136,3.663219117573763,3.007984031936128,0.9807954571324514,0.9959986312030944,33.03813526066561,8.833269793704694,2.714394733198814,2.62,
2025/04/11 19:45:00,0.7561244913532668,0.7012531414246667,82.95309440190613,106.53290639495971,3.5869025796984517,3.033199195171026,0.9817137245208484,0.9985026497990185,34.637046393350374,8.94203290477327,2.7672391233960822,2.62,
2025/04/11 20:00:00,0.7593943409582036,0.7035476943562685,83.14602221922823,106.70809832913676,3.624295132316825,3.003006012024048,0.9813685708172246,0.997916835337883,33.86274105018847,9.610768091750154,2.772137953827509,2.62,
2025/04/11 20:15:00,0.7513168990300249,0.6982106041046331,82.90457336181524,106.45685433274278,3.6197782144151684,3.021021021021021,0.9814130204408916,0.9976073954166843,33.96767225647264,8.984886401306952,2.749813499647459,2.61,
2025/04/11 20:30:00,0.7495562890264603,0.6972752187941579,82.64756518697526,106.18810243157614,3.6566127638830377,3.012,0.9809272045588363,0.9967847091662422,33.167670989455615,8.955529191908033,2.739261448375155,2.63,
2025/04/11 20:45:00,0.73361165777258,0.6864238156738558,82.21544035943239,105.55027622898089,3.672462499137768,3.0000000000000004,0.9809264141574535,0.9957551428067829,32.9013635034426,8.956872243433061,2.7016109131709247,2.61,
2025/04/11 21:00:00,0.7345489310976946,0.6876330615643574,82.54315270145378,106.09822556648434,3.6554450157995704,2.9880478087649407,0.9812350792930549,0.9962022464267384,33.29031213308183,9.455650968089037,2.7098688061947893,2.65,
2025/04/11 21:15:00,0.7237067774698608,0.6811949027950932,81.61639679932105,105.42894201603673,3.630781946454067,3.0160804020100507,0.9810850887916809,0.9960858768487085,33.70366782181603,8.584141176560262,2.6860319732221662,2.66,
2025/04/11 21:30:00,0.7015493149243408,0.6657704196437567,80.48473355556432,103.97112120793929,3.6488738660417774,3.0200601805416247,0.9807970499606307,0.994514031412843,33.33122673107627,7.928228403456291,2.630505547921781,2.66,
2025/04/11 21:45:00,0.6877492895226246,0.656857032103556,79.72913672406108,103.20188534999832,3.6569690252839964,3.0281407035175882,0.9805198205209213,0.9935581236256075,33.12223075810093,7.343595284262228,2.596464949281709,2.64,
2025/04/11 22:00:00,0.7074167178466273,0.671759146438101,81.43532384999071,105.65988898696914,3.6072373313218464,3.03125,0.9814518600632348,0.9958794884692473,34.23474815186414,8.046513828775403,2.6508502418909043,2.67,
2025/04/11 22:15:00,0.699146981752369,0.6663623563807366,81.31058983751439,105.56071144548181,3.6374616354298213,3.0211480362537766,0.9811031363047017,0.994858181379372,33.5912242749814,7.9656807008696005,2.6276934368366827,2.67,
2025/04/11 22:30:00,0.7054754292564099,0.6713670062707439,81.85121268666731,106.3306749822047,3.6556792871706216,3.0261569416498992,0.9808836535042454,0.9948242459817757,33.18163014077206,7.785631712403619,2.636763430631706,2.67,
2025/04/11 22:45:00,0.7036126280022318,0.6706419250824434,82.3146752222885,106.9399869652355,3.660807699465772,3.026104417670682,0.9810801245335313,0.994756949318419,33.13481310527039,7.7499477453011405,2.6309499006702857,2.65,
2025/04/11 23:00:00,0.7159943373988318,0.6799099472721303,83.2990387313259,108.2779480740056,3.6716242998532547,3.0240722166499494,0.9811250076587111,0.9952883458860096,32.92198734972635,7.972795584115806,2.656550722182267,2.67,
2025/04/11 23:15:00,0.7181022406477455,0.683003027201748,83.74925558055291,109.33162300631481,3.6387216463219088,3.04040404040404,0.9814639033150343,0.9961776033249334,33.58689409949251,7.772790217972919,2.6661944481225377,2.67,
2025/04/11 23:30:00,0.72724163866785,0.6893537627672517,84.65144649847201,110.24879135841843,3.643851538127015,3.046417759838547,0.9815887474280877,0.9966122808730434,33.50310046710542,7.735311205955126,2.6854035744061497,2.65,
2025/04/11 23:45:00,0.704504986170225,0.6716087859734976,83.35401453389399,107.92901270025767,3.6196637258017015,3.024390243902439,0.9815927056242632,0.9958410703136791,33.96745659581457,8.13811980957086,2.6506062347597297,2.69,
2025/04/12 00:00:00,0.7297011344831751,0.6924666905321637,87.56903376883851,113.24954306816666,3.701570672564163,3.0595358224016147,0.9816918740799764,0.9961160276971054,32.3868679953516,7.07499849006483,2.6822856981384744,2.65,
2025/04/12 00:15:00,0.7625915107706123,0.7144264955429841,89.23137090979297,115.04295643726121,3.6984366615374675,3.0495449949443882,0.9817678660864178,0.9977842970842107,32.407459000136136,7.927934053869196,2.761093655133446,2.66,
2025/04/12 00:30:00,0.7446673421237506,0.7027062118998884,88.97218741314748,114.76040321681043,3.660938078672705,3.046986721144025,0.9819939336642206,0.9977332592010373,33.136275687816116,7.956301428128755,2.735392927248679,2.69,
2025/04/12 00:45:00,0.72573598329219,0.6860210244194995,87.4026500710524,111.69529314517077,3.691660138386737,3.0717171717171716,0.9816959471413378,0.9959423857053669,32.57152944528641,6.6964499526145245,2.678619206488079,2.65,
2025/04/12 01:00:00,0.7369686284200324,0.6919820509890868,87.17754918503279,111.01975223338533,3.6674960696089767,3.0606673407482305,0.9818383036505446,0.9968539418126053,33.05761228862338,7.379886887807934,2.7128253244223086,2.65,
2025/04/12 01:15:00,0.7232965868774826,0.6807980424078608,85.46450539079208,108.59575067468128,3.659756098846839,3.049746192893401,0.9813931802903313,0.9960235785633439,33.115480339236,7.447258465701822,2.688456151756848,2.66,
2025/04/12 01:30:00,0.6978573716083921,0.6606249628391625,83.51289551999511,105.44796991377265,3.6632931353172737,3.0595959595959594,0.9811712984696811,0.9943156709669253,33.06238359691938,6.621233810625377,2.627771766807429,2.64,
2025/04/12 01:45:00,0.7084113344885598,0.666713051458259,83.43910451822295,105.12091531675532,3.6097361134215102,3.0537525354969572,0.9818081912966945,0.9960031298692994,34.211537309639844,7.431156095365538,2.666578397244606,2.67,
2025/04/12 02:00:00,0.7010430760570707,0.6604047352931622,83.13960747506064,104.24084222124881,3.633701082331649,3.0485829959514166,0.9814610398101173,0.9950002943707481,33.691460035046795,7.236511192515634,2.6472821702806746,2.67,
2025/04/12 02:15:00,0.6966444097773608,0.6561266222411688,82.96421123880886,103.46789958705975,3.6660333992765595,3.0615539858728558,0.9810360430123963,0.9939681078756614,32.99345996611097,6.492754263792004,2.6288808000681607,2.62,
2025/04/12 02:30:00,0.7306818233169833,0.6789297943142886,85.19389255213858,105.87956479442254,3.636350046753911,3.0454545454545454,0.9818334301881008,0.996659300259119,33.689404062364865,7.909979211696422,2.718544516411445,2.67,
2025/04/12 02:45:00,0.7236328198730839,0.6734963515707202,85.0218571381267,105.2592689998253,3.6524996387385156,3.0444444444444443,0.9816179491996129,0.9959290767169395,33.339284977563196,7.684456016444939,2.7015719760412047,2.66,
2025/04/12 03:00:00,0.7269624653671847,0.6745901847060873,85.43616756848355,105.30360270052876,3.6601845974188367,3.048435923309788,0.9815851370683566,0.9959295622252741,33.17941320606005,7.569651048447212,2.708187387134895,2.64,
2025/04/12 03:15:00,0.730472591480312,0.6760442503686248,85.82005356127527,105.37872598547322,3.6711035337758298,3.0383451059535824,0.9815241921195497,0.9959094222510233,32.950642274402504,7.855254890587809,2.718001902117837,2.65,
2025/04/12 03:30:00,0.7229335847709408,0.6713954094578098,85.93512285034407,105.36159803370589,3.6457207973234853,3.0273833671399593,0.9819024260504187,0.9961635067977628,33.50388831747407,8.255506415022593,2.713155896361422,2.67,
2025/04/12 03:45:00,0.7155958533740037,0.6641762997562998,85.597356574557,104.0645642058567,3.7201732671211922,3.0411646586345378,0.9812190695972797,0.9941413277934483,31.986941284492012,7.158687293512742,2.6759568320886853,2.66,
2025/04/12 04:00:00,0.7358779023459073,0.6775170842207814,87.38999665764851,105.98712111820923,3.6593211311213647,3.0422960725075527,0.9822949594993766,0.9967177998659936,33.34025218339419,8.03044709638829,2.7380675440278006,2.64,
2025/04/12 04:15:00,0.7401024117642754,0.6792641190647084,87.46547355231651,105.68669316959782,3.6947886087428854,3.0342396777442096,0.9817096466051415,0.9960811414887913,32.524691496726675,8.036910289401032,2.7434794574306705,2.64,
2025/04/12 10:15:00,0.6842341983002362,0.6546001217481111,78.65090768883744,101.88761221729516,3.9290206012058464,3.2100313479623823,0.9774296161810796,0.9891315276875228,27.112897974672222,0.05532119372231691,2.5175841123109195,2.59,
2025/04/12 10:30:00,0.7605950196678384,0.711452738724917,89.2291471732892,114.41453707756185,3.7123030218201993,3.1287027579162414,0.9821980372183748,0.9980261544102004,32.24826002751095,5.704209008554455,2.7417815590668466,2.64,
2025/04/12 10:45:00,0.755864911242261,0.706267632612696,86.92978792351873,111.55910332089492,3.6415720658958644,3.0716479017400204,0.9825493696396974,0.9988464043353366,33.70478376545105,7.744861677263649,2.758458037808333,2.7,
2025/04/12 11:00:00,0.7557352750969571,0.7046492236722817,86.11408834554122,110.26141829441136,3.6721461398413657,3.072375127420999,0.9819221105373659,0.9979823419968078,33.00793521315608,7.456795261701438,2.7496531889070233,2.68,
2025/04/12 11:15:00,0.7341335124084039,0.6888893435002844,84.8335766631228,108.52158021482313,3.6244460647148196,3.080448065173116,0.981673086748963,0.9972728142757944,33.851156454952516,7.013194651968633,2.7100845609724087,2.64,
2025/04/12 11:30:00,0.7330322952185379,0.6879866983728308,83.96392295907913,107.5693481152961,3.6395873344064484,3.070552147239264,0.9815956305912131,0.9971019661115377,33.56950416615804,7.252822449067282,2.7068443470269936,2.65,
2025/04/12 11:45:00,0.7309216265900211,0.6858689592050247,83.36689227345353,106.90542581929118,3.603676534263061,3.075897435897436,0.9816385105877828,0.997502112092453,34.24759805893965,7.257659170742557,2.708951259696801,2.68,
2025/04/12 12:00:00,0.7240894937070445,0.6787831196277273,82.03575327281348,104.78473738698185,3.5920898340190837,3.069175991861648,0.9815929017333935,0.9970512962452159,34.508792565604395,7.375726940106001,2.6944434382362266,2.71,
2025/04/12 12:15:00,0.7083793440168139,0.6715362068471982,83.13950583270758,106.5554095062483,3.6299939963390795,3.0502564102564103,0.981267745551772,0.9958053019625455,33.66998095878096,7.378917957551467,2.6604691931799245,2.66,
2025/04/12 12:30:00,0.7230770323284361,0.683786318996619,86.05858564924146,110.18204530070109,3.6521750840618727,3.0788934426229506,0.9813804307438256,0.9963589772413483,33.206782956465055,6.6422982592986335,2.6849035842749878,2.69,
2025/04/12 12:45:00,0.7284874979595548,0.6890807234419001,88.21219437609972,112.7997546186633,3.63801140680081,3.0603271983640083,0.9821338987275441,0.9972411236508554,33.615451568852855,7.442080371382418,2.7058035470725286,2.68,
2025/04/12 13:00:00,0.722913514580282,0.6853330217628752,88.33583081684833,112.900745411928,3.646833546750224,3.0766871165644174,0.9819222826591221,0.9967151933370769,33.39100373475932,6.764870134404245,2.6882401118244745,2.67,
2025/04/12 13:15:00,0.7259415379267818,0.6881587262117791,89.124983140369,113.80963431366733,3.647576361602253,3.0766087844739536,0.9818814293777809,0.9968020913870219,33.34379905462403,6.775586153131224,2.6961935215432966,2.68,
2025/04/12 13:30:00,0.7449360243557899,0.7041453836772359,91.81681242602092,117.42068155239451,3.6855352791895775,3.0687179487179486,0.9818840958698145,0.9974284158352075,32.552720658334216,7.114782334859275,2.736212611132262,2.67,
2025/04/12 13:45:00,0.7369554559703145,0.6981965746476549,91.70818835279509,117.01280439220608,3.687849789139663,3.074565883554648,0.9820790550793282,0.9970343036503402,32.58130488093203,6.824267522141908,2.7156303428160617,2.68,
2025/04/12 14:00:00,0.7299170627934082,0.6931242564029483,91.21566541351217,116.5004736685632,3.659435156173313,3.0952868852459017,0.9818640213284469,0.9969269427606049,33.04685611968861,6.1846209198919135,2.702251277552088,2.69,
2025/04/12 14:15:00,0.7406107903764066,0.7005807911809556,91.58220347289979,117.08392403072484,3.6464016731031648,3.093525179856115,0.9817696468606315,0.9976096252212435,33.23816565853878,6.464297171702926,2.730536043344628,2.68,
