datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/12 14:30:00,0.724541017960886,0.6891783082863808,90.92883038087825,116.03953783206869,3.6234355900154185,3.0932377049180326,0.9816331613463445,0.9968946089488332,33.64994864939949,6.246303887808647,2.6997499965340355,2.68,
2025/04/12 14:45:00,0.7304925753050794,0.6926629080600338,91.09162323414915,116.0470433211611,3.6540628914018396,3.0796731358529117,0.9817951508110032,0.9968787289141509,33.13855039611268,6.646513266020571,2.7081229459626943,2.67,
2025/04/12 15:00:00,0.7350772699638258,0.6958312623982615,91.17104689364797,116.10553648411391,3.6504874205498816,3.0715015321756898,0.9817637968848286,0.9971212755298745,33.192620233814644,6.973987213064952,2.721562899825814,2.7,
2025/04/12 15:15:00,0.7269881246606051,0.6897454323832398,90.57704708389207,115.29769966852722,3.642279777086551,3.077630234933606,0.9815465744590277,0.9966583519005354,33.30042495686126,6.646024375148723,2.7038409373529557,2.68,
2025/04/12 15:30:00,0.7207771690586503,0.6852900371627769,90.18447131108549,114.7513516341442,3.6289219681374654,3.0766087844739536,0.981520504508736,0.9964721893107762,33.55006524219009,6.622337291347033,2.6933415645686436,2.69,
2025/04/12 15:45:00,0.7178721871965804,0.6826980179451303,89.8072890054879,114.2199722641805,3.6268446883789984,3.083758937691522,0.9812822595104482,0.9961806514031745,33.53297714165613,6.319277797145486,2.6855611994708575,2.69,
2025/04/12 16:00:00,0.7235401829871841,0.6865507202474057,89.91701462199167,114.331330227625,3.6197752252628494,3.078651685393259,0.9812198132595801,0.9965050610159489,33.64155263154911,6.5879453345571495,2.701438415650156,2.71,
2025/04/12 16:15:00,0.7195847821673357,0.6834705813523738,89.73783394651323,114.06100009112392,3.604131042597124,3.0715015321756898,0.98124798998536,0.9964974793670341,33.94181782864178,6.80218379659586,2.697652556425808,2.69,
2025/04/12 16:30:00,0.7148707561454877,0.6796299949797138,89.30740944858488,113.46039100548722,3.596749727609066,3.08273748723187,0.981197919989267,0.9963018166436913,34.076521350282185,6.418329344501714,2.6858126634060215,2.68,
2025/04/12 16:45:00,0.7264205855831098,0.6878664153123644,89.55477005446042,113.78278554454836,3.594912488551168,3.078732106339469,0.9809267354786522,0.996747121775793,34.0238539533361,6.690190185484506,2.714533121694956,2.7,
2025/04/12 17:00:00,0.7105703829200765,0.676314900784687,88.78674928665363,112.65638201646227,3.598551222499556,3.0795918367346937,0.9810322699548567,0.9959109503247587,34.01618966199389,6.390161985211168,2.6767086803294524,2.7,
2025/04/12 17:15:00,0.7166776413405638,0.680122519363458,89.26667051590289,113.17615885402722,3.5723541474477303,3.0642201834862384,0.9813140486184322,0.9966931881778773,34.562754876011844,7.122541040151635,2.6997231514963116,2.7,
2025/04/12 17:30:00,0.7119136866042085,0.6763761639334713,88.67946300380731,112.33155787043293,3.591073808733323,3.0682281059063135,0.9809659997982049,0.9959627852301534,34.1437032940269,6.759408959593047,2.683579367400726,2.7,
2025/04/12 17:45:00,0.7255797792304433,0.6846653448007501,89.04399160710949,112.51306036098049,3.620247581595725,3.053698074974671,0.9805410441434824,0.9959069556600929,33.49137539445398,7.175563963967023,2.709982737946398,2.71,
2025/04/12 18:00:00,0.7100776589953086,0.6740945344023466,88.37344259841925,111.76029037113001,3.5993267111706397,3.0486322188449853,0.9806524492036202,0.9954336623116329,33.92770677919099,7.168362793173792,2.6801167910015216,2.67,
2025/04/12 18:15:00,0.714613854225488,0.6779602264591077,88.41666411483484,112.10445467979076,3.5817875814992255,3.059837728194726,0.9806854726311218,0.9959408702145297,34.254830844550675,7.017536761090799,2.6912579580147824,2.7,
2025/04/12 18:30:00,0.7223790162525977,0.6837688261546963,88.32744695249119,112.30502618302185,3.5769677158473674,3.0588832487309645,0.98059914311977,0.9963792218288852,34.31916847843985,7.200993724708417,2.7091334677367525,2.71,
2025/04/12 18:45:00,0.7120402075425024,0.6763283739196461,87.44033499453747,111.28654593223662,3.592200966433444,3.0546558704453437,0.9803982229570612,0.9954852970134744,34.01849143313679,7.028919301030451,2.6805800743058894,2.7,
2025/04/12 19:00:00,0.7087105497896502,0.6747552140795933,87.00412770103632,111.22375368817433,3.5567993779733826,3.068158697863683,0.9809409274328563,0.9962431787696319,34.819375514710735,6.904638139189033,2.677102566450321,2.7,
2025/04/12 19:15:00,0.7174820082186433,0.6804542299994187,86.68070713821346,110.97435162058999,3.5831636811152556,3.0598984771573603,0.9803024013823528,0.9959243028279839,34.1727525934656,7.04038948365713,2.6908626039371617,2.72,
2025/04/12 19:30:00,0.7087001407870871,0.6746432346196213,86.07340917534184,110.34545398531979,3.582010078114014,3.051671732522797,0.980376492308225,0.9955078325150545,34.23873919781691,7.150061988516388,2.671302265710626,2.72,
2025/04/12 19:45:00,0.7031761361908379,0.6707064600871264,85.50491518473373,109.7779016486804,3.5726276757995485,3.0475227502527806,0.9802485368620459,0.995213708022273,34.39777290522414,7.184534800225736,2.659815026841483,2.69,
2025/04/12 20:00:00,0.7092406067156383,0.6752261204191965,85.71523803112112,110.21860498987517,3.55860436168754,3.031281533804238,0.9805774026672464,0.995882265962992,34.74587879669351,7.90575026042436,2.678488348124763,2.71,
2025/04/12 20:15:00,0.7095918071656451,0.6764389730433893,85.96262887095202,110.77758047101031,3.578322074613247,3.0423814328960646,0.979983502127438,0.9952940177470461,34.21001268376928,7.342398449207947,2.672253723445273,2.69,
2025/04/12 20:30:00,0.7090616320170321,0.6767570308911053,86.00415830893418,111.15139904850146,3.568331714426483,3.0373737373737373,0.9805905906609286,0.9958386934584216,34.559759858291216,7.679456030508384,2.6726734458541848,2.69,
2025/04/12 20:45:00,0.7088739983433405,0.6767192474079649,85.11863042449944,110.34428887794314,3.5862586721403207,3.0576923076923075,0.9801587762765244,0.9954088885964012,34.13137081630061,6.939414646285377,2.6623792007291796,2.7,
2025/04/12 21:00:00,0.7091430166825725,0.6774776088785909,85.06017566330512,110.59429475175244,3.550716308592652,3.0455927051671736,0.9806166570497556,0.9961844015278815,34.91082552490051,7.575222725001785,2.672251228806566,2.69,
2025/04/12 21:15:00,0.7079974045769422,0.6765107759401952,84.2310113632141,109.71883082627527,3.570949529060464,3.0617408906882586,0.980084170459634,0.9955351351267008,34.41865240349281,6.887421593778501,2.6596472125557766,2.71,
2025/04/12 21:30:00,0.7040045300530223,0.6729464493420578,83.9250367114845,109.13691073052189,3.591358816300995,3.026078234704112,0.9800026592548036,0.9948278605201626,34.05336776877154,7.714930054756969,2.650540228368206,2.68,
2025/04/12 21:45:00,0.7030506173023612,0.6722526277596206,83.27807509456801,108.65493658292735,3.5773541366034984,3.033165829145729,0.9799424221985454,0.9949748472203205,34.308046836358535,7.56982406619164,2.648196007866373,2.68,
2025/04/12 22:00:00,0.7123382474070772,0.6790419905454171,83.2041835134821,108.8549651389222,3.5599811353021793,3.0382293762575454,0.9800447476018715,0.9957573859584063,34.655475723778444,7.706519137282636,2.6704714635268645,2.7,
2025/04/12 22:15:00,0.7014462074227329,0.6715817937365538,82.22405991930172,107.8412714485132,3.5543360027084816,3.0311871227364184,0.9798434818290038,0.995162839857604,34.732214625037045,7.720003496078844,2.6472310603791445,2.68,
2025/04/12 22:30:00,0.7097519791995748,0.6771205563253406,82.3531516738525,108.03090399341866,3.550717396618861,3.021021021021021,0.9799930473176176,0.9956105703706031,34.84907010784247,8.196914389870187,2.6662513898466034,2.67,
2025/04/12 22:45:00,0.7063035305819849,0.6746439323645235,81.3595976165258,107.06241477914095,3.558601947597148,3.038114343029087,0.9796830744661865,0.9952184552177993,34.642201404781275,7.570595328164848,2.651230417315302,2.67,
2025/04/12 23:00:00,0.7119762221506643,0.6784189123547891,81.21560131117182,106.95113750408801,3.5710223592799317,3.018981018981019,0.979639657195302,0.9952488444896187,34.4159367618369,8.160026017522709,2.6629692729903813,2.66,
2025/04/12 23:15:00,0.762408762996354,0.7157952897967187,84.47098832376712,111.6584859096025,3.5724684789279357,3.0140280561122244,0.9797754825852402,0.9977536637746967,34.322348839046555,9.081849220466871,2.7779570863544456,2.8,
2025/04/12 23:30:00,0.7191759680328416,0.6815897076249191,80.36795743080073,105.69995643367494,3.5714325235234132,3.021696252465483,0.9798149558081893,0.9954037292118791,34.51430917382001,8.216197951629546,2.6708875130996166,2.61,
2025/04/12 23:45:00,0.7064429035058342,0.6716441330531568,76.98827628755367,101.99710765755995,3.496188871357212,3.0019920318725104,0.9798853951638311,0.9959704223383911,35.989303724566746,9.0843128268076,2.6616305875970228,2.6,
2025/04/13 00:00:00,0.680403870426362,0.6503570873450021,73.31202843128682,97.09902372968651,3.4542241657653014,3.0290872617853557,0.9794903165204961,0.9950420125788824,36.7408460432085,8.067626582934786,2.6059707414721744,2.59,
2025/04/13 00:15:00,0.6776180664288196,0.6492600271036314,73.01405094928995,96.89440931414279,3.4939320758195214,2.996993987975952,0.9789214872585885,0.9940446307919066,35.86606159645924,8.645719238692545,2.597717471136628,2.61,
2025/04/13 00:30:00,0.6770150080619451,0.6483237171224832,73.6616827648271,97.64026464753937,3.4557289702321725,3.007960199004975,0.9797692487460548,0.9948607959886112,36.796773115971156,8.627613462349652,2.598762568454387,2.58,
2025/04/13 00:45:00,0.6787974506738593,0.6488214403847873,73.79333154698753,97.77478842411521,3.481591589578676,2.9821958456973294,0.9794455412174524,0.9942951110679797,36.243109495896924,9.187557879063153,2.599904461636611,2.51,
2025/04/13 01:00:00,0.6815550316868567,0.6510509204580557,73.45941113513585,97.59460613535937,3.5134594434660458,2.981188118811881,0.9786011906648506,0.993558225887404,35.43009824632855,8.943334869346792,2.5988172398739073,2.5,
2025/04/13 01:15:00,0.6847160428049857,0.6545080249905875,73.61641690174369,98.06308761046131,3.5114597575218522,2.9861248761149652,0.978760970064235,0.9939003329028444,35.50512244612275,8.909389092663234,2.6049470476870926,2.51,
2025/04/13 01:30:00,0.6899758857208756,0.6581396118820652,73.66404894986303,98.38958503406107,3.5143613035591836,2.9890873015873014,0.9785230617479714,0.9940314226638302,35.3812835051399,8.858658798552906,2.6139570837241695,2.49,
2025/04/13 01:45:00,0.6899670889934063,0.6591071366046622,73.903506188457,98.885416893474,3.4953301074016068,2.990079365079365,0.9789954271992772,0.9945752554796085,35.856469628417116,9.018624887830805,2.6172554020297465,2.51,
2025/04/13 02:00:00,0.7012772907516344,0.667435381140719,74.34529970273026,99.40957911294761,3.496023487210403,2.990049751243781,0.9791553811644658,0.9952984826608909,35.86908112227731,9.264885475377065,2.644819087140287,2.56,
2025/04/13 02:15:00,0.701040794041837,0.667155266382811,74.51249238088866,99.3026326289131,3.512489137879644,2.9871031746031744,0.9794849016487802,0.9952151942957667,35.660825612121165,9.332409889746692,2.64193154606886,2.57,
2025/04/13 02:30:00,0.6973537025525137,0.663244446955319,74.14232145858351,98.659414394081,3.514867419398538,2.9950347567030784,0.978909377884202,0.994637579887629,35.464629705120174,8.899825930849712,2.6319394114908747,2.54,
2025/04/13 02:45:00,0.698749246185959,0.6640097463101188,74.3714255833067,98.85468003230426,3.4991145495191374,2.9920398009950246,0.9792519102742272,0.9951474654992384,35.8385451517241,9.166738553276899,2.6405611722873923,2.55,
2025/04/13 03:00:00,0.6958870671579662,0.6621954276123733,73.99987458510772,98.25291249766953,3.4983769240710854,3.0079760717846464,0.9787170817995795,0.9946972448419147,35.70913436389675,8.541686969488516,2.633296903276039,2.58,
2025/04/13 03:15:00,0.6999346204819338,0.6636523518221258,73.78492161303808,97.72159639040208,3.560480595323736,3.0059760956175303,0.9782842323525145,0.9938621317748565,34.45273192191645,8.304326220265963,2.628955375024442,2.54,
2025/04/13 03:30:00,0.6980766157132547,0.6624578256380153,74.52250258980976,98.60641784445727,3.480635996160005,3.000998003992016,0.979604727591476,0.9955872043464654,36.26419353073174,9.066191810702225,2.6445188145892313,2.54,
2025/04/13 03:45:00,0.698785085572513,0.662374651875194,74.2355214751054,97.99623034336197,3.5072864622113147,2.9980059820538387,0.9792263925672158,0.9950202927726313,35.68121262154665,8.963673595733708,2.64178002973369,2.57,
2025/04/13 04:00:00,0.6993225447615277,0.6625789325756204,74.19331296021639,97.65079100679156,3.523259896510356,2.996019900497512,0.9791637046999823,0.9947491236518757,35.376267468078915,8.93671435530476,2.6411488025323315,2.6,
2025/04/13 04:15:00,0.6873885212119785,0.6532954744874109,73.7014291550088,96.77642918818651,3.5179702588463293,2.99403578528827,0.9791423860812535,0.9941376335633378,35.48390535250711,8.794507925733669,2.6160634976834953,2.59,
2025/04/13 04:30:00,0.6864825192650155,0.6523261228138555,73.53566957918274,96.45274018781552,3.5087236398296753,2.9940239043824706,0.9791448388219806,0.9942333800744231,35.65472999373066,8.834750692051397,2.6175048543071537,2.62,
2025/04/13 04:45:00,0.6822703549800937,0.6491711817076118,73.23833520459713,96.00833220748105,3.4980217980740496,3.005994005994006,0.9790376197160164,0.9941264267552087,35.82331754465462,8.44598170506461,2.6092731277890593,2.61,
2025/04/13 05:00:00,0.6835354617512887,0.6500746709050511,73.27423794791095,95.96007910631971,3.4898174977804355,3.013013013013013,0.9790548204293541,0.9943360317487115,35.97329408538198,8.313878767241473,2.6141369055607915,2.61,
2025/04/13 05:15:00,0.6769895667020875,0.6445909927228389,73.10076270470117,95.3331511061643,3.524828110150492,2.9900398406374507,0.9788544212704241,0.9932817350153297,35.29039261717875,8.626784532824033,2.596696063398072,2.62,
2025/04/13 05:30:00,0.6834456968578171,0.6487371209877869,73.62238056041693,95.94676845365399,3.477942021620392,3.022977022977023,0.9794596729360476,0.994651908704408,36.297535117711845,8.145884778135121,2.6152919658658536,2.61,
2025/04/13 05:45:00,0.6853849315399754,0.6497650266363553,73.67222121125577,95.83671377151335,3.48976832094534,2.996003996003996,0.9791097264174442,0.9943597433992707,35.98214554091502,8.833607034777806,2.6247788552131315,2.64,
2025/04/13 06:00:00,0.6662870570419576,0.6347561283807992,72.14691031400984,93.54414087062784,3.4991190143173916,3.002988047808765,0.9789203619337117,0.992980360382815,35.80868635036876,8.181493693679034,2.5766037562630557,2.66,
2025/04/13 06:15:00,0.6863728117999296,0.6516421064506601,75.18633146450213,97.4837242358859,3.5648275684731816,3.005,0.979012499483785,0.9934461577339745,34.530094264202475,8.171024027622904,2.612286526520292,2.6,
2025/04/13 06:30:00,0.6725024789011107,0.644603570099174,76.8322757262962,99.56701578999446,3.6306786787904977,2.9909729187562686,0.9787745347166924,0.9918076415311295,33.19459695543123,7.892386491053205,2.5749284667614716,2.67,
2025/04/13 06:45:00,0.6774870685298614,0.6493535849731515,80.23013998024757,103.48491133333643,3.5976955529441335,3.0009970089730813,0.9801385416782786,0.9932092299281181,34.102493927497,8.03056240243759,2.5919083153983364,2.66,
2025/04/13 07:00:00,0.7053566076159005,0.669044430467893,82.25403587111626,105.82727243887882,3.5983220301096943,3.01593625498008,0.9805501143002271,0.9949288831109209,34.14871102237509,8.172375874464727,2.6529311668909474,2.67,
2025/04/13 07:15:00,0.7259376858103448,0.68336727094748,83.53123741168015,107.42960193081389,3.5751299105655923,3.004995004995005,0.9808987413876353,0.9965218778683433,34.62478018975913,9.02890531564375,2.7090644524474734,2.66,
2025/04/13 07:30:00,0.7317154103101722,0.6867133283053337,83.68835746032322,107.43195644597402,3.5962029491162912,3.00999000999001,0.9804615645312567,0.9962568687891005,34.11152871357666,8.78485274726609,2.717208813823777,2.67,
2025/04/13 07:45:00,0.6859013637336133,0.6519852057328513,78.68172055889065,101.07521178446393,3.5515205560005665,3.0271356783919603,0.9798577322035349,0.9941536559326193,34.896846293317964,7.66363723314757,2.6186058678679367,2.64,
2025/04/13 08:00:00,0.7172420550229107,0.6739297336034799,78.08127524554244,101.08825131596453,3.4578881721024852,2.9712820512820515,0.9799187014241773,0.9974300664306822,36.600588591997635,10.453076445377697,2.7297645065851244,2.66,
2025/04/13 08:15:00,0.7469473754654732,0.6946702570901936,77.27189895222597,100.63775430736652,3.3581973182389726,2.923879040667362,0.9803585006850669,1.0006935726277248,38.5308715966141,12.971400998720481,2.840706908829263,2.69,
2025/04/13 08:30:00,0.7175465226385811,0.672688900807433,73.96757129555648,96.38326705409933,3.349079922633212,2.9025157232704406,0.9798757317015702,0.99925341942443,38.65607459029501,13.17400510326628,2.7798785211372126,2.69,
2025/04/13 08:45:00,0.687862159049293,0.6504776699534537,72.75971654349974,94.41660974456858,3.401770150320494,2.8967674661105316,0.9786953483015726,0.9961718563312335,37.41901611463044,12.330418561489505,2.6977855469497487,2.71,
2025/04/13 09:00:00,0.6969933008913904,0.6576515886719876,74.58946933423438,96.50956125824605,3.4327854151669506,2.8980228928199794,0.9793399828162767,0.9966295395805096,36.97465274409915,12.397848451995525,2.7128793184007733,2.73,
2025/04/13 09:15:00,0.698882778700982,0.6597512877787504,76.27881617848368,98.42787835124969,3.444778109370604,2.890965732087227,0.9798622673184071,0.9968639743256771,36.85094231005865,12.63349517814646,2.7178855135564257,2.74,
2025/04/13 09:30:00,0.6762693480555834,0.6429075663848,75.41756046311352,96.917164825124,3.4518959825774735,2.885330578512397,0.9793935181367074,0.9950975008082635,36.62994047269687,12.231043169335761,2.6643212947702986,2.75,
2025/04/13 09:45:00,0.6713493682885638,0.6390319432945388,75.40876065642588,96.74310270876573,3.4510887342219365,2.8867147270854785,0.9796958494841523,0.9949581283065018,36.734781855538635,12.154877581520092,2.6514457929443016,2.72,
2025/04/13 10:00:00,0.6960584890862007,0.6569602753316192,75.90846136145827,97.8449582556525,3.4245277543719554,2.924037460978148,0.9795494091258445,0.9967853757326738,37.14370097893541,11.652768991106703,2.7088032481116517,2.74,
2025/04/13 10:15:00,0.6804291255408651,0.6467375877814459,75.32712279753838,97.17934330957073,3.4332114162835676,2.904166666666667,0.9796588554479511,0.9959533745411495,37.029201841273284,11.952599802061922,2.675335757017398,2.74,
2025/04/13 10:30:00,0.6697777354820552,0.6390606892379499,74.83728352169786,96.5244543200079,3.439776200486104,2.9125910509885538,0.9797197499488748,0.9953007018942567,36.94249842652417,11.49405210820974,2.6456405301105415,2.73,
2025/04/13 10:45:00,0.6686524888607914,0.6385660725738188,74.83907123027214,96.65830803779986,3.4233655830297325,2.911366006256517,0.9798627427994132,0.9955999382757716,37.27735057321709,11.627652393711996,2.647351690082603,2.73,
2025/04/13 11:00:00,0.663450032346606,0.6343104548894767,74.51255717497705,95.9976185572378,3.4574316858461676,2.904663212435233,0.9794900638213967,0.9944655358849425,36.57503278173435,11.45312871473231,2.627330861615183,2.73,
2025/04/13 11:15:00,0.66964468877637,0.6387097842388196,75.14116351276304,96.835091365912,3.418906641059728,2.9036269430051815,0.9800758487133068,0.9957049318710869,37.42158743080211,11.9055702077974,2.65079052389475,2.71,
2025/04/13 11:30:00,0.6692218123805426,0.6386456899386985,74.71593018125168,96.49265826247803,3.4299455292964454,2.9063475546305932,0.9795938297460468,0.9953221893216841,37.09212568398993,11.686086861763819,2.647423218897808,2.74,
2025/04/13 11:45:00,0.663244240797429,0.6342894462823279,74.6881442430528,96.26712409170072,3.4381791043604957,2.891304347826087,0.9797494044548455,0.9948579237387664,36.99597950018906,11.983150412902216,2.633912248427207,2.74,
2025/04/13 12:00:00,0.6709235462204436,0.639980281562892,75.10240653577813,96.87864400682375,3.4073385099650144,2.905699481865285,0.9798881668373567,0.9958048923324654,37.583941162337226,11.87942309745383,2.6561797431196474,2.75,
2025/04/13 12:15:00,0.6589955007255207,0.6313213053529679,74.2477595219875,95.8926696456242,3.4288858581758728,2.905503634475597,0.9794742367003401,0.9946315478732185,37.09768603263295,11.485753539001047,2.622650107518381,2.73,
2025/04/13 12:30:00,0.6531732312035362,0.6273619553900174,74.00159904320138,95.51147434755501,3.437664643047136,2.906735751295337,0.9794115504198914,0.9940882150157913,36.93150517656185,11.269645602432524,2.60629211511282,2.72,
2025/04/13 12:45:00,0.6625125072630895,0.634279065535853,74.42807583958152,96.26188039410304,3.405375220480604,2.9188345473465143,0.9797722115774682,0.995394424638752,37.59948331536102,11.352894720709097,2.633434634948447,2.72,
2025/04/13 13:00:00,0.6757570455401141,0.6439750997378483,74.89103477143756,96.94743904553216,3.4126903200318424,2.917708333333333,0.9797930157439693,0.9960836799814483,37.4548932920953,11.610347380614796,2.663551348247245,2.74,
2025/04/13 13:15:00,0.6736171397371685,0.6421332236131292,74.74877275179048,96.705015564244,3.4285046344174375,2.9085239085239087,0.9796597067954658,0.9956278635804918,37.13780484238504,11.728988804619743,2.656178833307178,2.74,
2025/04/13 13:30:00,0.671976743224081,0.6408620188974645,74.61527781401944,96.51293280460561,3.4327603936547337,2.910695742471443,0.9794613157041111,0.9953253664849531,37.01207711046222,11.565199270904085,2.6505020681397773,2.72,
2025/04/13 13:45:00,0.6812582852959387,0.647814099317273,75.12850174179307,97.20945371694901,3.4187384198164406,2.9013499480789195,0.9796558089447096,0.996142949558179,37.30679525112674,12.111443208855206,2.678477902237044,2.75,
2025/04/13 14:00:00,0.6863554028304099,0.6513162194915708,74.85418961411996,97.05933957322846,3.4189029951939567,2.932221063607925,0.9790852994204235,0.9961363640321336,37.14768586875551,11.198148819025809,2.6832856779574237,2.74,
2025/04/13 14:15:00,0.6881668828887983,0.6530787610738149,75.58883299096158,98.04675341698848,3.3632808563783634,2.9197080291970803,0.980225780210307,0.9977010619640029,38.45247223420065,12.093057486486009,2.703936877552151,2.72,
2025/04/13 14:30:00,0.686025444585014,0.6509524555550003,75.2617498454878,97.51971133316563,3.3957659266521745,2.9074844074844077,0.979526044622683,0.9966311599863756,37.68685848045779,12.093896673540666,2.693216248719443,2.72,
2025/04/13 14:45:00,0.6805512756853719,0.6472413971010966,75.25024524636208,97.35676631458814,3.409210056593007,2.8954451345755694,0.9794118878045591,0.9959918952517972,37.41888567881927,12.235012460111932,2.679690434393612,2.71,
2025/04/13 15:00:00,0.6803129981226257,0.6469815020146227,75.5618127183612,97.79924192333598,3.400734052512724,2.898550724637681,0.9793911351484754,0.9960752375929941,37.55965574345048,12.160217021034164,2.6800283859420984,2.71,
2025/04/13 15:15:00,0.6834747503522122,0.6500723573181517,75.6660505260313,98.05234606601515,3.432949428935366,2.900414937759336,0.9791343662797046,0.9957269821383942,36.89027643807606,11.966730396484815,2.6803795285258643,2.71,
2025/04/13 15:30:00,0.6925843613851188,0.6573001251405861,76.82835061070044,99.71940869545931,3.3712590677795924,2.9125910509885538,0.9801879628424996,0.9977650086579172,38.26441783409545,12.276558990357387,2.714367825085233,2.71,
2025/04/13 15:45:00,0.7087839408058813,0.669665123006302,77.33126199932339,100.6313609802705,3.37774657791523,2.9215481171548117,0.9797294332914996,0.9983241766179445,37.99648970402762,12.169551221662637,2.7509263831093254,2.75,
2025/04/13 16:00:00,0.7149529016273158,0.6736690451698015,77.88091212922507,101.32167723577686,3.3630745430222007,2.9310344827586206,0.9795277598077761,0.9986421431982941,38.19828645873761,11.988894905292407,2.7665174017056233,2.73,
2025/04/13 16:15:00,0.7133481302053315,0.6732123946387448,78.12385868356725,101.6871734235183,3.371044913838777,2.9205851619644725,0.9794903242241274,0.9984466748095562,38.0346297798053,12.210811796865082,2.763963079664262,2.72,
2025/04/13 16:30:00,0.7168443014289999,0.6758878058707368,78.38841774251911,101.97064013935758,3.3835927006842703,2.9103232533889467,0.97957204896742,0.9984677831061872,37.822873187638386,12.513220005522161,2.771485718578556,2.72,
2025/04/13 16:45:00,0.7099357616492002,0.6707339715177039,77.62473913418002,101.09971434544826,3.3599326312834155,2.9122257053291536,0.9795676525611562,0.9984738122520405,38.27419952877165,12.48097158861944,2.760330341214966,2.75,
2025/04/13 17:00:00,0.7014827240996165,0.6639618130993583,76.63899706816174,99.69604777307292,3.3744121994693237,2.923958333333333,0.9791229206683908,0.997499897770727,37.92537391656432,11.849465212816575,2.7322605106346063,2.76,
2025/04/13 17:15:00,0.6847301220437113,0.65120835035791,75.66913945450366,98.34969791043585,3.3684322120309504,2.903426791277258,0.9791027521996483,0.9966273162723416,38.06545982957526,12.188275230001935,2.6974017532159262,2.71,
2025/04/13 17:30:00,0.6839170449970479,0.649679742036097,74.92132704974145,97.09639363247214,3.376362684238318,2.9005181347150257,0.9790819636816166,0.996397675542096,37.94061358220078,12.23657281041408,2.6944125755975366,2.73,
2025/04/13 17:45:00,0.6635018196679284,0.6332489895861301,73.59922830211204,94.80142886990105,3.367484256377149,2.8840579710144927,0.979175188246162,0.9953781200262343,38.16974896630507,12.42825630522565,2.6538295500964253,2.73,
2025/04/14 04:45:00,0.6845026028020567,0.6499882176794046,88.95828385667497,108.86301224919526,3.6560513694425985,3.023023023023023,0.9809172067814127,0.9929376142949653,32.97709833618289,7.102111917026749,2.6264260477884176,2.66,
2025/04/14 05:00:00,0.6886046276916715,0.6537863907318623,89.08512026891167,109.57745904991536,3.655970173500942,3.026026026026026,0.9809509906916057,0.9932585489909336,32.98428460758279,7.114528253845536,2.6323951160585892,2.65,
2025/04/14 05:15:00,0.6888292867769414,0.6553899984976558,89.00992359295867,110.06950156004045,3.6609615545784115,3.021021021021021,0.9808796099995852,0.9932219367996635,32.874753464637834,7.234185851532552,2.630638566342779,2.64,
2025/04/14 05:30:00,0.6959619111257453,0.6614307310403664,89.34321088797437,111.05947037609101,3.6617071751602177,3.019019019019019,0.9809072303655442,0.9936931223780022,32.8586308817536,7.44319018520449,2.644521893115337,2.66,
2025/04/14 05:45:00,0.6942777244086605,0.6618250267727943,89.17009407962263,111.42888841890091,3.667366398057311,3.016016016016016,0.9808099400415937,0.9935229377846223,32.732417889082214,7.456424747984146,2.637986299948328,2.66,
2025/04/14 06:00:00,0.6895012220665926,0.6598278065852987,88.91134204877612,111.63923199667684,3.6685297035029967,3.023,0.9808281367273229,0.9932867986461497,32.727085365689675,7.156946327743786,2.622641183965753,2.65,
2025/04/14 06:15:00,0.6930636207452923,0.66387645473691,89.22412581161909,112.63024320112766,3.650100989506412,3.022,0.9810125472085115,0.9938846082849144,33.10783246928568,7.384300233799201,2.6326991053293143,2.64,
2025/04/14 06:30:00,0.6957707713442082,0.6668776740978481,89.18796544395695,113.2021019689865,3.6680604458632615,3.027,0.9809962047818797,0.993873006059933,32.77515959040618,7.215187924649159,2.6307123922272737,2.65,
2025/04/14 06:45:00,0.7114332364368902,0.6792093431555323,89.89971397073055,114.7295859107914,3.672853235165853,3.018,0.9810440004222205,0.9947439673035737,32.67885984811359,7.763986497575592,2.6644800348454574,2.67,
2025/04/14 07:00:00,0.6989820417659706,0.6721188416484238,89.43420088930789,114.76208714091018,3.663324487032789,3.013,0.9812458345342361,0.9943830455304568,32.92546117937652,7.774591087457998,2.6369387013773107,2.66,
2025/04/14 07:15:00,0.7020280618397923,0.6754718613448586,89.45103716600515,115.41236612982877,3.6666228816321356,3.017,0.9811511556819733,0.9944993383378294,32.83755729396307,7.6810942248247,2.639426634250229,2.66,
2025/04/14 07:30:00,0.7014933471642729,0.6766849894024454,89.32993975123783,115.89367988728691,3.6744157217959073,3.019,0.9810827056315509,0.9943937369830851,32.6790149683658,7.568053821138708,2.6336636535746063,2.66,
2025/04/14 07:45:00,0.694591007429704,0.6731520072214237,88.98220748820025,116.0837738279896,3.6629440270885594,3.024,0.9810311448439815,0.9941773458705495,32.88527578752893,7.333279221475474,2.6168691423706303,2.66,
2025/04/14 08:00:00,0.7161483509833956,0.6893127594392203,90.37549829514874,117.95376208315477,3.673773301078932,3.022,0.9812485608961455,0.9953244599599002,32.705619894072235,7.767797188003055,2.6638345844101825,2.66,
2025/04/14 08:15:00,0.7139277017393216,0.6871710671569835,90.33675083712409,117.7872372392661,3.671662329995366,3.019,0.9811674431777503,0.9951724660991753,32.7223511275344,7.803988810892789,2.6602231982499047,2.67,
2025/04/14 08:30:00,0.7112082253087557,0.6847365733407497,90.03816335959756,117.27560165623251,3.6781264333624484,3.025,0.9812378998446478,0.9949999110607364,32.63334933511867,7.578268574708589,2.651371895215548,2.66,
2025/04/14 08:45:00,0.710938328665216,0.6840784137247207,89.83387059259142,116.9099178015578,3.686072482199711,3.024,0.981118723958111,0.994812035837555,32.46004422909419,7.547982667593928,2.6494881955747163,2.66,
2025/04/14 09:00:00,0.7182465088071599,0.6889284096695731,90.2709071865449,117.30996564842522,3.672875886088076,3.01998001998002,0.9813610284774862,0.9954525808608234,32.760192768427714,7.897714718562513,2.669812195461093,2.66,
2025/04/14 09:15:00,0.7619637042589738,0.7339223787112639,99.24496474338927,131.16800558715678,3.6349912877830084,3.0103842159916923,0.982601363623469,0.9997708688391125,32.15567282563291,9.184340332582673,2.799672088606499,2.73,
2025/04/14 09:30:00,0.7467941887949381,0.7218390438181215,98.02826557211509,129.47326682184777,3.6151311689717716,3.0311850311850317,0.9823623319658635,0.99915727691003,32.979513069857845,8.412337002293343,2.764651389632642,2.72,
2025/04/14 09:45:00,0.7440210442810685,0.7189690126437092,97.65793142301015,128.56642857664605,3.6208065313700835,3.033092037228542,0.9822869986565976,0.9987728090439898,33.257666019281416,8.266840626440723,2.7559111874660642,2.7,
2025/04/14 10:00:00,0.7361808228831057,0.7122661550727534,96.94835887920958,127.49999048171932,3.612439465729676,3.0382626680455016,0.982504393906942,0.9986293891263447,33.788292532829345,8.098206068534225,2.7380109706266946,2.73,
2025/04/14 10:15:00,0.733433019484579,0.7087307257237964,96.4870891445883,126.29959048460228,3.651242916426943,3.0256410256410255,0.9821184322352778,0.9975966952211747,33.09740635813972,8.155967781760959,2.7243477454671994,2.7,
2025/04/14 10:30:00,0.7313796086112065,0.7056478583504329,96.24259787777369,125.44272848935124,3.6516083314409173,3.0468431771894093,0.9822389416940552,0.997374007081737,33.154141450918075,7.511275780186357,2.7126599642277336,2.68,
2025/04/14 10:45:00,0.7328076564827132,0.7048433315452507,95.77194278911512,124.40298579783861,3.6754535683505907,3.0618034447821687,0.9818377325249946,0.9967760264574443,32.634692273582026,6.90394678626092,2.7056430285695106,2.66,
2025/04/14 11:00:00,0.7191706143146028,0.6957438089245703,94.50557652274533,123.2295015070693,3.6403714056766545,3.036847492323439,0.9817098809828746,0.9966623825832417,33.251190277414494,7.587087586568304,2.6911763225499548,2.71,
2025/04/14 11:15:00,0.7155100858372886,0.6914403486711842,94.35024867963482,122.34249709315519,3.6428580419013743,3.046605876393111,0.981934906810905,0.9963218287952493,33.30397666160242,7.240474672875584,2.67754512940629,2.67,
2025/04/14 11:30:00,0.7114088739257075,0.6872742154151237,93.74573665234814,121.21173853472033,3.6514115035384913,3.048435923309788,0.9817099271105485,0.9957513600695301,33.1149218919861,7.022273028469541,2.6650989308676967,2.65,
2025/04/14 11:45:00,0.7072392351549295,0.6829336597005264,93.04808928218891,119.97109364113916,3.6672414912255937,3.045226130653267,0.981322815749761,0.994984185832498,32.7487914553938,6.879308295064601,2.6520351027205447,2.66,
2025/04/14 12:00:00,0.7181473355739534,0.6901079459971264,93.50889937203316,120.34142960458429,3.675449979916326,3.0371113340020055,0.9811595601461839,0.9952850529903176,32.543175672284626,7.227243474864292,2.676835231725796,2.68,
2025/04/14 12:15:00,0.7182821617306927,0.6903658595753034,93.51044787450377,120.35747715736022,3.6612295315751555,3.0311557788944725,0.9812059048019396,0.9955252574989516,32.8114366119852,7.484390716293072,2.682776214632758,2.67,
2025/04/14 12:30:00,0.8385463754485588,0.7822584373679887,102.32964335206725,132.73940626827053,3.6912989842644226,2.8875255623721885,0.9814942409792208,1.001138414165144,30.127693414708073,13.20574046567737,2.9983305110261176,2.87,
2025/04/14 12:45:00,0.7844627016746575,0.7376209864770474,93.04925596850995,121.7571503931857,3.502889386436216,2.837160751565762,0.9811520100411775,1.0012436375945422,35.60913570361982,14.954809880150863,2.932864646569525,2.79,
2025/04/14 13:00:00,0.7914292424643857,0.7419979463574786,93.17509007725553,121.7754117969645,3.490662151409456,2.8175182481751824,0.9811167872867856,1.0016051645037303,35.823487499126784,15.642312467748532,2.958950214822463,2.8,
2025/04/14 13:15:00,0.787867518719295,0.7384444897728305,92.5764685516255,120.76485065027882,3.50420987100035,2.8095733610822062,0.9807876291206215,1.0010364268122112,35.50934674749528,15.717203683136127,2.94899875063058,2.79,
2025/04/14 13:30:00,0.7789985419512354,0.7314187980346589,91.88154906718984,119.68118243196304,3.500427596008286,2.811850311850312,0.9806467365898601,1.0005819973515295,35.564918601911906,15.535666067477104,2.9282816445358897,2.79,
2025/04/14 13:45:00,0.7890308605676032,0.7375763198325239,92.17883716386534,119.96236952831559,3.4572132966522306,2.8170478170478175,0.9810009392106743,1.0016968887161868,36.446569823908476,15.761182093459597,2.9620012025728872,2.79,
2025/04/14 14:00:00,0.79101945480357,0.7377669865383965,90.97084650452739,118.37753716081961,3.4687577669274297,2.826041666666667,0.9802439460318634,1.0011978183149248,36.060832105790794,15.377087074259615,2.961288699744073,2.77,
2025/04/14 14:15:00,0.780427336656539,0.7282094854797718,90.44181147113902,117.00633854862424,3.487009276954841,2.7744593202883623,0.9801800125390303,1.0002171945538667,35.754556040980056,16.603770445873685,2.9440239965195047,2.78,
2025/04/14 14:30:00,0.7657977439814923,0.7175398842675111,89.21141614359621,115.4730287268589,3.4474357476312867,2.78202479338843,0.9803199059193896,1.0002050500867055,36.54997396642795,16.419147209367377,2.918077652951454,2.79,
2025/04/14 14:45:00,0.7521090742839074,0.706729235659727,87.88381642322967,113.68038794030169,3.426350712389833,2.8035160289555328,0.9802725751402328,0.9998353594744307,36.962283279203156,15.727303207727635,2.8839322772851994,2.77,
2025/04/14 15:00:00,0.746232979921975,0.7015468307903592,86.87353540648972,112.17575999088544,3.451376680445076,2.7781217750257996,0.9796817222061438,0.9988272163445525,36.377476153613856,16.17765396557738,2.8705893887989595,2.8,
2025/04/14 15:15:00,0.7430094194399691,0.6989923228305505,86.42475162502582,111.52384181912143,3.4776910100744427,2.799586776859504,0.9790887635932439,0.9979974241478624,35.74039284572434,15.29360093839263,2.85065839764715,2.81,
2025/04/14 15:30:00,0.7406516301157566,0.6978022975184114,86.95867363176363,112.27657344253302,3.4256526193026167,2.7979274611398965,0.9797573758099879,0.9990134056857269,36.85882081515912,15.64987183380515,2.860512553145441,2.79,
2025/04/14 15:45:00,0.746850224045751,0.7023250441012971,87.92854018802107,113.32832988204974,3.402998089676342,2.7892561983471076,0.9803292064844408,0.9998630742340259,37.40837965748393,16.1617466729743,2.8841462303076097,2.76,
2025/04/14 16:00:00,0.7796794864039613,0.7254561878274781,88.82777373107889,114.75102516554563,3.4104041639416987,2.8101659751037342,0.9796376997948061,1.0008343451578467,37.049451659598,15.839056206418192,2.9560150086343913,2.79,
2025/04/14 16:15:00,0.7437148248976546,0.699814728814045,87.58255110351116,112.74193474485757,3.4732188250251963,2.7728674203494346,0.9789926320947038,0.9978807928497453,35.77529021427366,16.0099694010604,2.8619956358512444,2.77,
2025/04/14 16:30:00,0.7452353398751631,0.7007583901186454,88.07251185118295,113.25910524827759,3.4562907385680885,2.7776639344262297,0.9793227871121586,0.9982905755551084,36.17203941606629,16.003025763245127,2.867554287480233,2.77,
2025/04/14 16:45:00,0.7355908652492905,0.6936820583850422,87.52288699059753,112.45118875169555,3.4899457953571984,2.7660878447395305,0.9787001517666158,0.9969600175562773,35.402921392182634,15.927628100915372,2.8383909327946424,2.75,
2025/04/14 17:00:00,0.765960601916379,0.7171242927214494,89.21576227988301,115.45410153216424,3.364145334880715,2.7997925311203318,0.980098491941564,1.001110742631373,38.0136389235716,16.209217468106758,2.939220570727145,2.78,
2025/04/14 17:15:00,0.7391451615889295,0.6970742944487048,88.1441647157514,113.42357831940458,3.463253470020243,2.7515337423312887,0.97909543602398,0.9977360547943359,35.98444147527401,16.577979747139892,2.858527436306149,2.77,
2025/04/14 17:30:00,0.7614984243721004,0.7133291679567808,89.24520797320385,115.0847952775926,3.4138547694703396,2.7761806981519506,0.9797435127765887,0.9998495180887779,37.02903533554438,16.500975713856587,2.918938811160796,2.79,
2025/04/14 17:45:00,0.7529290517812651,0.7074760416746885,88.77088343262126,114.42348395208714,3.4477840601075487,2.764344262295082,0.9794249401557249,0.9988211030870146,36.336211147865534,16.52959937436995,2.8922029877594193,2.81,
2025/04/14 18:00:00,0.7534341248170973,0.7075854061823065,89.03130787837873,114.64583679645092,3.4744604242587247,2.7671092951991834,0.9791019533782993,0.9982460908696866,35.75535409120016,16.262123374994193,2.8845472012254154,2.83,
2025/04/14 18:15:00,0.713355539138461,0.6813424237884663,88.14538689398678,113.81577635757556,3.486807782682288,2.768993839835729,0.9788762812066997,0.9961939661140959,35.47767456555603,15.523786373283404,2.7871237355248635,2.78,
2025/04/14 18:30:00,0.703697338559164,0.677220899333251,88.8871556343472,115.40667764404357,3.444928972192911,2.778816199376947,0.9793258140161484,0.9968072275805118,36.32296963227086,15.355477609123074,2.7757613624991113,2.84,
2025/04/14 18:45:00,0.6840826501109809,0.6646452868945006,88.91863501498796,115.65509302193541,3.4304716492472576,2.8072916666666665,0.9796015106461119,0.9962336952349332,36.65546264313,14.309052939393984,2.7252235872903245,2.82,
2025/04/14 19:00:00,0.6942710176922293,0.6734436123598878,90.53329234063061,117.74670869198881,3.437591776648241,2.8116545265348596,0.9798965816904274,0.9968586807069982,36.5578600580059,14.334792249685082,2.747963956743975,2.84,
2025/04/14 19:15:00,0.7067465152286146,0.6835507920504098,92.23141833004478,120.01564618871251,3.4435451882136356,2.7991675338189386,0.9801746767849167,0.9976151979364555,36.4716962634734,14.885248231335447,2.7809326188234738,2.86,
2025/04/14 19:30:00,0.6861564847760544,0.6705064319502064,92.40895041509862,120.46980084780293,3.462372494574181,2.7964509394572024,0.9799776486912148,0.9962776137964805,36.05681718526611,14.48297340023471,2.72936519432214,2.81,
2025/04/14 19:45:00,0.6880489185279506,0.6740773642526638,93.625446558302,122.4896412003949,3.443791777753466,2.8254468980021032,0.9802667288195852,0.9969915488414801,36.42001672634791,13.78997662511529,2.7335897051266658,2.8,
2025/04/14 20:00:00,0.696468177756082,0.6820297626771888,94.93913046383382,124.50066349809168,3.4390332655047113,2.843717001055966,0.9804780375881337,0.9977442493430869,36.49216808944355,13.436852529213928,2.7522498200515884,2.81,
2025/04/14 20:15:00,0.6869618492121644,0.6750603970935524,94.41558870764442,123.99824999059315,3.428160225194381,2.8264550264550268,0.9804254003931164,0.9974063723566979,36.708727219354245,13.830400660763308,2.736594312383479,2.82,
2025/04/14 20:30:00,0.6855690486765734,0.6740464324027814,93.97632369770079,123.57392401352426,3.43135596631974,2.8494167550371157,0.9802818015514476,0.9972564392090801,36.618695544831716,13.11576172528987,2.726143529379378,2.77,
2025/04/14 20:45:00,0.6948395017586969,0.6821342649404718,95.47422119556117,125.53992290019119,3.4339918593205048,2.8463983050847457,0.9805982001890279,0.997897147416048,36.24589768931587,13.36582256009048,2.7495902890499266,2.79,
2025/04/14 21:00:00,0.7086335421040202,0.6934452054390046,97.00960570901093,127.61687903208734,3.450037202575263,2.8421610169491527,0.9806917726297038,0.9984719921972313,35.29098901745573,13.619184982575026,2.781105159384409,2.79,
2025/04/14 21:15:00,0.7213537589914316,0.7042326646903636,98.67246635977277,129.88122185683173,3.4589561352076164,2.8389830508474576,0.9809603265635899,0.9991748836060718,34.447971554998155,13.877652636650879,2.811497761936189,2.81,
2025/04/14 21:30:00,0.732677708002002,0.7138920860892541,100.07463241702024,131.78873741071115,3.4795211416693306,2.832627118644068,0.9809772153115404,0.9994929123736559,33.43583911768322,14.107452723823261,2.8366118189059133,2.8,
2025/04/14 21:45:00,0.7245133300023321,0.7066442127666336,98.96526731539046,130.1159387601168,3.491162613813956,2.8565400843881856,0.9807410200684743,0.9987060159960011,33.84268115778703,13.220671041286158,2.8049783076304946,2.79,
2025/04/14 22:00:00,0.718431140200354,0.7013844342041233,97.79307308576755,128.75438508705957,3.4600512602629663,2.8541226215644815,0.9808703653029458,0.9989159496405433,34.88876463200921,13.396968625717404,2.7977386859750886,2.8,
2025/04/14 22:15:00,0.7085036347922345,0.6912186745271096,96.37494968560101,125.92007854825394,3.529388552316544,2.85877466251298,0.9802572186557964,0.9967468157893122,34.788615024260885,12.67477758189282,2.7497857941153194,2.76,
2025/04/14 22:30:00,0.7502788837500727,0.7201534256471583,97.93329805911264,127.62120082862651,3.5227670794509507,2.8432989690721655,0.9808470938567337,0.9990289118928862,34.732623612007245,13.885062909918057,2.851686731994514,2.81,
2025/04/14 22:45:00,0.7560889891873841,0.725193360663731,98.37675208160799,128.53612617700406,3.4890936828993713,2.7939958592132506,0.981305838106462,1.0000807188739407,35.094239549792796,15.61405301509008,2.889650161853204,2.81,
2025/04/14 23:00:00,0.7883772675052222,0.7483278197980989,100.06135515589254,130.52761900395677,3.5282675234849576,2.8175257731958765,0.9811171687437147,1.0007956578039834,33.757148714039765,15.128817672930733,2.9485078276080023,2.82,
2025/04/14 23:15:00,0.7259430307608524,0.6979104156051085,94.30354206146735,122.34753963952762,3.513673171130348,2.859470468431772,0.9808334084449197,0.9976754614524388,35.35664564587633,13.162266808451658,2.783182148106091,2.78,
2025/04/14 23:30:00,0.6930930817669659,0.6738519171220186,92.3270128017421,119.54814974166939,3.5787972699245394,2.8915906788247216,0.9797922055229833,0.9944339897326594,33.94255606019976,11.181815547397381,2.680879173810987,2.74,
2025/04/14 23:45:00,0.6958512884045378,0.677702545216685,93.72666969582728,121.69721880899915,3.53333088214477,2.8983739837398375,0.9807846597629734,0.9958698616518414,35.0049465724956,11.42052501905625,2.6968088583184597,2.75,
2025/04/15 00:00:00,0.7578632332689231,0.7275752818259852,102.09117978946007,131.6641280976835,3.663869108434201,2.8924623115577894,0.9809975176267651,0.997281996628863,31.426910080407122,11.833132072527079,2.81796887078743,2.71,
2025/04/15 00:15:00,0.6818719827110233,0.6614367341900584,90.44477963639336,115.54227623020824,3.6450443638788754,3.0138067061143983,0.9795862063780797,0.9921902329026565,32.79398108060334,6.942298640690797,2.603287647761681,2.55,
2025/04/15 00:30:00,0.758265231234491,0.7183057092858486,96.88567961956295,124.12054327636523,3.647676064009938,3.0009920634920637,0.9804236707940246,0.9967410961974598,32.772324333900926,8.752226305056661,2.7828324135666946,2.69,
2025/04/15 00:45:00,0.762417280258333,0.7214637568611129,96.80363914774317,124.1148887832202,3.6609817619974216,2.997017892644135,0.9801825771074605,0.9966789332973358,32.45479965976676,8.838225584787315,2.7909242718871075,2.69,
2025/04/15 01:00:00,0.7510575852655378,0.7133460744743179,96.33728881543266,123.46870060198992,3.664771049254209,2.9860973187686195,0.9802020306729786,0.9961040646045558,32.407724291659385,8.969446245680118,2.766520647856346,2.7,
2025/04/15 01:15:00,0.73310609806843,0.7008167665102039,95.55383557981304,122.45100859368341,3.6526154318398976,3.0039721946375373,0.9803494158140591,0.9954776888563307,32.6979538897607,8.244936468583472,2.7241964408902772,2.67,
2025/04/15 01:30:00,0.7443747140447752,0.7084000237279112,96.17134027994685,123.06260718177245,3.6672611804104975,2.995049504950495,0.9804007637019412,0.99581574152486,32.43259741732103,8.62425533028005,2.7478037840702694,2.68,
2025/04/15 01:45:00,0.7561104328698633,0.7165498113108746,96.91072943913849,123.90217960099208,3.6682082005738392,2.9861660079051386,0.9806283598447363,0.9964545030526457,32.463432887136555,9.101130225135272,2.775811715084982,2.68,
2025/04/15 02:00:00,0.7509220217255062,0.7129426982913081,96.39877666170865,123.36274940879159,3.680249220190136,2.983168316831683,0.9803684353943952,0.9959640753778801,32.17701794421999,9.017844845626378,2.7623997655780776,2.69,
2025/04/15 02:15:00,0.7467867778515697,0.7099866036000467,96.19705643953597,123.13160069937122,3.6713540475119326,2.9990089197224976,0.980471208277244,0.99595789686986,32.37365243813895,8.555098062989009,2.751315968208761,2.66,
2025/04/15 02:30:00,0.7499857125308705,0.712181779221888,96.31441345218661,123.28408827599013,3.676990283849265,2.99603567888999,0.9804956072772096,0.9960645104917779,32.27321819446082,8.676889743692897,2.7578354690611064,2.67,
2025/04/15 02:45:00,0.7632973943299359,0.7216534379644959,97.04175211359492,124.27201286796789,3.663153266784458,2.996031746031746,0.9807749955565175,0.9970366100615344,32.582508844997335,9.000505372950103,2.791302267886981,2.69,
2025/04/15 03:00:00,0.7527048567574193,0.7144886292860659,96.2104716785345,123.32279629417158,3.684114760238602,2.993041749502982,0.9804273773866113,0.9961492949191797,32.11674570640805,8.783607464011874,2.7638758997774464,2.67,
2025/04/15 03:15:00,0.7525433662897933,0.7141895991942616,96.45268728808537,123.50261481463887,3.675081018316589,2.9930555555555554,0.9807109333832557,0.9963735583587087,32.36283068422101,8.867507357344158,2.764988141074319,2.69,
2025/04/15 03:30:00,0.742776392003998,0.7075298624204257,95.93954286226064,122.94843318063194,3.666497684892634,3.00596421471173,0.980832827794598,0.9961391714321832,32.56548272338604,8.413037453159296,2.742022064376162,2.67,
2025/04/15 03:45:00,0.752870820492149,0.7141684056113936,96.2653920842631,123.42567242730304,3.668742407653698,3.0019900497512433,0.9806864674272819,0.9965183244592656,32.46942378723674,8.651009908585731,2.765066065755334,2.67,
2025/04/15 04:00:00,0.7454375609807731,0.709358670169403,96.01498066117446,123.03768832176715,3.6766196540654685,2.993041749502982,0.9807962721458037,0.9961318097075039,32.36653519922647,8.785666812493742,2.748842331449023,2.68,
2025/04/15 04:15:00,0.7364250911101153,0.7023948110709134,95.41336526205657,122.13897224679988,3.6871497856207984,3.013888888888889,0.9806307136769511,0.9954211946531389,32.14981176116248,7.945853052699854,2.7202390427318277,2.65,
2025/04/15 04:30:00,0.7525108658356086,0.7140641271031768,96.30080094904697,123.33827781132207,3.6795389138277774,3.0049652432969216,0.9809432729506609,0.9965044637458528,32.348989503100555,8.568937991221135,2.7607052222085238,2.67,
2025/04/15 04:45:00,0.7528169491226028,0.7141891526944466,96.20296008319336,123.25068722929929,3.684383243407824,3.006958250497018,0.9808493671578075,0.9964295509109273,32.233107589070954,8.482095741981501,2.7599790783575027,2.66,
2025/04/15 05:00:00,0.7490795778901614,0.7118889204409601,96.1001891441435,123.23889628694808,3.673116406831235,2.9980079681274905,0.9810051110306783,0.9965319044897515,32.482037430823176,8.77419369139043,2.75671304094633,2.67,
2025/04/15 05:15:00,0.7404554802557913,0.705456800371381,95.43258383268308,122.42244317493441,3.6755886545294745,3.0199401794616154,0.9808442966940057,0.996013625878773,32.4084042943646,7.962378773261138,2.7311946429878713,2.63,
