datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/15 05:30:00,0.7618629283620183,0.7204318348840676,96.35743202514952,123.6445404636728,3.6660378280039247,3.024950099800399,0.9811130855618417,0.997319181885085,32.62896450524139,8.258630588449563,2.780515814455825,2.66,
2025/04/15 05:45:00,0.7624198032941765,0.7209496418236966,96.21396350054029,123.52327650384143,3.6672089673318453,3.016983016983017,0.981056805408615,0.9973212240735211,32.592902730264974,8.491180009339807,2.783729305750924,2.69,
2025/04/15 06:00:00,0.7600058165456621,0.7192695514064645,96.00934867299817,123.32869756652882,3.675068761673264,3.002,0.980986868905022,0.997108983447643,32.43186158658376,8.85179314543568,2.7801700857653566,2.68,
2025/04/15 06:15:00,0.745595521695889,0.7088330163477975,95.1811688974728,122.13002677200261,3.6652178641010043,3.0089820359281436,0.9811891882717354,0.9966254603502473,32.70210518869775,8.514029498406336,2.747438752146302,2.68,
2025/04/15 06:30:00,0.7445874293577692,0.7083465132953127,95.13850974405628,122.18914212466315,3.6683822302113156,3.007,0.9811402230998731,0.9965636997262574,32.62549649323796,8.540071490869794,2.7453755281594745,2.68,
2025/04/15 06:45:00,0.7379033390167363,0.7043957547711727,94.84619194996782,121.9769064148817,3.663647611206665,3.0140421263791373,0.9811909331528604,0.9964078811303666,32.72707484420673,8.272284582468137,2.7307963833476276,2.69,
2025/04/15 07:00:00,0.7220890444897676,0.6935551008145758,93.90726980761336,120.90557033341405,3.667665770316342,3.033199195171026,0.9809772547146671,0.9955189105218066,32.6128883932537,7.401959247453129,2.6906103961943133,2.67,
2025/04/15 07:15:00,0.7284453150080082,0.6983197884178656,94.58937062160616,121.83554656214335,3.6468145042277955,3.039274924471299,0.9814411546096714,0.9964012697189455,33.10298373279973,7.52209174459074,2.708283637269461,2.68,
2025/04/15 07:30:00,0.730676462641233,0.6998774318118476,94.48628296228118,121.74990181517654,3.6670234489338873,3.0353178607467206,0.9810844198673053,0.9961001187884042,32.62818465684247,7.520672765896667,2.7106204191919416,2.7,
2025/04/15 07:45:00,0.7107971033352544,0.6855169604788256,93.23128389814218,120.14052496531556,3.6384930602795293,3.038422649140546,0.9813016428009382,0.9956034276334027,33.24681003188097,7.285211733096804,2.671598522809377,2.69,
2025/04/15 08:00:00,0.7098204683469674,0.6856705285311994,93.63084205952057,120.77522322069251,3.635322604954071,3.0416243654822335,0.9813208486647459,0.9956994872684787,33.28608862876876,7.193366825313891,2.671458468980808,2.69,
2025/04/15 08:15:00,0.6938096303532733,0.6742847343983596,91.95871108457222,119.03425972933648,3.596314546459315,3.0389344262295084,0.9813277912568813,0.9955381129214147,34.02938985512943,7.231211445578748,2.645801219179367,2.72,
2025/04/15 08:30:00,0.7211927771379942,0.694942271850743,93.5739028261058,121.56241162327154,3.577482772983734,2.998965873836608,0.9814759030721852,0.9975030401105719,34.33856032765909,9.012337920777314,2.7252622764090946,2.84,
2025/04/15 08:45:00,0.7459818983989093,0.7149892900735261,94.09889621254248,123.42973476801791,3.5111160301537043,2.902748414376321,0.9816722017661821,1.0001343512054652,35.5292960577891,12.583973548100571,2.8299114842298834,2.83,
2025/04/15 09:00:00,0.7459818983989093,0.7149892900735261,94.09889621254248,123.42973476801791,3.5111160301537043,2.902748414376321,0.9816722017661821,1.0001343512054652,35.5292960577891,12.583973548100571,2.9483028264171995,2.86,
2025/04/15 09:15:00,0.7161074032754113,0.695738694816149,94.91720348452215,124.56109632606872,3.519927808758152,2.8821656050955413,0.9817289361686965,0.9987461329628737,35.08246151142945,12.644591735663015,2.767040036352074,2.81,
2025/04/15 09:30:00,0.7053595039629629,0.6877605201663954,95.00378593643391,124.42110601268124,3.5151518469335477,2.920550847457627,0.9819052270963304,0.9983103528241346,35.2646840549892,11.394268742833171,2.7326768833129607,2.76,
2025/04/15 09:45:00,0.7269422838270683,0.704347754360053,97.62897229560103,127.13802513200368,3.575013263988962,2.9329140461215935,0.9819945470642237,0.9984828785329913,33.44538945843292,11.052676278362515,2.766485872756818,2.75,
2025/04/15 10:00:00,0.7518644059056415,0.727782810392966,101.10919909478295,133.09620637838242,3.51495153560261,2.8421052631578947,0.98261199682365,1.001374870398618,31.848075193652264,14.349723163386807,2.875006340622479,2.81,
2025/04/15 10:15:00,0.7077218298691981,0.6909677044000199,95.84014051047252,125.851154458213,3.500584192378729,2.8693790149892933,0.9817919575206823,0.9987835396317083,34.66596327918409,12.951517867712214,2.7606222322848395,2.77,
2025/04/15 10:30:00,0.7024394067174257,0.6862010076676237,95.38603772098205,124.96354946547389,3.4951595703505456,2.8772678762006407,0.9818870650250127,0.9985473622190683,35.13527349612151,12.683437429881467,2.7463103553243955,2.77,
2025/04/15 10:45:00,0.6980619493017715,0.6823222522789747,95.05078084561322,124.32245242211593,3.485851412578737,2.847710330138445,0.9818048944823198,0.9983133774597338,35.53208210136656,13.48821498359972,2.7458825670566,2.79,
2025/04/15 11:00:00,0.6831581996803447,0.6696770839101842,93.08341260051475,121.58906538566154,3.482851980854221,2.870212765957447,0.9817087098067113,0.9974560990246976,36.07124440962685,12.630748190154183,2.7029708622166297,2.76,
2025/04/15 11:15:00,0.6650109142500923,0.6541236618391886,90.66077585290857,118.07177434229122,3.4753650178469195,2.9110169491525424,0.9814588374892612,0.996246495297155,36.229723726081914,11.142953294935827,2.6484366961190617,2.75,
2025/04/15 11:30:00,0.6666410496748404,0.6548267169795462,90.91872603149247,118.08795102599281,3.488017942335861,2.9061181434599157,0.9813767103343423,0.9960089228300417,35.97933437268135,11.216779662112527,2.650275600181753,2.75,
2025/04/15 11:45:00,0.670451707416105,0.6574351686533005,91.21463980809624,118.32047502159607,3.4993348766613126,2.9009483667017912,0.9812588215906104,0.9959700037054737,35.73343313399763,11.350814068423702,2.6584756467466675,2.76,
2025/04/15 12:00:00,0.6729400031417997,0.6591348659771622,91.3502729090822,118.30408442220815,3.508671150825776,2.898002103049422,0.9808329555723043,0.9956457802821483,35.44780719797672,11.32985765427906,2.6637597465579392,2.76,
2025/04/15 12:15:00,0.6721668312382394,0.6583165299271753,91.68944381115054,118.52859220527016,3.5021403620807408,2.903462749213012,0.9813681335166836,0.9959806584103023,35.70872798807969,11.29014011747533,2.661516418792898,2.75,
2025/04/15 12:30:00,0.6796706080653556,0.663351035013515,92.3746291806509,119.03844671703214,3.516923665301036,2.8987473903966596,0.9814743421373469,0.9961497262155912,35.45986927164306,11.49181648450153,2.676549513474909,2.73,
2025/04/15 12:45:00,0.7030423242289136,0.679518387368036,93.47640945261868,120.13569473250116,3.5503575513961008,2.895010395010395,0.9811276446524909,0.9966625853433769,34.72865527028983,11.764138478603975,2.7248314186901674,2.79,
2025/04/15 13:00:00,0.7183560065602097,0.6907477901296972,94.60420786583742,121.50726537173296,3.5314214411067377,2.885654885654886,0.981454222103868,0.9978844650787969,35.130911362747376,12.422734590864174,2.7689572832562077,2.78,
2025/04/15 13:15:00,0.7359566653932079,0.7022446531023215,95.14054589096504,121.99148365339046,3.5737282667052983,2.870331950207469,0.980740605747084,0.9977260722752014,34.145573654065494,12.805386966099793,2.8042429031837024,2.78,
2025/04/15 13:30:00,0.7503977061446698,0.7129133658953627,96.43844982557094,123.50489932827792,3.5436608103300045,2.8569948186528498,0.9814191205355343,0.9991724784570627,34.84854172237462,13.646577040927152,2.8503220706330046,2.78,
2025/04/15 13:45:00,0.7525609492128121,0.7141192886381896,96.41358551755808,123.42871953604596,3.5599678318851735,2.8558091286307055,0.98119383180829,0.9989587384500371,34.48441523072522,13.606149084004722,2.8522145728592254,2.79,
2025/04/15 14:00:00,0.7444841105680954,0.7086239878950183,96.33783704620772,123.2457484699602,3.5485160921138132,2.8568464730290457,0.9814171333992564,0.9988552687674536,34.75875246644546,13.54647815124,2.8363302934803527,2.78,
2025/04/15 14:15:00,0.7425751408625912,0.7070080884203405,96.3034252711234,123.09314362484464,3.551113216102238,2.866182572614108,0.9814187624031041,0.9987298025754672,34.71252461615654,13.238192377592249,2.828896935924992,2.78,
2025/04/15 14:30:00,0.7389479924907758,0.7037956021778194,95.92620844755336,122.46044380062641,3.5500558012611307,2.854922279792746,0.9813695147111795,0.9985027360673852,34.733349026237136,13.509814994699175,2.8235226808281975,2.79,
2025/04/15 14:45:00,0.7369844604946557,0.7020172552353005,95.46944863028509,121.83531643260201,3.5446793125163008,2.8516597510373445,0.9812931726116572,0.9984375967416841,34.82242200970228,13.597516365741953,2.821599326726052,2.8,
2025/04/15 15:00:00,0.7280913892453181,0.6953398241156397,94.58238746297928,120.73168988995792,3.5472923744478937,2.8523908523908528,0.981032164453282,0.9978437953548662,34.72422596813555,13.398699260572156,2.8001705757307924,2.8,
2025/04/15 15:15:00,0.7053210385377507,0.6791393370093561,93.35340317268009,119.26098875605477,3.531351698271371,2.8561001042752867,0.9809458022072549,0.996887181510765,35.02301843228957,12.99361962125936,2.7496776862131744,2.79,
2025/04/15 15:30:00,0.6923630834418476,0.6697073633396501,92.43131918605917,118.15239785639483,3.527962738464171,2.8683385579937304,0.9807404304327813,0.9961462832773477,35.051770120600835,12.403887804033426,2.7167331661676015,2.8,
2025/04/15 15:45:00,0.6759938570320805,0.6583488470714373,91.35756156197952,116.97799736906991,3.5149725684573707,2.8740818467995806,0.9805735867171038,0.9953868634064594,35.266692004330665,11.988703583942085,2.6804611782091743,2.79,
2025/04/15 16:00:00,0.6668135072701646,0.6508198681625162,90.86065789967223,116.04125911755891,3.522049765095343,2.895615866388309,0.9804652586736636,0.9945608752017607,35.13692045949205,11.10873590209514,2.6498085134521108,2.75,
2025/04/15 16:15:00,0.6765730547494693,0.6578632238534565,91.90991643466643,117.08584105265543,3.498250403369707,2.881619937694704,0.9811043471636561,0.9957197544541941,35.73147987039938,11.920522523913021,2.6814666882778093,2.78,
2025/04/15 16:30:00,0.6794134782399968,0.6600111398671571,91.68461571452657,116.89069059884868,3.513065356876809,2.882414151925078,0.9808963895783509,0.995604705496507,35.40364792497074,11.854899118206971,2.685140057701243,2.77,
2025/04/15 16:45:00,0.702699659698839,0.6758186099475336,92.7187365283341,118.03302936848102,3.5317882322022855,2.87551867219917,0.9808492745958521,0.9965334868025618,35.02327079616977,12.360809456935998,2.7367852076699926,2.77,
2025/04/15 17:00:00,0.7143722314403014,0.6842129488126064,93.52236022604224,118.99401793813156,3.5309280694656113,2.861139896373057,0.9810120858259199,0.9972346025899352,35.06182766990086,12.999188041217668,2.7686674758518848,2.78,
2025/04/15 17:15:00,0.7303328509907613,0.6964128559593243,94.8859135917849,120.86122658479684,3.5124037332964475,2.8648648648648654,0.9813935848915708,0.9985847921942532,35.45507546064133,13.288351398182751,2.8119044588735624,2.8,
2025/04/15 17:30:00,0.7204177631959403,0.6901377059841157,94.96761709946414,121.11543741756626,3.4955529183027663,2.867570385818561,0.9815013429310635,0.9984447963364926,35.782141250049165,13.141931310122976,2.7931130863188223,2.81,
2025/04/15 17:45:00,0.7042989332330611,0.6792073395365139,94.14413011561487,119.9997549949485,3.5484240609801834,2.857291666666667,0.9804892018704042,0.9962749306844223,34.56126585670889,12.725971684012569,2.7457436777329107,2.77,
2025/04/15 18:00:00,0.6984462347312724,0.6761680938654777,94.65700591176756,120.9691061646985,3.5037260880997234,2.864779874213837,0.9811636844670183,0.9971159026165859,35.534819150509385,12.747003781677638,2.7423327325321862,2.8,
2025/04/15 18:15:00,0.6940435641288952,0.6733277346528688,95.43357309250005,121.39162411648772,3.532095003968322,2.906542056074766,0.9813244291481654,0.9964060703542881,35.06038518150861,11.301230126145311,2.713241619350614,2.67,
2025/04/15 18:30:00,0.7123603571437492,0.6885483883528049,97.06717610217011,124.04747258614596,3.5048525424880443,2.8772298006295913,0.9815466531379068,0.9981108206504166,34.85164834002018,12.629837184372745,2.775342619840931,2.78,
2025/04/15 18:45:00,0.7150305988916784,0.691899179109,97.72119209460287,125.21782963402832,3.4971470723740317,2.875395987328405,0.9815076901481902,0.9984703196904289,34.41815416477668,12.74536978755059,2.786963206980492,2.79,
2025/04/15 19:00:00,0.7189400632722076,0.6960138717286373,98.68716767238726,126.66201016829767,3.490550069224396,2.869565217391304,0.9816423295510374,0.9989420745808865,33.952862932420125,13.01344017128522,2.8019192033703293,2.79,
2025/04/15 19:15:00,0.6947535617115523,0.6755252782954446,95.30563630863494,122.28400221178698,3.4670748468049735,2.901378579003181,0.9813225361638702,0.997754082205783,35.83298370900441,11.819170516566466,2.7375604822410944,2.77,
2025/04/15 19:30:00,0.7009772542468972,0.6799881705085916,95.76431053514928,122.56302414040667,3.507175327835081,2.909282700421941,0.9809867186937924,0.9972342091855345,35.03154525672219,11.417964462553455,2.7402963564606813,2.77,
2025/04/15 19:45:00,0.7074432389846246,0.6839095835911058,96.60988274042877,123.05350528298392,3.530488334567048,2.9091858037578286,0.9809856756243814,0.9970273645961766,34.67294342234587,11.372777690033402,2.7480715992649216,2.76,
2025/04/15 20:00:00,0.724807311227073,0.6966922518256118,97.85348619182592,124.38329406285747,3.545625456678046,2.892931392931393,0.9812880379873027,0.9978363697945233,34.090186692144904,12.104724886351784,2.789829364344586,2.77,
2025/04/15 20:15:00,0.7552551394569068,0.7191861702700064,99.45369909454351,126.63935728380193,3.5268979879366134,2.886221294363257,0.9817384381562974,0.999921139426049,33.64700114683962,12.933159335759537,2.870359498502205,2.81,
2025/04/15 20:30:00,0.7598921580468668,0.7214994710305105,99.39547809071178,126.43673641397005,3.5638680909041045,2.877083333333333,0.9812638593080897,0.9993436701796415,32.95900192189284,13.013075251648198,2.873327199884679,2.79,
2025/04/15 20:45:00,0.7657451895817887,0.7269488245233916,101.05763784668302,128.23562775457873,3.5766638355389713,2.8528497409326423,0.9817427253476319,0.9996602645741827,32.31635810809524,13.78417300100563,2.8914767922275675,2.78,
2025/04/15 21:00:00,0.7486696289839746,0.7159701646388,100.35313548361543,127.78923839253994,3.553016814810924,2.864158829676071,0.9817397631881073,0.9993446361813919,32.70298157200525,13.331166431484178,2.856261314867718,2.78,
2025/04/15 21:15:00,0.7452060873334578,0.7127913475373358,100.37184855683242,127.37954616991847,3.5805692342981974,2.867219917012448,0.9816216807821214,0.9986034337018626,32.47627534377985,13.030666347754446,2.8384567359910884,2.78,
2025/04/15 21:30:00,0.7669656749199049,0.7283488461125786,101.31838980643268,128.73706455384166,3.5725069512602863,2.8740894901144642,0.9817172081527985,0.9998460017184929,32.08181925763367,13.2031628647557,2.891002025064393,2.81,
2025/04/15 21:45:00,0.7541387112442574,0.7196888507138086,100.68833799644773,128.08198877430758,3.5617676740043485,2.8705636743215033,0.9815481551625871,0.9993407645461115,32.388358909697324,13.140029508740879,2.8656699221565347,2.78,
2025/04/15 22:00:00,0.7549004911295223,0.7211845138807871,101.0008420994385,128.71512065998857,3.5345669644799624,2.8501048218029355,0.9819164135447148,1.0000378357776085,32.659469730775335,13.929540732006583,2.881912363649782,2.83,
2025/04/15 22:15:00,0.736894641474488,0.7075039018680905,99.87415408546073,127.1183175376774,3.5530505841289295,2.8870292887029287,0.9814777316143705,0.9986220265178136,32.81005573410785,12.438668355176825,2.8228992179426013,2.77,
2025/04/15 22:30:00,0.7409236933001438,0.7103510298770573,100.20632613224295,127.40514735761971,3.5642558157305184,2.8872651356993737,0.9816879074409028,0.9987783829640323,32.59181175290819,12.48532175719508,2.8290876390233164,2.76,
2025/04/15 22:45:00,0.7378263650049888,0.7080756865790341,100.18510124682706,127.34478195144148,3.5612119711588073,2.88517745302714,0.9817501896248477,0.9987034522000279,32.67356355330617,12.521684662805441,2.823123708586079,2.76,
2025/04/15 23:00:00,0.746350758516127,0.714393810656,100.58749210940779,128.06291922914588,3.550830143889128,2.8794549266247382,0.9817783445268016,0.999353388435617,32.504880724335834,12.871506767813823,2.8487407732360057,2.8,
2025/04/15 23:15:00,0.7324386515614274,0.6971336451616085,100.04519886798899,124.090097073279,3.5399690526379546,2.8767123287671232,0.9816428554514561,0.998593559119239,32.68685041670509,12.79403650138198,2.8353787502345713,2.79,
2025/04/16 00:45:00,0.6839541793297631,0.6722330568614208,74.33392853936641,104.93287179470956,3.725955740632744,2.9805825242718447,0.9735972893438061,0.9909466045606562,29.769188784258937,7.479418745305876,2.582160795174818,2.67,
2025/04/16 01:00:00,0.6335955633791774,0.6404691049689117,84.05523375692117,115.77394622361922,3.457598427952903,3.0092879256965945,0.9806423882996713,0.9942206037462632,36.608284580188034,7.682471539602901,2.513379040027693,2.71,
2025/04/16 01:15:00,0.6742349727094554,0.6703233279115152,87.90484669143302,119.82535134611169,3.5760140500707807,3.0213631739572735,0.9799038949517506,0.9941885904856099,34.14928617359916,7.242160610465287,2.5800425375294505,2.7,
2025/04/16 01:30:00,0.7079871814353482,0.6958859507110334,91.75991815091037,124.2194245424131,3.643756585019376,3.0303030303030303,0.9801725341828812,0.9951224092283422,32.87849041244591,7.223617762254576,2.642067203088851,2.69,
2025/04/16 01:45:00,0.7279609044284986,0.711383236694374,94.54820001399936,127.56251831891943,3.6536002739395377,3.0202020202020203,0.9805856295344207,0.9962197595235549,32.728198616987356,7.827694135881492,2.690379794362286,2.69,
2025/04/16 02:00:00,0.7146839611425586,0.7005655175781831,93.41726896591132,125.66748513559759,3.6279745327898922,3.0161779575328613,0.9807904843127494,0.9959812872868165,33.29000695906184,7.910549906994226,2.668479946716686,2.7,
2025/04/16 02:15:00,0.7092540819427701,0.6947078248960833,92.46111701743514,123.94839211379958,3.6249992802636646,3.024266936299292,0.9806449045848686,0.9956189431016687,33.33323811679038,7.590889574487532,2.6557278485924978,2.69,
2025/04/16 02:30:00,0.7012038442067212,0.6880114909866273,92.12840957178123,123.14986148689098,3.600674264889095,3.01417004048583,0.9809518836808665,0.9956757908021829,33.874024872319644,7.9283973007316195,2.646712360027754,2.71,
2025/04/16 02:45:00,0.6991580703179664,0.6846407460599965,91.49497176462027,121.64984780027888,3.6296006668639476,3.024193548387097,0.9803131286664631,0.9946903825288385,33.19309230508791,7.325877944284799,2.6343110962988856,2.69,
2025/04/16 03:00:00,0.6974586830864445,0.6818065067299379,91.34144560413985,120.81864023553969,3.6384031896597935,3.0341365461847385,0.9805118682034148,0.9944906041340928,33.10370707350426,6.997338739026914,2.626281404181658,2.67,
2025/04/16 03:15:00,0.6917650022383748,0.6762161579338816,90.85536390484702,119.65913841306897,3.640869787043846,3.0370741482965933,0.9804629421910993,0.994041646215823,33.0650607036371,6.782441191031616,2.612978317554667,2.66,
2025/04/16 03:30:00,0.6942239332102852,0.6769466782904111,90.97374113384622,119.37719756706419,3.6339943028128054,3.017017017017017,0.9806320799620275,0.994300199223869,33.238635228971646,7.483918467983533,2.6255606423033178,2.68,
2025/04/16 03:45:00,0.6934855772315048,0.6750994862367524,90.7547656423655,118.63291808558994,3.6493163685056693,3.026,0.9803567531061965,0.9938448172209856,32.88817421364577,7.072443359149569,2.619779217316393,2.66,
2025/04/16 04:00:00,0.694688913112919,0.6756260114646926,91.18369160835171,118.81035490887133,3.6365210228793443,3.014,0.9806865315916646,0.9942380589297132,33.20401485935768,7.56993887081786,2.629806800255295,2.7,
2025/04/16 04:15:00,0.6925165031470886,0.6730622109303895,91.1289655482659,118.34097281127275,3.6313539719115657,3.025,0.9807723052918541,0.9942033681081729,33.32489545774045,7.246390972504172,2.624834647245548,2.66,
2025/04/16 04:30:00,0.6995923448057589,0.6774298480539358,91.5423503298278,118.44634940962314,3.646996703105471,3.00999000999001,0.9806932417592183,0.9942913126550073,33.00526869449683,7.722586795865243,2.6425346338309583,2.68,
2025/04/16 04:45:00,0.703854365308375,0.6793021584715303,91.5257713647811,118.125214326324,3.641827198172545,3.042042042042042,0.9805828636760358,0.9945182054371903,33.063739410791534,6.866134838949829,2.6477175183849524,2.66,
2025/04/16 05:00:00,0.7095861431900113,0.6828108532719123,92.25041113618985,118.59844551655273,3.6432964208867684,2.998001998001998,0.9807994000075079,0.9948636453197851,33.081603372487606,8.285205383259045,2.671876481712516,2.68,
2025/04/16 05:15:00,0.6990423455266991,0.6746050027975352,91.61294575873121,117.4923816625728,3.638716244601134,3.019019019019019,0.9806795869878864,0.994299862204338,33.145699637711196,7.480973004556542,2.6461188810582033,2.67,
2025/04/16 05:30:00,0.7017727012318385,0.6756353952876436,91.6632643568253,117.22952720570704,3.6399547701856756,3.0250501002004007,0.9805026541158514,0.9943045855155159,33.06829660021414,7.309267964906733,2.652500242687556,2.67,
2025/04/16 05:45:00,0.7007438769961819,0.6741408341757433,91.6374347728972,116.87862437771629,3.6437184416304507,3.021063189568706,0.9805869394040914,0.9942571012722871,33.02103278496749,7.4158783327123805,2.6517690320162908,2.67,
2025/04/16 06:00:00,0.7001151932802077,0.6733093891819147,91.787518318,116.75325181209197,3.633082531455157,3.0180722891566263,0.9807699313477942,0.9944629100955653,33.260930720375065,7.5818481181828234,2.655392277744272,2.69,
2025/04/16 06:15:00,0.7754616180095114,0.7253162590006348,92.50347371324085,118.89701076413851,3.5031516657498623,2.9235537190082646,0.9811069673339826,1.000482485150646,35.63858187274818,12.346061988484756,2.890034049521494,2.77,
2025/04/16 06:30:00,0.7360951794096586,0.6926133115924489,85.98082110463938,110.521551230149,3.4363151954798323,2.921956295525494,0.9803478626230916,0.9991344129185686,36.840178994357345,12.14927156203438,2.8131470594189656,2.78,
2025/04/16 06:45:00,0.7165629883299811,0.6776045916819782,83.91041755947985,107.73199701929094,3.4257651223814882,2.8986415882967607,0.9799154921918832,0.99810819054738,36.969502732433185,12.537463373246837,2.7777413709133993,2.77,
2025/04/16 07:00:00,0.6813719955833057,0.6515088091226882,82.95422289970651,105.58443470984535,3.4903574608299226,2.8854489164086687,0.9795138806345594,0.9948560045396897,35.73139504697182,11.876967475262306,2.6809946614417766,2.77,
2025/04/16 07:15:00,0.697493633917778,0.6628774962953419,84.26136216188377,107.10071529165918,3.4559466129286585,2.8984455958549225,0.980077056393781,0.996608069260455,36.46867399767243,12.061252182215174,2.727115953183499,2.78,
2025/04/16 07:30:00,0.7031796320360021,0.6667037668463172,84.78725900020926,107.67836954570106,3.4465641079131926,2.9010416666666665,0.9800966985453361,0.9971332408416813,36.617348203147834,12.136386006976338,2.745373706770858,2.8,
2025/04/16 07:45:00,0.6797441768642613,0.6502040025693194,83.80099170019754,106.2737126097504,3.451368314370412,2.9299163179916317,0.9798360336212616,0.9957028483878184,36.477507363766215,10.810811785878657,2.6839543084544726,2.8,
2025/04/16 08:00:00,0.681319399946023,0.6496739402460564,83.01692167636088,104.90795829219243,3.442918895905581,2.9205851619644725,0.9800264170526567,0.9959680207850118,36.71100947644728,11.226007690808427,2.692242784874496,2.8,
2025/04/16 08:15:00,0.6733221026979775,0.6433729888999957,82.81763778227655,104.33489650686256,3.4499950731666544,2.914315569487983,0.9799377798461759,0.9953312500499217,36.562926197682316,11.198071420312623,2.6746066329476315,2.81,
2025/04/16 08:30:00,0.6679567772073582,0.6390487907211492,82.71825744130906,103.88096652450113,3.44961007393799,2.927899686520376,0.9799495925636313,0.9949977350750275,36.576229894168215,10.69229369126974,2.6601941741960484,2.78,
2025/04/16 08:45:00,0.6778317116023134,0.6465811040863192,83.41298573398703,104.94280817982009,3.4421605299234,2.9120418848167535,0.9801200909365748,0.9958392711384876,36.73299115938997,11.421889010262747,2.6899094435420046,2.84,
2025/04/16 09:00:00,0.6595780854555838,0.6340286096357097,82.57797863640317,104.01070364767627,3.4406702180623414,2.9381551362683442,0.9799768403164822,0.9947371437017608,36.74435766828787,10.281305320136013,2.6398963203966597,2.79,
2025/04/16 09:15:00,0.6789471277945652,0.6483089052983738,83.64193735039967,105.48691227818584,3.439441015421759,2.93389296956978,0.9800984217148813,0.9959903946477836,36.76484201002253,10.812588674816196,2.6879152487742157,2.8,
2025/04/16 09:30:00,0.6608488671072504,0.63595461356885,83.05000930610326,104.7826413419575,3.445158939775397,2.922431865828093,0.9800942444834342,0.9948573205044756,36.67927464087633,10.763598411441967,2.645623207692525,2.78,
2025/04/16 09:45:00,0.6738073258775472,0.6453568702856214,83.5267516476804,105.60069237410148,3.438511559939495,2.9516298633017874,0.9799637691374221,0.9956884491754417,36.74370197893617,10.17291025737935,2.6713321899983704,2.8,
2025/04/16 10:00:00,0.6967399663696474,0.6611951223203119,84.97851561822587,107.28285444759155,3.4495849543958217,2.9361924686192467,0.9800885143882405,0.9967770037729446,36.54301646063119,10.983068383104975,2.7256068187080333,2.8,
2025/04/16 10:15:00,0.7144192070031393,0.6740036466698612,86.10786857601518,108.70192321934617,3.453073079438149,2.9258872651356995,0.9801911549919947,0.9976816354391527,36.47774181911862,11.568946739256495,2.7692319042566806,2.79,
2025/04/16 10:30:00,0.729502983350881,0.6849358347329605,87.03447438563623,109.8574605882586,3.460796613930929,2.9291666666666667,0.9802334157861493,0.9983239183656754,36.32441745815738,11.672444784427336,2.801942668992863,2.8,
2025/04/16 10:45:00,0.7300857955306413,0.6850167235416141,87.38203894627596,110.29558774698478,3.4683962757777405,2.9085239085239087,0.9801520015601229,0.9981616119564828,36.157407078421905,12.20702092224033,2.8056012411935525,2.77,
2025/04/16 11:00:00,0.7202727324268465,0.6796600969583705,87.30113845591937,110.51011934170815,3.453659455995904,2.894572025052192,0.9803737791975531,0.9981202592263899,36.48005943449075,12.575967718332814,2.7910683511065906,2.77,
2025/04/16 11:15:00,0.7738717877381553,0.7306369476714957,98.02640055868368,125.38676211387501,3.491175460464321,2.9295624332977592,0.9815678156827393,1.0015664452975697,33.93878056034936,12.21614361488789,2.9169309596963826,2.83,
2025/04/16 11:30:00,0.7268699926590394,0.6981583042936214,96.40877372843923,123.27981054045927,3.4994586708332394,2.9659211927582536,0.9814048982523284,0.9991271382771498,34.571124801419174,10.385714124713529,2.7933790040555673,2.72,
2025/04/16 11:45:00,0.7356950391499527,0.695922790591374,92.86833235355006,117.36487216698264,3.5300688373533275,2.968944099378882,0.9807388161555914,0.9980373884578074,35.02590867416549,10.204346806163224,2.7921008470012216,2.78,
2025/04/16 12:00:00,0.7623391868243585,0.7124016106866687,92.02812225505646,116.53315410374604,3.4971712596843783,2.9232365145228214,0.9804614587373258,0.9995310502264719,35.57572406296341,12.073644104580183,2.8728416391286546,2.8,
2025/04/16 12:15:00,0.7701386189964289,0.7180586614056856,92.16101543162448,116.80514142513765,3.4739708885177136,2.909751037344398,0.9807032776002739,1.0003119589337575,36.06452584438546,12.730819654145924,2.9007601306811783,2.78,
2025/04/16 12:30:00,0.7635723894776341,0.7126793332739995,91.16805100214981,115.69797904801236,3.479283003572526,2.9044652128764277,0.9802220122480588,0.9996649730571289,35.86350895529607,12.683657671824283,2.883999884392381,2.82,
2025/04/16 12:45:00,0.7560038854575032,0.707301070413734,90.33473851477244,114.7895448995414,3.468638172259034,2.9012474012474017,0.9800858768583403,0.9993862246321468,36.0452373705135,12.704499023302194,2.869178644850281,2.8,
2025/04/16 13:00:00,0.7506080729412852,0.7031787205090748,89.7310349313819,114.0083364749033,3.4655116241462722,2.904564315352697,0.9800064132444318,0.9990754747452408,36.105284469809,12.532628996722373,2.854949517271988,2.81,
2025/04/16 13:15:00,0.7470336154113717,0.70047438431439,89.25005159152397,113.48526396294437,3.431825711245739,2.912863070539419,0.9800388514634139,0.999332404004305,36.749517175140035,12.398988567275111,2.852333168901423,2.79,
2025/04/16 13:30:00,0.7302106559681764,0.6880945177117115,87.66382865602006,111.46224563918416,3.477802938460066,2.9037267080745344,0.9791936132200163,0.9973755456831451,35.72435210802797,12.047187678973646,2.801661016956658,2.78,
2025/04/16 13:45:00,0.7402872187578691,0.6947687043222598,88.19801867847875,112.08492100995683,3.443485804754365,2.892672858617131,0.9798798914341748,0.9986570094636286,36.53700296757927,12.808911920983507,2.8355063037171693,2.79,
2025/04/16 14:00:00,0.7387494772692602,0.692568332800184,87.77388800247297,111.38390791260363,3.4503630587593066,2.8870636550308006,0.9796696145510363,0.9982367322965912,36.37939955084626,12.864429095381094,2.8290897992656614,2.76,
2025/04/16 14:15:00,0.7485462841336995,0.6993870158577712,87.66293120750767,111.39121410095647,3.446851004702522,2.8787255909558067,0.9794789365328909,0.9986342062479456,36.39297909265375,13.240418393114894,2.8553892758489554,2.77,
2025/04/16 14:30:00,0.7524633504820157,0.7020226994274998,87.54580631098813,111.38562458281228,3.4146331913099357,2.878600823045267,0.9797540668788752,0.9994082764678782,37.062330917492325,13.508204888564624,2.872636969269136,2.79,
2025/04/16 14:45:00,0.7473729103003209,0.6987229382321353,86.70713681235661,110.6081038928081,3.3986977363440554,2.8884297520661155,0.979587174700304,0.9993625187925613,37.32550464483406,13.218827297688865,2.8622182176677007,2.76,
2025/04/16 15:00:00,0.7575575727027415,0.7051861876377763,86.85501262755749,110.74781939849355,3.3934080228931363,2.8671472708547885,0.9796312125446601,0.9998371604339423,37.4383800478665,14.001786310985212,2.892398340001668,2.8,
2025/04/16 15:15:00,0.7469588192921263,0.6962563728082897,85.5397773425516,108.7517544471188,3.450041471698952,2.878447395301328,0.9785754743881699,0.9977767527778587,36.165809580864455,13.052336236924075,2.84577616951412,2.76,
2025/04/16 15:30:00,0.7534368592695722,0.7016708724455512,85.50462161474361,109.26228179128235,3.3760033859935255,2.8835051546391757,0.9791117898150324,0.9995443042620328,37.65757539600761,13.472659712974869,2.8809338785045937,2.77,
2025/04/16 15:45:00,0.7382338716456146,0.6909631954968659,84.13156838461136,107.64570536935584,3.38253352023281,2.8854489164086687,0.9785845879267895,0.9984541783685287,37.43293571672586,13.085447871212809,2.84185789607153,2.76,
2025/04/16 16:00:00,0.7294753942487792,0.6844150443852723,83.38439822447211,106.72691763333883,3.376746190854777,2.8886597938144334,0.9787413651374569,0.9982034644115715,37.606422903155554,12.9369011788119,2.8198476309435767,2.75,
2025/04/16 16:15:00,0.7416556767022878,0.6930297871322182,83.33543644947872,106.99729633950203,3.3419600461464385,2.8953367875647666,0.978861908522106,0.999403487640554,38.27016350255781,13.13603374656371,2.85665471326968,2.76,
2025/04/16 16:30:00,0.7213854015528541,0.6784299543495539,82.24391420236896,105.45013264110584,3.3465218553297618,2.868801652892562,0.9788610276592298,0.9983301607207594,38.22478835881706,13.589472985687467,2.813257352768042,2.8,
2025/04/16 16:45:00,0.7029500119208001,0.6641945674805518,81.03470820923943,103.59501458402006,3.3700701936026545,2.879753340184995,0.9783655651525256,0.9966603770073436,37.704338302685244,12.760785348532652,2.758151681431721,2.76,
2025/04/16 17:00:00,0.7041862785698383,0.6653136767535355,80.8707547819244,103.5058539399529,3.3626675947678155,2.8792569659442724,0.9783062386980929,0.9968721387712354,37.82031940298423,12.839544596855433,2.7646359507883065,2.79,
2025/04/16 17:15:00,0.7105283826619182,0.6690518747545271,81.64180715866188,104.12972975844404,3.3723488729113296,2.881025641025641,0.9787813066187362,0.9972309985639395,37.76131911680166,12.914859388140203,2.775317436541432,2.76,
2025/04/16 17:30:00,0.7092583699025768,0.6687927238070855,81.32576727886158,103.95620044691336,3.383780406043368,2.8833849329205368,0.978291417618081,0.996841984182129,37.4126330591661,12.694590301684888,2.7710102429727046,2.76,
2025/04/16 17:45:00,0.7017756475123067,0.6628278778376903,81.6469435786776,103.87262789220286,3.406180105890815,2.865030674846626,0.978556826712241,0.9961292485751932,37.083172294527024,13.011292434798765,2.750451507843641,2.74,
2025/04/16 18:00:00,0.72148638348448,0.678186176691964,82.53304515337197,105.55876846368429,3.345144931055828,2.8922279792746113,0.9791700285627218,0.9986100455926974,38.31646260946621,12.994808750909241,2.8100929363786586,2.76,
2025/04/16 18:15:00,0.7164218310669513,0.6732113238521406,82.1487699320762,104.56911985709318,3.427629295618149,2.8737166324435317,0.9780728642087277,0.9963642456343547,36.52978958202474,12.80580260466038,2.779856621312302,2.76,
2025/04/16 18:30:00,0.7070736018770344,0.6670086127345756,82.41105687998527,104.80285720473297,3.398826730223121,2.8635897435897437,0.9785505973078166,0.9965455724349047,37.187722982749825,13.161605815501096,2.768086282981862,2.76,
2025/04/16 18:45:00,0.7135392849531695,0.671755193221406,83.05877900219436,105.55455002856384,3.389090511951353,2.8625641025641024,0.9789437267112244,0.9972526317600491,37.45485596422297,13.41600635045228,2.787009401544325,2.75,
2025/04/16 19:00:00,0.7151550961318859,0.6729341442913136,83.24268421157676,105.730116911309,3.4063105071220328,2.8625641025641024,0.9789556579056558,0.9971243438939034,37.1349066688706,13.365787799088883,2.7867224560665624,2.77,
2025/04/16 19:15:00,0.7203224108337813,0.6765990004368396,83.7347963523027,106.28216474859762,3.4054284879272583,2.8625641025641024,0.9791334570407326,0.9975051309831989,37.18482243730348,13.481639153836149,2.7998672571094896,2.77,
2025/04/16 19:30:00,0.7184699767310947,0.6754840395156368,83.62457245051222,106.16076217867663,3.410348666992547,2.8735868448098665,0.9790141998886276,0.9973176406286508,37.05999378017716,13.092500526878105,2.792192995054217,2.78,
2025/04/16 19:45:00,0.7147714620953455,0.6733626067258195,83.89555361024767,106.60619736383221,3.387511723148025,2.8525773195876294,0.979387101889596,0.9977457811339921,37.56604703750061,13.828553346506727,2.796239472469676,2.82,
2025/04/16 20:00:00,0.7015479683557814,0.6627791335094252,83.04614745358704,105.00301080622853,3.4609380535933068,2.879468845760981,0.9785081302014612,0.9953272885592858,36.01936488594915,12.272331784230909,2.7365896294472716,2.75,
2025/04/16 20:15:00,0.7192677975084283,0.6759461411900071,84.12983028844548,106.66015208410539,3.406864196097522,2.875514403292181,0.9789624717844413,0.9973737228934477,37.092940959413596,13.037245315079955,2.7961631777451217,2.77,
2025/04/16 20:30:00,0.7177115105204117,0.6751616223920981,84.11080384227415,106.56193045103393,3.434221649339253,2.877572016460905,0.9790340374985642,0.9970072534254005,36.607858160883104,12.851757125175665,2.785339027491331,2.77,
2025/04/16 20:45:00,0.7213431952230943,0.677963361019125,84.62166049663325,107.25009903104079,3.411639531251669,2.876288659793815,0.9793965048485432,0.9977569231812112,37.10244004712279,13.123676247937635,2.8010802311373357,2.79,
2025/04/16 21:00:00,0.7069215490327009,0.6677695261124675,83.86971555081465,106.22449480219551,3.438678709249692,2.876288659793815,0.9789419977861957,0.9963853096997413,36.50248861626505,12.673678219355626,2.7601661080429234,2.78,
2025/04/16 21:15:00,0.6990717243364805,0.6619513394215799,83.68415132416202,105.9233746129359,3.4322138666493585,2.8907216494845365,0.9789344876638737,0.9960466916885153,36.62532287908603,12.140848621871296,2.739193956547141,2.79,
2025/04/16 21:30:00,0.7056126378521593,0.6670707652179289,84.39983074025507,106.81459548402097,3.4156346514501688,2.8751289989680084,0.9792813188962748,0.9968500353699475,37.001651155733065,12.849678857823926,2.764472109364679,2.82,
2025/04/16 21:45:00,0.6896019315140106,0.6562839457058451,83.43771112850492,105.75444877956885,3.4251094426103488,2.900414937759336,0.9791240524445521,0.9959050565136632,36.799937446166524,11.791467803366023,2.718505946604383,2.79,
2025/04/16 22:00:00,0.6941474043421466,0.6593362292584374,83.92309344143385,106.26313906575672,3.4233185642090564,2.899481865284974,0.9792889096569684,0.9962523706762594,36.8658071053086,11.93040701730153,2.7301099975408984,2.8,
2025/04/16 22:15:00,0.699535642172241,0.6630297744080985,84.47109411313966,106.83841053790366,3.422643043923258,2.893374741200828,0.9794702050353441,0.9966373509526142,36.91360494807112,12.23125022681053,2.745001605422539,2.8,
2025/04/16 22:30:00,0.7006196635292458,0.6639220263361593,84.659458983043,106.97256418196245,3.435813503267414,2.887280248190279,0.9794545378609752,0.99648878009147,36.663580592543966,12.355810283151541,2.746332151918284,2.81,
2025/04/16 22:45:00,0.6901744228842253,0.65639639630549,84.36472746807003,106.52777229847332,3.436625618450747,2.887280248190279,0.9793969120907726,0.9958773469648179,36.64176017097657,12.152443878257353,2.721356487791843,2.8,
2025/04/16 23:00:00,0.6920929652179006,0.6578763108909811,84.68068080691185,106.82177166684633,3.4388642739023965,2.8832644628099175,0.979395120086878,0.9959199468903847,36.5931753842244,12.279501095259121,2.7270127816854752,2.8,
2025/04/16 23:15:00,0.6990573927937771,0.6627797689005717,84.78179865870392,107.05737360718808,3.443442318904378,2.912863070539419,0.9793738460452815,0.996313387448649,36.48944030074148,11.532928770648477,2.7357910127287868,2.8,
2025/04/16 23:30:00,0.7043701881977418,0.6671418375771446,85.37437466237672,107.93189308737921,3.4066350340297307,2.9125,0.9797387057415202,0.9973968995680981,37.2381977611506,11.888319875715027,2.759715738997156,2.82,
2025/04/16 23:45:00,0.7038014904641672,0.665793316597333,85.45025845533563,107.67244493323572,3.4511871625495627,2.909937888198758,0.9795388733602363,0.9965170037700296,36.37678539675271,11.678977870246499,2.7461264683639994,2.78,
2025/04/17 00:00:00,0.790021284765641,0.7319592183264886,93.80346860021943,118.48548176511044,3.501082036808957,2.916926272066459,0.9803776192977477,1.00064150061823,35.423372420379465,12.587693134192852,2.9427046192324937,2.8,
2025/04/17 00:15:00,0.7511533399859123,0.7023429663797733,90.62572978333867,114.32260089227194,3.47087263976882,2.911917098445596,0.9803626365431964,0.9992055467694437,36.07889448640831,12.359524899099123,2.856698658209941,2.74,
2025/04/17 00:30:00,0.6905836337027408,0.6539253608234927,84.50242154893272,105.4841764392482,3.5279022980062336,2.9615384615384612,0.9792343355027128,0.9941000575739832,34.96438066100108,9.424772193146282,2.6763983067776436,2.7,
2025/04/17 00:45:00,0.6788194903549584,0.6460546683555872,84.4639144472807,105.29644094559433,3.5351431564712956,2.980827447023209,0.9792720249194174,0.9933022427541273,34.85029084231771,8.571706379937007,2.6424376621834216,2.73,
2025/04/17 01:00:00,0.6578839511594194,0.6319779012001707,83.74794431991307,104.28349838276907,3.563594357358579,3.0563947633434037,0.9791033643578656,0.9915398881179966,34.30499489418481,5.685173792816211,2.5707909539494684,2.71,
2025/04/17 01:15:00,0.679299690152765,0.6485255142609068,86.69550872068429,107.98412418641377,3.5609506972944183,3.027190332326284,0.9800218176799802,0.9934855508986693,34.52322735536028,7.194663180608284,2.628262108370448,2.7,
2025/04/17 01:30:00,0.6940208074410107,0.6603973881830374,88.68786487939511,110.49140895285441,3.5725597182650386,3.0342396777442096,0.9802544534150456,0.9943355608080372,34.3145807317669,7.234615933938601,2.6596957679913342,2.7,
2025/04/17 01:45:00,0.7027584984163805,0.6678021909622951,90.11171915332652,112.32667026395964,3.588921869011961,3.0423387096774195,0.9803072577926008,0.9946787615591474,33.982406673462584,7.067691957467653,2.67581036885886,2.72,
2025/04/17 02:00:00,0.7085603953173709,0.6719828798854065,90.23551630855185,112.50064869982145,3.600574243457705,3.034274193548387,0.9802778113477251,0.9948333756504292,33.7559713969947,7.3582705934562265,2.6883756230302325,2.72,
2025/04/17 02:15:00,0.6911597450859586,0.6599103622678787,89.40206185278211,111.48975445310795,3.5885734114140972,3.037298387096774,0.9804765804194053,0.9941697438434254,34.05802765893563,7.048122438364729,2.64989900409967,2.68,
2025/04/17 02:30:00,0.7009924906430093,0.6662633242196548,89.72917335552998,111.80851990231012,3.5946359545993443,3.0422535211267605,0.9804776786132595,0.9945891539805453,33.94244914606447,7.0585515727418615,2.6691409193094904,2.7,
2025/04/17 02:45:00,0.7089759513859506,0.6714780094039046,89.96820662919663,112.12369176053669,3.5929002695509626,3.0382293762575454,0.9804883461788596,0.995046685791025,33.97004612461272,7.340641617084676,2.6883405104889713,2.7,
2025/04/17 03:00:00,0.7041927464194111,0.6678085660940588,89.55962097488093,111.63288064818111,3.5943865713370218,3.0321931589537225,0.9803696871430392,0.9946930466489693,33.92184051022237,7.399349950005625,2.677901319903735,2.68,
2025/04/17 03:15:00,0.70897089863397,0.6715429318470978,89.75335963309348,112.00988823207119,3.5768585708496516,3.025201612903226,0.9805742037656181,0.9953502373749281,34.28988836497882,7.834093601464634,2.6950262313871076,2.69,
2025/04/17 03:30:00,0.7108932040389121,0.6725582286443205,89.56232816034981,111.78020121804173,3.5929754219058254,3.036290322580645,0.9805902220694794,0.995273487928172,34.00414859226636,7.486659967807105,2.6924425701466363,2.7,
2025/04/17 03:45:00,0.7002528209818172,0.6648815556925649,88.75271545826735,110.77952764918237,3.6011868203881794,3.0453629032258065,0.9803211415551681,0.9944211043359098,33.80233658524624,6.927262627194926,2.6637505295827024,2.68,
2025/04/17 04:00:00,0.7039873646443929,0.6674391047353314,88.84873274542245,110.86684259252203,3.6054652058844856,3.040281973816717,0.9804172148269495,0.9946158464214587,33.75061157757735,7.151631023435635,2.672113150580045,2.69,
2025/04/17 04:15:00,0.7129099126422653,0.673320350207228,89.12786853802997,111.3017855780045,3.6005377908415763,3.029233870967742,0.9804340512113443,0.9951883703882225,33.8346006701831,7.6762594636664625,2.695809898625244,2.72,
2025/04/17 04:30:00,0.7140851561646313,0.6737859206109496,89.05277065846528,111.11474724619062,3.602528502943278,3.0422535211267605,0.9804654815307248,0.9951986611332683,33.814673056127425,7.31010486900568,2.694263163970722,2.7,
2025/04/17 04:45:00,0.7098849677443847,0.670509354535584,88.77194540474655,110.68236468012893,3.614896242089161,3.0361445783132526,0.9804666823229515,0.9947849747351898,33.60189055864037,7.3530122398413775,2.6822750423499917,2.67,
2025/04/17 05:00:00,0.7168253558335395,0.6751412683657021,88.97589610135343,110.87010858652732,3.6265214666556544,3.029058116232465,0.9804572401191896,0.9949614885494936,33.38489167037882,7.629094345777087,2.6964621949762746,2.67,
2025/04/17 05:15:00,0.7247882294755987,0.6807008256809477,89.28170581907327,111.42417810503254,3.602454310591068,3.0170854271356786,0.9805883812656211,0.9958175603596239,33.84639051526284,8.274483653902319,2.723433092880408,2.69,
2025/04/17 05:30:00,0.7106193293615313,0.6709507979017146,88.26487490150993,110.31253919050731,3.600337887448069,3.030241935483871,0.9804486953147081,0.9950881550062779,33.86884300941184,7.638723190178045,2.6886191738731964,2.69,
2025/04/17 05:45:00,0.6999279111480305,0.6635475142158734,87.57495159402812,109.50906037670615,3.601057345028118,3.0403632694248235,0.9805614032887919,0.9946112809441137,33.90582377705588,7.181643093307927,2.6613654789058447,2.67,
2025/04/17 06:00:00,0.7004128840438966,0.6639248769269478,87.57599941116001,109.44670523359471,3.6111371759890227,3.02920443101712,0.9806352287222315,0.9945225999387883,33.74706074000153,7.485196401482069,2.6621912594738157,2.69,
2025/04/17 06:15:00,0.6837996865949729,0.6524585621114778,86.45808185843298,108.20137661899193,3.616050513817498,3.0474747474747477,0.980262017854993,0.9933565144791691,33.57754515024314,6.528573791822019,2.6195439665071163,2.68,
2025/04/17 06:30:00,0.6951753488891284,0.6612720525113982,87.72101977861706,109.90233346833878,3.6003967027703108,3.03744939271255,0.9807212832862126,0.994551899787935,33.950272762499885,7.223062233987376,2.652184104949576,2.71,
2025/04/17 06:45:00,0.6862746502595246,0.6563729762403473,87.8338486110896,110.14621942677219,3.5946625944586548,3.059837728194726,0.9806906013203862,0.9941546158924338,34.03790348167241,6.397595389380217,2.629868428763667,2.69,
2025/04/17 07:00:00,0.6931815429644649,0.6620887345740649,88.64662933219768,111.3477012692444,3.608649837865933,3.0600203458799595,0.9808451000869706,0.9945603355503377,33.79121365162257,6.5008046646550115,2.6434523799655283,2.7,
2025/04/17 07:15:00,0.6950000245757557,0.6646386370946281,89.53720583649093,112.63405910303183,3.5909952923517428,3.0632653061224486,0.9812763582227281,0.9952462750165618,34.19955965098494,6.6170735520905275,2.6522839606825928,2.7,
2025/04/17 07:30:00,0.6986123912978676,0.6678795026947243,90.25536463530771,113.55222727662779,3.608171389008623,3.064285714285714,0.9812005725268733,0.9951897547099233,33.84119710284285,6.537643106215716,2.6572549337394378,2.71,
2025/04/17 07:45:00,0.7085092429377127,0.6759114825930599,91.63664613153624,115.3176084505915,3.61196547201725,3.0704081632653057,0.9814801887704387,0.9958730716780079,33.806759508266346,6.563446039484918,2.678579126930264,2.71,
2025/04/17 08:00:00,0.7232118099491667,0.6870669565927875,93.02757110837625,117.0844227567547,3.632896687374021,3.0693877551020403,0.9814542806060705,0.9963829365071808,33.372151085073966,6.731868008679634,2.708601344393598,2.71,
2025/04/17 08:15:00,0.7235134539414576,0.688833945054946,93.61758493280745,118.28787608551399,3.6154833911495157,3.0875386199794024,0.9817099277497636,0.9970036855001604,33.71726917786053,6.365743505479746,2.711845120329992,2.78,
2025/04/17 08:30:00,0.6857957236912852,0.6622887933715161,90.27029830304744,114.5560625092154,3.578267159824768,3.08636836628512,0.9813780715378588,0.9954512364326584,34.38307127611459,5.889370363084029,2.635626322961801,2.73,
2025/04/17 08:45:00,0.6885469687067352,0.6652063044573916,91.16076088307092,115.81365037524716,3.5606044138351067,3.0897703549060545,0.9818116384088892,0.9961904212340332,34.789289069045324,6.020758612210848,2.646516516641456,2.73,
2025/04/17 09:00:00,0.698570142582709,0.6725082319863723,92.36270665892502,117.11010681997242,3.5837322071697426,3.0852390852390856,0.9819268872719281,0.996437658344508,34.37154230622704,6.22161061680655,2.6651505710587258,2.73,
2025/04/17 09:15:00,0.70919556279171,0.680095767898571,93.41353846835229,118.28919941669385,3.5962219814028797,3.104771784232365,0.9819268949591178,0.9968039324739038,34.115587979631776,5.761166522139057,2.6825205021382494,2.71,
2025/04/17 09:30:00,0.7147795552427012,0.6847238955002932,94.38237483611933,119.34399071753286,3.604830296989124,3.0889348500517064,0.9821712256375574,0.9970858116982086,34.004094117855885,6.3080952318751216,2.6973063369826886,2.72,
2025/04/17 09:45:00,0.7198761978113906,0.6884037102902604,94.69170352112229,119.81312864773786,3.629871616417544,3.089119170984456,0.9820246651606086,0.9970127794712359,33.488632081204194,6.252931605968283,2.7037052041073837,2.72,
2025/04/17 10:00:00,0.726305841879969,0.693493305528626,95.44608750475317,120.84390756194277,3.6179796570515106,3.0934579439252334,0.9822972263320091,0.9977137766932669,33.75183318279646,6.350396656048121,2.7210581525264965,2.73,
2025/04/17 10:15:00,0.7289739312935338,0.6956751979247102,95.80643975733312,121.28118483961491,3.6299025001654845,3.0976116303219103,0.9822160432260759,0.9976570460504792,33.49936046636403,6.1947439943974905,2.723999751164364,2.72,
2025/04/17 10:30:00,0.7355956239806879,0.7009888774463648,96.5162054836268,122.14277920622462,3.632435734750896,3.1038421599169257,0.9824085086382598,0.9980890935650557,33.412504923401094,6.149192619233276,2.7379690382466833,2.72,
