datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/17 10:45:00,0.7365253420748198,0.7019697619841128,96.90435920886948,122.62187205760335,3.6306582386064723,3.096573208722741,0.982314011350614,0.9980897344545043,33.24339094862395,6.345307334877331,2.7428511718909103,2.71,
2025/04/17 11:00:00,0.7470921611611303,0.7098289911782056,97.73312931810598,123.63519769079286,3.647093078848908,3.099688473520249,0.9825391379001543,0.9985757491480953,32.61360513926861,6.404985245851811,2.7628307162715346,2.71,
2025/04/17 11:15:00,0.7492784859452012,0.7119801047492449,98.33963707500119,124.48306377872818,3.630322523327099,3.100936524453694,0.9828163898183572,0.999105616488973,32.61716331414027,6.531555177557135,2.7724544384156573,2.77,
2025/04/17 11:30:00,0.7381604086940641,0.703894540687778,96.8976901099511,122.98808015357871,3.6239467778224332,3.0921465968586386,0.9824622403772314,0.9985530949456619,33.03348348321643,6.60287433305683,2.7512421785140737,2.71,
2025/04/17 11:45:00,0.7347309479632504,0.6991798215728514,96.28444443122724,121.55206871144854,3.649701971894506,3.099378881987578,0.9823846994329781,0.9977484299903622,33.178022903029174,6.181071463809669,2.732043821378103,2.72,
2025/04/17 12:00:00,0.7278742630359373,0.6930768218521318,95.24886543329936,120.10925496170137,3.643427425601117,3.1136363636363638,0.9822483748956318,0.9973252395103951,33.294414683078244,5.659423415534477,2.713155390288325,2.71,
2025/04/17 12:15:00,0.7186261081412318,0.6885927827859725,94.45793221044104,120.03166506534939,3.5978053885629846,3.0946372239747633,0.9820304949693027,0.997668859063757,34.04112832409383,6.277340926048828,2.7115411882770486,2.79,
2025/04/17 12:30:00,0.737046913539935,0.7031068098283826,96.85707743223304,122.87252093100878,3.616028917315003,3.0995807127882604,0.9826860146832784,0.9987574513612151,33.20586008377068,6.463441889169143,2.7494994570915754,2.71,
2025/04/17 12:45:00,0.7322464376164279,0.6982345980245437,96.22654226047904,121.76691085882867,3.6240909398570116,3.110531803962461,0.9826065688764937,0.998239684085431,33.56278487312266,6.007619134875323,2.731955317272195,2.7,
2025/04/17 13:00:00,0.727966625897019,0.6940468681360314,95.69097085986856,120.7762640077267,3.6226984187322677,3.112033195020747,0.9824156142189859,0.9977752519952781,33.69361931306149,5.8399477847291985,2.720732873821678,2.7,
2025/04/17 13:15:00,0.7280707023079231,0.694320949046632,95.276360421998,120.63281694833222,3.6241302897567507,3.1013584117032393,0.98229047962064,0.9978622469837232,33.62363471886526,6.1596475823819405,2.7240938102843226,2.69,
2025/04/17 13:30:00,0.7230739319292901,0.691079095468871,95.34941199184053,120.64498601712484,3.6221412947051785,3.0876826722338206,0.9824914905550051,0.9977389894296699,33.716668292184174,6.514177782613297,2.716450357738661,2.73,
2025/04/17 13:45:00,0.7306853717189354,0.6955142286321401,95.99866448054989,120.93534787433764,3.649521084816736,3.1065149948293693,0.9825585194901674,0.9976249675798395,33.24227262575711,5.950327502754729,2.721258898364694,2.7,
2025/04/17 14:00:00,0.7263796202575844,0.6937104630132547,95.52066378838558,120.92392655365828,3.6320212270482246,3.0889121338912133,0.9823807309653965,0.9977694551828844,33.493095970145966,6.473170919986115,2.722454826204171,2.71,
2025/04/17 14:15:00,0.736572962635808,0.7001117234308251,96.31198498728317,121.4856604072463,3.6471386055187147,3.1111111111111107,0.9825923628566595,0.9980704491419418,33.272354076474514,5.951867637324802,2.735567457584281,2.71,
2025/04/17 14:30:00,0.7315753721773396,0.6968443833309367,96.18240457975566,121.31392382994255,3.6530225797563953,3.0976116303219103,0.9825324179991691,0.9977119361782614,33.152151304962395,6.214348406699957,2.72630267122311,2.7,
2025/04/17 14:45:00,0.7408110905486868,0.7032844433628271,96.64884848050787,121.80895693678146,3.6639987022399576,3.104771784232365,0.9825074240701754,0.9980059682154092,32.84344073649077,6.105394486770809,2.7432927373818092,2.71,
2025/04/17 15:00:00,0.7292629583113746,0.6959776523160043,96.11843310509896,121.52528240809323,3.63924542588529,3.089864158829676,0.982497712222177,0.9978806582641883,33.21521146362069,6.472218454673213,2.727901660933533,2.69,
2025/04/17 15:15:00,0.7385080040483792,0.702005272705937,96.87717637019033,122.1030219655919,3.650313102205172,3.1059190031152646,0.982705887208064,0.9982022793219473,32.99117414719952,6.132676451431368,2.741652332413413,2.7,
2025/04/17 15:30:00,0.7395979088752954,0.702465023756702,97.19095752841575,122.24483210846927,3.6638399598078863,3.098241985522234,0.9827538096333874,0.9980321534062649,32.795715883516614,6.30291793997304,2.7421079568025,2.73,
2025/04/17 15:45:00,0.7382706086053218,0.7023379654941342,96.95546153004751,122.38844727694519,3.646722404545572,3.088633993743483,0.9826713095924815,0.9983092969633298,32.82536263045941,6.648831271793708,2.747271527599657,2.7,
2025/04/17 16:00:00,0.7417190900723254,0.7044847407525999,97.40338004600183,122.66210851725948,3.6588410062066945,3.1026970954356847,0.9828231120711881,0.9983172325627371,32.66612130740074,6.255644644289297,2.748088822219785,2.72,
2025/04/17 16:15:00,0.7412087457681247,0.7042263556312783,97.44803425992231,122.74326541925824,3.6544425574069437,3.116182572614108,0.982921082241447,0.9984096637803556,32.75038645327982,5.897064352539479,2.7446962356332953,2.69,
2025/04/17 16:30:00,0.7395097613038043,0.7037139513310627,97.67683718959915,123.1387777459671,3.6482931278354904,3.0872274143302176,0.9830644062997744,0.9985218590120041,32.74567637483911,6.761194634525132,2.74941429745894,2.71,
2025/04/17 16:45:00,0.7466902181774546,0.7083424766368791,97.84688524565156,123.25587674185067,3.6683938441889237,3.115025906735751,0.9828312116552815,0.9984412657600825,32.33321194992323,5.930410371427938,2.7540277955058947,2.69,
2025/04/17 17:00:00,0.7543730670184805,0.7133171193869157,98.24561063958205,123.57229168899974,3.7028905816152733,3.101135190918473,0.9825299598870182,0.9981300937829718,31.625351866085065,6.222314603515595,2.7657381296204036,2.7,
2025/04/17 17:15:00,0.7522764290220333,0.7127182902796826,98.39737183213137,123.9634382415115,3.6723090679073267,3.1076604554865424,0.9829380641149055,0.998720426495682,32.07848874199591,6.230097227584535,2.767387692855634,2.7,
2025/04/17 17:30:00,0.7467160964280971,0.7094417414540365,98.1621779180929,123.86932534412847,3.6749903257355268,3.08411214953271,0.9828134791749179,0.9984174911535918,31.965568162137703,6.789756114288116,2.760559317751413,2.68,
2025/04/17 17:45:00,0.7483845609655011,0.7106531564518216,98.32096469040415,124.14827103922116,3.6609624480833602,3.1039501039501043,0.9829379818420363,0.998765234256083,32.134297473459334,6.332273452151987,2.7629096125821944,2.69,
2025/04/17 18:00:00,0.7550669938195687,0.7151151418099903,98.54234572879571,124.39889577718922,3.6807429051111593,3.11214953271028,0.9827158817601263,0.9986952442496517,31.65764116675112,6.065123966232952,2.771177478062858,2.69,
2025/04/17 18:15:00,0.7502560943542619,0.7127020126808293,98.57773181551948,124.71296201669288,3.6490216225473024,3.1032325338894684,0.9830712843175706,0.9991611198715072,32.12566487887147,6.470492917052501,2.7707655645352407,2.74,
2025/04/17 18:30:00,0.7460863384410581,0.7098806957942947,98.29814969410099,124.28762255890534,3.667590280922509,3.0874089490114462,0.9829394903178641,0.9986155173808322,31.97475388990599,6.746698436109458,2.7603222145051016,2.67,
2025/04/17 18:45:00,0.7507721563514375,0.7123272410316953,98.57227389415331,124.3622559978035,3.6695774316874914,3.116977225672878,0.9831116600480604,0.998807649433686,32.09009717008747,5.98080899079647,2.7618260962464105,2.68,
2025/04/17 19:00:00,0.7548886240777956,0.714645807339572,98.36497055697087,124.02831905706778,3.7116720356932063,3.103305785123967,0.9825587845565885,0.9981232314516818,31.367061508344822,6.138642132719293,2.7638422600611086,2.7,
2025/04/17 19:15:00,0.7524039266521696,0.7129721392291762,98.41215750560507,124.11619593432913,3.6852165281881413,3.1115702479338845,0.9829571989156685,0.9985624544074033,31.932407736645004,6.061076332978461,2.761935265466979,2.69,
2025/04/17 19:30:00,0.7510417955434977,0.7120619648725787,98.41751336623868,124.09810813984656,3.6828782458383147,3.113519091847265,0.9830847758419519,0.9985850872105761,32.05169733460796,6.017695693806717,2.758538309340403,2.7,
2025/04/17 19:45:00,0.7547624879980956,0.7148153607473323,98.40361198692253,124.11534771893892,3.6968403122946007,3.111455108359133,0.9829046752141269,0.9984921524052696,31.756162741966758,6.042075786315918,2.764299429739633,2.7,
2025/04/17 20:00:00,0.7544164030711376,0.7143134368708145,98.38257818013837,124.0684897390063,3.6991877945024054,3.10618556701031,0.9828498172153786,0.9983889413125376,31.75641094416223,6.161457796181092,2.763575084409651,2.69,
2025/04/17 20:15:00,0.7529191738855672,0.7134496986578794,98.20473918462041,123.92886728415371,3.6971231776177538,3.1155830753353975,0.9828733827355308,0.9983833879827264,31.835963239490443,5.887491559951319,2.7585913800540434,2.71,
2025/04/17 20:30:00,0.7548790811155275,0.7146530357462512,98.08415416480845,123.84909122016472,3.693855403981867,3.1177685950413223,0.9828281173578481,0.9985092681971823,31.893993231227103,5.869986359574923,2.7631104054302416,2.7,
2025/04/17 20:45:00,0.7571291281556011,0.7161719531280328,98.08374133004887,123.93908803651215,3.6829976449757083,3.1178903826266806,0.9829084768318215,0.9988168042269907,32.06700391533756,5.975043247141627,2.770429056357894,2.73,
2025/04/17 21:00:00,0.7361606546511992,0.7024213186547971,96.63969853306571,122.77839174500846,3.6471340825058896,3.1056485355648538,0.9827978784086485,0.9984101660717071,32.85457569822895,6.169189186268065,2.736086561344087,2.73,
2025/04/17 21:15:00,0.7454707141456492,0.7082381175795002,97.03544440836379,122.95772754164061,3.6640301964358066,3.1288981288981295,0.9828919577947985,0.9985875626906733,32.66476957808659,5.581114775979549,2.7462587422957503,2.7,
2025/04/17 21:30:00,0.7432154232864492,0.7062315086943668,96.91284722745102,122.61610832291711,3.6793440192123392,3.116977225672878,0.9828228248379576,0.9981594287880309,32.611120595689215,5.791792669851567,2.7391941886250732,2.71,
2025/04/17 21:45:00,0.7414906094696249,0.7046442866466939,96.45661334738011,122.1199648044517,3.683811674499717,3.1305699481865283,0.9826190386044318,0.9979150871696642,32.61069992917782,5.316601359384871,2.730832518004686,2.7,
2025/04/17 22:00:00,0.7475406754249172,0.7091508442892198,96.79423225504675,122.6384827756366,3.666233422468778,3.128630705394191,0.9829763946467973,0.9986750655913594,32.851076348344705,5.639786241841176,2.748817736342893,2.72,
2025/04/17 22:15:00,0.7408520863794216,0.7044067630836575,96.24980076146703,122.04066713099894,3.6667096660878356,3.124610591900311,0.982841514705836,0.9982804470955751,32.9860501998537,5.622201326212139,2.734387025493731,2.71,
2025/04/17 22:30:00,0.728807518713805,0.6968976215884282,95.20333986994589,121.37578361885117,3.629286801033221,3.107142857142857,0.9827974852516418,0.9983625911061479,33.65609018160231,6.136203909106111,2.7216370320584735,2.72,
2025/04/17 22:45:00,0.7278169464115395,0.695114673681851,95.19089353785918,120.88679938715045,3.6513548007171805,3.1061394380853278,0.98287639105129,0.9978813183314968,33.30425030820979,6.035839559077989,2.7119714896092586,2.71,
2025/04/17 23:00:00,0.7425968054236209,0.705075439435558,96.38176561285395,121.97067034786772,3.683484532823331,3.121775025799794,0.9829174082609383,0.9980824523273619,32.71595973389513,5.655493998936153,2.733048534138152,2.68,
2025/04/17 23:15:00,0.7478781329472971,0.7088428601095547,96.63006207174166,122.3668371345503,3.686977821676182,3.1074380165289255,0.9828581405065798,0.9982901161775365,32.624181708911124,6.133111128424906,2.747512943486986,2.72,
2025/04/17 23:30:00,0.7396026878792606,0.7032616733644678,96.23000733967609,121.9469637598189,3.6832159896051837,3.111685625646329,0.9828236785940119,0.9979305605894309,32.693002958533896,5.883873562393245,2.728873878014302,2.7,
2025/04/17 23:45:00,0.72974387493411,0.695551318513478,95.02254326383415,120.44558736869956,3.6684909402764854,3.1074380165289255,0.9828532657528432,0.9975993066821547,33.012641932416834,5.932913082002806,2.7091963568042714,2.74,
2025/04/18 00:00:00,0.7319852509853523,0.6968735036366995,95.25876042660408,120.58081404264523,3.6829182791623425,3.1134020618556706,0.9827881295742265,0.9974518144724042,32.72958905251288,5.707267621555179,2.7095508422642602,2.7,
2025/04/18 00:15:00,0.7220591301924346,0.6893475548709933,94.37041271487404,119.35884972547744,3.687028645491334,3.119341563786008,0.9826533527069944,0.9967544076176728,32.65162965448001,5.314595318768159,2.6840299478594747,2.69,
2025/04/18 00:30:00,0.7258263651429188,0.6903147477335111,92.84751691426494,117.49106968555608,3.662584298494084,3.112255406797116,0.9826009760361003,0.9972125314543596,33.12931073249153,5.749386508745387,2.69773911304675,2.71,
2025/04/18 00:45:00,0.7196461267518132,0.6859186344683207,92.19574403166065,116.82457008269552,3.6545968698008697,3.1177685950413223,0.9824710968926451,0.9969738889098241,33.250512079449656,5.507470891831363,2.6846791022022924,2.69,
2025/04/18 01:00:00,0.7184571627226486,0.6847265946556971,91.97182880974444,116.50110396888525,3.6509302837502147,3.1207430340557276,0.9824922425415078,0.9969428697751437,33.33364684280638,5.4227062715491465,2.6815011937647104,2.7,
2025/04/18 01:15:00,0.7263323148326275,0.6892262903802292,92.22599183110906,116.4555821897484,3.6851594392631277,3.1065573770491803,0.9822656725369003,0.9966282696297095,32.65772049996623,5.7438877552426915,2.6929878348026213,2.68,
2025/04/18 01:30:00,0.7308487448828569,0.6923307320577722,92.21784083375152,116.6582539828148,3.6584197084969903,3.1090534979423863,0.9824227326799452,0.9973675297454905,33.17862604008466,5.9308103220173045,2.708902755173603,2.69,
2025/04/18 01:45:00,0.7434280040795017,0.7007141506032866,92.74711680248865,117.18882691993325,3.667563534630976,3.0974358974358975,0.9825162246321113,0.9978772335647362,33.030068192729686,6.455439801757987,2.736884068683883,2.7,
2025/04/18 02:00:00,0.7416555037343077,0.6991554849385581,92.24022205166197,116.54712113621093,3.680536787624058,3.0994871794871797,0.9822191747787189,0.9974455689887103,32.72554802869528,6.253127810129367,2.7293176347926953,2.7,
2025/04/18 02:15:00,0.7435502319094895,0.6997911138769419,92.11513030965686,116.33687146095406,3.683070009630585,3.0973360655737703,0.9821148170723714,0.9974137302169351,32.65673940999456,6.313846505062211,2.7326650202705887,2.69,
2025/04/18 02:30:00,0.7536571318110509,0.7060648800354222,92.75095849767352,116.79613217594174,3.696949442350622,3.071210579857579,0.9822963757563616,0.9976956667095165,32.455362636944876,7.190615168447031,2.7563311002222823,2.69,
2025/04/18 02:45:00,0.7526926171336515,0.7056109501469091,92.41246675460782,116.5297293348239,3.6874058061616344,3.071428571428571,0.9822673459040908,0.9978109883259548,32.623278755860646,7.224516935258962,2.756924521273204,2.69,
2025/04/18 03:00:00,0.7638623034104297,0.7123325655083694,92.67994528734312,116.6962768282138,3.67560815210896,3.0885045778229907,0.9824980209932549,0.9985432145313023,32.9044322944415,7.008063290711891,2.7792151773319507,2.68,
2025/04/18 03:15:00,0.76863797831536,0.715202348104118,92.39488141091032,116.42042408841739,3.678843362597555,3.065173116089613,0.9823649682387461,0.9986659712998233,32.81389900601599,7.733712492090995,2.794263973074657,2.69,
2025/04/18 03:30:00,0.7567958036678863,0.7062673521083339,91.19630775471062,114.90472122920775,3.689385420202398,3.074338085539715,0.9819473263443051,0.9977160797591168,32.54111444576755,7.161647591759907,2.762361542616357,2.68,
2025/04/18 03:45:00,0.7604327479540343,0.7078254438619921,91.16960469569655,114.62233806778548,3.698787536977921,3.051671732522797,0.9819785309995178,0.9976789774849545,32.39374517438349,7.83285170686305,2.77196097091657,2.68,
2025/04/18 04:00:00,0.7568263889513785,0.7050372538863254,90.63796951757396,113.95093658629906,3.694603346221171,3.056737588652483,0.9820095889392227,0.9975744829991721,32.49599261207513,7.667264535278319,2.763183806695453,2.68,
2025/04/18 04:15:00,0.7586462481693609,0.7056947528689536,90.48254975714453,113.77214865767895,3.6826678348277704,3.054711246200608,0.9820406435070917,0.9978115409079431,32.72781530532933,7.819623416789689,2.769699575397393,2.67,
2025/04/18 04:30:00,0.7561978724449234,0.7040456831456857,90.18544736500223,113.45332847750949,3.6721448163727333,3.0496957403651117,0.982175962267973,0.9979282840317255,32.96484025419033,8.01469697589413,2.767825647745842,2.67,
2025/04/18 04:45:00,0.7586530645577512,0.7049730526953903,89.74436821095104,112.9422445246672,3.6725493551531248,3.062944162436548,0.9819345321700025,0.9979003527261838,32.90017846041566,7.6318531164692525,2.7695558535207496,2.68,
2025/04/18 05:00:00,0.7520018396382315,0.7001832642344925,89.06352491825247,112.15063712366415,3.6695590300597556,3.065040650406504,0.9817871045181804,0.9975440097279002,32.93171102713711,7.458937588007993,2.7546134072561776,2.68,
2025/04/18 05:15:00,0.7530708917765659,0.7012830113465691,88.85225172316966,111.99409465876948,3.6617118324161178,3.0529531568228108,0.9818867778842276,0.9978009257156305,33.10429597841273,7.903554160680932,2.76225367962823,2.72,
2025/04/18 05:30:00,0.7288049352675507,0.6842870936204403,87.59859987031457,110.3610842302531,3.653785665829413,3.0569684638860632,0.9819027239632622,0.9966831743726734,33.29606195044109,7.423330292169241,2.7077153422790587,2.69,
2025/04/18 05:45:00,0.7235436024461986,0.6800735389472213,87.01203171160107,109.53273305636499,3.662754579721448,3.0639593908629443,0.9817487111884424,0.9961578874130075,33.112852605690065,7.053545120336303,2.6912661848706247,2.68,
2025/04/18 06:00:00,0.7102375005166238,0.6705558206627729,85.90241948138384,108.17620335819274,3.6645127409135827,3.0802845528455283,0.9814736773896519,0.9952775687453339,33.03489090169195,6.278582442733281,2.657136943607004,2.65,
2025/04/18 06:15:00,0.7208363733806157,0.6776220744438912,86.32324557170836,108.66797262870911,3.6535445731656733,3.0598984771573603,0.9817454053020677,0.9961202357383544,33.30180419356764,7.184417024937435,2.6874343807390666,2.68,
2025/04/18 06:30:00,0.713063878388398,0.6719074026880306,85.69368610634803,107.8912198658092,3.651302949210147,3.0578680203045687,0.9816622820700627,0.9956843194875086,33.33902626664005,7.102830225711982,2.670315807056102,2.67,
2025/04/18 06:45:00,0.7100627592840754,0.6697775171316481,85.19274264681401,107.26051527847423,3.6546097310447325,3.0578680203045687,0.9815851026368327,0.9954345295921606,33.272555318449314,7.02738241193614,2.6627711632263176,2.67,
2025/04/18 07:00:00,0.7058707256704806,0.6675140298146477,85.40655946071399,107.62920641046627,3.6503711213048655,3.0559511698880977,0.9816985859297552,0.9953884683678,33.3698780042877,7.0483383593541165,2.6554957259943173,2.68,
2025/04/18 07:15:00,0.6993622706712584,0.6638478290585152,85.42751113809098,107.85787620405691,3.6385472109424883,3.0735444330949955,0.9817751697552877,0.9953288928696219,33.595656534014054,6.488987207057233,2.6407420468573557,2.68,
2025/04/18 07:30:00,0.707639574730072,0.6703063269035955,86.17442532739746,108.95195472207047,3.634308487488469,3.07172131147541,0.9818877142207679,0.9959796590227976,33.67275235298053,6.7461455980474465,2.6619503593132205,2.71,
2025/04/18 07:45:00,0.6901005164837166,0.6586214767930813,85.70781356068647,108.35105757764013,3.6412498852356068,3.091188524590164,0.9818429924287652,0.994908357597231,33.548266967292435,5.784301260197203,2.6170112134577956,2.67,
2025/04/18 08:00:00,0.6993561535954453,0.665143746752283,86.4496246125047,109.16972108322965,3.664505139887687,3.0981595092024543,0.9817435273626016,0.9950298734890273,33.07763362131949,5.607940157438199,2.631448031707629,2.66,
2025/04/18 08:15:00,0.7144073355465862,0.6760312572903147,87.70979217570213,110.77163133463422,3.666292269396921,3.0797546012269943,0.9819602909283272,0.9959691368241758,33.06630370971489,6.458144446917655,2.669368084165855,2.69,
2025/04/18 08:30:00,0.7217887073611008,0.6817725552888487,88.49980020586804,111.82124752088808,3.6675271577864317,3.0788126919140226,0.9820806158688818,0.9964490028699041,33.049731865863734,6.631899750737282,2.6867278022887913,2.69,
2025/04/18 08:45:00,0.718878014766142,0.680488125860297,88.84018299555969,112.28881846454637,3.666425370153232,3.076844262295082,0.9822217786956596,0.9964317202825682,33.095951526757396,6.664997049267175,2.681792087150929,2.69,
2025/04/18 09:00:00,0.7231592150771449,0.6835743105893549,89.39953002520953,112.88018113341616,3.6813138377223105,3.097137014314929,0.9821991819606709,0.9964181640414372,32.80577785200202,6.055936887046638,2.6835711277220007,2.68,
2025/04/18 09:15:00,0.7315434466841794,0.6908533529233744,90.22823713448992,114.2936340243211,3.6610423461325747,3.0978372811534496,0.9824046629742402,0.997394961076097,33.18649932844846,6.33697082741885,2.7092035261633858,2.69,
2025/04/18 09:30:00,0.7686909410027388,0.7183241360786894,91.90670866766331,117.05444036322734,3.637701064393453,3.03125,0.9825485950682609,0.9998183052961027,33.56544227431034,9.032057434846639,2.8178139737588603,2.73,
2025/04/18 09:45:00,0.7017652995512619,0.6706298402993236,88.44152598892681,112.37825849465344,3.629592955525627,3.0975103734439835,0.9824403806838697,0.9964054787870112,33.80684984569164,6.005571489112677,2.650304524334325,2.7,
2025/04/18 10:00:00,0.6861591726275168,0.6591597002635596,87.39931908652227,110.99198021735495,3.613018013816409,3.116062176165803,0.9826334261585702,0.9958430911664576,34.19887273768873,5.294367105427017,2.6135636320963003,2.7,
2025/04/18 10:15:00,0.6812562470786135,0.655001717212481,86.55629616307729,109.87002786021938,3.6281461018260845,3.116977225672878,0.982299559142123,0.9951299949838335,33.86011113081595,5.030598455095258,2.59824909916776,2.7,
2025/04/18 10:30:00,0.6756700011217505,0.6503276709846593,85.71528631126559,108.73747971085615,3.6384735531427266,3.1168562564632887,0.9819519261583156,0.9944177418646446,33.60406807718439,4.795989776799528,2.5828155771774237,2.69,
2025/04/18 10:45:00,0.6645894128940035,0.6421998161761249,84.90868477039542,107.66625359824934,3.6284376206107423,3.1136363636363638,0.9820777815535735,0.9939417481949699,33.85101688464894,4.741670742687087,2.5598179779732604,2.69,
2025/04/18 11:00:00,0.6637402823339749,0.6411623010789179,84.43026257623933,107.01307817822357,3.6342531502344255,3.108359133126935,0.981966116318495,0.9937176309919648,33.731694045343545,4.833458624287547,2.557200543716763,2.69,
2025/04/18 11:15:00,0.6581694262622643,0.636673111761193,83.74348395507775,106.07872261490246,3.6349092482074457,3.1092783505154644,0.981836197066853,0.9932530259800333,33.70783821882728,4.656246110486812,2.543659624246143,2.7,
2025/04/18 11:30:00,0.6599704904975083,0.6378182991242708,83.55467651525636,105.98608044096261,3.6036826194608143,3.109617373319545,0.982137804000473,0.9940300796107764,34.35916701351038,4.943116687588132,2.554175810883134,2.7,
2025/04/18 11:45:00,0.65417932542316,0.6330842897943975,82.57677102434916,104.69288445912672,3.6239656071635573,3.1177685950413223,0.9816663466803757,0.9930749879236823,33.89132192369371,4.370403393459613,2.534598944579698,2.72,
2025/04/18 12:00:00,0.6442804609509823,0.6255271975313226,81.62760331014012,103.38392579515344,3.635178922000018,3.110309278350516,0.9813853300015006,0.9920658312748746,33.642996100714214,4.239279587651792,2.510750401942641,2.7,
2025/04/18 12:15:00,0.6472872558027618,0.6273390443417388,81.73543214891485,103.4766615782355,3.6076645681227495,3.1029866117404734,0.9818642187134295,0.9929030326110737,34.27866914623963,4.78811041660769,2.5238365343107856,2.7,
2025/04/18 12:30:00,0.6431261850048244,0.6236656921318009,80.87928088024499,102.29751707209131,3.6321667282764496,3.104830421377184,0.9813824260339252,0.9919489913879773,33.72883772494892,4.398836159833217,2.5082525896381647,2.69,
2025/04/18 12:45:00,0.6443854174292274,0.6241098291583421,80.67325280716229,101.97512767512954,3.6188989135065537,3.106776180698152,0.9815331645432762,0.9922704822491965,34.02247989078337,4.481341865559555,2.512794191787959,2.69,
2025/04/18 13:00:00,0.6569666809173806,0.6321297225072883,81.00767921176967,102.30601528155262,3.6114292488717914,3.1024590163934427,0.9816247398864798,0.9931613146680165,34.1790714222029,4.957025461577029,2.5426013999617467,2.68,
2025/04/18 13:15:00,0.6571052997784521,0.6314299127693711,80.7453060001314,101.79535379589642,3.6234065629254646,3.087755102040816,0.9815683347183111,0.9928818185745423,33.963541120785464,5.311584265605651,2.5420400491651036,2.66,
2025/04/18 13:30:00,0.6712777203962037,0.6406453731595212,80.83552986555323,101.94089457403861,3.6085342584447706,3.0898876404494384,0.9815361475018756,0.9939163203752973,34.22015604659167,5.644356773270116,2.576489410984038,2.67,
2025/04/18 13:45:00,0.6790479726315114,0.6436112322307255,79.87301878135912,100.32430044305013,3.6379665166200463,3.0688259109311735,0.9811703298894825,0.9935337045016672,33.633162301902246,6.195401398827899,2.5886500390588885,2.65,
2025/04/18 14:00:00,0.6654214754216772,0.6327545695901684,77.94885848321194,97.86595276269071,3.613559474891806,3.062689585439838,0.9809927389352548,0.9928778237873115,34.0902685590774,6.199582444995785,2.5626506162958735,2.62,
2025/04/18 14:15:00,0.6701902371695847,0.6339349951905247,77.12898928354666,96.49536863569699,3.609377900236162,3.042126379137412,0.9810723367464586,0.9930673702172066,34.23348437253894,6.947161509522624,2.575306921470484,2.61,
2025/04/18 14:30:00,0.6826178173512762,0.641199160234567,76.5587462332382,95.86295728216206,3.5572207347850204,3.0281407035175882,0.98143741355054,0.9947232496035987,35.29795776786877,8.006161227382782,2.61691209103467,2.63,
2025/04/18 14:45:00,0.6726483917404629,0.6332408141677772,74.67569632150317,93.61836284246363,3.546326092788153,3.057459677419355,0.9808239976998141,0.9939360692872212,35.375803567402876,6.899970001105282,2.5896065078225528,2.59,
2025/04/18 15:00:00,0.7156071317143428,0.6651042561193532,78.51008892227897,98.62452582968827,3.562837105244977,3.0192307692307687,0.9811380260955637,0.9963960418359032,35.036374971738056,8.791232176742009,2.6959824233696037,2.65,
2025/04/18 15:15:00,0.7253768359741282,0.6812393341438279,85.39994446756516,108.00558428676739,3.665012210586247,3.0174717368961974,0.9812016148345203,0.9961581831501735,32.9336466162645,8.419280402088177,2.708157821461408,2.7,
2025/04/18 15:30:00,0.717623112865934,0.6784978858570423,87.80930304590898,110.91777024200226,3.6589190123714155,3.0895983522142116,0.9819379220168647,0.9963593342012533,33.171296120445625,6.289479267659235,2.67954496244476,2.71,
2025/04/18 15:45:00,0.6631733159680875,0.6339168621533068,82.81742903505356,102.91205126834949,3.6793297902310074,3.089808274470232,0.981443685579656,0.9920873145310883,32.871946800978506,4.939079869456386,2.5474206931432914,2.68,
2025/04/18 16:00:00,0.669009016398293,0.6321194842278722,79.8563757037001,98.25693963974015,3.657061316968664,3.0651955867602805,0.9811184492790241,0.9922473827680105,33.29311846260736,5.891169515703754,2.568512855026666,2.64,
2025/04/18 17:00:00,0.6810754070027013,0.6387541102088059,82.9320304287243,100.26110300804571,3.623711987218748,3.055498458376156,0.9815108927343418,0.9939043590132469,33.85446458557698,6.68768164819875,2.62766890959347,2.69,
2025/04/18 17:15:00,0.6899357784632859,0.6452365211316651,85.45505893289649,102.59599221247326,3.6381745327877724,3.079136690647482,0.9819544472820807,0.994489462743588,33.63541090526323,6.14398037841213,2.6452241079216696,2.7,
2025/04/18 17:30:00,0.6660275445901797,0.62673331072049,83.66030649881766,99.69875179513181,3.6308021986717964,3.095482546201232,0.9818194584463962,0.9929100561032187,33.79160601404931,5.138293531938018,2.590477505821357,2.7,
2025/04/19 05:00:00,0.7206309733203726,0.6579719696024321,81.38679846748913,97.3326802366034,3.632755663375632,3.0619289340101523,0.9814078483250872,0.9956252769964268,33.74060637073421,7.282003158606645,2.709054549804426,2.64,
2025/04/19 05:15:00,0.7397124875436373,0.6740120660992882,82.93607534659785,100.12705228807918,3.6001143825839894,3.049949031600408,0.9821567906922645,0.9977137578530305,34.48653084716548,8.318784147905754,2.7613270824641525,2.67,
2025/04/19 05:30:00,0.7318661831461617,0.6705735634880828,82.54231067856577,100.35948749392934,3.6485382401429653,3.0621181262729125,0.9813747331449935,0.9962295571042706,33.39912106957682,7.404066095995991,2.7252581477679105,2.65,
2025/04/19 05:45:00,0.7385811184449453,0.6781823638918095,83.33835306984085,102.29413945383439,3.62500649926706,3.0828220858895707,0.9819198759717721,0.9973970193010852,33.9464445977755,7.16856454444938,2.7386084404492292,2.65,
2025/04/19 06:00:00,0.7485651137729045,0.6878159054221485,84.14110325737921,104.10203117657247,3.6497682843621044,3.0695296523517386,0.9819624397200019,0.9977071737403035,33.4818010586345,7.615796983659052,2.7553408072498606,2.67,
2025/04/19 06:15:00,0.7450507190478473,0.6876998999653354,84.19506711491105,105.03265473154173,3.6665723430703334,3.074718526100307,0.9817176658353333,0.9972688341769641,33.10157570104386,7.26875649130547,2.738697110177033,2.67,
2025/04/19 06:30:00,0.762604860696073,0.704622435534934,87.44336645236712,109.97509470566976,3.6973192428068096,3.059365404298874,0.9820985169203383,0.9981064411275217,32.54499301149897,7.87534749846012,2.773554757817198,2.72,
2025/04/19 06:45:00,0.764776209423273,0.7117849840391824,90.5375589403964,114.85376537241443,3.714759427886414,3.0543032786885247,0.9826992730699811,0.9985190205256286,32.295168101842755,8.02053220953412,2.7749389196951246,2.67,
2025/04/19 07:00:00,0.7574216029746081,0.7115547715376611,92.28336676988584,117.8588984064776,3.71514160146852,3.0670794633642933,0.9830803365654444,0.9986402947570027,32.31805245094835,7.576372123651559,2.7584887424178532,2.69,
2025/04/19 07:15:00,0.737196074155842,0.7003223140584159,93.4059535909479,119.60454579825189,3.689532393253944,3.099688473520249,0.9834844925153464,0.9983689306758201,32.84261377092703,6.453821330084881,2.715122689639327,2.69,
2025/04/19 07:30:00,0.7296309826327086,0.6983496588093776,94.14130435917177,121.20718759218882,3.7001485113653683,3.0998948475289168,0.9834425504537381,0.9981712032375035,32.574357964006005,6.275888384764853,2.7009895012930194,2.7,
2025/04/19 07:45:00,0.7244106802141003,0.6946632191996186,93.65470392157827,120.74432687387683,3.6856000099656288,3.109704641350211,0.9836500102271786,0.998285431783106,32.90377573940552,6.0368882328307825,2.6902828131914216,2.7,
2025/04/19 08:00:00,0.7073708095893813,0.6811272589648838,91.71890220316264,118.2445891664296,3.6476514246922136,3.1160337552742616,0.9833638007999648,0.9976271117824719,33.57911845257906,5.684456167844374,2.657448326750521,2.7,
2025/04/19 08:15:00,0.7022271358916472,0.6773231332312017,91.15601434713466,117.49277245658845,3.6461034847456757,3.1318565400843883,0.9835184775220629,0.9974716635203573,33.668695336823106,5.189254568937738,2.6424505664158673,2.69,
2025/04/19 08:30:00,0.7041739086742178,0.6785757608260182,91.19477524938624,117.53482811006509,3.6488792048099254,3.1445147679324896,0.9836267364322809,0.9976170177787924,33.64691701464458,4.875328405366278,2.6432293450588262,2.69,
2025/04/19 08:45:00,0.7085097097362014,0.6813482351193133,91.20816881605843,117.55406398171354,3.6683926944108647,3.1413502109704643,0.9834349500573284,0.9974992818585218,33.238188531432705,4.9217503427331994,2.649187950385263,2.7,
2025/04/19 09:00:00,0.7068355935092722,0.6801525380190402,91.18879518900202,117.51419898707825,3.661653768410562,3.1392405063291138,0.9835017360867606,0.9975295194355666,33.380057626274386,4.9959049856814834,2.6473784336958617,2.7,
2025/04/19 09:15:00,0.7105244905519057,0.6830339207606654,91.63281736224262,117.98364118621129,3.6728753911851757,3.126315789473684,0.9835491247682882,0.9975776985145609,33.18078563535439,5.383004543001867,2.6560955138813735,2.68,
2025/04/19 09:30:00,0.7161258200818111,0.6867625729620511,92.26454074881059,118.5748336490535,3.6880935031953004,3.125786163522013,0.9834754583110293,0.9975446814264207,32.87515499422793,5.382886006821066,2.6649293971992636,2.71,
2025/04/19 09:45:00,0.7176636958729972,0.6884235082649371,92.4978270507635,119.0285408271005,3.688452657909439,3.120925341745531,0.9834083352263361,0.9976565050892527,32.832434670573896,5.540467487288973,2.6705327488456807,2.68,
2025/04/19 10:00:00,0.6998100376354568,0.6749800819465392,90.81113354425247,117.01989451797769,3.649167916397919,3.1255274261603376,0.9834723939449762,0.9972725279732106,33.61152843131542,5.312565619675126,2.637121199889655,2.73,
2025/04/19 10:15:00,0.6988659954399212,0.673886654450356,90.58424898503688,116.45638946173517,3.6669848022160716,3.121720881427073,0.9832947856502774,0.9967627733483885,33.26107096214688,5.266297509980441,2.6311516984630243,2.66,
2025/04/19 10:30:00,0.7041041418293473,0.6772257589805242,90.88922258862284,116.7206154686124,3.678433316164912,3.12565445026178,0.9833455844661148,0.9968961525216857,33.06315144380582,5.201902363722866,2.6390204051929516,2.69,
2025/04/19 10:45:00,0.7001313669941779,0.6744329693021788,90.71702978601846,116.49948419114293,3.6715843438240605,3.12565445026178,0.9832528340972702,0.9966954052984728,33.16751173599996,5.132097878378332,2.6317227578537454,2.67,
2025/04/19 11:00:00,0.7029979696327663,0.676318025560985,91.00219705243022,116.81309859665528,3.6672948337944784,3.1223849372384938,0.9833358265897225,0.9969288145845655,33.26253159967371,5.310622676959491,2.6394728671626067,2.7,
2025/04/19 11:15:00,0.7049502013417795,0.6775365326561604,91.0338251589674,116.78376835491646,3.6805725310062245,3.121212121212121,0.9832176912775598,0.9967760211995484,32.98987864363868,5.291257812157581,2.6411620562793168,2.69,
2025/04/19 11:30:00,0.7055424029779805,0.6778680661353765,91.03148104896329,116.72632440179089,3.6787328627147007,3.1210855949895615,0.9829476778901831,0.9966190786579205,32.95079062268058,5.240603982224968,2.6431073854659712,2.68,
2025/04/19 11:45:00,0.7033822989781169,0.6765528048959883,91.16119117524563,116.84013855567342,3.670484367244001,3.1178310740354536,0.983240626358935,0.9967671504315714,33.182019910041426,5.392372892236426,2.6405671468813092,2.67,
2025/04/19 12:00:00,0.702070252270842,0.6753818050327836,91.22249925425491,116.85146200480092,3.6676775183810255,3.1125,0.9833262852058731,0.9967581120740345,33.25814627695266,5.547901414793441,2.638978474467795,2.69,
2025/04/19 12:15:00,0.7004652746964748,0.6741853430919788,91.07718124909934,116.61427361282809,3.6764083647316235,3.1071800208116547,0.9830590916557937,0.9963643072241609,33.03225008081268,5.564343717286997,2.634738240406982,2.68,
2025/04/19 12:30:00,0.7029544862999663,0.6759364030596291,91.30779399773618,116.90565715619809,3.6665898115697066,3.113423517169615,0.9831893103157691,0.9966986773570269,33.23999759233042,5.5004205389262975,2.641038007737208,2.69,
2025/04/19 12:45:00,0.7003937227597791,0.6740308699044214,91.14584710409761,116.62738498534847,3.664813287220849,3.114345114345115,0.982902605314097,0.9963574847117495,33.20051379019988,5.355725023742278,2.635737771161374,2.67,
2025/04/19 13:00:00,0.7035254590285631,0.6762498253513733,91.30945818514289,116.83609055036689,3.6723146164459988,3.115384615384616,0.9830571525043431,0.9965467913920515,33.10179257363553,5.3911922756751345,2.640724646247619,2.68,
2025/04/19 13:15:00,0.700243981151524,0.6739747838717924,91.15602426398114,116.70047938659667,3.6668796740485288,3.105098855359001,0.9829473929404391,0.9963834693446417,33.17197880305399,5.629775388245873,2.636997587933295,2.67,
2025/04/19 13:30:00,0.7005539307083563,0.6741999652415261,91.2204178582616,116.6705095514335,3.658913423769106,3.1111111111111107,0.9827354630400682,0.9962935152720438,33.26193838227057,5.428224690897195,2.638328907152569,2.68,
2025/04/19 13:45:00,0.7033522191185136,0.6760680124554328,91.34750942791027,116.76407288388737,3.667430204418845,3.108921161825726,0.9826767899799127,0.9962803758850739,33.08907208019884,5.488079566063628,2.6431980510225777,2.69,
2025/04/19 14:00:00,0.7015770321321652,0.6746282813175862,91.29571243442444,116.59027506489053,3.6763727374812207,3.1076604554865424,0.9826247047502813,0.9959940144081549,32.919085057140215,5.428379355058791,2.637126580317319,2.68,
2025/04/19 14:15:00,0.7018664340513462,0.6745851598944781,91.46216072346675,116.7506441003371,3.666683364188244,3.1044467425025855,0.9826346121257048,0.9961000829583744,33.09633907912316,5.5617434647107435,2.6402257890444063,2.68,
2025/04/19 14:30:00,0.703627163082653,0.6756221222200561,91.56298886818584,116.75386524722305,3.673533835882555,3.106295149638803,0.9825369912843904,0.9959966230375707,32.946716458817974,5.475470574227554,2.6420998150617354,2.67,
2025/04/19 14:45:00,0.701168061664199,0.673663075589666,91.59622607215121,116.61316503886799,3.6628722767550657,3.108247422680413,0.9826036926409881,0.9959921458496537,33.16202024669051,5.4246766501171075,2.638946547657715,2.67,
2025/04/19 15:00:00,0.7031638482841758,0.6734258121058163,91.66736520517821,115.9517080252122,3.6724795126288434,3.1101956745623065,0.9824024209994056,0.9957646901114162,32.930776510282755,5.304528108194149,2.64385548701466,2.67,
2025/04/19 15:15:00,0.7086317611683863,0.6754272517337062,91.99762037996652,115.57462090714816,3.67688185395027,3.108941418293936,0.98221942895716,0.9957715531841482,32.79414354584593,5.362846341120855,2.6581152931527994,2.68,
2025/04/19 15:30:00,0.6963097341108284,0.664754931584617,90.98034467757181,113.57296019644126,3.6598044725056256,3.1098562628336754,0.9822514584877352,0.9952245928310448,33.15085474452109,5.1906700305150295,2.635770844264159,2.67,
2025/04/19 15:45:00,0.6952323917943981,0.660146515925319,89.18179516900808,110.58150414985555,3.6668229445990526,3.1045081967213113,0.9819120485327315,0.9947300076659471,32.99021903942215,5.255451894218141,2.632835841412457,2.68,
2025/04/19 16:00:00,0.6786697612395123,0.6448893576335657,87.28117319531512,107.26902630329947,3.6405929449697023,3.0854526958290944,0.9820019386492014,0.9939076570297904,33.57480941201926,5.623287679392449,2.603864421834859,2.66,
2025/04/19 16:15:00,0.6633331374314734,0.6305652458036635,84.65296851877416,103.26225687919131,3.6197747866166483,3.075987841945289,0.9813370951175312,0.9925960305428005,33.861011567558776,5.5268699852431205,2.575268850181859,2.65,
2025/04/19 22:30:00,0.702182775759996,0.6480927310633285,75.17408356328203,92.30999772198456,3.3436356320911176,2.936830835117773,0.9801099179915692,0.9986105135941784,38.73447923475695,12.022167726716416,2.778096590109033,2.77,
2025/04/19 22:45:00,0.7042986898182836,0.6507577751349435,75.56739008776637,93.0829994067636,3.359468643012158,2.9114194236926365,0.9802033656125024,0.9985514191413842,38.4645178287805,12.721502576529103,2.7831963061299456,2.78,
2025/04/19 23:00:00,0.7047053705143881,0.6519288688231968,75.83507476719807,93.69802268418638,3.3645703778145295,2.9095744680851063,0.9804152029433836,0.9986253115094801,38.426377018888296,12.790745695719243,2.7800894153917715,2.8,
2025/04/19 23:15:00,0.6995010905632248,0.64914835657224,75.71895291180871,93.8014970359226,3.392374625282969,2.902542372881356,0.980179562189886,0.9977666532951625,37.86793114738244,12.70136935422391,2.7588786186384597,2.76,
2025/04/19 23:30:00,0.7097066773695218,0.6579074597885044,76.28538114396414,95.1417040734528,3.3569670464921257,2.91160809371672,0.9805990162079176,0.9992215498944035,38.59795583185939,12.8916076569937,2.789285018266715,2.8,
2025/04/19 23:45:00,0.7191373081032705,0.6655261591173275,76.67564675899808,96.09831029656957,3.3553592246664885,2.9253731343283578,0.9806633259148431,0.9998277046341959,38.63003722847066,12.672875536025439,2.80634795988888,2.78,
2025/04/20 00:30:00,0.6968954361133229,0.6435430428453109,76.34614457469604,92.96804675457254,3.4228281341956275,2.9028511087645192,0.9801025337464843,0.996935482310316,37.2776096195218,12.433554620139317,2.7524661502985257,2.78,
2025/04/20 00:45:00,0.6998194034609416,0.6468965411524775,76.62577195802379,93.75136340960039,3.40607853785881,2.8980891719745223,0.9802960356708899,0.9976017546499207,37.61562831992126,12.767768886393831,2.7653965248473678,2.81,
2025/04/20 01:00:00,0.7126024272015716,0.6563794653942414,77.46995491865678,94.98423229016633,3.394890859967753,2.901378579003181,0.9806704910851829,0.9986943348504329,37.897173389219574,13.020579012590257,2.7969529715565873,2.81,
2025/04/20 01:15:00,0.7131147979986828,0.6569134544681774,77.34373392370557,95.0244711532211,3.4182372068556046,2.919491525423729,0.9802463049836322,0.9981199235731554,37.36259921027217,12.295428647429597,2.7852788934013186,2.77,
2025/04/20 01:30:00,0.7120445126558796,0.6577222993245495,77.71820014298206,95.85962102908394,3.3945746361534597,2.9001062699256113,0.9807373923739663,0.9988144006010544,37.90817189852798,13.064912725216951,2.7940306962006094,2.78,
2025/04/20 01:45:00,0.713948303522886,0.659920502555139,77.92243220688832,96.36236125259897,3.401726915894662,2.9001062699256113,0.9807731271513233,0.9988716837334106,37.78062236958548,13.068833455408699,2.7955723443426495,2.8,
2025/04/20 02:00:00,0.7130839925406146,0.6599569736667911,77.95630227876771,96.6082526727941,3.415376505663228,2.9097664543524417,0.9807286928184165,0.9986220502267207,37.52058100290728,12.69730298947501,2.785634740919166,2.79,
2025/04/20 02:15:00,0.7091776376425093,0.6586434978194624,77.9694683464861,97.08677873470357,3.3894019537613476,2.915688367129136,0.9809791488316831,0.9990757266081071,38.04908986150662,12.653499819559135,2.7814434854768497,2.78,
2025/04/20 02:30:00,0.7142305466850152,0.6626483413738047,78.08470433185973,97.48228478161444,3.4071808832496275,2.9263607257203845,0.9807004521307128,0.9989401571259229,37.64630646538627,12.284725109132292,2.7846860305494148,2.78,
2025/04/20 02:45:00,0.7176686797148615,0.6658875888926575,78.50370407251225,98.25530247298839,3.401998260644157,2.9188900747065105,0.9809207455542728,0.9993581373705469,37.78691671437576,12.622445481720426,2.7950826053697613,2.79,
2025/04/20 03:00:00,0.734087657916401,0.6782347362275505,79.2286559796105,99.42631066709926,3.411811841781023,2.9188900747065105,0.9809253811987506,1.0000758586126717,37.586353586939794,12.838334497335888,2.8309856484998304,2.8,
2025/04/20 03:15:00,0.7245290137801385,0.6720183162801792,79.08722015545852,99.42370797237947,3.4210695249035847,2.913738019169329,0.9809542851054208,0.999485447492267,37.43429720149047,12.784747110159321,2.8047637039473026,2.79,
2025/04/20 03:30:00,0.7295602515538682,0.6759592709244509,79.51371631513582,99.99553508031218,3.4265192604046137,2.9095744680851063,0.9810504801044742,0.9997149536904797,37.34980236240332,12.969794580134387,2.816239734631858,2.79,
2025/04/20 03:45:00,0.7341918197773156,0.6792822783833405,79.90429705816469,100.453488901367,3.433285870784046,2.909670563230606,0.9811483763610562,0.999901661045301,37.242840883170494,13.020675131608215,2.8253352676672256,2.8,
2025/04/20 04:00:00,0.7284909481148284,0.6752782287919693,79.73648772027674,100.2549038671364,3.4466507925514103,2.911795961742827,0.9809936383828513,0.9993549967549696,36.9621442776827,12.775311393058589,2.8074430198339586,2.79,
2025/04/20 04:15:00,0.7415194524673165,0.6856015241134077,80.57402802906465,101.6147165600028,3.406185463903311,2.918716577540107,0.9815784467972912,1.0010370951521836,37.81572994801406,13.134948877282813,2.849190730437097,2.79,
2025/04/20 04:30:00,0.7354500477122256,0.6810476700283085,80.41895646907469,101.2905900535566,3.433932452132294,2.9200426439232405,0.9813525600951128,1.0001787664309498,37.261748710071714,12.787963936599205,2.826038372675253,2.79,
2025/04/20 04:45:00,0.745867919264009,0.6894137958763149,80.70909958174596,102.04097432753629,3.4110643291295517,2.93763440860215,0.9814118807459549,1.0012000850248655,37.66492744772968,12.624299923820171,2.8544635746063616,2.81,
2025/04/20 05:00:00,0.730781067844138,0.6789274135164654,80.30412297704338,101.41647895425749,3.435188558757837,2.932475884244373,0.9812538642258876,1.000002937004823,37.20262507142061,12.340926613942706,2.8128247784291487,2.8,
2025/04/20 05:15:00,0.7304439575118595,0.6784268648210996,80.61397497550367,101.63582157885469,3.446695863545086,2.924226254002135,0.9814168068923351,0.999856611314056,37.03702094620277,12.534041331812475,2.8101330589048756,2.77,
2025/04/20 05:30:00,0.7353578876674394,0.6819080959630957,81.10870816224192,102.32560700352865,3.4372461511939973,2.9145299145299144,0.9817174431342703,1.0004453395447068,37.2717491547397,13.00766518187349,2.826768698133379,2.79,
2025/04/20 05:45:00,0.7410781252650466,0.6860117610000823,81.39316737891889,102.60364548174373,3.4627841486646815,2.912579957356076,0.9814739508600229,1.0001956467222786,36.73679585560642,12.966230635694943,2.834329873383765,2.82,
2025/04/20 06:00:00,0.7321075377305014,0.679960957713369,81.24161530611211,102.39498147978395,3.4718357542002507,2.9073482428115014,0.9814987162134049,0.9996465402860677,36.58558020429284,12.929486942111877,2.811750575472184,2.81,
2025/04/20 06:15:00,0.7275478744113328,0.6772800032824625,81.10427405470503,102.46573062556939,3.4504943161205768,2.923982869379015,0.9816147162581755,0.9998901869721292,36.99719691873783,12.515376889951428,2.8028048115293585,2.82,
2025/04/20 06:30:00,0.7199278486015815,0.6720467269843731,80.77916717327724,101.91818985282788,3.4806722109485118,2.940234791889008,0.9814349867859785,0.9989420196560835,36.416067026793215,11.741594472636242,2.7723101580594016,2.78,
2025/04/20 06:45:00,0.7257310369340653,0.6764540219625464,81.21621931298885,102.63849398620933,3.4654465544665567,2.9443254817987152,0.9816908790241196,0.9996756590857748,36.74112145174489,11.848724030018479,2.7891901030603616,2.79,
2025/04/20 07:00:00,0.731358462580505,0.6807931774611997,81.76670289347742,103.4472943800323,3.4440926778940866,2.938841201716738,0.9820314254897573,1.0004992393429908,37.19892838459363,12.279320389673183,2.809930445828024,2.8,
2025/04/20 07:15:00,0.7327359047339352,0.6817967594643635,81.93687284813375,103.53980160830935,3.477087882888309,2.9219251336898395,0.9818224142603384,0.9999506488475497,36.54402553588764,12.564509925249,2.8089779619005286,2.81,
2025/04/20 07:30:00,0.7307706848099509,0.680380163733742,81.98578125378488,103.57036508128996,3.4894838986135905,2.9155982905982905,0.9817892653589132,0.9996590159015977,36.31007406944975,12.647606178448216,2.8024978560699214,2.84,
2025/04/20 07:45:00,0.7253820968453255,0.6769391048555787,81.95151850601815,103.50446752958118,3.4977348105183084,2.9199573105656356,0.9818013500136735,0.9992767544508229,36.16661524524756,12.393997854263171,2.7864100929402564,2.81,
2025/04/20 08:00:00,0.7295211969198883,0.6805092830285546,82.04404682620581,103.91223061636389,3.4789089137737554,2.9473684210526314,0.9819050869790517,0.9999378027239392,36.5185072124892,11.801303809168008,2.795051755435118,2.83,
2025/04/20 08:15:00,0.7186930679682747,0.673160095584795,81.71224603448368,103.46173449002367,3.4970942682207875,2.938841201716738,0.9817441254690408,0.9990407448222596,36.15649790165267,11.749200984472091,2.7671434557756758,2.8,
2025/04/20 08:30:00,0.7091965380751163,0.6669897571715048,81.77205284816158,103.7028445830111,3.4660188691756053,2.926803013993542,0.9822122793466634,0.9993308178225779,36.83897666887132,12.180239346781699,2.7558063753649806,2.84,
2025/04/20 08:45:00,0.7108165867151455,0.6680777834060005,81.43028904394357,103.22806483544073,3.505252017062321,2.9688172043010748,0.9816523158712065,0.9985287025960808,35.98604712710383,10.700436735088257,2.739180646511245,2.8,
2025/04/20 09:00:00,0.7219036101679679,0.6768171054845717,82.34031242967706,104.69661349759798,3.4562854972713364,2.955627705627706,0.9823413883244219,1.0003226089923603,37.018622287719325,11.658411189540983,2.782256787606236,2.84,
