datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/20 09:15:00,0.7096890556871595,0.667978536418688,81.84025375625309,103.83126026942405,3.499296400024432,2.954790096878364,0.9818835954401733,0.9987309553834068,36.141552195274315,11.155463839194285,2.7420645100262404,2.8,
2025/04/20 09:30:00,0.7359413596420323,0.6865175834589868,83.22993223192488,105.71593227387562,3.471723121150987,2.96655879180151,0.9823319851659074,1.0007465123749035,36.714954845257864,11.485654984405555,2.8079780172485953,2.82,
2025/04/20 09:45:00,0.7356281146207191,0.6862952922463859,83.50905109125611,105.8533553690822,3.5049587284895054,2.9334763948497855,0.9821711194006321,1.000098748603183,36.071115249621535,12.201068308016156,2.8070276361953956,2.82,
2025/04/20 10:00:00,0.7398031755597577,0.689239243702369,83.61915922945983,106.0961040332903,3.4760266691558885,2.9537634408602145,0.9824953499839573,1.0009168204543255,36.676369691773324,11.916140949389039,2.8187678490116292,2.82,
2025/04/20 10:15:00,0.7253148141894176,0.6782982795337184,82.24284160374516,104.30531042826776,3.498485478720994,2.9731471535982816,0.9819224068946176,0.9995205025718115,36.15961839032009,10.898321148360155,2.7729064988049275,2.77,
2025/04/20 10:30:00,0.7563726940259895,0.7034359705887053,87.58735863344073,110.88836812835882,3.5691537003599136,2.909188034188034,0.9823711427663753,1.0003936322490303,34.83440619611195,12.859822821309193,2.8485976843079177,2.77,
2025/04/20 10:45:00,0.7678274584284255,0.7149991733513666,91.12198684227808,115.6460881354511,3.5619376408091545,2.9140708915145006,0.9830808123502136,1.001624551079125,35.02890387931473,12.989246621129988,2.8804294710909764,2.79,
2025/04/20 11:00:00,0.7645679677298435,0.7137724037070304,91.91664463109065,116.56049053587425,3.56176404679904,2.915326902465166,0.9833579649982357,1.001613853390756,35.087636233533296,12.926448776198225,2.8731575225471637,2.82,
2025/04/20 11:15:00,0.7675399704865475,0.7170970377582757,94.09153810572177,119.0356966640933,3.599014110052428,2.923240938166311,0.9834695229086475,1.0012794303519945,34.24483153515364,12.516586925704233,2.869270120505026,2.77,
2025/04/20 11:30:00,0.7605039745128853,0.7137037808953489,94.85852506967217,120.00301973918988,3.6488627044461635,2.9413020277481325,0.9829588388334303,1.0000804133364547,32.79570787108329,11.529186277460349,2.838341938571785,2.77,
2025/04/20 11:45:00,0.7564026417994952,0.7105733477748334,95.12136327983241,120.0772702545677,3.635130006690301,2.917109458023379,0.9833505436827923,1.0001934332565674,33.211008255460136,12.27961824049334,2.837724115033263,2.78,
2025/04/20 12:00:00,0.7465024306549273,0.7023494123547951,94.30662058518593,118.77073784265357,3.6248280127934596,2.9333333333333336,0.9833496935581872,0.9997194697531261,33.89640726371081,11.703534181068644,2.811013094944831,2.73,
2025/04/20 12:15:00,0.756359835739343,0.7094967453237346,94.25975120883477,119.00269610930852,3.5874498056020694,2.9201277955271565,0.9834669534768946,1.00084749262147,34.423701179693055,12.455299478452403,2.8484710856916537,2.76,
2025/04/20 12:30:00,0.7540327382073854,0.7060861583733243,93.51508181082535,117.58834020827169,3.6263374973607903,2.929250263991552,0.9828787644124302,0.9996851651916151,33.77132154591399,11.854926408928444,2.828439730579006,2.74,
2025/04/20 12:45:00,0.7529606807503887,0.7051784111574777,93.11533965974971,117.26434780297032,3.5838770514750147,2.9141039236479322,0.9831349190853774,1.0003878843898233,34.61689842716945,12.535737056956773,2.8410923461356776,2.75,
2025/04/20 13:00:00,0.7449071024154168,0.6984333140092612,92.18299584365238,115.88162623305945,3.5907847198701104,2.9154334038054963,0.9828794032469871,0.9996639586940427,34.460765095895574,12.2961733775067,2.8188253382449564,2.76,
2025/04/20 13:15:00,0.7349041568370057,0.6902284544728768,91.09556064600535,114.36333583299026,3.5948792025532894,2.9145569620253164,0.982585333281161,0.9988645001560617,34.34668899697422,12.09866886232028,2.793303447464648,2.73,
2025/04/20 13:30:00,0.7427707762966159,0.6943674992284057,91.2272230715125,114.17124414676032,3.588799900073111,2.905660377358491,0.9826772481623997,0.9992275855909049,34.49723774722671,12.511379064723661,2.8136735655624694,2.72,
2025/04/20 13:45:00,0.760062351402696,0.7054634070228374,91.21014010746056,114.21347331239618,3.5842681656858124,2.898109243697479,0.9823858103047444,0.9999550934131654,34.49432177599289,12.972185267398952,2.8575522154402178,2.72,
2025/04/20 14:00:00,0.7584319539271966,0.7034777185337423,90.60658183260435,113.36858418042947,3.5838562532566014,2.8824763903462753,0.9822926645525485,0.9997903324721059,34.49862256753603,13.39608717917031,2.8573725279437046,2.73,
2025/04/20 14:15:00,0.7502754555981962,0.6967815886021108,89.706973585249,112.14810531133588,3.5830776824810595,2.8794549266247382,0.9821944798212544,0.9993142947088436,34.51761452163061,13.361752583773148,2.8380455127661754,2.74,
2025/04/20 14:30:00,0.7414993782113568,0.6901220196216834,88.9132734562095,111.07732012602189,3.5715719352426363,2.875392670157068,0.9822619226612019,0.9990384574624466,34.77466941969781,13.42146296574885,2.820583537786651,2.76,
2025/04/20 14:45:00,0.734034201730039,0.6842394479215878,87.57658588842972,109.39824264789972,3.5788987947960695,2.905660377358491,0.9817512465676271,0.9982506789151392,34.539638811055255,12.320717182410114,2.7930027453912247,2.73,
2025/04/20 15:00:00,0.7330750985534358,0.6832842003466317,87.26191829633991,108.97415260434786,3.5579493385902854,2.8815513626834384,0.9819483240921125,0.9985800496542659,34.986938798507225,13.147482112907221,2.8022931046631983,2.74,
2025/04/20 15:15:00,0.7316831261084286,0.6823203454042163,87.13585489681203,108.82176111226504,3.5390363223649848,2.884575026232949,0.9819444994817317,0.9987513615558448,35.33257676776411,13.120679952720316,2.8035512825869757,2.75,
2025/04/20 15:30:00,0.7331792870926833,0.6827025970582903,86.93673872791801,108.42514851436418,3.5741686692814025,2.894240837696335,0.9811788573681157,0.9978284095443524,34.490857230431494,12.538062541086347,2.7957425881739466,2.75,
2025/04/20 15:45:00,0.7380500662080413,0.6865222133403978,87.82568320979328,109.44584169157892,3.5446982649582703,2.8828451882845187,0.9816749043137577,0.9987297286438478,35.14220605002672,13.154331334187141,2.8182523848452092,2.74,
2025/04/20 16:00:00,0.7516350718753971,0.6958816279276255,89.02498155021601,110.85351943793533,3.5220660432291306,2.8672936259143156,0.982212157506591,0.9999952310437452,35.66761613725895,13.99780558128114,2.8606281357886285,2.76,
2025/04/20 16:15:00,0.7554854137057725,0.6980239241863943,88.84391118658793,110.49076906970588,3.5688936976931216,2.8800834202294054,0.9813861061487185,0.9990109745483162,34.596261808383154,13.309537430530005,2.854115879680502,2.75,
2025/04/20 16:30:00,0.7641567383718004,0.7044711278094729,89.95289623178832,111.92753676542347,3.5137334394284307,2.8808777429467085,0.9822860877090783,1.0007205757094975,35.81078862322611,13.83872798402627,2.8895192661307503,2.75,
2025/04/20 16:45:00,0.7755269985311435,0.7126124600901848,90.08527613922332,112.25483357247137,3.536909890671971,2.878279118572928,0.9815996249002064,1.0005946540495267,35.18425429635913,13.841185089193125,2.91312609805246,2.78,
2025/04/20 17:00:00,0.7560468560175362,0.6992691190090226,89.42181982556158,111.29078309064552,3.5613170611866836,2.8607329842931932,0.9812788909491013,0.9991439181373168,34.67553206627252,13.874417082788618,2.865754395086428,2.77,
2025/04/20 17:15:00,0.7455784714028479,0.6933350645670617,90.36675914391036,112.3760538935195,3.542639459131891,2.850418410041841,0.9819432645376496,0.9992911043879045,35.173264205915565,14.191938578630069,2.849732176238213,2.81,
2025/04/20 17:30:00,0.7285129721302985,0.6837702627424369,90.67221436724786,112.94986860197923,3.5521995138207303,2.888538380651945,0.9818673064368417,0.9984036597702366,34.952830311181195,12.746990662827773,2.7998338576001642,2.76,
2025/04/20 17:45:00,0.7601233592130069,0.7075109694249421,93.5653750609448,116.55439321258042,3.5505861306538495,2.9010526315789473,0.9823348866962608,1.0003102325984738,35.01496015504423,12.933336822956386,2.8745728926823877,2.81,
2025/04/20 18:00:00,0.7593235404601745,0.708064800429719,94.34108447951374,117.69130187463259,3.556900986806185,2.8995771670190273,0.9821962316947359,1.0002053405973044,34.82413095737772,12.885208506927606,2.873823961410246,2.8,
2025/04/20 18:15:00,0.7348134782481569,0.688946095741973,92.23545990192936,114.49599512882232,3.5946605268177256,2.920502092050209,0.9817084115712418,0.9979769529017248,34.09654874295052,11.64052898759805,2.7970893438197515,2.71,
2025/04/20 18:30:00,0.7534703271876403,0.6970426195950289,89.42750860835672,111.17500535979933,3.4827688468233475,2.9107142857142856,0.9821573652988504,1.0006029101522735,36.343706930956905,12.945872143034801,2.86749583596268,2.79,
2025/04/20 18:45:00,0.7708433985513636,0.710944104983015,90.36743547011815,112.83177697065338,3.486904821245149,2.8821656050955413,0.9818530224849513,1.0013942672445555,36.127250936916816,13.95824313784846,2.9204721578658384,2.83,
2025/04/20 19:00:00,0.7430467328851708,0.691945378026819,89.59471936110435,111.7198499906305,3.5188825696015225,2.8813559322033897,0.9814859886125072,0.9994132860120001,35.47230736950115,13.317124047229798,2.8460818388203912,2.87,
2025/04/20 19:15:00,0.7430467328851708,0.691945378026819,89.59471936110435,111.7198499906305,3.5188825696015225,2.8813559322033897,0.9814859886125072,0.9994132860120001,35.47230736950115,13.317124047229798,2.876250198656956,2.82,
2025/04/20 19:30:00,0.7430467328851708,0.691945378026819,89.59471936110435,111.7198499906305,3.5188825696015225,2.8813559322033897,0.9814859886125072,0.9994132860120001,35.47230736950115,13.317124047229798,2.9218666237218134,2.88,
2025/04/20 19:45:00,0.7430467328851708,0.691945378026819,89.59471936110435,111.7198499906305,3.5188825696015225,2.8813559322033897,0.9814859886125072,0.9994132860120001,35.47230736950115,13.317124047229798,2.972437293333599,2.83,
2025/04/20 20:00:00,0.7430467328851708,0.691945378026819,89.59471936110435,111.7198499906305,3.5188825696015225,2.8813559322033897,0.9814859886125072,0.9994132860120001,35.47230736950115,13.317124047229798,2.8960480991835063,2.83,
2025/04/20 20:15:00,0.7430467328851708,0.691945378026819,89.59471936110435,111.7198499906305,3.5188825696015225,2.8813559322033897,0.9814859886125072,0.9994132860120001,35.47230736950115,13.317124047229798,2.8603342714455975,2.82,
2025/04/20 20:30:00,0.7188579251177343,0.6864390937152002,95.63645191144904,120.7036886711725,3.5030461520621725,2.923995656894679,0.9827005640309743,0.9998526524697631,34.30684691142221,11.856441844060924,2.7952041438751594,2.8,
2025/04/20 20:45:00,0.711633664260115,0.6800462069632323,94.77145618738899,119.34588803461513,3.506804225233662,2.9578833693304536,0.9827473001124402,0.999331693166209,34.887514551358514,10.762782321101314,2.7655018214905636,2.81,
2025/04/20 21:00:00,0.7190487708143001,0.6854035775873953,95.44943177716712,119.89567475612604,3.541733323812854,2.958154506437768,0.982708879060154,0.9991183544638548,34.20026544762831,10.68671759062053,2.773612633265592,2.8,
2025/04/20 21:15:00,0.7163745925412401,0.6836317743972935,95.55290207665092,119.94530356222171,3.5557078642257167,2.9593147751605997,0.9826053128063472,0.9986908580367738,33.96328004770379,10.508207277764459,2.763266766548623,2.77,
2025/04/20 21:30:00,0.7154976615169328,0.6830965466639686,95.78803922803107,120.1536719804668,3.5711995770119325,2.9722222222222223,0.9825398739897665,0.9983653866137603,33.645798008187256,10.019949804410782,2.753809392044871,2.74,
2025/04/20 21:45:00,0.7382212781157489,0.7001189171367036,97.60483450695004,122.31507050261447,3.5844849692926903,2.9361022364217253,0.9829689440948752,0.9995986440241524,32.796337170467744,11.44316638567644,2.8138767555092663,2.8,
2025/04/20 22:00:00,0.7527273789902306,0.7109553005127353,98.51181785737145,123.48325952152199,3.595218112130822,2.9382321618743346,0.9830124865703811,1.0002186220311282,32.180603073270596,11.56273048064445,2.84552298656889,2.81,
2025/04/20 22:15:00,0.740724205573633,0.7021494438250819,97.54657033306557,122.53201598869224,3.5700151722354785,2.9401069518716576,0.9829801012756626,1.0000066144472386,32.903289763774765,11.446675269994957,2.822771415119393,2.8,
2025/04/20 22:30:00,0.7511775811897828,0.7104352307364333,98.22691722466135,123.64957020974296,3.5616524175410547,2.9398496240601504,0.983094386414931,1.0007973666072378,32.573186562162405,11.682345765310306,2.8511309461060117,2.83,
2025/04/20 22:45:00,0.746964807567349,0.7075462318362349,98.2391975469116,123.52094440625231,3.582391786390068,2.9475374732334045,0.9830301052781636,1.0002360482288988,32.30844892668386,11.278889885535218,2.8333059992490157,2.79,
2025/04/20 23:00:00,0.7531725795740948,0.7121158139436613,98.89403779268851,124.2064908462114,3.5963623597087664,2.9434364994663826,0.9831168983841257,1.0003605116945076,31.905295276798597,11.431755157360334,2.8450996190880136,2.79,
2025/04/20 23:15:00,0.7421484350757053,0.7032249083567549,97.60766539830544,122.56716905358999,3.5924036813900773,2.942430703624733,0.9830265448883245,0.9997824945354526,32.61138555341265,11.312885273088698,2.818534030489208,2.79,
2025/04/20 23:30:00,0.7417891317636862,0.7028862435862612,97.46885967394216,122.43092474294413,3.5855938164326617,2.932835820895522,0.9831076668767571,0.9999011081170033,32.82304890776839,11.634971766674832,2.82150049340579,2.8,
2025/04/20 23:45:00,0.7384629282610744,0.7002303389763049,97.03255739170723,121.91596946856511,3.5907000775913596,2.9317697228144985,0.9830029312814119,0.9996081474758562,32.907065023806794,11.580013584100973,2.8120539448876865,2.79,
2025/04/21 00:00:00,0.7563810001039064,0.7185510521270204,99.25966840993783,126.33109280078668,3.607485217217581,2.937100213219616,0.9832526343245903,1.0005647202794457,31.603753515169377,11.620525491764448,2.8442210341172207,2.79,
2025/04/21 00:15:00,0.7177992719615786,0.6796358264496217,87.87857239067057,111.651675512451,3.5510124580447315,3.007423117709438,0.9815195644426746,0.9979939163922315,34.94414207379788,9.165267397020656,2.7354324546709794,2.81,
2025/04/21 00:30:00,0.7458975322583122,0.6978557197491982,87.53074088568496,111.39265471153224,3.4993584608164254,2.935244161358811,0.9819437299557928,1.000304910740359,36.0131561617323,12.085496778035939,2.8300945987994113,2.83,
2025/04/21 00:45:00,0.7418960102530224,0.6917930230418671,83.13019115240829,106.27613007070073,3.3756324821209778,2.962526766595289,0.9823170732338438,1.0020522146247917,38.485099112069506,12.113245041244973,2.8414780606686763,2.82,
2025/04/21 01:00:00,0.7657352263337092,0.7085492122414583,83.31631575332395,106.72731391301643,3.403346213806341,2.9420600858369097,0.9815753701541733,1.0023467706439513,37.77375443541987,12.782834515691308,2.8966643406181998,2.82,
2025/04/21 01:15:00,0.7564748707914075,0.7017272520656845,82.50677520056173,105.7312683649994,3.422923445124659,2.934619506966774,0.981162397062571,1.0014068339136528,37.33400845694974,12.67451913262363,2.8703715258369917,2.8,
2025/04/21 01:30:00,0.7514892820738703,0.6987611138047195,82.29562232113317,105.66607801087186,3.3916020452801057,2.925886143931257,0.9815782767496994,1.0018938610962316,38.01804001582729,13.103023845003948,2.8689972919469366,2.77,
2025/04/21 01:45:00,0.7580567091954885,0.7032389728519589,82.14350371501189,105.61718694981991,3.390850641712785,2.9344086021505373,0.9814462610275281,1.0021396023764577,37.9990178007477,12.952298446753469,2.881676440023159,2.81,
2025/04/21 02:00:00,0.7487615443631046,0.6961184901429632,81.50104187737736,104.55199241679057,3.4314087252479486,2.924226254002135,0.9811595729451981,1.0008698591870682,37.22007953452604,12.82180748566947,2.849228644590947,2.81,
2025/04/21 02:15:00,0.7078561322947821,0.6720093485445217,87.91136818765196,111.21318704300235,3.6419144297173136,3.077559462254395,0.9815791937627869,0.9958916427436789,33.3660247586562,6.440753911927213,2.6654792946722874,2.7,
2025/04/21 02:30:00,0.6878866531956304,0.658297022227461,86.85496198150138,109.95970277341155,3.633055565111146,3.1158221302998967,0.98166777424117,0.9949644859006571,33.58671691843211,5.001175190433259,2.6131833741650206,2.71,
2025/04/21 02:45:00,0.6776547116927694,0.6512039478060252,86.44157400998353,109.4915418684789,3.6313585033098326,3.112603305785124,0.9817679031872273,0.994452385591927,33.66191021261659,4.915041927691912,2.5901192296794666,2.7,
2025/04/21 03:00:00,0.6808127763432147,0.6531486212643463,86.68858550138076,109.65200328514646,3.6312937499069458,3.108359133126935,0.981890497150216,0.994682924842068,33.692494101382714,5.128074733188471,2.5983655873527387,2.71,
2025/04/21 03:15:00,0.6719183985287196,0.6464267295987715,86.24258119356531,108.81829179595712,3.6372464299863316,3.1051546391752582,0.9818332480112436,0.9940026556777842,33.5847620301644,4.987346184170723,2.5784340501975036,2.7,
2025/04/21 03:30:00,0.6698318144221714,0.6442185075734399,86.35129103684694,108.63878169619906,3.632418401178994,3.098765432098765,0.9820317657484068,0.9939978932778659,33.73083849097228,5.186491937364518,2.576258035588639,2.7,
2025/04/21 03:45:00,0.6699507462045555,0.6439386789531529,86.29918664126593,108.32100650014081,3.6465758307691907,3.0955806783144912,0.9819994998293027,0.9937631683360801,33.467958616628756,5.202427903658691,2.5750255187307407,2.7,
2025/04/21 04:00:00,0.672743487020936,0.6451971695909265,86.41458124885162,108.19893789017615,3.655411000170115,3.0944558521560577,0.9819639294667432,0.9937488264869269,33.29586421153824,5.237220399785555,2.580311024145509,2.69,
2025/04/21 04:15:00,0.6729259128397636,0.6447744115989632,86.44932206440339,107.97521953633594,3.658109718824963,3.0964102564102562,0.9820545879866982,0.9937400752042219,33.273952557048084,5.18626420607168,2.5803701507312997,2.7,
2025/04/21 04:30:00,0.6699778147279313,0.642012313260545,86.34931284743699,107.60019731543392,3.6601102292527283,3.096311475409836,0.9821007593697457,0.9935225137258451,33.256524858374654,5.119211530131831,2.573615512277136,2.68,
2025/04/21 04:45:00,0.6823290213010463,0.6502071764761688,87.11624506615327,108.34487612465853,3.6556767258235285,3.0860655737704916,0.9823906055986653,0.9944886065646122,33.394578845913294,5.773600390724432,2.605614453359813,2.7,
2025/04/21 05:00:00,0.6883010332429951,0.6541002592980851,87.20802474430027,108.3383653049267,3.660359300517393,3.093429158110883,0.9823290992220312,0.9947636269241522,33.2832835596162,5.65622747797961,2.618138632543132,2.71,
2025/04/21 05:15:00,0.6729358235547763,0.6427989450495463,86.30711977010485,107.11309364714248,3.656366994669023,3.1039094650205756,0.9821844969899775,0.9938337738585638,33.3384277660724,5.017383033556198,2.582736957394336,2.69,
2025/04/21 05:30:00,0.6760917032305489,0.6447418789380901,86.45412840977917,107.13404098554385,3.6568220642819105,3.0998970133882593,0.982312098598559,0.994108474258471,33.35853110696058,5.238774375900471,2.591832535930446,2.69,
2025/04/21 05:45:00,0.674577076550706,0.6429994861776275,86.36377487760011,106.80946384617266,3.6565232837855786,3.1029866117404734,0.9823080240330976,0.9939941868179601,33.36572559585641,5.113076840185579,2.588438797634117,2.68,
2025/04/21 06:00:00,0.6771154067129374,0.6443305615367436,86.35498738421553,106.64939158272803,3.6643637019693567,3.10618556701031,0.9822384027790967,0.9940052466745775,33.200613270785354,5.0244781295974414,2.592893587965384,2.7,
2025/04/21 06:15:00,0.6919451447564786,0.6547102399871918,87.61056929607953,107.98671759595409,3.66347575001386,3.108247422680413,0.9825417704688982,0.9950774483334637,33.261921125930805,5.338755733757637,2.627882292069066,2.68,
2025/04/21 06:30:00,0.6963147157492326,0.6574906295812175,88.2060942157232,108.41074955334086,3.6921452308469456,3.1059670781893,0.9824243697619018,0.9948340883284278,32.692905520176204,5.305514641204277,2.6331139992338746,2.69,
2025/04/21 06:45:00,0.711736016781167,0.6679639086243854,89.63502159771265,109.8685278804758,3.6954678399604464,3.102669404517454,0.9827876533607045,0.9958484581239462,32.695002693643566,5.754990475859041,2.66888663033319,2.68,
2025/04/21 07:00:00,0.811199932555778,0.7383530801421717,95.22964164107397,117.37186224737019,3.702848499129008,3.0532359081419624,0.9828862292197489,1.0010661468813635,32.35536080780568,8.86354859104052,2.9119740062436876,2.84,
2025/04/21 07:15:00,0.777274087813296,0.7134109388471118,90.9574181225281,112.57629548886975,3.605970720987723,3.007407407407408,0.9828791443820257,1.0009248792429362,34.220262352315686,10.225959069781377,2.8710019361055323,2.78,
2025/04/21 07:30:00,0.7177631832994444,0.6706866060073835,85.47530396761874,106.08258346860563,3.534750512099483,3.0128342245989304,0.9825731004767765,0.9988584118963711,35.58237149749776,9.471672964514228,2.7488029044533464,2.81,
2025/04/21 07:45:00,0.6984695927058235,0.6573274670574558,85.08254776760734,105.27911563998295,3.548720646228425,3.0416221985058702,0.982610615337578,0.9975975073779643,35.35658116604685,8.208219722529227,2.6944711067475016,2.77,
2025/04/21 08:00:00,0.700605219773697,0.6585513182050189,85.80722126797855,105.87961929984037,3.5627582685921513,3.0234291799787005,0.9827186577117722,0.9975494839585989,35.11282795907349,8.707355767086696,2.701340880732876,2.8,
2025/04/21 08:15:00,0.6870919982306626,0.649647158346014,85.14747814311757,105.15377174719845,3.55513126994313,3.0493033226152195,0.9825453544750624,0.9968861195379346,35.20808738458234,7.709767635200741,2.6682555586595766,2.77,
2025/04/21 08:30:00,0.690905917486639,0.6515184921910803,86.02765220935215,105.70064348227804,3.5756086133432112,3.0351063829787233,0.9828099478398296,0.9968397579475409,34.89961500363824,8.114208928087898,2.67517973576041,2.78,
2025/04/21 08:45:00,0.7016711066896104,0.6592171387590511,86.93152225822774,106.79460599447243,3.5551777610100745,3.049145299145299,0.9831933468123484,0.9980532185999147,35.334603605655275,8.105976555084636,2.70404206907345,2.76,
2025/04/21 09:00:00,0.7290302239498637,0.6795001171311487,89.23026334607161,109.93502131733217,3.512584018035157,3.026997840172786,0.9837432081650764,1.0006627302606153,36.151480665938664,9.576003061908125,2.78847786476044,2.85,
2025/04/21 09:15:00,0.6944178456590238,0.6560546906405141,88.7398331944511,108.70278908445324,3.6058737147823776,3.0674518201284795,0.9829335894928,0.9968442200526169,34.275219638442834,7.054489167353009,2.676703734717998,2.71,
2025/04/21 09:30:00,0.7460706258750859,0.6915274922851414,91.99423768191208,112.37684338253989,3.60123976833618,3.052350427350427,0.9835539016707651,1.0000534658791465,34.42895195266545,8.568212390646032,2.80287580501773,2.8,
2025/04/21 09:45:00,0.7381597016537554,0.685563090918817,91.87928695243376,111.8329252698731,3.645727501881851,3.05,0.9830736567465118,0.9986744685881974,33.502651876042385,8.163313629819482,2.7749204520732267,2.8,
2025/04/21 10:00:00,0.733671599877567,0.6806724225546045,90.41081638769663,109.99252904246627,3.601743420438044,3.0341515474919962,0.983156173265294,0.9990723828099494,34.366157386170265,8.814849080125398,2.778585892478802,2.79,
2025/04/21 10:15:00,0.7405031489849618,0.6844812876929082,90.6229136291447,110.03138069317373,3.606905656788961,3.0576307363927433,0.9830166667781081,0.9992473046898259,34.22675310319317,8.19959356353967,2.788296612495335,2.79,
2025/04/21 10:30:00,0.74201261545019,0.687822186455763,93.27989164499851,112.75294562829072,3.671309867113235,3.048780487804878,0.9831396009339025,0.9984973810797617,33.017636187089,8.1155188714945,2.781907717959165,2.72,
2025/04/21 10:45:00,0.7157203659917472,0.670956015608328,91.8150908911308,111.64150721308441,3.584197861291164,3.0549568965517246,0.9835692234977764,0.9988000815389968,34.723341200345644,8.025925715899684,2.7435519267877355,2.71,
2025/04/21 11:00:00,0.7627606257395092,0.7010644393788077,93.80781005573786,113.41377092261769,3.6412415859837495,3.0571428571428574,0.9835395255996425,1.0001331040483552,33.665989543690316,8.463167501247202,2.832870898657453,2.77,
2025/04/21 11:15:00,0.7775469580707179,0.710838078449726,93.71308104876343,113.62542049923516,3.644786643714082,3.0381760339342523,0.9832187298413398,1.000639514238832,33.509179185162196,9.191486511079317,2.8696151083930688,2.76,
2025/04/21 11:30:00,0.7740144546348544,0.7087623658901238,93.33120105693786,113.38531458422543,3.621621536725583,3.021208907741251,0.9834638856672652,1.0009216428310688,34.01177149692045,9.794969662167935,2.8700741687583737,2.76,
2025/04/21 11:45:00,0.7654215629372679,0.7028116154502059,92.38930775857895,112.52161600295352,3.6108655608889055,3.0201698513800426,0.983227975560048,1.0005081076455797,34.17065179079125,9.688884955063289,2.851359310959454,2.77,
2025/04/21 12:00:00,0.7580048713529187,0.6979035885587878,91.34703852237139,111.50866250770741,3.609585499810483,3.0382571732199786,0.9830173023835114,1.000054569536851,34.167010927429374,9.02130232666952,2.828564721417142,2.75,
2025/04/21 12:15:00,0.7576970010100894,0.6974831915021853,90.92200018752465,111.20457795407168,3.594261564709462,3.035069075451647,0.9831039971920531,1.0002922885556451,34.48411950970772,9.216143870629047,2.8304292488339415,2.75,
2025/04/21 12:30:00,0.7707716739124173,0.7059206047152131,91.21277702582944,111.5304089375862,3.6020925378979065,3.012684989429175,0.9831590990382121,1.0007548039314607,34.36276065618051,10.047554646507953,2.8617637103580464,2.77,
2025/04/21 12:45:00,0.7343084856521429,0.6807182022237018,88.97214790302321,108.91506412123917,3.600858158749729,3.0137130801687766,0.9823525703908027,0.9983722308373224,34.24193826155784,9.226381120689014,2.7749997604732264,2.74,
2025/04/21 13:00:00,0.7424550525692281,0.6863682431593429,88.97410643568912,109.12785617266701,3.580667659627477,3.0147679324894514,0.9826859804645312,0.9992750818473533,34.70215765623215,9.516735859504562,2.7969060740988207,2.75,
2025/04/21 13:15:00,0.7429189963600658,0.686531715068677,88.5137222067292,108.58607684940732,3.600485598022437,2.991596638655462,0.9824181084998683,0.9987950381411442,34.29372575964381,10.044660162378069,2.796796913779432,2.75,
2025/04/21 13:30:00,0.7314475844848058,0.6783234102786894,87.22695742818954,107.17180383565241,3.604408507607473,3.0115424973767055,0.9820522073065634,0.9979003162696997,34.16507109418804,9.19038560062349,2.7620880217248316,2.76,
2025/04/21 13:45:00,0.747167553273174,0.6891273417799342,87.5301410547725,107.71200965880715,3.5893403239262702,2.9958071278825997,0.9821589703012261,0.9989363545222597,34.46304713796371,10.008696428526001,2.8046656718858873,2.76,
2025/04/21 14:00:00,0.756956212091252,0.6955355244276445,87.53303336845697,107.78297551923114,3.585590279001831,2.986415882967607,0.982160374201048,0.9993961886339371,34.54058898291506,10.453473873629612,2.8285341953772405,2.74,
2025/04/21 14:15:00,0.7682290346941556,0.7065114414570924,91.12878585205122,112.36214231083282,3.6627673789010444,2.9468196037539105,0.9822411783027132,0.999090832337146,33.04346233646869,11.35070184124287,2.8475993739150107,2.74,
2025/04/21 14:30:00,0.7474420215417802,0.6927144141291671,89.80859736975637,111.04003270840599,3.624666986511126,2.973876698014629,0.9824029902957743,0.9986915936895269,33.82144651714105,10.460723714845548,2.800540434981015,2.74,
2025/04/21 14:45:00,0.7310943269995298,0.681680506431338,88.72092894251004,109.90939686407427,3.6022557611784864,2.9780564263322886,0.9824443201760076,0.9981737018841508,34.27693561769166,10.189192268900838,2.765393729460096,2.73,
2025/04/21 15:00:00,0.7345628395353399,0.6838586884561525,88.20624089174896,109.48670872851595,3.6060340363102945,2.9801462904911182,0.9820936666594806,0.9980794796840579,34.12725082779558,10.107900258984632,2.77048858575693,2.77,
2025/04/21 15:15:00,0.727391870988712,0.6793584122257722,87.54020100246129,108.89334983373303,3.5915903465537586,2.972831765935214,0.9822087744758887,0.9979810543249256,34.4442082704987,10.3032929598565,2.7577534689244456,2.77,
2025/04/21 15:30:00,0.7151133572073718,0.6702633218259865,86.39592629341789,107.47909867379038,3.6062232443115323,2.987513007284079,0.9818884155163784,0.9968613214969704,34.136210578713,9.528246247923034,2.7193938639304083,2.74,
2025/04/21 15:45:00,0.7196655218495647,0.6744632631852447,86.3383836986811,107.92080883857169,3.5775896475123994,2.982198952879581,0.9820307368566289,0.9977101048636351,34.683137806787734,9.956860069845037,2.738390900942313,2.75,
2025/04/21 16:00:00,0.7145352605093456,0.6719162099703331,86.70839232428514,108.61451205157789,3.5806526429702297,2.982198952879581,0.9818808966412301,0.9973222789214766,34.57400600545513,9.794289804762233,2.725371484107945,2.74,
2025/04/21 16:15:00,0.697446286002945,0.663191402493211,86.39359456780127,109.19357632283011,3.530909996264021,2.9819148936170214,0.9822178461715539,0.9976473957447383,35.54118934353505,9.847457153810947,2.7009864589076646,2.81,
2025/04/21 16:30:00,0.6934126630795181,0.6602079098044459,86.92943292513371,109.46085569606352,3.580690675124334,3.0199579831932772,0.9820907805480887,0.9964422194930865,34.615517122601986,8.332865469113557,2.6677147916512465,2.77,
2025/04/21 16:45:00,0.7160166181864968,0.6769329887393954,88.30225450330298,111.48430536274833,3.5831128282693507,3.0126182965299684,0.9822294165036606,0.9977760705639644,34.56259968563881,8.970204344968868,2.7207774887788463,2.77,
2025/04/21 17:00:00,0.7302336557407204,0.6876316240775464,89.62364661725367,113.29241364073144,3.5688505627186884,2.984260230849948,0.9826791680552792,0.9989433866032357,34.910037358102066,10.164744025046993,2.762890366826145,2.76,
2025/04/21 17:15:00,0.732304498415041,0.6897425147274632,90.04418617202134,113.83902264010851,3.596516715708977,2.9926854754440964,0.9821720610807579,0.9982940092554646,34.26404595953183,9.684884719023442,2.758203960734344,2.74,
2025/04/21 17:30:00,0.7486346957657306,0.7019129563116071,91.05185143837255,115.313471049004,3.610769993948004,2.9853862212943634,0.9824223517540783,0.9990950321229469,34.04363741463753,10.141622993123077,2.793074010530742,2.75,
2025/04/21 17:45:00,0.7493319938588499,0.7030418752714154,90.82443909465093,115.37197352143502,3.6052666976262975,2.9769874476987446,0.9823804038186535,0.9992306829692716,34.13375793183665,10.423169293949636,2.7974488834510622,2.76,
2025/04/21 18:00:00,0.7281940490904494,0.6890186784657059,89.66981051883911,114.30033418790985,3.5876164203096184,2.972717733473243,0.9822398518469864,0.998399228368813,34.445360972008075,10.271715878847251,2.753437565752404,2.77,
2025/04/21 18:15:00,0.7282834426150872,0.6888533375701477,89.52186988393026,114.06573495708443,3.5977368346727663,2.9968684759916493,0.9822069447560178,0.998150247297872,34.27109847345685,9.508197681284145,2.742727339045372,2.74,
2025/04/21 18:30:00,0.7329556795000258,0.6922017046821908,89.63442945140257,114.36021944025535,3.5960595350232665,2.9854166666666666,0.9821671905647831,0.9983408137744842,34.29311296080835,9.907263319480268,2.754854876753554,2.74,
2025/04/21 18:45:00,0.7547149408355083,0.7068182474999424,90.3288057035848,115.0837347385433,3.6241796838129887,2.9729729729729732,0.9820666088964694,0.9989496550716189,33.73497577800668,10.47057916250489,2.801021322272999,2.76,
2025/04/21 19:00:00,0.7535098256454231,0.7053566633051684,90.34884353590104,114.91900114624582,3.6221578314270166,2.9553941908713695,0.9822154388745178,0.9989569431978603,33.81878933798568,10.993845331383815,2.802779506579795,2.75,
2025/04/21 19:15:00,0.7474453755737819,0.7004027027493999,89.67577442029085,114.0114583286462,3.6231944973590338,2.973001038421599,0.9819837886209887,0.9985198092587012,33.753769953640365,10.353304159569653,2.7841754249502215,2.73,
2025/04/21 19:30:00,0.7368540440157927,0.6936655951686984,89.0317321209343,113.42472834718696,3.599705600576995,2.9571577847439916,0.9820236432045062,0.9984491103679345,34.1970245008847,10.782922895107706,2.7715174553651516,2.75,
2025/04/21 19:45:00,0.7239234458733887,0.6833159606882327,88.54323106496484,112.33845649047828,3.604854664146787,2.9678423236514524,0.9821166012349722,0.9976156460189619,34.16496842726902,10.233851923237244,2.735761831065024,2.73,
2025/04/21 20:00:00,0.7233747629759887,0.6831081485447198,88.18854151572268,112.00491742243887,3.592635669352531,2.966666666666667,0.9819095914394602,0.9976841829115399,34.330371912196924,10.288564854086815,2.739341268777465,2.75,
2025/04/21 20:15:00,0.7243377173372164,0.6831825749900223,88.13212512608845,111.83939449554566,3.592354966645845,2.970833333333333,0.9821682836943315,0.9979052353438346,34.408940859684165,10.252347416701816,2.7401610182347556,2.74,
2025/04/21 20:30:00,0.7222306371923121,0.6816218870710212,87.82488612244335,111.41199664870996,3.590538356833749,2.967674661105318,0.9821425204234496,0.9978204527139302,34.44184787822279,10.323288204420052,2.737198229364179,2.74,
2025/04/21 20:45:00,0.7086802772483065,0.6735830745443878,87.55563015432635,111.43643263431905,3.5579775737055854,2.982105263157895,0.9821759653888305,0.9977503669093368,35.02784037777539,9.844983546183903,2.713365975272142,2.76,
2025/04/21 21:00:00,0.7090518650041069,0.6743023080532029,88.42039651796901,112.33519140049142,3.5660132233072956,2.991596638655462,0.9823062158825181,0.9977032024748503,34.89513971365965,9.531162681526235,2.7109312113775634,2.75,
2025/04/21 21:15:00,0.7171222050950065,0.6805168450750814,89.50080050275355,113.5257178274931,3.593376692023019,2.9905660377358494,0.9822500331230097,0.9977081152900568,34.351354691270124,9.532801804530981,2.7245510237021535,2.77,
2025/04/21 21:30:00,0.725983162778367,0.6880695319638024,90.69695574327159,115.16506637011716,3.5887749402163696,2.9873684210526315,0.9826059766156241,0.9985570229815869,34.48287114424625,9.865299969865077,2.7494258514872545,2.78,
2025/04/21 21:45:00,0.7094582313333275,0.6779204605743049,90.44275392448971,115.16780948413418,3.573248580434509,3.0042462845010616,0.9826711308526637,0.9981326135758224,34.767663350303074,9.191737668556907,2.7138095482806524,2.78,
2025/04/21 22:00:00,0.7102505326146409,0.678283419388411,91.06036758999835,115.51022857470389,3.603418375054441,3.04957805907173,0.9827210860665527,0.9976867098669916,34.2293158448632,7.724729684129866,2.6975725220771203,2.74,
2025/04/21 22:15:00,0.7409663253816731,0.7004913577463746,92.97319561082072,118.13241745418192,3.593652705685334,3.021208907741251,0.9828668863662413,0.9995882528523489,34.36977320898103,9.137264395172616,2.779629372997572,2.78,
2025/04/21 22:30:00,0.7249425980402915,0.690565900286798,93.01843213031603,118.39072652690774,3.5687766045449747,2.986140724946695,0.9832949156255328,0.9994962369194142,34.92291211052423,10.086707390832165,2.7594771289856355,2.8,
2025/04/21 22:45:00,0.7176153446035584,0.6842434471732233,92.97834272577742,117.67217256327015,3.6255454516173558,3.023206751054852,0.9828153736108971,0.9978616018129216,33.78898879464501,8.48650314942032,2.7184823528253235,2.74,
2025/04/21 23:00:00,0.754454243392961,0.7101513698582702,95.26056183417687,120.29619283401168,3.645658980704946,3.0220820189274447,0.9830739100619105,0.9995690225364394,33.35894800727596,9.068258790044704,2.7992699792653815,2.78,
2025/04/21 23:15:00,0.7401149235074242,0.698479127481819,93.14635734850874,117.69684665973956,3.613301060068046,3.018987341772152,0.9828399762439622,0.9991459390101568,34.01392175882851,9.075373768531463,2.773958778380347,2.77,
2025/04/21 23:30:00,0.7454345845071645,0.7026669226252916,93.38627576896799,118.07219683564873,3.6072027584213773,3.0137566137566143,0.9828084086288604,0.9995262656161761,34.09918017811362,9.339679052946867,2.7907453122491703,2.77,
2025/04/21 23:45:00,0.7374082302148299,0.6974802541365193,93.25074657698765,117.9824645854152,3.5804978669853553,3.0201698513800426,0.9830880986757079,0.9997008772241227,34.65817997061193,9.208600742524009,2.7782050887880434,2.78,
2025/04/22 00:00:00,0.7175550792903334,0.6840307542231431,91.5319085355955,116.47708091386254,3.6008409245219357,3.0201058201058206,0.9828257909701896,0.9982689157184896,34.28048187802173,8.751487755102252,2.721549323795912,2.76,
2025/04/22 00:15:00,0.723597543810928,0.6882123737258959,91.91824708207177,116.81648245513851,3.6096412834651628,3.0126715945089755,0.9829298269364733,0.9984935376316003,34.142271246362824,9.04563068050038,2.735172495319303,2.76,
2025/04/22 00:30:00,0.7135158227074921,0.6809152867342845,91.39967463023453,116.05800157515856,3.616054493113252,3.009493670886076,0.9827901729566433,0.997770759588405,34.006737209876036,8.902758228418849,2.7111918261667425,2.75,
2025/04/22 00:45:00,0.7131609905563571,0.6806189036159929,91.37536978770576,115.97877030229006,3.614915653224207,3.011603375527426,0.9828622276995207,0.9978103357848918,34.04821390790908,8.858439481907034,2.7103231322738996,2.76,
2025/04/22 01:00:00,0.7131816147295418,0.680144902322143,91.31844310136736,115.89464186676904,3.6044772231610027,3.016895459345301,0.9828409458495293,0.9979383470435731,34.23151450188673,8.750317149718553,2.7115414668838547,2.77,
2025/04/22 01:15:00,0.7143936447390509,0.6806655624447061,91.16533832503958,115.64913637845024,3.609514384162031,3.0242872228088697,0.9826297988052842,0.9977949370127376,34.08630377463781,8.491019975294382,2.711589907057648,2.77,
2025/04/22 01:30:00,0.7174855672705598,0.6832235140700936,91.3993608018524,115.9517287676484,3.5953124711950384,3.0264270613107818,0.982872023655976,0.9983089008642878,34.401519567247796,8.60352649822359,2.722280067270184,2.76,
2025/04/22 01:45:00,0.7328145957234399,0.6934731326013744,91.73909967466196,116.33555465391643,3.627636955053643,3.0264270613107818,0.9826508660557112,0.9985691217523693,33.73930495858952,8.686266168403229,2.7499400390297297,2.76,
2025/04/22 02:00:00,0.730979877106852,0.6922748128124658,91.90550211533292,116.49996207602652,3.6090716807366983,3.025369978858351,0.9830975169096492,0.9989881525722694,34.196069147991054,8.864062127275137,2.7503169097279354,2.75,
2025/04/22 02:15:00,0.7354328136770281,0.6951283366259176,92.08378779498136,116.71845696004715,3.6000970810524477,3.023280423280424,0.9831842082113836,0.9993937174895765,34.37450834550391,9.060465966395213,2.7634306176337966,2.75,
2025/04/22 02:30:00,0.7387370754615668,0.697044010855612,92.2613232803456,116.82383545666303,3.6073766046535893,3.014783526927138,0.9831443797516406,0.9993936398872562,34.231435057618086,9.31005674213588,2.7708581274378687,2.75,
2025/04/22 02:45:00,0.7493968627708696,0.7045371457099163,92.72665947692336,117.39904699813965,3.6054119083761935,3.011615628299894,0.9832577560419322,1.0000102279572307,34.28322662654494,9.604892429801957,2.7968797661358558,2.76,
2025/04/22 03:00:00,0.7420190599176741,0.6992970255255175,92.22393389703083,116.748021083874,3.61599558427944,3.0095036958817314,0.9829998903761792,0.9993571603024365,34.03569780519994,9.451641225590052,2.7780183711729687,2.76,
2025/04/22 03:15:00,0.734556455972307,0.6938643353478608,91.68779911141449,116.07112599017779,3.626346266185506,3.0063357972544873,0.982738506532168,0.9986926665365914,33.79202723620799,9.324898697679966,2.759040168716227,2.73,
2025/04/22 03:30:00,0.7353959728168578,0.6944694823282094,91.84272704005159,116.24795681154154,3.614609404364114,3.0126715945089755,0.9830510246300533,0.9990791876899726,34.08750579023862,9.275853171840787,2.7620149286876265,2.76,
2025/04/22 03:45:00,0.7182100529488784,0.6824613131732568,90.94543619010021,115.09969250437472,3.621727730278931,3.007391763463569,0.9829032155318319,0.9980187910437962,33.94615849241908,9.080709903310053,2.7220706093271874,2.74,
2025/04/22 04:00:00,0.7162057481792692,0.6809511016586237,90.8414486623356,114.96808686288895,3.6174199482125533,3.007391763463569,0.9829668360318117,0.998006927220707,34.045687943645525,9.080574636014765,2.718227187292648,2.74,
2025/04/22 04:15:00,0.7158306844017368,0.6806998944648833,90.68252537372119,114.80543150080187,3.615295659782553,3.0063424947145876,0.982972642078784,0.9980409841361944,34.08807696405187,9.124722849941758,2.718327845790949,2.76,
2025/04/22 04:30:00,0.702616808207897,0.6712694314496707,89.9476127202548,113.86971133959518,3.6126118008836996,3.015856236786469,0.9829356591107519,0.9973397255796608,34.15076891068181,8.621795868576774,2.6858807499241117,2.74,
2025/04/22 04:45:00,0.7000657421355927,0.6693312484744306,89.66591452621854,113.49017773346799,3.6088834852210656,3.0295983086680756,0.9829193390218819,0.9972307751570043,34.22340245907952,8.193752431508043,2.6775832488624935,2.74,
2025/04/22 05:00:00,0.7241366716778118,0.6860396980343244,90.70891098473844,114.85355239890745,3.607459962823893,3.0201058201058206,0.9830225955380316,0.9986197458981209,34.24069955803605,8.931007786195524,2.735795149574334,2.76,
2025/04/22 05:15:00,0.7089222342179774,0.6751513543060613,89.78506729204437,113.73260027962529,3.5991909963118123,3.027542372881356,0.9829083521111193,0.9978672322500033,34.38699078205167,8.472407438132926,2.700668162250726,2.75,
2025/04/22 05:30:00,0.7088816015459138,0.675312803676733,89.95928693234268,113.94322484208578,3.5744173274665685,3.018008474576271,0.9833541765520534,0.9984610023501863,34.95449147978855,8.959149784072963,2.7085714322565697,2.74,
2025/04/22 05:45:00,0.7076384996580223,0.6738579472343776,89.44002870135814,113.21757211128649,3.5954357541926445,3.017989417989418,0.982803598428984,0.9977416632604879,34.4409499155325,8.724046623802368,2.7006036188840095,2.76,
2025/04/22 06:00:00,0.6916391473205867,0.6628024366784616,88.35703267592196,112.10342464192658,3.5783903689946146,3.025531914893617,0.9827785060822166,0.9971849733781586,34.764691455170855,8.316560747447502,2.6663724070755013,2.74,
2025/04/22 06:15:00,0.7152661658321923,0.6810582301098467,91.08802745084508,115.44688605679198,3.6090072138635154,3.022292993630573,0.9832199064607973,0.9983526425406354,34.244932405415156,8.739751194177046,2.716298909050935,2.77,
2025/04/22 06:30:00,0.7081393315167314,0.6759657812691926,91.00113648802358,115.21862632576443,3.612379641555803,3.0137711864406778,0.9831607890231904,0.997840424301228,34.176389319260366,8.815100339593826,2.7008761991614914,2.75,
2025/04/22 06:45:00,0.703454215548554,0.6733491514413845,90.7935329179492,115.27304054346912,3.591357090975862,3.022388059701492,0.9832228053630784,0.9980359912466338,34.56428461623966,8.611213191056489,2.694289288835755,2.76,
2025/04/22 07:00:00,0.6840688269073102,0.6602765480063639,89.81560782592993,114.38202305670453,3.5601051091004905,3.037593984962406,0.9831078692023185,0.997441944862531,35.11235052243892,7.95219021671069,2.6546377171581437,2.75,
2025/04/22 07:15:00,0.6831309965147307,0.6599418283990447,89.79750785052298,114.45275353201532,3.5611565687710156,3.0624327233584503,0.9832999754027215,0.9975606148145527,35.13955796842054,7.263624341321474,2.646899777603004,2.72,
2025/04/22 07:30:00,0.6828627424734461,0.6597502463583801,89.920595797806,114.53917715785136,3.5707526518852926,3.0645161290322576,0.98325740423432,0.9973715093153176,34.952345140154875,7.13379391840424,2.643652320370191,2.73,
2025/04/22 07:45:00,0.6843121469924006,0.6607030488121554,90.18196372212668,114.80745436416154,3.5806445281669856,3.055853920515575,0.9832361873123634,0.9972923535642757,34.76094918463838,7.351713944649264,2.6466300246695234,2.72,
2025/04/22 08:00:00,0.6883787749268413,0.6638527225360659,90.57424275705255,115.31460512673166,3.584110975084898,3.041890440386681,0.98324919604976,0.9974907755456217,34.68842901735288,7.815166209273012,2.658796184956608,2.75,
2025/04/22 08:15:00,0.692462474166648,0.6669481998084568,91.05615377266126,115.91429668340692,3.5892944283614288,3.0386680988184747,0.9832859503018979,0.9976817677711824,34.58812492635756,7.959964509260498,2.6681608816181903,2.75,
2025/04/22 08:30:00,0.69097779399498,0.6659045776531153,91.26873962884099,116.1500669791653,3.568921491362841,3.0730397422126745,0.9834595483751807,0.9979579614875257,34.99951983443476,7.056450800161683,2.6615522074004265,2.71,
2025/04/22 08:45:00,0.700313059751755,0.6728536976609648,92.11060283940206,117.0706410442653,3.5943454438745994,3.0481798715203428,0.9833715886357256,0.9980312106251574,34.494426492211986,7.787374443298657,2.683244688515758,2.74,
2025/04/22 09:00:00,0.7045777055961261,0.6760207983920362,92.53710507223352,117.48569389308622,3.599066628373413,3.050213675213675,0.9835765963478909,0.9982930111200442,34.4568460524425,7.819551409348988,2.6914389750370624,2.74,
2025/04/22 09:15:00,0.7031386674112592,0.6738789509385595,92.12473655843904,116.66614805029155,3.6292062611937177,3.063761955366631,0.9834100371922981,0.997612957054658,33.89201240115056,7.220972841725961,2.6763657895116273,2.74,
2025/04/22 09:30:00,0.7031041304635829,0.6741513953233093,91.76871002782882,116.43109183556905,3.616378919002539,3.066168623265742,0.9833930788072394,0.9978557477595587,34.119835072079724,7.232931798855152,2.6794776559475393,2.71,
2025/04/22 09:45:00,0.717349677280569,0.683913213064248,92.47995540752056,117.2749132106487,3.6082065351405763,3.0447761194029845,0.9836317956944958,0.9988476151628419,34.31389404177579,8.195311018469278,2.7186673215781365,2.75,
2025/04/22 10:00:00,0.7238915153304976,0.6879841395332146,92.70548029937463,117.41281474024855,3.6150277060802964,3.015940488841658,0.9835140382981543,0.998949183592858,34.159739310344705,9.073424396837536,2.738273153595728,2.78,
2025/04/22 10:15:00,0.7073070581236026,0.6757123563629758,91.51970389662422,115.789488598834,3.6253156709047714,3.0402969247083775,0.9832334296951454,0.9977095786052279,33.94052060158084,7.974514280492375,2.6910103928990954,2.74,
2025/04/22 10:30:00,0.7045505183344056,0.6737219144779852,91.18058386835375,115.33723263738712,3.634852254158091,3.028571428571429,0.9831357577433049,0.9973367513035883,33.757238061086795,8.200204004393722,2.684439432372307,2.71,
2025/04/22 10:45:00,0.720345393734677,0.6850040551032499,91.86460252165722,116.43534850658068,3.599724926429715,3.0148619957537157,0.9833903238897734,0.9988417430739371,34.43534324252027,9.100985407414582,2.7323919607231306,2.78,
2025/04/22 11:00:00,0.7147154949229181,0.6802518968069813,91.03674306326896,115.13314439723638,3.64269973171522,3.030590717299578,0.9826290665498901,0.9973775409288498,33.487465916886805,8.174554724975074,2.7042310477600955,2.74,
2025/04/22 11:15:00,0.7035413690488809,0.6729762081647953,90.41425144505531,114.74647410440677,3.5953564770480706,3.024416135881104,0.9828906878916669,0.9976741531655066,34.425344859976654,8.452292514217136,2.691346417153105,2.75,
2025/04/22 11:30:00,0.7183929397571003,0.6825041104212807,90.84531631570304,115.0454427433478,3.6165871326926062,3.0316455696202533,0.9826571633488803,0.9979026803972659,33.97826434534247,8.339925832479672,2.7170514870456013,2.76,
2025/04/22 11:45:00,0.6993294207141466,0.6692979647084333,89.74833628991605,113.7371303510027,3.6158512959408418,3.0242616033755274,0.9825768889265318,0.9968436212111905,34.005141168335506,8.206021803220137,2.674613059823159,2.72,
2025/04/22 12:00:00,0.7162568867406472,0.6814346181429324,90.6424507813378,115.04539426635777,3.5720460250202075,3.0137420718816066,0.9829693873515616,0.998586279344583,34.87698328652422,9.10079541493535,2.72641309936,2.77,
2025/04/22 12:15:00,0.7020766347096062,0.6713864171731273,89.68111089328062,113.89990870036576,3.5787759721845696,3.0179704016913314,0.9830106970498521,0.9977927492402681,34.796631435384796,8.725415905388006,2.690014642255999,2.74,
2025/04/22 12:30:00,0.7195300289215621,0.6829060356104053,90.18916572111041,114.41019376729079,3.5978027226815508,3.0168421052631578,0.9827137303039892,0.9981884668187526,34.364138335271996,8.90181315023308,2.724753481586686,2.76,
2025/04/22 12:45:00,0.7139210236526251,0.6784372065866987,89.41818625138238,113.40296965854183,3.6220079780629257,3.017857142857143,0.9821891958908227,0.9972120994193859,33.80793477241629,8.554174337383254,2.70499656773229,2.73,
2025/04/22 13:00:00,0.7314315352984659,0.690866533429656,90.17609330002134,114.55301971319639,3.5891492633157216,3.0094736842105263,0.9825235068386303,0.9987738542834121,34.470131869483694,9.323356157329151,2.7548360110756307,2.77,
