datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/22 13:15:00,0.711459142831227,0.6764818601026571,89.22468470074398,113.16154208015338,3.609370571268206,2.97696335078534,0.9822614902498831,0.99721178685566,34.07423795382844,9.76356010349549,2.7104011916928528,2.73,
2025/04/22 13:30:00,0.7211726988052164,0.6825907210522906,89.48069645739689,113.44523183628527,3.591575721207357,2.998955067920585,0.9822260869313421,0.9978503756309999,34.38727716454175,9.354565493315565,2.7303123642615392,2.74,
2025/04/22 13:45:00,0.7232913939676312,0.6845205055334516,89.23179711571264,113.37218377629841,3.581252320393591,2.985324947589099,0.9820464933930522,0.9980407543321154,34.52535976600763,9.8102659183745,2.741608245061898,2.78,
2025/04/22 14:00:00,0.7260404451120877,0.6854619972798851,88.9190961275486,112.88766439549958,3.5978505238386274,2.9968652037617556,0.9815956108877588,0.997608268942681,34.1156453709264,9.344713575097954,2.739577898363157,2.75,
2025/04/22 14:15:00,0.7239557902872202,0.6839277388009989,88.92606829026083,112.86115386823347,3.5782249194670035,2.983315954118874,0.9818835433734261,0.9978767581183254,34.56029175322801,9.84397227064159,2.7417319011904797,2.75,
2025/04/22 14:30:00,0.7376686906493357,0.693024453696571,89.21551256342518,113.30805222676881,3.5705468154144664,2.9791449426485923,0.9817938166657227,0.9985898873511749,34.666826938596756,10.207802771929032,2.775483848186903,2.76,
2025/04/22 14:45:00,0.7216442997920959,0.6815713531696829,88.16500977324695,112.05078725487958,3.5640806015846795,2.978102189781022,0.9815459670966173,0.997704908384013,34.74999882497191,9.958677553739617,2.739426622996429,2.73,
2025/04/22 15:00:00,0.7149049911316421,0.6779184488354224,87.7829040841671,111.79821696378616,3.5208674334894883,2.975941422594142,0.9816699370452341,0.9980373374172619,35.578226985682385,10.138313235026036,2.7359038060417773,2.75,
2025/04/22 15:15:00,0.7175785970200745,0.679023992026932,87.39590204406029,111.32471163089362,3.534248644259609,2.9843260188087775,0.9813878127975318,0.9978028821367495,35.27117885702756,9.828806822915402,2.735404809402755,2.76,
2025/04/22 15:30:00,0.6951067119971301,0.6625130818853842,86.2546129958286,109.48400596786122,3.5716166276043135,2.9658385093167703,0.9810090460571679,0.9956888704767869,34.54316564154754,9.68797410113023,2.676603425330572,2.71,
2025/04/22 15:45:00,0.7185235167520483,0.6789947004217802,87.34375728806837,111.00400301132804,3.5417039562248083,2.948186528497409,0.9813914885451984,0.9975683859235447,35.16000603460785,10.83343489316626,2.742146288451378,2.77,
2025/04/22 16:00:00,0.6943341476973488,0.6612919079166684,85.5966595078884,108.64655501787897,3.579445062301952,2.9659442724458205,0.9807019607838848,0.9952793273139531,34.34289000122507,9.570909286129462,2.6710450471203715,2.73,
2025/04/22 16:15:00,0.6999608615028892,0.6657983964797604,85.64791485502494,109.14290902545902,3.5211983230924955,2.9594594594594597,0.9810821609492557,0.996727918949706,35.49495609414858,10.24956663873686,2.7001360493585906,2.74,
2025/04/22 16:30:00,0.7122455893290727,0.6734728603612625,85.70057102619973,109.01443613033959,3.5442270587950664,2.9638055842812823,0.9806952984157448,0.9967065607669281,34.97835032775182,10.136588469897715,2.720548816324708,2.76,
2025/04/22 16:45:00,0.7135359181916164,0.6735625858567711,85.32350623645038,108.50989958568846,3.5450766403350844,2.961816305469556,0.9803775835583197,0.9965000255046692,34.89178024467373,10.1422257919213,2.722450757495719,2.73,
2025/04/22 17:00:00,0.7162554805210362,0.6755572511404583,85.56613355176351,108.80279734499989,3.5378072288727065,2.9443872296601437,0.9805379414767452,0.9967885759127252,35.06765960585891,10.753240385022142,2.734127956295008,2.73,
2025/04/22 17:15:00,0.7441358864874895,0.6950186378426318,87.62267048116253,111.20036182500796,3.5356261761685546,2.9211873080859774,0.9813151457989754,0.9985591213921318,35.275093018065355,12.005172848066575,2.80390517763436,2.72,
2025/04/22 17:30:00,0.7430498791676425,0.6950944784640675,87.28134315017802,111.10067593729418,3.556616139696243,2.9187242798353905,0.9807863540415779,0.9980458213825305,34.74114877374583,11.880907739398776,2.7982251296229372,2.74,
2025/04/22 17:45:00,0.7155683444306723,0.6766745529457979,86.26664864403463,109.86949440138031,3.56515943292914,2.9187242798353905,0.9806446486754254,0.9965015839871503,34.57641038261812,11.369733408630813,2.7324781299152425,2.76,
2025/04/22 18:00:00,0.7227738385405398,0.6817626002010748,87.03323091528645,110.70646787601139,3.561923586545513,2.9364754098360657,0.9809521232299717,0.9970137383698633,34.70854590648671,11.023557540314224,2.7443005915446514,2.76,
2025/04/22 18:15:00,0.7252413230034136,0.6839784003063764,87.26132232123258,111.17201279004846,3.5469952748498583,2.9351851851851847,0.9808951264759272,0.9973725269058419,34.94837722612396,11.161174153387103,2.755462406615138,2.75,
2025/04/22 18:30:00,0.7390935984244417,0.6937230537660807,87.89289541513416,112.07833726434245,3.538421599720683,2.9473684210526314,0.9808938002280968,0.9982191339079928,35.077419757831976,11.070657609357848,2.787611081114697,2.76,
2025/04/22 18:45:00,0.7254843066799409,0.6847991604986622,87.7193185848868,111.92671832010635,3.5236862352419136,2.9276111685625645,0.9810152137912143,0.9978607870049688,35.38084959169904,11.513960151841543,2.7657568943784145,2.77,
2025/04/22 19:00:00,0.6971129537442166,0.665720368227528,86.56708537591017,110.49255604139323,3.524657929342778,2.9367875647668393,0.9808011031322276,0.9962943968681516,35.334238097176986,10.723585486104342,2.6984970602609852,2.78,
2025/04/22 19:15:00,0.7242499012329529,0.684090801925804,88.22269963869397,112.32853841436517,3.541604340250451,2.9731682146542826,0.9809736568066659,0.9975002079997073,35.0308444651834,10.055712510496667,2.7476775205131454,2.76,
2025/04/22 19:30:00,0.7026934171581254,0.6706583390614437,87.61679550544976,111.9976113300912,3.535979256546426,2.940625,0.9808370322394665,0.996604270618604,35.08976092922618,10.658306754259298,2.7102999974854796,2.76,
2025/04/22 19:45:00,0.7157630222690178,0.6796636775536302,88.84961676301342,113.17977139391307,3.5426213119872068,2.9658385093167703,0.9810732385668635,0.9971993126143,35.01168492086888,10.122920654311834,2.73239798022892,2.76,
2025/04/22 20:00:00,0.7213890650722649,0.683768738344404,88.92380342636591,113.43546503767817,3.521685283671314,2.96985446985447,0.9809145697907545,0.9977212992168486,35.33859440042927,10.17189297156192,2.7509434863967743,2.78,
2025/04/22 20:15:00,0.7119306330040934,0.6763017728387068,88.44034856448036,112.56266446687624,3.5456751512016083,2.971014492753623,0.9808545611970984,0.9968095124740918,34.9080471392084,9.849990332206815,2.721510636954414,2.73,
2025/04/22 20:30:00,0.7213240248950508,0.6835208801869996,88.98921973279597,113.46840235066172,3.5142348809567046,2.9604578563995836,0.9812970667229151,0.9980843636174781,35.57492410464248,10.570394484259195,2.755170298751815,2.78,
2025/04/22 20:45:00,0.7185700049190722,0.6809834054745113,88.61201503565647,112.88539737994499,3.529357249387299,2.965696465696466,0.9809884272442425,0.9975278715190595,35.227689378567256,10.240215735320735,2.7434449267712697,2.78,
2025/04/22 21:00:00,0.7132342364890066,0.6772946151125478,88.49860792090871,112.70027554434942,3.5203992454287154,2.9563409563409566,0.9811580940347728,0.9974743568337506,35.442028709930845,10.498793278521326,2.735719980846824,2.77,
2025/04/22 21:15:00,0.7051848276417536,0.6715506592877973,88.04558901081421,112.01190230718798,3.5318757201315516,2.9532710280373826,0.9810070553546316,0.9967865006614574,35.20703049689565,10.365462236609076,2.715169559417313,2.79,
2025/04/22 21:30:00,0.6897343379237111,0.6602977620934359,87.1911820617343,110.87327492954887,3.532864480331906,2.9636552440290753,0.9808465735823048,0.9958308035582225,35.17126875714466,9.750147868986522,2.676130200424643,2.74,
2025/04/22 21:45:00,0.7035902249191242,0.6703123340378364,87.92658213320027,111.8137942441191,3.520660379235354,2.964656964656965,0.9811792642304682,0.9969718260442387,35.46076303474492,10.10304533850372,2.711778015240584,2.78,
2025/04/22 22:00:00,0.7058509894195196,0.6727688341762348,88.83153003827296,112.90538132201617,3.5388896999918886,2.9604989604989607,0.9810708242836093,0.9967942688683248,35.06857981864605,10.125950118135725,2.7153683707319116,2.8,
2025/04/22 22:15:00,0.6822105104221994,0.6541655007559656,85.89221998497453,109.16281336898017,3.523424768690669,2.9823100936524454,0.9806598473806654,0.9954364555287956,35.32781158196162,9.104513982325328,2.656726352116075,2.78,
2025/04/22 22:30:00,0.6881815596630073,0.6584798169564289,86.42164247049234,109.80096277246892,3.5269112527214372,2.9646201873048907,0.9809185113130657,0.9959000297619303,35.318552458843115,9.773407077470187,2.674272552886034,2.8,
2025/04/22 22:45:00,0.6754088483701205,0.6495117989087932,86.04241379864317,109.3083999196715,3.5138745077325253,2.9677083333333334,0.9812392472485699,0.9955851932091179,35.654297399024905,9.579445949914586,2.6467618684255094,2.77,
2025/04/22 23:00:00,0.6793482764778105,0.6519399165903789,86.06264045044983,109.22392165464618,3.5243936948131296,2.9937565036420395,0.9808828396779941,0.9954008887437973,35.366064928142464,8.753596671015494,2.6476121416582137,2.76,
2025/04/22 23:15:00,0.6963437626665144,0.6639656583311783,87.06490311281676,110.46038774423792,3.5332439150107033,2.9771071800208118,0.9811652150709539,0.9964230538698492,35.25022080140576,9.578749540784688,2.689336004040077,2.76,
2025/04/22 23:30:00,0.7014469108034969,0.6674125586746688,87.33763743358261,110.69907218513504,3.54707648534317,2.96985446985447,0.9810814870021108,0.9964426493320527,34.96795017930362,9.793923955284564,2.6999850706250514,2.74,
2025/04/22 23:45:00,0.7233945046431944,0.6826586346983498,88.28349302473978,111.9999172718095,3.536291646378635,2.983315954118874,0.9811377635645234,0.9978199299789619,35.143104280994706,9.850430481027106,2.751094456652993,2.78,
2025/04/23 00:00:00,0.7093963178452092,0.672631808497727,87.42690157722639,110.84823416166017,3.5372731865900833,2.9759916492693113,0.9810989599739509,0.9970807923339853,35.13834380041254,9.82796374326858,2.720641450915406,2.77,
2025/04/23 00:15:00,0.7036976337494794,0.668110312045239,87.15023071666104,110.29739013305768,3.544913351424201,2.979188345473465,0.9810680450047581,0.9965852250285252,35.00692088600504,9.582290364267019,2.7040462744841594,2.76,
2025/04/23 00:30:00,0.7052586983975895,0.6690745004621875,87.36336930852386,110.46674949604463,3.5454782218342253,2.9604989604989607,0.9812684978943196,0.9967686400966126,35.047970865451596,10.192715241075287,2.7120727701812095,2.76,
2025/04/23 00:45:00,0.7035485857891014,0.6677772395697243,87.1548750238236,110.16067650383536,3.549196896650345,2.9563409563409566,0.9811287789489604,0.9965333761551285,34.947835938568275,10.238360926077142,2.7085703284071725,2.76,
2025/04/23 01:00:00,0.6979362002699365,0.6637267650926444,86.8474587315743,109.703326122061,3.5445923962401635,2.9729729729729732,0.9812560142333921,0.9963682653006614,35.076872375129355,9.706698723744983,2.692575625491344,2.74,
2025/04/23 01:15:00,0.7074248214299625,0.6703160200557875,87.16529791354581,110.2163239606022,3.5350114592146826,2.9666319082377477,0.9812593693133881,0.9970658212712415,35.23488979945777,10.118620323775229,2.719294866750174,2.78,
2025/04/23 01:30:00,0.6924682133141346,0.6597620583787646,86.35765989168479,109.12965593355203,3.5337640401109285,2.978102189781022,0.9811195164577463,0.9961746791281315,35.244552442823135,9.493186552650112,2.682202515976841,2.76,
2025/04/23 01:45:00,0.6906961668071128,0.6583349638869446,86.3158978394697,109.03609841418232,3.523757709806421,2.9718456725755997,0.9812222765320082,0.9962659234974545,35.45736495859587,9.712431355887025,2.681942109844114,2.76,
2025/04/23 02:00:00,0.687970569252294,0.6560848229223939,85.85038928197535,108.46259946339673,3.5399576863220834,2.9832985386221296,0.9810495452128327,0.9958210622475084,35.12483858814193,9.228528461628908,2.668935788642498,2.77,
2025/04/23 02:15:00,0.6862769377464191,0.65522987585154,85.82452750306675,108.46486492595261,3.5302458545951714,2.9843260188087775,0.9813137349223345,0.9960522553143346,35.373339702192965,9.27987294531273,2.6673473031996964,2.75,
2025/04/23 02:30:00,0.6896297612359933,0.6572890733854911,85.77009718598615,108.43046079876127,3.526793860858971,2.9864016736401675,0.981072636531731,0.9961383658405095,35.36933354247863,9.248322472026638,2.675697959278592,2.78,
2025/04/23 02:45:00,0.690489974357074,0.6577627445605254,85.920580958728,108.5727267781908,3.5252961840445454,2.982236154649948,0.9813659091568568,0.9963809036292945,35.47523103571131,9.458187506168981,2.6784259630744467,2.76,
2025/04/23 03:00:00,0.6914432282102373,0.6580474331907483,85.81742857773531,108.32808377648364,3.5396497032541823,2.981230448383733,0.9811851550491477,0.9960804421508866,35.171655332818744,9.392150296644159,2.677084831481011,2.75,
2025/04/23 03:15:00,0.7029346634332597,0.666045953239324,86.3787896426683,109.03555129748725,3.5384287935324483,2.983315954118874,0.9814299282368211,0.9968875733501323,35.243717912411185,9.604514871782365,2.7034443592918693,2.74,
2025/04/23 03:30:00,0.6933792388635206,0.6596127108205728,85.86158356807344,108.37032509299654,3.533384453326928,2.9791449426485923,0.981236371463377,0.9962968217354676,35.29909111962783,9.53115125831899,2.683982301032991,2.75,
2025/04/23 03:45:00,0.7100851038928412,0.6709999741745257,86.79047268186531,109.53023389952088,3.541433123832911,2.9749739311783108,0.9813150919071425,0.997148356250062,35.144289960883185,9.927029486645065,2.7218426006465757,2.76,
2025/04/23 04:00:00,0.7118771239355659,0.6727863588134227,87.1956825631395,110.04334407381076,3.555920211372797,2.9718456725755997,0.9814315646648789,0.9971512326213514,34.898371815875464,10.00311364657861,2.7237868328053345,2.77,
2025/04/23 04:15:00,0.707017232580955,0.6696967047780565,87.39747407710817,110.28196492966559,3.546590904178333,2.9739311783107403,0.9815625312170555,0.9970949845529906,35.098830092044956,9.914492323808586,2.7145343464380214,2.75,
2025/04/23 04:30:00,0.7189866607985503,0.6779436948425702,88.13404049187216,111.1952236180797,3.5599107032621444,2.9760166840458813,0.9815224987742847,0.9975327941971937,34.820847131672984,9.983860121470103,2.7387819404053633,2.76,
2025/04/23 04:45:00,0.7196107759988039,0.6788542444447033,88.49034252659783,111.64826561925032,3.5746113577930205,2.9697601668404587,0.9816057566051628,0.9974510820030548,34.56345337745861,10.12206333824797,2.7386717344221303,2.75,
2025/04/23 05:00:00,0.7253696446547445,0.6837823720603489,89.25936379418152,112.6080676516822,3.5654135597822707,2.9614181438998957,0.9818444384686588,0.9980149882500363,34.773301082122416,10.537264501342463,2.7575479236615523,2.76,
2025/04/23 05:15:00,0.7163423595005631,0.67727572802643,88.77558075413933,112.0279130294513,3.56736343928855,2.9728601252609606,0.9818188651477168,0.997537002430838,34.742949072241,10.047397016618586,2.733019598799921,2.74,
2025/04/23 05:30:00,0.7154940723609975,0.6769441897250916,88.74033284490574,111.97640791370091,3.5668821976151572,2.9853862212943634,0.9818296244389277,0.9975054362874967,34.75583015896256,9.673351282381766,2.728408548819522,2.76,
2025/04/23 05:45:00,0.7089613362664635,0.6724800013424562,88.94130608850132,112.22248980005945,3.5595571703434623,2.971816283924843,0.9820244365326128,0.997383356465142,34.93695608813185,10.016104577226589,2.718238926962398,2.74,
2025/04/23 06:00:00,0.7086229693599996,0.6737656000044683,89.00403751111207,112.65744610541407,3.5610193418401694,2.9873817034700316,0.9820785538913772,0.9975682122804066,34.90238067326332,9.590733471849804,2.7158417217251856,2.77,
2025/04/23 06:15:00,0.6985318764456728,0.666982025436756,88.92474643810822,112.4920333226802,3.5722379549153165,2.9831932773109244,0.9819904598266717,0.9968056437694034,34.67857291277949,9.444182555879287,2.6910504377968327,2.76,
2025/04/23 06:30:00,0.6891225358598976,0.6609173559768237,89.09408614868539,112.6874899702484,3.547651805655214,2.9894957983193278,0.982188498885126,0.9967178299648829,35.17687904734027,9.222088521893582,2.6740022489152886,2.76,
2025/04/23 06:45:00,0.6924447636909832,0.664093398842081,89.2312401877551,113.06426649152229,3.5760398471354913,3.0010548523206753,0.9820432368274659,0.9965654509633468,34.601774377570216,8.80193513496183,2.673896545741661,2.77,
2025/04/23 07:00:00,0.6843743171341934,0.6592583650405477,89.19299204341016,113.26094661534836,3.5500387568116083,3.0063626723223753,0.9821006996410927,0.9965975443439103,35.079136990285065,8.633564639896708,2.6615642052819934,2.77,
2025/04/23 07:15:00,0.6764432716744841,0.6543428797228629,89.17421159644827,113.37389266253835,3.5395828866451158,3.0180851063829786,0.9822350934007982,0.9964435704467671,35.29843744709275,8.219317076321083,2.6438327925576206,2.75,
2025/04/23 07:30:00,0.6733605166590041,0.6526228182100997,89.2428504220177,113.7754978361608,3.5278949954546275,3.026766595289079,0.9823368571290303,0.9966396825252635,35.51914719676813,8.00230089580606,2.6383550981246184,2.77,
2025/04/23 07:45:00,0.6756308165539882,0.6552939217253408,89.67067861868165,114.5748626866463,3.5177718242854357,3.0258342303552213,0.9825137329044998,0.9971503378791544,35.72267245371983,8.172692479329044,2.6480105694867135,2.74,
2025/04/23 08:00:00,0.6828211718300139,0.6607483708283666,90.7462658884134,115.66389732926656,3.53252826661755,3.0214132762312635,0.9826301733725584,0.9973225779865869,35.46541223557305,8.349609737659694,2.662419473278397,2.77,
2025/04/23 08:15:00,0.6889881866980452,0.6649851508502433,91.51284355495437,116.40925395919085,3.5569304359619376,3.0447761194029845,0.9827954307748816,0.9973779466449,35.05232777339862,7.682195698626761,2.6649036989466794,2.72,
2025/04/23 08:30:00,0.692403023916118,0.6668624829362482,91.5897831557146,116.22885422320374,3.582472620249357,3.028632025450689,0.9827642795572509,0.9971066575356439,34.59073227869998,8.07740236266134,2.6695500634419993,2.75,
2025/04/23 08:45:00,0.6886300008309644,0.6634546878451243,91.23470968929797,115.48585380015717,3.6011749308647114,3.042194092827004,0.9826199007910098,0.9964382413327886,34.236734152260425,7.4767803179507295,2.6521811237079214,2.71,
2025/04/23 09:00:00,0.7081239179721978,0.677824889437221,91.95530281686194,116.79192205887026,3.5778409120991115,3.018065887353879,0.9827880659998333,0.9980844838541046,34.66364183638855,8.717522291932143,2.709865191389572,2.79,
2025/04/23 09:15:00,0.6905008131740518,0.6651330114374373,90.7860359099261,115.2894525228077,3.5826033117806686,3.02125398512221,0.9825210697761874,0.9968826062521234,34.54146687291888,8.231841963724223,2.6670124643299546,2.74,
2025/04/23 09:30:00,0.6949702733182772,0.6683825660570268,91.84953200210252,116.36797841113065,3.584106188152239,3.0221987315010566,0.982821664466016,0.9971866741007577,34.57764280123495,8.30158406791827,2.6761412883610713,2.75,
2025/04/23 09:45:00,0.6820047043345028,0.6571783115573545,89.6399575608478,113.33428706042415,3.5793300602936804,3.036842105263158,0.9824745265433751,0.9961683604441904,34.65317824453958,7.608054341332702,2.641227274103068,2.72,
2025/04/23 10:00:00,0.7179906946150177,0.682198461435679,90.84097172578018,114.92599186681606,3.6123010122159505,3.0168421052631578,0.9822478990723299,0.9975963641767865,33.94950338050121,8.669053543084894,2.7211428094507912,2.74,
2025/04/23 10:15:00,0.7172693852902812,0.6814688460217463,90.76984604093019,114.89388650779725,3.5938034733273274,2.9968421052631578,0.9824478666918172,0.9979142264520494,34.34517469222529,9.366950256760635,2.727833526775592,2.74,
2025/04/23 10:30:00,0.7106505448917115,0.676299654134693,90.16965099763966,114.06735878309418,3.591518390395327,3.009453781512605,0.9823639128978765,0.9974863247060362,34.389214262958724,8.878331225471516,2.708842812330238,2.73,
2025/04/23 10:45:00,0.7239305959905183,0.6849923999955342,90.51727343956597,114.45453241938384,3.594087245258863,2.9968553459119502,0.9821898264399566,0.9979790888432806,34.28914472621387,9.41922002904094,2.7410643830559325,2.76,
2025/04/23 11:00:00,0.733347745595849,0.6906458853404527,90.47952692312992,114.29312845443464,3.613536468718987,2.998955067920585,0.9818121243583744,0.9978989044089852,33.838800863866865,9.345550118863487,2.7563402827992993,2.75,
2025/04/23 11:15:00,0.7314195444029807,0.689540438111369,90.40205878758708,114.25595699248527,3.599702665414919,2.973876698014629,0.9821286509683419,0.9981809815568676,34.18233989294652,10.176263224461756,2.7610042475026506,2.75,
2025/04/23 11:30:00,0.7145697165124237,0.677503817249671,89.3905017444381,112.92990942209684,3.5984529028092824,2.981230448383733,0.9819897461403582,0.9971892068312241,34.205013469252535,9.65321150717239,2.719452983126271,2.76,
2025/04/23 11:45:00,0.7225375612667503,0.6829275934897455,89.31488085946846,113.1346513692547,3.568270493723304,2.9937106918238996,0.9819878856127141,0.9980839724410999,34.74394757793215,9.59012289565301,2.7422433844723506,2.78,
2025/04/23 12:00:00,0.7164644591792092,0.6784038221998777,88.75819322197327,112.42661340757626,3.564037761596015,2.9874345549738215,0.981771408924199,0.9976510581117652,34.782462617787786,9.641445342052341,2.7301539676073934,2.76,
2025/04/23 12:15:00,0.7019471695527627,0.6678736356762011,87.88849583698601,111.26589509814471,3.5619682286000818,2.9895506792058515,0.9816730155104134,0.9967944421090629,34.82661324847025,9.31161924988606,2.6953751437682376,2.73,
2025/04/23 12:30:00,0.7137006506817135,0.6757456396692639,88.2626314245965,111.68804653375521,3.5629982392428365,2.978102189781022,0.9817581143534148,0.9974138884052954,34.825196312745575,9.864699995313043,2.724257878965966,2.75,
2025/04/23 12:45:00,0.7161733616093521,0.6769541374296009,88.18705865924679,111.50409244067362,3.567456791412749,2.967775467775468,0.9816121256629948,0.9973166530039981,34.714442024608346,10.146638522428287,2.730268703110691,2.75,
2025/04/23 13:00:00,0.714772837911794,0.6756986834887593,87.60968778568761,110.81319994717727,3.569972948584805,2.9781704781704788,0.981297818702918,0.9970022853700424,34.599613553850425,9.751477727906149,2.723532211189139,2.75,
2025/04/23 13:15:00,0.7061393770179721,0.6696259490236111,86.97464379861476,110.20877303541074,3.538078464655796,2.9760166840458813,0.9812677589963831,0.9969886159007577,35.186964848670364,9.8173771342476,2.711621219594585,2.73,
2025/04/23 13:30:00,0.714725006846704,0.6749921835531678,87.32779176479373,110.39881867680364,3.544234387191853,2.9689119170984455,0.9812699940031612,0.9972122253066921,35.08075686871301,10.121005728958453,2.730259300696265,2.74,
2025/04/23 13:45:00,0.7249341012060815,0.6810840336318511,87.45483466614033,110.31210482637569,3.5856927385318293,2.9464469618949534,0.9809477244552192,0.9968783546693364,34.244510635722136,10.678886558613925,2.7476458905034735,2.74,
2025/04/23 14:00:00,0.7212793384612286,0.678357871195058,86.89443854906314,109.75924472088604,3.568034550525939,2.957688338493292,0.980804286837172,0.9968550224200095,34.54028732363787,10.352755484368664,2.740331331030134,2.74,
2025/04/23 14:15:00,0.7257828930136618,0.6814898204102886,86.9299182920478,109.85591804780985,3.5581731525177633,2.9453044375644994,0.98084054512509,0.997226145233299,34.73016517097054,10.844372558077884,2.756046415322862,2.74,
2025/04/23 14:30:00,0.706951025338864,0.6684869316626549,86.07094115782941,108.72458600236918,3.557063317148562,2.927909371781668,0.9810534422416667,0.9963698422359212,34.841722639230746,11.085990554467227,2.7158975933908804,2.74,
2025/04/23 14:45:00,0.7065645985238627,0.6679149772157106,85.6890776219918,108.17909479807203,3.5619924353394135,2.9414182939362794,0.9808278900516725,0.9960874436907915,34.70612085752229,10.612770749656777,2.7097851357748164,2.73,
2025/04/23 15:00:00,0.696432951084724,0.6614695394491769,85.20082619263388,107.91224134516168,3.519225350783087,2.9276111685625645,0.9809867040347371,0.9963285353205174,35.532424593881025,11.091143159943664,2.700799875312214,2.76,
2025/04/23 15:15:00,0.6945749685887775,0.6593320132384135,85.1564061036204,107.49660648413844,3.549982169307309,2.9394871794871795,0.980608738787115,0.9953933735352348,34.88730842746996,10.44507576829909,2.6842473606622117,2.73,
2025/04/23 15:30:00,0.7075741100137851,0.6690173292812218,85.72555603368576,108.46578080683042,3.5250539890897508,2.9526261585993816,0.9805664809265576,0.9964635508906962,35.30471145468676,10.405685910606863,2.718442686518342,2.72,
2025/04/23 15:45:00,0.720788038702524,0.6781385397146019,86.8411858764327,109.79219202645602,3.5235487269697416,2.915811088295688,0.9810707769617881,0.997432515865888,35.44495085047701,11.795800516654026,2.75786877476768,2.75,
2025/04/23 16:00:00,0.7111110457796713,0.6713469686271865,85.68943864161233,108.4111756071894,3.5566540932342985,2.948612538540596,0.9801954195969865,0.9959755946400698,34.62792601081379,10.3545161036618,2.7193525385143893,2.74,
2025/04/23 16:15:00,0.7185980010132849,0.6764183794179547,86.5929528266135,109.4198686535404,3.5374132454949168,2.910951893551689,0.980694795406164,0.9968308115159502,35.10302854011982,11.745259352770159,2.7497101142749023,2.74,
2025/04/23 16:30:00,0.7176161968078622,0.6757684252839096,86.35328503594113,109.24583231448642,3.5236709052597885,2.9384615384615387,0.9806547760732118,0.9969693411768944,35.34603306035638,10.991214601518182,2.7437506282150177,2.71,
2025/04/23 16:45:00,0.7282861473382285,0.6838520830790763,86.53772096105324,109.83514689418908,3.4981359080869012,2.9504643962848296,0.9805125255533083,0.9978633125840859,35.75382866301394,10.923435693419297,2.773403962343179,2.74,
2025/04/23 17:00:00,0.735936468852499,0.6893192303824469,86.78173524696928,110.19924564529819,3.517125662463399,2.934984520123839,0.9805569851171008,0.9980480027800444,35.40981162504371,11.42728415956618,2.7902477774058636,2.76,
2025/04/23 17:15:00,0.7149500709455939,0.6747166515610196,85.82289838370097,108.93059228873369,3.533255626261355,2.9268795056642634,0.9803516592214614,0.9966305106534432,35.09177810215491,11.203320919302364,2.7386810554985743,2.75,
2025/04/23 17:30:00,0.7037202225093578,0.6670793510642967,85.78639269075545,108.83456230127173,3.5068604372594447,2.9167523124357655,0.9810063309508581,0.9967653315615703,35.76256087419571,11.556959261454324,2.720311991774867,2.76,
2025/04/23 17:45:00,0.7042522298604588,0.6674880429953847,85.70018610803214,108.70787470707266,3.5282844066827197,2.920863309352518,0.9805790719064533,0.9962418413779229,35.25508424229869,11.253360638706875,2.715884450433714,2.77,
2025/04/23 18:00:00,0.6997467600056538,0.665620051646367,86.67480926775957,109.94483378496726,3.542818889125926,2.929012345679012,0.9806618251927881,0.9959084060086679,34.978559535741276,10.853333057263601,2.701663601587235,2.75,
2025/04/23 18:15:00,0.7125703810800446,0.6758876050777416,88.58090265460818,112.3659234727623,3.5394255910450134,2.9330587023686916,0.9808571951039897,0.9967766253275564,35.0332843273939,10.96931244773714,2.7335324476134217,2.78,
2025/04/23 18:30:00,0.7257537572698078,0.6876200172084375,90.09123516571626,114.749000170911,3.53103402286698,2.9583766909469302,0.9811863272437256,0.9980237043853352,35.20230884229301,10.568943908972757,2.7642837835226564,2.78,
2025/04/23 18:45:00,0.7186715817748066,0.6843333629119762,91.20358540522989,116.21141833721701,3.525724729414659,2.9562043795620436,0.9815646733591963,0.9980374471422552,35.36250846792617,10.583498444032802,2.7519256094375484,2.78,
2025/04/23 19:00:00,0.7097866061729026,0.6799759257524269,91.74595759849002,117.17550876039289,3.5254162366481285,2.965372507869885,0.9814545661862923,0.9976663710749595,35.30322896564927,10.130849142611439,2.732342852108602,2.78,
2025/04/23 19:15:00,0.718591841421123,0.687416744771862,93.36561645311261,119.17396925650019,3.529529703432323,2.9989506820566634,0.9816701434012406,0.9982102955863836,35.23557922097502,9.289382759218757,2.745375081964402,2.78,
2025/04/23 19:30:00,0.7279948156337006,0.6954487521958996,95.33618449831141,121.53545476016696,3.54869227906132,2.984293193717277,0.9820809283639673,0.9986826779868878,34.940066212982714,9.817519759498824,2.7677056612592716,2.75,
2025/04/23 19:45:00,0.745340788289964,0.7094206303450783,97.16037386465415,124.02954541722139,3.5586763810013005,3.0021030494216614,0.9821682800775978,0.9995722262844016,33.86451978508235,9.526692873308203,2.804144944367901,2.78,
2025/04/23 20:00:00,0.7407276155420032,0.7106178725293463,97.8302387971849,126.14101514714638,3.5216793728056515,2.9860064585575894,0.9820434449344654,1.0002830385050618,33.175861876921196,10.082746969758906,2.815214038402451,2.81,
2025/04/23 20:15:00,0.7445342048821987,0.7146083741413852,99.59720072669911,128.22492899518457,3.5178258609425446,3.016111707841031,0.9825124895661288,1.0007644241994043,32.5840276518046,9.333375786487757,2.818734981567815,2.71,
2025/04/23 20:30:00,0.7442577628818725,0.7123584065246185,99.3542280450275,127.07741185104872,3.547482279286017,3.020127118644068,0.9824849327195895,1.0000395230486765,32.81366537433204,9.048708491689391,2.806114839791374,2.78,
2025/04/23 20:45:00,0.7332592672918637,0.7038551410057987,97.85405816671332,125.39480690780653,3.5249698108679293,3.0298189563365283,0.9821344123234742,0.9996602700455172,33.60502711758516,8.665320987875253,2.784012023487956,2.77,
2025/04/23 21:00:00,0.7267773090132319,0.6989730073131432,97.31556307208236,124.89785060609985,3.514674732140178,3.0149732620320857,0.9823240731003137,0.999695501362765,33.8984943017776,9.10452633739951,2.7751229103127177,2.79,
2025/04/23 21:15:00,0.7332792385379674,0.7022753196727439,97.62019012388355,124.64246063794386,3.5558001752809663,3.028571428571429,0.9821634788875835,0.9991583494850559,33.42498992547394,8.569404337141139,2.7746458400752343,2.76,
2025/04/23 21:30:00,0.7350591278719916,0.7037286331529351,97.48906253773355,124.60227825820894,3.5530376965247474,3.023354564755839,0.9821256063978502,0.999328943082572,33.38565119327708,8.770320685270724,2.7816899089976723,2.77,
2025/04/23 21:45:00,0.7286292930601502,0.6990744583934659,97.12039182498582,124.20134755407567,3.539478546404856,3.015957446808511,0.9821285416044939,0.9992205928151967,33.7147204169272,8.949076039255129,2.7722813567999216,2.77,
2025/04/23 22:00:00,0.7218666925842084,0.6937327261873054,96.58268188943559,123.564208151599,3.5273948411957052,3.012793176972281,0.9820817565299704,0.9990400465083658,34.08171728887873,8.987319722162956,2.760219395747536,2.75,
2025/04/23 22:15:00,0.7244176999391173,0.6945687820607973,96.7451581250434,123.20026758267072,3.555395450458332,3.014783526927138,0.9821574510873845,0.9986492130624588,33.92591472946989,8.837799211194692,2.7569138487741522,2.76,
2025/04/23 22:30:00,0.7207253165592429,0.6911282413533816,96.33549954674866,122.51104862181244,3.5502483477656073,3.0200210748155953,0.9820674591600174,0.998403252771629,34.279928665317165,8.627008338389492,2.747506821254463,2.76,
2025/04/23 22:45:00,0.7169226368583996,0.687858596421296,95.89362613493454,121.73335548967151,3.575203934230586,3.013655462184874,0.9819618242231931,0.997762708506668,34.13376011715839,8.615104713684765,2.733443363657807,2.75,
2025/04/23 23:00:00,0.7259190619137731,0.693714679487643,96.187229931467,121.94958923719221,3.580645171289252,3.0031446540880506,0.9821080705355364,0.9982032784296652,34.02686509356017,9.081591854455608,2.7549866110797865,2.76,
2025/04/23 23:15:00,0.7296573816242738,0.6957491599508043,96.12707753290887,121.76731094358082,3.5833943789010227,3.003141361256544,0.9820590808080079,0.9982960705905948,34.037892450087504,9.125078482147861,2.7625769273195337,2.76,
2025/04/23 23:30:00,0.7419750331300368,0.7037687207788754,96.47997572779738,122.0573832481741,3.5906629180806093,2.993730407523511,0.9820558037553893,0.9987626919152209,33.83403507810271,9.564826669235357,2.7911783704247726,2.78,
2025/04/23 23:45:00,0.7434173984185979,0.7039597675709869,96.18465834952102,121.74006750500497,3.578110842761798,3.0052356020942406,0.9819854898960733,0.9989751916570403,34.0910335239822,9.310670314028,2.7943758086507207,2.76,
2025/04/24 00:00:00,0.7215330091664957,0.6845954447510149,90.7843656281057,114.94441229348176,3.5744662456840453,3.01975051975052,0.9810811629327234,0.9971591239342101,34.357252645995445,8.468613180838917,2.732900144914757,2.78,
2025/04/24 00:15:00,0.7357805086319275,0.6945329692102381,90.78992337190242,115.30710921851202,3.538516581251802,2.996858638743455,0.9810984154767372,0.99847914452117,35.00128163476252,9.577082624182678,2.7814334090711696,2.78,
2025/04/24 00:30:00,0.7317891026119915,0.6905347585578637,90.46996086201331,114.61771827915145,3.5393880921199625,2.972916666666667,0.9814263380662613,0.9983646592926205,35.100068975974956,10.269937524966009,2.7756687793011636,2.77,
2025/04/24 00:45:00,0.723622022594488,0.683710607449876,89.38696274935401,113.10658657411176,3.5518173622264992,2.9792099792099798,0.9811830851252692,0.9975916468567262,34.84498278126621,9.863466740278172,2.75072298039884,2.76,
2025/04/24 01:00:00,0.7361768376774892,0.6907430556038926,89.76298683294999,113.14804822163256,3.562521442545303,2.954639175257732,0.9812689153961539,0.997940471082546,34.683783234858794,10.730618777246914,2.7807349079957038,2.76,
2025/04/24 01:15:00,0.7268206376022167,0.6813232748143017,86.3000503815018,108.94178373467777,3.4882618637956835,2.9761904761904763,0.9811716277181033,0.9983813098306669,36.113548008514854,10.380398730937111,2.7691575207965164,2.73,
2025/04/24 01:30:00,0.7429545672691975,0.6925833097830958,86.20841942190367,109.08600877089805,3.5053604994321197,2.971875,0.9807863451034922,0.9988490909233954,35.68147171432496,10.647299880298245,2.8051061123832235,2.75,
2025/04/24 01:45:00,0.7540368154133776,0.6993771172618983,86.81175491129933,109.59602724939879,3.498139371855034,2.9564315352697097,0.9811554914328873,0.999595790499207,35.907034004751544,11.35694003584489,2.835615845619131,2.75,
2025/04/24 02:00:00,0.7541825216024274,0.6986366305039479,86.53879252998797,109.04783776628815,3.521330564941288,2.9451913133402274,0.9809293961627172,0.9991000670998617,35.43690131818192,11.533673826264964,2.832192252202674,2.75,
2025/04/24 02:15:00,0.737899595817421,0.6871839159217804,85.32392500933075,107.50039533116181,3.5299640089935473,2.959627329192547,0.9805107352880978,0.9979625486725784,35.19797542738219,10.75514319872155,2.7888127216634526,2.75,
2025/04/24 02:30:00,0.7415247280800481,0.6893906213161283,85.2616267388385,107.51466603767186,3.5080166428382658,2.9553478712357215,0.9805810638492956,0.9985136280014558,35.613940138990344,11.065514308524888,2.804354649630746,2.75,
2025/04/24 02:45:00,0.7291120162843491,0.6806432959094912,84.64933021190146,106.59001387533728,3.508760683938262,2.9492227979274612,0.9806099320440262,0.997865229824723,35.632453877409716,11.047203306412873,2.776611896033414,2.75,
2025/04/24 03:00:00,0.7251413685474594,0.6773833146805365,84.28935411913729,106.03178403986827,3.514516786821465,2.9472049689440993,0.9807621538040096,0.9976744602062427,35.58244217008578,11.058307205552055,2.7657781505860086,2.75,
2025/04/24 03:15:00,0.724973230283859,0.6767013220054505,83.92070491717412,105.49638358755269,3.523169673787867,2.94824016563147,0.9805713205983334,0.9974259790959379,35.38263502535641,10.955717019002885,2.7629765884508437,2.74,
2025/04/24 03:30:00,0.7258794461693219,0.6772338391020389,83.83439005352324,105.37738753939571,3.504483258480916,2.9523316062176166,0.9807755430291856,0.997854143569751,35.781303466156274,10.99076910660478,2.769017828708346,2.75,
2025/04/24 03:45:00,0.7141984723252869,0.6684986417392744,82.9600777365288,104.17385362023091,3.5147110471596696,2.953416149068323,0.9804511851499181,0.9968843030053454,35.53421779810671,10.650857214260931,2.7385411243595477,2.74,
2025/04/24 04:00:00,0.7186456949346915,0.6715040103498218,82.90694364904913,104.14741347371637,3.5186227423644447,2.9522821576763487,0.9804361036888246,0.9971022609878217,35.454655370466256,10.756738591395067,2.748859585212578,2.75,
2025/04/24 04:15:00,0.7219521968986983,0.6742585194409441,83.73720335920794,105.13493515459338,3.509459108523122,2.9502074688796682,0.9808984481642079,0.9976944783186513,35.72412025763,10.999367504967331,2.7600022705658835,2.74,
2025/04/24 04:30:00,0.7365885691806418,0.6856906243818002,85.36543639243695,107.31353879028968,3.509318401747657,2.9604166666666667,0.9811394095182946,0.9986862751566622,35.73145158987459,10.976208287920288,2.794166410244758,2.74,
2025/04/24 04:45:00,0.7127517385753269,0.6699300667107251,84.8526298931808,106.55596195747184,3.572587146847115,2.9729448491155046,0.9804267010314651,0.9962133709803555,34.392943288960424,9.745479631859144,2.721485869012719,2.71,
2025/04/24 05:00:00,0.7022148252046336,0.6610776630906678,86.20959067524802,106.99547663410502,3.6359387326927632,2.997969543147208,0.9808754566603071,0.9945866153708808,33.38087376247726,8.476717899669069,2.6714665719537463,2.69,
2025/04/24 05:15:00,0.6976727063988526,0.6595280169266049,87.34074239137422,108.52559275345062,3.604254918163838,3.0224260958205913,0.9813922329480217,0.9951663705455644,34.06027000432786,7.914906270944574,2.665020484327806,2.68,
2025/04/24 05:30:00,0.6821269613995434,0.6500155807895979,87.60792590544575,108.78008670851509,3.6198539090053248,3.0601427115188584,0.981398455519872,0.994095440973466,33.76827513878159,6.390427417465654,2.6191643226873373,2.68,
2025/04/24 05:45:00,0.6957117265921345,0.66100814161036,89.59930194031918,111.14165122620902,3.6608155314379878,3.0631364562118124,0.9816821440859683,0.9945498921938839,33.039108049042945,6.407856362901984,2.642334089116073,2.69,
2025/04/24 06:00:00,0.6958986400403332,0.6620274282390641,90.540644377128,112.19570642511792,3.685066344894883,3.069175991861648,0.9816633032327423,0.994231368010622,32.563102875401796,6.079317215330326,2.6374373683461125,2.67,
2025/04/24 06:15:00,0.7097865189650263,0.6730881202040863,92.30744674256425,114.5795442902294,3.6592665817689913,3.0777096114519433,0.9821447006476081,0.9957575484073538,33.1002741739924,6.321140250335602,2.6753551848876147,2.68,
2025/04/24 06:30:00,0.719458498874897,0.6809808451630522,93.6014613798131,116.3321529834687,3.6647888453510085,3.084188911704312,0.9822843066176674,0.9964049432154615,32.98510322903419,6.308797770372355,2.6969043878435675,2.69,
2025/04/24 06:45:00,0.7132647501725778,0.6773894717874235,93.53728016574044,116.38385221876753,3.673985622741573,3.0907216494845366,0.9821763312489258,0.9959889115185409,32.7761398448191,5.943491225710296,2.681114993265332,2.7,
2025/04/24 07:00:00,0.7435095494406893,0.6982103380296506,94.4663551927644,117.750519484399,3.696941719093235,3.082901554404145,0.9817099589416964,0.9971059685749092,32.17746874827755,6.53333319609151,2.747831236291671,2.72,
2025/04/24 07:15:00,0.7748503073890276,0.7193952696936065,95.13071822320937,118.75527418474867,3.6643829559533967,3.0426638917793967,0.9820544999040067,0.9993042420861856,32.837704915298275,8.466837074605978,2.836739701033886,2.73,
2025/04/24 07:30:00,0.7646424529688548,0.7131713075720337,94.11237297743178,118.05504633592818,3.5992638650076425,2.9747368421052633,0.9824008237294548,1.000070463808092,34.12456255769985,10.679373136241612,2.849023792475082,2.8,
2025/04/24 07:45:00,0.7231871861997342,0.6844914844267482,90.97796503312611,114.61721053940326,3.541270485089577,3.0266240681576146,0.9823469645050842,0.9989604062180253,35.23704272785343,8.850533208340925,2.7553726349196013,2.78,
2025/04/24 08:00:00,0.7128661262883305,0.676360478963358,90.34366380133231,113.38935088276875,3.568280067899821,3.025369978858351,0.9821978236579155,0.9978128020285355,34.744379000097105,8.534095331546373,2.723663045387269,2.71,
2025/04/24 08:15:00,0.7222263412082637,0.6794661011775307,88.99541536222345,111.44312813346892,3.537624107270063,3.0031578947368422,0.9820821019625008,0.9984741470870766,35.328335053369685,9.496257356930828,2.754306788993791,2.8,
2025/04/24 08:30:00,0.728883699858565,0.6807393986293462,87.4643103793205,109.05371347719147,3.5363651672483916,2.997912317327766,0.9820650989672783,0.998603833220386,35.41832132643708,9.799749152093232,2.766985078420225,2.79,
2025/04/24 08:45:00,0.7032562207930043,0.6633101542300149,85.83536810146474,107.1517252127596,3.566729570518159,3.019916142557652,0.9814067414859787,0.9965393025715443,34.72232484689539,8.449853596788993,2.696185937753223,2.73,
2025/04/24 09:00:00,0.756864066862225,0.6999712468686654,89.04656239807488,110.97155370596636,3.557520284948141,2.9749216300940438,0.982013014811713,0.9997013378592208,34.964793768457604,10.79301263181454,2.834016297088145,2.79,
2025/04/24 09:15:00,0.7279285789672244,0.679800798666027,86.55728739674905,108.05860360930949,3.5503544827625046,2.9779411764705883,0.9816665155615362,0.9982541879795592,35.064936285609775,10.261904184609667,2.7682115459284464,2.78,
2025/04/24 09:30:00,0.7207169761981421,0.6753541485879138,86.62514361915345,108.30691163099951,3.537425900899623,2.993684210526316,0.9819392666246257,0.9982853378283718,35.36805796064845,9.801779794151555,2.7505589083788013,2.78,
2025/04/24 09:45:00,0.7105523154926415,0.6684277401114826,86.14023209212557,107.66452989327873,3.56082236846161,3.0105042016806722,0.9816559461623184,0.9972313656378103,34.88381279737341,8.95637236594394,2.71659992105233,2.73,
2025/04/24 10:00:00,0.7149803441619884,0.6738529299784948,86.62614929220543,109.02318618379765,3.5008956892258043,2.959531416400426,0.9822476408619772,0.9989407109620605,36.08684839151982,10.962170843755263,2.7576434670491667,2.85,
2025/04/24 10:15:00,0.6966017957940638,0.6593070449309738,85.32576942146783,106.92000967066856,3.5378143383738974,3.0432033719704954,0.9815250822337515,0.9967528946056485,35.2858802492939,7.839146472341004,2.681950270871786,2.75,
2025/04/24 10:30:00,0.6989376013444973,0.6615607169135452,85.23570131126742,107.14781255462458,3.5365681290566497,3.027542372881356,0.9815960129238354,0.9970855400089286,35.316681741714845,8.394084314030009,2.6918659605781974,2.74,
2025/04/24 10:45:00,0.7146160416806573,0.6721755850568076,86.42192314252999,108.32889998913687,3.5453607856697045,2.990546218487395,0.9820336539129098,0.9979210270202246,35.26110990173422,9.767305455762866,2.733147877429039,2.78,
2025/04/24 11:00:00,0.7234314516430659,0.6790228018301847,86.40620058376906,108.77733245649739,3.5213238691863293,3.0021186440677967,0.9819053173191898,0.9987858556565219,35.64262415526453,9.701791618795601,2.758238638538592,2.8,
2025/04/24 11:15:00,0.6950823038334647,0.6592449599579612,85.06467887387507,107.01176094184456,3.535011235236551,3.0010559662090808,0.9816781764193618,0.9968947536555729,35.381648294243654,9.110805361433396,2.687963415556926,2.76,
2025/04/24 11:30:00,0.693715816499798,0.6580451958327421,85.06747734597562,106.93777981069535,3.5336484500914622,3.002105263157895,0.9817459523515661,0.9968120246605021,35.433517458571785,9.062861305385253,2.6836012808539884,2.77,
2025/04/24 11:45:00,0.684850071271295,0.6517894964149494,84.59232154420978,106.31276769439145,3.5254072993349577,3.0031512605042017,0.981541828868815,0.9962321323220457,35.54892963277686,8.845385962364274,2.6639942022009033,2.75,
2025/04/24 12:00:00,0.709263275548266,0.6682253704930987,85.43025081742242,107.2406487861204,3.566817761015979,3.0010460251046025,0.9813909887079071,0.9968669228076779,34.73486130115845,9.125613161305118,2.7101252740258848,2.75,
2025/04/24 12:15:00,0.7324592904682469,0.684744168080921,86.74483043969728,109.13023702993321,3.5191618122248665,2.971668415529906,0.981995405441382,0.999120974930042,35.72183492559541,10.723819449222988,2.783167925890553,2.82,
2025/04/24 12:30:00,0.6983007245014293,0.6608348865677626,84.52229389620213,106.38870275721783,3.5457613767542844,3.004197271773348,0.9811826880755835,0.9964763262530926,35.08293921304636,8.90609611084408,2.688607148773855,2.76,
2025/04/24 12:45:00,0.7115234184974445,0.6695724600577754,85.1443211072991,107.14778940315905,3.527124787862992,2.9979057591623035,0.9813740559464019,0.9974930061305399,35.462677599131226,9.445683652997337,2.7240376714297336,2.76,
2025/04/24 13:00:00,0.709105276229861,0.6689240761971927,84.94728602894058,107.24378424247884,3.5012355672516,2.9789473684210526,0.9816702045232766,0.9980215356209033,36.008996704718896,10.16745544805985,2.7302404258166035,2.76,
2025/04/24 13:15:00,0.7198850339281676,0.6754095126116497,85.07016096855752,107.21056982804976,3.5206183736965433,3.002094240837696,0.9814041042646323,0.9980365025911032,35.59225853279656,9.52012294103866,2.7429373684662877,2.75,
2025/04/24 13:30:00,0.743509770339786,0.6911851050334312,86.39714140166706,108.71895700053427,3.5083583876167763,2.9760416666666667,0.9818072637937951,0.9994992463058743,35.89877240027306,10.770651446891987,2.805758775923543,2.75,
2025/04/24 13:45:00,0.7332055117326551,0.6838776482118779,85.41862165885631,107.46531418149532,3.5452108921082406,2.967775467775468,0.9810901303980221,0.9980308355655138,35.06442290948976,10.530406395189402,2.7741334764867496,2.73,
2025/04/24 14:00:00,0.7376381927234283,0.687287746126551,85.33724861826877,107.72316470252116,3.5050427318422304,2.9864016736401675,0.9813397068034123,0.9990482014733066,35.85414877204504,10.327475683707142,2.790082694158979,2.74,
2025/04/24 14:15:00,0.7418654185558173,0.6900748569942283,85.36235435357952,107.73578852472279,3.5123419745483715,2.971816283924843,0.9812693625970902,0.9990718733420445,35.70614036318131,10.763980367951898,2.800996333260146,2.74,
2025/04/24 14:30:00,0.7385812917216993,0.6871597823668658,85.12336484430764,107.21844297187458,3.5333067808032794,2.9553941908713695,0.9809230874963949,0.9982825681534072,35.25115313444466,10.994401768696457,2.7906307388786296,2.75,
2025/04/24 14:45:00,0.7327862131032145,0.6829077583399815,84.19575842204308,106.12055318300732,3.5397565930630965,2.95746887966805,0.9807699869555933,0.9978251122228109,35.11947560837461,10.804578069683515,2.774134944502164,2.74,
2025/04/24 15:00:00,0.7630311265840075,0.7049332785422352,86.86000571863202,109.55140896347424,3.5044941622412136,2.9595435684647304,0.9818932519591396,1.0004321218108718,35.98948698715115,11.577886995891571,2.853205646292284,2.74,
2025/04/24 15:15:00,0.745763726791066,0.6928302930181792,85.08445839532435,107.58431156052525,3.5169140363715408,2.957291666666667,0.98088104330183,0.9989078791549837,35.530282588851,11.13704683478816,2.810738507981672,2.74,
2025/04/24 15:30:00,0.7079170107208018,0.6673606503741988,83.2185174969727,105.51384227610227,3.4971584955193236,2.942468619246862,0.9809826459279831,0.9974458386354131,35.966921929377676,11.095849275442099,2.731115308543238,2.72,
2025/04/24 15:45:00,0.7196761216031655,0.6749459893067147,83.43324449609405,105.68754460016585,3.493254221999757,2.9854014598540144,0.9809968693230543,0.9980295298269295,36.04371474737517,10.063804789709991,2.747294697100827,2.74,
2025/04/24 16:00:00,0.7383390138459507,0.6884104742471182,84.65790934026317,107.26660361199355,3.506324779651621,2.9770833333333333,0.9809570923830715,0.9987455410374481,35.758370710527196,10.516732233251917,2.789868079821017,2.75,
2025/04/24 16:15:00,0.7515486476784681,0.69739500931676,85.83171272313079,108.64186435203055,3.50576597025413,2.9502074688796682,0.981264638438005,0.9994869349039089,35.82723957497927,11.527792903625155,2.8264690607839977,2.73,
2025/04/24 16:30:00,0.7446592079911882,0.6927989610793872,85.58032500266974,108.34489518756202,3.514815394962347,2.9544041450777203,0.9810973944420541,0.9989252643017927,35.62637554905992,11.220433169201309,2.8065734535122804,2.71,
2025/04/24 16:45:00,0.7452890677705503,0.6936590891410287,85.97140386998267,108.87920282576127,3.5125752513667807,2.927536231884058,0.9812580177112517,0.9990709157876573,35.70197168042284,12.035084886939984,2.8154149851624903,2.76,
2025/04/24 17:00:00,0.7512271574731445,0.6979276716987042,86.23018009347417,109.21233488246483,3.503056678532201,2.9596690796277145,0.9811574363283799,0.999366122935865,35.84360476132941,11.204875853894185,2.823034206690723,2.73,
