datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/24 17:15:00,0.7562457546319232,0.7015312125303842,86.40327699443614,109.55064722213957,3.5121880314489937,2.9544041450777203,0.9811297741894041,0.9995268534877128,35.65797855346306,11.395983040816057,2.8339903298944877,2.73,
2025/04/24 17:30:00,0.7621785961366543,0.7058817822945794,86.34523254292296,109.6584090053586,3.5203544248218392,2.9656607700312176,0.9806860487816964,0.9995055042374011,35.377344761552635,11.046217960956362,2.8440881447442017,2.73,
2025/04/24 17:45:00,0.7731415409638744,0.7134531057721271,87.09232442202808,110.49760300059928,3.522310346910307,2.9522326064382134,0.9808366232134513,1.0000211958578176,35.365265838055905,11.596680320120646,2.8725800854323498,2.73,
2025/04/24 18:00:00,0.7644551368241282,0.7074818433886629,87.05753195101353,110.29133491368876,3.528546988335668,2.9420289855072466,0.9809440057457155,0.9995589060216222,35.28980500949287,11.744425968107075,2.8531361587574606,2.71,
2025/04/24 18:15:00,0.7674146539720539,0.7096697590757441,87.30025502863953,110.63005504178521,3.522866464156904,2.950259067357513,0.9810548238283469,0.9998556666840267,35.41408451983384,11.597616055034994,2.8596078726474192,2.75,
2025/04/24 18:30:00,0.7588037208973066,0.7041998560061056,86.7554927844821,110.02827934372586,3.5405553614774035,2.9470404984423673,0.9806064020077536,0.99901448274503,34.9773341612321,11.405112027210903,2.8372112493752053,2.76,
2025/04/24 18:45:00,0.7399629830391793,0.6920480484158804,86.71426966045738,110.05929170003732,3.5280560801308405,2.9531737773152966,0.9805685396491639,0.9982987034671721,35.192139168343616,10.96503305094644,2.796311891279848,2.77,
2025/04/24 19:00:00,0.7356076090150566,0.6900249122617573,87.26387794129374,110.7798174214919,3.541835190195218,2.9760416666666667,0.9809544916863503,0.9982180760420115,35.02567902593891,10.247094030581627,2.7777208012319754,2.75,
2025/04/24 19:15:00,0.7613302785837184,0.7091603649348843,89.73232839583093,113.96445114765112,3.51208702228997,2.9530761209593326,0.981895270855595,1.0004307948728317,35.747925555979855,11.602940416048433,2.8523479198910784,2.78,
2025/04/24 19:30:00,0.7593773058193435,0.7081783444650284,90.06955975497381,114.45590554394244,3.531681938707803,2.972831765935214,0.9815262608035175,0.9999197973038516,35.27236171644219,10.820655821228941,2.8387267174448056,2.77,
2025/04/24 19:45:00,0.7558170293329575,0.7071289144799052,90.42822903571984,115.06198009842954,3.559081484449719,2.9633123689727467,0.9812299444110619,0.999326759166092,34.6682563181099,10.85418238254829,2.8284755729067355,2.78,
2025/04/24 20:00:00,0.7406929342960623,0.6979134617479763,90.79000439040861,115.43840297109357,3.550409201197646,2.9874345549738215,0.9817026331415505,0.9990030582141864,34.94884313450127,10.034132214859245,2.7903458999572446,2.73,
2025/04/24 20:15:00,0.7803915963788756,0.7250031130574178,93.22584074960659,118.25245826057173,3.5563474404062165,2.975,0.9820501180783122,1.0008561867340522,34.873523203619015,10.999675215910436,2.8831692300846865,2.79,
2025/04/24 20:30:00,0.7731484835675856,0.7203962300608775,93.02998030275786,117.82300990638717,3.600350380230749,2.9771547248182757,0.9814762564112106,0.9995860553403585,33.92391911450586,10.494533331243808,2.8554619662190226,2.74,
2025/04/24 20:45:00,0.7731484835675856,0.7203962300608775,93.02998030275786,117.82300990638717,3.600350380230749,2.9771547248182757,0.9814762564112106,0.9995860553403585,33.92391911450586,10.494533331243808,3.0758050001410733,3.03,
2025/04/24 21:00:00,0.7125758668565999,0.6729307062230186,83.93731437924134,106.987175922133,3.5231744226282147,2.9483667017913593,0.9802544832822725,0.9970851743823754,35.24829464321665,10.723529836065246,2.737078936786246,2.79,
2025/04/24 21:15:00,0.6947097562157363,0.6609696847929686,84.33372214697307,107.30944231617757,3.511242104106585,2.98109243697479,0.9808693954201662,0.9966210165997899,35.632368011607014,9.601355790980769,2.689612523121848,2.78,
2025/04/24 21:30:00,0.6999730801908628,0.6647373570904308,84.88216121544777,107.8880870072479,3.512228207657709,2.9884696016771493,0.9810403851591966,0.9969541902047551,35.649525290367215,9.49680874177031,2.6997568238073995,2.78,
2025/04/24 21:45:00,0.6906807190738512,0.6587841051570353,85.60509396919232,108.70938710720702,3.5057125284160264,2.9560669456066946,0.981524005195815,0.9968127974686889,35.88368933709023,10.371502077784719,2.6874755639033783,2.78,
2025/04/24 22:00:00,0.7026791680808708,0.6694399839132921,87.8539165781016,111.64881372271617,3.525324887061007,2.964360587002097,0.981575656845626,0.997307008263499,35.46296755320023,10.208783755444802,2.7120679340609724,2.78,
2025/04/24 22:15:00,0.6982401996202757,0.6687359165942608,89.27299757449454,113.51277911712411,3.553913587996346,2.9884453781512605,0.981786456358874,0.9969218159642237,34.94668485768541,9.301246690956177,2.692106541484813,2.76,
2025/04/24 22:30:00,0.70229413442173,0.6716863890958362,89.57948412635233,113.882082285172,3.5529003702542488,2.9968487394957983,0.9819997036093617,0.997296083612901,35.01393123714509,9.181397282521836,2.6997693052618934,2.77,
2025/04/24 22:45:00,0.6938536714885429,0.6650300256389128,88.75391805089785,112.76475819941972,3.5597434718583765,2.9968520461699897,0.9818683367421297,0.9966399766623028,34.88191331255111,8.980183106438668,2.677643871733761,2.75,
2025/04/24 23:00:00,0.6997554982055585,0.6683198541495474,88.42917100784473,112.28470574443958,3.5789623538417055,2.9968553459119502,0.9815073526020122,0.9964576951585004,34.44380985143305,8.931950937776321,2.686191403208132,2.77,
2025/04/24 23:15:00,0.6915170626615729,0.6621033062249824,87.836298270095,111.56497924390558,3.55324376745299,3.0031479538300108,0.9817071842479497,0.996475425093404,34.985654369052384,8.773604754391915,2.670997554726394,2.75,
2025/04/24 23:30:00,0.6952455077621396,0.6641262572784521,87.60163141718212,111.25002139217139,3.5483017374474386,3.0062959076600215,0.9816377411695857,0.9966895346944193,35.06444446690263,8.770447321427827,2.679557439797459,2.77,
2025/04/24 23:45:00,0.7072614652522827,0.6712265987545576,87.11327509424004,110.55284961770326,3.560302135214905,3.025157232704403,0.9814566572631567,0.9970386435676127,34.81329083590232,8.374805581534732,2.698685570893141,2.71,
2025/04/25 00:00:00,0.7278111501822254,0.6811922585980358,86.48028573331999,108.80891664690647,3.5309954466667537,2.991675338189386,0.9818324581502357,0.9984636711225132,35.49226181617162,9.948046190540063,2.7598606027589843,2.8,
2025/04/25 00:15:00,0.6944587823351381,0.6546604553504776,80.77311592076242,101.86051597122386,3.4850724081566162,3.008376963350785,0.9808618608200758,0.9967618178671221,36.2281778674657,9.03860354283701,2.686605571526295,2.73,
2025/04/25 00:30:00,0.6830612051962718,0.6445032286047434,77.5516844278123,97.91515721964186,3.4157819385813486,2.9926470588235294,0.9810423908028855,0.9972105695248286,37.634400512142605,9.77623237826106,2.67801928945922,2.75,
2025/04/25 00:45:00,0.708889617698193,0.6617301146040202,78.06069625221653,98.41625242678333,3.4381511384858423,3.014675052410902,0.9805844245338241,0.9979282105502709,37.09213692922506,9.389341811778905,2.727813022188723,2.73,
2025/04/25 01:00:00,0.7160347536260009,0.6658630827379937,78.15626784052347,98.42530465258083,3.446432036945011,3.002092050209205,0.980216811297728,0.997882750155794,36.843133215670655,9.744202738018263,2.745078979685238,2.69,
2025/04/25 01:15:00,0.7507965566673614,0.6902959334173565,79.7956650933144,100.65114873005669,3.4110006015463084,2.9853095487932846,0.9809890596306546,1.00059621248271,37.641964574133034,11.151594865260964,2.840724239016881,2.7,
2025/04/25 01:30:00,0.7562927727606803,0.6927919986124496,79.83505299291768,100.25745385687881,3.477885535837522,2.9719626168224296,0.980428295806804,0.999417102590971,36.29084180610802,11.135030231151509,2.8371903078563983,2.7,
2025/04/25 01:45:00,0.7598933524185261,0.695898805700698,79.80246442933115,100.5968288180108,3.4444214825666775,2.9790575916230364,0.9805360926374517,1.00025269071512,36.91377738317084,11.202133484498493,2.853980110312774,2.7,
2025/04/25 02:00:00,0.7645781606009058,0.6998673595098125,79.91180044655582,100.98073051391282,3.416955748769614,2.9810526315789474,0.980763970137868,1.0010707993911288,37.461794177678115,11.441994063666177,2.873023776959628,2.72,
2025/04/25 02:15:00,0.7056728147665428,0.6571238575923448,77.5764414081972,96.95824128264945,3.555572560036938,2.9969199178644765,0.9796768000898093,0.995193908631688,34.75461167480757,9.005351726170895,2.691364375530659,2.63,
2025/04/25 02:30:00,0.6835325876699558,0.6414331859497585,78.00550328406383,96.95670475781158,3.586893757528725,3.0385395537525355,0.9799382099079865,0.9934667662888625,34.27014595147867,7.16109261615112,2.6210435005611425,2.65,
2025/04/25 02:45:00,0.702892609043452,0.6546733101891369,80.24631278774051,99.30835252060321,3.631047156819409,3.0321285140562244,0.9801321906650843,0.9939084140592102,33.47208264003562,7.478749584305275,2.655409932314502,2.68,
2025/04/25 03:00:00,0.7049366791158366,0.6576301950592078,81.67386080449207,101.22631386274064,3.6077474601244996,3.0302114803625377,0.9805882545103408,0.9946898160145946,33.97716336334656,7.765663449431877,2.667616115488947,2.66,
2025/04/25 03:15:00,0.7207072034691261,0.6689698214816553,83.49085113162397,103.30861266666815,3.6372503454706484,3.0240722166499494,0.9809689641609819,0.9953498492788481,33.499741677018775,8.144812437994501,2.6979787129084394,2.65,
2025/04/25 03:30:00,0.705998305716348,0.6589962115822873,82.20330120625147,102.00225865770444,3.6175952305415913,3.029263370332997,0.9808254107154672,0.994849180492023,33.84274440481369,7.824329776313065,2.6684325627221,2.65,
2025/04/25 03:45:00,0.7081169934160837,0.6604259928170507,81.97383416355876,101.85516155135679,3.5688053728971822,3.0576923076923075,0.9813617592421884,0.9959906239086922,34.88382645203128,7.416534091422346,2.6778957832648205,2.65,
2025/04/25 04:00:00,0.7036439162872568,0.6568916137203072,80.96220577857797,100.66214606311542,3.5813622772291627,3.047619047619048,0.9808380420730557,0.995262571092024,34.53680575731126,7.469387357458649,2.6668673528660456,2.66,
2025/04/25 04:15:00,0.675330283656999,0.6366274605226772,79.09772690363829,98.13726426372618,3.606522243701565,3.0423387096774195,0.9801861926771469,0.9927854753723889,33.96210566015258,6.76844885860457,2.5963857248203435,2.61,
2025/04/25 04:30:00,0.685366754157363,0.6430627865741065,79.13487639450332,98.3312231675161,3.585392762371456,3.0394337714863497,0.9806360796461067,0.9940146645121432,34.46740900125959,7.312000474114788,2.623892149974937,2.66,
2025/04/25 04:45:00,0.6703836891345176,0.63256158858998,78.02457963591098,96.91824958834509,3.580413621224019,3.0444444444444443,0.980637919875247,0.9931847663264377,34.595310513862906,6.890731908712738,2.5890145991075184,2.64,
2025/04/25 05:00:00,0.6686365333421647,0.6317308197974961,77.62560959337877,96.73776117637269,3.521703115406973,3.053916581892167,0.9812635033328234,0.99443112870735,35.83571352797253,7.074283501018549,2.5967093765164,2.66,
2025/04/25 05:15:00,0.6628255803723244,0.6281598810526879,77.6645307967082,96.70321856281225,3.5831067920601827,3.0436548223350255,0.9804757878602401,0.992711783200094,34.499411409357485,6.723209874521273,2.57277472288118,2.66,
2025/04/25 05:30:00,0.6733843233229424,0.6361228778724332,79.11256423218857,98.46734615608946,3.5927957908980424,3.0588235294117645,0.980716931709155,0.9933667137027196,34.34818453348666,6.476651341607598,2.591977705457716,2.66,
2025/04/25 05:45:00,0.6911191871457327,0.6492396199934024,81.07404962203994,100.84476582645426,3.6064818964564282,3.030364372469635,0.9809801728584516,0.9943563971688152,34.11682445581397,7.630912738439009,2.6364089850235675,2.67,
2025/04/25 06:00:00,0.6808522550780326,0.6441945576861329,81.21478061600706,101.33826642373351,3.6001014138516885,3.0642201834862384,0.9808458109718607,0.9939317633081406,34.17334725287704,6.432967839598801,2.6101727471976925,2.68,
2025/04/25 06:15:00,0.6917994596307577,0.6522308701621031,82.72987865584797,103.19511360393514,3.6183096448297065,3.065173116089613,0.9811341338075174,0.9945128935524861,33.877236336509434,6.574955721968628,2.6309344885879034,2.68,
2025/04/25 06:30:00,0.7054804622608525,0.6626881060580965,84.55394980772168,105.44341047272103,3.620303826203972,3.051881993896236,0.9815300439171215,0.9954948273543556,33.898012790100296,7.274457342415814,2.6653865837867694,2.68,
2025/04/25 06:45:00,0.7166054646552152,0.6712751412957055,85.76661505553557,107.00953445469548,3.6458539769132523,3.069246435845214,0.9814777994546394,0.9957814750170766,33.37580514329464,6.823074682785522,2.68217194062484,2.69,
2025/04/25 07:00:00,0.7176636711232818,0.673493970050558,86.76699623359383,108.47228655395512,3.652194656926521,3.0644171779141107,0.9817506533506738,0.9960571439045359,33.29440019209092,7.010744719909154,2.686006486787973,2.69,
2025/04/25 07:15:00,0.7349633292721582,0.7011953135652473,96.45579701228145,122.92911801779606,3.653990293889526,3.0309498399146215,0.9826950056016718,0.9986652632013108,31.87591492204816,8.342701460940916,2.755678930485746,2.75,
2025/04/25 07:30:00,0.7251412326742819,0.6930801665606999,95.904949123229,121.77236287930893,3.627870991990316,3.0560846560846566,0.9833387601754624,0.9986810249004625,33.163186402993134,7.691579030163154,2.730040636709041,2.69,
2025/04/25 07:45:00,0.7271295235389678,0.6943977857419776,95.99137835776668,121.9004928464839,3.631914863124547,3.0529100529100535,0.9833239316188382,0.9987281754826935,33.04441493388846,7.796646889196074,2.734192863924059,2.71,
2025/04/25 08:00:00,0.7312048198156478,0.6973956037927204,96.11645533010825,122.13083396789689,3.6354144017325996,3.0561440677966103,0.9833542700808697,0.9989441717525797,32.88030920746345,7.770874400012173,2.7420755454035395,2.73,
2025/04/25 08:15:00,0.7278944945071762,0.6955798912078698,95.82504270746493,122.01298441694411,3.635057437958384,3.0425531914893615,0.9831388455950085,0.9987432497712885,32.78004638905719,8.077464632393722,2.738925843388848,2.75,
2025/04/25 08:30:00,0.7256796259140734,0.6939676037283541,95.75573788247176,121.99702922546726,3.6084544744531155,3.0447284345047922,0.9835117821567274,0.9992134767102382,33.34586286785224,8.182555446812886,2.739083233900246,2.72,
2025/04/25 08:45:00,0.7131776060907489,0.6838720389896222,94.2426600280451,119.90659861046493,3.60481103515083,3.0626326963906583,0.9831795266566957,0.9983013490214595,34.185810985344574,7.409387943248904,2.70527375437618,2.67,
2025/04/25 09:00:00,0.7119965562238499,0.6845795009247516,93.39494148858908,119.99058106514931,3.540833377960343,3.023861171366594,0.9832158987199299,0.9995544757651912,34.82038103964142,8.901542181024396,2.7306347021797133,2.81,
2025/04/25 09:15:00,0.701742448530702,0.6760572260778386,92.0350312773622,118.05406763150334,3.5564487417723907,3.0205183585313176,0.9831316169681726,0.998665031147065,35.09676131402458,8.756178823634173,2.7015333141574605,2.67,
2025/04/25 09:30:00,0.6882956783795064,0.6629234653815025,90.77089415860284,115.0807063538181,3.614154320037299,3.068349106203996,0.9830804794173595,0.996535968289427,34.15131361615125,6.773758357523022,2.6387779881806197,2.67,
2025/04/25 09:45:00,0.6967600156995786,0.6689746044347296,91.64423742820271,115.93221185276529,3.6420669740399094,3.0721757322175733,0.9831499515060722,0.9965982938091879,33.64915289617466,6.677747499263687,2.6504881689356723,2.7,
2025/04/25 10:00:00,0.7194861704690122,0.6865440554820705,94.41772655103098,119.42206358414384,3.667414505630097,3.06478578892372,0.9834084077937014,0.9976857449105332,33.17175356237088,7.19402388963269,2.6997743976761104,2.69,
2025/04/25 10:15:00,0.7215386734427598,0.6880984854662829,94.4152986059315,119.4363627631969,3.6878775815420073,3.06269592476489,0.9831230890687295,0.9973695911385798,32.71893997771223,7.136691344881934,2.700608518212191,2.69,
2025/04/25 10:30:00,0.7257596487112924,0.6910388890257471,94.8194001324148,119.92385797011096,3.6862085504578,3.0636743215031315,0.9832242917905754,0.9976529573080627,32.76773214663597,7.202300347092379,2.709928060265915,2.71,
2025/04/25 10:45:00,0.7177049553947839,0.686537309337653,94.28670187117727,119.84029143728674,3.6535827514577064,3.059071729957806,0.9831634925478863,0.9978276548488489,33.3308364150813,7.363778714621418,2.702356956086959,2.71,
2025/04/25 11:00:00,0.7174791540611026,0.6878441941324634,94.11281618937466,120.36304360646714,3.603500580713681,3.0631016042780748,0.9833570507480472,0.9988697184334112,33.983517599118265,7.561888289759107,2.7153220617633713,2.72,
2025/04/25 11:15:00,0.6945998699255275,0.6699072728068217,91.51115806489099,116.94964159702403,3.591639072550391,3.0768409818569906,0.9830866087256779,0.9975476820025335,34.495211276651126,6.791421571608555,2.6598384328486238,2.7,
2025/04/25 11:30:00,0.707056752921193,0.6793047156455337,93.06665699457515,118.79545023579024,3.605073403979373,3.0617021276595744,0.9833241651480504,0.998149536495669,34.27397215009302,7.407681269035759,2.6889736159648225,2.73,
2025/04/25 11:45:00,0.7075254665145768,0.6798578041039613,93.08282354718544,118.95412123593368,3.6027673316621622,3.071428571428571,0.9832753518559652,0.998224210246157,34.29561481754176,7.140114949982461,2.688660147995963,2.71,
2025/04/25 12:00:00,0.7098142429772845,0.682131144374782,93.40615809968966,119.45684432296459,3.597875343114174,3.042689434364995,0.9833311028511966,0.9984701150929849,34.38619792812363,8.043250138072706,2.702489072307472,2.73,
2025/04/25 12:15:00,0.708233062724171,0.6803432196129112,93.30901159625425,119.07684897987741,3.6224361045701974,3.0573248407643314,0.9830710275580977,0.9977924927041015,33.88621067269297,7.401643169243849,2.6884913144613867,2.69,
2025/04/25 12:30:00,0.7176360616972723,0.6867953335363124,93.96919090523605,119.66771504531363,3.640684344839482,3.0644139387539595,0.9832333049792573,0.998058917283761,33.59269836718166,7.295872220900981,2.7031147494173107,2.72,
2025/04/25 12:45:00,0.7223037734469241,0.6900728477303193,94.76599505328139,120.4188347391779,3.6591144623185055,3.063025210084034,0.9833103916940681,0.9980136022618202,33.26808632417818,7.315604737405779,2.7091715820927824,2.71,
2025/04/25 13:00:00,0.7302114111515029,0.6962782500121726,95.88545573229062,121.8184244382727,3.658036928744427,3.0619097586568733,0.9835598829762704,0.9985763951172235,33.052510035341776,7.515645815937336,2.727976125105673,2.7,
2025/04/25 13:15:00,0.740955484295931,0.7081380196604249,96.74919130031746,124.5269255957963,3.588167269927783,3.0183585313174945,0.9836260948383758,1.0006690002610483,32.64554677270092,9.335512847912893,2.787749430188759,2.76,
2025/04/25 13:30:00,0.7322153453361777,0.699849946259848,96.15379547888243,123.00974942002269,3.617860633628489,3.0638977635782747,0.9835886836424772,0.9995258400988587,33.00245185841232,7.711005424040611,2.745247381933446,2.73,
2025/04/25 13:45:00,0.7292024929099443,0.6984409161095793,95.46303052356502,122.74837089582387,3.590497817005581,3.0441334768568358,0.9834799158885619,0.9998862508793223,33.32555778731115,8.377437923597027,2.7512498019677967,2.74,
2025/04/25 14:00:00,0.7227805854924148,0.6928184906079701,95.06814121453462,121.78688554666807,3.6121381131250154,3.0608324439701176,0.9834401736946898,0.9990712356953442,33.48917729966386,7.663919901163248,2.7251283051395316,2.71,
2025/04/25 14:15:00,0.7236635397042781,0.6925316002496558,95.03112594486926,121.31773792606286,3.637996808777044,3.05925925925926,0.9833720706568579,0.9985639993217488,33.396823346994694,7.571159913500575,2.7194091485239302,2.71,
2025/04/25 14:30:00,0.7225973472025571,0.6912124392927476,94.55984277050152,120.77862056463331,3.63111697769948,3.0762711864406778,0.9832602575222289,0.9985383398299947,33.6701499518748,7.082304956439654,2.71403649829735,2.72,
2025/04/25 14:45:00,0.7189913855325611,0.6894020644966552,94.31509782232813,120.69038872699177,3.6166705477712107,3.0403825717322,0.983396013101872,0.9986939327196712,33.94082450527779,8.16876597368826,2.7182869790337434,2.74,
2025/04/25 15:00:00,0.7243859998773511,0.6922054657899839,94.31642325570971,120.4356664667878,3.6346311987986883,3.051797040169133,0.9832382083158997,0.9985276779304673,33.68980060428461,7.806022405035383,2.7220257593443944,2.73,
2025/04/25 15:15:00,0.744290714444184,0.7060536012428729,95.06351346514771,121.36395742733582,3.641939755224706,3.028511087645195,0.9831977549285276,0.9993860140173476,33.36147438268455,8.766534219226925,2.7712215733213124,2.76,
2025/04/25 15:30:00,0.7576389660672546,0.7167139759861447,95.2867110630879,122.31068026691153,3.588141745255836,3.02991452991453,0.9835482088783118,1.001148597211946,33.806380624944,9.302662544207545,2.8167966953022803,2.8,
2025/04/25 15:45:00,0.743864400469277,0.7052351556301695,94.2611241296344,120.43923644466652,3.6449576680737854,3.038054968287526,0.9828700521486561,0.9991405802511549,33.40105156481841,8.42740652447344,2.766699012518631,2.74,
2025/04/25 16:00:00,0.7654789240154087,0.7197918328323392,95.3134787583903,121.65645038876524,3.6321706921903494,3.0221285563751317,0.9831698092272814,1.0004251884020976,33.510349777574056,9.331149968385096,2.821731102046015,2.75,
2025/04/25 16:15:00,0.7736194671837499,0.7254184349962977,95.678425600731,121.996814114215,3.633409772102447,3.0031512605042017,0.9832930611058961,1.0007863347396606,33.48801724290787,10.012084328996938,2.844228382047363,2.75,
2025/04/25 16:30:00,0.7629988052040897,0.7178981990808136,94.9288568057188,121.12600994217226,3.632234190066942,2.9842271293375395,0.9830658065974827,1.0001906818379618,33.682175305566936,10.357117973944604,2.825004372291691,2.73,
2025/04/25 16:45:00,0.7721490940704907,0.7236746561478109,95.23002035712106,121.38840325656084,3.6225729416485803,2.9979013641133267,0.9833025589623569,1.000817429666221,33.920496929987976,10.198184041651752,2.843768863440174,2.74,
2025/04/25 17:00:00,0.7664876427724515,0.7193657932369345,94.33791933091302,120.41586170826749,3.6167373672020235,3.0147523709167543,0.9829752289490582,1.000507077519276,33.95290446860777,9.613987371576208,2.8285564103406213,2.75,
2025/04/25 17:15:00,0.7650418111040187,0.718537317996878,93.88379703733253,120.08054591140753,3.5938096179397063,3.020127118644068,0.9830269015739309,1.000858491927402,34.384351773771456,9.582873031985017,2.830457290250934,2.75,
2025/04/25 17:30:00,0.7509465597731588,0.7091962750872319,93.39712501673918,119.61318394760934,3.5651117133299004,2.9883103081827844,0.9833478123678981,1.0008217686351755,35.001440731626786,10.482546126821141,2.813935727572897,2.79,
2025/04/25 17:45:00,0.7289487459780544,0.6923424913239407,92.31709659848548,117.51430232501457,3.626752455749266,2.9989506820566634,0.982833225511905,0.9983858944074547,33.8092910888701,9.405370507911522,2.743093104354294,2.75,
2025/04/25 18:00:00,0.7216586365564913,0.6871167102667586,92.04582207240355,117.09085291562212,3.626181590657449,2.985324947589099,0.9828784131368423,0.9980234619366798,33.84416797308311,9.686704733996088,2.7296161231759055,2.74,
2025/04/25 18:15:00,0.733221880472986,0.6957581515647351,92.2849943645891,117.79392744390695,3.5902873172850835,2.997885835095137,0.982925151997954,0.999255905433669,34.47907435623991,9.713177269747995,2.763663029588354,2.81,
2025/04/25 18:30:00,0.7044530934453326,0.6746118763732476,90.83234262822634,115.6142068664851,3.612183145757665,3.0115667718191377,0.9826320889372203,0.9971835181892964,34.06145805924513,8.65324651194466,2.687465258551997,2.71,
2025/04/25 18:45:00,0.7170454405424597,0.6837777112057959,91.02594031199337,116.20742083676167,3.5705797766464715,3.01271186440678,0.9829316655692623,0.9987169139287218,34.87485935014916,9.13311768567875,2.727217351196148,2.77,
2025/04/25 19:00:00,0.6991761582478664,0.6717914539616004,91.06226043419665,115.93286158208099,3.619571605845466,3.0168598524762906,0.9826632840313347,0.9968789540966139,33.92153824995763,8.369265121452294,2.6741535710029316,2.66,
2025/04/25 19:15:00,0.734912501436846,0.6962162220130432,92.70889489101927,117.87468860727702,3.6334667539496075,3.0378548895899056,0.9826088790669768,0.9984914858209232,33.60535225325227,8.297755452196682,2.7475783130671956,2.71,
2025/04/25 19:30:00,0.7746687815017572,0.7238061565422572,95.0430854521395,120.7141342067791,3.622805778825565,3.0104931794333685,0.9830773854864022,1.0007516087791601,33.860287559427064,9.835111426334896,2.847740662723031,2.76,
2025/04/25 19:45:00,0.7903367514309586,0.7342440354594557,95.99397901206547,121.66115921911329,3.647269297367936,2.986415882967607,0.983010932152771,1.0010283031526648,33.2522968696416,10.613105350081184,2.8833907016961122,2.71,
2025/04/25 20:00:00,0.7585998145897519,0.7096605511359868,92.09527996417951,116.79474861217213,3.602524933752909,2.989528795811518,0.9827453436927379,0.9999560238440394,34.24064044974319,10.27136416391001,2.8180725806945075,2.72,
2025/04/25 20:15:00,0.7746942053425646,0.722052758157992,93.80696766224972,118.92472056429091,3.626983318377864,2.97696335078534,0.9828196605840807,1.0004733637664736,33.75931251945356,10.758087412292808,2.8542375137156766,2.74,
2025/04/25 20:30:00,0.7626919534044048,0.7136588438947512,93.01149833807393,117.98934679444946,3.627038965625985,2.984260230849948,0.9826091064939337,0.9998330021860332,33.719378419360346,10.333584433688765,2.8252038546628055,2.75,
2025/04/25 20:45:00,0.7548940502466934,0.70859833872366,92.66058718430467,117.67692615963645,3.602640459858809,2.9831578947368422,0.9828333714649494,0.9999673947631691,34.22887010529087,10.411196038813987,2.8142506371772384,2.77,
2025/04/25 21:00:00,0.7311608528806166,0.6928537223073306,91.72185985190787,116.59326148823745,3.614404116306958,2.994720168954593,0.9825568803932491,0.9985705429307464,33.95872811731236,9.60032721446476,2.7554543587757605,2.73,
2025/04/25 21:15:00,0.7751618431803627,0.7250294124992277,96.07463994487878,121.80247726617472,3.6509046028841694,3.0063025210084033,0.9830053660117475,1.0004343206931845,32.91132045100014,9.796420052923372,2.846309069293051,2.78,
2025/04/25 21:30:00,0.7704575059830405,0.7232600662328335,96.43582748766481,122.57151752712741,3.629658047920727,3.0021141649048624,0.9832403240751405,1.0007679261252425,32.90475481983506,9.990506403876113,2.8443137703494923,2.78,
2025/04/25 21:45:00,0.7654075754422006,0.7205258382121216,96.88237996116419,123.261392161809,3.6155606174820143,3.0021208907741253,0.9834683430715234,1.0009224147055602,32.86645470535972,10.01170037178298,2.837559378267591,2.8,
2025/04/25 22:00:00,0.7509477792444004,0.7111298404492408,96.56054418838052,122.79912639251657,3.63201151158001,3.0339342523860022,0.9833428352842101,0.9999752889986548,32.68282530394003,8.76084972439668,2.793421479138102,2.73,
2025/04/25 22:15:00,0.7723507777145774,0.7266322292818805,98.25718537338763,124.67605888945761,3.657632655498445,3.0295670538542763,0.9834644118041482,1.0006698228069901,31.62805775132464,9.102600843811235,2.838000694511458,2.78,
2025/04/25 22:30:00,0.7464131889627466,0.7058225788811101,95.31621806917768,120.80491984528054,3.6399144903460336,3.0200210748155953,0.9831704668685198,0.9993861191881995,33.36746860473858,9.037428297819645,2.7819597254989366,2.76,
2025/04/25 22:45:00,0.7409723008216028,0.6998795203017015,92.45756380815274,117.42124850308748,3.6158296556209293,3.0233050847457625,0.982541406052796,0.9990909197946055,33.89489253170889,8.923685733903998,2.773197391145316,2.79,
2025/04/25 23:00:00,0.7558498293479081,0.7078076319822485,92.04044435318926,116.65735535653576,3.5412912306512303,2.970464135021097,0.9835379565119919,1.0012120153431057,35.55243984060026,11.26660403452673,2.83561844244543,2.83,
2025/04/25 23:15:00,0.7250325296926121,0.6855505409846581,90.08937365630868,114.03554743647909,3.5952870264707206,2.991578947368421,0.9825736260157142,0.9983833059767658,34.37467798959538,9.716573565497768,2.7448545927971364,2.76,
2025/04/25 23:30:00,0.7216322544813765,0.6836297810531085,90.09955647596217,114.04864554033388,3.5923553975234834,3.0031612223393047,0.9826029983559371,0.9982853439964826,34.43288498940315,9.341286301584551,2.7358359092711977,2.77,
2025/04/25 23:45:00,0.7198296651306401,0.6824073000502182,90.00359215088444,113.99342440930984,3.586775044141968,3.019007391763463,0.9824728689429103,0.9982174108897771,34.49593056122839,8.851356710226067,2.7298043185233287,2.76,
2025/04/26 00:00:00,0.7150929375409337,0.6782344524877562,88.47909309625827,112.33189169990943,3.570175700692531,3.0137130801687766,0.9825220299202123,0.9981994778831873,34.86451593621196,9.054907408550259,2.720369501804647,2.78,
2025/04/26 00:15:00,0.7097721417648066,0.6739320761799987,87.95674747664657,111.64143063781952,3.571382599858739,3.0084388185654007,0.9823811378027496,0.9978080059119402,34.82063081957186,9.087114115309072,2.708615781743741,2.76,
2025/04/26 00:30:00,0.7103919422319085,0.6741899959003429,87.58302018810622,111.1514273388822,3.585641657092108,3.009493670886076,0.9821067313654517,0.9974844943906345,34.496736776305504,8.953750422012872,2.7066202992419934,2.79,
2025/04/26 00:45:00,0.708671855592834,0.6726998193288807,87.38097765363239,110.84882361929147,3.5795673058931734,3.011603375527426,0.9822149267481393,0.997534326118188,34.64401526966394,8.920242323942569,2.703394708660745,2.77,
2025/04/26 01:00:00,0.7032235157728871,0.6684357927343819,87.06032022707856,110.39665504863225,3.5615741684555142,3.0126582278481013,0.9824191785551802,0.9975919951506658,35.03873626029799,8.925032838769067,2.6942718845592144,2.77,
2025/04/26 01:15:00,0.7086249223340292,0.6719814754290665,87.03383812613511,110.36964298435295,3.5588005348198744,3.0126715945089755,0.9823628697621078,0.9978958134363229,35.07183208826043,9.032929772270649,2.707708239186356,2.77,
2025/04/26 01:30:00,0.7078726705172491,0.6712602986649744,86.64455597480811,109.88025973672444,3.559506750038346,3.0169133192389004,0.9822327503638962,0.9977805517194566,35.032845826878706,8.879455935647778,2.705110276912344,2.79,
2025/04/26 01:45:00,0.7004898398609974,0.6656593473261919,86.05413842923832,109.1346584676853,3.553943676991077,3.023280423280424,0.9821374422870622,0.9974082671674588,35.12425949472875,8.577700435835393,2.6877213030011213,2.77,
2025/04/26 02:00:00,0.6974953824460195,0.663212230128437,85.66739802575889,108.64737517110386,3.5488464586284656,3.0296610169491527,0.9821536929992234,0.9973399970004387,35.23120861359337,8.378714956366387,2.680401195548617,2.76,
2025/04/26 02:15:00,0.7036486368722223,0.6674437957216891,85.86323781950436,108.82189574930862,3.5452543989441887,3.017989417989418,0.9822955802459145,0.9977836807161777,35.33214763908826,8.879335338724056,2.698226824720044,2.76,
2025/04/26 02:30:00,0.7010866598869377,0.6648504044913071,85.60112886051833,108.24999526078061,3.563901387174537,3.0073761854583774,0.9821714091745968,0.9972289910800188,34.977928913732725,9.017302604757546,2.689373517197221,2.76,
2025/04/26 02:45:00,0.7003472192593109,0.6640237475869221,85.50272341111236,107.98388319367321,3.5634291698488423,3.003154574132492,0.9822874555506974,0.9972180834047247,35.027291448289304,9.151823702137797,2.6883715128133097,2.75,
2025/04/26 03:00:00,0.7108406332274676,0.6707762616407137,85.53376629880091,107.97836084398281,3.5785720710129962,3.0052576235541535,0.9819736158929084,0.9973800473779475,34.66359927498211,9.150110155224413,2.7086551646518853,2.76,
2025/04/26 03:15:00,0.7014160614275168,0.663698133151177,85.0905197524674,107.32629845547183,3.5649000193874865,3.004201680672269,0.982150500691436,0.9971292293724883,34.9788551293384,9.11308122414694,2.6896000352057503,2.76,
2025/04/26 03:30:00,0.7160207137049093,0.673407476346305,85.64414996406421,107.83743408288888,3.5760428808243994,2.9926701570680625,0.9822192851446582,0.9977387822574714,34.78548078083325,9.665682319227347,2.7230883496626075,2.74,
2025/04/26 03:45:00,0.7111322077374443,0.6693031117412134,85.16872491885589,107.09943980922237,3.5880535427895506,2.987460815047022,0.9820545594675493,0.9971713877004187,34.5417530623316,9.640864582156865,2.709490881048418,2.74,
2025/04/26 04:00:00,0.7150738199582444,0.6714336331835323,85.32283173276397,107.15015435452939,3.5799470023993187,2.989572471324296,0.9822226915105265,0.9975343572942619,34.7368294454486,9.717064631326341,2.7192630355044924,2.74,
2025/04/26 04:15:00,0.7149572679221546,0.6708385623337922,85.03123178032529,106.71107661319427,3.5890864092369643,2.980208333333333,0.9820177950807669,0.9972513512368497,34.52558244876419,9.903800144486926,2.7187685131080572,2.72,
2025/04/26 04:30:00,0.7223561638951864,0.6757200050728752,85.02545762010018,106.70898819642775,3.5937057165870683,2.9822732012513034,0.9819589237958085,0.9975638290260607,34.42233309499256,9.953822167705404,2.7345377127731316,2.73,
2025/04/26 04:45:00,0.7313324312696902,0.6817534045664104,85.2446904740146,106.98825603090233,3.575819500400578,2.9864300626304803,0.9821471254928408,0.998379303576045,34.79089655203587,10.116083309370376,2.758768219140827,2.72,
2025/04/26 05:00:00,0.7492416597847932,0.6943370882641009,86.88470181183929,108.8667565697905,3.588436881338623,2.959417273673257,0.9824647429937818,0.9992523069004715,34.60490677818027,11.161318617729757,2.804170172996303,2.75,
2025/04/26 05:15:00,0.7129431108365135,0.6711720455804423,85.17185259689892,107.3169988772864,3.5665015102650495,2.9641350210970465,0.9822428484357809,0.9978646376845743,34.96097849675394,10.53135969065834,2.7280099502998194,2.76,
2025/04/26 05:30:00,0.6993179704551528,0.6619277203053052,85.39415124014758,107.34186618226472,3.5827606012191455,2.9894957983193278,0.982399873978505,0.9969390162270263,34.71217869820303,9.471439611262507,2.686099185549263,2.74,
2025/04/26 05:45:00,0.7104138701946063,0.6714018381002922,86.75703072984737,109.47061771360308,3.5399185243884546,2.9819724284199363,0.9830277542307531,0.9987117769313765,35.593837976837854,10.23198592453924,2.726999383138893,2.8,
2025/04/26 06:00:00,0.7060194372864359,0.6677265202609511,87.05847469761397,109.29824946354859,3.6152251183942687,3.012591815320042,0.9824992331183249,0.9969552228618547,34.09730592982971,8.74609400837113,2.6903225596633433,2.74,
2025/04/26 06:15:00,0.7227629262634151,0.6810220319584165,88.59064910596804,111.54160850012742,3.5901664645344127,3.005285412262156,0.9829410271528521,0.9986178687090939,34.60533466495685,9.468645061100359,2.7395607938397166,2.76,
2025/04/26 06:30:00,0.7248563714265317,0.6825653360898698,89.57099562342002,112.47303723011946,3.6184586225349076,3.0,0.9829642418416692,0.9982807509437619,34.079776509936096,9.488748904390015,2.7388091927257996,2.75,
2025/04/26 06:45:00,0.7127284940982446,0.6763741909805605,89.7004684860494,113.21287188514907,3.5731958213790906,3.010649627263046,0.9833913790561021,0.9987802351703742,34.97974985179574,9.292097459723662,2.722849902175683,2.76,
2025/04/26 07:00:00,0.7203630859204143,0.6820411501649405,90.61184450779159,114.20013640585378,3.597969226559172,3.0308182784272053,0.9832607767521063,0.9987431008430139,34.46964165040781,8.671341312314166,2.73055195323091,2.76,
2025/04/26 07:15:00,0.7226749271371022,0.6842856966730188,91.47348159267517,115.03138964947901,3.633619007964654,3.0211640211640214,0.9832418461977114,0.9983307550983165,33.79944734520913,8.789443546800763,2.7304761198353265,2.75,
2025/04/26 07:30:00,0.7352738206601648,0.693914835556652,92.79451767221741,116.75757065364833,3.6375074346683904,3.014846235418876,0.9834532384417246,0.9991279675492081,33.737094651903845,9.19865338687641,2.7616051684885625,2.76,
2025/04/26 07:45:00,0.7387084755081963,0.6975645509157271,93.63025926249308,117.91960991308598,3.631440091001342,3.026595744680851,0.9837046321864662,0.9996172783256888,33.879440722511674,8.98725299056182,2.7701240517637014,2.78,
2025/04/26 08:00:00,0.7372072885634886,0.697210183438038,94.17273964163255,118.68613159023549,3.6373480103555482,3.0181236673773983,0.9836803722913887,0.9995100684212456,33.557267967955646,9.160001355516005,2.7686226048911022,2.76,
2025/04/26 08:15:00,0.7275514880251225,0.690205032205194,93.6430233941351,118.00866042590918,3.6359125793831333,3.0501600853788693,0.983625825305368,0.9990189527132153,33.76594792619937,8.07474173666182,2.7390899438537937,2.75,
2025/04/26 08:30:00,0.7172731155961896,0.682213147592849,92.54270758337032,116.51892507734627,3.6290743372197967,3.054371002132196,0.9835319243960484,0.9984648818876452,33.90443715238136,7.801492406265319,2.715299926525241,2.74,
2025/04/26 08:45:00,0.7129196730694861,0.6783383408503657,91.73798401226388,115.4019958510409,3.620760297217362,3.0617678381256654,0.9835230481020786,0.9982925323645221,34.08323597480581,7.563422611938077,2.7046668206172533,2.74,
2025/04/26 09:00:00,0.7177559044032672,0.6816196182834554,91.24345058228104,115.06199455491887,3.5935768491814897,3.0482315112540195,0.9835197614757191,0.999018538081343,34.57419879369352,8.209306723738539,2.7262623561049435,2.79,
2025/04/26 09:15:00,0.7002163854603056,0.6681682070831231,89.74039676203716,113.01934281276382,3.598501225966763,3.041711229946524,0.9832352505166705,0.9977633647914951,34.46262123587006,8.01077429197059,2.6848167538755,2.77,
2025/04/26 09:30:00,0.6831229181272536,0.6552370496993898,88.40454444056536,111.19229958621365,3.5938515954332075,3.035218783351121,0.9831523939743778,0.9967393652259313,34.57469355243155,7.887007874769826,2.646609403961565,2.77,
2025/04/26 09:45:00,0.6742566989782699,0.64777981476309,87.38886212810411,109.76790704504081,3.589700787723209,3.03727369542066,0.9830413669329573,0.996136354295414,34.65917336725068,7.655368064270194,2.6250926298294073,2.75,
2025/04/26 10:00:00,0.6714881828073745,0.644994399226543,86.60589552040548,108.65368683885931,3.5959043733661002,3.0393198724760895,0.9829160603490241,0.9957522240324009,34.54342992458003,7.494507776322588,2.6158402973744757,2.77,
2025/04/26 10:15:00,0.6667371227283424,0.6402472473192469,85.58646203761485,107.22134321628542,3.5968580524758376,3.0625662778366913,0.9825954992918277,0.9951716394796574,34.47686787705726,6.645991877873199,2.5981371088609855,2.75,
2025/04/26 10:30:00,0.6697239476736093,0.6422009145869132,85.2599033426842,106.8762824512492,3.573781919164103,3.0467587672688627,0.9827315012609226,0.9957806190504581,34.93922922929779,7.34374027322572,2.6139652605994455,2.75,
2025/04/26 10:45:00,0.6775501383925246,0.6470097252972542,85.8031005664921,107.32916028483974,3.567362098565319,3.0190476190476194,0.9830971504734342,0.9964718965010148,35.15014147785207,8.412541862349444,2.63861429353388,2.73,
2025/04/26 11:00:00,0.7203114618476129,0.6751297463405891,88.00816357462863,109.44219576747277,3.6303079255376645,3.0104493207941485,0.9827084159973298,0.9975080816428439,33.86172885291896,9.02141748423818,2.7229057176854816,2.74,
2025/04/26 11:15:00,0.7373826913060714,0.6882425377416399,89.41533073532544,111.41981058789312,3.610430666751567,2.9779411764705883,0.9830468653148796,0.9989772582004115,34.25690418152458,10.415062955190324,2.7775835777061917,2.76,
2025/04/26 11:30:00,0.7396088454477294,0.6898622831018619,89.66358673712038,111.6228985378984,3.640385336555873,2.9989506820566634,0.9825990032476509,0.9984069254644078,33.58170122058193,9.599206641826779,2.771080631986504,2.81,
2025/04/26 11:45:00,0.6915026077593641,0.6547127879329153,85.45778504780337,106.54863192591569,3.575618697966138,3.01159114857745,0.9825279052852774,0.9966546264615967,34.86683994682849,8.736859270289198,2.6698946160096613,2.74,
2025/04/26 12:00:00,0.6987554432341723,0.6597426689657488,86.13618350972644,107.30660772062693,3.570388323742432,3.0031578947368422,0.9826652940588809,0.997189610062866,34.980928246940636,9.15911431028356,2.6901713104609337,2.76,
2025/04/26 12:15:00,0.6925759973564799,0.6553360905833568,85.96814956264623,106.96159615734162,3.5975277967519177,2.9926470588235294,0.9823070623399451,0.9962102720232823,34.3989128638813,9.124056173635534,2.6721420910172555,2.75,
2025/04/26 12:30:00,0.6887929922289427,0.6523570429972032,85.99605575993492,106.70512722671134,3.6234478242824393,3.001044932079415,0.9821584905593314,0.9954443870449551,33.898443100600694,8.620354167598803,2.6548220839109606,2.71,
2025/04/26 12:45:00,0.6900231555589565,0.6544627205426787,85.98947305500792,107.19279852534667,3.5896012531507973,3.005285412262156,0.9821617103333509,0.9962048805809102,34.48508541303591,8.723828605853024,2.6676903195103745,2.75,
2025/04/26 13:00:00,0.691028042762336,0.6551778444850292,86.59027432287478,107.79923109054663,3.5712430444376304,3.0063291139240507,0.9825720127365697,0.9967162191930887,34.919388815425854,8.87001226789552,2.673801310675598,2.75,
2025/04/26 13:15:00,0.6791461008108851,0.64745221290121,86.09307005414365,107.3844200949253,3.5503407647540475,3.007423117709438,0.9825780404028078,0.9964201947138509,35.30324449987758,8.724015560424137,2.652143448584852,2.75,
2025/04/26 13:30:00,0.6803704377348909,0.6480300187535997,85.9576911245418,107.01606314645184,3.570689608073113,3.0264270613107818,0.982354098500186,0.9959993643858094,34.88415334454863,8.034590796317163,2.6457731653155334,2.76,
2025/04/26 13:45:00,0.6914827057865714,0.6558267830527446,86.95703062158937,108.18647801477739,3.5784542978132428,3.016895459345301,0.9823746597444869,0.9965292189580992,34.71897620318574,8.476679360963148,2.6723308776862202,2.75,
2025/04/26 14:00:00,0.6993003312359841,0.6610065061830601,87.5515163340439,108.83002480973788,3.5756810876927188,3.023206751054852,0.9824235993436544,0.9970048844000001,34.766865203926606,8.451706076409945,2.6896544119166905,2.73,
2025/04/26 14:15:00,0.7165139278637476,0.6729509021924512,88.73432724233663,110.11478296680525,3.5825657858241002,3.003154574132492,0.9825898450703175,0.9978915644054484,34.657895915716956,9.330481408319056,2.7329250639084735,2.75,
2025/04/26 14:30:00,0.7281395515239802,0.6808448961558994,89.4312279437399,110.88708824176719,3.5882875222359196,2.9989495798319328,0.9826521120968481,0.9984453741625123,34.55126455764325,9.632736317516633,2.7597340206642462,2.75,
2025/04/26 14:45:00,0.7193370195517169,0.6747896431140673,89.19518070236322,110.60564096520469,3.5865810866309142,2.9905362776025237,0.98257559857997,0.9979761106202808,34.56592714030953,9.71192527274282,2.7421679351716195,2.75,
2025/04/26 15:00:00,0.6983299875562505,0.6598708179829068,87.61457221873862,108.60134142962856,3.5785967501875073,2.993690851735016,0.9824643995701043,0.9968520745646252,34.73174887131153,9.274018268999852,2.694034404764331,2.75,
2025/04/26 15:15:00,0.6830002007988933,0.6479817661168892,85.8922751685094,106.37096757933796,3.569879519162909,3.004201680672269,0.9821676178455526,0.9958479907152696,34.86716155052995,8.670629135340572,2.6565780474029164,2.76,
2025/04/26 15:30:00,0.6763541234791923,0.6423508813939418,84.61110628214499,104.69714663417761,3.567292173078008,3.0000000000000004,0.9818865191914479,0.9952624164588746,34.88062111032067,8.63232112416669,2.641773185280455,2.74,
2025/04/26 15:45:00,0.7890775442923064,0.7216999947002009,87.49502824089318,109.904038608956,3.3678242680816557,2.889250814332247,0.9833274279826336,1.0051185988705138,38.71563508261421,15.132022609847056,2.998203874864714,2.84,
2025/04/26 16:00:00,0.7598033640549109,0.6989415098522618,82.36394041221685,103.8083429478773,3.3412624531950468,2.883899233296823,0.9820523701748178,1.003493902112293,39.00891332403373,14.886247929592756,2.9350367460123308,2.85,
2025/04/26 16:15:00,0.7217946406368841,0.6708201111447178,78.01809220233633,98.48198868589492,3.3203929669411947,2.902090209020902,0.9812240728116066,1.0014964367734867,39.30027863256834,13.796572718616758,2.841552528204369,2.83,
2025/04/26 16:30:00,0.7293066066188462,0.675485624864537,78.69255581221896,99.2222250180157,3.3035320970062894,2.8825466520307352,0.9815750744469985,1.0022669382235514,39.6831868375379,14.626818046660745,2.8694518026482023,2.83,
2025/04/26 16:45:00,0.7240824847551552,0.6712388128928855,78.45165377250613,98.5433143058471,3.36047702990516,2.863982589771491,0.9809802913687224,1.000666230897073,38.51679576208853,14.605623443628398,2.844987042585411,2.84,
2025/04/26 17:00:00,0.7392179104511706,0.6821381862835865,79.12326035635564,99.54862274469971,3.317689471587801,2.889617486338798,0.9813601093400964,1.0023009657447366,39.36667878243095,14.443263126490045,2.8875893322718467,2.84,
2025/04/26 17:15:00,0.732535159243675,0.6780201212852585,78.94073159013782,99.48622929384612,3.3071957891992128,2.8737650933040615,0.9814209641047442,1.0022632017412625,39.569072587863204,14.864738331615543,2.8800979097366266,2.83,
2025/04/26 17:30:00,0.7497429873839946,0.6890487088437687,79.5074316308247,99.8083914696252,3.3521512229938475,2.882480957562568,0.981013256080869,1.0020132284794188,38.645148433197164,14.542763803990578,2.9054458535780037,2.84,
2025/04/26 17:45:00,0.7497962487499081,0.6894689051598888,79.53144961802948,100.05710646111473,3.322800439945973,2.887308533916849,0.9811602734990799,1.002610532305577,39.206368471206126,14.603617432196287,2.9136403092158853,2.83,
2025/04/26 18:00:00,0.7654144971112575,0.7000708771137796,80.32245973632219,100.99833220427539,3.312621726290891,2.8721311475409834,0.9813183562359328,1.0035192537819322,39.41173793502246,15.343926017997834,2.9593566848372808,2.86,
2025/04/26 18:15:00,0.7531979565846882,0.6915165069832416,79.8815159517132,100.23610010438146,3.3546443045313983,2.8574537540805225,0.9810155524298858,1.0021399598625573,38.588558643336825,15.285650327524625,2.9213516137810425,2.82,
2025/04/26 18:30:00,0.7407223872233725,0.6824694165605137,79.51815617697622,99.62861932822138,3.366328397621358,2.85466377440347,0.9809217544367683,1.0012697830907853,38.36931960808031,15.07252326421354,2.887500387179893,2.84,
2025/04/26 18:45:00,0.7427818968814245,0.6840397156044461,79.63239177611598,99.80082906728418,3.3560528770025013,2.864277958740499,0.9809975794921918,1.0015717830921123,38.57111571273066,14.901847363570905,2.8929993125488678,2.84,
2025/04/26 19:00:00,0.7473341779085715,0.6874021832382803,79.95866165544619,100.2755006062544,3.335843276672983,2.867247007616975,0.9812403468174289,1.0022542629629942,38.988770326546515,15.049271079202246,2.9096518035042753,2.83,
2025/04/26 19:15:00,0.7597500429825744,0.6961107492100165,80.51497987069561,101.01145887607157,3.336366163668855,2.8572984749455337,0.9812503849147112,1.0028456697284251,38.96199923222984,15.521327938151817,2.9435019969668823,2.87,
2025/04/26 19:30:00,0.7547205200669815,0.6921977009817762,80.41008114402027,100.72322585420255,3.3531141903943107,2.862106406080347,0.9810060822449873,1.002163080122137,38.60316205246573,15.152573374175066,2.9242409562049896,2.85,
2025/04/26 19:45:00,0.755335603790175,0.6934078128139661,80.64072951563524,101.09226403633174,3.342841653481524,2.863982589771491,0.9812929976778495,1.0025687547926767,38.853435543688015,15.229881602485781,2.929284362559542,2.83,
2025/04/26 20:00:00,0.7431878266962864,0.6845211749924532,80.28644027252575,100.39614791195741,3.388183630627523,2.844155844155844,0.980857797383041,1.0010129260111675,37.93379581347739,15.257994202694329,2.891829900372987,2.85,
2025/04/26 20:15:00,0.7338913648431779,0.6781035959301536,80.06002966568296,100.14841915275181,3.3883746250952176,2.8396533044420367,0.9808449270051641,1.0005801758943456,37.93122458681346,15.231166336586826,2.870516059851698,2.88,
2025/04/26 20:30:00,0.7184964965730977,0.667533545317414,79.75283214971877,99.65615186381395,3.3854746837135234,2.844324324324324,0.9809905719056412,0.9999008633835214,38.0377142033416,14.871558146857756,2.831970874992842,2.87,
2025/04/26 20:45:00,0.7196649300555704,0.6690808601031822,79.71130983353235,99.90311200712576,3.354889297181169,2.874727668845316,0.9810562203789386,1.0005719554239962,38.59728571306996,14.212554653069914,2.836380263664914,2.86,
2025/04/26 21:00:00,0.7308536532592674,0.677265817915406,80.33419025286004,100.66202473891181,3.3660867481894736,2.863834422657952,0.981187960698159,1.0010746672196817,38.40753779078812,14.686889910064743,2.8645520509200515,2.86,
2025/04/26 21:15:00,0.724760664257134,0.6725543007740747,80.26688559094116,100.51742462891009,3.3710802822224712,2.863982589771491,0.9812425704101788,1.0007234501307374,38.33530209491786,14.56015049358413,2.847353173156397,2.87,
