datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/26 21:30:00,0.7244130808546125,0.6722812895544678,80.38663496689766,100.60710891156562,3.368850567453057,2.864130434782609,0.9810503519727582,1.000571930398204,38.32466660179682,14.499968494287744,2.847356735447188,2.86,
2025/04/26 21:45:00,0.737961729163246,0.6827989103076875,81.20498975902557,101.83848410424517,3.3345779801781315,2.8721311475409834,0.9816147604901287,1.002183428025185,39.05957962445592,14.811374961381015,2.889819824972585,2.86,
2025/04/26 22:00:00,0.7387466236078726,0.6826907035787643,81.24566923464808,101.68708867394253,3.3705591789242315,2.869423286180631,0.9813046991907965,1.0014501516460481,38.330692079324464,14.635771054682792,2.8813406379718436,2.88,
2025/04/26 22:15:00,0.7346953473858668,0.6797929832706073,80.93084702607037,101.32463604888787,3.3804671242554534,2.874727668845316,0.9811915034694236,1.001078171779477,38.126724479580375,14.354041781324737,2.8672225283924484,2.88,
2025/04/26 22:30:00,0.7381526785382367,0.6823497785479673,81.05967429118338,101.51759501137414,3.370910360917313,2.880043620501636,0.981331524791734,1.0014860579656868,38.33157911716051,14.344664535170397,2.877131425221946,2.85,
2025/04/26 22:45:00,0.7404183081818785,0.6833145079044853,81.35941965177108,101.68425221129634,3.3796170406370876,2.862106406080347,0.9813302006499827,1.0013797923379726,38.173623741541334,14.825997930524741,2.88452117262704,2.85,
2025/04/26 23:00:00,0.7471372354388067,0.688059120194057,81.67366404728244,102.1559585764401,3.3572931754675017,2.868335146898803,0.9815266258511706,1.0021607176025793,38.617991249474564,14.91522302907967,2.905849912648754,2.86,
2025/04/26 23:15:00,0.74575616525938,0.6872466870069129,81.49261655732973,101.96757203628631,3.364074558748454,2.8594771241830066,0.9813501640672827,1.001914294728067,38.45080205763474,15.077844645286953,2.9037662383959346,2.88,
2025/04/26 23:30:00,0.7388948495546628,0.6814893783799627,81.24066232778216,101.4050490514277,3.388192376542355,2.85373781148429,0.9810865222939981,1.000975126095219,37.96171512576668,14.931776214423307,2.8802176565858173,2.85,
2025/04/26 23:45:00,0.7440148010290029,0.6861168107192792,81.47930734409132,101.95394762089511,3.353544049455958,2.8691384950926935,0.9816147610765185,1.002170778883909,38.70996362041087,14.895446323687013,2.899884565901971,2.86,
2025/04/27 00:00:00,0.7054946724591192,0.6573282079560961,77.87599392658443,97.38499759768706,3.3489847491986326,2.8736383442265794,0.9810728047542969,0.9999143034163226,38.76637456790021,14.082358186916593,2.8027094873590723,2.87,
2025/04/27 00:15:00,0.6846226890528468,0.6419581058968069,75.71855165568755,94.64107104551299,3.344759465792053,2.88113413304253,0.9806978408460066,0.9986016721189453,38.80954120437689,13.499246133355372,2.7504931532913846,2.84,
2025/04/27 00:30:00,0.6910151933149641,0.6459451499911557,75.98159049324808,94.88614093584813,3.33483089772911,2.872410032715376,0.9808455919064379,0.9991772165108845,39.021666559440945,13.94287762650156,2.771380343870835,2.86,
2025/04/27 00:45:00,0.6810328676134146,0.6387519563611598,75.39556799310988,94.07805632522697,3.341873866740722,2.877862595419847,0.9806721241652867,0.9984034887979085,38.865545620139464,13.543492003907248,2.743823114557317,2.84,
2025/04/27 01:00:00,0.6834543538294483,0.6400423206172992,75.4303789632323,94.03696281753666,3.3253031540760136,2.8735005452562703,0.9808418856868537,0.9988695193056754,39.21182672615365,13.832909670797061,2.7555833810102226,2.86,
2025/04/27 01:15:00,0.679349692198194,0.6365769442104693,74.97001591755127,93.4197384834406,3.3157190448898217,2.876637554585153,0.9807694083505379,0.9987345104920484,39.379788147582815,13.712321692539854,2.7472866134645466,2.87,
2025/04/27 01:30:00,0.6745920581452064,0.6330879667899035,74.39170296492597,92.66879158918259,3.3191304894836637,2.878688524590164,0.9807709792840898,0.9984389127922189,39.3330539478779,13.571547964928634,2.734483885361488,2.86,
2025/04/27 01:45:00,0.6670094762092686,0.6273328882917683,73.76209141318188,91.8005389871157,3.319768632176298,2.878688524590164,0.9806759878539734,0.9979174156246228,39.31597953259235,13.418080674128921,2.7157164428874503,2.84,
2025/04/27 02:00:00,0.673652123712978,0.631674730663855,73.90855343080442,91.94339689371874,3.300725900899243,2.87417943107221,0.9810355961050373,0.9988301958953091,39.750090305132915,13.85858312246738,2.738696271278237,2.86,
2025/04/27 02:15:00,0.6572065122089442,0.6193846004813253,72.88653874604141,90.43380737996723,3.3236553266862345,2.871459694989107,0.9806578608104357,0.9971767332566251,39.27439559665407,13.423229545089955,2.6918373164512426,2.84,
2025/04/27 02:30:00,0.654235740531913,0.6170099176460329,72.46363070274221,89.99017513240688,3.2919837553752753,2.8829321663019694,0.9808327802262464,0.9976562291506307,39.90143499204385,13.259538819070231,2.690385997259237,2.86,
2025/04/27 02:45:00,0.6499771536036837,0.6140821011424833,71.94407029411728,89.22415193821342,3.3010711756634294,2.8775956284153006,0.9805674633173984,0.9970445662036785,39.685053943737984,13.227992624164548,2.679810805584685,2.84,
2025/04/27 03:00:00,0.647158530966726,0.6129115902656606,71.6089403733681,88.6997159092663,3.3018194145897466,2.873362445414847,0.9805589446660896,0.996820435363682,39.68177036816667,13.292757539747418,2.675437707327949,2.86,
2025/04/27 06:30:00,0.7118880154899221,0.6557908356528085,77.35972427810482,94.76327964638911,3.3735863976338236,2.861050328227571,0.9810285041201681,0.9997782873427112,38.310420787982956,14.4708452120816,2.8274562766715063,2.86,
2025/04/27 06:45:00,0.6862693937767009,0.6403920702356446,78.11816895958043,95.69261912934964,3.4039006674445917,2.868421052631579,0.9811123384887478,0.9980789874513486,37.749030799805624,13.63401963453403,2.7576807235452905,2.87,
2025/04/27 07:00:00,0.6944672251912185,0.6471563786544635,80.47475804760052,98.48705784891166,3.414080403074576,2.880482456140351,0.9818553288510413,0.9989317795713824,37.684986826534235,13.488525806349788,2.7732316379998325,2.88,
2025/04/27 07:15:00,0.7097318951657667,0.6591797210921995,82.82160912024352,101.22852807012598,3.447304362299601,2.8981380065717413,0.9819332692596143,0.9993641879552865,37.02685540153243,13.041687065324037,2.799539641723142,2.86,
2025/04/27 07:30:00,0.7419257073921119,0.6832861535833021,86.29616337477874,105.43653412039546,3.449849981637784,2.8815789473684212,0.9825150767748173,1.0014347885365045,37.019993978614096,14.123829162735719,2.885441100246473,2.91,
2025/04/27 07:45:00,0.7408696220057841,0.6825843536149891,86.4277276119898,105.54840091727097,3.450127455501591,2.8913282107574094,0.9824685783119216,1.001363016418672,36.99532660389051,13.81127775026641,2.8809879438801063,2.91,
2025/04/27 08:00:00,0.7194268481493353,0.6676121514437623,85.0646042391367,103.94592676268493,3.4602159832787827,2.9012074643249175,0.9822284616191973,0.9999704849284229,36.7913742035137,13.065886240102063,2.8222701547454037,2.87,
2025/04/27 08:15:00,0.712676643919893,0.6632164465570337,84.64693354526948,103.56833422523033,3.449052133312461,2.897914379802415,0.9823654166627785,0.9998629762105639,37.04508243852356,13.136027175432968,2.8087198766011525,2.85,
2025/04/27 08:30:00,0.7154381737776939,0.6652811300527808,84.3672727556663,103.51204209536095,3.439039399290564,2.904185022026432,0.9823148155985227,1.0001916201839587,37.21449850649093,13.065240720235126,2.815811387486933,2.87,
2025/04/27 08:45:00,0.7136500807017142,0.6647683757309026,84.41028718159838,103.74694650780658,3.3995743088064203,2.8996692392502754,0.9828283844592628,1.0010054725013773,38.064567853411205,13.487125249641046,2.8228897924233376,2.89,
2025/04/27 09:00:00,0.7306611602794157,0.675800843673954,84.7540409199218,104.03018143430256,3.4467616445106346,2.890470974808324,0.982573573169047,1.00096801802751,37.144502601006636,13.750095408414571,2.8515787341143315,2.9,
2025/04/27 09:15:00,0.7130352591234201,0.6632470711256413,83.65355842307747,102.77435101961025,3.447760692080274,2.896061269146608,0.9822705429058202,0.9998097984912592,37.084362726456845,13.208537077654402,2.8050537408881917,2.85,
2025/04/27 09:30:00,0.7145693182482425,0.6644683909413241,83.5098831797361,102.68793393552076,3.4513154568424618,2.8808743169398907,0.9821798236185788,0.9997697437217332,37.00294107954722,13.638639931530918,2.811160259639202,2.85,
2025/04/27 09:45:00,0.7223576259874654,0.6702005070528574,83.61532592013292,103.10238428221209,3.4138492638175477,2.890350877192983,0.982167033690401,1.0007287678625225,37.671370773698044,13.692301580775135,2.837454447203153,2.89,
2025/04/27 10:00:00,0.7181936358105436,0.6675101875740409,82.93947526544012,102.48814379508121,3.4180160027948254,2.9098901098901098,0.9820397409434044,1.000433915466817,37.57750180509221,13.034687222076329,2.8200561551559526,2.86,
2025/04/27 10:15:00,0.7183760810182942,0.6678328599410079,82.78293458855161,102.44485286923225,3.4171556529908775,2.8978021978021977,0.9821847768683363,1.0005714275970794,37.63641305076808,13.434617949707329,2.8228923851416634,2.86,
2025/04/27 10:30:00,0.7252957307290253,0.6723770873416335,83.0338812283239,102.79392496375448,3.3993699526139083,2.8947368421052637,0.9824452510325168,1.0012945326867226,38.02694204203056,13.789333095514918,2.843623448461761,2.86,
2025/04/27 10:45:00,0.7257158145140209,0.6725253507729178,82.5298552224308,102.3160285810245,3.4144569828417337,2.8936403508771935,0.9819483234146645,1.0007877473276086,37.637256892482775,13.647129549741278,2.8398738743061918,2.84,
2025/04/27 11:00:00,0.7360499495912272,0.6796229265511803,83.09309832803753,102.91883265884574,3.406432549548503,2.8691384950926935,0.9821529950695334,1.0014305535133492,37.83409475664739,14.585588206535785,2.8725440405984646,2.86,
2025/04/27 11:15:00,0.7210322919081683,0.6684209461849767,82.14122442013054,101.51389928514887,3.4538451052343264,2.8562162162162164,0.9814647327184252,0.9994068605388857,36.83821359404672,14.299838746400336,2.823905100965054,2.84,
2025/04/27 11:30:00,0.7283479533597771,0.6742453362093683,81.95927112385581,101.83433387581354,3.4058370272997633,2.881004366812227,0.9815514079333998,1.0006805310449953,37.719575879427985,14.000535398627443,2.848648671589627,2.84,
2025/04/27 11:45:00,0.7199544671120208,0.6682539107641244,81.4774202997801,101.33509025579899,3.39274661143094,2.877862595419847,0.981514423895674,1.000381939484033,37.9671598985747,13.999439250122421,2.8310010779445878,2.83,
2025/04/27 12:00:00,0.7353117067829804,0.6797420647621493,81.6999557418485,101.97399182729117,3.36773862375149,2.8969298245614037,0.981697654936662,1.0017289098229822,38.45131521439122,13.919211795505134,2.870488862425729,2.85,
2025/04/27 12:15:00,0.7241538046642696,0.6708615839163379,81.21526993619852,101.0098122248393,3.3992323559879325,2.865655471289274,0.9810570342772543,1.000060614692253,37.7525566845741,14.262692743891836,2.8401403882069003,2.81,
2025/04/27 12:30:00,0.7325903131417194,0.6773266600302036,81.25967252850168,101.432927148157,3.382723075184628,2.866013071895425,0.9814169747046033,1.0010801376667617,38.134435458215826,14.600067356937075,2.8650294739224926,2.82,
2025/04/27 12:45:00,0.7244338881954426,0.6717683322621959,80.60602097087602,100.80340236935659,3.372475314856157,2.880043620501636,0.9813372617390157,1.000787907958499,38.3185966005704,14.107199537386434,2.8428134200933597,2.81,
2025/04/27 13:00:00,0.7235281501026113,0.6713048361961271,80.39917980423584,100.59073019734248,3.37455996530328,2.8628944504896627,0.9812592314716884,1.0006219771459284,38.27190753643968,14.550947115395644,2.8439123565341875,2.81,
2025/04/27 13:15:00,0.7182293301341993,0.668158904673237,79.95406644172905,100.36144607588473,3.3349140468270857,2.8743169398907105,0.9813227261663895,1.0010208824584,39.01652329106706,14.36616272081238,2.8385186837311984,2.82,
2025/04/27 13:30:00,0.7160076375540305,0.666560428065688,79.62354967308998,99.98502380456277,3.3358530522946963,2.8745910577971645,0.9811575980599087,1.0007411418394463,38.97207013394849,14.273636542257247,2.831453948861878,2.82,
2025/04/27 13:45:00,0.7167166098249711,0.6673858385965925,79.35512395749984,99.88198252052949,3.313433404470677,2.8852459016393444,0.9810861847828601,1.0010787583273526,39.366701778927705,14.092180494573826,2.8359482411843353,2.82,
2025/04/27 14:00:00,0.7147298535970713,0.6659363865897233,78.98104843994007,99.54362552626833,3.3045890849670947,2.884153005464481,0.9807602959016251,1.0008771130338536,39.45593378307286,14.05884402202428,2.833013224814817,2.83,
2025/04/27 14:15:00,0.7176009672938726,0.6672729187676726,79.11112523326703,99.40481527129494,3.342715035192968,2.845405405405405,0.9807032579352821,1.000245385059433,38.76490859144011,14.973713720223314,2.837387795108066,2.82,
2025/04/27 14:30:00,0.7120506895550976,0.6632234399660537,78.68848026824881,98.82501212868027,3.3565096379019437,2.8363832077502695,0.9805539575955657,0.9995943012268578,38.49631755261024,15.037268392535504,2.820774575108478,2.81,
2025/04/27 14:45:00,0.7161040158093602,0.666832880845783,78.32827365439827,98.83097936658083,3.325832400254882,2.85466377440347,0.9804554933566343,1.0003158496358284,39.025678155910775,14.742471550593192,2.8346814258223585,2.83,
2025/04/27 15:00:00,0.7085058689070062,0.6613961957339222,77.7492294525713,98.10904874553833,3.340074982820857,2.84972972972973,0.9802455558534348,0.999539822169836,38.73492126857293,14.643499860172634,2.811808972772367,2.82,
2025/04/27 15:15:00,0.7030557076028449,0.6576984242800219,77.38111110827386,97.81759058531912,3.31266922293666,2.857142857142857,0.9804094544104132,0.9997670133793065,39.28884983438808,14.513528941792448,2.8027653999381332,2.8,
2025/04/27 15:30:00,0.7097695480463867,0.6622897840085636,77.31249825606933,97.82763067075487,3.324886843471421,2.8605405405405406,0.980087050199273,0.9997139161589094,38.98528887914557,14.40064235287132,2.813758192724955,2.8,
2025/04/27 15:45:00,0.7385055360752911,0.6844040557051523,78.31688521828526,99.86491755087471,3.251777582432281,2.8956043956043955,0.9806628075644083,1.0028297490538347,40.40574050467003,14.443295710717893,2.898243883049808,2.81,
2025/04/27 16:00:00,0.7305815785640348,0.6776140968617865,78.18317737419275,99.1517659447496,3.3095168756004996,2.867535287730727,0.9802112817419226,1.0011233141912312,39.26317499601748,14.662728700942852,2.868336925309651,2.8,
2025/04/27 16:15:00,0.7396986282442832,0.6839459759755645,78.80002004716098,99.8994710947742,3.2879466708729588,2.855591748099891,0.9805451784338127,1.0020497562815376,39.726586388159994,15.324703652526694,2.9007334322259504,2.81,
2025/04/27 16:30:00,0.740000234856816,0.6841160893685317,78.72895839787506,99.78309748066492,3.296678715398879,2.854505971769815,0.9802776362071676,1.0017665484472356,39.499488655341274,15.253691955670693,2.899767355739246,2.79,
2025/04/27 16:45:00,0.7468691274476855,0.688876092329036,78.9847770903751,100.06548118680548,3.2967118139640035,2.857763300760043,0.9803129657005462,1.0021020248133727,39.50029888795263,15.276664219573375,2.916063416737328,2.81,
2025/04/27 17:00:00,0.7477744236105826,0.6892832921026334,78.9400571983867,99.96397294741965,3.2986833877012915,2.867535287730727,0.980099222837617,1.0019669954024006,39.41007936889886,14.952065738247965,2.9150998612671457,2.82,
2025/04/27 17:15:00,0.750367560214086,0.6914218949235459,79.43213686806517,100.68918728362918,3.2484828867150437,2.866013071895425,0.9807993144496833,1.0032739581878993,40.488022490629106,15.44823979295916,2.9374729259048964,2.79,
2025/04/27 17:30:00,0.7541775688813355,0.6931783194083562,79.46492275587914,100.36793382317913,3.3006456429051263,2.84972972972973,0.9801380038343721,1.0021467317515533,39.378624646416576,15.526141368934365,2.9354527232173555,2.81,
2025/04/27 17:45:00,0.7588177759269751,0.6973832171259157,79.52109655618573,100.85926612278794,3.2483554578449763,2.8743169398907105,0.9803694556111977,1.0034219734240406,40.37062394475401,15.2511307620646,2.957611375290384,2.82,
2025/04/27 18:00:00,0.7581616632459349,0.696697521792329,79.41055834642545,100.63217439458913,3.258350119311608,2.8722707423580784,0.980051082125946,1.0030185830360285,40.111630303658906,15.169517537592169,2.9539539069745757,2.82,
2025/04/27 18:15:00,0.7560742224969705,0.6950417379669397,79.4693714608079,100.48620691574848,3.2795620671419026,2.8532608695652177,0.9798970689700348,1.0024479012917575,39.690659322304896,15.514494889765679,2.9482076189362663,2.82,
2025/04/27 18:30:00,0.7555979197297042,0.6940538670710517,79.62480935401936,100.46914754699228,3.2850901003820985,2.8495670995670994,0.979937873374065,1.002279261620098,39.605247043067564,15.572679139509624,2.94545164437967,2.83,
2025/04/27 18:45:00,0.7493531840936156,0.6896368833297027,79.40672943034342,100.10493835722507,3.290818872233187,2.854054054054054,0.9798144980270405,1.0018131223358997,39.47705826915534,15.287919754021589,2.9272122910408847,2.82,
2025/04/27 19:00:00,0.7519381517846755,0.6919698106061328,79.59438561575041,100.58141073082453,3.2490032018920636,2.8585418933623505,0.9800731969603955,1.0027880493328334,40.29134708080828,15.484764491733289,2.9463703670154344,2.83,
2025/04/27 19:15:00,0.758634423229682,0.6965979206211359,79.79848876161614,100.75009559821585,3.2566389061517302,2.8619565217391307,0.979979912551501,1.0028931475527119,40.123626024161396,15.425505561746663,2.9600321644316385,2.82,
2025/04/27 19:30:00,0.7527531869501282,0.6920638404958381,79.57281127317495,100.32980769765382,3.268900952588027,2.8644251626898045,0.9797639329663527,1.0022740682339835,39.854489984112504,15.146621104824048,2.940740713827218,2.83,
2025/04/27 19:45:00,0.7531789527491743,0.6919863514268239,79.68246702418791,100.33841967393919,3.2738862610862247,2.854978354978355,0.979714286906109,1.0021410126609593,39.75182373259539,15.372214819492891,2.942971670560419,2.83,
2025/04/27 20:00:00,0.759638267481433,0.6970025912161474,80.05757171756863,101.00436563650071,3.2348842670848303,2.8596300326441786,0.9800630083737678,1.0032863470711417,40.534486807894645,15.624839963722776,2.970873661095296,2.84,
2025/04/27 20:15:00,0.760706396816719,0.6975029466787371,80.05456044727148,100.82972428588512,3.2565981350302406,2.8644251626898045,0.9798528029369683,1.002833247004361,40.08933547503862,15.338474434283418,2.9651911441879366,2.83,
2025/04/27 20:30:00,0.7659991172168296,0.7002623988718085,80.4657101811715,100.99290388827046,3.2871327008402016,2.8299246501614643,0.9796982410169119,1.0023922047878797,39.49341370365846,16.172076088541328,2.978507635049772,2.84,
2025/04/27 20:45:00,0.759955396287729,0.6957687025348345,80.27373967486817,100.57521549008489,3.3082781067288733,2.8218884120171674,0.9795627512532624,1.0016915186850959,39.08229819217913,16.1679710285047,2.959359613892076,2.85,
2025/04/27 21:00:00,0.7537225490985039,0.6917477787382366,79.99249892792405,100.36477466077413,3.293400904420547,2.8318965517241383,0.9796045466467113,1.0017279008947804,39.36522423419125,15.888819447254301,2.946342057246512,2.85,
2025/04/27 21:15:00,0.7495627931611596,0.6886734751593298,79.96187880965998,100.23919561678525,3.2912667119436865,2.8331539289558667,0.9796744120316443,1.0015867967910441,39.426147200798674,15.808924132490903,2.9361881720798104,2.84,
2025/04/27 21:30:00,0.7546089721654865,0.6922953133822694,80.23080620876034,100.53730177528297,3.2905496737612525,2.831001076426265,0.9797677722977949,1.0018856343378266,39.455558947183974,15.97041194248283,2.9501118734132583,2.87,
2025/04/27 21:45:00,0.7414029286183131,0.6830369341935504,79.7548673633265,99.9011672342677,3.2925092731788754,2.831001076426265,0.979710732320297,1.0012165106390556,39.41888599092537,15.744783492559213,2.9169071847550754,2.85,
2025/04/27 22:00:00,0.7369139640854888,0.6796600914416789,79.61788784279089,99.55340378853808,3.3124382590942294,2.8261802575107295,0.9796083766949374,1.0006025032921027,39.03723022899071,15.677945117477849,2.9010898299114407,2.87,
2025/04/27 22:15:00,0.7290954943885829,0.6747041409071303,79.16101739215786,99.18206519846373,3.301594413578093,2.8349514563106797,0.9794530199308535,1.0003856833029408,39.1971541426318,15.34055555292554,2.8837509720049184,2.89,
2025/04/27 22:30:00,0.7171431107322458,0.6659864726200057,78.6035472559736,98.30759316537454,3.3035259919092117,2.8344086021505372,0.979563634742102,0.9997733176062872,39.21476748548424,15.17513789788935,2.852941075237178,2.88,
2025/04/27 22:45:00,0.7085403373111218,0.659163381422172,78.02129733904032,97.44725980689363,3.3054470611930515,2.8412017167381975,0.9794850867410331,0.9992050170343127,39.18128202422813,14.820756668793983,2.8280178377818546,2.85,
2025/04/27 23:00:00,0.7106542339606766,0.6608987746507003,77.66958854398882,97.23910231416214,3.283137330985752,2.8434125269978403,0.979434624313286,0.9997188300870902,39.574171795305375,14.918376753425955,2.8404695676933467,2.87,
2025/04/27 23:15:00,0.7224940182696372,0.6692160144590277,77.82036183307004,97.6538465634094,3.2434781777959167,2.8619565217391307,0.9797069371894492,1.0011645026567169,40.35453260881094,14.885646741789303,2.876955461261744,2.89,
2025/04/27 23:30:00,0.7027115456222908,0.654648981732731,76.8711511344684,96.12029886391281,3.2832673967493453,2.8392664509169365,0.9793477749345061,0.9992182486444562,39.57544142583433,14.907324225072312,2.8215227562627545,2.87,
2025/04/27 23:45:00,0.6972268009809103,0.6505294178661414,76.56077216323715,95.6684350364048,3.289248183931617,2.8388829215896885,0.9794314928628237,0.9988226140711207,39.50625021590307,14.811332033277765,2.804224634734303,2.87,
2025/04/28 00:00:00,0.7889922106343825,0.7179363106289244,84.33044964195055,105.51072933418824,3.304339369243669,2.854054054054054,0.9804379037711187,1.0037457774685883,39.24183373064421,15.80518031495353,3.029430929772676,2.89,
2025/04/28 00:15:00,0.6895737270300251,0.6474341572112842,83.12298866926248,101.93064968011856,3.5866843232179746,2.9080578512396693,0.9787503276640404,0.9931647939608993,33.73264041894259,10.704496901579661,2.689954397708734,2.75,
2025/04/28 00:30:00,0.7414178003185442,0.6904134603500296,93.16625172329702,113.98913453572851,3.609694930273419,2.980452674897119,0.9808626204309497,0.9970697756081341,33.60382478312944,9.64701675270031,2.794986333817384,2.77,
2025/04/28 00:45:00,0.7331315516564709,0.684444230895976,92.96672946045435,113.5734450714562,3.6036841057836555,2.986666666666667,0.9810970391023547,0.9968084737835885,33.79521860942913,9.394258962131683,2.7746561179596356,2.77,
2025/04/28 01:00:00,0.7360682063901782,0.6862583939654356,93.04732370021024,113.55935591149112,3.622991742665979,2.977482088024565,0.9809995355552245,0.9966145205914467,33.41654917464106,9.599040739725643,2.7787186667778174,2.77,
2025/04/28 01:15:00,0.7278169878019253,0.6802172034764872,92.8430791236599,113.19652556289597,3.618643147240263,2.9713993871297246,0.9811343617568398,0.9962842522985668,33.54668720217859,9.674443003558423,2.761194145194332,2.75,
2025/04/28 01:30:00,0.7404632636398517,0.6890777389007446,93.49372099184684,113.9725191648965,3.612720882961817,2.976506639427988,0.9813319896368177,0.9971396628053257,33.69043029235448,9.813043502715137,2.7912067035705994,2.75,
2025/04/28 01:45:00,0.7340855373464718,0.6846070533530374,93.17906294650001,113.62779402290002,3.6076481561466855,2.9713701431492847,0.9813128499922807,0.996885278732673,33.78504415352254,9.877362790852354,2.7789091199885374,2.76,
2025/04/28 02:00:00,0.7416226612902703,0.6898295279405251,93.4360918179399,113.99098732907373,3.609089142092772,2.9744114636642784,0.9813839001596864,0.9973250431841713,33.76741254675286,9.933542024806531,2.79556091831129,2.76,
2025/04/28 02:15:00,0.730112813074784,0.6818641534236436,92.75860157475175,113.20022645779343,3.6146946220423164,2.9754098360655736,0.98125049314752,0.9966023310706029,33.6454690284069,9.66255093220213,2.767156246901195,2.75,
2025/04/28 02:30:00,0.7220888890602062,0.6765105635834222,92.28565473291455,112.75430872079382,3.6001205442907067,2.988694758478931,0.9812548995352431,0.9964302388908057,33.920122354636085,9.21468130566533,2.749323281402783,2.74,
2025/04/28 02:45:00,0.7333451108618083,0.684331505606403,92.88952930289463,113.42427202287107,3.5973837750445843,2.9928131416837784,0.9814800880843231,0.9971803909099128,34.01712429179054,9.35193755575407,2.7752753491304203,2.75,
2025/04/28 03:00:00,0.7259746126444918,0.6790955674287418,92.43272958999869,112.85732014734444,3.6083329648555575,2.9815195071868583,0.9813348195235679,0.996566930974999,33.79008401272927,9.474675198697172,2.758051349077579,2.75,
2025/04/28 03:15:00,0.7169018390905826,0.672928072101529,92.16235734996289,112.51361140560635,3.593365221072843,2.979466119096509,0.9815815353136371,0.996438869651949,34.141776448110626,9.498415879762494,2.740863437699924,2.76,
2025/04/28 03:30:00,0.7066150422398052,0.6655204314179929,91.4297590791938,111.55158094767695,3.600956416821244,2.9856410256410255,0.9810418008648257,0.995380642271484,33.877952654020014,8.961681509980025,2.713560990255801,2.75,
2025/04/28 03:45:00,0.7221596470988016,0.6762620350262802,92.321270098217,112.62816626747649,3.5909010877692484,2.9784615384615383,0.9814260306696801,0.9966096067205901,34.14174418070843,9.590145249479392,2.754060986945502,2.76,
2025/04/28 04:00:00,0.7221708829299334,0.6758638837148921,91.94692286884576,112.19813742756847,3.6016165091375076,2.9979466119096507,0.981224364497353,0.9963624980767546,33.89772521511716,8.940143219469824,2.746563161949929,2.75,
2025/04/28 04:15:00,0.7186339136156303,0.6738611932105772,91.86153365298755,112.23751015342856,3.5836167861246153,2.9845520082389285,0.9813902214400566,0.996580725573735,34.26794252045772,9.399586340702436,2.7467819110525324,2.75,
2025/04/28 04:30:00,0.7142994589444225,0.6708269383894297,91.46794934813131,111.83622307032233,3.579445351805281,2.998968008255934,0.9813826251313751,0.9964417111930663,34.34875298394162,8.932838468275598,2.73436243156372,2.76,
2025/04/28 04:45:00,0.7133013656123438,0.6703994296907558,91.2662540679693,111.67704203147068,3.5784029003122195,2.996897621509824,0.981226702315451,0.9963384827713992,34.3250475255647,8.953119397022496,2.733624153637758,2.77,
2025/04/28 05:00:00,0.6953008469402762,0.6577020257665518,90.50083249640213,110.67943776951107,3.5744213750701426,2.989669421487603,0.9813640424506469,0.995466310566608,34.46307842143533,8.877360521369514,2.6933716766030273,2.76,
2025/04/28 05:15:00,0.6876476497074204,0.6527069424453529,89.88292162412347,109.900852935998,3.585889327512678,3.0082644628099175,0.9811397225315928,0.994725472958291,34.20982199125572,8.079222953478018,2.668984052199468,2.76,
2025/04/28 05:30:00,0.6965014674727377,0.659497875168703,90.70283746781368,111.1920733601185,3.5544477440565014,3.0051975051975055,0.981779315379013,0.9962203187685421,34.919503146616286,8.664031935188977,2.6990052554218056,2.8,
2025/04/28 05:45:00,0.6812357170168217,0.6501025246200749,90.37512480496086,111.06567284356244,3.558676489898461,3.032426778242678,0.9815566649434917,0.9952821013424389,34.77335531751425,7.49889173420664,2.658169963482858,2.75,
2025/04/28 06:00:00,0.6808061650058684,0.6515209997387627,91.1294524141775,112.33723143301616,3.53752895472432,3.030558482613277,0.9818358221151152,0.9958952807733882,35.192368101305796,7.717669869802249,2.665401607076611,2.77,
2025/04/28 06:15:00,0.6801175798356177,0.6524118895536538,91.81945229506344,113.4839954311469,3.5263928847787893,3.031813361611877,0.9819249962305668,0.9962091031570016,35.38036001207301,7.7390317225292975,2.6685801391591446,2.76,
2025/04/28 06:30:00,0.6917121552773158,0.6616720796945996,93.11164614173514,115.3792925604471,3.500194739359791,3.0416221985058702,0.9819764169968515,0.9973893398545367,35.814683921949005,7.807222390495679,2.7024308617306407,2.76,
2025/04/28 06:45:00,0.7025321518128479,0.6703632416916412,94.41135654741421,117.18897619731709,3.5069792360109715,3.045016077170418,0.9823215483839488,0.9982481502967833,35.2782642603116,7.951122190380319,2.7271403501086873,2.77,
2025/04/28 07:00:00,0.7219587095756033,0.6856883003197226,96.0830278464028,119.53410422847926,3.5147379901376676,3.025862068965518,0.9826471549333695,0.9995440484225789,34.20489945770611,8.880376797682935,2.7784099473450086,2.82,
2025/04/28 07:15:00,0.731900576745301,0.693597575389199,97.57460384142004,121.09676876295211,3.542065604819258,3.0192926045016075,0.9827127438194766,0.9996427346873711,33.2570138995662,9.075559841042868,2.797481316253662,2.77,
2025/04/28 07:30:00,0.725084684642655,0.6878599157154653,97.12818523985648,120.2953444083315,3.555758424804152,3.0362087326943556,0.9827083241786422,0.9989790036020393,33.494686030578414,8.397900939090853,2.77114372862392,2.76,
2025/04/28 07:45:00,0.717867827960013,0.6818443750267342,96.01023556275598,118.9104202836628,3.569150581202737,3.0498938428874736,0.9825262655377521,0.9982496405061964,33.861820961576456,7.791385291042547,2.744886650336143,2.77,
2025/04/28 08:00:00,0.7084288658888114,0.674993512053834,94.94696654124552,117.85457501600922,3.5463365729982717,3.052127659574468,0.9826281285270333,0.9981552231921614,34.70458243808584,7.717566023418629,2.726408051938556,2.75,
2025/04/28 08:15:00,0.7047161651027665,0.6713343187935551,93.75719730276953,116.43182915614805,3.569034654368471,3.064755838641189,0.9820866384536375,0.9972618880839969,34.57774677339752,7.072704198330514,2.707018258086158,2.73,
2025/04/28 08:30:00,0.6972566121608089,0.6660226235066056,92.98298117296713,115.51804197617713,3.555622489886938,3.059322033898305,0.9822312854832187,0.9970770604895435,34.894260719149,7.19890995544351,2.6924538054837552,2.74,
2025/04/28 08:45:00,0.6841170325977379,0.6573628883772444,91.57422849100206,114.47890531508996,3.5243650523568704,3.0214132762312635,0.982216894752025,0.9969880621665446,35.47632295025241,8.26457665130093,2.678329912948057,2.79,
2025/04/28 09:00:00,0.678100655575282,0.6518111649460449,90.7948965253375,113.11967191519923,3.5437094442312627,3.042372881355932,0.9821865253316222,0.9961331023625705,35.17012547184256,7.417206838992147,2.6508935837382697,2.72,
2025/04/28 09:15:00,0.6784927451132724,0.6529058235182433,90.49166676463,113.17565001361478,3.532790252975286,3.0244941427050054,0.9821048299095628,0.9963823948528365,35.34201634550397,8.011879904072455,2.6590004840643537,2.83,
2025/04/28 09:30:00,0.7181909051778537,0.6852778887969287,95.58716747996303,120.18495514591191,3.5208807979443697,2.9645542427497316,0.9825733019984187,0.9992592137248143,34.44508603428328,10.53830597288551,2.775750992595492,2.77,
2025/04/28 09:45:00,0.7753360379174524,0.7264624449862803,98.14328557920226,123.66432657737883,3.5450329291763123,2.9172043010752686,0.9831080812979253,1.002143691571748,32.88074256854716,12.797667016607505,2.9178792049182123,2.83,
2025/04/28 10:00:00,0.7688501784980403,0.7216386916906454,97.58188394293434,123.13996435798931,3.550799096674907,2.8849462365591396,0.9830485796268109,1.0017556326915218,33.02015999136834,13.597997829153947,2.908394685655177,2.84,
2025/04/28 10:15:00,0.7567157720396209,0.7110405999629129,95.93588087804399,120.78233280794657,3.5557540539952557,2.8987206823027716,0.9828842283330215,1.0008229786665455,34.040490052382,12.995519353622129,2.869384995560927,2.82,
2025/04/28 10:30:00,0.7417192682723824,0.6996384229990611,93.9101196232904,118.4115677626668,3.5238850819482224,2.8614072494669505,0.9828910357190379,1.0004902795890898,35.563581846148054,14.026145912427898,2.850019386185374,2.85,
2025/04/28 10:45:00,0.7317117196637382,0.6901379853160934,92.05747906081679,115.58693269429436,3.586586918316897,2.888421052631579,0.9818749163356628,0.9982658185553397,34.277735407314594,12.614998722451787,2.7977030217349403,2.8,
2025/04/28 11:00:00,0.7398572677567972,0.6960791574488404,91.88307298232311,115.80692724525701,3.5540458682515315,2.8592592592592596,0.9818938076913837,0.9992028141230811,34.8692904273888,13.755685696202653,2.8332135987174754,2.85,
2025/04/28 11:15:00,0.7000302416902062,0.6678721115034325,89.42437045884455,112.88211334274673,3.556666650572938,2.846560846560847,0.9815457502444496,0.996892823691908,34.80434583705903,13.420982017586663,2.73941246169505,2.78,
2025/04/28 11:30:00,0.7129513861456452,0.6764076265691342,89.49542022416847,113.1529400070389,3.5092701067496814,2.8887711864406778,0.981769116491939,0.9983382837184936,35.72846151286883,12.684463323876141,2.76905274039312,2.83,
2025/04/28 11:45:00,0.6989101747829576,0.6661163075329413,88.45943206395066,111.87329336342677,3.5249204985161864,2.8532206969376976,0.9815006369161324,0.9971595024833837,35.4104216848941,13.359100212727975,2.739106418241211,2.76,
2025/04/28 12:00:00,0.7096293631463615,0.6741385140166819,88.7939395255655,112.66249083260085,3.47098913525572,2.845174973488865,0.9822711718456781,0.9990293312266619,36.582748066046136,14.195953170626096,2.779981797743342,2.84,
2025/04/28 12:15:00,0.6816135357144665,0.6529966467813266,86.73399058504133,109.85427451670273,3.500132724133762,2.8463157894736844,0.9812350625357227,0.9962786194471408,35.85522498451333,13.328644674988166,2.7020063026021712,2.8,
2025/04/28 12:30:00,0.7037967648753415,0.6679209563334161,87.24075999158808,110.43230074805001,3.50782066856243,2.8616352201257866,0.9813443196412645,0.9973777073607528,35.73966346697613,13.261451027316967,2.7466780285548396,2.8,
2025/04/28 12:45:00,0.7056089906679365,0.6692181713076746,86.75451819660901,110.13451589634717,3.487765517300247,2.861198738170347,0.9813897774590797,0.9978399032791901,36.125942344630865,13.433133777633499,2.7552939513089973,2.77,
2025/04/28 13:00:00,0.7184469066857291,0.6775718826505562,87.03985587263081,110.37003176904769,3.483518865571582,2.8349007314524557,0.9810838378799701,0.9981968044769045,36.12903834180905,14.3336200688477,2.7922336766052775,2.79,
2025/04/28 13:15:00,0.7131752465608726,0.6736645750235447,86.08434062233664,109.30370156429188,3.493846322796443,2.8411703239289445,0.9808829830346902,0.997680178505561,35.91457876888147,14.007638158817834,2.773863364597218,2.75,
2025/04/28 13:30:00,0.7313553008340761,0.685608803732455,86.94242193357346,110.26547631641593,3.4697849071382842,2.819314641744548,0.9813929817480493,0.9990774276096867,36.483802221514416,15.10931106394089,2.8265796729473447,2.77,
2025/04/28 13:45:00,0.7380739433826943,0.6904214328210337,86.3341786356871,109.8017223176083,3.4763434493749825,2.810416666666667,0.9808935755623662,0.9990691022017173,36.23910587689333,15.367301036253561,2.843487080739154,2.79,
2025/04/28 14:00:00,0.6956107996686631,0.6606256844991978,83.82884781963878,106.77888226389705,3.4902936160849993,2.80625,0.9803096520153685,0.9963780012046773,35.90087285153894,14.666188692189246,2.7379747399637737,2.77,
2025/04/28 14:15:00,0.6670622935973017,0.6415681897235317,82.30656229057101,105.37126229023653,3.4302832397434693,2.814075630252101,0.9806619336956081,0.9960175758750957,37.1226704387818,14.329167429188429,2.6827062207387993,2.79,
2025/04/28 14:30:00,0.6589959869712155,0.6349071704990591,81.3067446415006,103.90053885776373,3.4614550723584037,2.830031282586027,0.9799470320292646,0.9944938564762141,36.40592062553338,13.397861957140384,2.6488501720424575,2.8,
2025/04/28 14:45:00,0.6656398709948986,0.6394789708049319,81.23386453927222,103.95627592241982,3.4550748257641937,2.820646506777894,0.9797504596995625,0.9948433206624848,36.471801960666696,13.795350846955671,2.6679742458372484,2.81,
2025/04/28 15:00:00,0.6469376647235229,0.6262087916521629,80.12288328851008,102.69128674440654,3.4367061295559327,2.8196037539103234,0.9797619566229561,0.9940041163444483,36.846168020817096,13.570039279485307,2.6262666966885497,2.78,
2025/04/28 15:15:00,0.6454448936136226,0.6247301073139888,79.78344839460375,102.31758660149939,3.4077313417571213,2.8270833333333334,0.9797026986330333,0.9942389872277854,37.37530132138394,13.447230840124448,2.6264543395646625,2.78,
2025/04/28 15:30:00,0.6665700189704149,0.6390470193226936,80.3453203957624,102.78988649253803,3.449824912059313,2.8095238095238093,0.9795017397935969,0.9946428820552867,36.54501698896885,14.111887758133733,2.670336816978832,2.79,
2025/04/28 15:45:00,0.6733895336383491,0.6441617489069953,80.39645342339125,103.20977965441286,3.386980174174336,2.8258602711157454,0.9800570051041808,0.996392007632631,37.830598628879905,14.206073690504041,2.698703744158553,2.79,
2025/04/28 16:00:00,0.663601242823485,0.6365694510166363,79.57076609865221,101.89483768155901,3.4223353541776986,2.798963730569948,0.9795002586467869,0.994853811561361,37.070858054773325,14.520662692897082,2.6722231367494405,2.77,
2025/04/28 16:15:00,0.6647125982322589,0.6371455648617127,79.55403561509375,101.99305732336951,3.370422488023027,2.8047767393561784,0.9800359320573091,0.9960107176244555,38.16366281768028,14.741810277092618,2.6857708431297627,2.79,
2025/04/28 16:30:00,0.642547611777628,0.620777131282618,77.86420683683455,99.66414568656705,3.415818045670657,2.7890382626680457,0.9790926031031955,0.9933704928126792,37.135701363845314,14.36988580244395,2.6240968033332663,2.77,
2025/04/28 16:45:00,0.6530495544311239,0.6276884022451167,78.35493774366475,100.26016239037564,3.36149395909688,2.81198347107438,0.9796586976275056,0.9950776527805235,38.27447333809696,14.27613222618405,2.655702644612675,2.78,
2025/04/28 17:00:00,0.6544130314539498,0.6289235469498305,77.41949718961867,99.30380926381922,3.3805205916076035,2.818276220145379,0.9788836751328739,0.9945023725398158,37.73269002613694,13.902867614699444,2.6542123408415192,2.78,
2025/04/28 17:15:00,0.6614064843043681,0.6334282790534174,77.33403697577069,99.31145896754391,3.356041357915259,2.8231009365244537,0.978796641237683,0.9952194191642463,38.15809505884998,14.006093685490722,2.6758028589417844,2.79,
2025/04/28 17:30:00,0.6549595120327009,0.6283156000362731,76.87687686794057,98.57775600047978,3.351344804205872,2.806217616580311,0.9787256029936073,0.9947641531859562,38.24830014828944,14.37853216509168,2.6645869529970203,2.81,
2025/04/28 17:45:00,0.6732815331530799,0.6406417253331455,77.46319078571234,99.16270102621571,3.3569888833470207,2.799793601651187,0.9789315574901092,0.9957573675446298,38.19167513186593,14.907166781576569,2.708126362380234,2.78,
2025/04/28 18:00:00,0.6853473481464478,0.6496861645070605,77.92906423678198,99.96499481699281,3.347185504182904,2.8124352331606217,0.9788884986433913,0.996606911923268,38.33785297323657,14.793375820176433,2.73768754112667,2.79,
2025/04/28 18:15:00,0.6966779717990259,0.6574475301888076,78.88076006811573,100.93105730903213,3.366531948425533,2.790937178166838,0.9789186270405658,0.9968168121100792,37.97595653087794,15.482097964474228,2.765271434660409,2.78,
2025/04/28 18:30:00,0.7112460193882253,0.6686748476919006,79.43462322771968,102.12567022157288,3.3254398269995966,2.81789802289282,0.9789429258504888,0.9983385702287766,38.69983314558312,15.147669979304302,2.806507834988221,2.8,
2025/04/28 18:45:00,0.6976549572779759,0.6592634071518676,79.28780370851449,101.69930611755827,3.376463880884891,2.786970010341262,0.9784595893176569,0.9965383031412406,37.64793105616935,15.465949867111895,2.768209540850643,2.8,
2025/04/28 19:00:00,0.6902167759019157,0.6538838138243898,79.60208007546404,101.87930565136257,3.377699107503149,2.788065843621399,0.9784269035088536,0.9959855226066441,37.619075812591625,15.255093204489983,2.748653570298948,2.81,
2025/04/28 19:15:00,0.7071943465167819,0.666116904177245,80.51094795025314,103.06366113280598,3.405551019714343,2.8004115226337447,0.9783540582872101,0.9964627260694074,37.05824128611831,15.021616572222946,2.7791910529999804,2.8,
2025/04/28 19:30:00,0.7015019260985559,0.6631814170611852,81.2682767646072,104.06345472113287,3.3872781322422294,2.774691358024691,0.9791758838030955,0.9969650384384469,37.59560359403372,15.912725098390558,2.7779193941020437,2.79,
2025/04/28 19:45:00,0.6972970390865144,0.6608567919043683,81.23504751513178,104.09698349955086,3.404566239473543,2.7765190525231715,0.9785816237486765,0.996158056010226,37.11465786117748,15.580432543403006,2.7640154050955887,2.82,
2025/04/28 20:00:00,0.695034528929201,0.6593955573446445,81.78454786414261,104.73352664159412,3.4073410032106244,2.775950668036999,0.9789005443529519,0.9961750400845112,37.13874780012482,15.589861603862309,2.7571738015902656,2.83,
2025/04/28 20:15:00,0.6888525047303814,0.6564766672116792,81.61796760975925,104.81364531856298,3.406817485837466,2.796277145811789,0.9787176528238202,0.9958907299257185,37.08885267427057,14.875029785116004,2.7391612706794306,2.83,
2025/04/28 20:30:00,0.6897629046096215,0.6575978473821006,82.216252133258,105.51557760746427,3.416845968065015,2.7925696594427243,0.9789520944031416,0.9959246813038097,36.954699873671274,14.980291965633562,2.7396324404007957,2.83,
2025/04/28 20:45:00,0.6921261476265805,0.6592073805170632,82.91476482006374,106.2822755363455,3.4272487496743778,2.7870370370370368,0.9790709374685187,0.9959244807242186,36.7819720148928,15.128657617358865,2.7435120690246664,2.81,
2025/04/28 21:00:00,0.7127445302221875,0.6744178909278403,84.60477555400743,108.48213598053647,3.404795204600054,2.781893004115226,0.9796437143081177,0.9976434326810264,37.30072743217291,15.79611074013091,2.801131738218675,2.82,
2025/04/28 21:15:00,0.7131249359757471,0.6754147919883121,84.5753577726243,108.62765578998602,3.4378007528608134,2.779153766769866,0.9789981884725983,0.9969055218541597,36.51047307584576,15.611148139674194,2.795820473145495,2.84,
2025/04/28 21:30:00,0.7106678324621674,0.6744325523732609,84.96684291757148,109.09417907674701,3.4454175819925434,2.780412371134021,0.9790226431744177,0.9966827572766143,36.36742755764049,15.487795219828163,2.788204436361432,2.86,
2025/04/28 21:45:00,0.7181304171623226,0.6803655203365971,86.50566685825909,111.08589000466188,3.416740979968128,2.803092783505155,0.9796974117938942,0.9978564440076576,37.0337286550925,15.164757765503968,2.8071997294092306,2.83,
2025/04/28 22:00:00,0.7503617489332701,0.7041475827483378,88.81847729619551,114.1334227577862,3.425116949039797,2.7905056759545923,0.9799070229185787,0.9994333410183931,36.864370185047726,15.96125496592467,2.8879703305502886,2.83,
2025/04/28 22:15:00,0.7374897021612364,0.69392352659712,86.80885438860419,111.63216847878219,3.447050638998358,2.793388429752066,0.9790975847100174,0.998070878167669,36.297489481690214,15.494910396373285,2.849187539001658,2.83,
2025/04/28 22:30:00,0.7437733224930868,0.699585521978385,87.935964089695,113.1702308589855,3.422769005885587,2.786970010341262,0.9797502961337322,0.9991142114297862,36.886323682988596,15.979518085611906,2.873700286214938,2.85,
2025/04/28 22:45:00,0.75084370237279,0.704583007262571,88.24384029768352,113.57174705700136,3.4543690539375898,2.802481902792141,0.9792727288773262,0.9987472610712671,36.16437232539106,15.39558807787205,2.877866246639163,2.85,
2025/04/28 23:00:00,0.7524951388711433,0.7062632001186423,88.97184287747203,114.49152779615382,3.4508420442591596,2.7964876033057853,0.9794476966214455,0.9989555845677575,36.25812337026485,15.613926197644846,2.884745260335606,2.83,
2025/04/28 23:15:00,0.7597377587078832,0.7114270637880822,90.10198399146823,115.62846633892516,3.44722172693491,2.780185758513932,0.9798821140768803,0.9995691743864206,36.411719300607714,16.25738206094278,2.9098776875865147,2.84,
2025/04/28 23:30:00,0.7604022155371011,0.7112934689278371,90.36229517455077,115.62912398455113,3.473148071246146,2.7966976264189887,0.9797185340109628,0.9991725203044436,35.88100231311076,15.648820205036916,2.9011131899039975,2.81,
2025/04/28 23:45:00,0.7782841342094743,0.7243032256039454,91.8677088855819,117.50104227852636,3.4312053112482657,2.7987551867219915,0.9803953604351,1.0009932912890787,36.778061651249324,16.131005225787803,2.9586026977845425,2.84,
2025/04/29 00:00:00,0.7461543823787206,0.7015730893123698,88.70958423135154,114.00999560096166,3.4563335153076826,2.781799379524302,0.9794400742358035,0.9986134673138248,36.15972728394401,15.935435648108896,2.8738022486788366,2.84,
2025/04/29 00:15:00,0.6657556317654558,0.6477973051329353,89.85023705782997,114.26507608252074,3.561596864162856,2.9078014184397167,0.9797949614531113,0.9929034245468497,34.33603576812356,10.305383429644193,2.622609287855952,2.73,
2025/04/29 00:30:00,0.7067955558154342,0.6817328391010905,95.92334010711129,121.97288819491203,3.592764643277059,2.913793103448276,0.9806293325444747,0.9953973193224899,33.80646185711155,10.79847639725441,2.7157784075043736,2.74,
2025/04/29 00:45:00,0.70310686610044,0.6790768423331109,95.65239153516967,121.69634586907252,3.5881532154355824,2.904471544715447,0.9804575049815294,0.9951877058313114,33.84576330254147,10.997687047289372,2.711319120632159,2.74,
2025/04/29 01:00:00,0.707168686115867,0.6818728515935211,95.7537565382044,121.8120397441256,3.5921939653546118,2.9074262461851474,0.980547093870323,0.9954364714166323,33.79020594782887,10.992965505790425,2.719456709545177,2.73,
2025/04/29 01:15:00,0.7036643722102389,0.6795283222824944,95.73242898737703,121.78849502558482,3.5793889698286177,2.910386965376782,0.9808902225566726,0.9956566745399937,34.11936875955876,10.982051581321299,2.7137506078934592,2.74,
2025/04/29 01:30:00,0.7024844687018993,0.6784899828552411,95.58783171313908,121.53750635494627,3.5853023363330725,2.910386965376782,0.980780916447971,0.9954449666476695,33.984555558375256,10.9137338622271,2.709872565708732,2.74,
2025/04/29 01:45:00,0.7056424721310176,0.6808201532288877,95.81588815775092,121.77292451793886,3.578298877023216,2.9164969450101834,0.980857540300049,0.9957414600301842,34.127779731383725,10.833879723179892,2.7178578888317255,2.73,
2025/04/29 02:00:00,0.7078998290050869,0.6819158085150365,95.92498987839748,121.8465821073064,3.584424623610928,2.9134419551934827,0.9808733221523446,0.9957940702602277,34.01603554688183,10.940012900011919,2.7222027938137145,2.74,
2025/04/29 02:15:00,0.7045659829241918,0.6797102039212655,95.90591495473572,121.77069441980186,3.5805029569931577,2.915478615071283,0.9809406831842646,0.9957063539588772,34.107535863973645,10.85118542193487,2.715268994743894,2.74,
2025/04/29 02:30:00,0.7106368203899608,0.6838512983830873,96.1673313873028,122.03201343299018,3.589601269745581,2.920570264765784,0.9808233803814979,0.995833023103988,33.899327856906076,10.73953864032773,2.726447892451748,2.73,
2025/04/29 02:45:00,0.7087770960933688,0.6825209318765683,96.22882607711267,122.06044083368796,3.5882687841958543,2.919551934826884,0.9808745895921701,0.9957823822548889,33.93623123005239,10.75031011837903,2.7229160717279632,2.73,
2025/04/29 03:00:00,0.7096231039727636,0.6831650920274339,96.40968665445367,122.22342591941002,3.587979451067521,2.9185336048879837,0.9809926863989388,0.9959054400536661,33.968839991032944,10.819345663686331,2.725584359236824,2.74,
2025/04/29 03:15:00,0.7099744136129618,0.6835498725858691,96.45786294072235,122.23488537791155,3.59539681922165,2.9175152749490834,0.9808691253862275,0.9957493005073567,33.79637783565991,10.79278421688522,2.725532981189031,2.73,
2025/04/29 03:30:00,0.7119271738967597,0.6846451501089424,96.69623162490143,122.47186154065378,3.5948963612244746,2.914460285132383,0.9808970570497041,0.995870916288927,33.80600313499849,10.918674013754114,2.7310654427592036,2.73,
2025/04/29 03:45:00,0.7105411484309101,0.6842286488593929,96.74593087755512,122.539373600031,3.59661112215961,2.9164118246687054,0.9812161878186266,0.9960189650740713,33.85876302252708,10.908709055594363,2.7276105911004014,2.73,
2025/04/29 04:00:00,0.7139432072698658,0.6863818066858011,96.7978040070652,122.59289801165357,3.6063494745440514,2.918367346938775,0.9811578793500435,0.9960644915351919,33.658710466203246,10.862338664888693,2.733022152017919,2.73,
2025/04/29 04:15:00,0.7133602371928516,0.6856543417928902,96.67788574510543,122.50339695207145,3.598916215389627,2.918200408997955,0.9810695778710545,0.9961075906984554,33.76842331232773,10.877738113321968,2.73379356750787,2.73,
2025/04/29 04:30:00,0.7129907515898221,0.6855448927362339,96.6361110636765,122.49618596665142,3.590367425225491,2.918032786885246,0.9811054038786042,0.9962585327972361,33.93085300645084,10.92918196230618,2.735893635921946,2.74,
