datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/04/29 04:45:00,0.706717093571843,0.68126375537824,96.43410739855405,122.25174971398661,3.5815010992871166,2.9097435897435897,0.9813124503368592,0.9961975108109254,34.15458429055814,11.15341550192756,2.725757685377228,2.74,
2025/04/29 05:00:00,0.7115122742494089,0.684589677124801,96.59840787608911,122.4515174158932,3.582647584801417,2.906570841889117,0.9812400263776431,0.9964067771942837,34.10523924350255,11.310693261040457,2.738175675767061,2.76,
2025/04/29 05:15:00,0.7099641391829575,0.6835750542531187,96.57402019350438,122.37174995035207,3.5853119269780627,2.904517453798768,0.98138198742795,0.9963882509699232,34.09633471645138,11.366556496217838,2.734627303797931,2.74,
2025/04/29 05:30:00,0.7115686416640846,0.6841196341756653,96.50392754453804,122.09475289515372,3.6072547035556446,2.918032786885246,0.9813223056139372,0.9961188296929113,33.68476697714862,10.89151713739845,2.729128986459201,2.73,
2025/04/29 05:45:00,0.711643575368738,0.6840694372725087,96.63596672890648,122.21582700896249,3.602691988194808,2.9118852459016393,0.9813464360700913,0.9961883533489919,33.77123405809151,11.092467096159266,2.732156363358002,2.74,
2025/04/29 06:00:00,0.7099362741312132,0.6837189844788081,96.34950725190703,122.35023463386364,3.5849200579292932,2.910973084886128,0.9812293952409533,0.9964814079539297,34.043372016785234,11.18058431310268,2.7355209467643533,2.75,
2025/04/29 06:15:00,0.7118549423417672,0.6855975835805631,96.64525665512905,122.89341555041143,3.55906729790102,2.9251559251559254,0.9814945355008974,0.9971649177187207,34.4329542584028,10.97739906000807,2.7439408816896242,2.74,
2025/04/29 06:30:00,0.711743051931262,0.6857873371884837,96.8552444795218,123.20669677420237,3.5534931034560855,2.926041666666667,0.9816950259544396,0.9974089266740699,34.39928049555518,11.020529039239138,2.745580065287816,2.75,
2025/04/29 06:45:00,0.7129682840330193,0.6874527749376715,96.84586853699096,123.67097822938423,3.531737002985748,2.9106203995793902,0.9816489243113729,0.9979316840071005,34.38420226635266,11.602124724035434,2.7603067545551525,2.78,
2025/04/29 07:00:00,0.714192045181658,0.6889706203677786,96.96955465335523,123.89024857918086,3.5380793729890674,2.915700737618546,0.9817036525216541,0.9980068158764397,34.13101870049594,11.465907098417713,2.7616020188549273,2.75,
2025/04/29 07:15:00,0.7415917052859214,0.7114166315651095,100.80695675916759,128.7429584693503,3.5607977618023687,2.9114857744994733,0.9823556722763364,0.9995462429457691,32.10762831500898,11.971302440518578,2.8253104741544495,2.74,
2025/04/29 07:30:00,0.7597702995201792,0.7245409047297047,101.2852782248982,129.4318440622998,3.5721862922325873,2.8965153115100315,0.9823223222664466,1.0003011420128698,31.512565427230996,12.631860431563767,2.870454367612661,2.82,
2025/04/29 07:45:00,0.7494999959782167,0.7219533997469968,100.40585883403072,130.99633121132172,3.409653523383077,2.843853820598007,0.9827583925816559,1.003182128922104,32.66375819112313,14.806722568087668,2.915939732586105,2.89,
2025/04/29 08:00:00,0.7269183127075717,0.7030835577488154,96.69622023566053,126.30252784404085,3.378114383153194,2.82,0.982372998251998,1.0023263387418309,35.01015237120569,15.37021208886681,2.874211803657887,2.87,
2025/04/29 08:15:00,0.7207670070084924,0.696027853893533,97.3455575311705,125.53676906230889,3.467039314321441,2.8962162162162164,0.9822848124100821,1.000203102081864,34.29615737563162,12.63608004436927,2.807409884264629,2.79,
2025/04/29 08:30:00,0.7504180222196516,0.7157493834997488,97.70861624643288,125.73817419369513,3.4935675133552335,2.8611410118406893,0.9820995166815164,1.0010799685610137,33.77776555690718,13.951692235072445,2.8799651007586946,2.88,
2025/04/29 08:45:00,0.7835815775015891,0.7335119427194238,95.06233633915436,122.04625568001381,3.474577706083712,2.8072805139186294,0.9815599810274338,1.002261120718351,35.448983463810954,16.032665179345706,2.974582555819629,2.92,
2025/04/29 09:00:00,0.7638468282635271,0.7184653291402129,92.38885429602843,118.96639578506836,3.4196005739262367,2.792880258899676,0.9815761528868192,1.002231130556532,37.1787455469082,16.50898335104052,2.946421897123352,2.88,
2025/04/29 09:15:00,0.7741003659784191,0.726446590220104,93.34813957263265,120.24059100245896,3.402224496150846,2.7440604751619873,0.9817424826939635,1.0030137071386127,37.23711229045661,18.09466777382313,2.9940442051600664,2.91,
2025/04/29 09:30:00,0.7554577883759465,0.7133657890986134,92.7684997421885,119.3892883151201,3.4454440166163156,2.74217907227616,0.9815152093516029,1.0015141863262824,36.675812434357866,17.699755338016253,2.9365775727999064,2.9,
2025/04/29 09:45:00,0.7250609604861473,0.6902743154461739,90.78054258884724,116.61815130441852,3.439928151223536,2.7408602150537633,0.981396272975149,0.999982528982822,36.8173901865286,17.34232659573507,2.8616206532653097,2.89,
2025/04/29 10:00:00,0.6979249047805248,0.6694498944805982,88.2492056538265,113.47002523216457,3.4102413251747046,2.7572815533980584,0.9812120335503172,0.9989210821234114,37.38383072828123,16.611015322864915,2.7965230769058866,2.89,
2025/04/29 10:15:00,0.6885139307830282,0.6614940829091237,87.22629895864749,111.90110017296095,3.423277775181947,2.7508055853920514,0.9809431770832917,0.9979625194008749,37.11672318137458,16.54756468818845,2.770203750593467,2.89,
2025/04/29 10:30:00,0.6852863804656232,0.6582196786144914,86.57617613330142,110.91654721234616,3.4025699421008304,2.7513397642015005,0.9807246370210482,0.9978393754417447,37.46506551552478,16.53060416857312,2.766780858546924,2.89,
2025/04/29 10:45:00,0.6867773968684546,0.6592157282369485,85.98352957587839,110.33909698689193,3.3855501794213163,2.7438105489773954,0.9808631175790677,0.9983353170559882,37.82120823378622,16.91680749741621,2.7777555932417437,2.91,
2025/04/29 11:00:00,0.6633255538267228,0.6415522413886448,84.19909511337559,108.053908537637,3.3808685601669195,2.7467672413793105,0.9805339567317312,0.9968884871461722,37.87249920743941,16.419579250180533,2.7193115716777494,2.91,
2025/04/29 11:15:00,0.6603333223839756,0.6377832892613216,83.48785782664808,106.68819174754297,3.3992264254035267,2.7585470085470085,0.9802362639333878,0.9960502604009704,37.49999992601115,15.866595552011502,2.701256156182242,2.89,
2025/04/29 11:30:00,0.6644749674965171,0.640993679261129,83.00528021163518,106.37533775324184,3.3639229460580284,2.76210979547901,0.9805075792910329,0.9971195976438532,38.21624253779406,16.108051962900216,2.7209810336983278,2.88,
2025/04/29 11:45:00,0.6775632517816096,0.6487708277645757,83.07934174304765,106.08445533331415,3.3823103819981184,2.748931623931624,0.9801957359314819,0.997209048084787,37.81272711980607,16.5568902313703,2.7504103058654086,2.9,
2025/04/29 12:00:00,0.6779820046083551,0.6478820959074777,82.57571277804414,105.109595310777,3.4026423603739766,2.7367303609341826,0.9798627306297912,0.9965779653824086,37.381401977880266,16.75405380924517,2.7481033390181593,2.85,
2025/04/29 12:15:00,0.6956205338921848,0.6608587879369836,83.3864279978934,106.49119408504333,3.3403761517897435,2.7451820128479656,0.9803569763878887,0.9988700476975428,38.611325845759765,17.196971850621697,2.8079993051175816,2.88,
2025/04/29 12:30:00,0.6981923667907408,0.6627009134657338,84.34415208477321,107.43885953676947,3.360356445546362,2.70926517571885,0.9803186466005441,0.9985881029976336,38.21860399207416,18.13141674329741,2.8198575835025794,2.88,
2025/04/29 12:45:00,0.7096012546689969,0.6706157424879687,85.52547679961042,108.49854128827955,3.440676611522295,2.7265047518479406,0.9795971340018613,0.9974637740198792,36.53271752334662,17.25727863330999,2.8206466899133558,2.84,
2025/04/29 13:00:00,0.6979852580087212,0.6622375335073495,84.47308389904899,107.3229941212071,3.3856215341214195,2.7200424178154825,0.9798023264995533,0.9977878938706315,37.62384510209732,17.575014962244776,2.8093222542867236,2.86,
2025/04/29 13:15:00,0.7178889455326206,0.67708690997235,87.20380931666239,110.44431393311878,3.4209869743957144,2.7102212855637515,0.9799005378723947,0.9982733335734918,36.93212268320772,17.94190874865623,2.8527606445406506,2.84,
2025/04/29 13:30:00,0.7778939770202711,0.7267530608113516,95.26848574994568,121.17721269763358,3.417809536786347,2.7018104366347178,0.9814128861789441,1.0023827480096539,36.603499534765106,19.11589011571527,3.0157179119254556,2.84,
2025/04/29 13:45:00,0.7031965386964824,0.6827143686414691,94.39800236586656,122.90805094402218,3.338440666949721,2.6974128233970753,0.9808759851328159,1.0008591961710598,36.042581650958354,18.471240541897213,2.872383914137335,2.93,
2025/04/29 14:00:00,0.7165826940907263,0.6872726278051421,97.03716697155399,122.55310931443154,3.50716442436359,2.8380651945320716,0.9811779869763602,0.9979789812695294,34.643668940175495,13.75971435360242,2.8020123480795807,2.76,
2025/04/29 14:15:00,0.7716372040780768,0.7218267259286775,95.86276776861496,121.35714426359819,3.4210509181236786,2.749471458773784,0.9813324935795121,1.0018273629765666,36.57562722143386,17.610396645423062,2.983060667858896,2.87,
2025/04/29 14:30:00,0.7921011464627591,0.7330079269071516,94.5136619447557,119.52389763615083,3.3990389721056538,2.720464135021097,0.9810070648217897,1.002669088084515,37.4060191310744,18.77945582488705,3.046557442201482,2.88,
2025/04/29 14:45:00,0.7605595049032864,0.7085560239025567,90.67088361133777,114.84415658218174,3.373007469298007,2.698093220338983,0.9801014996654511,1.0011099866005269,37.75157263503527,19.054539109531085,2.982266988913887,2.88,
2025/04/29 15:00:00,0.7173204266796228,0.67514259048836,86.37331460465765,109.18146027492256,3.3732351973346555,2.7117212249208023,0.9792507367379765,0.9984093648048595,37.659198879023215,17.975652674594738,2.8662850141238794,2.89,
2025/04/29 15:15:00,0.6885410378393007,0.6535458006124775,83.67711944113158,105.67997626727525,3.344715356348275,2.7141350210970465,0.9790675794477055,0.9971325353590818,38.220327893537345,17.600654943141134,2.800038959044787,2.9,
2025/04/29 15:30:00,0.7081457135086863,0.6672053255341331,84.89505811533454,107.13365225387999,3.326546420214129,2.6986301369863015,0.9793834389812426,0.9985734375122075,38.60580177667701,18.480516902165004,2.859369624357763,2.9,
2025/04/29 15:45:00,0.698696257648343,0.6600893631762924,84.48809266585758,106.38558902047428,3.363393710404693,2.6883525708289615,0.9788922670467544,0.9971691776353258,37.81763417328376,18.358921225346002,2.82796887373533,2.88,
2025/04/29 16:00:00,0.7062021851584012,0.6657449285989021,84.94428120666153,107.20137884808162,3.3259820053584406,2.710665258711721,0.9793246380577373,0.9984851936318585,38.59404170879987,18.09399483298413,2.851645239124976,2.87,
2025/04/29 16:15:00,0.705059654935162,0.6651188238424682,85.04154810365411,107.17935345989073,3.3412164981271943,2.6880927291886194,0.9790663193134855,0.9979962125567655,38.246937774201314,18.596928639452443,2.8524491759672626,2.88,
2025/04/29 16:30:00,0.7191489543217147,0.6750139918267256,85.78402254708358,108.10855937236927,3.318210560844265,2.710970464135021,0.9792061815150983,0.9991108802756434,38.684420078398645,18.263674790831246,2.8878346530096644,2.9,
2025/04/29 16:45:00,0.7166467298631548,0.6731279551512034,85.64414364703349,107.88625519157199,3.3241540597643193,2.7151898734177213,0.9788277135433816,0.9986450460018056,38.47908682568858,17.997040870472482,2.879109199092484,2.88,
2025/04/29 17:00:00,0.7293257908633557,0.6828547386702115,86.15247482198902,108.83363665347929,3.2995370457001143,2.718384697130712,0.9790000199250573,0.9998671282753646,38.94620409859742,18.246199751463912,2.9196606866371275,2.9,
2025/04/29 17:15:00,0.7292320825681762,0.6823933094288098,86.21216201773572,108.66179147386214,3.320156025745507,2.720634920634921,0.9787529825188034,0.9993236055912866,38.508707512424955,18.025244284455276,2.9121579620096365,2.89,
2025/04/29 17:30:00,0.7442517592330042,0.6928838367132528,87.35361820174809,109.96322262420986,3.294890959660034,2.704329461457233,0.9790955674890892,1.0005230633802515,39.03805762927,18.85526198360291,2.9631789702255213,2.91,
2025/04/29 17:45:00,0.7316878100512529,0.6836325517750849,86.94232066260906,109.14446205654873,3.334447565158577,2.685924369747899,0.9786676138303256,0.9990142447820645,38.21874498970531,18.93754790230908,2.925163070002457,2.89,
2025/04/29 18:00:00,0.7294466675702028,0.6811329469066347,87.24340999425141,109.23095186530605,3.336830784364767,2.67816091954023,0.9786831722936111,0.9987571180198841,38.183249296178424,19.09456694729926,2.9198317448579028,2.89,
2025/04/29 18:15:00,0.7394255999302466,0.6883930597854055,87.68840477094814,109.83992487604485,3.3300988796537894,2.6869109947643977,0.9787734640318595,0.9994226414727367,38.313501180703014,19.029245767769897,2.94515763957053,2.88,
2025/04/29 18:30:00,0.7519349339525551,0.698005953084581,88.05637113361266,110.6499796858614,3.298642010003588,2.7117212249208023,0.9788406041837454,1.0006321276155274,38.881588313428125,18.657489815227617,2.9807260273166265,2.87,
2025/04/29 18:45:00,0.7727261961792437,0.7118836095316238,89.34224076552098,111.93014420203731,3.3173107881758974,2.6768100734522564,0.9790322438153132,1.0012883456683743,38.564744228902434,19.854631836303195,3.0383675086537285,2.93,
2025/04/29 19:00:00,0.7428220216096227,0.6907369221681262,88.30310694763106,110.37386496500825,3.342166535121815,2.6624869383490073,0.978676744618131,0.9993024057360144,38.05171712143971,19.68585541658171,2.959591224107248,2.89,
2025/04/29 19:15:00,0.7272338996389189,0.6804646138081826,87.64223923851021,109.59782424120368,3.3435575155779285,2.6743455497382196,0.9785427159254013,0.9985008233691771,38.004309607955115,19.103731176661046,2.917165928140676,2.92,
2025/04/29 19:30:00,0.7133254768952753,0.6706305884174985,87.38113261402096,109.12851047029402,3.3466831124673297,2.671891327063741,0.9786405549858065,0.9977899985534819,37.985374204407606,18.96754377358357,2.881513557043953,2.92,
2025/04/29 19:45:00,0.7047784442211594,0.6649050385246146,86.96025250911651,108.70262089892447,3.346820282063904,2.6834381551362685,0.9784709365709984,0.9973066105516277,37.94203339686842,18.477465353734974,2.857306179136704,2.93,
2025/04/29 20:00:00,0.700353557497467,0.6621191544701761,87.16253615405991,108.86156142137321,3.338562619985228,2.683769633507853,0.9786582815262705,0.9972864653702416,38.14160014166599,18.459830693887977,2.8488184822291647,2.92,
2025/04/29 20:15:00,0.7057844845262589,0.6654480295487889,87.65465835080994,109.31868494555421,3.3400604438673227,2.6812957157784743,0.978645106344426,0.9974822862427609,38.101310616314905,18.588417844982427,2.862585887091535,2.93,
2025/04/29 20:30:00,0.7098418424992279,0.668834202884335,87.84709467324804,109.7605076348815,3.3298314503869797,2.6922268907563027,0.9787887354072692,0.9980442110298546,38.309768354698726,18.421691530712163,2.873903283921325,2.92,
2025/04/29 20:45:00,0.699630744309846,0.6615126919575754,87.68566619004285,109.46840819223183,3.326117653901305,2.685204616998951,0.9787320118859731,0.9974999604626196,38.37102814434602,18.461364909778744,2.8514017202579267,2.94,
2025/04/29 21:00:00,0.6978012987418116,0.6608754886974126,87.4688003732586,109.39709067849388,3.324430543672403,2.70042194092827,0.9786239305951958,0.9974730462799475,38.36664033369183,17.994075110313528,2.844354883229856,2.93,
2025/04/29 21:15:00,0.6957704424951519,0.6590399126114946,87.64949613351111,109.42804498799624,3.335076794029008,2.7003154574132493,0.9785911766580125,0.9971237476387806,38.16341183168138,17.89249453570634,2.835555860013428,2.94,
2025/04/29 21:30:00,0.6998082340531886,0.6623293861451008,88.0435442794962,109.97750427905626,3.3227774134960444,2.6996838777660694,0.9787020513051012,0.9976206110985689,38.40374324154296,18.049126802124245,2.850754873356974,2.95,
2025/04/29 21:45:00,0.7080574680748227,0.6683194757394236,88.59483890148324,110.5606504074035,3.3361889253252803,2.691578947368421,0.9787299358373679,0.9978608916631995,38.149020218547086,18.34820369545723,2.870985601494009,2.94,
2025/04/29 22:00:00,0.7065934887203107,0.66732587131521,88.93902822276814,110.84755772792639,3.3399171109850636,2.6848739495798317,0.97895784519374,0.9978440933763456,38.1355397974965,18.535719408479043,2.868156558711515,2.94,
2025/04/29 22:15:00,0.6960998541132316,0.6599474851407074,88.80407510499374,110.48705815868891,3.3483833686376285,2.677486910994764,0.9790831009158842,0.9971969067145074,38.024089038883915,18.562425236503056,2.841073038568021,2.94,
2025/04/29 22:30:00,0.6986571661836852,0.6623569356611142,88.64883695440516,110.64294342425535,3.3351094707356355,2.701161562829989,0.9788375885441407,0.9975287600761714,38.18762981769596,17.94761804713293,2.8464554101589226,2.95,
2025/04/29 22:45:00,0.6958806134157034,0.6606972879324078,88.64675382519587,110.7829641148442,3.322176329988549,2.707936507936508,0.9789048275946028,0.9976541455244133,38.4395568699616,17.779891782639066,2.841247401499693,2.93,
2025/04/29 23:00:00,0.7056320146533094,0.6680611328279968,89.44112019331462,111.79849143472902,3.316294860909987,2.708245243128964,0.979127079676946,0.9983739855273235,38.58619724171986,17.97779641665854,2.867445456588648,2.94,
2025/04/29 23:15:00,0.7137851906459151,0.6745810815380547,89.95747009634567,112.67421211086834,3.3192822047267345,2.7094379639448567,0.9790367405111501,0.99876672470928,38.48358235300485,18.031837277502408,2.887898389136229,2.95,
2025/04/29 23:30:00,0.7176413179643354,0.6773766077090971,90.30175303048047,112.9228325454274,3.353494639832829,2.7046413502109705,0.978540165626885,0.9980528734312797,37.72167012405239,17.949304650553014,2.888659765711966,2.95,
2025/04/29 23:45:00,0.7208080690026233,0.6805497903453668,90.94884810794879,113.96202571805917,3.331099009803651,2.7111111111111112,0.9790219723797118,0.9989141698062926,38.23703283533008,17.997908979345222,2.901671356223032,2.94,
2025/04/30 00:00:00,0.6860118571385563,0.6511018688980601,87.04940166348813,108.19107602454932,3.342728722457963,2.685534591194969,0.9784615837593625,0.9962992567171501,38.01280211647207,18.10234999612645,2.814278347576316,2.93,
2025/04/30 00:15:00,0.6883463028453002,0.6529227887776299,86.9529841047492,108.28160526391144,3.323159984825528,2.702845100105374,0.9785345872054203,0.9968588563505387,38.38443141041814,17.760547360084207,2.8214622464743058,2.93,
2025/04/30 00:30:00,0.7040453581801459,0.6643941751859234,87.40183173032587,109.07149704581022,3.318356029188207,2.7129237288135593,0.9785882735795582,0.9979122317459876,38.46098005291188,17.770504463110544,2.8609298280383033,2.95,
2025/04/30 00:45:00,0.6923348539805608,0.6559091522206817,87.09500334776286,108.57707761429417,3.3120656354104194,2.7071881606765325,0.9787855568569676,0.9974696579508603,38.64389154082731,17.81489481592815,2.834007669067844,2.93,
2025/04/30 01:00:00,0.6923623580059023,0.6556623142466003,87.02142672252837,108.3708899935395,3.3291032128072002,2.707805907172996,0.9786423630170582,0.9970928090962152,38.298030418449514,17.68666838336697,2.8285633560395733,2.92,
2025/04/30 01:15:00,0.7054091130656281,0.6648890021741028,87.56200016496683,109.11302085808364,3.31775054345539,2.712473572938689,0.9787156044815956,0.9980237369401512,38.50646210520939,17.826165532609185,2.8641376847048066,2.92,
2025/04/30 01:30:00,0.7020066632857865,0.6625746995890568,87.37350619617473,108.96209102698892,3.3059010125768995,2.7161016949152543,0.9787809390447231,0.9980990661145783,38.74331205228766,17.743069465452493,2.8582133296979815,2.92,
2025/04/30 01:45:00,0.7144021018131937,0.6717090990730428,87.91332632987694,109.76852640988312,3.2924282796035675,2.7236981934112645,0.9789784588010274,0.9991174690358067,39.02047424703741,17.819403027600007,2.892267257501129,2.93,
2025/04/30 02:00:00,0.7120587177400861,0.6692275827182061,87.838558596823,109.25549981115643,3.337173502379439,2.6996838777660694,0.9785895912682022,0.9979416450080747,38.11312958326753,18.176926854876964,2.8792415463724654,2.93,
2025/04/30 02:15:00,0.7074775947809163,0.6655795273168379,87.79876861416152,109.14400941700414,3.32258197078935,2.694736842105263,0.9786635923615024,0.9979229149496118,38.40711285773356,18.3215903203968,2.872842821083992,2.92,
2025/04/30 02:30:00,0.7073418281116954,0.6656674366601689,87.79907443548166,109.13047363757957,3.326356076028077,2.6936842105263157,0.9788072036268357,0.9979672647865901,38.37501952693025,18.367018285238316,2.87186491378443,2.93,
2025/04/30 02:45:00,0.7018295456336368,0.6618545614321755,87.50919407982352,108.70681542636085,3.3318235872688002,2.6919032597266037,0.9787674879786589,0.9975570520234559,38.274455925750104,18.302022164629044,2.856867977338211,2.92,
2025/04/30 03:00:00,0.6935167050117037,0.6557295607953025,87.0545740131036,108.11180184800003,3.334104314688871,2.695057833859096,0.9786631768344902,0.997012563934045,38.217956306507695,18.050694673521143,2.8339338098363296,2.92,
2025/04/30 03:15:00,0.7184041449618298,0.6745393036718367,89.3994803183129,111.15535925836741,3.320671201670157,2.707805907172996,0.9790005183916314,0.9987797646675005,38.47873598574908,18.150590351463944,2.8992535214076436,2.89,
2025/04/30 03:30:00,0.7447735260939171,0.6958887489310913,92.42275844041441,115.07558388487197,3.3389870209636343,2.6751322751322753,0.9796441202142152,1.000343403002596,38.21052262528383,19.459644110282085,2.9755310537296533,2.94,
2025/04/30 03:45:00,0.7271236567411337,0.6853283356798758,93.06682645251989,115.90454984557238,3.376352641167127,2.694915254237288,0.979525209080019,0.9989744898244314,37.46523670613022,18.419590683211908,2.9153355356937802,2.92,
2025/04/30 04:00:00,0.7373997089666067,0.6946170796624733,95.20295016048772,118.69193816190212,3.3816370420182564,2.7045696068012752,0.9799192043856483,0.9997586934298367,37.04646256914931,18.29233941867654,2.939546238418143,2.94,
2025/04/30 04:15:00,0.7493367536731861,0.7059148206387905,97.5019218310136,121.70729070514196,3.394726352464738,2.7100213219616203,0.9801503913411682,1.0004008459455551,35.719734220992486,18.231409390947963,2.968209749308483,2.96,
2025/04/30 04:30:00,0.7728036113241058,0.7235662458636082,99.61692400542286,124.06394513543788,3.510943814337958,2.774946921443737,0.9791109641213724,0.9992823897372766,32.51236794662393,15.939727199671303,2.9739850490172697,2.94,
2025/04/30 04:45:00,0.7682405771745788,0.7215004615557035,99.70123862691845,124.66525166280158,3.3810925215224366,2.754555198285102,0.9806170586385193,1.0018744103729784,34.858890679496234,17.30620010488785,3.008777988941534,2.93,
2025/04/30 05:00:00,0.7662449974786155,0.7162195741625861,97.59931594270242,121.63578070917536,3.3921620518721065,2.7382978723404254,0.9801279033377928,1.001130017320994,35.81130340201484,17.66668813631587,3.0003140936550188,2.93,
2025/04/30 05:15:00,0.7534504836998396,0.704923901258682,94.9964950521476,118.4292951126324,3.359845382925497,2.741214057507987,0.9799629267453052,1.0008519472696462,37.46401909267726,17.596148365696276,2.974274943023466,2.9,
2025/04/30 05:30:00,0.7273048429027263,0.6842551314117206,91.7795301837762,114.32235176956479,3.3448774610344305,2.696068012752391,0.9798237409443092,0.9996549849084957,38.156157817855515,18.644263343095435,2.924290425261526,2.96,
2025/04/30 05:45:00,0.7201087013329399,0.6792388660159866,91.69996651621571,114.01563363386457,3.3795878777736963,2.733050847457627,0.979416800447078,0.9984939151991599,37.41765252849585,17.220283414879653,2.8841265375129663,2.92,
2025/04/30 06:00:00,0.7406018113612243,0.6948665663291135,93.85050232310365,116.74124070135306,3.36524362158331,2.708377518557794,0.9802305435377703,1.0002703348962148,37.830208355445365,18.419195313084458,2.9491358680351714,2.92,
2025/04/30 06:15:00,0.7417916069014443,0.6953577793574347,93.48107656994176,116.31598624338383,3.380881736705266,2.715498938428875,0.9799940120387718,0.9999915656001295,37.48703748433207,18.132993227683347,2.945085628768762,2.93,
2025/04/30 06:30:00,0.7316715938374676,0.6880024672063596,92.94447735121443,115.70463096320248,3.365134879604118,2.709883103081828,0.9799699297097308,0.9997105552331391,37.78503940276503,18.219732596280657,2.9258788859036393,2.96,
2025/04/30 06:45:00,0.7105174754217598,0.6743622946551704,91.98142625155239,114.76066171833331,3.3666634589297173,2.7139807897545363,0.9798755187806553,0.9986755663199284,37.74909685940884,17.780554420698,2.8723800212299544,2.93,
2025/04/30 07:00:00,0.7166148911097963,0.6784228492634142,92.5351979817429,115.46159982769908,3.3709313249157398,2.7100213219616203,0.9800072986034061,0.9990041174700136,37.691143046499576,17.98322554326007,2.886723475990006,2.97,
2025/04/30 07:15:00,0.6924039426555729,0.6624566437328742,91.38396369549908,114.37611209088922,3.360488608847578,2.7317596566523603,0.9801731958784416,0.998150255163434,37.94472459204522,17.086160347856644,2.8231723896405425,2.93,
2025/04/30 07:30:00,0.6933529333563196,0.663188423407265,91.51715633759785,114.52884861693525,3.3700846894862417,2.7438370846730975,0.9801751822003616,0.9980560245791751,37.766974392777676,16.70377462621119,2.8187154519943456,2.94,
2025/04/30 07:45:00,0.6863744387839736,0.6590427661347503,91.2806577142707,114.5920094878122,3.350754447092177,2.7540453074433655,0.9802798048649283,0.9981628866632828,38.14055979577441,16.417144717394414,2.8047929061709334,2.93,
2025/04/30 08:00:00,0.6869696356721959,0.6593954264809655,91.44120096458889,114.62075056248187,3.3715505658571367,2.7636949516648763,0.9801824032252379,0.997755278095837,37.73813487717035,16.01636502160855,2.796734430720822,2.93,
2025/04/30 08:15:00,0.6715554241053142,0.6491407878864447,90.83396670054081,114.19963806276257,3.3671090450262247,2.737580993520518,0.9800549266547,0.9970003221933554,37.79018398341423,16.517975871788792,2.7681140294806847,2.91,
2025/04/30 08:30:00,0.670338794087782,0.6480180640031504,90.88241830363602,114.17572416722756,3.3619596642845337,2.782327586206897,0.9802361612417708,0.9970763065093997,37.93742678340133,15.2484177678354,2.752131587169449,2.89,
2025/04/30 08:45:00,0.6787578429585264,0.6544398550104004,91.56475639494955,115.03629611868669,3.3721485665794413,2.76210979547901,0.9802813663544586,0.9974297933982081,37.743337190409626,15.93213246369073,2.7764878961914214,2.91,
2025/04/30 09:00:00,0.6987584041147383,0.6690147818511065,92.52539946622647,116.2861367135914,3.3869329621090234,2.768568353067815,0.9801691086179235,0.9982546310151199,37.41118797548261,15.97971397809621,2.8210461256470043,2.93,
2025/04/30 09:15:00,0.7063001438702757,0.6744110206813991,92.90257409172293,116.85669724898572,3.3747641883982715,2.776939655172414,0.9802694626990816,0.9989051232387705,37.647849867089995,15.931406940654002,2.8405881881446766,2.92,
2025/04/30 09:30:00,0.7186001083802928,0.6833788558655375,93.52153403887984,117.6557354560535,3.3801092389698546,2.754574811625404,0.9803817975704584,0.9995234078869049,37.38772512596591,16.75944374173535,2.8764205470830726,2.94,
2025/04/30 09:45:00,0.7164340457715003,0.681489352992609,93.27237523838073,117.32907868440623,3.380454257749994,2.7645161290322577,0.9803853826072314,0.9993897033765593,37.53583605944786,16.443487150246863,2.866799913525075,2.92,
2025/04/30 10:00:00,0.7464215503504322,0.702636134969069,94.57161599292306,118.95922807376633,3.377004449737589,2.758324382384533,0.9805593341777847,1.0009832445716735,37.114096970121714,17.097865373740248,2.944252481854437,2.96,
2025/04/30 10:15:00,0.7120963472245619,0.676562617400271,91.4071276542521,114.9282092449484,3.3524219053394146,2.739549839228296,0.9803473551560671,0.9994277439376704,38.141514860284104,17.26607088764243,2.8682563984463405,2.92,
2025/04/30 10:30:00,0.7205123158790788,0.6824436660410756,91.39356218773976,114.95607250309652,3.379848527686963,2.7416934619506965,0.9797978786306571,0.9991255334986133,37.49070221935728,17.10436936250135,2.881098258221275,2.94,
2025/04/30 10:45:00,0.7204953790450933,0.682810387895578,91.7199639580252,115.46381490448994,3.3504632399421412,2.7467811158798283,0.9801280599637654,0.999752447817159,38.10786055029485,17.142420960935354,2.8878987516267602,2.92,
2025/04/30 11:00:00,0.7205516313832956,0.6828957755463839,91.63526741946843,115.47051510897363,3.353312526007873,2.7508055853920514,0.9799981330301731,0.9996597234583706,38.0207623507156,16.991906974943237,2.885782242727631,2.92,
2025/04/30 11:15:00,0.7312844717266455,0.6909143560461477,92.18064613423849,116.25697969554676,3.338939130069017,2.7537634408602147,0.9801153037715524,1.0004728791629853,38.29751633591523,17.1459643253838,2.91638679411786,2.94,
2025/04/30 11:30:00,0.7309831733822818,0.6900677219262111,92.44642405666926,116.32316015318028,3.3638974351591044,2.7371794871794872,0.9800791828944854,0.9999699603644686,37.83676927285488,17.477989044569764,2.9115905379498432,2.92,
2025/04/30 11:45:00,0.7480135910609809,0.7019282137394316,93.33969806182257,117.38804741497306,3.3639657137390175,2.7324093816631128,0.9802343595633103,1.0008301478631172,37.85521659451628,17.871569978629967,2.955008941219246,2.93,
2025/04/30 12:00:00,0.7490238122355121,0.7029298674230408,93.31066919917664,117.39874422791578,3.3751378437898314,2.7324093816631128,0.9799827312688169,1.0005692436142306,37.58339982470855,17.78554012926815,2.95455242733503,2.92,
2025/04/30 12:15:00,0.7490238122355121,0.7029298674230408,93.31066919917664,117.39874422791578,3.3751378437898314,2.7324093816631128,0.9799827312688169,1.0005692436142306,37.58339982470855,17.78554012926815,3.036251831700318,2.91,
2025/04/30 12:30:00,0.7317988447614046,0.6988180467745045,99.48715199425233,125.00350699250215,3.415122852428391,2.7221633085896078,0.9808811144261409,0.9997713118708625,34.857514955384424,17.595485756041843,2.911106278929674,2.88,
2025/04/30 12:45:00,0.7088336940430651,0.6821581036363905,98.16784493040706,123.4372309162068,3.4271274521196444,2.7473460721868364,0.9805170620565667,0.9982473225654671,35.08032395701691,16.4158744879795,2.8419374268653406,2.84,
2025/04/30 13:00:00,0.6906560744333144,0.6691942305103914,97.2734817647408,122.5231310126927,3.4028371956595693,2.762513312034079,0.9802164302162053,0.9974620758206493,35.72667345277775,15.731221464974352,2.7991246739477327,2.82,
2025/04/30 13:15:00,0.6891633905452396,0.6687003787680995,97.34327299071269,122.87846938328738,3.3771452890308153,2.779679144385027,0.9804513812099425,0.9979822380717989,36.05384566558889,15.378371419571968,2.7980762762149443,2.82,
2025/04/30 13:30:00,0.6944575007273378,0.6726122591217557,97.54380726555958,123.19655860838107,3.385319747601802,2.7818181818181817,0.9803285173079197,0.9980814088150749,35.78353908302191,15.33929072459825,2.8082988663018704,2.82,
2025/04/30 13:45:00,0.6902435110852979,0.6694844910867296,97.28568395956898,122.91886156851498,3.3860187445877643,2.783957219251337,0.9801647377637978,0.997736668716512,35.846077912584214,15.170446226145133,2.7966468118707812,2.8,
2025/04/30 14:00:00,0.6931601726602098,0.6719107153641009,97.52622889581815,123.27125682034863,3.3794946893750177,2.786096256684492,0.9802423661946726,0.9980347560341507,35.88226325198696,15.197133488113924,2.805165746615427,2.81,
2025/04/30 14:15:00,0.6877982497254348,0.6680281031339458,97.3145755627124,123.0521384751991,3.3689825070809443,2.788235294117647,0.9801386969200683,0.9978136961593435,36.15041255005366,15.067805598349604,2.793801363112153,2.81,
2025/04/30 14:30:00,0.6917473043159951,0.6711230131615387,97.49757408371408,123.3161101954169,3.369041643722075,2.7893048128342244,0.9800351639256859,0.9979557220714694,36.046350276140046,15.076032965891235,2.803669217507545,2.81,
2025/04/30 14:45:00,0.6888052780574393,0.669004857970834,97.4469335098932,123.26801735197071,3.3592565343795044,2.7903743315508023,0.9800287802272096,0.9979209810747056,36.25261300895916,15.03485242869769,2.7986245754741175,2.82,
2025/04/30 15:00:00,0.6910465120781356,0.6704057748274718,97.48502621870256,123.34945928168007,3.3567067961614274,2.7903743315508023,0.9798342304063661,0.9979411262942735,36.24072170619647,15.039008914463011,2.8047470244986856,2.82,
2025/04/30 15:15:00,0.6898611959098435,0.6701804701712484,97.67140830634357,123.6019594197092,3.344448889229001,2.7903743315508023,0.9800162740050463,0.9981645815613596,36.43394369374082,15.105980380851781,2.805758410913556,2.81,
2025/04/30 15:30:00,0.6915383036916918,0.6712771076031278,97.70393867999049,123.67582858044315,3.342616126431062,2.7914438502673797,0.979901830815772,0.9982004867570925,36.4291609674503,15.0846472074835,2.8099736006894944,2.83,
2025/04/30 15:45:00,0.6876030530424599,0.6684166546932742,97.50725613646507,123.46017956894865,3.338838854932998,2.7914438502673797,0.9797408592774787,0.9979303465411279,36.5496259651575,15.000774966130159,2.801096227300642,2.82,
2025/04/30 16:00:00,0.691027789134069,0.670812970595444,97.8231894033226,123.82033273320344,3.3351437146371534,2.7895299145299144,0.9797187341311282,0.9981207294216325,36.524039928664166,15.112972413859055,2.8110824404887955,2.82,
2025/04/30 16:15:00,0.6893099517513676,0.6699158455589769,97.71040439924717,123.71096991575602,3.3323890421773865,2.7895299145299144,0.9795904343300048,0.9979786700211445,36.596141409372066,15.068760802264016,2.807969951376498,2.82,
2025/04/30 16:30:00,0.6905980072665393,0.6709204289430521,97.85747377953375,123.91324084186223,3.329436957131354,2.7905982905982905,0.9795807745049893,0.9980800782739726,36.58716605744345,15.065341116565863,2.8117643202398903,2.83,
2025/04/30 16:45:00,0.6877360405358834,0.6688692915567644,97.74342456645186,123.80226288610903,3.3192953352586665,2.7905982905982905,0.9794799790204939,0.9979928939352173,36.80653928324005,15.039603925920476,2.807395785648918,2.82,
2025/04/30 17:00:00,0.6887230807611573,0.6696931853449705,97.74527771222891,123.83740484933456,3.3240599850932324,2.7916666666666665,0.9793781995417792,0.9979150171436364,36.692285986460185,14.981266234541048,2.8082640626049833,2.83,
2025/04/30 17:15:00,0.6897070786743158,0.6703830974057559,97.81911146945068,123.94769837694231,3.3172202216385775,2.7916666666666665,0.9792749934352358,0.997985968295233,36.76804934674919,15.001595251837335,2.812746469272837,2.82,
2025/04/30 17:30:00,0.6867743419724038,0.6686873872032407,97.65855011292156,123.77771184367911,3.318211417828908,2.7916666666666665,0.9792378896792884,0.9977941413114305,36.809287446260505,14.9424786645695,2.8054434385275995,2.82,
2025/04/30 17:45:00,0.6891876336824858,0.6699773970975437,97.76931114529616,123.93418635376071,3.3106266679718557,2.7927350427350426,0.9791405797391756,0.9979552024089102,36.884932294497744,14.960670807078802,2.8128325151696383,2.82,
2025/04/30 18:00:00,0.6858990716609574,0.6674702681520154,97.43075366909241,123.53844064405493,3.3017481830715405,2.7927350427350426,0.9792489045517263,0.9979756056665633,37.22185094689814,14.980261345750463,2.8064994990593792,2.83,
2025/04/30 18:15:00,0.7039628162729559,0.6824500763021135,99.5859754387788,126.3211246043829,3.3106451041314457,2.768162393162393,0.9795575618438311,0.9990171304683486,36.20394333122122,15.949641715793726,2.859184545783662,2.87,
2025/04/30 18:30:00,0.7027475776588632,0.6809963263165186,99.9731423830253,126.35034802080412,3.349911610667939,2.7796610169491527,0.9792010707709285,0.9979953894015877,35.56614575525085,15.310329124064948,2.8397942201849347,2.74,
2025/04/30 18:45:00,0.7327041519122709,0.7000603995661487,102.07500388712722,127.00088913081669,3.499504417419687,2.7528089887640452,0.9786634592933624,0.9963915132771993,33.25093508429082,15.678020119549203,2.8731918468367303,2.83,
2025/04/30 19:00:00,0.7790068121016159,0.7348670200741767,104.78677174277061,131.01282112168983,3.405559297481041,2.716202270381837,0.9802280361866332,1.0009602410235234,33.6850912589309,18.060744156168237,3.029861347335922,2.91,
2025/04/30 19:15:00,0.8123411372403713,0.7555952125312422,105.52613349277571,131.3274754548334,3.4709770452394477,2.694897959183673,0.9793476763501119,1.0007036081691691,32.443768022198384,18.62833516582012,3.095913662077126,2.9,
2025/04/30 19:30:00,0.7968527425991191,0.7450235108124033,104.4813295008377,130.1991020493733,3.4659462257650535,2.6676891615541924,0.9792211345784839,1.0000960729167698,32.93107733685265,19.248965013915278,3.068935142011484,2.94,
2025/04/30 19:45:00,0.7766409206596624,0.7304923388942911,103.02330484964413,128.50571175209961,3.456214193244414,2.6834016393442623,0.9790440164788994,0.9992787036689623,33.629381046524294,18.5816371106023,3.0158204967831215,2.9,
2025/04/30 20:00:00,0.8014906969229226,0.7466300261803748,103.35663846345251,128.83424776798824,3.476585309892934,2.690184049079755,0.9786635250828738,0.9997849874523589,33.097534961533,18.545847033386273,3.067544518424443,2.92,
2025/04/30 20:15:00,0.8327668070527842,0.7701595240442309,104.60857334898904,131.09567625163695,3.4012577588301594,2.6514994829369183,0.9794858482111423,1.0026974779857671,33.589752738860604,20.415478793772362,3.186789868777687,2.96,
2025/04/30 20:30:00,0.8166148643235784,0.7578519530801336,103.28670149640779,129.41313222721558,3.417718448044457,2.6539256198347108,0.9789992921402678,1.0015391044731332,33.87916060784937,20.063863600393375,3.1385190379748362,2.92,
2025/04/30 20:45:00,0.8113739255817941,0.7534455765406008,102.68120734298255,128.61415213107455,3.4162240916887345,2.652218782249742,0.978960313136937,1.0012983974730625,34.210270375494815,20.070904822544403,3.1251774847675122,2.93,
2025/04/30 21:00:00,0.8097572835401592,0.7518577626325266,102.35096575408586,128.17979034386542,3.407621926837697,2.6474226804123715,0.9789555896012776,1.0013039387522373,34.55880830856277,20.228142361278493,3.1246741114785865,2.93,
2025/04/30 21:15:00,0.8060728644249961,0.7494806956290145,101.78921524357675,127.79519981366813,3.3778847083344132,2.6590673575129533,0.9792087157925783,1.001800258170085,35.201418388117936,20.03732921642701,3.1210541275580757,2.95,
2025/04/30 21:30:00,0.7980943839040135,0.7424567637139943,100.97520895709492,126.45075404607567,3.4143494606275264,2.6467559217301746,0.9786561377507806,1.0005301335675056,34.98545803420767,20.072085913042596,3.0914475634948917,2.94,
2025/04/30 21:45:00,0.8046452705777256,0.7469845245637878,100.82145688727884,126.5136042303721,3.3854911649576356,2.6618407445708376,0.9788707769860168,1.0013744999135017,35.47415267559202,19.880380872707796,3.1116627192098476,2.94,
2025/04/30 22:00:00,0.7981436412101803,0.7419842413220491,100.19186586175296,125.74756601089494,3.38563432284592,2.6514994829369183,0.9786822446145522,1.0009834942999594,35.692449253308205,20.081046775644612,3.0984949936414385,2.95,
2025/04/30 22:15:00,0.7591967894885701,0.714843500239021,98.25555348914693,123.42187766390929,3.3762073897856557,2.639378238341969,0.9787328717127464,0.9995303021946456,36.60857504956898,20.044967732805002,3.007587314657547,2.95,
2025/04/30 22:30:00,0.7443438355760118,0.7029826870347362,97.1710450549527,121.83551911656077,3.3820495312956216,2.649793388429752,0.9784560211830097,0.998514251643508,37.01562908351133,19.484436752630657,2.9628193086634957,2.95,
2025/04/30 22:45:00,0.7350737040800519,0.6965903737505464,96.10336287989084,120.83542415591248,3.3515717941225254,2.675338189386056,0.9784179398741769,0.9986042736169257,37.59182501799322,18.777434416360336,2.941319801912184,2.94,
2025/04/30 23:00:00,0.7363187212947302,0.697025357129022,95.81896696287869,120.53560688890535,3.349556662823995,2.681960375391032,0.9783883906403782,0.9987149579021246,37.62397228095948,18.622878099386263,2.9428939801862075,2.97,
2025/04/30 23:15:00,0.7383362342584117,0.698274789325835,95.92480601506205,120.56938848618059,3.3447203989564773,2.673958333333333,0.9784021337063595,0.9988497142927155,37.71750267943019,18.900417698609395,2.952248616174218,2.96,
2025/04/30 23:30:00,0.7293301787129041,0.6913843319277554,95.32967880086376,119.7330289186248,3.353035471954361,2.675338189386056,0.9782148345381214,0.9981630413140974,37.53313507279002,18.670138442644514,2.925972685075978,2.94,
2025/04/30 23:45:00,0.7410852638657454,0.6996167623500515,95.93852530847404,120.44759056510831,3.3393311499729887,2.6774193548387095,0.9785806126973451,0.9991367604970866,37.867534728801054,18.900018073028868,2.9591550448710375,2.95,
2025/05/01 00:00:00,0.7050992287842925,0.6719787950482976,92.49740189193143,116.01562175947781,3.3248831682900426,2.670478170478171,0.9781720649873474,0.9972607156140887,38.13091961432594,18.63988489548655,2.8719748535898306,2.94,
2025/05/01 00:15:00,0.7133843719170456,0.6777223972729558,92.73472357085195,116.31539505024757,3.3204808333016946,2.6774193548387095,0.9782615660188473,0.9978169031910724,38.2268373468797,18.605029439815386,2.892391693709184,2.96,
2025/05/01 00:30:00,0.7058103030103098,0.6720861999517148,92.15529767733551,115.59706378179666,3.328777673755375,2.673958333333333,0.9779894037216048,0.9971617814766279,38.014391607695984,18.51200097175723,2.8721541919162066,2.95,
2025/05/01 00:45:00,0.7149547276429075,0.6786774103893963,92.45344009472095,115.97386893893541,3.323383737203173,2.6798748696558916,0.9780986710126243,0.9977871037387417,38.13234544666917,18.527187693422825,2.8957024431989042,2.95,
2025/05/01 01:00:00,0.7080911734048086,0.6734841430215819,92.17425073263261,115.48845953306876,3.326369901721018,2.676378772112383,0.9780737688611361,0.9973351101212774,38.08379863583741,18.504989817818434,2.87798059136509,2.95,
2025/05/01 01:15:00,0.7200244774136962,0.6812713676117396,92.70562763585598,115.9515196630747,3.335564508755324,2.6701244813278007,0.9781077555425008,0.9977551892527453,37.91463894096577,18.819643749772805,2.906792906800217,2.94,
2025/05/01 01:30:00,0.7150750789349929,0.677859592872379,92.35998912627095,115.62528414965145,3.3213891881954996,2.6805411030176898,0.9781887944066866,0.9978207656881254,38.20154453004896,18.53722386309041,2.895742319055531,2.94,
2025/05/01 01:45:00,0.725753566572413,0.6854949935453845,92.65875548789923,116.1129504195205,3.312020882728947,2.6795407098121085,0.9782385735399861,0.9985679562900814,38.3720069707563,18.78082020282915,2.9270574078395826,2.95,
2025/05/01 02:00:00,0.725414563303166,0.6850298268809456,92.34886348977597,115.73007118381234,3.3188176926178463,2.6812957157784743,0.9779960922755543,0.9983179340920232,38.18769457650483,18.65765221678809,2.924024231950943,2.95,
2025/05/01 02:15:00,0.7235282071702608,0.6827823075804733,92.60985668751674,115.65133067408176,3.3340729051915976,2.659751037344398,0.9781717856149816,0.9979760101359105,37.96214969638346,19.201287160876806,2.9197291813900437,2.93,
2025/05/01 02:30:00,0.7256924056317732,0.6842768838270087,92.83532532404637,115.78421894106567,3.344209373313204,2.653209109730849,0.9781855537587573,0.9979089691143496,37.776236146652685,19.373003070430673,2.924426446756539,2.94,
2025/05/01 02:45:00,0.7371184075618652,0.6927717314329119,93.98157526209066,117.1679340628336,3.3500297951490703,2.6511387163561078,0.978324792108085,0.9984760237938796,37.671791337261574,19.57105439595774,2.953359475244717,2.93,
2025/05/01 03:00:00,0.7361280856777337,0.6928209698008732,94.43876160874046,117.75785972881408,3.357308432412056,2.6549222797927463,0.97834726988931,0.9983776739438516,37.5262382995577,19.407897376981133,2.9486496250120857,2.94,
2025/05/01 03:15:00,0.7383341893871281,0.6947914065796046,95.14411757483991,118.53722492903967,3.373509852617768,2.652173913043478,0.9783810166453871,0.9982768956993394,37.21605534175471,19.434879757214652,2.9509863642993546,2.92,
2025/05/01 03:30:00,0.7434098749310742,0.6987674742571025,96.03491029355001,119.59836083211663,3.3746334874725843,2.653209109730849,0.9786055266652842,0.9986551271864231,37.22911314234006,19.492316334820153,2.9638201969305147,2.93,
2025/05/01 03:45:00,0.7467355918297379,0.7016669887116893,96.90273059177206,120.57670901780143,3.384193229412598,2.6514994829369183,0.9787128709485103,0.9987396925662917,37.05749799341463,19.542022943349927,2.970789033694029,2.92,
2025/05/01 04:00:00,0.7559387609160478,0.7090450096775899,97.92966916735523,121.75185734650437,3.3972534892498114,2.6487603305785123,0.9788195742699658,0.9990503231608109,36.49958284705042,19.68696636210208,2.992467586183677,2.94,
2025/05/01 04:15:00,0.7580361598130204,0.7114215917291812,98.69404966080808,122.70722049245258,3.397248973664021,2.6514994829369183,0.979027416738089,0.99931289812469,36.18352834449277,19.657180867169814,2.9982998822221214,2.95,
2025/05/01 04:30:00,0.7611803225606292,0.7146131044326071,99.32411197759758,123.55033527925038,3.4025921576064797,2.6569948186528496,0.9791407081812818,0.9995172611462725,35.75629004487647,19.528949769146912,3.0045278874861006,2.93,
2025/05/01 04:45:00,0.760453579512335,0.7146073471653303,99.94232822463161,124.21396383213073,3.4149460301557752,2.6552795031055902,0.9791837199586544,0.9993391141130701,35.31416144818282,19.505339825207475,3.0003073874501274,2.93,
2025/05/01 05:00:00,0.7703739008962625,0.7230916332156337,100.85202324407526,125.70099663479941,3.388477271462706,2.673618352450469,0.9795575923438765,1.000530873392019,35.20648068073118,19.275775647537433,3.030104813943151,2.95,
2025/05/01 05:15:00,0.7673759941807093,0.7216290586662542,101.35239633725585,126.10748998553335,3.418941422652565,2.6632016632016637,0.9794502622014732,0.9998843826262305,34.520387466328515,19.37373907529053,3.0175953147278327,2.93,
2025/05/01 05:30:00,0.7681376435699738,0.7234004304833807,101.65834390483433,126.77667939428258,3.414796248972683,2.676778242677824,0.979477023509118,1.0001360615485504,34.20265096840879,19.015661240043148,3.018920128126674,2.95,
2025/05/01 05:45:00,0.759588075050601,0.7183893835488023,102.17827929295326,127.43337919338279,3.4029204180085144,2.6753926701570676,0.9798589438096786,1.000183554075177,34.210991873509286,19.044976597548654,3.0027673622851894,2.95,
2025/05/01 06:00:00,0.7543048039086604,0.7158704977072733,102.40729444184211,127.92766621939941,3.410068222144345,2.6898002103049423,0.9797570088145423,0.9998878475947586,33.71607067427507,18.505469365639215,2.9846845510693325,2.95,
2025/05/01 06:15:00,0.7457084594028605,0.7108665677429287,102.65266935291139,128.53012144198527,3.405050539535306,2.704329461457233,0.9798072984168532,0.9996918514313068,33.479143691996335,17.98796808635283,2.9609830885627675,2.92,
2025/05/01 06:30:00,0.7469641687017475,0.7131322883777433,103.60834214618818,129.8354906074313,3.4031070408810966,2.709302325581395,0.9801273233809271,1.0000256925001467,33.04218031373438,17.90554924114878,2.9642545523675845,2.92,
2025/05/01 06:45:00,0.7519690627868942,0.7185459320957159,104.51815241291578,131.3974760096434,3.3941643716471046,2.728723404255319,0.9802444650380733,1.0006057960789636,32.439193718960716,17.449209850656597,2.9758233792645505,2.88,
2025/05/01 07:00:00,0.7612767063380814,0.7267721083609892,105.94536817939088,133.3038390354111,3.3954063994756893,2.7337593184238553,0.9804553741650849,1.0011881662201585,31.66487879378958,17.41509209474471,2.9989171177777436,2.88,
2025/05/01 07:15:00,0.7462003033626886,0.7166603812584891,104.59012464528172,132.46652507490813,3.366034019735061,2.73866090712743,0.980178207070672,1.001010631680143,32.137464692836,17.18643991907213,2.970492626003137,2.88,
2025/05/01 07:30:00,0.7533150340911591,0.7231374785817117,105.54594985959436,133.86268955916293,3.353630112515885,2.7294372294372296,0.98060686002397,1.0018389730717903,31.828771274845916,16.924854148046634,2.9965964652086488,2.9,
2025/05/01 07:45:00,0.7673624446840922,0.7349599724597368,107.05484771605761,135.90783677783847,3.3677163067511144,2.7378114842903574,0.9808009420465654,1.0024591809385959,30.688675521925028,15.950017008808768,3.026756708665111,2.9,
2025/05/01 08:00:00,0.7632787724016654,0.7318166261851182,106.61622375236722,135.46600549025175,3.363179958842549,2.7429501084598695,0.9808051851986089,1.002366074536497,30.960516014069825,16.037273185146397,3.015485151131792,2.89,
2025/05/01 08:15:00,0.7528420318855196,0.722716908276831,105.44032923462035,133.7314762654314,3.374425192110261,2.7411003236245954,0.9806493463686055,1.001527247679949,31.661073911628897,17.04453988263292,2.9830495765326246,2.83,
2025/05/01 08:30:00,0.7544305956695875,0.7240349505584801,105.99145122432726,134.224074714148,3.383510769455588,2.7551020408163267,0.980830003697562,1.0015111784550768,31.461761656017178,16.833863854237883,2.978811379109594,2.86,
