datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/01 08:45:00,0.7582755917568491,0.7268047580876854,106.09377097092431,134.3610511137855,3.4039349871020663,2.7585836909871246,0.9805890931694106,1.0012535288415165,31.004183604269073,16.656153132425022,2.9808601343730654,2.86,
2025/05/01 09:00:00,0.7580464274022904,0.726345551767233,106.05973193571981,134.24728717558455,3.4085288340901005,2.7580299785867237,0.9806365197574527,1.0011714020409404,31.065085974771705,16.660524249492667,2.977966596117341,2.85,
2025/05/01 09:15:00,0.7572248290972049,0.7253931531750676,105.85902291235529,134.00361808526026,3.4164411495047236,2.7572192513368985,0.9805420418055795,1.000953404847391,31.058527918343966,16.62984475346287,2.972774143902188,2.85,
2025/05/01 09:30:00,0.7542989428341542,0.7231013646844319,105.62436363465308,133.69892724785242,3.4180886672331847,2.7564102564102564,0.9804778829813003,1.0007332159208684,31.203480239325362,16.600138285725702,2.9645293625935603,2.85,
2025/05/01 09:45:00,0.7531508946018195,0.7223131125099873,105.52731010852638,133.58653601308737,3.416282051563128,2.755602988260406,0.9804852457161423,1.0006847759728261,31.35477874224337,16.61678893348096,2.961861651577298,2.85,
2025/05/01 10:00:00,0.7502232423601748,0.7203687959908498,105.4757754206403,133.5144824913213,3.4088552821362472,2.7537313432835817,0.9806716674290491,1.0007436711825566,31.628553958176127,16.695733792952854,2.956778968908331,2.84,
2025/05/01 10:15:00,0.7451615761260827,0.7164247776566595,104.94776386372808,132.8551783286537,3.4135776949531347,2.7550585729499466,0.980495902597773,1.0003096392161495,31.82723810378332,16.54945471521127,2.9414435166340724,2.84,
2025/05/01 10:30:00,0.7419560655479165,0.7132449494339826,104.54705140391644,132.33837119874687,3.4174432737546323,2.7574468085106383,0.9803076650230185,0.9999602853783212,31.974470136743566,16.392414532049564,2.9300772522417917,2.83,
2025/05/01 10:45:00,0.741051485480747,0.7123270867435695,104.29428587849517,132.02608460743238,3.41840015944802,2.760892667375133,0.9802511107132684,0.9998451041603562,32.13117532959344,16.27014999965563,2.9255374098569153,2.82,
2025/05/01 11:00:00,0.7376099388281883,0.7099740235417429,104.08896952032053,131.75675712335007,3.4088681549224225,2.7632696390658174,0.9803718267837154,0.9998567159375241,32.50889138697948,16.218663117114016,2.918477009668677,2.82,
2025/05/01 11:15:00,0.7317291509869094,0.7052004509935211,103.5216699983879,131.04636543274773,3.4086161890488893,2.7667020148462353,0.9802105714739231,0.9994454010345251,32.82744138627793,16.012010703901304,2.9016224459569164,2.82,
2025/05/01 11:30:00,0.7264626714909219,0.7011533295464517,103.0876904967997,130.487748917177,3.407891987234373,2.7690677966101696,0.9801643263855501,0.9991439782954407,33.110707976175924,15.866717070660915,2.88713944870818,2.81,
2025/05/01 11:45:00,0.7247076251814072,0.6999177517959784,103.02165124662142,130.41190763405464,3.394215177068694,2.772486772486773,0.9802929728325961,0.9992926201554717,33.49615829522608,15.823928542177738,2.8849332014669864,2.81,
2025/05/01 12:00:00,0.7223348699701037,0.6976311173863833,102.57959370230706,129.84319459972843,3.3968699243785316,2.774841437632135,0.9800702732014605,0.9989670434932171,33.6775225372555,15.67078942495727,2.8765479659463282,2.81,
2025/05/01 12:15:00,0.7169235348929376,0.6932359313749813,101.95253709229537,129.06006234443805,3.405569222292745,2.7740232312565993,0.9797106098070941,0.9983218845121016,33.80575323562705,15.50945104249784,2.8599858724012734,2.8,
2025/05/01 12:30:00,0.7204459527384359,0.695620745727936,102.09493843322718,129.23415847979334,3.3940989320601282,2.7721518987341773,0.979801895442313,0.9986786405247406,34.030712686436125,15.681032755861636,2.871875046037641,2.81,
2025/05/01 12:45:00,0.7180823657744734,0.6937459455514579,102.00934530455231,128.9629131547932,3.4011298291303085,2.7626050420168067,0.9798511409526941,0.9984099150112933,34.16675758921158,15.89414669002853,2.8655774514600894,2.81,
2025/05/01 13:00:00,0.7182944182171699,0.6939430248014209,101.82664076325338,128.6108107196423,3.415988150551103,2.7549738219895286,0.9796337428428357,0.9980134315340032,34.08806779539927,16.007862847289914,2.863833369756755,2.83,
2025/05/01 13:15:00,0.7253114441487155,0.6983406486445417,102.05475967961893,128.79470691270154,3.4227219040996926,2.7484342379958244,0.979557943143876,0.9981529200672834,33.98816512601823,16.25064991809864,2.8798646922781814,2.84,
2025/05/01 13:30:00,0.7409343442259887,0.7100883808605835,102.96843682221345,129.94411354659044,3.403227590247656,2.743482794577685,0.9799494544009224,0.9993843269150738,34.042020757481836,16.766445367036987,2.925984762156077,2.86,
2025/05/01 13:45:00,0.731792174073194,0.702874637338668,102.00129737832297,128.79639416012589,3.414712151083992,2.7393117831074036,0.9794057760414944,0.9984418459502947,34.177920198435054,16.614398392923018,2.9003812144150483,2.86,
2025/05/01 14:00:00,0.7383158217068634,0.7079252060290031,102.29578276808493,129.17039463083827,3.4026403438161017,2.7361835245046926,0.9795062281298424,0.9989671041166759,34.296474913649675,16.865255919876294,2.9216897827164785,2.87,
2025/05/01 14:15:00,0.734496309033029,0.7046302535723736,101.83453091593657,128.59011284395237,3.4011741203214867,2.733055265901981,0.9792588912018276,0.9986334890620411,34.47690138331489,16.864861510071716,2.9131437002065743,2.87,
2025/05/01 14:30:00,0.7431079865533257,0.71060873673083,102.45996152695513,129.0925981798554,3.3985223050982887,2.7178423236514524,0.979514631584653,0.9991179285660625,34.54549927976739,17.46772363030454,2.939293909688506,2.88,
2025/05/01 14:45:00,0.7364671387486675,0.7051807557847798,101.72632226436939,128.1112595576139,3.3990737325514444,2.715025906735751,0.9792276430331504,0.9985762570882406,34.825868562547164,17.408095277800285,2.9227044855057853,2.87,
2025/05/01 15:00:00,0.7277644449802361,0.6986589742691213,100.8308114773079,126.98347854357387,3.3996592019834675,2.715025906735751,0.9789240146549293,0.997942855799204,35.12423677057048,17.236678748691585,2.900666864059115,2.87,
2025/05/01 15:15:00,0.7242218405767944,0.695553547348242,100.4620866439206,126.46288210550154,3.3934750187808063,2.712215320910973,0.9788674907653618,0.9977817408863093,35.428761565340395,17.28589115434428,2.8936578251514473,2.88,
2025/05/01 15:30:00,0.7261918230716222,0.6969252074809571,100.34256340816073,126.31242481979595,3.375971810443423,2.712215320910973,0.9789374051105729,0.9981413429629349,35.827956985086615,17.408066458318302,2.9037254535803325,2.89,
2025/05/01 15:45:00,0.7223366979766573,0.6933250044603377,99.63558582744254,125.42247294413473,3.3777094227959825,2.712215320910973,0.978599265854574,0.9976979954858609,36.013542989381385,17.29086928295876,2.892811426260653,2.89,
2025/05/01 16:00:00,0.7155040289399069,0.6878821403132581,99.05569773250127,124.6371140475934,3.370330462748706,2.7094105480868667,0.9784722652727033,0.9973396067622845,36.40911103664414,17.283388231167173,2.877938746690769,2.88,
2025/05/01 16:15:00,0.7138080701432923,0.6865427315182567,98.73819738982152,124.23761833632607,3.3616939057238953,2.7094105480868667,0.9783261859590007,0.9972618812056615,36.67027525456279,17.270284185828974,2.876280168418293,2.89,
2025/05/01 16:30:00,0.7094800026874809,0.6831382888219343,98.35229876270976,123.7520602886907,3.354731480826485,2.7094105480868667,0.9782567291085964,0.9970847611784865,36.945471880418914,17.22715543260578,2.8670641528374294,2.89,
2025/05/01 16:45:00,0.70948495730383,0.6829205641944976,98.2659995941697,123.58858504147666,3.351861918819624,2.706611570247934,0.97823107695123,0.997078053226566,37.0713085231377,17.315530805821048,2.8684445245596892,2.89,
2025/05/01 17:00:00,0.7166113832001848,0.6876836275138385,98.33217714649311,123.67181617011681,3.3529664902753686,2.706611570247934,0.9781092204785611,0.9973338913818108,36.99469440529969,17.396924379918158,2.885936277750907,2.91,
2025/05/01 17:15:00,0.716726642056184,0.6876708868082562,98.21740095945005,123.52746281685421,3.3388430965751694,2.706611570247934,0.9781393777994147,0.9975383727883637,37.31443990060479,17.46840121760999,2.8903340766664103,2.92,
2025/05/01 17:30:00,0.7114257713378526,0.6831283767567806,97.76156059075802,122.8996054016622,3.332501696883377,2.703818369453044,0.9779746478268257,0.9972167183894661,37.62419314889955,17.46770488613324,2.878755727890169,2.91,
2025/05/01 17:45:00,0.7114710046325577,0.6830824415074201,97.510511956038,122.5840030528729,3.3390212700812483,2.703818369453044,0.9778654028210502,0.9970599549156561,37.579864555879105,17.42604289966918,2.876955223708557,2.92,
2025/05/01 18:00:00,0.7034730933339561,0.6769535445177167,96.92992104934827,121.85412115552225,3.3286977928025316,2.703818369453044,0.9777789772181581,0.9967291509920351,37.848088854837506,17.3398660624831,2.859260835742331,2.92,
2025/05/01 18:15:00,0.7014233288767673,0.6752143269798438,96.73630002027781,121.55746854436988,3.3216488394748054,2.7,0.9778452159013312,0.9967367502730675,38.0056013197458,17.466833885587832,2.8567782368853196,2.92,
2025/05/01 18:30:00,0.6978156380098908,0.6721233126112386,96.2635895206995,120.96414004582248,3.3201215859598054,2.6989690721649486,0.9775629662780189,0.9963744391163066,37.97289073021163,17.39597346595793,2.84807381486302,2.92,
2025/05/01 18:45:00,0.7005753627286129,0.6736938288829415,96.63473763704103,121.05572365069483,3.3276596600795805,2.678607983623337,0.9777644593634329,0.9963840286098933,37.8947132434725,18.018051780665164,2.8577026284614013,2.92,
2025/05/01 19:00:00,0.6965329250504146,0.6704476874678607,96.01790045209025,120.28300285044453,3.3373050326111584,2.678607983623337,0.9774782856974438,0.9958505464709542,37.65602808144015,17.866791494225225,2.844397864179499,2.92,
2025/05/01 19:15:00,0.6986807076677514,0.6719173236100285,96.1790978887371,120.48560688993784,3.31448520659229,2.6775844421699078,0.9778238397370286,0.9964997131712401,38.16915629868653,18.10327060324007,2.8565028515630946,2.92,
2025/05/01 19:30:00,0.6944169233224728,0.6683989215205831,95.5773159761512,119.7310763500137,3.324141807818425,2.678607983623337,0.9774176541747397,0.9958689609789017,37.89828692975511,17.889748583016964,2.8422815538827026,2.93,
2025/05/01 19:45:00,0.6926866906812121,0.6666570315904371,95.20333059743767,119.26257949513548,3.3246243019323005,2.678607983623337,0.9773214084697661,0.9957049460793557,37.874251514034,17.850150156727523,2.837145473031199,2.93,
2025/05/01 20:00:00,0.6898573601967014,0.6643973384652858,94.80256487935685,118.7605345245278,3.32314519502205,2.678607983623337,0.9772300232372539,0.9955116641257068,37.888895458750774,17.80184555415205,2.8301528035294745,2.94,
2025/05/01 20:15:00,0.6870849739338345,0.6622891609942946,94.50411570242137,118.38666295442462,3.3182289348933756,2.678607983623337,0.9772245761545437,0.9954257957977096,37.987756404629216,17.784962466041076,2.824351646407983,2.93,
2025/05/01 20:30:00,0.6850520266941595,0.6602707758566757,94.07026654911432,117.84251906329665,3.3191949834847616,2.6796315250767657,0.9770322740056949,0.995169849483259,37.930731178110285,17.686991931733314,2.818035559557064,2.94,
2025/05/01 20:45:00,0.6817407490093599,0.6574590753473896,93.63086542818311,117.2920780273635,3.321603737790286,2.6796315250767657,0.9769825372829787,0.9949255276173167,37.88481351551509,17.62289970143922,2.8082918676799453,2.94,
2025/05/01 21:00:00,0.6808040397552181,0.6566176994437687,93.40365239255792,117.0074465761695,3.3179904233489954,2.6796315250767657,0.9769623184630362,0.9949085524187834,37.95339471311098,17.6259663301038,2.8067521757356695,2.94,
2025/05/01 21:15:00,0.6760894043148584,0.6533685782161367,93.15215541872915,116.69174620460295,3.301695413632427,2.6806550665301945,0.9771112268249839,0.9949744567364378,38.30466777589314,17.62736931632881,2.799114090830903,2.94,
2025/05/01 21:30:00,0.6739981053024322,0.6514096070343406,92.63836736684028,116.0481236852477,3.3103994835980206,2.6806550665301945,0.976829975127699,0.9945456224772298,38.08160703537802,17.504569090261313,2.7909531931456764,2.94,
2025/05/01 21:45:00,0.6704637865353431,0.6489090504094395,92.34174027669881,115.80203334955345,3.3002989354395638,2.6806550665301945,0.9769692555525723,0.9945965631797303,38.31583255142335,17.52902913458334,2.783751183141912,2.92,
2025/05/01 22:00:00,0.6558005894021407,0.6373534926151022,89.9048562707396,112.9260926960898,3.303225851944748,2.6867963152507675,0.9764626872890212,0.9933909161026669,38.194424305413676,17.031626726017976,2.7413260376028297,2.93,
2025/05/01 22:15:00,0.6727891621927551,0.6515754902557257,92.50674204698736,116.40728908155175,3.318386890678237,2.6755373592630503,0.9766926587616226,0.9943278520400977,37.8992023502645,17.57195450616054,2.7849180623393965,2.94,
2025/05/01 22:30:00,0.6719030027969668,0.6509828488788749,92.24973852690854,116.17251507625615,3.314115217437017,2.6925434116445355,0.9768352577557049,0.9944042715964554,38.029748829724305,17.11057992032922,2.7767164625774075,2.92,
2025/05/01 22:45:00,0.7120281590776275,0.6791590706829492,94.57043747974154,118.9332428730494,3.3015341856918656,2.6815415821501016,0.9775091470706488,0.9969614998475261,38.39737837273058,18.219602270163175,2.882349983064008,2.91,
2025/05/01 23:00:00,0.7339996352058313,0.6952439492243147,95.15960627127414,120.0706943537432,3.3036551323746672,2.65412004069176,0.9772638721959948,0.997896163911302,38.26842296086844,19.27362572049052,2.946711871439274,2.96,
2025/05/01 23:15:00,0.6815407836709421,0.6581727253275592,91.7956915546301,116.12765047931525,3.3479464207276695,2.671763506625892,0.9761753166150894,0.994036220986849,37.23680040591721,17.609161345577796,2.794552286451648,2.92,
2025/05/01 23:30:00,0.7002636650187922,0.6716759939345496,93.25158012911356,117.8987238469545,3.32322793437943,2.665314401622718,0.9770285717739687,0.9958124834913741,37.901473151550704,18.34965170573228,2.8482801100814403,2.94,
2025/05/01 23:45:00,0.710106705323236,0.679368402272948,93.39616689150036,118.55758635922463,3.306796959437686,2.675840978593272,0.9770522245704538,0.996670829509174,38.19751404148511,18.284056784125536,2.8747136469175762,2.92,
2025/05/02 00:00:00,0.6889711145339331,0.6560990497175189,89.46371635550446,111.49435910550916,3.307544333016538,2.6619289340101524,0.9761873706396024,0.9947205688981878,38.072531854951826,18.280555036296324,2.8292144831223682,2.94,
2025/05/02 00:15:00,0.67872975730443,0.6487847291464041,88.68886261679275,110.64282173913767,3.2915490528591502,2.6731160896130346,0.9762173673853415,0.9944787072411894,38.39394110195663,17.88650932005443,2.80459800324463,2.92,
2025/05/02 00:30:00,0.683328129871996,0.6519849290794675,88.97385742631452,111.03648305012167,3.2797125994455807,2.6687054026503567,0.9763969761239197,0.9950347499261843,38.652862317221526,18.185218372309677,2.821256351019814,2.91,
2025/05/02 00:45:00,0.6984661233404383,0.6623717299675811,89.82290562816381,111.87979450417022,3.2851577135777745,2.66497461928934,0.976585342584136,0.9957839353841446,38.58766703422901,18.529444094316467,2.858660462196892,2.9,
2025/05/02 01:00:00,0.6994441191996476,0.6625374131328963,89.33026913040372,111.34713255097125,3.2656259916266923,2.673448626653103,0.9767142397609343,0.9962308450760696,38.99534435156047,18.437257511183457,2.8638454473516672,2.93,
2025/05/02 01:15:00,0.7101163929940545,0.6689321719256255,89.19989549117808,111.06434952092947,3.269480783365375,2.655837563451777,0.9765678853933937,0.9965587530959534,38.89323772523695,19.07431640118133,2.8945894744476908,2.93,
2025/05/02 01:30:00,0.697283475183281,0.6593693031801198,88.18278848583854,109.54105829801344,3.303925760777836,2.6454545454545455,0.9762559004241516,0.9951160277078671,38.206516280459425,18.97102298598295,2.853597306784691,2.92,
2025/05/02 01:45:00,0.6987722452619518,0.6597278392858678,87.92315902400121,109.34503325191187,3.2707423892420286,2.6575481256332325,0.9764849893528603,0.9958644250018786,38.887703060174324,18.8570558244143,2.8627905013286385,2.93,
2025/05/02 02:00:00,0.6950374480539202,0.6566952727926927,87.18483170443392,108.46271821385629,3.277806219075396,2.6551724137931036,0.9762492106207227,0.9954362233655807,38.71088361426081,18.80988797253789,2.851772980592577,2.92,
2025/05/02 02:15:00,0.6649257476958337,0.6350016248861554,84.9981003813466,105.63274130826471,3.3032817598062896,2.6295546558704452,0.9757463342289927,0.9930615176896479,38.164474309678525,18.874675611087206,2.774977069119114,2.89,
2025/05/02 02:30:00,0.6442624096075259,0.6202819306493081,84.29868949992006,104.65262998175989,3.2967011699098507,2.6333333333333333,0.9758707013306126,0.9919859374189539,38.34506928791722,18.439871753359295,2.721890319375971,2.93,
2025/05/02 02:45:00,0.6398902298401244,0.6174022810831195,84.24564521833561,104.61051867202578,3.290676339864099,2.6501516683518704,0.9760356893809654,0.9919458958200563,38.50115106353173,17.923542854909503,2.707442103147836,2.94,
2025/05/02 03:00:00,0.6426789549965676,0.6193251826948662,84.36504239701311,104.67970879401321,3.3087718487448163,2.6565656565656566,0.9757796790306095,0.9916499765695214,38.092899733222,17.63341110065412,2.707926392763005,2.94,
2025/05/02 03:15:00,0.6524001495550791,0.6268474811166476,85.20050188102582,105.89776119404861,3.288122342090593,2.6490872210953347,0.9761839405594259,0.9929005382413473,38.55523627900429,18.227458046942917,2.7420548262772613,2.95,
2025/05/02 03:30:00,0.6340516440833683,0.6140194854952165,84.49484436228937,105.09644110503636,3.278322067607545,2.658536585365854,0.9762906484987512,0.9920605840578741,38.78149451089936,17.682018853288096,2.695085613941432,2.93,
2025/05/02 03:45:00,0.6361934862364564,0.615832806247165,84.63598117808075,105.29665055100064,3.2814851549443507,2.6744659206510684,0.9762872258918404,0.9921662537491187,38.71524951004619,17.234387251029847,2.6955596782203455,2.93,
2025/05/02 04:00:00,0.6830507081395615,0.6481808926953216,87.07347948373365,107.76147049752991,3.382888803744953,2.6770623742454727,0.975417853816752,0.9926142080713347,36.539713744685,17.2707524042263,2.784639575645296,2.92,
2025/05/02 04:15:00,0.7215816975917051,0.6795467650594532,91.40861105532426,113.8952564327067,3.293846512415067,2.6547497446373853,0.9771125466961079,0.9973146539281006,38.50572225486945,19.243088476160295,2.9221071250424266,2.94,
2025/05/02 04:30:00,0.7393784987474068,0.6935565201221741,93.94679569861574,116.82382916596691,3.3285842359953497,2.664292980671414,0.9773493321944435,0.9977800459358864,37.85953128676101,19.040280585527867,2.954895697746695,2.91,
2025/05/02 04:45:00,0.7378661853010291,0.6929015706956019,94.61802266845208,117.59488474160868,3.344690292706522,2.6554878048780486,0.9770580358735803,0.9972792437848322,37.46444783818135,19.115008225084747,2.9500158801344383,2.91,
2025/05/02 05:00:00,0.731265486963917,0.6890087414500797,94.87663179681185,117.83992445200468,3.3524688013775705,2.6416243654822336,0.9771754672069523,0.9969267069571195,37.34601631244641,19.401542947672002,2.9364701417778734,2.97,
2025/05/02 05:15:00,0.713352185473896,0.6787962292716565,95.22289930440589,118.61579475193372,3.348048822563893,2.664621676891616,0.9774157672091321,0.9964496755330471,37.46402694779565,18.52666205337828,2.888315804268507,2.91,
2025/05/02 05:30:00,0.7045659003402499,0.6745940902863381,95.53172084257602,119.42848990775015,3.331485687661729,2.675257731958763,0.9776828334346899,0.9966065737679294,37.81337575330385,18.21209233372981,2.870779626076585,2.95,
2025/05/02 05:45:00,0.713783376433683,0.6836210984112391,97.68411829016695,122.23657373883063,3.335397858891121,2.6821465428276574,0.9781393744061189,0.9973700168185101,37.64037967815906,18.16907553049536,2.8933175041683996,2.96,
2025/05/02 06:00:00,0.6861600421568411,0.6642504217736205,96.11542470256332,120.65993716881957,3.3347600826029646,2.697819314641744,0.9777328495248578,0.9958248208667125,37.72882766931437,17.230358963312657,2.8192035570235725,2.92,
2025/05/02 06:15:00,0.6953585809709446,0.6732593575975473,97.98329774218804,123.21567751681401,3.3409849215373213,2.7114583333333333,0.9779136163188243,0.9964382326764168,36.981466917103,16.942924294105687,2.839659244531733,2.88,
2025/05/02 06:30:00,0.6968629758276967,0.676555785443712,98.74515070708017,125.02994044200179,3.298693965380076,2.7389006342494713,0.9783228111718953,0.9977165969767137,36.95858023041203,16.451597383322557,2.85106698600002,2.91,
2025/05/02 06:45:00,0.7076069954703246,0.6856429240443366,100.25520752830293,127.29577390610123,3.282588483604462,2.7555791710945803,0.9787241517800221,0.9988833264919914,36.5057786476036,16.259541817680855,2.879477748141308,2.87,
2025/05/02 07:00:00,0.7199065713602076,0.6955325633750591,101.72154114470352,129.2185512941728,3.2924499658459,2.769394261424017,0.9788227404562286,0.999431613300311,35.612019594042096,15.979568711973473,2.904248534320642,2.87,
2025/05/02 07:15:00,0.7141398801335989,0.6910921958900959,101.26363535486719,128.6452669292965,3.3083994892248003,2.7717622080679405,0.9785786221901652,0.9987577525423054,35.53052349901941,15.711217766929886,2.883348059124328,2.84,
2025/05/02 07:30:00,0.7195500326704836,0.6950018263838781,101.6518693247164,129.0647809773924,3.314225023223774,2.780720338983051,0.978803082375698,0.9990541782735197,35.378329245995914,15.545929669007323,2.8916048826193017,2.86,
2025/05/02 07:45:00,0.7181785032926233,0.6944995338279345,101.68610821424011,129.12396198604924,3.324494662671229,2.772486772486773,0.9787837785626723,0.9988237825773061,35.21065327859715,15.70995234343908,2.88768997770213,2.84,
2025/05/02 08:00:00,0.7118908030119501,0.689335116526505,101.17471311499315,128.48098325467524,3.313832473432405,2.7780126849894287,0.9788469864030718,0.9986721935978371,35.73961017195851,15.524624935124441,2.8716965311861475,2.83,
2025/05/02 08:15:00,0.7087695762966991,0.6865024496522356,100.49397479700322,127.57052784604261,3.328753956022848,2.773206751054852,0.9784292734933334,0.9979911131072163,35.76064993682036,15.474456223493242,2.8599420975625014,2.84,
2025/05/02 08:30:00,0.7091032649139939,0.6868950220492976,100.42546525803708,127.49573312156443,3.321096482539254,2.7702845100105375,0.9789366743957755,0.9984355885724908,36.094309546399124,15.713902446417638,2.8627952473482208,2.85,
2025/05/02 08:45:00,0.7078915367368684,0.6854578721334273,99.52968878624475,126.31318338411205,3.3647066007639848,2.765509989484753,0.9782547713741373,0.9973054927556256,35.57027847903997,15.521362663710878,2.8479088460965967,2.87,
2025/05/02 09:00:00,0.7235457767773502,0.6965969550148129,100.77265839602192,127.25238385622076,3.384742041190414,2.7393561786085145,0.9788769146252327,0.997955553031836,35.33452367107719,16.518055602670778,2.8866658635722207,2.91,
2025/05/02 09:15:00,0.7392908366171896,0.7077575188830364,101.64738919913843,128.20705135478156,3.431601366600835,2.7156153050672183,0.9784047630393128,0.9977197044366319,34.13592942577734,17.116639643768192,2.91949795362914,2.9,
2025/05/02 09:30:00,0.7405190014642157,0.7088286913395487,101.41567091941992,127.98448019050986,3.426279427756786,2.7156153050672183,0.9783445244786316,0.9978041088673562,34.32241455158345,17.15120751822084,2.92401401362483,2.9,
2025/05/02 09:45:00,0.7359810881039336,0.7055706883473425,101.18520716332722,127.83248133265393,3.3993949982878053,2.7008281573498967,0.9786948752926103,0.9981853064439321,34.97119144628249,17.7052013187976,2.924447867837157,2.92,
2025/05/02 10:00:00,0.7288869451992249,0.7003882299084514,100.71943211168924,127.30989494925504,3.38087336767672,2.7060041407867494,0.978958234992398,0.9982595957939207,35.581230326928285,17.59557030747867,2.909369383661353,2.92,
2025/05/02 10:15:00,0.7214696890284824,0.6947126116398925,100.0911588059804,126.47154583545229,3.3913427153617333,2.7014462809917354,0.9788708987078649,0.9976658071321708,35.71349143856613,17.568749429013458,2.8878765908389723,2.91,
2025/05/02 10:30:00,0.723951930083217,0.6953955239248241,99.49104579563198,125.63722288053351,3.422439585688812,2.718556701030928,0.9780817811142649,0.9968141946388274,35.27958770536216,16.82488466674189,2.878708578733278,2.9,
2025/05/02 10:45:00,0.731876534214472,0.7018907439957037,100.6305302407458,127.10369726681611,3.3796707517866813,2.6951596292481974,0.9790798736559222,0.9983846802495527,35.88704039776537,17.977223891304593,2.9177842392333035,2.9,
2025/05/02 11:00:00,0.7314294054337098,0.7011068290792336,100.13735950151724,126.49014808893922,3.3785973338171273,2.6975308641975304,0.9785961200023896,0.9980211556423025,36.04476375396501,17.813699542482798,2.9157083728770696,2.91,
2025/05/02 11:15:00,0.7464806266965989,0.7123455637167844,101.36596422368474,128.05825989866733,3.374088747942439,2.6906474820143886,0.9791534132280664,0.999136976447109,35.78971526220645,18.32868318202793,2.956576773002609,2.92,
2025/05/02 11:30:00,0.7644510981487003,0.725579759433225,102.22406527511681,129.2085563485379,3.4201472011320067,2.696813977389517,0.9784302171527247,0.9989006378094895,34.38438538241543,18.038843218539764,2.9867626218877623,2.92,
2025/05/02 11:45:00,0.764207467118759,0.7255781956184126,102.4377948640678,129.50046216802394,3.389340519849838,2.682751540041068,0.9789296669006875,0.9995711744853475,35.044028147854874,18.654754447545468,2.9992704240356076,2.91,
2025/05/02 12:00:00,0.7499649585341853,0.7149426707099419,101.22328153259535,127.95497453672706,3.3984982668155195,2.6882051282051282,0.9784937908532899,0.9985084202214385,35.31985636957249,18.208475566927767,2.9581999147418605,2.92,
2025/05/02 12:15:00,0.7584493479705676,0.7212202536908341,101.828896443359,128.7400653247961,3.3959637052489278,2.6772540983606556,0.9784568406696232,0.9988712289277363,35.15044514003691,18.621634032503245,2.9838078479671535,2.92,
2025/05/02 12:30:00,0.7394834629084742,0.7076382889452816,100.78285220058669,127.54634904679716,3.3960341894242787,2.6769230769230767,0.978353515704375,0.9979699468681364,35.51788344152,18.374588454105773,2.9357214648472025,2.91,
2025/05/02 12:45:00,0.7303301273701097,0.700471378805356,100.02274040870059,126.52751832695091,3.3942578868021616,2.690890481064483,0.9781552395676378,0.9973770499746655,35.90714563064192,17.816026010675472,2.907296135599071,2.9,
2025/05/02 13:00:00,0.745468631751901,0.711430260527854,100.50283827625438,127.25888123558191,3.3578053431226587,2.69672131147541,0.9785987934370775,0.9988551521740787,36.45817795257508,18.099417186550607,2.9538128818842937,2.91,
2025/05/02 13:15:00,0.7443870093597139,0.7093033522403364,99.6349719201939,126.10607671556131,3.3585261414428738,2.683026584867076,0.9782122452053067,0.998483839213822,36.79644373092835,18.41960413939837,2.953541788503793,2.9,
2025/05/02 13:30:00,0.7344055238427153,0.7001491667078428,98.5719309391768,124.24603745719222,3.3885492024758594,2.678243105209398,0.9772773228988979,0.9969588760306459,36.49064029791903,18.12613080660638,2.9227339719013647,2.91,
2025/05/02 13:45:00,0.7301264610308272,0.6962714139746825,98.78965581408015,124.09225447310148,3.3584440913212252,2.6775844421699078,0.9775710261367649,0.9973412177683079,36.95274983049387,18.266445076966637,2.9239448387319085,2.9,
2025/05/02 14:00:00,0.7246200024221754,0.6908206789218082,98.26139275842553,122.81760934455933,3.3578769629960195,2.6840490797546015,0.9775802511452715,0.9970260750159845,37.22327693752754,18.01875717556823,2.9098486686789076,2.9,
2025/05/02 14:15:00,0.7246135692193505,0.6890067678655658,97.9744434503786,121.82725485693463,3.3540155715410838,2.6755102040816325,0.9775579609812002,0.9969708473625993,37.317871136032316,18.28764574438367,2.915079313710581,2.91,
2025/05/02 14:30:00,0.7154636903576704,0.6807382359082026,97.52390463098422,120.57297442420479,3.3472335376464737,2.669379450661241,0.9774579043518613,0.9964224685504163,37.43914450482101,18.337624389444514,2.8971352915355792,2.91,
2025/05/02 14:45:00,0.7404987585067525,0.6986443165664311,98.75743144324939,121.97152039252539,3.3465571752856724,2.658811475409836,0.9771683471065054,0.9975740615750812,37.05288929882293,18.949044883832467,2.9707274040361393,2.94,
2025/05/02 15:00:00,0.7458246137609856,0.7014912444685208,98.78633711599758,121.86487690350417,3.30642102921902,2.652218782249742,0.9773034364019723,0.9985588179333608,37.53971405676444,19.43139299735574,3.0032934653864203,2.95,
2025/05/02 15:15:00,0.7493336415068097,0.7019569220373827,99.19705578528952,121.59064456734852,3.2941018557691737,2.6365503080082138,0.977374398912099,0.9987711533971638,37.828680949079384,19.98001710061116,3.0226277383910807,2.92,
2025/05/02 15:30:00,0.7478347280655976,0.6996599346018295,98.61612553065721,120.51682910885896,3.305898262807364,2.6426364572605556,0.9769849586981754,0.9983148834459239,37.62725932578416,19.681012970037774,3.01598286474603,2.93,
2025/05/02 15:45:00,0.7478226977792645,0.6979441615774905,98.41138598576032,119.71366810810562,3.284763892548191,2.640946502057613,0.9771624351648418,0.9986547310007592,38.190212959808896,19.866494037431575,3.0248377950382466,2.95,
2025/05/02 16:00:00,0.748585473138634,0.6973629934310934,98.55490593754877,119.27222968862642,3.2942767517407243,2.637577002053388,0.9769459097338355,0.9983309878842038,37.98460190327215,19.882737823929464,3.0274832982256306,2.95,
2025/05/03 00:15:00,0.7055448471907713,0.6617929100547202,73.31334561449633,94.6723502816181,3.093238199194008,2.6165254237288136,0.9706677143224715,0.9958195376131749,41.00150271174498,20.358053793095223,2.946090950882496,3.01,
2025/05/03 00:30:00,0.6452160503257783,0.6172709488740831,75.83518685231556,96.28369839184798,3.042429605009444,2.6128702757916242,0.9742594033037336,0.9950648369156267,42.888607371930874,20.279021491050205,2.7930983306181503,2.95,
2025/05/03 00:45:00,0.68071535489791,0.6445320999271322,77.89679950800537,99.31527837155056,3.0342607583752517,2.646694214876033,0.9739964380016167,0.997109219887622,42.90095802925888,19.823997950270932,2.8837247857374035,2.93,
2025/05/03 01:00:00,0.7307659723612302,0.682135754582145,83.54829039946371,106.02856374507293,3.1238947617826556,2.6110542476970315,0.974216187803573,0.9981253331557501,41.14253948970723,21.0060713080108,3.000837261794581,2.93,
2025/05/03 01:15:00,0.7460110399955598,0.6977185318020955,87.39173299047008,111.5222266167482,3.125558521339431,2.595435684647303,0.9747142581906958,0.9994388950400589,41.10817118588575,21.652383545637775,3.054722940603833,3.02,
2025/05/03 01:30:00,0.7004139655409515,0.6633545993970728,84.40739688300344,107.1695460305042,3.1435851901808674,2.632065775950668,0.9744329028270462,0.9966996179214788,40.79616830592427,19.892054481305163,2.911944419008097,2.97,
2025/05/03 01:45:00,0.72019675953788,0.67861719480775,86.37335753472573,109.84224065963927,3.116168015026556,2.6332644628099175,0.9750209433527453,0.998527385670366,41.40007688948712,20.34052156688875,2.9748949439480064,3.01,
2025/05/03 02:00:00,0.7240232726878799,0.6812909080448449,87.53451973295728,110.93885349051908,3.1428323645815364,2.627310061601643,0.9749337514000054,0.9981258154783638,40.85958376014495,20.37294017577005,2.9781477285998705,2.98,
2025/05/03 02:15:00,0.7314827089664451,0.6868678140589091,88.52861275865496,112.07311732158276,3.155241130674637,2.6225641025641027,0.9751838745840893,0.9984404072213576,40.66675318102397,20.578486666675285,2.9958195558557015,2.97,
2025/05/03 02:30:00,0.7373014805361177,0.69121417039116,88.76832024912856,112.31544365066695,3.166636975733887,2.6215384615384614,0.9752631949291307,0.9986001378633941,40.46661486904118,20.651058360108678,3.00827359537637,2.98,
2025/05/03 02:45:00,0.7294994782689989,0.6853124800013252,88.52365925272477,111.88000194725298,3.1767402911492244,2.617827868852459,0.9752008491254492,0.9980463637108395,40.269444606721294,20.60084328111843,2.985830034117059,2.98,
2025/05/03 03:00:00,0.726885411244393,0.683285167584526,88.54732598706453,111.83380130739538,3.1744356638120346,2.6168032786885247,0.9752499270182378,0.9979869271171324,40.32489573623698,20.613213118993894,2.980471232612513,2.97,
2025/05/03 03:15:00,0.7353526954861953,0.6897719068984369,88.90961158884576,112.51362549669142,3.143833852027189,2.63298969072165,0.9755008132886757,0.9990893692376096,40.9404478912786,20.45004928020809,3.008897430369045,2.97,
2025/05/03 03:30:00,0.7328691323595465,0.6874917763300475,88.76228202657931,112.04904887612052,3.1801470232376543,2.6252566735112937,0.9750841899118957,0.9981063332606612,40.16373936111225,20.392009535732786,2.992868397120848,2.96,
2025/05/03 03:45:00,0.7323984613266039,0.6869049166657144,89.03488598089064,112.27990083216457,3.170893916932523,2.6256410256410256,0.9753653596709795,0.998372623547435,40.40594069712506,20.461556613539226,2.9942781785119834,2.96,
2025/05/03 04:00:00,0.7362997882179178,0.6894582867194341,89.25000928560853,112.47426236711313,3.1814437242363125,2.6256410256410256,0.9754988182350947,0.9984969186926581,40.23656396728681,20.494823062942835,3.0010167099478395,2.96,
2025/05/03 04:15:00,0.7368622145917272,0.690019369812611,89.33800241998128,112.50893014550148,3.1826464701946726,2.624615384615385,0.9754321188602038,0.9984546352567648,40.19427724270188,20.510100969862677,3.003492158825107,2.96,
2025/05/03 04:30:00,0.7410503288622238,0.692535684633329,89.61007380829739,112.77458371788808,3.1845829119485836,2.624615384615385,0.9755486207564986,0.9986911642820084,40.18085076466482,20.576505478224245,3.0136148696516036,2.98,
2025/05/03 04:45:00,0.7325469741211563,0.6867121537505957,88.73349981693023,111.85494137875727,3.1592730210734583,2.6432989690721653,0.975662705818246,0.9988452790920163,40.69684385767258,20.095449553843228,2.994324819072964,2.96,
2025/05/03 05:00:00,0.7289633738600351,0.6839173461635875,87.86698504109174,110.93596688046398,3.137383653608475,2.6528497409326426,0.9756239767619623,0.9990684385355363,41.10878571792443,19.900971292234683,2.989815753576985,2.97,
2025/05/03 05:15:00,0.7562685418882632,0.7041111729709771,89.74625931430069,113.38672312809217,3.1372554626884046,2.654885654885655,0.975916742114376,1.000529830364571,41.128071934678914,20.221310569974765,3.062628506176583,2.91,
2025/05/03 05:30:00,0.7699872161334087,0.7140163019882958,91.32751804433335,115.10532299829121,3.169960384212088,2.6366459627329193,0.9758188123452483,1.0005042619035869,40.456429128925436,20.69625239912054,3.094665647496861,2.95,
2025/05/03 05:45:00,0.7851648000265313,0.7255437680516876,92.92883531938048,116.98456354764218,3.1864606808819453,2.6452947259565667,0.9759598958305481,1.0009753883436456,40.14201659628957,20.54181985654188,3.126760101115722,2.97,
2025/05/03 06:00:00,0.7506782350277307,0.7004722464026046,91.38175443369128,114.6299894676811,3.21586272382112,2.6078028747433266,0.9757158049630258,0.9988257058436256,39.586394482714226,21.04400546672925,3.039666288716582,2.98,
2025/05/03 06:15:00,0.744224512617475,0.6956174763969711,91.22064600510585,114.08401706875624,3.2267387472360225,2.616956077630235,0.9759198531637049,0.9984148626524288,39.45272974640975,20.685139272696286,3.0150039967570494,2.96,
2025/05/03 06:30:00,0.763238193036117,0.7097598904369444,92.21795535400423,115.76835537299402,3.1916050238123645,2.6367389060887514,0.9763152591983087,1.0002045915246063,40.16178552094465,20.58824864801561,3.0716428961456965,2.97,
2025/05/03 06:45:00,0.7584595310724375,0.7087331840594009,94.34388253978139,118.07569150043972,3.2699830921892636,2.654004106776181,0.9761433888919302,0.998765393839435,38.601057431404136,19.582187971104474,3.0298464700542427,2.98,
2025/05/03 07:00:00,0.7800094463713639,0.7255249691366765,95.89925500520683,120.5631492309519,3.202043264210092,2.6542056074766354,0.977017812479296,1.001395344346781,40.03008199965958,20.28556270908538,3.1117479405558828,2.95,
2025/05/03 07:15:00,0.7803923088455239,0.7242398016558317,95.4308410322842,119.5199409697496,3.230163669531773,2.637113402061856,0.9764906835305006,1.000514749007201,39.39871881748238,20.560674494696286,3.1078293702081305,2.96,
2025/05/03 07:30:00,0.7756532507478724,0.7202137481498154,94.55262434154173,118.44363514481424,3.231094958846188,2.644628099173554,0.9765403938866904,1.000390529386328,39.413021160579454,20.332353858081376,3.092103625216148,2.95,
2025/05/03 07:45:00,0.7759507023841602,0.7200275321665832,94.01537275852054,117.90275529953237,3.20774640276659,2.6514522821576763,0.9766761932868129,1.0008849339999457,39.88996170834446,20.295133611739686,3.098798893411611,2.96,
2025/05/03 08:00:00,0.775142972575286,0.7189376492861406,93.70446394274084,117.3642668455603,3.220060347466491,2.6407867494824018,0.976541070552274,1.0005512685072118,39.63812483814647,20.520117297778874,3.096045863542447,2.98,
2025/05/03 08:15:00,0.7758733083012658,0.7189150725742184,93.68108865468996,117.19170902789953,3.23194652700905,2.637770897832817,0.976467219118837,1.000307118916369,39.40473966868843,20.546319301861743,3.093794893306046,2.97,
2025/05/03 08:30:00,0.7941893312757986,0.7323616510289873,94.67582182506138,118.59038323758699,3.2349334274998958,2.6511387163561078,0.9764806134762909,1.0010929580111823,39.316626447818784,20.355525910990576,3.1363572702804365,2.99,
2025/05/03 08:45:00,0.761846383883299,0.708894978885644,92.99313849390244,116.34680263293355,3.242833443454353,2.637770897832817,0.9762924595777215,0.9994616792206729,39.17389474450487,20.306238846247595,3.0534567170673523,2.96,
2025/05/03 09:00:00,0.765391823042333,0.7116296322890618,92.74074422327806,116.30299069962858,3.1968525281937428,2.6535269709543567,0.9766422663232567,1.0005617758140164,40.12038360410318,20.18447605224436,3.072941800707823,2.98,
2025/05/03 09:15:00,0.7513050485065906,0.7006897084107568,91.38312515485478,114.54957693066608,3.2247151936824316,2.650777202072539,0.976287458547107,0.9993323671638218,39.54631252627589,19.931475110575043,3.02655626019412,2.97,
2025/05/03 09:30:00,0.7471483998430488,0.6973290461012032,90.99057688619398,114.02231061155248,3.2226936202498817,2.648033126293996,0.9765994914718703,0.9993694196619319,39.678918562683045,20.042557917834745,3.0160487723274074,2.97,
2025/05/03 09:45:00,0.7643052273006324,0.7109819083382456,92.98449262944096,116.48499582196466,3.2412264541637263,2.6452947259565667,0.9768708050408937,1.0000434480154905,39.35010682164124,20.26076377754976,3.0569681945723293,2.97,
2025/05/03 10:00:00,0.7654463892757829,0.7110381087569707,92.66932834279149,116.03809749630715,3.2475792501284513,2.643595041322314,0.976727877881864,0.9998876941076937,39.20531351269451,20.27823785329331,3.0573959475653614,2.96,
2025/05/03 10:15:00,0.7584025363453797,0.7059888303799345,92.14347953922591,115.39522315661677,3.238400826542531,2.643595041322314,0.9768092123655382,0.9997591896301936,39.41292725590846,20.257917725125562,3.041857023962095,2.97,
2025/05/03 10:30:00,0.7549428852419178,0.7031536622109653,91.78002917296463,114.9549488159911,3.242577448735833,2.644628099173554,0.9766846891861409,0.9994708062754398,39.312346678133515,20.151053153201563,3.030542952283912,2.97,
2025/05/03 10:45:00,0.7552839832367776,0.703390458588496,91.55959452909478,114.72969830422471,3.2409951811799074,2.6473629782833505,0.9767810656991998,0.999598073645372,39.37062156681671,20.11568105342554,3.030900767380625,2.96,
2025/05/03 11:00:00,0.7513114399259837,0.700623547291456,91.19442346797898,114.33826075788754,3.2351181372813986,2.650103519668737,0.9766900814314666,0.9994616136817025,39.46434824893608,20.002110122457914,3.0217445939011744,2.94,
2025/05/03 11:15:00,0.7524877678901924,0.7013570258164008,90.99319711718098,114.3564707552074,3.202344816102172,2.6618106139438087,0.9768862378249553,1.0001941660558729,40.120726585668635,19.8789096010413,3.031599253326152,2.94,
2025/05/03 11:30:00,0.7593134272652425,0.7063404312345429,91.06020002694608,114.49607664020061,3.2024448720699206,2.6572916666666666,0.9769403537016828,1.0005488900146255,40.12832531056647,20.11511943842449,3.051244383787948,2.96,
2025/05/03 11:45:00,0.7524122842054423,0.7010850436519945,90.46323803745575,113.70960075892827,3.208631018160779,2.655567117585848,0.9766406361926887,0.9999403004444776,39.95434861275835,19.997077539616136,3.031444462544878,2.96,
2025/05/03 12:00:00,0.7481798487664119,0.6977368126973185,90.1244263530559,113.2333251683573,3.2112547341474187,2.652806652806653,0.9766810716743525,0.9997251012890562,39.927697239981775,20.02729645102291,3.0198369513395256,2.96,
2025/05/03 12:15:00,0.7450758439737417,0.6951205793122961,89.78116643795833,112.76715264026213,3.2124688333735247,2.650051921079958,0.9765788794674094,0.9994771018533632,39.890559917833016,20.04663414241793,3.0116401747731496,2.96,
2025/05/03 12:30:00,0.7359981462494726,0.6882048416251847,89.11789294499413,111.79393490513655,3.233420936668222,2.652173913043478,0.9762678219873991,0.9985076211401112,39.44327068747675,19.7187756947178,2.9795628524415045,2.95,
2025/05/03 12:45:00,0.7368991533796452,0.6889254230157308,88.98221933238366,111.82479060981478,3.2020609101395334,2.6590436590436592,0.9764160418339736,0.999158437770779,40.0625985962405,19.71200220440256,2.990214932155627,2.95,
2025/05/03 13:00:00,0.7459846074151572,0.6953841376729047,89.07883160232271,112.0093364168631,3.2003989866179543,2.664932362122789,0.9763734709176329,0.9995809598565809,40.07747200237745,19.66702001569647,3.0123921440619914,2.98,
2025/05/03 13:15:00,0.7409211034275729,0.691544021818128,88.80103741397514,111.57891142700822,3.1987602922016665,2.6542056074766354,0.9763976972199572,0.9993455146907592,40.127152981942324,19.92242040765876,3.002889117676178,2.97,
2025/05/03 13:30:00,0.7287861069600544,0.6825192523145643,88.1865092363627,110.65916928981252,3.2091488037949225,2.6459627329192545,0.9761807455534293,0.9984327683144871,39.900764145576446,19.910182344196524,2.970096085242382,2.96,
2025/05/03 13:45:00,0.7323397068914298,0.6852772407302273,88.03003464007853,110.67311174944115,3.1871681893382573,2.6590436590436592,0.9762325995991786,0.9990211367404358,40.32009643073737,19.704413404693273,2.98261428732854,2.95,
2025/05/03 14:00:00,0.7291136049212839,0.6826119170293369,87.80956112812252,110.31149401906708,3.1862797340508924,2.6556016597510372,0.976251343693652,0.9988494705891837,40.3525992382461,19.767711982044748,2.9747987272003136,2.96,
2025/05/03 14:15:00,0.7252261098623326,0.6796417484639179,87.4741313668456,109.8394646420327,3.1873405941016695,2.655958549222798,0.9762330172100907,0.9986184625911988,40.339646616876585,19.70201871572271,2.9637659416391298,2.95,
2025/05/03 14:30:00,0.7191693085622594,0.675700736145554,86.97743431450426,109.42869941002485,3.164741676711402,2.660770031217482,0.9762382626318414,0.9987428909849387,40.767648246137995,19.60115990641924,2.9545827860570477,2.95,
2025/05/03 14:45:00,0.7190000194555513,0.6754346056426598,87.12022868117646,109.51144829685387,3.1694242905823935,2.6542056074766354,0.9761391574506798,0.9985525996662707,40.65555247167778,19.734868116809103,2.9546387287500666,2.95,
2025/05/03 15:00:00,0.724507417869162,0.6792150654981909,87.64361644829354,110.08759539582357,3.1813104899859566,2.6466321243523314,0.9760686744269779,0.9985522965806557,40.40545890140336,19.943130921737698,2.967363808795805,2.98,
2025/05/03 15:15:00,0.7192426592074926,0.6757211597246108,88.36687544008558,110.71490476389869,3.2210390729586824,2.6323377960865084,0.9758491882960886,0.9974778937481639,39.598870226970156,20.017111898155573,2.9454117070862917,2.96,
2025/05/03 15:30:00,0.7484477783691367,0.7002043266561742,93.2161822776753,116.53605078760816,3.2554435002144837,2.6137295081967213,0.9765039561176931,0.9987083332017539,39.00536727297547,20.784233585184232,3.0209345109707346,2.98,
2025/05/03 15:45:00,0.7389601357960605,0.6935757127582038,93.40359851265741,116.62917176439566,3.2756180106754775,2.609805924412666,0.9762991956102355,0.9978089740665851,38.57592960884278,20.623371488535174,2.9908967347798523,2.95,
2025/05/03 16:00:00,0.7447391715212086,0.6986394217061261,94.54147555551579,117.9103122359252,3.287507980512133,2.6106014271151885,0.9764648677346548,0.9979852943936297,38.37071595181817,20.62384686396576,3.0028772738090805,2.96,
2025/05/03 16:15:00,0.744374579351712,0.7003992027488317,96.74877981108231,120.63331821441002,3.2880913008975337,2.6065239551478085,0.9768871036473545,0.9982552436732804,38.410256834269155,20.74335428030686,3.005726886384227,2.94,
2025/05/03 16:30:00,0.733958954779732,0.6928756382882799,96.39850832909742,120.05257412272933,3.3029499884708597,2.610376398779247,0.9766326499183966,0.9973594895128863,38.07960419338831,20.374732010359793,2.972592882857314,2.93,
2025/05/03 16:45:00,0.7448022360961218,0.701381948615031,97.76899430480164,121.56636213758408,3.314160576911738,2.6024340770791077,0.9768392875493846,0.9977865481287003,37.89452862011434,20.705242702800994,3.000684553186404,2.97,
2025/05/03 17:00:00,0.7462759254177967,0.703517679696564,98.77486260192212,122.67912595443194,3.325849094194654,2.5931174089068825,0.9768456041168843,0.9976612767542395,37.654637357566806,20.910257384593162,3.0056310246654676,2.95,
2025/05/03 17:15:00,0.7528721351691807,0.7088659875220269,99.69647861058516,123.7502082736732,3.3501643183317764,2.5945399393326594,0.9766270916774198,0.9974811446155397,37.00821779433101,20.783655166536235,3.0155667218316355,2.96,
2025/05/03 17:30:00,0.7566080812881669,0.713023983791457,100.55840406506992,124.94851744015776,3.3294638626519726,2.605476673427992,0.9770195126760814,0.9982481757500286,37.02252557104975,20.658485976684233,3.0301923676215403,2.95,
2025/05/03 17:45:00,0.7589275358915876,0.714991739306061,100.92229658747416,125.58580466215275,3.3210727732315157,2.6181262729124235,0.9769074783802798,0.9984724547445805,36.84484348028171,20.327206119384382,3.0357588670285187,2.97,
2025/05/03 18:00:00,0.7461808448955441,0.7067057466489719,101.30946552123174,125.74796052972336,3.319756554514797,2.6190476190476195,0.9773042635661844,0.9980711347839336,37.01235218572696,20.188824402711983,3.0029290101486814,2.93,
2025/05/03 18:15:00,0.7379064177911571,0.7012944483401736,101.078884837107,125.35148735675682,3.3423750634515823,2.6487854251012144,0.9770261073964769,0.9971851214124979,36.65250147406445,19.058593772843718,2.965006424367611,2.94,
2025/05/03 18:30:00,0.7197268993992646,0.6890656115882254,100.7240525307791,124.93529860721009,3.335495512268584,2.6474164133738607,0.9770768295953448,0.9964608258363133,36.89624731513275,18.874099608732955,2.9221100002077747,2.93,
2025/05/03 18:45:00,0.7228976469942431,0.6916695311290355,101.0890240328392,125.40591375831632,3.345225727033409,2.6551724137931036,0.9769295558788799,0.9964105070776298,36.489250967734634,18.613094964207082,2.9256991274261424,2.93,
2025/05/03 19:00:00,0.718700390216369,0.6889926340473942,100.9997106145044,125.31708644483281,3.3637892051273988,2.6568527918781726,0.9766725780644616,0.9958117919175343,36.07097037171282,18.3683118043366,2.9098146663905022,2.92,
2025/05/03 19:15:00,0.7614902014640904,0.72186519043019,104.64230827643551,130.1687413812189,3.291035175856908,2.6373850868232895,0.9783652181092105,1.0000382545171616,36.109413392237585,20.10796283982674,3.052415396720322,2.95,
2025/05/03 19:30:00,0.7925061057856658,0.7461179806199786,106.82773858349982,133.15601261245465,3.3145709019481875,2.6344969199178645,0.9780492865309535,1.0009499953062193,34.27227428603166,20.346843715915366,3.1303468214182746,2.97,
2025/05/03 19:45:00,0.783118314236814,0.7403143133792212,107.43627907092976,133.53618630677158,3.3667033142817435,2.6030612244897955,0.9778340798346494,0.9996447613710601,33.216147161410106,20.874673132983492,3.1011079582855747,3.0,
2025/05/03 20:00:00,0.7470612536306025,0.7168951047973473,105.83798631483366,132.5945905984729,3.3203427868958286,2.6340956340956345,0.9777058398875614,0.9989971310116077,33.92488710700824,19.730160382497967,3.0175392483885246,2.96,
2025/05/03 20:15:00,0.7192531762093394,0.696383893486543,103.63990351616798,130.90989626615388,3.2519560352693264,2.6914103923647934,0.9774207917229483,0.9988499262276872,35.27885808525501,17.99691477227613,2.949727250330321,2.9,
2025/05/03 20:30:00,0.7142793617623631,0.6929318896494941,103.30015104172716,130.6805514232059,3.2194421676603815,2.702875399361022,0.9777514047914216,0.9993666535436614,35.945837823358346,17.821342953115646,2.9438218449221614,2.9,
