datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/03 20:45:00,0.7127366981437222,0.6915473167557187,103.05186563903453,130.3311946374836,3.2145152036463394,2.702875399361022,0.9778472015540658,0.999421592390703,36.18416396047655,17.850229171032595,2.9411246692872504,2.9,
2025/05/03 21:00:00,0.7101205055373113,0.6888119216653148,102.62124113894167,129.7507789671124,3.2175445815882444,2.703940362087327,0.9777217692098841,0.9991641578662013,36.30733850523289,17.7553557907391,2.9321622366160085,2.89,
2025/05/03 21:15:00,0.7030640447994869,0.6830899318254771,101.87958205777265,128.77683597453552,3.222075288570491,2.7060702875399363,0.9774816053525588,0.998585160239488,36.52863552437895,17.53806806194625,2.9112862511584137,2.9,
2025/05/03 21:30:00,0.7057409967754212,0.6849558593862467,101.90917330354662,128.77804326614861,3.2158451034437223,2.708200212992545,0.9776606637754603,0.9989236430126553,36.67411983530672,17.585944400972835,2.919456275268036,2.9,
2025/05/03 21:45:00,0.70116532570295,0.6810857750507013,101.45831799969862,128.1730042921753,3.2133593871554127,2.70926517571885,0.9775872564370292,0.9986752946634287,36.92661776064844,17.4941922985984,2.9075050172371664,2.88,
2025/05/03 22:00:00,0.7050335339391983,0.6834323394178107,101.31928708750729,127.9017597157934,3.2196081902059817,2.7117021276595743,0.9774414708985135,0.998653790459532,36.89363311095562,17.429779642318195,2.9145124873079093,2.91,
2025/05/03 22:15:00,0.6965278817418263,0.6765639011267229,100.52817422387186,126.86544354101757,3.221001758932909,2.717021276595745,0.9772388709221389,0.9980630182045389,37.2083411454454,17.116516274956542,2.8896551826668446,2.88,
2025/05/03 22:30:00,0.6944882018447843,0.6749528848238714,100.49351942359523,126.78616048011676,3.207516416215291,2.7191489361702126,0.9774595304638503,0.9982930542163493,37.53383989274041,17.132485665996978,2.88765606220165,2.89,
2025/05/03 22:45:00,0.6888134716354594,0.6705230419033344,99.95546937220006,126.07335870408517,3.2116835009820948,2.7191489361702126,0.9772486645336239,0.9977940441871775,37.63870848037376,16.992089382701007,2.871610633098358,2.88,
2025/05/03 23:00:00,0.6906612150982633,0.6717141509355414,100.04794942499662,126.17233050423471,3.2045691109126913,2.720212765957447,0.9773960518359149,0.9980884217358619,37.771143332823435,17.054435024261732,2.8780428464303283,2.89,
2025/05/03 23:15:00,0.6849040577964053,0.6673001625827081,99.50138032924838,125.44522956754463,3.2051346094220534,2.726595744680851,0.9771978757079681,0.997639390284735,37.939184970101245,16.745034027581486,2.8609612789918897,2.86,
2025/05/03 23:30:00,0.6872386381628438,0.66886592505155,99.59146504654368,125.52768977168344,3.2026487499674956,2.722340425531915,0.9772796385419263,0.997850108068895,37.96851844506378,16.935253865016403,2.8691577993925543,2.91,
2025/05/03 23:45:00,0.680300304098103,0.663639141417077,99.11589221218392,124.99689581137253,3.201519750537739,2.720212765957447,0.9771756679071477,0.9974342413067263,38.16062769133181,16.87745790237181,2.8514233927803367,2.87,
2025/05/04 00:00:00,0.686277975665701,0.6682126827970283,100.0496502490851,125.91266162794759,3.2198795936948255,2.7108050847457625,0.9772496388815894,0.9974442314864697,37.61426945641655,17.142166401173327,2.8643565971942384,2.88,
2025/05/04 00:15:00,0.6884343626419362,0.6698559554056253,100.31043232319698,126.21751966837498,3.224660556343375,2.7089947089947093,0.9773227528552657,0.9975205278976454,37.4746781663179,17.21434808756753,2.8687195888883124,2.87,
2025/05/04 00:30:00,0.6874560361032737,0.669311534656578,100.10912812618886,125.99004687943247,3.2171036134799125,2.721693121693122,0.9774464085332623,0.9976614729345004,37.729742195579995,16.898668290445652,2.8642689787235462,2.86,
2025/05/04 00:45:00,0.6832615863733618,0.6661888922820761,99.72232663810966,125.53568715080297,3.2167581034755526,2.7238095238095243,0.9773892262000566,0.997408887126778,37.8808673760828,16.768491370346077,2.85247789622702,2.86,
2025/05/04 01:00:00,0.6823702960621724,0.6647059791701562,99.42219480891228,125.13275580003241,3.217172241956682,2.7251585623678642,0.9772734902351526,0.9972518394919062,38.011862703410344,16.694458515046605,2.8482145752809576,2.87,
2025/05/04 01:15:00,0.6784304508593085,0.6619981909668935,99.05115330715253,124.69799804045321,3.217698439918037,2.727272727272727,0.9772299596061478,0.9970074516029137,38.1424242999975,16.565897489425854,2.8371474737274505,2.86,
2025/05/04 01:30:00,0.6828803337958884,0.6653557695750584,99.10725186873485,124.86694307911955,3.219542901593256,2.716402116402117,0.9771394417505116,0.9971838581271311,38.021814312724125,16.9312415355097,2.851813022263896,2.87,
2025/05/04 01:45:00,0.6770862685979171,0.6613391891101458,98.85737157528591,124.56622192743933,3.2128242554199233,2.720634920634921,0.9773104267138876,0.9970897114108763,38.28988491170449,16.786485888274964,2.837326583904948,2.86,
2025/05/04 02:00:00,0.6769501348322332,0.6610234861305544,98.86840052542057,124.61304067910258,3.2080159216259845,2.721693121693122,0.9773558696462791,0.9971836138496418,38.38775745975766,16.78515743566607,2.837514004278291,2.87,
2025/05/04 02:15:00,0.6805583659439848,0.6638925559737447,98.82189962957003,124.58735698624764,3.2206875272220308,2.722751322751323,0.9771917956779493,0.9970890569162287,38.12707406262684,16.72394447920105,2.8430043573797366,2.87,
2025/05/04 02:30:00,0.681685591789256,0.6646551539486506,98.95144742357901,124.84038960459199,3.217035519591222,2.725635593220339,0.9771879866972651,0.9972245268398281,38.101422986187195,16.672438655765095,2.845950450245064,2.87,
2025/05/04 02:45:00,0.6828201262435719,0.6658138512952241,99.31596810571969,125.33546777815758,3.212322673668711,2.7235169491525424,0.9773558227290707,0.9974697302532556,38.08118677356166,16.799185597086534,2.851040504848138,2.88,
2025/05/04 03:00:00,0.6816590418567442,0.6647234341748611,98.86458749382783,124.80698858641415,3.2125662354454647,2.711864406779661,0.9772733620058206,0.9973507732201654,38.2413709818004,17.1158935437807,2.8511777642341976,2.89,
2025/05/04 03:15:00,0.674503792652816,0.659270897369893,98.0379590494098,123.79825431152295,3.2131480949229085,2.7097457627118646,0.9771444731146005,0.9968738707790487,38.53668072361491,17.052934192568042,2.8325512750063484,2.88,
2025/05/04 03:30:00,0.670863695239738,0.6563578738450965,97.75520666966003,123.46785662603553,3.2112087349304166,2.7203389830508473,0.9771658666501384,0.9967211640951407,38.692994499942536,16.704040398649756,2.819630331868343,2.87,
2025/05/04 03:45:00,0.6718092848246822,0.6571454789567512,97.7940675823405,123.59984297501514,3.2041119127544233,2.732767762460233,0.977159663723128,0.9968945081329343,38.76951847785666,16.39064258905927,2.8204170028349984,2.86,
2025/05/04 04:00:00,0.6488039133740328,0.6369351516709908,94.14891868502185,118.63624152638745,3.2109795470889377,2.7378947368421054,0.9767059119848752,0.9950127754450807,39.79507607058234,15.795143757981553,2.7515611308410826,2.86,
2025/05/04 04:15:00,0.6578238780036354,0.6425804656239265,94.50297073640665,118.42146224166306,3.26530973928066,2.708203530633437,0.976504463148081,0.9943026369244798,38.74968109579707,16.486501499763058,2.76522184180879,2.89,
2025/05/04 04:30:00,0.6864110871522693,0.6631559499072023,95.79934252389467,119.92500010595752,3.2700952032647534,2.68944099378882,0.9768867596742662,0.9960081305581947,38.73237573815252,17.570623415198313,2.8424673392016095,2.96,
2025/05/04 04:45:00,0.7112032428655662,0.6783643696424563,96.43727593246723,119.94821714991004,3.280670240669419,2.6401630988786953,0.9773766888292331,0.9971093206316359,38.6866411796149,19.423596590452384,2.9136004650215686,2.95,
2025/05/04 05:00:00,0.7346376600464858,0.6944694339356692,97.06409609728057,120.93162225573586,3.269389060124145,2.629856850715747,0.9773401503469318,0.9984242505653815,38.86230414154655,20.09989580579761,2.981172205363683,2.97,
2025/05/04 05:15:00,0.7224837029182677,0.6869570563874042,96.65955675761003,120.8539508252165,3.2325515268392784,2.6158599382080325,0.9777693259785925,0.9988123278914726,39.65385267749836,20.602577677469565,2.9681923429821473,2.99,
2025/05/04 05:30:00,0.7114939329204959,0.6790257083536444,95.75282421998901,119.6956821087506,3.2911017658841364,2.619341563786008,0.9767767794280897,0.9967976486649645,38.32773509367661,19.904698776434998,2.9201003359126743,2.99,
2025/05/04 05:45:00,0.7051987715733348,0.6756963736155726,95.5164957109634,119.7324718102077,3.284085675240672,2.6635610766045548,0.9766533595675586,0.9966406520348378,38.416617949657,18.53988240052416,2.893197130616487,2.99,
2025/05/04 06:00:00,0.710656749913458,0.6806801551990296,96.67195487970251,121.27811969757397,3.252727046997443,2.6497409326424872,0.977412367300833,0.9978828770336845,39.167485701492545,19.290317213328684,2.922246267642415,2.99,
2025/05/04 06:15:00,0.7235112244910874,0.690512897188714,97.71155028965464,122.55902976723961,3.2775105096330694,2.650103519668737,0.977328323320871,0.9981002389661976,38.40231493704283,19.313201086497205,2.9482377782685547,2.99,
2025/05/04 06:30:00,0.7209624943312007,0.6893173843699083,98.01308016007889,122.91458313065435,3.298794125624561,2.6494312306101344,0.9771187247721272,0.9975360583161268,37.87223048281992,19.145285211512807,2.9358992343478576,2.97,
2025/05/04 06:45:00,0.6943690011704858,0.6673258587108021,94.71152261336472,118.74711059366723,3.2740018546862344,2.65702479338843,0.9769461922497954,0.9963880108880034,38.71089216987307,18.68695150630022,2.8678782746351295,2.89,
2025/05/04 07:00:00,0.7240496214570038,0.6925722154369851,99.35707961377985,124.43432354159529,3.285988291495777,2.6570545829042223,0.9780102035043046,0.9983748693425486,37.939355361627996,19.16082139501563,2.9445093458846725,2.95,
2025/05/04 07:15:00,0.6576404071270158,0.6448292667373631,94.33733480616056,119.6989266042016,3.2317872780724506,2.7728237791932058,0.9764900526367375,0.9953233399715582,39.32092293463298,14.80936960204774,2.7582250944236364,2.91,
2025/05/04 07:30:00,0.6605031105536973,0.6471840607359669,94.94338814508892,120.08252862536403,3.2606800941271024,2.7742616033755274,0.976531682334028,0.9949539921322869,38.78922041679315,14.652622922844749,2.75680440551896,2.89,
2025/05/04 07:45:00,0.6789381620292316,0.6611490452372284,97.84492703178942,122.88917296193873,3.2846490590195097,2.790187891440501,0.9771827100985204,0.995820607138236,37.849771604918345,14.434196568974391,2.793108754681166,2.81,
2025/05/04 08:00:00,0.68436962267426,0.6643842602677769,98.83199190372389,123.18741637802843,3.3126075014020047,2.7835051546391756,0.9776044843052547,0.9957113326565903,37.51547326727393,14.630868613227502,2.799755175547888,2.8,
2025/05/04 08:15:00,0.6931874271116052,0.6694111442173317,99.71959363344934,123.07054177153788,3.3895527888005845,2.765957446808511,0.977384570759132,0.9945763619133855,36.35752316968845,14.826437227711237,2.803482298208383,2.83,
2025/05/04 08:30:00,0.7032324600995595,0.6751204528067739,100.27112315713023,122.99912165689156,3.4155871316720035,2.7520080321285136,0.9774683365236466,0.9945942730016167,36.035087740180735,15.279086941494851,2.8240386066279184,2.84,
2025/05/04 08:45:00,0.716048004822793,0.6834474438509416,100.89976465998542,123.55926973848992,3.3917965980374123,2.733668341708543,0.9779447402650465,0.9958997619898804,36.29746532530964,16.23884885612778,2.86921360606404,2.87,
2025/05/04 09:00:00,0.7200763137153982,0.6854207229915339,100.60443850789676,123.05412903387648,3.4146847861858567,2.7240684793554886,0.9774856705759031,0.9955172048246291,35.795735740141836,16.399626352555757,2.8771265047443064,2.88,
2025/05/04 09:15:00,0.6906105978837687,0.6638475267326733,98.41240444648334,120.47518246013605,3.3968023610463915,2.735294117647059,0.9771457601124925,0.9941036914529043,36.41096245198249,15.64342753494493,2.8068060620025794,2.86,
2025/05/04 09:30:00,0.6784518754633228,0.6540107553636145,97.83370678830975,119.28038879463281,3.392682092686411,2.7454545454545456,0.9771923071862192,0.9933923607085514,36.52857988790205,15.150120403375391,2.7738757840513295,2.82,
2025/05/04 09:45:00,0.6804186832338543,0.6569042250995225,98.12911433833007,120.19722296193817,3.304956708064496,2.7456410256410257,0.97821429035845,0.9957538851322596,38.2916864186373,15.866050347428795,2.8086675591231716,2.9,
2025/05/04 10:00:00,0.6752218082037317,0.650311308500552,97.32569218101287,118.09376913718566,3.394795794425432,2.7547931382441977,0.9771384052559708,0.9930661784294923,36.49164256271918,14.800027406126118,2.7640331852426727,2.84,
2025/05/04 19:30:00,0.77363435989227,0.710827889052944,93.88396280593919,114.87202266895078,3.254651785833054,2.670769230769231,0.9761992640562149,0.9994681467629403,38.918995539048055,19.424704414519574,3.077825287755693,2.93,
2025/05/04 19:45:00,0.7626518643053084,0.7044430240438023,93.82677365416279,115.0252947297529,3.2625707071711423,2.651995905834186,0.9762872354275244,0.9989284747474804,38.80048407109814,19.79749209278628,3.0521438002192807,2.95,
2025/05/04 20:00:00,0.7027523766266993,0.6631924900931476,91.40665718979201,112.00924137454712,3.299686793831718,2.66260162601626,0.9759813642096512,0.9952406130927913,38.10814581449499,18.41319524974303,2.8790548493807715,2.93,
2025/05/04 20:15:00,0.6815487318743854,0.6502717590205471,90.81724703716249,111.7479591397069,3.3227900240096506,2.6870540265035676,0.9755914906803734,0.993629940980587,37.5780929774785,17.154208202811652,2.810830729349644,2.94,
2025/05/04 20:30:00,0.6753918561703155,0.6482546951411771,92.1471531984655,113.79995465620404,3.275628396532992,2.6925434116445355,0.976764111743625,0.9948487389543289,38.73347923576202,17.33139458879781,2.8067387264446118,2.96,
2025/05/04 20:45:00,0.6695711725165383,0.6455856635488258,92.32096279549417,114.4228455615886,3.308557268052584,2.7175025588536337,0.9763543898399301,0.9938634073422747,37.99799779901632,16.237889564294296,2.774814516069887,2.93,
2025/05/04 21:00:00,0.6964064254610425,0.6672894716246437,95.39187740239711,118.39415804948455,3.3154200907376263,2.726530612244898,0.9770277582872124,0.9956577472117204,37.971118721899316,16.46759697924019,2.838466318263729,2.91,
2025/05/04 21:15:00,0.7197198733734347,0.6868620582048899,97.70639017834299,121.89006841034337,3.327879098265472,2.718974358974359,0.9770595902423013,0.9968470910138778,37.66714764240801,16.958822360267206,2.898620228681103,2.93,
2025/05/04 21:30:00,0.740826084968672,0.7054329632394596,100.91198081947849,126.13425470204935,3.3478547456640024,2.713408393039918,0.9776023694339984,0.9979544279985542,36.2915299864418,17.36219830901765,2.9491876893043005,2.95,
2025/05/04 21:45:00,0.7566899545110043,0.7210517312655914,103.90108192356638,130.53881696374924,3.319541142635971,2.7119341563786006,0.9786612334531645,0.9998997855234832,35.61572507411629,17.878816602530808,3.0012890142977313,2.94,
2025/05/04 22:00:00,0.7880666552116867,0.7450757320838244,106.23224237490201,133.4201061569036,3.4106717070966686,2.71297242083759,0.97789684550439,0.9994708802020733,32.89842631164802,17.650882261727904,3.0509995616320107,2.95,
2025/05/04 22:15:00,0.7655346823390174,0.7288581778788124,104.70070181772496,131.79174872016932,3.4484253553916235,2.741836734693877,0.9772046584746482,0.9975908046087265,32.81969402156342,16.25506638395934,2.971476289048313,2.87,
2025/05/04 22:30:00,0.7934331209080165,0.7494400247978005,106.29709227616665,134.10080268464992,3.362145044132875,2.7158859470468433,0.9788748855264694,1.0008750721996202,34.19052394464951,18.00072983240273,3.0721375876339887,2.94,
2025/05/04 22:45:00,0.8013213405123631,0.7525889056927789,104.94469676630533,132.53449551776444,3.4023413339456305,2.7150101419878294,0.9779872929872586,1.00003554925263,34.06544321499203,17.830139381852376,3.073758257961033,2.91,
2025/05/04 23:00:00,0.8161284636111306,0.762020110355041,104.83563383364037,132.4291177965354,3.3982768451524583,2.6985887096774195,0.9781928920043581,1.0006569057361097,34.497315455034965,18.524004926826844,3.112428876097376,2.9,
2025/05/04 23:15:00,0.8302974894754047,0.7714931595122795,104.24843416457398,132.15367567561827,3.37668003806834,2.698989898989899,0.9782502481205493,1.0015255251525625,35.079994621057175,18.782274131843035,3.151450652051389,2.92,
2025/05/04 23:30:00,0.8338778008322029,0.7724956615724706,102.26838975841264,130.16085181428616,3.3561204721554385,2.709053916581892,0.9777985556658004,1.0017609456525587,35.87938147871894,18.603891294990788,3.1619588493577218,2.94,
2025/05/04 23:45:00,0.7495581257261348,0.706906094670628,97.01779083275599,122.16896785783773,3.4075920845701515,2.7222222222222223,0.9772142240254487,0.9967451604743025,36.32849853410421,16.9447870735858,2.920326329558167,2.83,
2025/05/05 00:00:00,0.7545056567247588,0.709059202574226,97.81029960653254,122.11235289159971,3.4522693645317446,2.7566241413150148,0.9772373195252038,0.9961572417117571,35.507582317573466,15.78381439534101,2.9087152506566225,2.85,
2025/05/05 00:15:00,0.7419087036645701,0.6941911409699185,91.82140319127649,115.04086532256156,3.333038850837779,2.7524752475247523,0.9772219474741893,0.997227981721477,37.87136552237823,16.44312442109119,2.907749382796623,2.88,
2025/05/05 00:30:00,0.740439977264745,0.6973431702749799,94.44100528373907,118.34560134933523,3.453320758936586,2.7807539682539684,0.9762126798542244,0.9950575776458411,35.26846094786298,14.773905641303632,2.8679658941731367,2.82,
2025/05/05 00:45:00,0.7131984401553367,0.6772071424435023,92.81089755692089,116.10076080276876,3.4213583386769018,2.7764589515331357,0.9766815424446151,0.9943691419206212,36.050847809745584,14.739371492605704,2.8095558100993867,2.84,
2025/05/05 01:00:00,0.7152420439391866,0.679602585740524,93.86259743397466,117.40468499089948,3.419337115909673,2.777227722772277,0.9770979276102789,0.9948048091132186,36.17124638994422,14.825268040706456,2.81618168778311,2.84,
2025/05/05 01:15:00,0.7048698417708094,0.6726641057522103,93.16642318516183,116.72836325455353,3.4122744520784187,2.785074626865671,0.9770021479803264,0.9944221987946326,36.28331738396677,14.464778672237351,2.79205890814789,2.86,
2025/05/05 01:30:00,0.6990649693762708,0.6684161134311993,92.62993737000802,116.08235754503235,3.400143917210612,2.808574277168495,0.977095651716646,0.9943838271241264,36.54528942601425,13.771134516988802,2.7748542877476603,2.85,
2025/05/05 01:45:00,0.7008638157240363,0.6697323487118318,92.83394426302024,116.27916659788023,3.3904596470875727,2.8015952143569294,0.9774869164579182,0.9948661323470932,36.826806440074755,14.138969283831411,2.7839162705969422,2.85,
2025/05/05 02:00:00,0.6599099443833152,0.6398621391641633,90.75892800692986,113.29231749009564,3.411031339430484,2.830525272547076,0.9771805936396151,0.9919960152465533,36.43350669463849,12.37578821938785,2.6690621425143215,2.81,
2025/05/05 02:15:00,0.6553868458582456,0.6368405349145723,90.58009777984353,113.01802540226792,3.4289676069595836,2.838453914767096,0.9769788284339901,0.9913481819195336,36.048566671635484,11.913114919749509,2.652159460927615,2.79,
2025/05/05 02:30:00,0.660306252184729,0.641029425185425,91.53437115354818,114.24923814750561,3.431659403593446,2.8391261171797417,0.9772559262548367,0.9918391522607491,36.042834730813276,12.028239926088393,2.6644684832854137,2.81,
2025/05/05 02:45:00,0.6629433479969058,0.6434478120506628,91.80779827965503,114.62249911221816,3.4369131950753817,2.853731343283582,0.977225640783287,0.9919448348588885,35.923613821668596,11.613677113371384,2.6672061605527295,2.81,
2025/05/05 03:00:00,0.6580139763805758,0.6394644449549519,91.32576814566917,114.0091647140206,3.4283209542856112,2.8555776892430282,0.9772706794223516,0.9918185085031581,36.10730148559436,11.52745788593753,2.65677823563025,2.8,
2025/05/05 03:15:00,0.6649541380654407,0.6448788403821483,92.22530285975394,115.16638839888932,3.425530358757492,2.867265469061876,0.9775543400445671,0.992499798750961,36.20653885447043,11.386305125756248,2.6723187468276786,2.8,
2025/05/05 03:30:00,0.6639835770747675,0.6448696433077156,92.86830164196162,115.80047849220078,3.4451585715966173,2.869521912350598,0.9775685600515909,0.9921430286675218,35.83182106389093,11.17749583003153,2.665429919998785,2.78,
2025/05/05 03:45:00,0.6631794706667513,0.6443698912714113,93.14368913923151,116.04556741724946,3.4473587634218443,2.8676616915422883,0.9776715170595908,0.9921107042147539,35.81403333890179,11.217268949223815,2.663552792699525,2.79,
2025/05/05 04:00:00,0.6666169040151421,0.647136370215321,93.72029816274066,116.65132735818077,3.4536907530095933,2.862823061630219,0.9779211252163872,0.9923728456788572,35.7511922457512,11.442090514138945,2.671906163355644,2.78,
2025/05/05 04:15:00,0.6651458851016548,0.6450184812600482,93.0293164305367,115.65499785659195,3.450766635644776,2.8977159880834162,0.9778113036683003,0.9922152293859833,35.7977186130188,10.379346349571502,2.659431909163436,2.78,
2025/05/05 04:30:00,0.6611247967487345,0.6414532996224719,92.32039343970455,114.6613818334926,3.46029527445599,2.8958333333333335,0.9776581280056541,0.9917181979290757,35.60094715218715,10.284738005525528,2.647343547518578,2.78,
2025/05/05 04:45:00,0.667034006550146,0.6458508919489591,92.69269554979562,115.00883966318028,3.475674324529494,2.8979187314172448,0.9776410165040266,0.9918221929171173,35.3019151261272,10.25412220967479,2.6578219980974143,2.76,
2025/05/05 05:00:00,0.6659425371293153,0.6449309935270146,93.00667993869726,115.28392902473675,3.469077617225822,2.899009900990099,0.9778586788625412,0.9919659266358839,35.478756933352244,10.269942318746685,2.6564294572594145,2.77,
2025/05/05 05:15:00,0.691388040440718,0.6644125581416783,95.67715702094637,118.2855698487375,3.5288614942784196,2.8916256157635467,0.9777079364028427,0.9924201240854059,34.2602960679332,10.585762421747017,2.706192617861096,2.74,
2025/05/05 05:30:00,0.7319801271890128,0.6937533861578833,98.98891110189228,122.2137025899175,3.5229895075627513,2.8780727630285154,0.978459567472676,0.9950716259896719,34.49017385733926,11.836374201883679,2.80875292309533,2.79,
2025/05/05 05:45:00,0.7110356411413535,0.6802735724546703,97.76945936172307,121.30334876137164,3.497512575032112,2.863681592039801,0.9782929766603209,0.9944963369708254,34.9191872623418,12.039046463165194,2.7726167456022246,2.8,
2025/05/05 06:00:00,0.6965410934313264,0.6698554684090637,97.41184920668218,120.56434981936222,3.499184195400053,2.8850346878097124,0.9784983937766405,0.9937509110768258,34.96675781030914,11.177637719970186,2.731136329585026,2.77,
2025/05/05 06:15:00,0.6931723160853063,0.668800461198934,97.01481203762248,120.71396055579184,3.463229977294391,2.8835341365461846,0.9780425041487608,0.9940115444497509,35.48465675379515,11.265089203572566,2.7370429920458648,2.78,
2025/05/05 06:30:00,0.7003846069178946,0.6747893641854655,97.69543966061202,121.84727163404354,3.4605862881531206,2.875757575757576,0.9781341118226645,0.9946397953731961,35.522201900906026,11.66366046577626,2.759272766585178,2.8,
2025/05/05 06:45:00,0.6993124897058094,0.6757403712935989,98.01454271269763,122.90889837278442,3.4149376110096767,2.8689866939611055,0.9785464952585822,0.9957632671315295,36.43756787548705,12.17990925632016,2.774313128009338,2.85,
2025/05/05 07:00:00,0.6986857305594144,0.676450299189156,98.44769307023797,123.77217138310071,3.3830862634929213,2.8835051546391757,0.978904942368419,0.9965539767527265,36.65231103350649,11.980141609478236,2.7798616577406925,2.81,
2025/05/05 07:15:00,0.7108074020925246,0.6854624530617988,99.40290263870072,124.9804508086075,3.410728087248996,2.8721649484536087,0.9787932296271309,0.9967532930321383,35.70545766636772,12.343753931192358,2.805640673961131,2.83,
2025/05/05 07:30:00,0.7116819615168701,0.6876241757007308,99.91423755158947,126.11048678635976,3.3816118437319735,2.887733887733888,0.9791427890346315,0.9976096037373049,35.7732544092113,12.122465873502446,2.813765959420819,2.84,
2025/05/05 07:45:00,0.7225984774552536,0.695598799025849,100.95367415631208,127.16408461319311,3.4071197863966467,2.887280248190279,0.9791903243852088,0.9977428614392894,35.07951960189758,12.169807019856563,2.832945003054379,2.82,
2025/05/05 08:00:00,0.7254699617867859,0.6978113249169694,101.36212283102307,127.53424470180599,3.417563504011594,2.891752577319588,0.9793446922995552,0.9977879624255327,34.87569949279208,12.056404279537421,2.8352792195498004,2.83,
2025/05/05 08:15:00,0.7319453046017245,0.7029040864501667,101.96816438430037,128.27320241599028,3.4324630426497285,2.8908341915550975,0.9792334678632378,0.9978210282432837,34.35298201365444,12.075808635581273,2.8476002577479704,2.82,
2025/05/05 08:30:00,0.7322305446238976,0.7031355753846592,102.35353682205775,128.73851851327822,3.4407168828073145,2.8837448559670777,0.9792501916381964,0.9977241113997249,34.07968497254323,12.237605114096688,2.8476064056504415,2.8,
2025/05/05 08:45:00,0.7378546150065337,0.7070745165623881,102.65320253031553,129.0277087155065,3.4511801072218202,2.8901437371663246,0.9791778543514005,0.9977690677852057,33.82460269458063,12.066655476050414,2.8561627654404678,2.82,
2025/05/05 09:00:00,0.7379802789115535,0.7073494428748619,102.79891232769323,129.18516539797503,3.453228021609597,2.8923076923076922,0.9792602952853299,0.9977841722388673,33.78719425692796,12.00830756087533,2.8550876007307195,2.82,
2025/05/05 09:15:00,0.7418769353536483,0.7103293909195404,103.00876124246997,129.42594837495682,3.4585654827880177,2.8903688524590163,0.979268962366733,0.9978880980579831,33.642373499176124,12.097559148207786,2.8635121184515753,2.81,
2025/05/05 09:30:00,0.7395798167538196,0.7084461656292089,103.12794177009995,129.5004203852718,3.4455430589145473,2.8783231083844583,0.9792201709177679,0.9978518784076403,33.91992482836261,12.440552118492974,2.8642718283914395,2.82,
2025/05/05 09:45:00,0.7413250286722608,0.7098793986472287,103.09368260380745,129.42829926454445,3.469498637095816,2.885597548518897,0.9794122272228936,0.9977597876344615,33.5645264332285,12.20351320459697,2.859365114960109,2.82,
2025/05/05 10:00:00,0.7412602796270014,0.7099354660828727,102.93188480298255,129.38279190552802,3.4714818554093956,2.879222108495394,0.9792655297266446,0.9976858488786646,33.47167936553736,12.356237001658966,2.8607115550561737,2.8,
2025/05/05 10:15:00,0.7479889540965707,0.7152578216938607,104.11110994651918,130.4581397988538,3.4845210377697344,2.8892276422764227,0.9795644958475133,0.997877266165677,33.1029948216523,12.127789456542702,2.870094448855538,2.81,
2025/05/05 10:30:00,0.7564970349823017,0.7218428498154351,104.91487327758317,131.38025708379334,3.508527305308399,2.890466531440162,0.9793552570742526,0.9977996928163483,32.33991875570307,12.044701828360783,2.8841575354571947,2.81,
2025/05/05 10:45:00,0.7622840671037286,0.7266572588853542,105.8332993371769,132.44970981323655,3.5204779004902576,2.884615384615384,0.979406691396239,0.997913748511213,31.774015744222307,12.229901016788478,2.896807059892206,2.79,
2025/05/05 11:00:00,0.6799744708357025,0.65566391285876,93.39888254955846,116.10168032430182,3.5111688700895107,2.9282153539381857,0.97742984342654,0.9921060095182888,34.54515932542173,9.40447426864796,2.674843603535416,2.69,
2025/05/05 11:15:00,0.6954142738526023,0.6532223940795846,71.05597919967448,89.82664813586666,3.1480189029540995,2.8996897621509823,0.9748159685081129,0.9967470128411136,41.15466325719208,12.61701168807052,2.808076316035344,2.78,
2025/05/05 11:30:00,0.5812946128513952,0.591140501642635,59.1690807355844,75.78356282382559,2.91279986329556,2.8542553191489364,0.9740269087032892,0.994021216714882,45.610760757171356,13.340843399644646,2.631872477414674,2.53,
2025/05/05 11:45:00,0.5710323830865164,0.5878556685319981,57.607149698891384,73.67409349103674,2.896852804462205,2.8315677966101696,0.9744706611412359,0.9938456690870813,46.06189903445289,14.024532764559453,2.621094734993213,2.54,
2025/05/05 12:00:00,0.5606836355587886,0.5818509616220523,56.479521736347046,72.21958331449245,2.898049557272869,2.827513227513228,0.974010394294496,0.9927710962561332,45.95737005028553,13.806831942331737,2.596653084959902,2.54,
2025/05/05 12:15:00,0.5445758295078765,0.5711253598750649,55.32377658726478,70.73005003660717,2.8932263445930597,2.822410147991543,0.9738885387402728,0.9916057635882296,46.04793305666166,13.58566558970742,2.5576441079518424,2.54,
2025/05/05 12:30:00,0.5321132508836508,0.5628151716145721,54.0672305722295,69.26927208586837,2.8716149783917455,2.830148619957537,0.9736539107937779,0.9910084459881716,46.41942818480238,13.172750193209243,2.530330864647112,2.52,
2025/05/05 12:45:00,0.5146627140069346,0.5489513342276711,52.70663882583854,67.48090979973041,2.864884500016228,2.8315677966101696,0.973545287743175,0.9896492917308183,46.55512076047548,12.688880649125922,2.483076827934322,2.52,
2025/05/05 13:00:00,0.5122875655428307,0.5466249242979908,52.33561903338365,66.89497110743055,2.876988356273566,2.817510548523207,0.9730504183352556,0.9887725060347464,46.22301149188264,12.813575242789392,2.4758561545778437,2.48,
2025/05/05 13:15:00,0.5012951617860816,0.5374072310833978,51.61478572146613,65.93381486576624,2.8785675686250154,2.8073684210526317,0.9727496860805276,0.9875646079364002,46.14005763156759,12.703161296574763,2.446464707471884,2.43,
2025/05/05 13:30:00,0.4926097960447569,0.5302008301428156,50.61908302612696,64.620342920062,2.880773567981984,2.8046218487394956,0.9725114957440796,0.9865529017700534,46.06711059822196,12.45000221703533,2.4216779945601563,2.43,
2025/05/05 13:45:00,0.47754636620504654,0.5177293865278555,49.276990310368134,62.982086173903404,2.8712874088734237,2.8073684210526317,0.9721787521417206,0.985188651892726,46.192845860823,11.892109391461622,2.381238848463649,2.4,
2025/05/05 14:00:00,0.46931055499935526,0.5113853060718666,48.43340362337406,61.833429909459376,2.8624906699138233,2.810073452256034,0.9724394387246471,0.9847116663324418,46.44609170058545,11.666332903879395,2.3595721560732725,2.29,
2025/05/05 14:15:00,0.47959876925493056,0.5207670678474692,49.327616035404496,62.99163118974333,2.858787638008983,2.8121720881427077,0.9733264782619967,0.9864085864319809,46.71044976196798,12.216490264866303,2.3895024656550232,2.42,
2025/05/05 14:30:00,0.47069418473898744,0.5125992522435102,48.711516439679244,62.08820165501182,2.888185317041154,2.780793319415449,0.9722883564587199,0.9841050226350833,45.92728711465817,12.337256279474458,2.3626326735953183,2.39,
2025/05/05 14:45:00,0.524303358162773,0.557654041646211,53.94233343021383,68.83570475746897,2.896118404650624,2.7876569037656904,0.973624515615687,0.9896320312235823,45.9779307321515,13.988752307932645,2.510695089193162,2.6,
2025/05/05 15:00:00,0.6403805284884478,0.6295241499446467,63.57039878681521,81.75042492972628,2.9918112274546327,2.7513007284079083,0.9740423478475575,0.9959129157111639,44.06103108656361,16.89756912324464,2.7729548337776717,2.73,
2025/05/05 16:15:00,0.6888285910179661,0.6732646539688681,73.65152276163988,103.80319169751871,3.2281958276815166,2.772727272727273,0.9737700145205319,0.9957983738599746,39.30597258739896,15.567636507347633,2.7439707333264662,2.82,
2025/05/05 16:30:00,0.6730405372307091,0.6606862236635014,74.53050668971213,104.20715807423292,3.183746406272735,2.776073619631902,0.9753115972250535,0.9962483265543312,40.54602823479257,15.643882852784733,2.7151019786112673,2.85,
2025/05/05 16:45:00,0.6910901005257255,0.6745754550829206,75.6778984320199,105.74636812013958,3.172296871324887,2.7821171634121273,0.9753027420075495,0.9973436609321499,40.716545482965564,15.776146985375323,2.7644329221195503,2.84,
2025/05/05 17:00:00,0.7115369037921183,0.6906392055667036,77.21437027273316,108.01722931367776,3.135113812149579,2.7946058091286305,0.9757256475206858,0.9992042644324663,41.460487655748004,15.939493711301639,2.825661368200866,2.86,
2025/05/05 17:15:00,0.7230331337315876,0.6981454190906378,78.2793968818518,108.87258245506382,3.1726228958599147,2.7814432989690725,0.9756869041009884,0.9990133624841515,40.7342805761361,16.250099707865086,2.848091866974491,2.85,
2025/05/05 17:30:00,0.7235807181974847,0.6978340150351833,78.49174259192885,108.84330373279066,3.162897123251201,2.764948453608248,0.9759611280871965,0.9993064496022475,40.98125365800743,16.824741278124428,2.859144373050724,2.86,
2025/05/05 17:45:00,0.7054386023657456,0.6825993455430098,77.57105863138331,106.8893943243285,3.2019440758013284,2.759467758444217,0.9754793639899627,0.9975185912886152,40.166377886619046,16.472175049776517,2.8051693344976747,2.83,
2025/05/05 18:00:00,0.7060570857744053,0.6838316295251124,77.62028996228796,107.19260764743613,3.1676011702470994,2.782608695652174,0.9756095360188823,0.9983401925424804,40.817077241393655,16.029340594829215,2.813817584883062,2.88,
2025/05/05 18:15:00,0.7077178855780611,0.6843318000730381,78.36951505573947,107.74309258257401,3.187736636353034,2.775025799793602,0.9757212738369022,0.998126187172655,40.456297921274746,16.170545912991738,2.815857314167212,2.88,
2025/05/05 18:30:00,0.710580641287773,0.6842878752668351,78.92974127402648,107.54572060632923,3.2276135417135543,2.803261977573904,0.9756588538971886,0.997359227989717,39.70604854918262,15.137674618185729,2.8018938842612275,2.78,
2025/05/05 18:45:00,0.7775809479879967,0.7326467054241502,81.59351184409476,111.182447219389,3.1557046224380945,2.7764102564102564,0.9767377883854882,1.0017744570292797,41.24280148496322,17.292373238749093,2.9980176432617736,2.81,
2025/05/05 19:00:00,0.77090717985297,0.7263831631072478,80.78927411878577,109.72430916465207,3.1732349076268367,2.7674180327868854,0.9762955217235159,1.0009951610330863,40.82626715128102,17.326474037479514,2.9804719928855166,2.79,
2025/05/05 19:15:00,0.7771352853860419,0.7311230235864088,80.43173897585275,109.47217411127873,3.1263896951112167,2.783419689119171,0.9765635092056474,1.0022446731070183,41.753135440964584,17.278580126347688,3.00925848379793,2.81,
2025/05/05 19:30:00,0.7598254902033625,0.7168513439898514,79.3553046788519,107.49717958228538,3.150194368912673,2.775025799793602,0.9761190320812821,1.0008953455762355,41.23356007273468,17.1204037475528,2.9623538867519863,2.79,
2025/05/05 19:45:00,0.7642597789505059,0.7187941360635545,79.91329250623882,107.69876744283424,3.1716556036218293,2.759753593429158,0.9761506389167155,1.0006766305517307,40.83738694797282,17.491513795950716,2.9724068560427677,2.84,
2025/05/05 20:00:00,0.7566801927181526,0.7124508064415467,79.79927396689388,107.06369743664908,3.245617727714639,2.767656090071648,0.9752181189632833,0.998794626510907,39.219661234160334,16.655802407886675,2.9309516694352085,2.82,
2025/05/05 20:15:00,0.7704551377444617,0.7222972838271308,80.96340272022915,108.37224476295606,3.216900379186814,2.7653688524590163,0.9758175601564433,1.0000761490180108,39.88179995818053,17.10399394922665,2.9764158359133086,2.82,
2025/05/05 20:30:00,0.7299515841871828,0.6922575308847535,79.4131289062497,105.85852405272824,3.259284093887177,2.7944785276073625,0.9752234844507286,0.9974370525893524,38.97798612673463,15.461458126405013,2.856972819870489,2.83,
2025/05/05 20:45:00,0.7182082399544151,0.6831171887850082,79.79199973680647,106.00693598301613,3.232650187489975,2.805924412665986,0.9759090818022039,0.997641868987385,39.65033990998267,15.197179966044606,2.833007956151931,2.83,
2025/05/05 21:00:00,0.6974993360650997,0.6667955208733521,79.25637770900228,104.45302219672277,3.3058546890678926,2.815151515151515,0.9753578010742321,0.9950777463593173,38.17365227746631,14.125336318393462,2.759402108440301,2.83,
2025/05/05 21:15:00,0.6792970394538154,0.6528867890686497,78.79293746186637,103.48364521338569,3.2862627380475384,2.826437941473259,0.975728969852775,0.9946066261357486,38.65506248333777,13.660318898725343,2.7180032518765525,2.83,
2025/05/05 21:30:00,0.6701073864403185,0.6453686660563424,78.66887315699009,102.80051585770897,3.310331232116473,2.8212851405622486,0.975739922820787,0.9936659076319896,38.22303710795583,13.515750187949712,2.691171036259968,2.81,
2025/05/05 21:45:00,0.6756460946838717,0.6489317716010681,78.98644656482445,103.1021709058213,3.294098907737009,2.8326612903225805,0.9758839780998914,0.9943360269744554,38.547497439637965,13.3959541384307,2.707921892941507,2.8,
2025/05/05 22:00:00,0.6922595401077023,0.6609592515921825,80.21318488268768,104.57236997687016,3.2614311216249057,2.8210313447927198,0.9765485988080351,0.9960978399815765,39.2938512977324,14.301642290840013,2.762767707704967,2.84,
2025/05/05 22:15:00,0.6703619320488958,0.6442767100915506,79.16540388311877,102.78980388241985,3.3067307895891513,2.810483870967742,0.9758189296841153,0.9937931805428011,38.28931051867988,13.867987750115674,2.701202688748159,2.84,
2025/05/05 22:30:00,0.6596099456265042,0.6355728707823889,79.1186897118308,102.13974801142754,3.320257658740723,2.8296593186372747,0.9759957954129984,0.9929632793126995,38.099366280037074,13.043222731904136,2.6663032916101597,2.8,
2025/05/05 22:45:00,0.6822805041229196,0.6515260005561349,80.40734329550689,103.81567113138887,3.2934306622208664,2.8235887096774195,0.9762347098135457,0.9948124781441995,38.61539577124736,13.809797073119732,2.7328118257926475,2.85,
2025/05/05 23:00:00,0.6782758778001606,0.6481890494598946,80.3631312921331,103.36324324065211,3.3060369064443993,2.8340040241448694,0.9761881667384206,0.9943276845858419,38.373553628356106,13.351819470528149,2.718318566702972,2.79,
2025/05/05 23:15:00,0.6921390446465503,0.6575350566895904,80.7488252449488,103.91668988797421,3.259176065299227,2.8348530901722393,0.9765642934979707,0.9960565666456365,39.32090453322025,13.89633466639058,2.766891526970645,2.84,
2025/05/05 23:30:00,0.6836965753855849,0.6504447997843434,80.2322361862807,102.77981206589874,3.288808389252183,2.8234106962663974,0.9762663462897718,0.9949087307609454,38.712612251027956,13.876897353456828,2.741962011003527,2.82,
2025/05/05 23:45:00,0.6776268243599549,0.645799575760396,79.864079385742,102.11843137279719,3.296070519953373,2.8432760364004044,0.9760322098716623,0.9943578698521127,38.51996911895064,13.111039212316749,2.721836746342934,2.83,
2025/05/06 09:15:00,0.7681764377703733,0.7088600388271865,101.00150187628655,120.19274695470057,3.521816216042106,2.876907426246185,0.979158688395042,0.9977193372125757,33.58502425560338,12.740595759591056,2.9332157152164364,2.94,
2025/05/06 09:30:00,0.7347247134722008,0.6868490084901476,98.45735191362915,118.00097483880333,3.4520219702916726,2.8880903490759753,0.9794852274082566,0.9974180941388653,35.66885377782732,12.343837873063952,2.8671635044841373,2.84,
2025/05/06 09:45:00,0.7465751288979459,0.6953807433085647,99.10786063953441,118.93987807672106,3.4799251984448984,2.868098159509203,0.9792665067239009,0.9974343948335179,34.99090866604326,12.917137330085882,2.8914500442747486,2.85,
2025/05/06 10:00:00,0.737205361911902,0.6888922190551371,97.8967178211042,117.91017329899778,3.4612449520984767,2.8751279426816785,0.9792738113333371,0.997257657973054,35.77764073283829,12.67882177313818,2.8689757229363098,2.83,
2025/05/06 10:15:00,0.728818660880658,0.6826865135685114,96.82977548857826,116.84563827120489,3.461221574833522,2.8673469387755097,0.9791024590179559,0.9966700113813883,35.771936264241056,12.743566640179818,2.8470207661468376,2.8,
2025/05/06 10:30:00,0.7412068424452026,0.6902326691143681,96.76329259778188,116.88373959979724,3.4612349176931283,2.8588832487309643,0.979072964000918,0.9971739116179087,35.780164791360505,13.183313559554081,2.8749960485470654,2.84,
2025/05/06 10:45:00,0.7343596528166725,0.6855855844529402,95.27686814491537,115.5562937583459,3.464882639728941,2.871820956256358,0.9786208866404502,0.9965431849327918,35.626827840234284,12.618680040165195,2.8515641869817765,2.79,
2025/05/06 11:00:00,0.736792812055016,0.6863294899974682,94.47905360378262,114.81795448744984,3.4332866260985835,2.847870182555781,0.9788403465207816,0.9971653849413081,36.30520399515834,13.56759650814266,2.8684664217494946,2.83,
2025/05/06 11:15:00,0.7024567667577741,0.6607289807830098,90.4470322564328,110.27222096578359,3.410667977665726,2.8549695740365113,0.978317674763572,0.9953573010419723,36.70007519920749,12.865151563634658,2.7837651022516874,2.82,
2025/05/06 11:30:00,0.7093066612908103,0.6654405962223974,90.22558986847969,110.3014948362069,3.4132281905507464,2.8480243161094227,0.9780968244013988,0.9955339579214828,36.60152912563114,13.133711438561413,2.799196987678227,2.82,
2025/05/06 11:45:00,0.7226251188043527,0.6772050241602872,92.17083892403343,113.00467348516793,3.4023688358874193,2.8370445344129553,0.9781625944880664,0.996403175010923,36.76777969049638,13.680736760389983,2.8385504371180392,2.84,
2025/05/06 12:00:00,0.7417160478907161,0.6921444491886236,93.75884185197592,115.3252283386446,3.443435286379727,2.8471659919028336,0.9779173501903266,0.9966841736594864,35.89108043618999,13.412562726966275,2.870365077808519,2.83,
2025/05/06 12:15:00,0.7790007058449149,0.7204977594336115,97.02964885197063,119.74622619072447,3.4908639658977068,2.8431174089068825,0.9779101008227952,0.9978555789183886,34.909683042836775,13.801384971921605,2.9489227052967486,2.83,
2025/05/06 12:30:00,0.7419796126125868,0.6944759835593599,94.50664432369808,116.80529337507639,3.4912124617764597,2.850806451612903,0.9776269256071431,0.9958808996487265,34.909820798651864,12.994824695811333,2.8534744109619523,2.8,
2025/05/06 12:45:00,0.7291128509312853,0.6866290860801177,93.3542956296555,116.08593738026947,3.4400331466041143,2.842799188640974,0.9780557990852866,0.9963509644390433,35.99863427612863,13.393805545166076,2.8372624141251612,2.83,
2025/05/06 13:00:00,0.7132845155104689,0.6755030694527278,92.16167039218473,114.83703476866708,3.4278724874081066,2.8341759352881697,0.9781582484412562,0.9957400188466041,36.29557863074776,13.481520128422053,2.8009804296552243,2.83,
2025/05/06 13:15:00,0.7076555232750422,0.671317730372512,90.98025735165884,113.62530494324784,3.42875678174563,2.8405650857719476,0.9778450253510295,0.9952040702668474,36.23292412790392,13.14981526775452,2.782327942308645,2.82,
2025/05/06 13:30:00,0.7083511907220746,0.6717779825799298,89.92576893991965,112.89601823797533,3.4144788113963576,2.837892603850051,0.9774758555752872,0.9952942144445449,36.41731904789976,13.268158964254788,2.786605662611487,2.84,
2025/05/06 13:45:00,0.6776847592435701,0.6480996919724974,86.31008015785962,108.52527904458495,3.3866849218149655,2.8425832492431886,0.9772597962524011,0.99380879866316,36.98916404057776,12.749740454677001,2.7121907562704686,2.83,
2025/05/06 14:00:00,0.6421845786691662,0.6215733920293469,82.42317026887255,104.0005248997297,3.33034420894475,2.845298281092012,0.9769660709821678,0.9923981471435281,38.06225201987543,12.292170832331593,2.6359388599786255,2.77,
2025/05/06 14:15:00,0.6601900782254118,0.6342887416277422,83.87807391127117,105.68752984149505,3.35005610276363,2.8197381671701915,0.9773359555707474,0.9933478547885167,37.7643037905398,13.352948047966045,2.6805597268924233,2.8,
2025/05/06 14:30:00,0.6570381206223903,0.6309773149009202,82.96596826661902,104.40419128241635,3.3342770708130254,2.829317269076305,0.9773253226897205,0.9932981926959291,38.087017693759904,13.099429613056023,2.672632211970886,2.79,
2025/05/06 14:45:00,0.6651121199602553,0.6356091948423463,82.52046553354744,103.71007869061704,3.366599998497758,2.83983983983984,0.9761611234109989,0.9924387353531362,37.1883813157299,12.50889194777442,2.68079148892131,2.75,
2025/05/06 15:00:00,0.7017068362299727,0.6615212947009399,84.37685607957643,106.34512089080286,3.299652805213311,2.8439073514602216,0.977468022117699,0.9963194269081267,38.72198988043603,13.669202176652993,2.7867953593487598,2.73,
2025/05/06 15:15:00,0.722869945397255,0.675907422146741,84.97873265222022,106.95905318791279,3.3316587328070097,2.8094282848545635,0.9770797863361034,0.9965771182650535,38.01604166075836,14.760241622211758,2.838822818347608,2.78,
2025/05/06 15:30:00,0.7015875671855913,0.6605176004005817,83.37777094114135,104.91776532275196,3.368089704155355,2.7975951903807617,0.9761648511219333,0.99441377356912,37.13540284883541,14.421286576310214,2.7799764261128828,2.78,
2025/05/06 15:45:00,0.6910870930268881,0.6535200760882234,83.30456460355553,104.73914697573778,3.341318799530325,2.807,0.9766779516266395,0.9945222178989687,37.78112086120702,14.19371266623659,2.7584632002344907,2.79,
2025/05/06 16:00:00,0.6945181508308798,0.6560518754786425,83.37136999167953,105.031706981559,3.314589212880122,2.8253012048192767,0.9766816974002964,0.9951489601408212,38.26883158404775,13.853695350238677,2.769578581618741,2.78,
2025/05/06 16:15:00,0.7008193205031241,0.6595978272458541,83.51931214547471,104.86080643741428,3.3655354861019533,2.808764940239044,0.9761350562656999,0.9942401688140556,37.184865570051066,14.051581894885006,2.774109845823412,2.78,
2025/05/06 16:30:00,0.7189334240123428,0.6737313201761117,84.3683523461249,106.60576599312418,3.280947880578674,2.8292929292929294,0.9768506816706427,0.9970534386092867,38.899104465687685,14.33316055888529,2.8392206771617867,2.77,
2025/05/06 16:45:00,0.7180376827048902,0.6724482220195099,84.26581112103919,106.20523658082314,3.3220432702097495,2.8202811244979915,0.9766055716394255,0.9961707127887893,38.084779862794356,14.32204852381592,2.8263497004641818,2.78,
2025/05/06 17:00:00,0.7125543381003487,0.6685000009299955,83.93783791531762,105.8135910523077,3.320522553403895,2.832329317269076,0.976307151447445,0.9957194129502442,38.041668448905966,13.823847367062417,2.809869440273871,2.74,
2025/05/06 17:15:00,0.7276426315005968,0.6796249633359206,84.60716746964589,106.87207681885418,3.3013442998964337,2.8235887096774195,0.9765277626909055,0.9969351335243168,38.430986479979154,14.456998742578117,2.855810171654614,2.79,
2025/05/06 17:30:00,0.7300279303929998,0.6808881034092653,84.72952439975705,106.98681876352832,3.290176366412318,2.8328298086606245,0.976374857176814,0.9970555340726154,38.59739501979679,14.229081633324066,2.8617365275644877,2.79,
2025/05/06 17:45:00,0.7324383568039022,0.683361133727719,85.4744312003464,107.90223421578347,3.2690915792190123,2.817907444668008,0.977411826243505,0.9981265273654497,39.247054239001194,15.006360173531439,2.878042842266696,2.75,
2025/05/06 18:00:00,0.730575829390096,0.6809344006187935,84.98504403620402,107.0235670681585,3.3268833683532253,2.814,0.9764596923281958,0.9965094680664761,37.944689344017746,14.61113321304413,2.8562130532847405,2.74,
2025/05/06 18:15:00,0.7407229490937254,0.6887753084774022,85.63990017910002,108.1569400384952,3.2700941194535056,2.8158953722334004,0.9769616695377004,0.9981775765769536,39.10518448965406,15.074395934878277,2.898530192675132,2.78,
2025/05/06 18:30:00,0.7336897843090733,0.6832425561765251,85.02054045049321,107.200320357276,3.3220855870339925,2.80561122244489,0.9762298068210715,0.9966068180875787,37.96644155620629,14.877872635300552,2.868226382552276,2.76,
2025/05/06 18:45:00,0.7225172868951018,0.675738094768673,84.67819332205546,106.70064209209414,3.315746535025488,2.806,0.9761702259895151,0.9960750570979138,38.082778715814435,14.704628214464044,2.8425961996928235,2.78,
2025/05/06 19:00:00,0.7241609550751259,0.6768614162647464,84.85109614380359,106.88696625138778,3.3299367475146826,2.802197802197802,0.9764211347657107,0.9961252187421484,37.88333219930446,14.830797263239157,2.84296701658677,2.8,
2025/05/06 19:15:00,0.7195225844650243,0.6737072705697564,84.92175447967205,106.94817036931701,3.3284542360030667,2.7924151696606785,0.9765720646477928,0.9960044041456555,37.95216556997888,15.076790174970421,2.834579431778189,2.79,
2025/05/06 19:30:00,0.7009825962706855,0.6608523535283339,83.902052869799,105.72234007922707,3.340635854397655,2.7992007992007992,0.9760495794341537,0.9946025567967468,37.60888499917455,14.425327911201343,2.7843347155293205,2.79,
2025/05/06 19:45:00,0.7175304091529083,0.673358631157282,84.81379943342219,107.04507944343189,3.318049862816828,2.8016032064128256,0.9764782072999855,0.9960780038216058,38.1144818850864,14.817553693913636,2.831579917595013,2.82,
2025/05/06 20:00:00,0.700973490559328,0.661428222757268,84.27439450641802,106.18753845936473,3.329570634110101,2.7984031936127742,0.9762964401023004,0.9948936042535628,37.87458252546768,14.539507867604275,2.787709281423224,2.82,
