datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/06 20:15:00,0.6975505079826461,0.6588019740956002,83.95098457567357,105.66009336501911,3.3563318260947,2.7830845771144275,0.9762567153695433,0.9942782848427352,37.380296744759846,14.801624013381613,2.775440210181264,2.82,
2025/05/06 20:30:00,0.6879433152946769,0.6525103010848813,83.23656561099924,104.96388239958029,3.352086875341639,2.786213786213786,0.9761013880963193,0.9938281292389809,37.42758887163439,14.560488839230402,2.75319885874707,2.85,
2025/05/06 20:45:00,0.6688587820327866,0.6391569538408789,82.33609246581364,103.98335709443927,3.322833305425369,2.811623246492986,0.9763959614802172,0.9934657749502656,38.071310504867405,13.701541877868737,2.706890193729454,2.83,
2025/05/06 21:00:00,0.6605559348578309,0.6329635959488771,81.76354631248748,103.18509724533176,3.3322499546562887,2.804,0.9760249510646734,0.9925710060501894,37.81533588839801,13.63995195035646,2.6857106353322355,2.83,
2025/05/06 21:15:00,0.6576771418062393,0.6306959618587198,81.79496394483711,103.10089710483051,3.3340181295469518,2.799601196410768,0.9764338794076146,0.9925967545891159,37.89936929964663,13.791412224741029,2.6780175044718773,2.82,
2025/05/06 21:30:00,0.6827160430105266,0.6499625551954089,83.98037564899938,106.12086791189924,3.331599588565606,2.8076152304609217,0.9767181362953347,0.9943284876674122,37.94965814655223,14.060164342282949,2.740228536957502,2.83,
2025/05/06 21:45:00,0.6763710169885915,0.6455764054575931,84.07303909165779,106.06817778686141,3.3491710898260085,2.7934131736526946,0.9764717492153134,0.9934909545738774,37.56217268102297,14.199790749601515,2.723702993823105,2.84,
2025/05/06 22:00:00,0.6675137931672526,0.6377282923069428,83.62924400799693,104.65246601622596,3.369173135369087,2.804804804804805,0.9761651028481518,0.9924915098129465,37.11057066181826,13.54116277940691,2.6997091833104174,2.82,
2025/05/06 22:15:00,0.6795024602675448,0.6435082503500975,84.76176022127034,105.01652912924607,3.3356816685065613,2.8214643931795385,0.9767270522676269,0.9939212865703239,37.852042642355684,13.537879293384162,2.7387353891145727,2.84,
2025/05/06 22:30:00,0.7008052807197165,0.6560083068958179,86.21271127381034,105.74606202174007,3.3221994577227134,2.8212851405622486,0.9772801073054522,0.9955434929984602,38.209152654471886,14.088163355468724,2.8007070400601632,2.83,
2025/05/07 09:00:00,0.7259416888254229,0.6774562343922572,95.99010730350143,114.77293317764199,3.4689568486247504,2.8727087576374744,0.9794767172963558,0.9965742124982918,35.76130325502882,12.623995144846544,2.838495494014978,2.85,
2025/05/07 09:15:00,0.6878939068849964,0.6518003595803394,91.880764457254,111.15184531414937,3.4691726996144308,2.881632653061224,0.9786452266195333,0.9940705959289828,35.64581368203539,11.574058388988098,2.7356364466340395,2.88,
2025/05/07 09:30:00,0.7064657333232413,0.6667177237893163,91.81448411794584,112.53215098259115,3.420739829791528,2.8964102564102565,0.9788904130857085,0.9961198976897785,36.59886419853318,11.814287646626822,2.783853774948719,2.87,
2025/05/07 09:45:00,0.6910861738359372,0.6575536698534655,89.96447726753253,111.40933279826434,3.420963995325121,2.886386898669396,0.9783578516716295,0.9949836027759982,36.5098892545535,11.743826743067471,2.7419592101101675,2.8,
2025/05/07 10:00:00,0.7015915346948398,0.6658125840398684,89.66982174455858,112.06045992068647,3.427887702670045,2.855397148676171,0.9783591063288835,0.9954516020212008,36.40376165629784,12.817865809997743,2.765051851127712,2.83,
2025/05/07 10:15:00,0.6963565030027667,0.6630809131111148,88.3193915937768,111.18458646095502,3.402975827238173,2.873080859774821,0.9784397132384522,0.9957239095378484,36.9137994610886,12.405017360187983,2.7514791935952436,2.82,
2025/05/07 10:30:00,0.6941840793034555,0.6602590127611064,87.40771109458433,109.97881478684783,3.3966066306507754,2.8673469387755097,0.9782956100956,0.9955222089100232,37.027151007574744,12.548844531842626,2.7469121503560188,2.84,
2025/05/07 10:45:00,0.6836440450771631,0.6517986866410663,86.1178063585224,108.25055809473929,3.4005937692150168,2.8597560975609757,0.9781499467174505,0.9947142204063686,36.96121946648106,12.550958809785907,2.7199457631008324,2.8,
2025/05/07 11:00:00,0.6961846386906263,0.6592059674220462,86.07383572807396,107.99321746728187,3.3895264881122147,2.8505050505050504,0.978216598379639,0.9954272394119623,37.20069889840923,13.103158815473009,2.752692837379363,2.8,
2025/05/07 11:15:00,0.711483557841659,0.6695611797344836,85.82564404560023,107.91019520956745,3.3702137008829456,2.8622087132725436,0.9782200738731965,0.9965346267642071,37.55909096400212,13.142883984361792,2.791101980700898,2.78,
2025/05/07 11:30:00,0.7287787902508746,0.6810367816702627,86.53436895227948,108.75379358230221,3.3827700834544845,2.8414141414141416,0.9780296484152227,0.9970206709407984,37.262188097137475,13.903491945379644,2.833927848648808,2.78,
2025/05/07 11:45:00,0.7281143598074443,0.6809937643969466,86.2775525018902,108.62380880646005,3.382739385529786,2.8329959514170038,0.9778025019060269,0.9968897241585328,37.20357012808469,14.10074712243135,2.835068261424262,2.79,
2025/05/07 12:00:00,0.7201211887895483,0.6754871786883775,85.83878087585525,108.16424263323691,3.389041473451327,2.825910931174089,0.9776196448099489,0.996307984896809,37.04939676164407,14.119827157140438,2.8154711953966784,2.79,
2025/05/07 12:15:00,0.7140853395139101,0.6711151980608223,85.61950949303322,107.68151390259948,3.4085783819252575,2.8259557344064388,0.9776042551909534,0.9956150924907746,36.70343307275072,13.911599395444748,2.793864796210976,2.78,
2025/05/07 12:30:00,0.7193911139912835,0.6751612268440311,85.77744709676847,108.0691148712317,3.397671170270389,2.8225806451612905,0.9776480369464723,0.9960992767861765,36.90850946044175,14.160839554200326,2.8106161643242373,2.81,
2025/05/07 12:45:00,0.7234866089169388,0.6778999334156431,85.85169875702442,108.24845289511312,3.3972895799941893,2.8276209677419355,0.9776769378024449,0.9963298236032168,36.92136086533139,14.088111479444837,2.8182826948744926,2.81,
2025/05/07 13:00:00,0.7047585671014239,0.6657043081608482,85.16940434466052,107.48577913182719,3.3865314558269244,2.8125,0.9777938534699264,0.9956259559733803,37.17229085563987,14.30922643221842,2.7803523324607786,2.79,
2025/05/07 13:15:00,0.6998944187351182,0.6615454432435287,84.55175563227898,106.68550740906932,3.4117142668002205,2.8309859154929575,0.9772361771142671,0.9946337742441154,36.57459085575392,13.449324013532054,2.7553196424852104,2.79,
2025/05/07 13:30:00,0.7167571693382718,0.674074787659018,85.24073031325185,107.932773191471,3.3692446620492422,2.8410931174089065,0.9776187259193098,0.9964306207425153,37.43384957196809,13.725862271409527,2.8053996454107843,2.82,
2025/05/07 13:45:00,0.7140732619998861,0.6727608613493513,85.48354667087854,108.28309540577737,3.34386724830627,2.8361981799797777,0.9781719555107644,0.9969797483569234,38.04893091064267,14.052260201968334,2.8066487069461727,2.79,
2025/05/07 14:00:00,0.7090547965409768,0.667962172629403,84.93208901419229,107.25936741639758,3.415399463579687,2.81563126252505,0.9773303185557269,0.9950449871660129,36.53086322213666,14.041078331027476,2.7780332617647496,2.78,
2025/05/07 14:15:00,0.7192175631235145,0.675923033483089,85.43998226450198,108.2290140180101,3.370799997939492,2.8277945619335347,0.9778542688590793,0.9965890713217295,37.475250895115444,14.17686647732932,2.8118041404547403,2.78,
2025/05/07 14:30:00,0.7117163125054728,0.6708655050384665,84.945360807808,107.6492524455846,3.3900437918452377,2.816901408450704,0.9774856049670492,0.9957138873271363,37.03441120213015,14.212388165572657,2.7912422771014116,2.78,
2025/05/07 14:45:00,0.7095027846733623,0.6691652095431084,84.7342206556554,107.42022088109628,3.3926397635203696,2.8190954773869352,0.9774044885350512,0.9954982444040498,36.972454589514136,14.083106835820404,2.7836104072481325,2.79,
2025/05/07 15:00:00,0.7114019232924432,0.6707710570728342,84.695185712515,107.50401037839218,3.3853129323423414,2.8269617706237424,0.9773636028610669,0.9956874090350543,37.096115822970816,13.912700800723394,2.787823436500196,2.79,
2025/05/07 15:15:00,0.7168584104459289,0.6753970863671234,85.05283331562288,108.38886469831544,3.3231835656642446,2.836879432624114,0.9778398345560502,0.9972366743386379,38.351015526084886,14.111477383179059,2.816118517365921,2.78,
2025/05/07 15:30:00,0.7080042416668723,0.6687097964595782,84.08116144108693,107.00303245427742,3.397168112001444,2.8225806451612905,0.9768815157581516,0.9951092640447122,36.756215870061034,13.847665633056472,2.7774218333587073,2.77,
2025/05/07 15:45:00,0.7148138768801817,0.673894884551715,84.68527955889415,107.90477306727371,3.3595591057515932,2.832492431886983,0.9775284356326195,0.9963841685640485,37.61230413714594,13.971730119686496,2.800537811707902,2.79,
2025/05/07 16:00:00,0.7243029189649087,0.6811237281270786,84.96248456539458,108.62740659044275,3.3190497906896193,2.863959390862944,0.977965837912894,0.9977955204387996,38.458911133796384,13.503823622026248,2.8260768564560914,2.74,
2025/05/07 16:15:00,0.7327788869092025,0.6875079839469055,84.87244640191747,108.9078153849892,3.3187518714860715,2.8590398365679266,0.9776301292436607,0.9981226947785309,38.36300778565697,13.731110033909962,2.8488645623410265,2.77,
2025/05/07 16:30:00,0.7459453575997498,0.6965616442103607,85.71978399480523,109.88746337012198,3.307708227607544,2.8535096642929805,0.9780339272719748,0.9990239381563255,38.661130434676394,14.185161995454173,2.883901612287567,2.77,
2025/05/07 16:45:00,0.7355265819925386,0.6886435141014094,85.03745622477018,108.67023573818335,3.3769497959085784,2.8266129032258065,0.9772714871912708,0.9969767970871442,37.21194013043094,14.328830337623097,2.845116989646525,2.76,
2025/05/07 17:00:00,0.7254789747716142,0.6821404336077938,84.57482403104088,108.22224576863263,3.38008577439081,2.822401614530777,0.977299826237576,0.9965236873368358,37.17203811306551,14.305296272765727,2.821135911689517,2.79,
2025/05/07 17:15:00,0.7323820689731604,0.6870430873458546,84.80776490584114,108.45251617150942,3.3922821553729428,2.8360160965794767,0.9773461861884893,0.9966603622483201,36.95866349262679,13.958166182621317,2.8294825091197926,2.81,
2025/05/07 17:30:00,0.7273532360338821,0.6843163469987773,85.04450872375693,108.95795658247626,3.391484105563714,2.819556451612903,0.9773147704570769,0.9964734706318417,36.953331026655675,14.352086496527514,2.8228611882803167,2.8,
2025/05/07 17:45:00,0.7197690567459042,0.6788546056168301,85.35475232514727,109.105238982602,3.3937795688203445,2.805805805805806,0.9777029905184332,0.9961770200621091,37.02483472914988,14.670231019690808,2.8057242310585218,2.79,
2025/05/07 18:00:00,0.7283181890321833,0.6855566091329819,85.81659702104481,109.98717365032749,3.3542072982299853,2.8286290322580645,0.9780192542108403,0.9974504092428829,37.81431278574353,14.393519570088412,2.8325090898167,2.79,
2025/05/07 18:15:00,0.699952538470655,0.6631202463350935,83.29141257565124,106.18643339163368,3.3566494338033555,2.820745216515609,0.9774177632449498,0.9955721614387996,37.680437856461175,14.091148021660382,2.766800096892169,2.79,
2025/05/07 18:30:00,0.6874530620764722,0.6524876265701458,82.17172810149907,104.26474104380735,3.3639252256734835,2.822759315206445,0.977043750093111,0.9945326513218694,37.47529610607322,13.725407713828737,2.735841899445919,2.81,
2025/05/07 18:45:00,0.6663737071580238,0.6367676110837517,81.15655989073232,102.58695520326965,3.377708537762783,2.802219979818365,0.9768506832610475,0.993072721869574,37.19032599392527,13.86090981480768,2.689545887975593,2.8,
2025/05/07 19:00:00,0.6801243353509964,0.6459968553384134,82.62766551214911,103.89831208108588,3.3517341242970162,2.8286290322580645,0.9776364098495035,0.9946381925100364,37.84700363785662,13.597609142210997,2.7251355482835122,2.83,
2025/05/07 19:15:00,0.6728718595708625,0.6401180918656377,82.24083014778714,103.06331695899958,3.364453917644277,2.8250758341759354,0.9772028796966648,0.9937948198748343,37.4974397338842,13.419800793362564,2.708652386642346,2.83,
2025/05/07 19:30:00,0.6692465079080674,0.636254107582486,82.20993450885153,102.48861308115616,3.3599783534915755,2.8565656565656568,0.9773784007998767,0.9936956401786207,37.63139478795944,12.474082416638812,2.69420940443778,2.79,
2025/05/07 19:45:00,0.6686751086756112,0.635148504989221,82.31826998512516,102.25356432712019,3.3694753120574665,2.8218623481781373,0.9772251800857493,0.9934261110436589,37.40567273202918,13.40513982256717,2.702851842164831,2.81,
2025/05/07 20:00:00,0.6590187307083343,0.6273404968624601,82.02580869882686,101.334629688528,3.37678976492785,2.827272727272727,0.9771462858572888,0.9926097080724692,37.26128199242624,12.986953879708533,2.6778289714068135,2.82,
2025/05/07 20:15:00,0.6576345175584393,0.6258217516076735,82.14189053555135,101.22751005912023,3.348362457435456,2.844670050761421,0.9774589258730364,0.9932005651174928,37.85892934840935,12.670752722894427,2.6805201927971916,2.83,
2025/05/07 20:30:00,0.6521270707196865,0.6207743057962564,81.81916113383113,100.29143749473577,3.3656776392261762,2.8389057750759883,0.977184901557157,0.9923343694844431,37.4770528418825,12.56420831324439,2.6659168916711895,2.84,
2025/05/08 11:00:00,0.7149784909881004,0.6867282604056232,80.74133750980023,108.67626470177272,3.6557147955556597,2.9134199134199132,0.9735571984823147,0.9925445955635935,30.866790075395297,9.951862903704463,2.7137042390590813,2.81,
2025/05/08 11:15:00,0.6833597091267588,0.6691850003829254,90.27678983281922,118.88323705291296,3.486139939328015,2.951345755693582,0.9787927059475143,0.9949855698201377,35.380618768047334,9.565206925032886,2.6659831294483642,2.8,
2025/05/08 11:30:00,0.7491544545264914,0.7187426847628589,95.98234172433061,126.06032452515942,3.5018399484277425,2.9226006191950464,0.9797300808829188,0.9985538556333233,35.1835984539194,11.47193970231299,2.826437570949352,2.83,
2025/05/08 11:45:00,0.7474373524499166,0.7148845448946383,94.71645653958703,124.00143546631435,3.500153044919363,2.9033915724563206,0.9794307199039077,0.9981768891106708,35.182860563862775,11.976136821866463,2.8260155673778273,2.83,
2025/05/08 12:00:00,0.7456491308643647,0.7109703862772658,92.8908457278549,121.22614805763669,3.523478735699234,2.9048106448311155,0.9787420351013879,0.9972602399786885,34.62646172682048,11.71371236121364,2.8137420252761434,2.81,
2025/05/08 12:15:00,0.7417306089357623,0.7083061012103775,92.42182861188833,120.85896125280168,3.44887074768236,2.878350515463918,0.9794025506200696,0.9985391457826015,36.18470248010949,12.91349956096712,2.8325437201690464,2.84,
2025/05/08 12:30:00,0.7293655959683706,0.6988592799239632,91.46630942957825,119.48790390507905,3.4504724065069667,2.8875128998968007,0.979164969989665,0.9978071012956514,36.11617203978197,12.431909681204814,2.8010630259738307,2.85,
2025/05/08 12:45:00,0.7067193028060489,0.6819075313801155,90.70292975652994,118.11232213015741,3.4291628976729642,2.87153134635149,0.9794292238953681,0.9970205978902277,36.61592301125224,12.679516613907328,2.756543797214587,2.84,
2025/05/08 13:00:00,0.6983447981133521,0.6743584433200509,89.76025056787091,116.43320359266846,3.445800242456374,2.8895705521472395,0.9786343456970609,0.9957155198089489,36.13340439742579,11.761773667422716,2.7273029687413928,2.82,
2025/05/08 13:15:00,0.7134085257316711,0.6844756799244573,90.2401392101479,116.99641164075905,3.4339705975831323,2.8934426229508197,0.9789459196005809,0.9968610935332043,36.417923629941775,12.030242995814294,2.7653804257014984,2.8,
2025/05/08 13:30:00,0.7251870121390169,0.6923409838323249,90.78021359248987,117.59890663408034,3.4110827964472703,2.874871794871795,0.979268901946523,0.9979326132239513,36.91020315170973,12.923805801228553,2.8049346369471677,2.83,
2025/05/08 13:45:00,0.7322236172202224,0.6961426058982663,91.13057305557783,117.57669810628376,3.4236579398067346,2.871559633027523,0.9791801959842273,0.9978857055541818,36.65974831883495,13.026523708161667,2.8184842961760657,2.8,
2025/05/08 14:00:00,0.7513204940317354,0.709141714608263,92.09965007931525,118.45254685922546,3.449219223251881,2.8548223350253807,0.9788811036768055,0.9981429718273441,36.087740903472614,13.589114453003456,2.8626023477057227,2.8,
2025/05/08 14:15:00,0.7703354728662694,0.7221102539113484,92.58897076195434,119.23164731884965,3.4319812059546124,2.8743615934627176,0.9786069938581554,0.9991307513224201,36.30179477310041,13.317759093720287,2.908899852571093,2.83,
2025/05/08 14:30:00,0.7645485961487146,0.7186303054164963,92.6856938312417,119.25852927224918,3.432385082837934,2.8548057259713704,0.9786814537483812,0.998946481545429,36.30893713371136,13.814868887975718,2.9027787408195205,2.82,
2025/05/08 14:45:00,0.753909732326798,0.7106455961473579,92.72075901479964,118.97982202954086,3.443491790422052,2.8430173292558614,0.9787071961979853,0.998281925972717,36.117189435131564,13.948180398764729,2.8779107462855267,2.82,
2025/05/08 15:00:00,0.7430979678102965,0.7029653474993434,92.61976537187438,118.51823636538968,3.4592040414221565,2.845528455284553,0.9786610422112788,0.9974906311599956,35.8243634038038,13.628240649665099,2.8478824347901637,2.82,
2025/05/08 15:15:00,0.7581327785182038,0.7133994436636844,93.56429555502248,119.56028033251354,3.4551430776997494,2.845528455284553,0.9787754529011263,0.9982827123688215,35.90324883324096,13.869040890130005,2.8860186066152864,2.85,
2025/05/08 15:30:00,0.7384878861280345,0.6990479880439496,92.96952511428262,118.47980537201369,3.4500773607164197,2.8338399189463024,0.9788437809358482,0.9974076316073766,36.0416491153345,13.951774993412577,2.8437772489658575,2.81,
2025/05/08 15:45:00,0.7436699868308215,0.7024903309402895,93.40174961041483,118.9839621487032,3.4245015278697313,2.844670050761421,0.9793697521267308,0.9983468706911525,36.63988905732178,13.937258631570343,2.8606210625156154,2.82,
2025/05/08 16:00:00,0.7515160730401708,0.7071638743429869,93.51548296563811,118.79366335234006,3.451092278658056,2.8542510121457485,0.979015778698555,0.9980635177655716,36.05654706364572,13.57888849564044,2.8696577454028267,2.82,
2025/05/08 16:15:00,0.7572851477400793,0.7113992212570152,93.67742310509304,119.0617558390728,3.4410156879470044,2.842479674796748,0.9789686119233562,0.9985003159484962,36.21457896470215,14.047180573303073,2.891762545506645,2.84,
2025/05/08 16:30:00,0.7714041988914354,0.7211377438442886,94.28839378174229,119.7658937922609,3.460450230113117,2.8676171079429733,0.9785384695918565,0.9986450377069528,35.71286561576636,13.340196381445015,2.9147318728555422,2.82,
2025/05/08 16:45:00,0.7784608082597015,0.7262360902598884,95.54035346999484,121.14400643741597,3.4416105957366505,2.8524923702950153,0.978924295522772,0.9993876536917826,36.13403901364711,13.993191757156957,2.942473441328716,2.82,
2025/05/08 17:00:00,0.7958799318367501,0.7384236716422378,96.88597130352413,122.626641365533,3.4547298550863,2.850609756097561,0.9790121914037619,0.9999876188911925,35.877803313850194,14.209557575360558,2.9822779982947485,2.85,
2025/05/08 17:15:00,0.7733357460011191,0.7226477177537609,95.89432779396219,121.2101031711908,3.4407573332888437,2.8434959349593494,0.9791383092922785,0.9992828425793662,36.200434478938334,14.218845184578555,2.935315268528601,2.82,
2025/05/08 17:30:00,0.7643983576920853,0.7168189673567366,96.27087576843137,121.49019475627234,3.4533710126691486,2.829441624365482,0.9792884807626363,0.998819638415073,35.99917656838253,14.4626726956203,2.915680856923849,2.81,
2025/05/08 17:45:00,0.7559937151463493,0.7100744346214154,95.54247280172419,120.34043074025834,3.4573569146664873,2.845841784989858,0.9792086678546691,0.9983088947331177,35.92789576315022,13.852535703526712,2.889544443512594,2.81,
2025/05/08 18:00:00,0.7574822567112882,0.7112343169087051,95.33098671761954,120.33894184190046,3.40037565650492,2.862985685071575,0.9794770718240247,0.9994218063086554,37.03922966866646,13.708006630371173,2.906380974332106,2.81,
2025/05/08 18:15:00,0.7597151947158317,0.7117147915930258,94.7428826290437,119.37896034102927,3.430374421608173,2.8631256384065376,0.978843448429738,0.9986980405560439,36.33263840335701,13.489060941633223,2.9036340728808576,2.82,
2025/05/08 18:30:00,0.7505515099957952,0.7053505380382795,94.7848438530396,119.22280971371653,3.45031409014047,2.851020408163265,0.9786668939348819,0.9978938352322496,35.91599125455521,13.571411883999168,2.880790897625671,2.86,
2025/05/08 18:45:00,0.7540459678017793,0.7085816142580991,95.66961434998214,120.20840662073245,3.4284956967235476,2.8459183673469384,0.979250373825543,0.9987037882599146,36.45320998527515,13.967095990322901,2.8982628859963446,2.88,
2025/05/08 19:00:00,0.7286043661235823,0.6906568026381745,94.26437180201006,118.43975163265347,3.4512574730582237,2.8600612870275794,0.9788877327206064,0.9970105684964187,35.97126443741136,13.022552455376646,2.8269309656041393,2.84,
2025/05/08 19:15:00,0.7338541117947134,0.6942360918702432,94.60381186964254,118.86721447058159,3.440692574627714,2.868098159509203,0.9790453935065189,0.9975214404065249,36.1972531508811,12.94967398228985,2.840415646071272,2.84,
2025/05/08 19:30:00,0.7347649725710176,0.6948184231678315,94.5140017751346,118.74316950487437,3.4412673678026353,2.8700102354145343,0.9789489751770322,0.9975123899931584,36.160199124491726,12.891000643195511,2.8425696035707193,2.83,
2025/05/08 19:45:00,0.7277721054708636,0.6898162429368421,94.25582959721156,118.4313942238593,3.430288789063752,2.8596311475409837,0.9789961719303747,0.9973626296405474,36.38140462871663,13.146670188540227,2.8318555502191285,2.87,
2025/05/08 20:00:00,0.7169726135638089,0.6821101145457951,93.6008417367427,117.50175597160045,3.4398037316323005,2.8679631525076767,0.9787196320512188,0.9964923862176605,36.15191035717383,12.632159118280004,2.8012123940738696,2.86,
2025/05/08 20:15:00,0.7116722800795827,0.6778961174162781,93.50367271039637,117.15107063818593,3.4376735068689794,2.8755102040816323,0.9787948550154021,0.9962210297850166,36.2232143040314,12.337871181662953,2.7863150859279466,2.84,
2025/05/08 20:30:00,0.7070837783271399,0.6753820395443255,93.02472339936422,116.97951754062552,3.4174614932291854,2.8836251287332644,0.9787537740003565,0.9964326944067317,36.57589036457263,12.147500962701628,2.780713114234417,2.86,
2025/05/08 20:45:00,0.7189451722712784,0.6838316731437892,93.75979643662411,117.80261171576309,3.4160670923993566,2.8827160493827155,0.9790805065369387,0.9972464078083085,36.671131573602544,12.438660928441017,2.810097652644752,2.86,
2025/05/08 21:00:00,0.7180816221347625,0.6827979070135919,93.57305721119103,117.51348546242501,3.4254030234864152,2.894032921810699,0.9789225258037065,0.9969749680031327,36.46085222945172,12.022466176944901,2.8023331605789044,2.86,
2025/05/08 21:15:00,0.7206022180908692,0.6849540855810394,94.06656439244244,118.1905157462355,3.4110277881283957,2.8731958762886602,0.9791791899412111,0.9975019853923504,36.77635144830522,12.785501360067762,2.8189817141660796,2.86,
2025/05/08 21:30:00,0.7121164675410346,0.6789384049957031,93.67441867875908,117.53535373028892,3.429753423292125,2.88477366255144,0.9788474215807087,0.9965602191706943,36.35680092975378,12.145548163018862,2.790602944033301,2.88,
2025/05/08 21:45:00,0.7044790048949083,0.6734587153681623,93.46864206405243,117.17726651897725,3.4213735967259282,2.8828365878725593,0.9789333435404393,0.9963023977161498,36.544434166498974,12.12584315785063,2.7748709023461635,2.84,
2025/05/08 22:00:00,0.7197544147029938,0.6839803457191105,94.12414365584807,117.99078301937,3.415320431220368,2.8806584362139915,0.9789654677448305,0.9971952568624658,36.643230971669844,12.474821551932001,2.814486754135153,2.9,
2025/05/08 22:15:00,0.7037847685316146,0.6727705114325667,93.65246846450596,117.19165300365535,3.4385352222272156,2.88,0.9789078321898249,0.9959748831365092,36.21945464385829,12.099923826514964,2.769686457921035,2.83,
2025/05/08 22:30:00,0.7116634585707009,0.6792566804091428,94.72302446741051,118.64940622326267,3.4235305023630587,2.8744855967078187,0.9793462306913285,0.9969452857542508,36.57596340710875,12.546712760149344,2.7957272526542227,2.85,
2025/05/08 22:45:00,0.7258217736521978,0.6893893320318033,95.6798080441756,119.73528683825776,3.4457064293898627,2.8900308324768758,0.9791497958691636,0.9972161637196651,36.086307826378295,12.15916594484513,2.8205236914638636,2.85,
2025/05/08 23:00:00,0.7261847960732731,0.6899610342862346,95.93467992824573,119.99662768024515,3.4394830089646353,2.8787255909558067,0.979007183554514,0.9972059625814993,36.155531281886894,12.476686960942915,2.827364960388887,2.85,
2025/05/08 23:15:00,0.7388228011108664,0.6984259038964921,96.63785061622525,120.82622746197497,3.4406312704602584,2.880781089414183,0.979370996980108,0.9980531633078571,36.211880233308435,12.686979291863596,2.8564260146443377,2.87,
2025/05/08 23:30:00,0.738083856352255,0.6973973747704296,96.51652567281967,120.50765245813551,3.455915872876317,2.8943589743589744,0.9791257327117276,0.9976097796301648,35.871351302800385,12.155270682350332,2.8464196572199136,2.81,
2025/05/08 23:45:00,0.7528103698643037,0.708090670762202,97.39643338305703,121.56995359431599,3.4546180048340203,2.873846153846154,0.9792631044994268,0.9984101945496067,35.90661423582249,12.996591552046622,2.888876447308072,2.86,
2025/05/09 00:00:00,0.7528103698643037,0.708090670762202,97.39643338305703,121.56995359431599,3.4546180048340203,2.873846153846154,0.9792631044994268,0.9984101945496067,35.90661423582249,12.996591552046622,2.9976504129405805,2.86,
2025/05/09 00:15:00,0.7564707383200204,0.7076748538313647,93.93946440163646,118.17041462279778,3.3386155731402156,2.8206967213114753,0.979993283906095,1.000498459841405,38.352379253396364,15.356159589652925,2.935030616343954,2.94,
2025/05/09 00:30:00,0.7160436993636399,0.6786951952924828,90.79550589459755,114.04232084663198,3.433095619887691,2.847803881511747,0.9782942795508477,0.9961952423248878,36.248414510055895,13.230462081070417,2.8018138210032304,2.86,
2025/05/09 00:45:00,0.7052575072856848,0.6704264711370824,90.70315625772118,113.65266201901053,3.438863586341426,2.845528455284553,0.9784346990688799,0.9955437945899908,36.19595917233349,13.098357297943965,2.7731401237744207,2.83,
2025/05/09 01:00:00,0.7087929875904316,0.6736220398518891,90.92449570649785,114.0751483070995,3.426679393045391,2.8634046890927625,0.9785137227181095,0.9960062825680458,36.42899993415187,12.713854948334172,2.7812979449745274,2.85,
2025/05/09 01:15:00,0.7050358029786525,0.6713283208514518,90.72656626368483,113.9770370036752,3.4190769656164046,2.8732106339468304,0.9784174099266204,0.9959165274843488,36.54152763896149,12.387454642640902,2.7724745125657844,2.84,
2025/05/09 01:30:00,0.7149365158136443,0.6780396663509748,91.4607385756146,114.6836890272958,3.433770769916923,2.8574338085539717,0.9784624048499063,0.9961685264971682,36.27047239369969,12.930570108466176,2.7961516300511877,2.84,
2025/05/09 01:45:00,0.7198921694453841,0.6817413813003934,91.68319098376558,115.06281907814532,3.4320262653627065,2.8653061224489793,0.978417931500058,0.996457250862526,36.27875400705061,12.783067333004198,2.8070345966810044,2.84,
2025/05/09 02:00:00,0.7268342874603079,0.6869019354531734,92.22286228164937,115.79183089355602,3.4306492208618518,2.8672114402451485,0.9787954640572681,0.9971025849775992,36.38848860660226,12.927532846221938,2.8236536250569704,2.85,
2025/05/09 02:15:00,0.7230943030466982,0.6842317334048661,92.12561785283938,115.65470367186526,3.433785468784019,2.8661899897854957,0.978719977632748,0.9968279379861019,36.31266160629793,12.865471802604997,2.814169494844432,2.84,
2025/05/09 02:30:00,0.7279369599410411,0.6878515097512532,92.38918041136426,116.03744048962874,3.4355614030631334,2.868098159509203,0.9786585123114806,0.9970262663370607,36.25247040930314,12.86385575568422,2.825365303426437,2.84,
2025/05/09 02:45:00,0.7189710850346426,0.6814958414756077,92.15502082533295,115.69698623959427,3.4329346405894796,2.867075664621677,0.9786375012480735,0.9965986468393672,36.302371865854774,12.754369825994976,2.804956038951098,2.83,
2025/05/09 03:00:00,0.7256546657194064,0.6865198548674288,92.7706331459412,116.48980703664985,3.4187991169025294,2.8700102354145343,0.9790191964240942,0.9973879665302487,36.64711871210054,12.916944730097299,2.8245262964487217,2.84,
2025/05/09 03:15:00,0.7281729258785864,0.6882601933440569,92.82963561567091,116.51598913603422,3.4351403776626617,2.871033776867963,0.9788769695986923,0.9972101252590878,36.30394699827045,12.82426039450575,2.826322647229147,2.83,
2025/05/09 03:30:00,0.7456130916202309,0.7003877180900153,93.79990390997092,117.68610457380872,3.42946814215473,2.871033776867963,0.9789848202305621,0.9981779245983023,36.40981007387017,13.125068279380693,2.87026356417533,2.84,
2025/05/09 03:45:00,0.7548867290978615,0.706951459033639,94.17744171276377,118.16410604373324,3.449047746152178,2.8739754098360657,0.9790614606133329,0.9984484538790669,36.0535933815707,13.115067574367618,2.8867405831145834,2.84,
2025/05/09 04:00:00,0.7488560573717555,0.7019879081651943,94.36264199324074,118.0357394317393,3.461649654822041,2.8564154786150713,0.9791625989488278,0.9979379291802015,35.85920897503317,13.473847030868214,2.8722907841061627,2.82,
2025/05/09 04:15:00,0.7508694473480924,0.7037840908637495,94.53417896579657,118.25456088837899,3.4666443094290607,2.859327217125382,0.9791471570720526,0.9979840452862959,35.75450689697782,13.394878967136066,2.875941333899609,2.84,
2025/05/09 04:30:00,0.7553683546626582,0.7071626028734705,94.75053853265065,118.63408221385751,3.4577882129325492,2.868098159509203,0.9791724621941237,0.9983848226274981,35.910534841015625,13.256281795657916,2.887737947902209,2.82,
2025/05/09 04:45:00,0.7587135573907244,0.7093658697662876,94.85490290896868,118.76915072157114,3.468026650919341,2.871033776867963,0.9790421505588359,0.9983501455944133,35.67914041085159,13.15133286303395,2.892539652808822,2.82,
2025/05/09 05:00:00,0.7627650190437765,0.7123529834218628,95.21982922921362,119.19396419938117,3.4760844309070373,2.871033776867963,0.9793839662006846,0.9986741288777573,35.61238596861966,13.250197014746108,2.89998804743253,2.82,
2025/05/09 05:15:00,0.7696073635655131,0.7168883682229864,95.45408146070199,119.49167389449215,3.4656870378953464,2.8739754098360657,0.9794762296735247,0.9991850625078894,35.82021522678931,13.328263194193376,2.9185994617061266,2.83,
2025/05/09 05:30:00,0.7675847055046916,0.715351760705756,95.14512935821573,119.11005260973765,3.4654470376913404,2.875897435897436,0.9793851878040998,0.9990582336639059,35.806166223072864,13.237105493832733,2.9136642516851143,2.82,
2025/05/09 05:45:00,0.767777584786576,0.7150021456454466,94.96717033118065,118.83929432239471,3.467947740873552,2.875897435897436,0.9793171390503271,0.9989881459600277,35.74659551961919,13.221320740493377,2.913224926839025,2.81,
2025/05/09 06:00:00,0.7585722639123871,0.7077504842926721,93.89836812794746,117.35019911813207,3.4651405972225247,2.871033776867963,0.9793128192497432,0.998550407718714,35.835060616061455,13.26434748895082,2.8922872303401914,2.82,
2025/05/09 06:15:00,0.6740061717840233,0.6488572639771837,88.94813728053438,111.40039333035705,3.4328370677014677,2.912461380020597,0.9791521581276837,0.9946884315744425,36.519508475725104,10.849713051098425,2.6873253076341497,2.83,
2025/05/09 06:30:00,0.6452815305416096,0.6280585867642309,87.76535932401022,109.67975446587059,3.428654776913015,2.9938398357289526,0.9795091566582244,0.9932110948991797,36.736573161718965,7.963196858909494,2.598664600075436,2.78,
2025/05/09 06:45:00,0.6587109862986082,0.6400256297345577,89.71698171066811,112.5348342190519,3.4474077769638027,2.9968911917098446,0.9792233153801179,0.9937987968136535,36.229913917509165,7.97512026664387,2.630241260843493,2.79,
2025/05/09 07:00:00,0.6790014370446944,0.6561114288678981,92.77264741601941,116.27953328001323,3.4590413904526955,3.0031055900621118,0.9798090981312533,0.995205650551018,36.08495875351409,8.205997908157787,2.6759863806063136,2.79,
2025/05/09 07:15:00,0.7340113366299948,0.6976814915905365,96.78870184533562,121.67585230268604,3.4838815681467556,2.9687174139728882,0.9798174557503023,0.9979685810910389,35.22170265782563,10.024254323322282,2.813893945365676,2.86,
2025/05/09 07:30:00,0.785658454286174,0.7363459365016812,100.5988205458476,126.55487217153305,3.4795410702928926,2.9310344827586206,0.9805557578966149,1.0009337827813576,33.71483985653286,12.001017093428713,2.9515863138234457,2.89,
2025/05/09 07:45:00,0.7921618380203321,0.7427744157297892,101.66723280142166,128.20058292507278,3.4955887409246476,2.9337539432176656,0.980733769150486,1.0013076270188581,32.65654151126141,11.973870868628996,2.9649447064750434,2.89,
2025/05/09 08:00:00,0.7890264673706597,0.7400833641172614,101.52083074191995,127.78218720139834,3.479481101170943,2.9412997903563944,0.9808862842869032,1.001377752395617,33.24258665730851,11.810969092097569,2.959204518218972,2.88,
2025/05/09 08:15:00,0.7742970435517204,0.7283367987988109,99.76340219007663,125.64153734390506,3.466359014722456,2.93172268907563,0.9806104699157906,1.0007528631365403,34.11497754576152,11.92539205585833,2.9293406015443573,2.88,
2025/05/09 08:30:00,0.7638728646068357,0.7187768484016727,98.16179011682142,123.45409521708544,3.464213439236184,2.9423480083857445,0.9802829761590935,1.0000337289325736,34.8748221318908,11.441714200126645,2.899551542563155,2.88,
2025/05/09 08:45:00,0.7569226572683991,0.7122535235837434,96.78304478902395,121.77678177664878,3.448488484527905,2.953781512605042,0.9802649158154858,0.9999380642796539,35.679409854893095,11.123865867258608,2.8824267903124183,2.84,
2025/05/09 09:00:00,0.7508555092324577,0.7077513824871589,95.76608484744108,120.75844301209531,3.4061577659643216,2.929250263991552,0.9805720967722892,1.0005023198596124,36.76159770700908,12.045038092746056,2.8864407261022063,2.89,
2025/05/09 09:15:00,0.7132848038707015,0.6793613768546638,92.85853174364152,116.71486723967418,3.435376463084378,2.939139559286464,0.9798305430610256,0.997656192316416,36.48751534540557,10.904070529180304,2.783056603996326,2.84,
2025/05/09 09:30:00,0.7161405201718499,0.6801743724459496,92.29987365951415,115.81328963398767,3.424677674778561,2.9257322175732217,0.9799693523264781,0.9979488411710039,36.748211679098574,11.437330912954346,2.794658560038039,2.86,
2025/05/09 09:45:00,0.7128812397512816,0.6766409392225117,91.20944898060841,114.32963252367273,3.4338218073268427,2.956112852664577,0.9796505918256241,0.9974172344369469,36.529340384745126,10.415336109324588,2.775349930431699,2.81,
2025/05/09 10:00:00,0.7292839686271239,0.6878734876128386,91.82081435832492,115.11737404252926,3.4100759420076265,2.9299163179916317,0.9799465709351329,0.9987567876588197,37.026207814244344,11.62334316103912,2.8279927054297267,2.85,
2025/05/09 10:15:00,0.7383510860621142,0.6921574503415576,91.85458521362453,114.65008505753171,3.4534062164021133,2.9098445595854923,0.9795360131142227,0.9981518756796268,36.139775473440004,12.04017930174602,2.8406647761369928,2.85,
2025/05/09 10:30:00,0.7400092402670384,0.6937289974837908,91.6786008298826,114.7422068867126,3.410419647284617,2.904166666666667,0.9800379035275706,0.9992292427213825,37.06000458777178,12.559698816853475,2.858203511326457,2.85,
2025/05/09 10:45:00,0.7280863030743449,0.6845439051259556,90.10530936527215,112.83335117841283,3.436997478136949,2.9198751300728407,0.9793839615452632,0.9978599799483603,36.44319846262843,11.68817106497749,2.816295538047785,2.84,
2025/05/09 11:00:00,0.7344289277809521,0.687508072501189,89.76141343623122,112.37160128684148,3.414534764144397,2.913900414937759,0.9795073069870711,0.9984589172930247,36.91035819420825,12.098047670221076,2.8360024751774544,2.8,
2025/05/09 11:15:00,0.7378760352532359,0.690164948687476,90.23108006788216,112.79325053902701,3.458878848521662,2.8731958762886602,0.9790615938189897,0.9976382187235004,35.9720636557098,13.000271648165752,2.8427945800840244,2.8,
2025/05/09 11:30:00,0.7474984261668758,0.6968829724351411,90.91346725597278,113.60863509640029,3.4666902683597844,2.879753340184995,0.9790893664354751,0.9979535727518313,35.82302111392698,12.905354560284344,2.8607178770805075,2.83,
2025/05/09 11:45:00,0.748074906104343,0.6984328628752028,91.69605181683548,114.71208770585241,3.433280438774143,2.8756423432682428,0.9796632076723577,0.9987826300616769,36.57356640816011,13.278111415875498,2.8724568583548296,2.82,
2025/05/09 12:00:00,0.7675313179570177,0.7143549221608128,94.88684165762086,118.47378563890521,3.5055713928026444,2.840816326530612,0.9796533983233663,0.998650912665098,35.15920733652424,14.150008244556524,2.9106632844070996,2.86,
2025/05/09 12:15:00,0.7125143338551383,0.6668621300068946,83.33290919865891,104.49666869256019,3.367695109868998,2.8345323741007196,0.9785379133449362,0.9971107223300915,37.72806207224987,14.208926817255412,2.806219861240067,2.84,
2025/05/09 12:30:00,0.6878139748784335,0.6499347336185564,82.70172336540318,103.42963878732745,3.419906580633419,2.8511722731906217,0.9780338082284369,0.994618891296764,36.66318204932551,12.906265642760053,2.726547824439637,2.79,
2025/05/09 12:45:00,0.6866516791560183,0.6491239565522078,83.07159027374857,103.81644500389953,3.4332798946709233,2.848730964467005,0.9779390207000755,0.9942308056907163,36.388472967684535,12.841121462929088,2.7196916315561253,2.78,
2025/05/09 13:00:00,0.7063336668005594,0.66425669415423,84.94008642895481,106.45351420030386,3.4161106661935783,2.8603465851172274,0.9782722127818366,0.9958329274217311,36.73355292417104,12.974806871527248,2.7697369670964562,2.84,
2025/05/09 13:15:00,0.646897451121216,0.6237318598360105,81.60886885050485,102.70597486926137,3.3706995260795556,2.8819301848049284,0.9783579561095102,0.9933664940821822,37.67645752661927,11.547638324872633,2.632860801233872,2.75,
2025/05/09 13:30:00,0.6781638411699058,0.6472082630315957,85.14752673476424,107.09361815774116,3.38814797749171,2.856850715746422,0.9790006239576076,0.9952968935923223,37.434315615478816,12.858349527409535,2.710864857839448,2.78,
2025/05/09 13:45:00,0.7208343035129267,0.6778108873330905,88.0890963452596,110.76138732939421,3.399134883175542,2.8572884811416923,0.9792523320791379,0.9974808460606218,37.22126817294433,13.509418842402654,2.8109614394726505,2.8,
2025/05/09 14:00:00,0.7502583870717527,0.6989888813677282,90.23898507334482,113.53537960694395,3.387210896100543,2.8584521384928716,0.9796489911529226,0.9992639201501012,37.48774860023256,14.009107596022128,2.8847812878292696,2.83,
2025/05/09 14:15:00,0.7573396208004542,0.7056459430223396,90.74621648455904,114.60863995359617,3.385812290033509,2.8647540983606556,0.979259828556358,0.9994869971885312,37.37887232899036,13.849027240494435,2.902885312826393,2.82,
2025/05/09 14:30:00,0.6789255169933536,0.6508337992156019,85.78089684699259,108.57057333849244,3.4405785512618174,2.8398357289527723,0.9777081188792633,0.9939240649183031,36.08245674280804,12.813686420742352,2.706292808101685,2.82,
2025/05/09 14:45:00,0.6916642622739636,0.6578438152450027,86.23730232483364,108.74406823852352,3.4110426473233697,2.8790650406504064,0.9782867302305385,0.9951402711015035,36.80132137259198,12.120128922390673,2.7290585959432963,2.81,
2025/05/09 15:00:00,0.6952055248254917,0.6617635973782231,86.0238060365861,109.09943790996603,3.3738172523677714,2.868583162217659,0.9785602585286707,0.9962525535302185,37.545369900024085,12.777090832261043,2.75196296338648,2.82,
2025/05/09 15:15:00,0.6950205833629604,0.6606048845608902,85.78176196157393,108.60813089126941,3.3841723233599215,2.874489795918367,0.9783190279321711,0.9958020765123607,37.31091664893162,12.480521063264137,2.744572516015947,2.8,
2025/05/09 15:30:00,0.702736755722389,0.6659032692054685,85.54887608973257,108.48392478616458,3.392084006699583,2.8712972420837595,0.977882176634571,0.9958356113007235,37.05010076769468,12.586326972620729,2.761549850891899,2.8,
2025/05/09 15:45:00,0.7004134235835714,0.6642122601245101,85.64159425195295,108.40337596813623,3.398443296140479,2.8204868154158214,0.9779988716475454,0.9955519450521969,36.97875739683285,14.001750361284602,2.7663712080361202,2.81,
2025/05/09 16:00:00,0.6895407584314621,0.6561548003403628,84.70557522865425,107.36847089855496,3.363754440439475,2.848730964467005,0.9781391122089088,0.9955574374333012,37.68397567906237,13.203498521091392,2.7399431725392893,2.83,
2025/05/09 16:15:00,0.6747254775287517,0.6451884547724075,83.33612604815616,105.70227710962718,3.371826715298773,2.845841784989858,0.9776900814844489,0.9943354446103119,37.454557248572,12.909767258603294,2.7013331457339604,2.81,
2025/05/09 16:30:00,0.69434957135273,0.6586184754480584,83.790327275342,106.44398282079871,3.347226105116634,2.846700507614213,0.9779082364472855,0.9958797677513977,37.95424069084391,13.404417265146972,2.7538867863674583,2.82,
2025/05/09 16:45:00,0.6790627178102467,0.6477108759551192,82.16019252057819,104.57433227658892,3.353385314061838,2.863682604272635,0.9772913521627664,0.9946328081114969,37.71515525268315,12.51455274444684,2.7102707916068236,2.78,
2025/05/09 17:00:00,0.7014178283745967,0.6638930682431082,83.14833935833467,106.09797481482092,3.3091054071749415,2.8602040816326526,0.9778983960023556,0.9968641519103535,38.66435274533196,13.348915925569482,2.7769338366208376,2.82,
2025/05/09 17:15:00,0.6821810606530555,0.649667115347394,81.90221077970793,104.25406202669058,3.3643444418036985,2.836032388663967,0.9770968729475458,0.9944220936901618,37.477880040498,13.279791318295878,2.719998786974261,2.79,
2025/05/09 17:30:00,0.6907896447000746,0.6561546608427056,82.15074546706069,104.77989952232366,3.337668903171636,2.840770791075051,0.9772986273560179,0.9954160816301951,38.016347604768335,13.46902413648095,2.7464619667441355,2.82,
2025/05/09 17:45:00,0.6821946713900864,0.6498532176179604,81.46419813633618,103.92706254461973,3.3560064546463915,2.836032388663967,0.9770928642162646,0.9945505332052147,37.64409722164036,13.335125126209972,2.7206368503193517,2.8,
2025/05/09 18:00:00,0.6738281373040484,0.6437886082734293,80.62315420990986,102.86814204483414,3.374594438452788,2.8454545454545452,0.976700024790264,0.9935517620192248,37.21974233213606,12.739660785063101,2.6920546515613135,2.78,
2025/05/09 18:15:00,0.6947539106823019,0.6591418195922608,81.71199412704402,104.57976100376116,3.3057159409627945,2.8468559837728193,0.9776248832343691,0.9962844620293314,38.70888804927583,13.601644026998361,2.7601194228056327,2.79,
2025/05/09 18:30:00,0.695845114827016,0.6606735759880121,81.894050094324,104.99402079089809,3.3527208859624205,2.824898785425101,0.9768884958455681,0.9952120556243821,37.63758327211816,13.863268923413235,2.755583200410067,2.82,
2025/05/09 18:45:00,0.6900331470559169,0.6566739269917276,81.51292922693872,104.72048572816696,3.3290019402528395,2.8260869565217392,0.9771871525353517,0.9954187685513596,38.17216830135628,13.912252444222542,2.7450465514645463,2.81,
2025/05/09 19:00:00,0.6664692038830243,0.6393520919496289,79.954415004058,102.49881644981319,3.3702515403469384,2.835835835835836,0.9765596751142297,0.9929769777861842,37.30125822748205,12.857332598892091,2.671083186237144,2.73,
2025/05/09 19:15:00,0.7020978091640101,0.6661288993990587,81.44693498996516,105.30262405602787,3.294963752797909,2.843813387423935,0.9774430482914089,0.9967508108212249,38.86735834564794,13.831373588625075,2.7756796431199198,2.8,
2025/05/09 19:30:00,0.7452482450447986,0.6980702937980547,83.40609343668109,108.3479992321434,3.2786428023763836,2.8654434250764527,0.9777771624883389,0.9993044792281945,39.19228110285309,13.977335766950176,2.878697941569068,2.79,
2025/05/09 19:45:00,0.749561016232852,0.7021699979644737,83.79357250128699,109.14688735703288,3.3040269644031355,2.8430173292558614,0.9774757967703535,0.9989999347196161,38.63059685623111,14.496003415033357,2.887707004474114,2.79,
2025/05/09 20:00:00,0.723694912870198,0.6845822259619962,83.199561404258,108.26818732090658,3.3683102764966133,2.814964610717897,0.9768983792326825,0.9964996079721834,37.31576926916135,14.50615041242956,2.8137693373295307,2.8,
2025/05/09 20:15:00,0.7227545529110252,0.685604820224725,83.92124279944478,109.5294586155544,3.3560302258266344,2.82995951417004,0.9773174553848597,0.9969311061518258,37.635169109637545,14.176082764323864,2.8100163100475326,2.84,
2025/05/09 20:30:00,0.708726861575295,0.6768279859100743,83.98254675280664,109.73959755639936,3.3898526948889143,2.830474268415742,0.9771342555780903,0.9956805131249694,36.962050089622906,13.730080765439931,2.7661706832899235,2.81,
2025/05/09 20:45:00,0.7238749102377173,0.6899229971612958,85.54361829844945,112.39177845846471,3.358258993547057,2.8223350253807107,0.977676502624751,0.9973190295017755,37.637483737113854,14.434448834332574,2.814087818947104,2.88,
2025/05/09 21:00:00,0.7148655432616456,0.6846229711574574,85.70735923591388,112.83537135994868,3.3772708199266437,2.838742393509128,0.9775293859030447,0.9965691648686622,37.24233775057283,13.687058046168211,2.7818148488155763,2.84,
2025/05/09 21:15:00,0.7121943516926225,0.6844954438903873,85.83391636000457,113.49599949356501,3.393714151558246,2.8584521384928716,0.9772521164355781,0.9961954880334595,36.847446067356486,12.946475445951053,2.7663258426381283,2.83,
2025/05/09 21:30:00,0.7264289684874017,0.6966823693237142,87.36425190043472,115.89080758862796,3.3870361069065944,2.8440366972477062,0.9778433144972936,0.9973799653964674,37.08601735545321,13.702811367505824,2.805635291604193,2.85,
2025/05/09 21:45:00,0.7183763200897196,0.6926086972558303,87.70065100623934,116.80961025546772,3.374463631570998,2.8456032719836406,0.9782426917261079,0.9975230606655201,37.409855974960784,13.667565786239022,2.788858960303672,2.88,
2025/05/09 22:00:00,0.7251946888176257,0.6972751869410457,88.3213634292269,117.38976710622,3.448272692361032,2.8481781376518214,0.9776420509262004,0.996339392429845,35.883244996731115,13.20016944684678,2.7821352029753226,2.87,
2025/05/09 22:15:00,0.7204628030581641,0.6956696661120487,88.88594450259994,118.62425902619225,3.4318813854296932,2.846700507614213,0.9780396378843096,0.9966729542078184,36.273028199396336,13.311133750436717,2.7752697503756627,2.84,
2025/05/09 22:30:00,0.748637349006023,0.717662824260212,90.35543228708693,121.06653909315459,3.445236514267335,2.8615071283095723,0.9779372941281477,0.997826718056596,35.94594539475566,13.19470740349981,2.8344312472940416,2.87,
2025/05/09 22:45:00,0.7549960184029949,0.724381470373509,91.65614136122821,123.31982296661401,3.420065237894611,2.8569969356486213,0.9785538171364149,0.9988785750454116,36.53579523053832,13.606906228040334,2.857123903705911,2.87,
2025/05/09 23:00:00,0.7667245946581518,0.7373199611557973,94.60772515381392,127.70938135444541,3.4441522510794176,2.843558282208589,0.9789917250013286,0.9994322901823619,36.118394863607456,14.044303715051347,2.8849195532735026,2.86,
2025/05/09 23:15:00,0.7761710475816038,0.7455126571636526,95.96738926430936,129.69536986320756,3.4640627469014116,2.8572884811416923,0.9791618692868975,0.999642949683035,35.763902421289345,13.670918621121396,2.8964047994528563,2.86,
2025/05/09 23:30:00,0.8120474006092032,0.7737237926364594,97.80286406869452,132.95181473275835,3.4635354942148804,2.885010266940452,0.9791659212937546,1.001240632115773,35.657412258911414,13.287715732316405,2.9731258968285608,2.87,
2025/05/09 23:45:00,0.7916438762380194,0.7605442162472229,97.66756128693729,133.1318574960522,3.487400158741376,2.883983572895277,0.9790061514039518,1.0001425145867453,35.21673617887091,12.937314311866192,2.9189012716256673,2.81,
2025/05/10 00:00:00,0.7696365661784466,0.7246002979939246,96.13405602767332,123.04281325217812,3.45040585075588,2.8442622950819674,0.979341517504799,0.999417355608786,36.04647344390326,14.155247492705856,2.921441230481017,2.91,
2025/05/10 00:15:00,0.712352070254569,0.6718338068842562,83.13277854427606,106.24944041694623,3.3353942885080348,2.8294177732379984,0.9780376784559006,0.9972009835869139,38.212340849561436,14.355076814483954,2.8042103815172643,2.82,
2025/05/10 00:30:00,0.6831745788871088,0.6501391644362532,81.06521026749724,103.29282111624104,3.3959151333585473,2.851776649746193,0.977080049488889,0.9941360812507718,36.90339923032246,12.733315278599902,2.70994506638039,2.82,
