datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/10 00:45:00,0.6810071246343089,0.6483543579289783,81.00002342225278,103.19730736531486,3.3699972539461167,2.848730964467005,0.9775238367742883,0.9946531982922181,37.507547610135624,13.010135815744086,2.71149008697366,2.81,
2025/05/10 01:00:00,0.6898300942013286,0.6545377207620314,80.97473296742957,103.23167775215812,3.366170667091593,2.8484231943031535,0.9775343475162818,0.9952243527548681,37.57739115291589,13.214150666640496,2.7343631581178034,2.85,
2025/05/10 01:15:00,0.672801979127226,0.6419136993941466,80.06455051407521,101.9630967294668,3.3763363920975595,2.848730964467005,0.9773938282590109,0.994032430422146,37.381275033734816,12.826380006993599,2.6895237011536772,2.8,
2025/05/10 01:30:00,0.6787063135868592,0.6464063927321134,80.3520670697469,102.45004258474697,3.3524457574773656,2.859470468431772,0.977742808756876,0.994976654163681,37.90352199110773,12.82230809261643,2.7076697263946734,2.82,
2025/05/10 01:45:00,0.6791240294370667,0.6467711683277984,80.36662629160183,102.44083633141625,3.355047492932579,2.8584521384928716,0.9778163994129785,0.9950134206481457,37.87476905533698,12.86559413898725,2.708487972065416,2.8,
2025/05/10 02:00:00,0.6815234947236268,0.6482771641680399,80.35363417340291,102.41070354061507,3.3596267245274203,2.8574338085539717,0.9777986099871618,0.9950692866587312,37.785541631158125,12.91628607347415,2.7132418731767727,2.82,
2025/05/10 02:15:00,0.6754894819726612,0.6434734556622534,80.09183886442756,101.95365686883429,3.3615502746610777,2.8513238289205702,0.9777755568639169,0.9946905669853929,37.75115760359866,12.97531332270093,2.700023843575528,2.81,
2025/05/10 02:30:00,0.6821664544729665,0.648354906160344,80.3699434209184,102.34919511328955,3.3398957317233826,2.8609406952965237,0.9780187419396171,0.9955847728042938,38.200185600417626,12.985255649495016,2.720924765959156,2.82,
2025/05/10 02:45:00,0.6738199068962006,0.6413222773602798,79.94344512421343,101.28745917675421,3.388515450702916,2.845841784989858,0.9776100004795919,0.9940026303899269,37.22025011041131,12.92455556287704,2.6912648312040877,2.79,
2025/05/10 03:00:00,0.6760122710935209,0.642598122389971,79.9809971298933,101.37911287783676,3.3694346819942464,2.85030549898167,0.977789656624977,0.9945802622245437,37.61214481583608,12.98351695048402,2.7013220977661385,2.81,
2025/05/10 03:15:00,0.6895331264000257,0.652241579532497,80.4820658514199,102.17635579906145,3.329713308173215,2.871794871794872,0.9781580548701623,0.9962322761599444,38.4155608745539,12.892174158472374,2.7407615559018867,2.81,
2025/05/10 03:30:00,0.6799043974971823,0.6447491507922758,80.01828452386275,101.22082454608392,3.366228041240503,2.8622448979591835,0.9779134055562583,0.9949382798777515,37.69926573125442,12.75816416853816,2.710072600820844,2.78,
2025/05/10 03:45:00,0.6815336148538237,0.6462637476435662,80.2778646768388,101.67001156638489,3.316849128082299,2.8737166324435317,0.9786898161234432,0.9963452120681985,38.79792332318555,12.88826795860446,2.7256231718678525,2.79,
2025/05/10 04:00:00,0.6829320422533606,0.6462292309709815,80.03170033763887,101.04057073631583,3.3632594767773787,2.861963190184049,0.9780063257433949,0.9952249026217138,37.77422794951191,12.867607030790422,2.719891019601577,2.8,
2025/05/10 04:15:00,0.6826526623198798,0.6454510076583736,80.07803333696121,100.813889442365,3.376023384286394,2.853211009174312,0.9780427751312153,0.9949789954526107,37.553667195817695,13.053767985879736,2.718289199733494,2.81,
2025/05/10 04:30:00,0.6871119890748614,0.6487102284739704,80.0346682525337,100.93449318747848,3.3521910879400236,2.8737166324435317,0.9780985219489535,0.9957267348523735,37.99431425572183,12.691703177431304,2.7319374869904878,2.8,
2025/05/10 04:45:00,0.6875603710694533,0.648179126973031,80.02848231980518,100.59785317208949,3.375625440044057,2.861963190184049,0.9780178177448432,0.9952758563819365,37.54864304228559,12.899232103165547,2.7297248251339377,2.79,
2025/05/10 05:00:00,0.685427491303169,0.6462307793774795,79.962036508592,100.3647232501994,3.3758928413808724,2.861963190184049,0.9781255655201737,0.995217408130092,37.57478344988728,12.885586375870083,2.724946107141003,2.8,
2025/05/10 05:15:00,0.6885731477453767,0.6477316746506843,80.19707087875966,100.34453256831635,3.3901944185892936,2.854378818737271,0.9781501890811238,0.9951053998582431,37.31966965870214,13.081699809357938,2.730596425631253,2.8,
2025/05/10 05:30:00,0.694953355196321,0.652420076836006,80.4420973364696,100.81702839357644,3.3507195779470416,2.8666666666666667,0.9786306492392248,0.996447805556099,38.15478412939407,13.159887051796826,2.755145477550966,2.78,
2025/05/10 05:45:00,0.6954428339277174,0.6525196149677632,80.29727869740746,100.45570642753098,3.374464441303159,2.8637295081967213,0.9784148365191596,0.9959785400954778,37.664933964465234,13.094454683219663,2.7516500931221857,2.78,
2025/05/10 06:00:00,0.7246458931576061,0.6799733165869533,87.33330225242722,109.55435714123854,3.4881573939006385,2.8500517063081694,0.9783715904800845,0.9962598414665632,35.31821682740758,13.283054516282313,2.8075701558476718,2.84,
2025/05/10 06:15:00,0.6895661068039998,0.6555793916446068,86.56753259756273,108.38273392220309,3.448116466902247,2.878099173553719,0.979130400909172,0.9954016648387773,36.293960235677055,12.198288592090693,2.7259449575222034,2.85,
2025/05/10 06:30:00,0.684550868221625,0.6548809641776336,88.40716736249735,110.86836427058877,3.43868290304641,2.8959417273673256,0.9796690743828659,0.9957838055063825,36.54029943901326,11.709671300211145,2.716631159758328,2.83,
2025/05/10 06:45:00,0.6816155212426651,0.6529161287641669,88.59818645403656,111.05159352841453,3.4299560883574873,2.913451511991658,0.9799243343008198,0.9959461514273169,36.75885787874537,11.242065591844577,2.7083921336168233,2.83,
2025/05/10 07:00:00,0.6830794773147327,0.6553515906135414,89.72479270516416,112.40920121392081,3.4340263913044806,2.8996865203761755,0.9802798095797857,0.9962602371105793,36.73977131679604,11.7072613639915,2.7172852294531293,2.85,
2025/05/10 07:15:00,0.6814007238228895,0.6547451956639536,90.3526848277765,113.0310192851977,3.4524859093595786,2.9247648902821317,0.9802871495469813,0.9959203240688591,36.382588866293574,10.832414328010142,2.7039058944472028,2.83,
2025/05/10 07:30:00,0.693620981902126,0.662733490336733,90.88855075595917,113.46861657943887,3.480262522764069,2.950939457202505,0.9798872110013683,0.9959248183347317,35.74828363972021,10.057714481311537,2.720437123448397,2.83,
2025/05/10 07:45:00,0.7890758622515306,0.7311133515243792,97.46415497195812,121.55046853050231,3.5488899269331107,2.8914405010438413,0.9799553554949225,0.99981329829745,33.69982462547762,12.906460485144992,2.949970143083396,2.99,
2025/05/10 08:00:00,0.7384730180765775,0.6965708913336179,92.06003884661808,116.4270708585603,3.393664936960503,2.76133909287257,0.9800640085214315,1.0002222002374612,37.26408535606952,16.82276830429662,2.916084091984349,2.97,
2025/05/10 08:15:00,0.7554555098165979,0.7092211817711753,94.02178107240702,118.74358292926587,3.3844079259017255,2.7699784017278617,0.9807115007367629,1.0015601058843773,37.02985939530881,16.940768896993188,2.959742689925257,2.94,
2025/05/10 08:30:00,0.7601249625101635,0.7116599076668745,94.4961475654772,118.9015919640557,3.374099491611603,2.7486573576799143,0.9807428733459826,1.0017739134364856,37.243478258839644,17.63478358129576,2.9812595227189145,2.93,
2025/05/10 08:45:00,0.7804025975537671,0.7247853026357629,94.8980105584693,118.98084800832113,3.4039877464632102,2.731837606837607,0.980584943352539,1.0020611096746261,36.697406295263804,18.22586323412651,3.02799929601477,2.95,
2025/05/10 09:00:00,0.801335736559829,0.7394716078741714,96.37541985059981,120.87792302138254,3.3813646498140284,2.736051502145923,0.9810236136551638,1.0035986820154712,36.39115113790481,18.512644839681766,3.0875247948756743,2.94,
2025/05/10 09:15:00,0.8065325503351074,0.7434373930081487,97.39592348823578,121.93685049260067,3.4194010781345656,2.739549839228296,0.9807096673877038,1.0031235965409042,35.19695500044385,18.22780454516362,3.08941255484148,2.92,
2025/05/10 09:30:00,0.7844381973959992,0.7270153712168834,96.88123880522728,120.79882273619926,3.4340114525562178,2.7060702875399363,0.9807768012119522,1.0019140930215509,35.44058474968225,18.860289024790177,3.0404140003601556,2.93,
2025/05/10 09:45:00,0.759233585872485,0.709978138640053,95.58614138453476,119.3411722523103,3.407555149403921,2.7341907824222935,0.98091993394909,1.0013542008318794,36.26981300300286,17.90397067051935,2.97834342122493,2.92,
2025/05/10 10:00:00,0.7691089838466058,0.715568241297173,95.96038370460454,119.37233805095957,3.4524892723285667,2.751863684771033,0.9805914588112278,1.0008788359237009,35.45975956307446,17.268720968592827,2.9823853126719255,2.92,
2025/05/10 10:15:00,0.778980936635402,0.7236136910787692,97.12962636786591,121.09184173745304,3.4075801152240093,2.7058823529411766,0.9812495079447863,1.0024070247676866,35.753084545854016,18.992699104333223,3.037315198170155,2.93,
2025/05/10 10:30:00,0.7647768630913984,0.712757031775255,96.03457663064027,119.44798042419472,3.4576242611856647,2.7393617021276597,0.980577642496772,1.0005891753406329,35.37298602587887,17.533436833893266,2.9741042238186433,2.9,
2025/05/10 10:45:00,0.7644788948226955,0.7130520376011348,96.29741524122414,119.78137207390401,3.440978803226627,2.727659574468085,0.9807377029665044,1.0008834182075776,35.60497389483756,17.953332059093505,2.9826792637075537,2.9,
2025/05/10 11:00:00,0.7902057417830579,0.7312636833874554,98.10193069713912,122.03906810866759,3.449197259333109,2.7329787234042553,0.9808219813203651,1.0019801001054058,34.66900314409583,18.077776703522748,3.0427781376957337,2.9,
2025/05/10 11:15:00,0.7933300529615992,0.7318562986958244,96.54530840276514,120.10735555072712,3.4283246634419995,2.724468085106383,0.9806756338639656,1.002250682842872,35.71799661576608,18.474298224601693,3.057972849510466,2.92,
2025/05/10 11:30:00,0.766931539569124,0.7135033251208194,95.68709775397876,119.01101086409129,3.422929141434243,2.7056323060573857,0.9806831712451621,1.0011461231300502,36.243897579893684,18.697951107198406,2.999653738949151,2.9,
2025/05/10 11:45:00,0.7336793359127326,0.691721243902949,94.26956891340762,117.68708236487795,3.4049560829878005,2.72454448017149,0.980324032709836,0.9997627983790489,36.761666142971805,17.718228650047323,2.918574668127556,2.89,
2025/05/10 12:00:00,0.7514853149585357,0.7041909968654155,95.61276935031329,119.14156459119897,3.4192444852319346,2.7278548559231592,0.9804414365450578,1.00041720927952,36.1096074350606,17.804901047637635,2.9573450193080557,2.96,
2025/05/10 12:15:00,0.7357657261088834,0.693949127252783,95.49795954701662,119.01247467287688,3.4021794626804804,2.731056563500534,0.980679253244007,1.0000444801894217,36.5338636166546,17.59565944833337,2.922513082092424,2.91,
2025/05/10 12:30:00,0.7233047727668955,0.6849582569503624,94.86360045603824,118.28591222204463,3.403803765903897,2.7425213675213675,0.9805473856306531,0.9993447492623149,36.70723385220622,17.056805861701577,2.886879472300057,2.88,
2025/05/10 12:45:00,0.7313627966296662,0.6905028835464418,95.12533942678333,118.61110444851482,3.3992963763916384,2.7446581196581197,0.9806205348157828,0.9998508241037528,36.69302627625082,17.150036264414446,2.9075116567012356,2.91,
2025/05/10 13:00:00,0.7500439894298159,0.7039334366941886,96.0721735737559,119.74674641526177,3.418075602108799,2.754535752401281,0.9804243586118958,1.0003540851569825,35.92492023199218,16.998579512936857,2.9461310845927264,2.88,
2025/05/10 13:15:00,0.685271965528442,0.6509118398751275,88.55617619673374,109.29157072474163,3.4353982368706726,2.741397288842544,0.9794301491058675,0.9955576401513756,36.526253064386125,16.202746107426286,2.7713728200700642,2.66,
2025/05/10 13:30:00,0.718883184401161,0.6783910679063059,91.60676189148606,114.22095778004902,3.344752999528662,2.707577374599787,0.9801399212353685,0.9995585717928093,38.23465740781282,18.26913135955557,2.899845325676521,2.93,
2025/05/10 13:45:00,0.7016075430254141,0.665550162687147,90.01290385857284,112.23676960905684,3.3545467290518336,2.729989327641409,0.9796255504078425,0.9981862928021408,37.96669451936688,17.237814441563845,2.8455159217941426,2.91,
2025/05/10 14:00:00,0.6969138052331733,0.6620066652056222,89.52751421789695,111.696962991529,3.3414465290182416,2.731837606837607,0.9795873884029827,0.998108853354509,38.21061739069188,17.17221517294919,2.836579708004009,2.92,
2025/05/10 14:15:00,0.6906389428977282,0.6568671511941104,88.66224243224504,110.61687676306643,3.327347319963379,2.732905982905983,0.9794277210126588,0.9978461159847023,38.45540490873549,17.089204436614573,2.823643831730171,2.94,
2025/05/10 14:30:00,0.685635668697889,0.6529124612897736,88.04047455467904,109.90119255575749,3.3102648552022385,2.7433155080213902,0.9794143495127653,0.9978197637418801,38.783563704623944,16.79741844827021,2.8121037184673874,2.93,
2025/05/10 14:45:00,0.6847573705171498,0.6527804880400554,88.34515322466595,110.28371449458238,3.3131936690228647,2.7390374331550804,0.9792676962459125,0.9976293656995879,38.682045878891245,16.846200404849643,2.8112421731054478,2.92,
2025/05/10 15:00:00,0.6926156838045201,0.6587327677674027,89.30501720436683,111.29743062741375,3.3196245637214377,2.726304579339723,0.9793071428345184,0.9978950111395252,38.55607633801919,17.286564061210655,2.833314475863655,2.92,
2025/05/10 15:15:00,0.7008005466760088,0.6647467209889815,90.38252892164725,112.45883915118976,3.327170040403273,2.7051961823966066,0.9796419973731143,0.998365196551696,38.48338567477033,18.030851704735333,2.8579468777748454,2.91,
2025/05/10 15:30:00,0.7033464176286872,0.66662919255918,90.37678443909158,112.44777298315017,3.337436857003659,2.7126193001060446,0.979379692607467,0.9981779311519762,38.22490267266496,17.754931279183726,2.8595140412789335,2.93,
2025/05/10 15:45:00,0.7068509435855266,0.6690425611530917,90.50017480909182,112.61563670955701,3.343701914605549,2.713679745493107,0.9792132890625467,0.9981618767125537,38.06143866253636,17.713569811905845,2.866284898791384,2.93,
2025/05/10 16:00:00,0.7069030774234197,0.6691016316037321,90.68664903305375,112.81165030191889,3.342526303029753,2.711864406779661,0.9791599272228678,0.9981179431829239,38.06646489959948,17.749398726213567,2.8672310804365178,2.93,
2025/05/10 16:15:00,0.7100754826587514,0.6716015342923315,91.14215881606887,113.3794207672932,3.3246238919537263,2.7097457627118646,0.9793419071171874,0.9986407540988792,38.43237455334608,17.963249346587304,2.8815183326038856,2.94,
2025/05/10 16:30:00,0.699248479403331,0.6628769384113896,89.6289521563713,111.51121677473643,3.3238278418280824,2.7108050847457625,0.9789308144480516,0.9978028096854861,38.384033552581045,17.71837978374683,2.852667027319695,2.92,
2025/05/10 16:45:00,0.7006468951062124,0.6640015379017418,89.79511793603679,111.73608570570325,3.3193476891668676,2.704449152542373,0.9788631913108459,0.9978883921357601,38.444439435694335,17.923793345991594,2.859807217947235,2.94,
2025/05/10 17:00:00,0.705210396144186,0.6674634224839976,90.04763659795982,112.09925490425414,3.3098660308678443,2.7094379639448567,0.9789636087190248,0.9983448452999495,38.636320056897965,17.912801993214302,2.8730686237925913,2.93,
2025/05/10 17:15:00,0.7189369913228597,0.676902729534093,90.47070952510227,112.69347141124125,3.316241625627736,2.708067940552017,0.9785932952500083,0.9987199585220903,38.405660454825984,18.051821929527144,2.9069148066433446,2.96,
2025/05/10 17:30:00,0.709284303805421,0.670554691457817,90.3311095427832,112.51620527734627,3.2902365889321756,2.7144373673036095,0.9787530037622799,0.9986869082177992,38.934359416471736,17.862462923990563,2.8885342743876126,2.95,
2025/05/10 17:45:00,0.7170425067905248,0.6758799586481243,90.65455354867329,112.90244120184566,3.300653814227123,2.7176220806794054,0.9788076512521207,0.9989767360729299,38.74579722476763,17.852427795097384,2.9039939299608366,2.94,
2025/05/10 18:00:00,0.71364405235275,0.6731894557742818,90.51534888395881,112.43720203337476,3.3000795301275296,2.720510095642933,0.9786962196760949,0.9987328111115742,38.72862011584545,17.70045929702103,2.897212922153046,2.95,
2025/05/10 18:15:00,0.713595706193823,0.6722547469345339,90.52766775889691,112.127369925548,3.303713088669765,2.720510095642933,0.978664755006905,0.9986331534772661,38.65256495961959,17.67782370828614,2.8974037482497073,2.95,
2025/05/10 18:30:00,0.7190805336651777,0.6757145795383698,91.11048289551637,112.5766057716662,3.2803179639594804,2.7191489361702126,0.979054892914537,0.999489838107103,39.168290014230664,17.977877566416588,2.9209202271633976,2.94,
2025/05/10 18:45:00,0.7201823756604184,0.6756968377446446,90.97294318654282,112.12162347906064,3.277015803124962,2.7177848775292865,0.978901682269149,0.9994770701450668,39.19108063052229,18.02385157097526,2.9272772373123233,2.98,
2025/05/10 19:00:00,0.7039783821552403,0.6628268216369382,90.07080660360742,110.44473438786437,3.3103444011084915,2.707627118644068,0.9784844740947088,0.9977620653166854,38.50399475970682,17.831306310198,2.8789358881643055,2.97,
2025/05/10 19:15:00,0.6976675168690742,0.6571275966238603,89.87601553366925,109.6951176365659,3.3077597740050155,2.7025316455696204,0.9784237838329033,0.9972916111553074,38.55289263740914,17.86372186571222,2.8654505260458256,2.95,
2025/05/10 19:30:00,0.7059082574175216,0.662429460411343,90.19599402917171,109.86244328763206,3.2990543705910484,2.6966173361522197,0.9786573156947344,0.9980308675086124,38.760852301158984,18.264715613791527,2.8933045659709853,2.97,
2025/05/10 19:45:00,0.7020980024342197,0.6580302775350341,89.62950957806395,108.66329489063247,3.3280641062813165,2.7063157894736842,0.9780884002469923,0.9969031388491065,38.099694625520776,17.665507668051504,2.871767449371067,2.97,
2025/05/10 20:00:00,0.672796295886478,0.6353132217649444,86.40184680163193,104.64200115155091,3.284007295096149,2.7145877378435515,0.9781335707501541,0.9959843731729137,39.01354379263878,17.23177595015096,2.8063076725647225,2.92,
2025/05/11 05:00:00,0.7245809130601658,0.6803280480466586,95.04815726753012,115.93389163196306,3.4661513940830893,2.7289915966386555,0.9797893072604132,0.9975526274761332,35.83727176870093,16.99769815053423,2.8811324669872085,2.91,
2025/05/11 05:15:00,0.7719170254642034,0.7164272396721776,99.05840934870629,121.22590527461402,3.4663984639492873,2.7266035751840167,0.9805241529016513,1.0004087891840037,34.35892587801411,17.82822689750724,3.0013753540215795,2.9,
2025/05/11 05:30:00,0.7752667276453548,0.7161942557636249,96.87622741554773,118.88244862810535,3.4496174747796133,2.7202944269190326,0.9801945452527013,1.0005436220542185,35.556431597909935,18.1291701157,3.011231535096303,2.89,
2025/05/11 05:45:00,0.780860289245379,0.720735560303585,96.65051901867652,119.11417647209731,3.4239961843016844,2.710970464135021,0.9804150188834835,1.0013430433609238,36.05164716555252,18.63532010226145,3.034518717638341,2.89,
2025/05/11 06:00:00,0.7677265173304881,0.7125931246543048,95.5677057475888,118.2375118864165,3.41971009272396,2.693446088794926,0.9804057793778453,1.0008764647957837,36.51353779569245,19.006670494870953,3.007561415757369,2.93,
2025/05/11 06:15:00,0.7374286501409519,0.6917191421645197,93.65190682029063,116.12845394623469,3.4285327599051687,2.7053854276663145,0.9801509902285873,0.9991714117512291,36.65793306421259,18.185355255033002,2.922517811964757,2.91,
2025/05/11 06:30:00,0.723438070421199,0.6811526186265893,91.64054032502901,114.00528799986004,3.4113939277336773,2.728329809725158,0.9800402190426722,0.9986648783181657,37.00317189278699,17.421068430003128,2.8815281974237976,2.89,
2025/05/11 06:45:00,0.7375358610545594,0.6913319701227066,91.44085527994895,114.30528821331633,3.3855504867464123,2.718683651804671,0.9802371596447188,0.9999399134502547,37.526832063913865,18.089223846410015,2.925590943630648,2.93,
2025/05/11 07:00:00,0.7269110187048184,0.6848171450834517,90.77661790910446,113.89659128764062,3.3870435016923954,2.722340425531915,0.9801741737685962,0.99943892928161,37.496901295756764,17.82690376397081,2.8962422349982027,2.92,
2025/05/11 07:15:00,0.717458715793609,0.6786315828461682,90.26366887591155,113.53629315467312,3.389885262661792,2.7194473963868226,0.9801977449189799,0.9989521661067979,37.46922066287246,17.76751408290256,2.8703583088384836,2.91,
2025/05/11 07:30:00,0.7105444669217931,0.6743078537638817,89.69553390422804,113.15059394328775,3.4021497497127204,2.7290116896918173,0.980047744807101,0.9983726678204491,37.22038468830266,17.31352768368651,2.844777377024475,2.92,
2025/05/11 07:45:00,0.7272023378577758,0.6863379281138693,90.02118813123728,113.87335911758178,3.4120035902988333,2.747077577045696,0.979879137902413,0.9989937433526613,36.983542665503975,16.971871971267483,2.875940814925307,2.92,
2025/05/11 08:00:00,0.7554082596769324,0.7071329670389704,91.95138338447997,116.39194670239482,3.407171063022509,2.7123142250530785,0.9804514219145607,1.0007565717543883,37.16923180478667,18.472482517381547,2.9583704507863557,2.93,
2025/05/11 08:15:00,0.7547782114786289,0.7069763486583911,92.12644072841472,116.59516800673279,3.4157372631366925,2.71656050955414,0.980420276611948,1.0006041630399198,36.99761558723964,18.294255363360318,2.95339856451594,2.93,
2025/05/11 08:30:00,0.7466194673933608,0.701427212700951,92.09027366827479,116.5304098999536,3.4181437252113755,2.721868365180467,0.9805600480654528,1.0002958009893979,36.991548975002445,18.042896614896833,2.9307590192440443,2.92,
2025/05/11 08:45:00,0.7622372766319406,0.7124158949348742,92.76503940303495,117.43454831431393,3.429434641942711,2.7290116896918173,0.9804121345330027,1.0007994441077326,36.72014010144568,17.969699785642533,2.9642861111712295,2.9,
2025/05/11 09:00:00,0.7594543870637809,0.7090699743918228,91.47082979282294,115.77984791429952,3.4048936780825425,2.7300743889479278,0.9805233885515298,1.001037995372181,37.24201881510429,18.07318159554693,2.962342581443374,2.9,
2025/05/11 09:15:00,0.7905873740942438,0.7324044418405309,93.72509207632578,118.83389912024822,3.411895022519723,2.7374599786552833,0.9805778542308675,1.0024420027751546,37.04613784660085,18.199759815292566,3.0377810550684528,2.89,
2025/05/11 09:30:00,0.8027043076670648,0.7417698503119188,95.7925601098294,121.17932828097257,3.4345506766052956,2.700636942675159,0.9809565730410829,1.002809309159726,36.0895669957825,19.29725830437616,3.0739649656695165,2.9,
2025/05/11 09:45:00,0.7873438848740597,0.7329104142050803,96.47673902208524,122.14229550653646,3.4377867989169304,2.7,0.9811798578777228,1.0023438181129085,35.68767081605324,19.125135744833493,3.0375789549569685,2.89,
2025/05/11 10:00:00,0.7721835615634849,0.7218336310903188,95.78176130696835,121.06841883987835,3.4686874351646204,2.713679745493107,0.9808046914556618,1.0010009494216259,35.46867274773374,18.360816945577298,2.9856225375663237,2.89,
2025/05/11 10:15:00,0.7772786736794707,0.7249459707888045,95.69795954558771,120.93953048687062,3.4604357525252047,2.7242841993637326,0.9808776347794845,1.0013666508252668,35.67659834899775,18.179710241657066,2.996529806846309,2.91,
2025/05/11 10:30:00,0.7868701274649212,0.7328988710356421,96.56202848144784,122.29677141366072,3.4436011666013906,2.728144989339019,0.9810740901408596,1.0022353196787812,35.42509114427297,18.27816353480406,3.026185212601505,2.9,
2025/05/11 10:45:00,0.7808922206273179,0.7292752105150134,96.92895816950623,122.80296160976306,3.4436082740806686,2.7267876200640346,0.9811798730490163,1.0020792030243584,35.23992986220871,18.244517228072038,3.012681999069367,2.89,
2025/05/11 11:00:00,0.7676521443233214,0.7199418705540305,96.2038291359336,121.91681932042657,3.4350085825035914,2.7393162393162394,0.9811257271007375,1.0015896715328068,35.665898544024735,17.758383737739162,2.9785057517320737,2.86,
2025/05/11 11:15:00,0.7694432048780093,0.7205105498636228,95.4585710051333,120.95665914467304,3.4291530489472337,2.7382478632478633,0.9810055352940653,1.0016530519220117,36.07878126430826,17.842498613197133,2.9844139053302836,2.89,
2025/05/11 11:30:00,0.7708450219559236,0.7213651580583859,95.88712126977056,121.38688017923177,3.4400916624075166,2.711087420042644,0.9808661030231247,1.0014393781753184,35.74264585898977,18.54198795677723,2.9936574446981727,2.94,
2025/05/11 11:45:00,0.7362376318052868,0.6983826158833478,95.17635609236997,120.74917144985626,3.4161787097129777,2.7159699892818865,0.9811510595357191,1.000463231951401,36.34370477137293,18.090852879426567,2.9149403538072653,2.91,
2025/05/11 12:00:00,0.7227617776609447,0.6884302049338569,93.98905131232212,119.20523105907608,3.4220137477214028,2.7513397642015005,0.9807826842019292,0.9994799902560105,36.67689604529036,16.804714252488495,2.868478365674414,2.87,
2025/05/11 12:15:00,0.7225333716388017,0.6878007588819811,93.85768177832006,118.97192454340366,3.4180380631664016,2.7430406852248392,0.9807757364851187,0.9994847713944145,36.85167380046587,17.05726139832674,2.8710065676755274,2.89,
2025/05/11 12:30:00,0.7203644682726548,0.6864998902528769,93.90526246642347,119.01613644255235,3.410977013305671,2.7430406852248392,0.9808991104481937,0.9995472859498185,36.98994882725233,17.07625723702026,2.867887454943588,2.9,
2025/05/11 12:45:00,0.7287391590343116,0.6918548268583911,94.52241268587414,119.49854629755714,3.4534019481828104,2.7507987220447285,0.9803607218457524,0.998941989094569,36.02764573792797,16.65881014953911,2.873820909553309,2.9,
2025/05/11 13:00:00,0.7430505683670946,0.7025497330583922,95.04387417949458,120.31332930372749,3.4161990938245137,2.7446581196581197,0.9807465601468289,1.0004203473827513,36.44353162837444,17.281002243368047,2.9227327123374547,2.9,
2025/05/11 13:15:00,0.7398876896945502,0.6992696604691481,94.62014734543823,119.49312369772444,3.4407020532057864,2.7268862911795964,0.9804191670860372,0.9996197145667006,36.32251696974602,17.578777910432844,2.91200951794246,2.89,
2025/05/11 13:30:00,0.7437824272060677,0.7016216612895291,94.54370249742948,119.54252655587638,3.4005758828661645,2.7345415778251594,0.9806197076288984,1.0004996369526027,37.01325462510955,17.63089865504726,2.930655844709556,2.88,
2025/05/11 13:45:00,0.7417545593089763,0.700348589055846,94.28693563520156,119.31000411291305,3.3937933349283207,2.7393162393162394,0.9804697739248922,1.0004343562508684,37.128157799233044,17.471879628681805,2.9268538132342767,2.89,
2025/05/11 14:00:00,0.7428281240869631,0.7013112216798401,94.33060861843633,119.45764903332599,3.3900611600152253,2.7441113490364026,0.9803649476034795,1.000508930915782,37.065359429492496,17.345404740150265,2.929892573391782,2.89,
2025/05/11 14:15:00,0.7476938079340367,0.7050421288491278,94.8904051901748,120.09606059441393,3.38090848423683,2.7411764705882353,0.980611702052691,1.0009878385997169,37.091752917762804,17.568564097757623,2.945845529771294,2.9,
2025/05/11 14:30:00,0.7394476633815145,0.698375228063694,94.070668385683,118.95051554268336,3.3908002717644683,2.7363927427961583,0.980232901857669,1.000169771926183,37.266906813740576,17.485203469276886,2.922951405229011,2.88,
2025/05/11 14:45:00,0.7322032015939869,0.6924220543723765,93.2133493271345,117.74435701418292,3.3771758523508333,2.730564430244941,0.980168425858019,0.9998931593042303,37.60065518679273,17.609674514349116,2.9095523565018744,2.9,
2025/05/11 15:00:00,0.7385260646237474,0.6969486903631481,94.39554264901233,118.8484081196532,3.3987395882939024,2.708245243128964,0.9802196687167939,0.9997837441097046,37.20105019545462,18.209691568808758,2.9256518228526813,2.88,
2025/05/11 15:15:00,0.7660539185567821,0.7212640850771597,99.76707304460699,125.44408997362939,3.4386069152974095,2.671232876712329,0.9808543560174865,1.0009353461428294,34.55845504544123,19.434271206165587,3.0009745530222713,2.88,
2025/05/11 15:30:00,0.7403180371070397,0.7024194764498152,98.14814681545458,123.32140123506747,3.4489601165543133,2.6926315789473683,0.9803594932585856,0.9992565751761266,35.004839815172204,18.364117948805077,2.9258141400505484,2.88,
2025/05/11 15:45:00,0.7329909020244616,0.6972526420586123,97.77127983256692,122.88300694834527,3.4432303789092784,2.700737618545838,0.9803290212811102,0.9989755608678693,35.225665368982746,18.049364806636035,2.906789083959062,2.89,
2025/05/11 16:00:00,0.7371718127175751,0.700520389208838,98.30783841630794,123.57069211793656,3.4408951908553815,2.7060063224446784,0.9803125144314695,0.9991951411558185,35.03073687507835,17.94619786816855,2.9165812248745966,2.89,
2025/05/11 16:15:00,0.7373072104137433,0.7011631176377389,98.47036653484551,123.84574492498993,3.4277837580264,2.710970464135021,0.9804006831999227,0.9994471504744582,35.182304824536814,17.871394574979238,2.919795191431613,2.89,
2025/05/11 16:30:00,0.7391119379602972,0.7018849379150962,97.96349651335193,123.33466669713371,3.4344345319327076,2.7177589852008452,0.9799243196706204,0.9991767622147489,35.077692262421856,17.596000680551334,2.920249841537375,2.9,
2025/05/11 16:45:00,0.7381418589724226,0.70157712169144,98.04607638111823,123.45459799605095,3.413018382165408,2.7188160676532767,0.9801858611431472,0.9995700029306879,35.50668591346206,17.689027869717755,2.9238011713786447,2.9,
2025/05/11 17:00:00,0.7368028507489626,0.7002591073783396,97.82691242395485,123.13869507256403,3.410767387061664,2.71805702217529,0.9801347782505632,0.9994730242354002,35.67784305800662,17.69377818098614,2.92067828524195,2.9,
2025/05/11 17:15:00,0.7305921019542464,0.6953102436549556,97.32571456170943,122.46943775898636,3.411418695701674,2.7151898734177213,0.9799349255377505,0.9990027727724389,35.881860804892916,17.64960352759338,2.9051115733010966,2.91,
2025/05/11 17:30:00,0.7304355158696136,0.6951015658886653,97.21954570578741,122.35495315235586,3.404540435581676,2.710970464135021,0.9799208911007485,0.9990705886098739,36.05387004252889,17.797129465153336,2.907878086856765,2.91,
2025/05/11 17:45:00,0.7429730632455005,0.7037891632034365,97.71659177821842,122.94399990705128,3.3992468300845182,2.7049525816649105,0.9800163152285049,0.9997734495363818,36.004877494394734,18.182765041128064,2.9423567563824577,2.92,
2025/05/11 18:00:00,0.7320080260360762,0.6958468466568116,96.98017320490337,121.97864340695968,3.3998394360420896,2.703157894736842,0.9797288329249901,0.9990212084830136,36.28936525109055,18.027003923596993,2.9150890248820676,2.92,
2025/05/11 18:15:00,0.7289196536179362,0.6932794460950422,96.66572065701058,121.5982083060353,3.396408917056634,2.705263157894737,0.9796782882711083,0.9988797306757513,36.47731961193973,17.932491094138594,2.9070602299008503,2.91,
2025/05/11 18:30:00,0.7295687733727243,0.6934946709362233,96.54051750124911,121.40210800351095,3.396598759834716,2.7034700315457414,0.979663164777229,0.9988736763099337,36.56787387748589,17.9926488814847,2.908665303646153,2.91,
2025/05/11 18:45:00,0.7281069653269224,0.6920684134314128,96.30057635743424,121.06191056797087,3.3920059928056343,2.7016806722689077,0.9796122604648034,0.9987990428912685,36.78826659402513,18.035062511963602,2.9062232568255904,2.92,
2025/05/11 19:00:00,0.7250689169219989,0.6895963353579345,95.89476041959003,120.62778349699549,3.3785468510515977,2.695057833859096,0.9797263492258225,0.9989238260011507,37.1960576858526,18.27657406940061,2.904097356370479,2.93,
2025/05/11 19:15:00,0.721218686405469,0.6864120352224793,95.29429160521131,119.88795984827695,3.3775968769012383,2.6961093585699265,0.9795211003721572,0.998605125445765,37.39520695000595,18.166703589504326,2.8938458839759456,2.93,
2025/05/11 19:30:00,0.7170871997499842,0.683284336460964,94.76251153785023,119.28708525944424,3.368239268436865,2.701052631578947,0.9795563634357559,0.998568741893965,37.59083231506178,18.026901492574734,2.884229084823184,2.93,
2025/05/11 19:45:00,0.7218515954772119,0.686898679568752,95.19805981437752,119.85087293987837,3.3811916070741836,2.7021052631578946,0.9794360447930758,0.9985605906944355,37.3058922881906,17.975902115870536,2.8924775933653732,2.93,
2025/05/11 20:00:00,0.7294665642000815,0.6935730873033642,96.3730469528306,121.40217606551504,3.3794091337143497,2.702845100105374,0.9796187377222649,0.9991077842038895,36.86332169524477,18.07824399590012,2.913517361616801,2.93,
2025/05/11 20:15:00,0.7483164577784399,0.7085408706228125,98.16658633352867,123.6635329700239,3.3857072337192915,2.6996838777660694,0.9799206757305386,1.0001278264380697,36.04424980101494,18.424608523278625,2.9620892639325853,2.95,
2025/05/11 20:30:00,0.7470913676350085,0.7084885992468887,98.88792382294368,124.64827485626547,3.386480101011554,2.6972573839662446,0.979984967800448,1.0001337998905933,35.68895310554512,18.460480271434214,2.9605991816996284,2.93,
2025/05/11 20:45:00,0.7432629682859125,0.7072918388702221,99.47244781329131,125.40269081759503,3.3994528531747914,2.6962025316455698,0.9800373680703368,0.9998372533559874,35.201628312545594,18.372652553395064,2.949235836661954,2.93,
2025/05/11 21:00:00,0.7445409599727497,0.709793292927015,100.33256741828644,126.67313120682181,3.3922474127403217,2.7068783068783073,0.9803335659191652,1.0002674387556956,34.89624336865336,18.147825612932056,2.953087133039572,2.94,
2025/05/11 21:15:00,0.7308813417293266,0.7017309384719789,99.49809078739419,126.64118633114782,3.3385168003084096,2.700431034482759,0.9802864328724444,1.0006995208264469,35.44001000913742,18.391930266411784,2.94124536044922,2.99,
2025/05/11 21:30:00,0.71336547384597,0.6866257617821111,98.46929555308215,124.33130883053147,3.3987579589792767,2.7428571428571433,0.9799422629955007,0.9984068641861455,35.49190993049274,16.582602922758326,2.8601221648667603,2.86,
2025/05/11 21:45:00,0.7254880277954512,0.6947454680695924,98.51883153945097,124.35886134079213,3.401581944311098,2.7336152219873147,0.9798613318850031,0.9988946833824874,35.443537590829514,17.013405141324057,2.8918024732774166,2.91,
2025/05/11 22:00:00,0.7506852388327275,0.7117990289926827,99.29248523420576,125.13185387541546,3.4159959992287208,2.7157894736842105,0.9799139604439574,0.9998502428355496,35.02722378834564,17.829932415230815,2.954688090289014,2.95,
2025/05/11 22:15:00,0.7445875622332864,0.706661753417103,98.3521559359521,123.9709968510518,3.4229244228741353,2.7042105263157894,0.979650183249443,0.9993041692335174,35.24300517307488,18.024616245972734,2.9402665229062714,2.95,
2025/05/11 22:30:00,0.7414176777402502,0.703818382409994,97.81697707880255,123.36900904320316,3.404852222280867,2.7060063224446784,0.9798031466394234,0.9995048706366338,35.80674753720957,18.05248009774188,2.9360268753436864,2.93,
2025/05/11 22:45:00,0.7322962880864641,0.6967602651310953,96.88788828107926,122.26921420108596,3.3927844445711046,2.707805907172996,0.9798172725452418,0.9992551047189123,36.39382123944204,17.95090640611761,2.9152195622192827,2.92,
2025/05/11 23:00:00,0.7329688077203511,0.6969186941192084,96.3305142812012,121.63616102251291,3.391009410602506,2.7117212249208023,0.9797743700133582,0.9993063626650304,36.613570780796266,17.870545187679728,2.9157735715230744,2.93,
2025/05/11 23:15:00,0.720434834560732,0.6870587488684164,95.18285141774454,120.25527223093127,3.383076311483293,2.7177589852008452,0.9796578575039053,0.9987409186005404,37.18531579012747,17.5525579326456,2.883421682871125,2.91,
2025/05/11 23:30:00,0.7276835203131043,0.6911551861501618,94.92413936547283,119.72834653874472,3.3847685838796755,2.708421052631579,0.9797148882830056,0.9990113065226562,37.32177687526854,17.94320110218496,2.9020631782990876,2.93,
2025/05/11 23:45:00,0.7201438690718776,0.685948071682431,94.06530986867864,118.93783022322562,3.3956918065629638,2.697796432318993,0.9794924576024274,0.9983102473855379,37.09498678221606,18.060326783895373,2.8799838785105787,2.91,
2025/05/12 00:00:00,0.6753661856451385,0.6466715913129323,87.17775270364574,109.44019308396399,3.355674572476463,2.7047120418848163,0.9787240681075622,0.9958192617679762,37.84161647598132,17.346741993716797,2.772216453762996,2.9,
2025/05/12 00:15:00,0.6748500865199958,0.6438434772330038,86.08469964950797,107.5379241893635,3.3975846887863326,2.7113187954309446,0.9779930090101665,0.9945082616587602,36.92124724038711,16.800804087109043,2.754973712770604,2.88,
2025/05/12 00:30:00,0.7119295952588797,0.675064976530523,91.45572784163959,114.59147210047017,3.3767206297320906,2.668763102725367,0.9792634042128718,0.9978700054480271,37.4661122201155,18.90117791390571,2.8753862105409453,2.91,
2025/05/12 00:45:00,0.6746699834686447,0.6535119185176108,94.19169568140896,117.85693833236894,3.455114884248163,2.795383001049318,0.9790049880876946,0.9946887912760086,35.85781105216638,14.02934131530658,2.730008323646608,2.8,
2025/05/12 01:00:00,0.6746699834686447,0.6535119185176108,94.19169568140896,117.85693833236894,3.455114884248163,2.795383001049318,0.9790049880876946,0.9946887912760086,35.85781105216638,14.02934131530658,2.902149976100384,2.81,
2025/05/12 02:15:00,0.3435088174805397,0.40969072311832316,37.366967450629566,47.6327346166625,2.895112751571532,2.801781737193764,0.9719917894141554,0.9677377907679343,45.939266665823155,5.351834234800216,2.0183568440419952,2.16,
2025/05/12 02:30:00,0.6075622208302237,0.5870627875932584,76.26106251278887,93.6900613842408,3.3631140598904716,2.8854805725971375,0.9774340419668851,0.989859864866479,37.72993381314283,10.431787779847255,2.5432599421949487,2.8,
2025/05/12 02:45:00,0.678667002952868,0.6412235554337518,83.90221568553353,103.21391153036882,3.4107606623455156,2.880122950819672,0.9782767839217436,0.9943140818226178,36.851541153398244,11.934697021719339,2.711645669585806,2.82,
2025/05/12 03:00:00,0.6837137622147813,0.6450354366666784,84.18450615825537,103.709054489458,3.4098660714829387,2.8809034907597537,0.9782452911476847,0.9946421615927609,36.84624227870631,12.00807071917081,2.724211361629805,2.84,
2025/05/12 03:15:00,0.6874413109658503,0.6481146225093541,84.56442150294335,104.28020802922372,3.4067867905866174,2.8787255909558067,0.9784592088730453,0.9950715559664817,36.94778319548208,12.20523547529869,2.734745595491961,2.83,
2025/05/12 03:30:00,0.6771886171568157,0.6412058771736471,84.20441252206572,103.89048389637539,3.4123155095461013,2.879753340184995,0.9783846457126539,0.9943793370678244,36.835723051085125,11.938647455270559,2.707944653704174,2.82,
2025/05/12 03:45:00,0.6927026196991192,0.6522235063356465,84.9372279818323,104.9391271562353,3.40867581928315,2.8918640576725023,0.9784515737007247,0.9953898937213317,36.894701720891284,11.906482054088963,2.7435038687356883,2.8,
2025/05/12 04:00:00,0.7097074910817098,0.6638081941479619,86.34072753601318,106.33450074395599,3.4350289904385067,2.881511746680286,0.9786861477782259,0.9959310217393941,36.450303648843374,12.386759454707544,2.778769686661537,2.79,
2025/05/12 04:15:00,0.7221239607009546,0.6716621517789456,86.49758274544548,106.59257673629614,3.3980872669263618,2.8641470888661904,0.9792354411949867,0.9974209550304307,37.2772158337951,13.410113215272645,2.8218063508885414,2.8,
2025/05/12 04:30:00,0.7262548474138459,0.6744894274686523,85.64473763303977,105.91985614579944,3.3629307448811505,2.8899176954732506,0.979281338863654,0.9982745721735194,37.94516156825097,12.957111775451201,2.834731628030882,2.8,
2025/05/12 04:45:00,0.713592900903339,0.6645572434067478,84.11496112466467,103.90309110326443,3.39434274677811,2.8719262295081966,0.9786407068541129,0.9967009063336661,37.24783770781464,13.003839147212938,2.7982611828530133,2.79,
2025/05/12 05:00:00,0.7108372329033116,0.661811675188385,83.4384258879477,102.89904706644737,3.402241991718443,2.8511722731906217,0.9787086485836496,0.9963908876647225,37.15235666879989,13.547911313461965,2.79289279990363,2.8,
2025/05/12 05:15:00,0.6980879661717448,0.652260072509273,81.96770083606864,101.12440078389751,3.4005985092380926,2.853211009174312,0.9784764945419022,0.99558536117976,37.162429393237,13.259007423754921,2.7605730567163604,2.79,
2025/05/12 05:30:00,0.6913462974142439,0.6474384297686226,81.43850120407191,100.52123301092283,3.3946023328803174,2.8603465851172274,0.9785436533783354,0.995354156164998,37.306744843200605,12.986217098745845,2.743043652046993,2.77,
2025/05/12 05:45:00,0.7008120365608148,0.6540151074732228,81.42040105289213,100.77098138554666,3.3695088587839472,2.8790983606557377,0.9786873225400686,0.9964105244285862,37.79732666017203,12.78812615949038,2.767787851287362,2.77,
2025/05/12 06:00:00,0.699885121833113,0.6534324315573781,81.02908853440714,100.52509944327772,3.3540449472960203,2.8734567901234565,0.9787144860553467,0.9966854584877101,38.09172281505288,13.044825426598317,2.7712696096802047,2.78,
2025/05/12 06:15:00,0.6943081580742828,0.6491878478446433,80.3568032369309,99.61234671475901,3.383291056809429,2.8646153846153846,0.9783552256789957,0.9956901923242348,37.48164469686267,12.989191850371578,2.7511815218757567,2.79,
2025/05/12 06:30:00,0.67638052579926,0.6372073695537086,79.69677057132743,98.67253603825806,3.406321239570217,2.8539325842696632,0.9783690845214825,0.9943241408921241,37.08863635171305,12.858322324490347,2.703915035333613,2.8,
2025/05/12 06:45:00,0.6632152296943672,0.627438029322731,78.59222680955023,97.300086258887,3.412244486133385,2.8530612244897955,0.978110860679708,0.993285374922638,36.94312928570176,12.556157387078615,2.669556931115367,2.78,
2025/05/12 07:00:00,0.735771602402657,0.6800177869952372,77.40847767172032,98.04802195542594,3.1684281241694507,2.8090128755364807,0.9789505643845127,1.0020413572623184,41.58549493003799,16.75228922473504,2.9387439983635733,2.94,
2025/05/12 07:15:00,0.6063075759580613,0.5989000719816587,64.54946547226145,82.21401889669004,3.040935552416489,2.7483731019522772,0.9780226189942591,0.9966222563124664,44.041655235391936,17.101089643592044,2.6804051928554813,2.84,
2025/05/12 07:30:00,0.6141615691896587,0.6059172246513354,64.63070052856813,82.43639206400367,3.0586029412289255,2.7565217391304353,0.9775968162918199,0.9965871138680842,43.60507087486337,16.83825151561267,2.6955988924454988,2.89,
2025/05/12 07:45:00,0.6259694901536464,0.6122072134065807,65.82702441367994,83.50805948234915,3.1116662824470604,2.729903536977492,0.9776362140738909,0.9961963307680894,42.62875366604662,17.486887735405727,2.713472415019695,2.85,
2025/05/12 08:00:00,0.6538454756905533,0.6300488661758168,67.44790630377045,85.99430622256176,3.0558999844524606,2.7464788732394365,0.9784071433410823,0.999437376782342,43.78271174215507,17.975811805489464,2.795272400139837,2.82,
2025/05/12 08:15:00,0.6659437564489048,0.6408847509884305,67.31843934661032,86.22366559250264,3.029033392562517,2.787746170678337,0.978317807416437,1.0006530379415068,44.240584459739885,17.186115425836764,2.826385514465218,2.88,
2025/05/12 08:30:00,0.682260018636031,0.6522900073472444,67.99710098699718,86.75170999296729,3.090348816145201,2.738095238095238,0.9776750891861935,0.9998986848939375,42.95338793828925,18.347270660546904,2.8641790573102206,2.83,
2025/05/12 08:45:00,0.6747260162000263,0.644660567596006,68.37062450462221,87.19971724634678,3.0929813380779905,2.724622030237581,0.9780235871254641,0.999673412886274,42.98548271339735,18.653113266213715,2.8433700923784606,2.85,
2025/05/12 09:00:00,0.6654340855696691,0.6364573313128328,68.58870497984282,87.39987539198621,3.0931816011353908,2.7298170075349844,0.9785552134084841,0.9994848944381043,43.11407260004836,18.44440118745447,2.8134309408870384,2.85,
2025/05/12 09:15:00,0.6693349473924266,0.6379690104624721,69.09991495922787,88.2219842589498,3.0934528564809654,2.7332613390928726,0.9784639051282576,0.9997044782781337,43.065955497484566,18.381010389035534,2.820301278940803,2.86,
2025/05/12 09:30:00,0.6954792371150597,0.65369229378245,70.91188590781013,90.60403275810988,3.100223509731586,2.7567567567567566,0.9785774804181974,1.00104035237608,42.91667486048364,18.104882686696126,2.8735995681287196,2.84,
2025/05/12 09:45:00,0.7133283788182905,0.6659752679921911,71.612236972928,91.8076627523644,3.070728926859323,2.7584330794341674,0.9788213181019655,1.002627072813494,43.487152479130316,18.580319578391606,2.928043217415691,2.85,
2025/05/12 10:00:00,0.7082326079907687,0.6598559194753311,72.35386537002172,92.63653693201823,3.092696147747179,2.752979414951246,0.9789799482791754,1.0020970198850916,43.10993669678955,18.523868736351254,2.9043553703525316,2.81,
2025/05/12 10:15:00,0.7056476507430839,0.6575729605490667,72.78460613664608,93.01672001398471,3.103383085194152,2.744336569579288,0.9790049445319661,1.0017418205290716,42.91624387437644,18.640151630783482,2.8960494439545186,2.8,
2025/05/12 10:30:00,0.7166412642709417,0.6657434905494991,72.74494891541616,93.19951173858071,3.0880665797174993,2.7535287730727465,0.97873659250858,1.0024315607139256,43.11975335622666,18.603394864789895,2.9281050039351837,2.82,
2025/05/12 10:45:00,0.701033387977616,0.6544323853017388,72.90065830339596,93.17874978993375,3.1056133841207973,2.7278617710583153,0.9788013525866871,1.0013717285452053,42.81932728386077,18.96586919401414,2.8897778332947914,2.83,
2025/05/12 11:00:00,0.7001267738406022,0.6543159099997555,72.99872225075919,93.27127855337818,3.1312826564697596,2.7429805615550755,0.9784556875535615,1.0007295406122674,42.25740724714881,18.2979173537447,2.875605785873176,2.85,
2025/05/12 11:15:00,0.710630712372749,0.6630042160788325,73.73612687167922,94.53821959191747,3.097645470091344,2.7549019607843137,0.9787813858377266,1.002125988250079,42.919685872757576,18.39306713800517,2.9120277707636704,2.84,
2025/05/12 11:30:00,0.7279268388545913,0.6755281775253407,75.83038917025058,96.88893985710799,3.166761826519589,2.7556756756756755,0.9782650115134935,1.0014531958271184,41.47153452488126,18.069721956633156,2.9345533315510264,2.83,
2025/05/12 11:45:00,0.7317336787924001,0.6785177877910665,75.95982801613934,97.21321108436211,3.125932969049645,2.7513572204125945,0.9787294949521085,1.0025905475135868,42.32914431370824,18.575513554009586,2.9595647568415515,2.83,
2025/05/12 12:00:00,0.7270481011303617,0.6748253241801246,75.54590252419925,96.62345370581231,3.125717298404351,2.753796095444685,0.9785845450074134,1.0022550823455996,42.31106573242402,18.410842626665676,2.9464240915237854,2.85,
2025/05/12 12:15:00,0.7327115758457894,0.6792908347805745,75.51716714400338,96.82889631523472,3.08919612015434,2.76528384279476,0.9787881940638535,1.0032944825685497,43.02221453361234,18.431551512068378,2.9704795374041355,2.83,
2025/05/12 12:30:00,0.7272852915393301,0.6749031844492893,75.27899059004409,96.22798424593047,3.1010481575838607,2.7570498915401296,0.9787035098238851,1.002676149047998,42.80331780437178,18.485587201203536,2.95448043897013,2.85,
2025/05/12 12:45:00,0.7245157723426741,0.672658168690305,74.79668100410079,95.82033519605487,3.077389327357057,2.7655398037077425,0.9785564005370946,1.0029002084520882,43.20563449832319,18.322944224895874,2.9525809549181417,2.83,
2025/05/12 13:00:00,0.7133432382595899,0.6645827062621846,74.1922872077073,94.93325666041459,3.0865394018679124,2.7595212187159954,0.9784059260227222,1.0021060863340892,43.02119539729641,18.244168572536996,2.922672014559011,2.83,
2025/05/12 13:15:00,0.7129160625338519,0.6631241835649755,74.19805018397982,94.5821244569625,3.1077284267689547,2.7357065803667746,0.9783135119615685,1.0015226579150536,42.62497866033827,18.751484027656584,2.920527414211427,2.83,
2025/05/12 13:30:00,0.7079595881434106,0.6591774449613473,73.87116142766298,94.05432190998482,3.105866723249414,2.7298170075349844,0.9782086820141936,1.0011882857846586,42.646852100530765,18.824108582445078,2.909876649497474,2.83,
2025/05/12 13:45:00,0.7041498606514613,0.6561345700098347,73.56799431826839,93.61309845987998,3.099061181336509,2.7268817204301072,0.978129598838083,1.0010192883199514,42.76350593616814,18.865520147142057,2.9028646325020855,2.83,
2025/05/12 14:00:00,0.7087371902148629,0.6592211164732098,73.66071818046554,93.66262202962433,3.0884328773308156,2.7250268528464017,0.9782296751145999,1.0014270233604967,42.98422313094906,19.06734575413192,2.918855920292459,2.83,
2025/05/12 14:15:00,0.6936331029659073,0.648066813038407,72.88768365328339,92.5706099063801,3.1059864175990892,2.7191854233654875,0.9779411892382164,1.0001988938340214,42.61406408756044,18.834985815754884,2.875380701413677,2.81,
