datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/12 14:30:00,0.6949115731909226,0.6495555360151811,72.7690345617135,92.66073653264324,3.0725104033258046,2.733549083063646,0.97806480471544,1.0009722881723793,43.253420531437975,18.680035685477893,2.8862533094286547,2.82,
2025/05/12 14:45:00,0.6917465120517725,0.646892877415274,72.56489779999819,92.33273514349197,3.0709606792853252,2.7327586206896557,0.9779499593125407,1.0007311794923217,43.26149137728729,18.629603634326156,2.878464254422005,2.82,
2025/05/12 15:00:00,0.6906421299274951,0.6460347249083671,72.41278022480913,92.04208760020799,3.0803347787182194,2.7290322580645157,0.9777879235440158,1.0003774431828085,43.05663291757068,18.62436110265359,2.8738210844856145,2.82,
2025/05/12 15:15:00,0.6864092218933677,0.6423928992278233,72.06183317264927,91.4872109619433,3.076804350172849,2.725321888412017,0.977724559740828,1.0001198261134288,43.12011855094646,18.662154583749516,2.864373093188538,2.85,
2025/05/12 15:30:00,0.6810161601024304,0.6391123459414236,71.71368753182435,90.93721536651051,3.073079802458301,2.721627408993576,0.9775544205388843,0.9997291345274131,43.160547112863576,18.66099973851822,2.8539248139542277,2.83,
2025/05/12 15:45:00,0.6872742991405832,0.6443684780804326,71.67513306152833,91.29572939697165,3.028819113565949,2.737012987012987,0.9777789795968437,1.0010929643164286,44.01416152668873,18.661404536560084,2.8817965585863425,2.83,
2025/05/12 16:00:00,0.6666742908460251,0.6324044004255215,70.0446668142004,89.0672949770287,3.026432366025125,2.7411003236245954,0.9775051650323379,0.9998141405050591,44.042029746284044,18.166715567787854,2.8316610197476537,2.84,
2025/05/12 16:15:00,0.654277933370659,0.6233085141546267,69.65413468738474,88.15727394609614,3.062311947764531,2.715048025613661,0.977127408016132,0.9980974676577578,43.31602020618325,18.415513454853706,2.795123885414497,2.82,
2025/05/12 16:30:00,0.6586105315676727,0.6269778185451851,69.586764669714,88.29262396148471,3.029422943888788,2.720730397422127,0.9772502998055612,0.9990597386977708,43.94477633234774,18.544522672987693,2.8169520795325558,2.83,
2025/05/12 16:45:00,0.6556230021561618,0.6256827633240254,69.2938360717522,87.81093777754292,3.0302814313937545,2.729903536977492,0.9770866858810162,0.9987170019921746,43.90058688556325,18.188414116233773,2.8074424665065414,2.82,
2025/05/12 17:00:00,0.6393410708179633,0.6159336373453933,68.03201249014099,86.1622395060591,3.026260806616477,2.7248394004282654,0.9768269433367186,0.9976681443410816,43.94698877753095,18.044406129850888,2.77052655833175,2.85,
2025/05/12 17:15:00,0.6364362170395935,0.6150405477666382,67.57331100990474,85.48277676408588,3.0282028566658115,2.71474358974359,0.9767681049264492,0.9973787846751536,43.91270328349268,18.26968801563863,2.767381820784053,2.84,
2025/05/12 17:30:00,0.6390822398231187,0.6166936775908882,67.78441079919814,85.70050053446282,3.0246812533382554,2.7097118463180365,0.9767925278452994,0.9975750796159591,43.98023590048778,18.476956521897552,2.776841578610352,2.85,
2025/05/12 17:45:00,0.6449536258484408,0.6193685338639201,68.44149692875047,86.46937510920317,3.0302076322009732,2.705756929637526,0.9767966378882447,0.9977951333071883,43.863237353043615,18.642753565230255,2.789744856639879,2.84,
2025/05/12 18:00:00,0.6497902376464456,0.6215258195247395,68.99488413835738,87.4215356192839,3.037907799121254,2.697872340425532,0.9765762646952298,0.9977787727179488,43.65506546320546,18.84180998603042,2.797314064226549,2.85,
2025/05/12 18:15:00,0.6637353743633465,0.630758044370311,69.81552350222496,89.34908367905108,3.04022601779425,2.700636942675159,0.9767136743483524,0.9986451603132289,43.62813314836113,18.989529125192337,2.820990549005599,2.85,
2025/05/12 18:30:00,0.6935636214304585,0.6531558568814849,71.48414135064877,92.9364412265493,3.011901918179716,2.7156652360515023,0.9769526728784116,1.0010493101166207,44.1473164764262,19.226744124944325,2.8951086915595514,2.84,
2025/05/12 18:45:00,0.6948300375170045,0.6561753444732183,71.6368765670942,94.01984252786767,3.0174959273294926,2.7072649572649574,0.976949890191163,1.0010087550622269,44.04702011771755,19.429198563482096,2.891313282993288,2.85,
2025/05/12 19:00:00,0.6586991943344428,0.6344063925785813,69.60972456084646,92.91866895563926,3.022190294932398,2.6875675675675677,0.9760964435423132,0.9990089653118169,43.781634439649324,19.316628887640768,2.7994206217291655,2.94,
2025/05/12 20:00:00,0.7086831552659937,0.6830111034324211,71.93472764104122,99.74355472664166,3.250650634732306,2.7371864776444927,0.9729434067352126,0.9970029841369149,38.59607458059713,16.967224242441763,2.8333187494075034,2.94,
2025/05/12 20:15:00,0.6757545919147107,0.6574670319541958,74.14341280472684,101.59193082251134,3.0560031786487305,2.743534482758621,0.9771499631210213,1.000256383607033,43.29730391063123,17.842689622782004,2.802402640997123,2.98,
2025/05/12 20:30:00,0.6893073374884833,0.6648647683256762,74.4030759159841,101.06701928105514,3.0939525205787684,2.752411575562701,0.9763653021187592,0.9996747718275765,42.399817424065276,17.425104705791284,2.8253015541370203,2.93,
2025/05/12 20:45:00,0.7092785464890344,0.6786479283115658,75.33950550519944,101.97142320406961,3.0681443317626953,2.743534482758621,0.9767473289612324,1.0012638876850561,42.93908549281357,18.183859689293975,2.8916119322270797,2.94,
2025/05/12 21:00:00,0.7223082490900585,0.6867318037197652,75.45026033140432,101.73925562102693,3.0476856295356343,2.7616468039003252,0.9766822363061922,1.0021486605613883,43.289330210189476,17.96930097907054,2.929811619176394,2.95,
2025/05/12 21:15:00,0.727717202429787,0.6878424536547765,75.93788243856974,101.30273951088915,3.0722459149736943,2.72454448017149,0.9768187862369645,1.0018263732034078,42.87536551120027,18.964221408228212,2.94963865976584,2.93,
2025/05/12 21:30:00,0.7124947316653422,0.675136761547995,75.00588592493041,99.56250683857371,3.080946675003769,2.723952738990333,0.9763986700383951,1.0007788324152158,42.6294570628469,18.666199637629656,2.91192122933754,2.95,
2025/05/12 21:45:00,0.7058965830453918,0.6680152277886156,74.1066178815568,97.74878297931231,3.0734275021587494,2.7156652360515023,0.9763415301051855,1.0004673902991812,42.78188611458103,18.858092254026612,2.9024744084405465,2.99,
2025/05/12 22:00:00,0.6728627910086605,0.6417888483968459,71.55815843466134,93.82956467026192,3.0741181659877355,2.7285407725321886,0.9759574324253769,0.9985570788113136,42.74195340957634,17.977451504253327,2.8149022396473535,2.94,
2025/05/12 22:15:00,0.6744250517076923,0.6422487444116959,72.34355543037607,94.47231215267134,3.0596967355072366,2.7381465517241383,0.9762122192528028,0.9990611578164077,43.044605318391845,17.831707423957344,2.8248497241972914,2.94,
2025/05/12 22:30:00,0.6537256268019426,0.6258152413151629,71.14342716133457,92.38032597024757,3.0782956194033617,2.7230603448275867,0.9757788158296992,0.9973568749981165,42.62199510760375,17.77345519667602,2.773562972673639,2.93,
2025/05/12 22:45:00,0.6475265855436723,0.6193962160357044,70.70949218908021,91.15739457784143,3.0724012327808388,2.7379162191192266,0.9759662196966592,0.9970866864851027,42.797168924322,17.299917351553663,2.75617685118275,2.94,
2025/05/12 23:00:00,0.660221604637664,0.6266154163076683,70.97516523172371,90.92657646938424,3.0521515598520366,2.742489270386266,0.9762656618928384,0.9981903132594033,43.24386854696527,17.54579347631094,2.796182489916967,2.94,
2025/05/12 23:15:00,0.6595936892056328,0.6258929470250094,70.49877339042484,89.97832286812766,3.0357922475363743,2.7467672413793105,0.9762285750217848,0.9984166994820467,43.54351644272859,17.51517232847912,2.803537677620123,2.88,
2025/05/12 23:30:00,0.6764078293441003,0.6361891905696626,71.5039951060466,90.22293329706389,3.0644558759711287,2.709883103081828,0.9764817515816613,0.9986682783861798,43.073364842101185,18.698497483316267,2.8518318393179585,2.89,
2025/05/12 23:45:00,0.6750519889038381,0.6345666558992676,71.5477789516149,89.86624855697997,3.0484569960940395,2.708200212992545,0.9767029610391283,0.9989887672160308,43.42027139839867,18.857154664449524,2.858200421010871,2.86,
2025/05/13 00:00:00,0.7142217040061972,0.6720568565474514,74.37415228539014,97.53428960504498,3.0329741903825753,2.7187500000000004,0.9771631728246986,1.0019975008129598,43.721574609477926,19.303354524609638,2.9403419895457277,2.89,
2025/05/13 00:15:00,0.7270657001401936,0.6802432656377649,76.04171335400255,98.99463521190043,3.0852956392925015,2.705442902881537,0.9770925590081785,1.0015466711134302,42.70721605886831,19.505278477296734,2.961763633574623,2.84,
2025/05/13 00:30:00,0.7281540934155446,0.6801481981333665,75.79062907579889,98.52796517476916,3.061923790868948,2.7191854233654875,0.9772517193186806,1.0020990471554247,43.17862848725574,19.31030012562579,2.969692876911272,2.86,
2025/05/13 00:45:00,0.7324016976208596,0.6822252406559656,76.0835220657313,98.51711545921674,3.071134091839302,2.709090909090909,0.9772609278341328,1.0020926161028696,43.00643415324403,19.60246302606322,2.982723707487932,2.85,
2025/05/13 01:00:00,0.7271058015437339,0.6780384353349259,76.40915450638353,98.46330286344215,3.1062307107167983,2.685835995740149,0.9771027525938111,1.0011584650228225,42.315387234943934,19.95451030397208,2.967640829921546,2.87,
2025/05/13 01:15:00,0.7162624944213764,0.6704227320236215,75.62175587586013,97.49013314157975,3.132805435138192,2.7132116004296454,0.9761900002078473,0.9998712559174789,41.59336789698784,18.727258200681366,2.926292657400905,2.9,
2025/05/13 01:30:00,0.7184663310249756,0.6716223635205119,75.40953483391048,97.05343956409563,3.168860323542583,2.7230603448275867,0.9756195028689505,0.9991578030228865,40.772439752595226,18.21518090850614,2.9205220722659573,2.9,
2025/05/13 01:45:00,0.7063113776337996,0.6630972494567652,75.42995009677408,97.00273165969863,3.0999092852210426,2.7464788732394365,0.976626551409353,1.0003085837953765,42.304109207236834,17.910679267220825,2.9054695334475804,2.94,
2025/05/13 02:00:00,0.6942966462887467,0.6528580331519855,75.4062012190693,96.32394113463288,3.1167559664808198,2.731471535982814,0.9768437849580859,0.9994086420645573,42.06431612068631,18.088319633526506,2.8732359684827076,2.92,
2025/05/13 02:15:00,0.705672976919575,0.6606205428588383,76.55918147385522,97.49652289377448,3.1287688624562824,2.719656283566058,0.9768997659905968,0.9998078939781053,41.82307803023025,18.520952046725053,2.9053035982265514,2.94,
2025/05/13 02:30:00,0.6490550100332867,0.6190143094911992,69.80382991908354,88.75945401662264,3.0269346918809363,2.7058189655172415,0.9770447868762084,0.9985175228866977,43.92837671774774,18.773858803680863,2.7953151305612254,2.9,
2025/05/13 02:45:00,0.6427613565079329,0.61512398726592,69.46870669185557,87.7821855153833,3.084836711949276,2.7080213903743315,0.9763147498817776,0.9965612298612281,42.69578136690986,18.117251161396915,2.7634040064746883,2.91,
2025/05/13 03:00:00,0.6374438922976445,0.6117909190194909,69.14473473357913,87.37641196865944,3.071607022484626,2.733836206896552,0.9762707119665764,0.9965622942335164,42.9251046621998,17.355753193023688,2.7495156539105516,2.91,
2025/05/13 03:15:00,0.6373310788879308,0.610962440895514,69.36661136470899,87.31864675253516,3.0783380939150717,2.73010752688172,0.9763413402004149,0.996416553508306,42.815820172606216,17.423613761549035,2.749457195615591,2.9,
2025/05/13 03:30:00,0.6445427331057455,0.6158049471942726,69.7170512514255,87.74043585863555,3.053838571595319,2.7467532467532467,0.9765744664047222,0.9974871061726469,43.30724121884641,17.26561707218788,2.7733927357000714,2.9,
2025/05/13 03:45:00,0.6465166915011038,0.6166845073770425,69.950775617351,87.73847674611153,3.0725989152610973,2.7411003236245954,0.9765134678943495,0.9971717475748115,42.943474728717725,17.333729759742443,2.7752235342000153,2.88,
2025/05/13 04:00:00,0.6533148758276162,0.6207977477522961,70.39739189821115,88.26415375552817,3.056525856212577,2.7252155172413794,0.9769517338613168,0.9980870322040863,43.3408919022291,18.086211928632586,2.8016422290258096,2.89,
2025/05/13 04:15:00,0.6530901722070197,0.6213410974826752,70.2532593084426,88.1304823895587,3.0831110900454957,2.738942826321467,0.9764448161913462,0.9973375475177563,42.72266821142982,17.439354373321066,2.7898496335690415,2.9,
2025/05/13 04:30:00,0.6595395996833945,0.6247934626073152,70.83950283168492,88.78752359776755,3.0879174122939625,2.7287405812701833,0.9766901197368539,0.9977495094152781,42.68317390969086,17.858165999378237,2.8063079736186123,2.92,
2025/05/13 04:45:00,0.6451453172354866,0.615773946075759,70.0539399242555,88.00905134496473,3.087721175409698,2.725108225108225,0.9764941658386903,0.9969300309294086,42.64868400197378,17.700798033591287,2.7720810992856904,2.92,
2025/05/13 05:00:00,0.6038439088289868,0.5907532681370293,66.84307256906064,83.6651380297151,3.1009516876467162,2.7489270386266096,0.976051741788925,0.9936718123821768,42.39565076405156,16.0569430230195,2.6584112003429023,2.81,
2025/05/13 05:15:00,0.6189898994467405,0.6008112633895831,67.83360961472621,85.09615029241682,3.1044187326056276,2.7648327939590076,0.9760348762263712,0.9947012963268025,42.289643075971,15.88352774820609,2.6919056041041323,2.87,
2025/05/13 05:30:00,0.6307157730648539,0.6081620634157422,68.48917409518796,86.32790463606692,3.0402573067798717,2.747001090512541,0.9767851136069168,0.9972021473283496,43.63078037406009,17.187304283403343,2.746238562788948,2.89,
2025/05/13 05:45:00,0.6443868586628247,0.617451123612993,69.11604938968047,87.00000722774928,3.0411307042310085,2.7652173913043483,0.9771171065823065,0.9981425608528872,43.685625546503275,16.960973593508736,2.775050002320582,2.88,
2025/05/13 06:00:00,0.6437703583671454,0.6167956134017972,69.18235892057481,86.64799820835067,3.089339104287129,2.741138560687433,0.9767942581688034,0.9968666205653886,42.732754046095486,17.277543060421635,2.764771020977988,2.86,
2025/05/13 06:15:00,0.6560271267138248,0.6261054431043009,69.52276181412067,87.55966746128023,3.0402673337248562,2.748639825897715,0.9772612602279871,0.9989334499817574,43.723918180893826,17.683180854900424,2.811800185102287,2.9,
2025/05/13 06:30:00,0.6427996841646852,0.6174227377193251,68.72818040024157,86.37054047283952,3.084302217836899,2.7435064935064934,0.9765416227393594,0.9968841984610477,42.76076641230253,17.202263627231957,2.7658924601001624,2.92,
2025/05/13 06:45:00,0.632566239370977,0.6118587711479192,67.86334371136495,85.28197579116193,3.0872332051512004,2.747835497835498,0.9764689942296196,0.9961867356630969,42.71197796486995,16.875625160990108,2.7394075195611194,2.91,
2025/05/13 07:00:00,0.6176765714536944,0.6019537977207459,66.99226928967339,84.1894514967388,3.0835191235316373,2.742424242424242,0.9765976859958103,0.995428514272231,42.83738122571123,16.811879725548483,2.703796022610905,2.91,
2025/05/13 07:15:00,0.6189946022577555,0.6023112571729614,67.20392152219415,84.46454173177236,3.082556947050024,2.747835497835498,0.9767197113605851,0.9956145411013947,42.88006906116104,16.70763876916655,2.704784868828109,2.9,
2025/05/13 07:30:00,0.7029404216758275,0.6542761382489166,75.11500459987352,94.43011474475584,3.128554908965948,2.696969696969697,0.9777425006936118,1.0003058825632973,42.06437298423261,19.420253773666587,2.91426879498092,3.06,
2025/05/13 07:45:00,0.7237229219035617,0.6888034860272726,96.65936989209851,121.09376990367527,3.4109268128502044,2.643776824034335,0.979873221387667,0.9989368485679238,35.44604596005087,19.66982312262252,2.9226062567867843,2.92,
2025/05/13 08:00:00,0.7243025469776304,0.6839502016235705,92.50073457292136,115.51107399555752,3.362957716085159,2.7654584221748397,0.979749635634323,0.9993147953871169,37.7717534618228,16.48258995785568,2.8904895738781753,2.94,
2025/05/13 08:15:00,0.7142914235986115,0.6746975771250141,90.30577198488385,112.78304647217092,3.3181983774625214,2.7409381663113,0.9794084798101226,0.9991475301053908,38.5763890108432,17.223129677841587,2.8836870576686504,2.94,
2025/05/13 08:30:00,0.7043999891756582,0.6653281787212824,87.8740205046106,109.75208329271022,3.3106450863860304,2.729211087420042,0.9793115379617802,0.9986756912645111,38.76301856217623,17.504815777458475,2.8611812485342107,2.93,
2025/05/13 08:45:00,0.6726921915095031,0.6397600144600516,84.04021593549167,104.62867502933139,3.3245967870782973,2.722751322751323,0.9785773926029931,0.996085096221445,38.444046547105174,17.02346167137772,2.774017830466541,2.93,
2025/05/13 09:00:00,0.7558726410857755,0.6996056468305552,84.84647249354308,107.35827541770121,3.1206789631942127,2.6695938529088914,0.9797865914657433,1.0046075362760083,42.4078323478492,21.128795122787004,3.0765829245996326,3.02,
2025/05/13 09:15:00,0.7581011238900378,0.7003766162290627,81.8982316250257,104.2918430507499,3.068762187447453,2.6191536748329622,0.9790572768508202,1.0052215623430385,43.239403888962656,22.79520435999832,3.122180672144138,2.97,
2025/05/13 09:30:00,0.7004851006141184,0.65473680889689,75.1354940455451,95.31561123896682,3.0597809347974394,2.6247240618101544,0.978028439459931,1.001825791092076,43.3664470238029,21.91314754974631,2.961485779869556,2.93,
2025/05/13 09:45:00,0.7073872364630264,0.6599495948508144,75.80321899130631,96.09677168026319,3.095991647846325,2.5991189427312777,0.9775770431088554,1.0012816728311706,42.569693973902204,22.44100822981323,2.9780027932603064,2.96,
2025/05/13 10:00:00,0.7607172090468343,0.7009927265126953,80.14308138381115,102.07436523028522,3.0615119242209654,2.611358574610245,0.9784353083663223,1.004993414617609,43.27246463007613,23.032997566150744,3.1339860424243646,3.0,
2025/05/13 10:15:00,0.740107211308345,0.6853893797069537,78.51642458984325,99.99988179041571,3.0536080462368536,2.6169265033407574,0.9783914638050745,1.0041962041764352,43.45448997568485,22.705473856782632,3.0775474329985215,2.93,
2025/05/13 10:30:00,0.745120650973187,0.6898630401209609,79.74768831826213,101.39489073665149,3.109729474233092,2.6053215077605323,0.9779600681569703,1.0032528031365429,42.28273146063477,22.688224570708993,3.07684945799163,2.98,
2025/05/13 10:45:00,0.7620155379674072,0.7020442095429232,81.80997617144037,103.72333871503785,3.14011605394874,2.60352422907489,0.9781846672047776,1.003576199961596,41.73088152361797,22.778251648033226,3.1112114309826278,2.98,
2025/05/13 11:00:00,0.6477578664578482,0.6198125816157765,79.60694529778284,99.48802547048354,3.285801275258046,2.6833688699360336,0.9776010715756556,0.9946582556781184,39.01721022599306,17.841383041676956,2.731852591767687,2.93,
2025/05/13 11:15:00,0.6615984642070458,0.6325266145027358,83.40735382034221,104.04521158240706,3.302114871469638,2.7112526539278132,0.9785006553817883,0.9957856030431129,38.85087460395197,17.267960907372565,2.7564964989630005,2.94,
2025/05/13 11:30:00,0.6912640394764785,0.6558071579533965,87.73105875651795,109.29097715626291,3.3329814000145204,2.704761904761905,0.9788942109412158,0.9972263668394477,38.2636012492442,17.779166348092502,2.827800770955662,2.92,
2025/05/13 11:45:00,0.7109821264189545,0.6716152770854239,90.52692779630354,112.60048581412074,3.3502951676064527,2.697576396206533,0.9790635898186714,0.9980531088817658,37.91600605971546,18.16834698033849,2.8770331316750504,2.93,
2025/05/13 12:00:00,0.7069407928234205,0.6683795289048841,89.58816687740786,111.71420491744453,3.3274439389010007,2.7065677966101696,0.9791588027585485,0.9983377613197983,38.37811919817648,18.00973535628571,2.8703019894354935,2.92,
2025/05/13 12:15:00,0.6973911415378142,0.6609424051709787,88.56018437415216,110.45776189956466,3.3189215940673344,2.7139830508474576,0.9790128200887498,0.997853201047743,38.52799902011782,17.676196181321117,2.8450747040230158,2.93,
2025/05/13 12:30:00,0.6886663760564661,0.6539980326282555,87.58461397487602,109.2206170627139,3.3096234688010258,2.7121693121693125,0.9788362829654423,0.9973659767564242,38.685372264766876,17.611762621661438,2.8249104977706034,2.92,
2025/05/13 12:45:00,0.6806480852029636,0.6476518481384987,86.59163700794558,107.96170904279654,3.307520491967844,2.7114164904862577,0.9785607240115054,0.9967418250666202,38.68380535965104,17.47115570308067,2.804344180938592,2.92,
2025/05/13 13:00:00,0.6794160127428438,0.6462784682806917,86.07748646975607,107.33819887814676,3.28901650811608,2.70507399577167,0.9785389498017164,0.9969100245491647,39.036102675773535,17.7315044996759,2.80783123013458,2.92,
2025/05/13 13:15:00,0.6619679780452828,0.6333886050301349,84.55745760195451,105.52004896823284,3.2785910740366573,2.703703703703704,0.978121112678003,0.9958066026487891,39.16163917547618,17.459900561361163,2.7661906077886504,2.92,
2025/05/13 13:30:00,0.7541465776664364,0.6994545624004027,84.78592045986345,107.75893784488505,3.063713074769391,2.6416758544652703,0.9790768156587761,1.0049148396037724,43.27897183058295,21.969776266375042,3.1041917740045384,3.0,
2025/05/13 13:45:00,0.708017494696946,0.6631410892583152,77.49474346284791,98.94232494318749,2.997248929457419,2.636971046770601,0.9776579618156953,1.0030477175745067,44.35065173726041,21.806629110929006,3.0030384187477734,2.98,
2025/05/13 14:00:00,0.7040892671116703,0.6590212811407661,76.87465308577443,97.6857195592392,3.047467198100792,2.597359735973597,0.9771055994162343,1.0014721947677048,43.3264443570999,22.501478809698515,2.987042581486376,2.97,
2025/05/13 14:15:00,0.7055212518285915,0.6604524133389221,76.65553315625267,97.65892048932083,3.0175501093359074,2.608407079646018,0.9772137798337838,1.0021753341144994,43.903514140077554,22.399652617422742,2.9980901783965312,2.97,
2025/05/13 14:30:00,0.7036646929636504,0.6585413181906482,76.3861133165894,97.16237357351542,3.033376507611899,2.5991189427312777,0.977082517571943,1.0016669154700457,43.594037382470674,22.530088393275076,2.989570963272708,2.97,
2025/05/13 14:45:00,0.69232179489842,0.6500154975772371,75.59649227800945,96.05033724975223,3.0568740331891626,2.593852908891328,0.9765471383813394,1.00032873344422,43.053487424859526,22.28979319855418,2.9520508127592855,2.97,
2025/05/13 15:00:00,0.6931515615621479,0.6510778454344589,75.58255819066424,96.28580516241823,3.011504137414662,2.5938189845474615,0.9768974610992066,1.0014035168510722,43.97320294977584,22.61816919963804,2.970871579742671,2.98,
2025/05/13 15:15:00,0.6823455834949461,0.6430903114484926,74.86614610657891,95.2656830398982,3.027563199419881,2.58965896589659,0.9764135220928394,1.0002180648155812,43.58218733393648,22.393066961778818,2.937035703570761,2.99,
2025/05/13 15:30:00,0.6739763117575153,0.6366150549579495,74.38798832031762,94.6373916289234,3.019288703293418,2.5912087912087913,0.9763405474670341,0.9998385196223966,43.733827778403594,22.251032821686426,2.9154941786155426,3.01,
2025/05/13 15:45:00,0.6616437957147435,0.6276224600156401,73.80293204183162,93.73258924451372,3.029549290692116,2.5831509846827134,0.9762044553471249,0.9988404532890433,43.5339988348205,22.2179188649424,2.8806996107538145,3.0,
2025/05/13 16:00:00,0.6668186901838605,0.631530475911894,73.90112364727939,94.14136843939544,2.978352979261023,2.5991189427312777,0.976657000797127,1.0003613931196236,44.582129589492354,22.20326707922356,2.9067911804425495,3.0,
2025/05/13 16:15:00,0.665003960783169,0.6302810816965747,73.4046961246654,93.53532572508263,2.990385785783087,2.5969162995594712,0.9761553655983922,0.9997328818192286,44.24961836637633,22.083730208069206,2.898946519015443,3.01,
2025/05/13 16:30:00,0.6662048209484683,0.6308753183387301,73.32951985762108,93.33745923984561,2.992097916164508,2.5861690450054886,0.9759833325834913,0.9995731351104473,44.18426693748336,22.36075656327441,2.9050129183985973,3.0,
2025/05/13 16:45:00,0.6805496190022484,0.64144825253488,74.12711014579543,94.46579671492198,2.964874370617671,2.58965896589659,0.9761308526448166,1.0008698909172584,44.70201390350422,22.63571143177604,2.9531486265545666,3.02,
2025/05/13 17:00:00,0.6736069053896602,0.6364633302703041,74.06486292168476,94.36721356925554,2.983830817443883,2.5901098901098902,0.9759677980724349,1.0000988293272406,44.31261595824557,22.37425095883894,2.9268499761508475,3.01,
2025/05/13 17:15:00,0.6488114192899063,0.6174805790835638,71.80921562022843,91.43223896634716,2.97001174124535,2.5888157894736845,0.9757596604539622,0.9988081671478418,44.58488010746028,22.11335162941138,2.86197055669638,2.99,
2025/05/13 17:30:00,0.6433652009952584,0.6136297770310227,71.3600812209915,90.85252741378223,2.9760637158886767,2.5662650602409633,0.9755839775544888,0.9982688520896223,44.44322430336074,22.620991587331204,2.853240622376655,3.02,
2025/05/13 17:45:00,0.6418401452160339,0.6119333826348241,72.48401916119222,91.69752171207988,3.0435289428216943,2.5792880258899675,0.9753296011511843,0.996605465153411,43.11931046777084,21.73903184200802,2.8190293861798974,2.94,
2025/05/13 18:00:00,0.6651170695569067,0.6295759720924939,72.81577726401758,92.84582880500888,2.9359991439741013,2.562019758507135,0.9763316272234283,1.00063634850003,45.32792441998276,23.412807823077923,2.928747913497971,3.07,
2025/05/13 18:15:00,0.6532902652078068,0.6193338146374563,71.07557953751468,90.13082649675115,2.990823581155661,2.5839653304442036,0.9752148970102806,0.9980722598424656,44.10524123125076,22.102474336041528,2.8654765233802864,2.96,
2025/05/13 18:30:00,0.6630428787622047,0.6266847726746054,71.00294062231193,90.11657812428577,2.9424035126642423,2.5596529284164857,0.9758154564539521,0.999789400250896,45.155400818872735,23.333706478673605,2.9186155351081755,2.97,
2025/05/13 18:45:00,0.666773139774967,0.6322464659879294,70.20798997724336,89.19391247794559,2.914208118758026,2.580434782608696,0.9758140588670476,1.0004673906519437,45.69735379963763,22.982227512123785,2.93624169781713,2.93,
2025/05/13 19:00:00,0.655646822644153,0.6264153144725904,69.02365917387786,87.67902042744615,2.9035593516236085,2.564603691639522,0.9756581944387787,0.9999311111212581,45.891357641817905,23.311342022844595,2.918778945238501,2.94,
2025/05/13 19:15:00,0.648141557583152,0.6239096355594834,67.89290607561685,86.3145612758591,2.8922331176394107,2.546739130434783,0.9753943410724071,0.9995577714446343,46.06689201860545,23.75350007225866,2.913917962228543,2.96,
2025/05/13 19:30:00,0.6226550535445494,0.6071449015727987,66.2321846414008,84.14926124629294,2.8993112009469613,2.5464362850971924,0.9754621215876635,0.9979602857359501,46.00531696481396,23.360501586946214,2.8394312038039984,2.96,
2025/05/13 19:45:00,0.6104029854115218,0.6002630405302659,65.1514027068532,83.13664146833949,2.8829738455583884,2.5465367965367967,0.9754385813834124,0.9975932598773484,46.32804693049183,23.27095878339787,2.811058744606534,2.96,
2025/05/13 20:00:00,0.6024115859053595,0.5952848791400339,64.49512265948329,82.65946241359562,2.863633550502805,2.5466377440347068,0.9751370830165622,0.9973185172608886,46.62982472967531,23.192381753549327,2.7942950853705657,2.98,
2025/05/13 20:15:00,0.5919399859276148,0.5891116052009358,63.6070988884718,81.80994762412962,2.8829139302828457,2.555314533622559,0.9749479867834208,0.9962603397683704,46.24806632927753,22.635841015563173,2.7539654209935116,2.97,
2025/05/13 20:30:00,0.5851893056320386,0.5843681888966731,63.20072875375229,81.58226679728071,2.886773502907801,2.5271149674620386,0.9747763355957654,0.995696491707663,46.14534958703438,23.291733836198052,2.741230181749616,2.98,
2025/05/13 20:45:00,0.5773673956722339,0.5792096313761239,62.73369613613723,80.91620475987453,2.9138965323731574,2.527389903329753,0.974398589370188,0.9942790924680363,45.57536599599876,22.884513231782734,2.707268450599957,3.01,
2025/05/13 21:00:00,0.570482709462228,0.5747915509255911,62.26696866380094,80.40837765840622,2.9399584012514097,2.5202991452991452,0.974117247190554,0.9931023732282697,45.04001770818809,22.750154380404144,2.6796247336367505,3.0,
2025/05/13 23:15:00,0.6902703986969779,0.660918848373147,67.84937613154858,90.69085373040924,3.0229146231742097,2.5288248337028825,0.9721252090878217,0.9984223660795214,42.76777333478962,23.721906813402114,2.9672582965634353,2.94,
2025/05/13 23:30:00,0.6836660732481584,0.6488396516498476,75.18972300395666,97.69030834658302,3.0066635079032187,2.541176470588235,0.9760641361161505,0.9999681020057003,43.93431351943138,23.71612741237545,2.94070843806595,3.0,
2025/05/13 23:45:00,0.7530700535239269,0.6982688675339942,79.47772626933669,102.4903983756314,2.9935044111060587,2.5513513513513515,0.976490481025249,1.0036787799745426,44.1473752169358,24.398439939260257,3.1431757359254457,3.0,
2025/05/14 00:00:00,0.7700370916935285,0.7196304254289542,81.2862463596066,107.49423484136688,3.0608925504468676,2.5577130528586838,0.9757707783811819,1.003073090912699,42.666156585429285,23.850214620833878,3.1471482648839424,3.0,
2025/05/14 00:15:00,0.7996979369079472,0.7431341927090632,85.65110988330602,113.05957396252525,3.107025043859869,2.536717062634989,0.9761485165298784,1.0038785053927337,41.7742165630627,24.465732859309796,3.2235855716111934,3.03,
2025/05/14 00:30:00,0.783953914305934,0.7332385580010718,87.48353848055042,115.00352197481925,3.155418910303732,2.5748116254036604,0.9763838380696727,1.002764119107456,40.88378383746539,23.004587933824226,3.151511402078169,3.06,
2025/05/14 00:45:00,0.7432488370012837,0.7027605932544861,87.98076154644197,114.54313927291182,3.213446846485613,2.5953389830508473,0.9765805282816686,1.0000927295409328,39.87350601378708,21.686347303773715,3.015295976577843,3.01,
2025/05/14 01:00:00,0.7121327124408529,0.6791933986930573,88.31973316749686,113.89516776996717,3.265341902629788,2.6068821689259645,0.976817233016123,0.9977588809565981,38.99475965467368,20.703523755784236,2.911939691215226,2.98,
2025/05/14 01:15:00,0.6621894819668322,0.6437434661484693,87.06276816552052,111.87138760963221,3.269458398718394,2.652445369406868,0.9770171479613182,0.9951925597569631,39.01121218890754,18.618589050035915,2.7688039845770804,2.94,
2025/05/14 01:30:00,0.6643285302437776,0.6459180751089725,88.19863873954273,113.05414402754715,3.2805751198642215,2.664932362122789,0.9772566638375084,0.9952985248288421,38.834857012894105,18.24993787870371,2.7696332072961174,2.95,
2025/05/14 01:45:00,0.672735981889137,0.6524501885074193,89.62196504422893,114.60199941744939,3.2925084219142833,2.673257023933403,0.9774217909152798,0.9956861228263818,38.61545725857406,18.085047175926352,2.787506359023654,2.94,
2025/05/14 02:00:00,0.6924514580897493,0.6675152835133492,92.06126442381792,117.45863369881691,3.304439276614275,2.676378772112383,0.9776725065960523,0.9967206265170129,38.389512471113136,18.243472067786353,2.83620910906402,2.95,
2025/05/14 02:15:00,0.7121048472250002,0.6829338705999619,94.73852681706374,120.59562853357569,3.326484183543226,2.6701352757544226,0.977971740248565,0.9976119950705505,37.980604997800334,18.61649914440556,2.885310729592929,2.95,
2025/05/14 02:30:00,0.7458056103498218,0.7090507878464296,98.02095440239864,124.48621364164605,3.343719283147735,2.664932362122789,0.978317562704517,0.9992062786155421,37.050450777043906,19.15588204840286,2.972178968362415,2.97,
2025/05/14 02:45:00,0.7383112684644049,0.7054660124236999,99.41540414962357,125.96836876293303,3.371159858861414,2.6576482830385015,0.9785369699632068,0.9986626229682778,35.99902873226655,19.14702089910316,2.9513923277995557,2.94,
2025/05/14 03:00:00,0.7523287487630504,0.71683122566849,101.75829295139611,128.68860439308642,3.379692194848833,2.669791666666667,0.9788891395082838,0.9994515880025461,34.884758427005494,18.957341126245492,2.9838839153089696,2.94,
2025/05/14 03:15:00,0.7619070922508804,0.7248418496339001,103.44453641790328,130.5694542230521,3.382996242474924,2.6830031282586027,0.9792853316363364,1.0001207510961196,34.05271540119897,18.724345827814275,3.005987858313311,2.93,
2025/05/14 03:30:00,0.7668156022852333,0.7283191613769646,104.13115868950463,131.19168845313683,3.391377607847826,2.68580375782881,0.9792881359310034,1.0002490416117267,33.49058675678748,18.658913800508806,3.0171693301661624,2.93,
2025/05/14 03:45:00,0.769342818138115,0.7296887301980762,104.41180794237687,131.24374147987555,3.399130199753903,2.684759916492693,0.9791942595631001,1.0001875912414702,33.176861137047844,18.66850714121676,3.0233052990675326,2.93,
2025/05/14 04:00:00,0.7722283243099068,0.7318814045117252,104.90651373244894,131.62289868458006,3.397816704135867,2.6865203761755487,0.9793660869825344,1.0004575754109883,32.93544511572389,18.683601323240282,3.0327291740256697,2.94,
2025/05/14 04:15:00,0.7751429654378033,0.733824836908742,105.30096363913307,131.81754091738784,3.4005202472519698,2.684430512016719,0.979388569701686,1.0005524098655727,32.687905992962094,18.76603092084032,3.042049215588048,2.93,
2025/05/14 04:30:00,0.7770814969184702,0.7350539774673427,105.76080497914903,132.16900356138032,3.394873794165291,2.6861924686192467,0.979618241095191,1.0008733270144985,32.56164841893847,18.79665964145342,3.049846671824397,2.93,
2025/05/14 04:45:00,0.7800468603333929,0.737148920508269,106.18489970219342,132.39849769357585,3.4001000122063294,2.685146443514644,0.9796606029931643,1.0009543241039385,32.25270119122303,18.84345102026907,3.0582689436146993,2.93,
2025/05/14 05:00:00,0.7799351459429352,0.7364653190708609,106.2959010658769,132.29648977710977,3.4079317731268572,2.6869109947643977,0.9796197823682047,1.00084044487202,31.975311597695185,18.75744337650896,3.0564460003810696,2.93,
2025/05/14 05:15:00,0.7694978641984905,0.7262731536853309,104.34595072950407,129.5772753555978,3.4093983239646617,2.6858638743455496,0.979415491354837,1.0002093687121925,32.89057918184324,18.683540205402437,3.0284228380132268,2.93,
2025/05/14 05:30:00,0.7840500785181245,0.7386285648960491,106.58698268094587,132.12449002308992,3.4137424156741645,2.6834381551362685,0.9797923264038098,1.0010664146647548,31.691960464371736,18.925911000123158,3.069574944372477,2.93,
2025/05/14 05:45:00,0.7708538367822855,0.7280704560013007,105.40655983559552,130.48146299533832,3.4101650712242892,2.69327731092437,0.9796710688576941,1.0004839478924161,32.22436885101454,18.512511507315075,3.0346351976421433,2.94,
2025/05/14 06:00:00,0.7577283866243639,0.7189903333535492,104.83688577736278,129.8395045156798,3.3908359665576535,2.6976744186046506,0.9797899288149802,1.000344348306871,32.58578912733646,18.337723714977837,3.0088126888966573,2.94,
2025/05/14 06:15:00,0.731348758977263,0.6985013047919917,102.55882100657028,127.19443825577811,3.361515775395766,2.7089552238805967,0.9794327979108436,0.9993935233317652,33.80098052789563,17.76234878911242,2.94783711708909,2.93,
2025/05/14 06:30:00,0.7218983532215627,0.6930402535766771,102.94194604776091,127.83498761274093,3.334394186764295,2.74516129032258,0.9795602446256341,0.9995449399754357,33.72156241179785,16.71134172310171,2.9248276380652802,2.86,
2025/05/14 06:45:00,0.7408149520944943,0.7083845928873359,105.19879970962259,130.42269909464216,3.337857035488124,2.7179763186221746,0.9799441555579611,1.000699436546708,32.511186559657176,17.767029239033885,2.9856453119005177,2.9,
2025/05/14 07:00:00,0.729511156349491,0.6979227433269939,103.34738664089416,128.04899604504263,3.3323664265565074,2.724137931034483,0.9797417788291818,1.0000973306150118,33.48038066267676,17.478736101446298,2.9541635800003023,2.89,
2025/05/14 07:15:00,0.7326811656593281,0.7006446996226076,103.7058660597127,128.54968019346498,3.328476786559739,2.7292340884573894,0.979945955028028,1.000471231806888,33.36118553732706,17.42737725341622,2.9623473856039912,2.91,
2025/05/14 07:30:00,0.7329744584620074,0.7013024871486102,103.96897715538873,128.9566971170231,3.3230998468358766,2.7213822894168467,0.9799364449990152,1.000574155366639,33.27566867408143,17.666109103269807,2.968063343535139,2.91,
2025/05/14 07:45:00,0.7339226336235697,0.7023482450132111,104.2196464179437,129.32515988030792,3.3294723109088356,2.7254054054054055,0.9802082718607922,1.0007569312739213,33.01892247959288,17.589943045572372,2.9673751982586425,2.9,
2025/05/14 08:00:00,0.7408767978557733,0.7076577779409149,104.68215394463708,129.96001245208035,3.332557640581765,2.7240259740259742,0.9802913898808487,1.0011352287198296,32.66263358252078,17.718745141310123,2.985283959797368,2.9,
2025/05/14 08:15:00,0.7236633218619241,0.692573170642884,101.94926380732072,126.58796529620871,3.3205349027537174,2.7164502164502164,0.9797799416965911,1.000093456203988,34.210858162489835,17.72846558651434,2.9437815043789692,2.91,
2025/05/14 08:30:00,0.7111182260807526,0.6828312942922625,100.73736913113537,125.143687151819,3.3114150622829817,2.7118093174431204,0.9797486703803303,0.9995843792243125,34.94637035359852,17.742095820352453,2.9147123897121747,2.92,
2025/05/14 08:45:00,0.7242751220389861,0.6938325702987489,102.53523826264154,127.43093910013208,3.3185762109363,2.7212581344902382,0.9799631710116542,1.0003300196955796,33.87557381168317,17.626728100510643,2.945517391739968,2.9,
2025/05/14 09:00:00,0.7224126798136886,0.6929495376616015,102.4220483721149,127.36437907548083,3.3130495371632565,2.7242128121606948,0.9801254588461624,1.0004507589149314,34.02055594078519,17.576918365131576,2.941848792535055,2.91,
2025/05/14 09:15:00,0.7223606734493191,0.6921681059209577,102.22967306239127,126.94796497526602,3.330992024718276,2.725108225108225,0.9800067968912834,1.0000561304623625,33.90775769770149,17.45603104520685,2.9345711794365794,2.88,
2025/05/14 09:30:00,0.722349371104761,0.6918828411933889,102.0893946155804,126.64957713023136,3.3366357721276763,2.737580993520518,0.9799659256923802,0.9999023334322533,33.9722664927661,17.0666990143809,2.9281677162769544,2.89,
2025/05/14 09:45:00,0.7117475296531545,0.683391131058692,101.42571125780825,125.65788256926061,3.337766740697284,2.756727664155006,0.9798906230531548,0.9992214391993383,34.441585156959285,16.338067876630536,2.8928314114227183,2.85,
2025/05/14 10:00:00,0.7132929671032617,0.6842485784432193,101.50329236541992,125.6406542796111,3.334484678340467,2.7518796992481205,0.97997720186221,0.9993538158919671,34.59594238934411,16.530745969194342,2.898621021929552,2.92,
2025/05/14 10:15:00,0.7103738465262186,0.6819403402101609,101.14845145440724,125.21080103621627,3.333387578066961,2.7346938775510203,0.9796825128906844,0.9990096677037624,34.73571843758841,16.928301926440756,2.897021237950603,2.86,
2025/05/14 10:30:00,0.7091266078647291,0.6807331803837026,100.8544989279903,124.8626543115371,3.327664472844713,2.7357679914070894,0.9797355331268808,0.9990588605432857,35.00820185967734,16.92461566939284,2.894567497654256,2.88,
2025/05/14 10:45:00,0.7025253573636271,0.6757769048819736,100.21303045140404,124.12704635061608,3.3233518398671227,2.733333333333333,0.9795506282003212,0.9986660917879095,35.32398901594283,16.8861073243161,2.8796906087281124,2.87,
2025/05/14 11:00:00,0.7027751530689091,0.6759222435253729,100.1395788873582,124.03723233661145,3.318099951049715,2.7311827956989245,0.9795756897932246,0.9987662034273556,35.468704635818845,16.98397335245234,2.882536803453943,2.87,
2025/05/14 11:15:00,0.6878345344408336,0.6638612045247264,98.78578977815948,122.09004941770739,3.3202325454831376,2.740106951871658,0.9793219458326017,0.9976324764651379,36.26371459805952,16.43650541087692,2.838264081984689,2.84,
2025/05/14 11:30:00,0.6914677439032254,0.6616881943499048,95.97725024439747,117.98548835953261,3.3368303060074433,2.707497360084477,0.9787767676121993,0.9969192751852624,37.54634238334935,17.33009800691732,2.8454576837505856,2.94,
2025/05/14 11:45:00,0.7992334736861296,0.7340893669069802,97.11749681705244,120.26732096103405,3.211315847367181,2.6030042918454934,0.9794213809523897,1.0043702634274867,38.93593624384769,22.501119560723268,3.2026653148741286,3.01,
2025/05/14 12:00:00,0.8122740070036113,0.7414099115094057,94.04044557247315,117.12953454258833,3.152775457812711,2.5858695652173918,0.9788000266184386,1.0054714199538943,40.667592171475306,23.364559810006394,3.2662500279106292,3.01,
2025/05/14 12:15:00,0.7982371064570556,0.7298807732505574,90.95502833098217,113.7022697347046,3.1067304213912443,2.599780701754386,0.9781522808744846,1.0052678612466852,42.092532430387095,23.02039801148751,3.2395940883562195,2.97,
2025/05/14 12:30:00,0.7616972509776219,0.7013491406352679,87.48746325828178,109.02551223786149,3.11260819443491,2.571273122959739,0.9776374935111968,1.0031709622442269,41.972970418166156,23.405017446121246,3.1461723683965315,3.0,
2025/05/14 12:45:00,0.7436680646116274,0.6882903176048887,86.2332204115654,107.41447916780047,3.120985422261362,2.5673913043478263,0.9772692564140255,1.0019892106799406,41.76282922363232,23.215828958705877,3.0956500212669447,3.0,
2025/05/14 13:00:00,0.7426006829403675,0.6869902765035816,86.1640041444025,107.24553218159569,3.113487519828997,2.561822125813449,0.9773148905784785,1.0020256060736452,41.921345122115966,23.39964402390877,3.096528912398757,3.02,
2025/05/14 13:15:00,0.7249804645532147,0.6747927380319353,85.26159039734904,106.03562891577917,3.1322115641521218,2.537878787878788,0.9769557397540921,1.000659748610195,41.51230579576981,23.71269602749715,3.0522316720078058,3.03,
2025/05/14 13:30:00,0.7191596529100335,0.6704777489148871,84.91069111675328,105.58249132036312,3.1037134438758454,2.5725108225108224,0.9771335017615904,1.0009046604281884,42.09864017011075,22.812532887446828,3.0321731189924526,3.01,
2025/05/14 13:45:00,0.7199965660695025,0.6708379208698936,84.69557029467646,105.42596812373657,3.083969316581912,2.573752711496746,0.9771451083600518,1.0012797014997026,42.4707261981429,22.892231644947806,3.040865183391812,3.01,
2025/05/14 14:00:00,0.7334694097064188,0.6809779948256378,84.74351231876852,105.67590832598063,3.0654298328204286,2.5860566448801743,0.9770947167473256,1.002221351672074,42.79262380222439,22.812622493031565,3.0810463810719697,3.02,
2025/05/14 14:15:00,0.7080673310190855,0.6616672533132189,83.68047986076255,103.98000253579724,3.094055470833826,2.5518358531317493,0.9764368542883404,0.9999619175815762,42.14401190390158,23.171415847508293,3.012871891276794,3.02,
2025/05/14 14:30:00,0.6974969173123606,0.6532140117572687,83.19611950569053,103.06526514039112,3.121171062402868,2.536977491961415,0.9763421526430893,0.9988131035316974,41.643927389109635,23.30597795929248,2.9778271759707486,3.0,
2025/05/14 14:45:00,0.7035012854773561,0.6580663938848512,83.2786911039742,103.41288952422539,3.0890436081038115,2.5506465517241383,0.976521802315393,0.9998231159799519,42.27502583571271,23.18932271093618,3.0014528258398605,3.02,
2025/05/14 15:00:00,0.699805064167362,0.6551391637006297,83.33763201259278,103.36638187394068,3.098918543335267,2.5439914163090127,0.9763970287145345,0.9993166358761966,42.06742443877638,23.243236759364997,2.9890205271528827,2.99,
2025/05/14 15:15:00,0.7112582275257381,0.6643109975500049,83.83448569292068,104.49124770301907,3.052802605288873,2.560130010834236,0.9764743150489014,1.0008185680267287,42.913026694851446,23.17305776675227,3.032598871616934,3.01,
2025/05/14 15:30:00,0.709338965728065,0.6631647961417696,83.71712310826061,104.36105808849152,3.064604600307156,2.569264069264069,0.9761842896429784,1.0003315101145929,42.62600059808817,22.766312808936235,3.0193462033046776,3.01,
2025/05/14 15:45:00,0.7168252517580334,0.6686888414693217,84.3573101928272,105.23553063906289,3.0530275139270073,2.5551948051948052,0.9762513301242877,1.0009042310696044,42.841862780598916,23.31958329437257,3.049430040989308,3.03,
2025/05/14 16:00:00,0.7133664730103517,0.6666464055582744,84.3472617624276,105.20365705141718,3.066774163666997,2.5658747300215983,0.9759219155787237,1.0002674775526625,42.50773377970261,22.823094780597458,3.0306864043799875,3.02,
2025/05/14 16:15:00,0.7278155300134408,0.6778744901794957,85.43450262331523,106.88003331638355,3.0367273877072027,2.56243213897937,0.9765237351952482,1.0019203088748267,43.17714502062671,23.35876303969229,3.0834654029116595,3.02,
2025/05/14 16:30:00,0.731055225167355,0.6803525483673973,85.87149372744702,107.36550000722936,3.0623170191367994,2.5562770562770565,0.9763358199974439,1.0015046465618709,42.64741670983262,23.401013145948436,3.084639819905174,3.03,
2025/05/14 16:45:00,0.7351692211585589,0.6836791240518454,86.44080817327615,108.04982834787198,3.064212933962886,2.5539956803455723,0.9763955849357493,1.0016592495190668,42.616232913105215,23.497648931669513,3.0958233469063927,3.02,
2025/05/14 17:00:00,0.7421726970962945,0.6890395291311634,87.05089707374707,108.79933992296911,3.0764102907840756,2.5517241379310347,0.9763495379671139,1.0017232874170023,42.364742733655206,23.56377938082543,3.1109954807304057,3.04,
2025/05/14 17:15:00,0.7568500435418795,0.7004692669013718,87.38698329091031,109.7348058130714,3.0321202002993783,2.5821545157780195,0.9764880147166544,1.003286030915195,43.19621454331341,23.106721297026038,3.1570964113170823,3.02,
2025/05/14 17:30:00,0.7591428759883493,0.7005928518255266,87.55182693759528,109.4224902395449,3.069013582691675,2.544575725026853,0.9763059618377898,1.0024517824814685,42.4865122323751,23.97841125549647,3.161005817260019,3.04,
2025/05/14 17:45:00,0.7435457673489511,0.6890532195402448,86.79566325574284,108.31926466939761,3.084839045703515,2.533119658119658,0.9759685591638217,1.001211448320353,42.1389512732512,23.986962542313055,3.115427724675366,3.03,
2025/05/14 18:00:00,0.7572377060976025,0.700856482713063,87.81892528570425,110.22853443101219,3.0373203619735936,2.536216216216216,0.9764522058554191,1.0030673281068074,43.09377699757598,24.343718805702185,3.1732361494076375,3.08,
2025/05/14 18:15:00,0.716832780752884,0.6712664369281938,86.11168709245601,107.63004411252487,3.098204739476907,2.5202991452991452,0.9756368787898665,0.9995938973906998,41.823323864171414,23.886984202490176,3.043383547878107,3.05,
2025/05/14 18:30:00,0.7275950443270213,0.6788936875822187,86.73947561133136,108.42920378042541,3.0722601787136994,2.5346851654215583,0.9761036184899979,1.0007616331983338,42.41260194315776,23.805346502351835,3.0750520556361987,3.05,
2025/05/14 18:45:00,0.7186680678476358,0.6730481170562039,86.19464124351205,107.77682220934349,3.0972076989140804,2.522388059701492,0.9757191638477256,0.9997130318704092,41.86555641753444,23.86523290596854,3.0469618581443876,3.06,
2025/05/14 19:00:00,0.7289044396661272,0.6810319277784681,87.06468238430199,109.0487895980146,3.0792469797181847,2.52991452991453,0.975980096108739,1.0006734423583652,42.23941961066027,23.890662888574873,3.078702279430765,3.07,
2025/05/14 19:15:00,0.7606254043847916,0.7040474406855439,88.36030287974403,111.08775862911858,3.0364549802270755,2.5629709364908506,0.9763743354890168,1.003082991299202,43.086514617393384,23.579615403833998,3.1683870072673144,3.04,
2025/05/14 19:30:00,0.7377665092744464,0.6882791294368764,87.46944436265424,109.82728098583267,3.0929397151371134,2.5149892933618845,0.9756417765844518,1.0007066685963704,41.881359693066294,24.29449478048017,3.1049372684151004,3.06,
2025/05/14 19:45:00,0.7391575493243238,0.6874076748191277,86.87761888649248,108.79282626731253,3.089487267063711,2.5356004250797026,0.9756726701417501,1.0006622604790902,41.98774944986345,23.75208488508711,3.0968821732842864,3.06,
2025/05/14 20:00:00,0.7595739769053254,0.7020959883202276,86.90814629051167,109.22038017526651,3.0395691948891437,2.537967914438503,0.9759971817798732,1.002593536179706,42.98961744617437,24.232621890401045,3.170714848638979,3.04,
2025/05/14 20:15:00,0.747380557316114,0.6923637637615985,85.44440153671621,107.29700673669524,3.050708132174989,2.550106609808102,0.9755564941646467,1.0015497006228935,42.71800207797513,23.649121943011867,3.125635769044411,3.01,
2025/05/14 20:30:00,0.7519655069976467,0.6962096438816805,84.71493002419349,106.95363812466762,3.0044781364462145,2.5409482758620694,0.9756008868559556,1.0026667238869784,43.59208652796953,24.223546968846613,3.1614515680514126,3.05,
2025/05/14 20:45:00,0.7366692297861732,0.6847553886194869,83.15173310257741,105.01176083376426,3.009086962531055,2.5489773950484396,0.9753151262853518,1.0017350332954627,43.4794181786209,23.782593941960307,3.112504204577933,3.02,
2025/05/14 21:00:00,0.7462787270449185,0.6908348499953115,82.7896964083194,104.62224567988603,2.9762732336919786,2.5543595263724437,0.9756691328809046,1.002854188607963,44.191415052479364,23.99225877853,3.147246581398688,3.02,
