datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/14 21:15:00,0.7352025393688739,0.68106744442366,81.67289607105306,102.785596077174,3.0176744311145534,2.5202127659574467,0.9750866169421479,1.0011220583147185,43.32658110600194,24.530989889198526,3.110936397569041,3.02,
2025/05/14 21:30:00,0.7241047970384626,0.6727208032059999,80.45445969228734,101.32224056659865,3.0099001038134565,2.5170212765957447,0.9749902625241663,1.0006811049546511,43.48078583324844,24.533772326880346,3.0833233935835556,3.02,
2025/05/14 21:45:00,0.7101611463225702,0.6625997015858105,79.07082683716176,99.70814936632442,3.00431167349884,2.5143769968051117,0.9747445569868537,0.999987333854355,43.55898425454737,24.441533996499498,3.0472759519817587,3.04,
2025/05/14 22:00:00,0.696058188651684,0.651848035382847,77.50992766115807,97.75816007300824,2.999876379502704,2.519148936170213,0.9745816654274762,0.999254197615136,43.64496351762311,24.14988212727503,3.0061809048811856,3.01,
2025/05/14 22:15:00,0.6876684031928194,0.6452266172247488,76.36312902188565,96.33474065319555,2.9795818632995017,2.514346439957492,0.9747314165616258,0.9992359832174467,44.09499236264124,24.332011785553203,2.990470943397154,3.0,
2025/05/14 22:30:00,0.6758510291312311,0.6363532641232258,74.69961298678795,94.4424767725282,2.970527127827183,2.5181236673773983,0.9743626180763401,0.9986090206761548,44.210972332609316,24.084294201457197,2.9587548198434885,3.02,
2025/05/14 22:45:00,0.6698552839661287,0.6318609020887179,74.37508432598749,94.07069148599443,2.9560936741883417,2.525133689839572,0.9743977974212451,0.9986162812115579,44.4928890938248,23.885862324930592,2.945405023859566,3.0,
2025/05/14 23:00:00,0.6690029652231493,0.6310591971204191,74.55682845195639,94.04088924382832,2.981983060023595,2.526652452025586,0.9742498402151896,0.9979845020177326,43.971604751176855,23.659755966633856,2.9337792893835632,2.99,
2025/05/14 23:15:00,0.6808705101395521,0.6401566492618356,75.3378344976972,95.20155751042017,2.9450209742522944,2.5381310418904404,0.9746986461123817,0.9996234309931583,44.74101241923267,23.766664492328808,2.978347879825173,3.01,
2025/05/14 23:30:00,0.6740699349727991,0.6343576702470245,75.32852600316302,94.80600389457041,2.9834590430262335,2.5186766275346857,0.9743288717119842,0.9982755706138522,43.94129267354672,23.952064219676103,2.952618874982449,3.0,
2025/05/14 23:45:00,0.6733613163300955,0.6332068049932466,75.66468651511464,94.84042291789079,3.008606082881383,2.5121951219512195,0.974310918518837,0.9976846181684236,43.468115296544404,23.978469895224322,2.9436671058744204,3.01,
2025/05/15 00:00:00,0.6994250253198823,0.6549644862305587,78.19267432718344,98.70418248170932,3.0038246770871164,2.5063965884861403,0.9748245273275429,0.9995792769804988,43.60879515095724,24.578208142270803,3.0204334557966104,3.03,
2025/05/15 00:15:00,0.6921069430749208,0.6494218594194925,78.12047473775915,98.48711526525422,3.019657866446628,2.521276595744681,0.9746574678406339,0.9988252268367586,43.27620646292568,23.93535373643857,2.9878686819890037,3.0,
2025/05/15 00:30:00,0.7040015712283264,0.6591079990658276,78.99638701301072,99.92486423420617,2.9804808180782145,2.541845493562232,0.9751827048762607,1.0005333093228903,44.10067577359508,23.79347754477797,3.0292358185533796,3.0,
2025/05/15 00:45:00,0.7096468660025815,0.6622948494912227,79.7939140527725,100.44189884253097,3.0304880300408303,2.5095541401273884,0.9749022341132735,0.999621751617197,43.09419277572237,24.457683643036834,3.037861944143132,2.98,
2025/05/15 01:00:00,0.7329604941696027,0.6802885725332715,80.76550980305251,102.28485305602798,2.971371071208934,2.5409482758620694,0.9754342071295331,1.002232019942341,44.27730498486246,24.25853023411057,3.115008533144334,3.0,
2025/05/15 01:15:00,0.7131506793328867,0.6655084730376495,79.91338616708767,100.85295825218887,3.017466160314988,2.532620320855615,0.9749074712775061,1.0001451785729283,43.32115146652577,23.915486054550676,3.0452131921005985,3.0,
2025/05/15 01:30:00,0.7109055175668638,0.6639430024311967,79.84342911257066,100.83402563254357,3.000500355656797,2.527331189710611,0.9751760856365732,1.0005234280537643,43.703430226469585,24.179983311747254,3.0477621809373865,3.02,
2025/05/15 01:45:00,0.7233794294481908,0.6732208925141007,81.40674608288647,102.58258872369984,3.0352171535678907,2.514407684098186,0.9751473066401949,1.0004733240448545,43.01238979224181,24.491616122807585,3.075166327607264,2.99,
2025/05/15 02:00:00,0.7123470720119023,0.6655228810776257,81.1075250405166,102.17624091108293,3.039775285673239,2.5176093916755606,0.9751888448470127,0.9999321829119997,42.945148061048805,24.24550573078965,3.0420706398148667,3.02,
2025/05/15 02:15:00,0.7123408694819363,0.6654533492414588,81.31096686983608,102.31163773085086,3.047302649331199,2.5143769968051117,0.9752746537184315,0.9998332313017521,42.82450496469738,24.311592448638585,3.0403979003098507,3.04,
2025/05/15 02:30:00,0.7135494135305102,0.6660758302387326,81.52409390035966,102.5043702020832,3.048257678970776,2.5148936170212766,0.9753910425406435,0.9999306500763647,42.832287183198524,24.323175863273857,3.042754593518813,3.02,
2025/05/15 02:45:00,0.7093947187004095,0.6628087691724942,81.39229602808352,102.21811923443416,3.070801510151071,2.5116772823779194,0.9751585972453273,0.9992012400854288,42.359145119586366,24.2133656113041,3.024207126928788,3.0,
2025/05/15 03:00:00,0.7192960879279173,0.6705901185759522,81.88853268694557,103.17039040895358,3.0235329172014236,2.5331905781584583,0.9756976804610794,1.0009063850915738,43.348212332008806,24.05762154052543,3.061785456650423,3.0,
2025/05/15 03:15:00,0.7173193682690762,0.6690013103509929,81.89361639902388,103.01025579435495,3.0497521923201476,2.5240128068303096,0.9754744452038302,1.000210586759997,42.80821492666621,24.120224391997525,3.0502879147994557,3.01,
2025/05/15 03:30:00,0.7238089351548482,0.6737945184583144,82.27093773718971,103.45757971173764,3.0502395853447255,2.522945570971185,0.9755854822610618,1.0005759798737979,42.81665541027121,24.249724370236343,3.0687989741030046,3.01,
2025/05/15 03:45:00,0.7246202627314553,0.6742853595529023,82.4871385578125,103.70154285800037,3.051479299912449,2.522945570971185,0.9756403497557065,1.0006320125234782,42.80129207776015,24.25901548560429,3.0706113246471656,3.02,
2025/05/15 04:00:00,0.7325027609593799,0.6801927508388237,83.14189240400775,104.48309022691365,3.0617978418454244,2.52187833511206,0.9756907521269531,1.0008740982551272,42.60284413352054,24.338348871181644,3.089652721902678,3.02,
2025/05/15 04:15:00,0.7238714991317626,0.6736383966874623,82.45867810731464,103.59664560263191,3.0536636286138856,2.52187833511206,0.9757967155676955,1.0006731470995816,42.80008117522305,24.305821758233538,3.0684230921470217,3.0,
2025/05/15 04:30:00,0.7273813607220531,0.676035890481491,82.54867873499164,103.68128112297676,3.0660931747720443,2.522945570971185,0.9756585430169425,1.0005589946448006,42.53025713212175,24.23705940971568,3.0732803917980256,3.03,
2025/05/15 04:45:00,0.7318329326827557,0.6793465554894291,82.88484578180189,104.07497587615161,3.0635491118649205,2.5240128068303096,0.9758570266069538,1.0009315645177257,42.61848226624191,24.30872685010033,3.086210963053393,3.01,
2025/05/15 05:00:00,0.7350860837322181,0.6817042930393753,83.13084654946819,104.34126528544368,3.0680959086428183,2.5250800426894346,0.9759319638116295,1.001063061747581,42.54540216932259,24.309893882288954,3.0933385284457686,3.02,
2025/05/15 05:15:00,0.7340314334760765,0.6807782652242618,83.21025144755916,104.41233726042638,3.068107790963597,2.5261472785485597,0.9760180784437942,1.001075134973166,42.56453862151604,24.280723558081988,3.0898396410971936,3.01,
2025/05/15 05:30:00,0.7383251189570836,0.6840728527973307,83.35747650586174,104.56845281036219,3.079362825482726,2.5272145144076843,0.9759280927217843,1.0010448363763385,42.32729614559732,24.235582820335168,3.0977198976384774,3.01,
2025/05/15 05:45:00,0.7413264179565763,0.686106175630414,83.57325805861406,104.8099013301752,3.0812228618903887,2.529348986125934,0.9760445013380017,1.0012311914286243,42.31578933089745,24.22401593465594,3.1042629999411373,3.01,
2025/05/15 06:00:00,0.7358089699532303,0.6825085844422382,83.40010969430489,104.5177531151743,3.1029811278160633,2.526652452025586,0.9759160744968643,1.0005745078714605,41.883182310554155,24.11161189608544,3.083026734641833,3.0,
2025/05/15 06:15:00,0.7408019428706165,0.6861214099946634,83.43873985974051,104.76398949507744,3.064203662836155,2.5316184351554125,0.9763935193463064,1.0017838033967466,42.71521070574386,24.31605130173405,3.10949881564997,3.0,
2025/05/15 06:30:00,0.7627463110593887,0.7031576426666952,85.77457426641114,107.85313361175197,3.078615570579612,2.532831001076427,0.9764690062763413,1.002671876248235,42.39074336661176,24.425962484846103,3.1666128250356564,3.01,
2025/05/15 06:45:00,0.7381442709319408,0.6853732008667095,84.63057975012116,106.14096151583408,3.112399809233453,2.542336548767417,0.9761660922286123,1.0008437487937194,41.72390343883439,23.67277423842657,3.0828989772901725,2.94,
2025/05/15 07:00:00,0.771945230566778,0.7107893542840352,86.1249030311911,108.73831274964897,3.027254375467834,2.5659760087241,0.9770164863963148,1.0044159882231651,43.44562174741868,23.934615995291267,3.2010936600303856,3.05,
2025/05/15 07:15:00,0.7419054347945686,0.6885468278295303,84.41278268760644,106.18335861944955,3.071307158269447,2.5432900432900434,0.976518102531285,1.0020363176718436,42.564464920023575,23.975546170925277,3.1105688129037667,3.05,
2025/05/15 07:30:00,0.7153228637010055,0.6691639554668085,83.48003985499184,104.74579465805328,3.105634885390185,2.5409482758620694,0.9762238446528353,1.0000422799638924,41.88440204662026,23.491720705419347,3.026109635940848,3.05,
2025/05/15 07:45:00,0.6991016488067321,0.6575987242657517,83.42413385658739,104.41954085979687,3.1231149997252263,2.5257510729613735,0.976393053193681,0.999024371606455,41.6116806197966,23.64717043205975,2.9815592949036773,3.09,
2025/05/15 08:00:00,0.6808699520224416,0.6447661980855204,83.29506960395965,103.9997262092744,3.1419105286943148,2.518162393162393,0.9765139008502417,0.9978044554847932,41.30458489543264,23.52472072928492,2.9283926142716434,3.07,
2025/05/15 08:15:00,0.6783148040014034,0.6433782455582844,83.43293299438696,104.25570076732868,3.1307187847406213,2.5284030010718115,0.9763238093134241,0.9977634060691738,41.4541854055883,23.195758764016716,2.923135830910187,3.07,
2025/05/15 08:30:00,0.6814372115332847,0.6452443175187482,84.05041004147799,104.80578463768131,3.1358305686583914,2.5405982905982905,0.9767435193802109,0.9980709375654024,41.455456913041466,22.92901486072024,2.924241141503719,3.07,
2025/05/15 08:45:00,0.6994077131841244,0.658523274114097,84.20834543918436,105.40728888015121,3.0861654409600177,2.5658747300215983,0.977048746067844,1.0001544136743565,42.42947746889237,22.780893510654728,2.9829069021013854,3.06,
2025/05/15 09:00:00,0.7111682677929451,0.6668308851973749,83.85701104865507,105.14214706600501,3.0879353255914803,2.565689467969598,0.9765925758547107,1.0004965982855145,42.279924606063425,22.883338104852466,3.016252934770419,3.11,
2025/05/15 09:15:00,0.7125542507084595,0.6679343542526824,84.52250239548283,105.80598979789147,3.0991170346591015,2.5687973997833153,0.9767514553412184,1.000462040998417,42.097244069629646,22.76880219616251,3.0151477746919015,3.05,
2025/05/15 09:30:00,0.7135040826598011,0.6676346574587226,85.0787806342753,106.01389311531857,3.121357718350391,2.546137339055794,0.9767951228906686,0.9999966622514201,41.70014460628852,23.301778922958377,3.0166908250521005,3.04,
2025/05/15 09:45:00,0.7304219051232819,0.6794845538448617,85.85994325586758,107.05693828511824,3.1144814625662276,2.56189451022605,0.9767603165424129,1.000928860006191,41.79051134554395,23.093190395214215,3.0597306750525806,3.04,
2025/05/15 10:00:00,0.73663920524179,0.6847939117900317,86.5029516812209,107.9445527368947,3.1024707056224123,2.5475161987041037,0.9770387838786742,1.0016440100134039,42.059007316801825,23.681155646006516,3.0889717839200825,3.05,
2025/05/15 10:15:00,0.72236339468361,0.6738298898753524,86.10548896744493,107.03838426994903,3.144511500233566,2.5316184351554125,0.9765965179620653,0.9999162404010926,41.19113577012875,23.66581840873841,3.0404170761375786,3.05,
2025/05/15 10:30:00,0.7233145081925966,0.6746794327543307,86.47950866274107,107.53261983657784,3.125038127543484,2.5295381310418903,0.9769947710701573,1.0005564702905587,41.640143215203615,23.897040001344465,3.0514363634269577,3.07,
2025/05/15 10:45:00,0.7019238478962837,0.6589326546104396,85.67311319894706,106.18561341078873,3.1521383884410676,2.5176093916755606,0.9767787039544946,0.9988357009610218,41.117209451792746,23.78667257237045,2.987317635765502,3.04,
2025/05/15 11:00:00,0.6949289137152727,0.6538838791302677,85.16231434366172,105.57425115733449,3.145868634567064,2.5294117647058822,0.9767171399298098,0.9985689238897093,41.22783951539342,23.376829495512546,2.9665947275453264,3.05,
2025/05/15 11:15:00,0.7003319259105542,0.6580872154302961,85.3229644705015,105.94204095321581,3.1177830025410316,2.540860215053763,0.9770007359280822,0.9995594093551806,41.80672288604894,23.316363244455804,2.988111192911826,3.07,
2025/05/15 11:30:00,0.6912456240257436,0.6507933058688842,84.94646032564627,105.0188844132615,3.1527135546229896,2.538379530916844,0.9764931478700696,0.9980336076816247,41.05647920550756,22.982290991475335,2.9511964217123965,3.05,
2025/05/15 11:45:00,0.718627850311886,0.671686691584385,86.55163341813667,107.57711914246244,3.0956693983123253,2.5643243243243243,0.9771205263002029,1.000957699307195,42.20242328879821,22.99922639980538,3.03934229646807,3.05,
2025/05/15 12:00:00,0.7160450327279343,0.6683153009447903,86.24540131155268,106.7939509089688,3.125479747846395,2.536480686695279,0.9768788543369153,1.0000661192898366,41.61181683013445,23.5756588268479,3.0304457433576055,3.02,
2025/05/15 12:15:00,0.7171310973623749,0.6694780652085676,86.5712701036154,107.17459820167038,3.1216870563318078,2.540279269602578,0.9769062299486967,1.000209640365028,41.67791745626349,23.494416137278996,3.0346056347221904,3.05,
2025/05/15 12:30:00,0.7119892287448878,0.6654966403826587,86.32625433678838,106.75022451668053,3.132368796155325,2.5439914163090127,0.9766107864467805,0.9995699628705579,41.41312616156581,23.21049188821824,3.0156884257922996,3.07,
2025/05/15 12:45:00,0.7048117986189375,0.6603932673311607,86.33672466968473,106.6465400552006,3.113998487487303,2.5391211146838155,0.9765188167821467,0.9993789024270059,41.73584796995547,23.300087084465325,3.0052333989175497,3.05,
2025/05/15 13:00:00,0.707153356033875,0.6618958140028857,86.63637239163131,106.91335021296743,3.114190588003357,2.5353319057815846,0.9766917480141935,0.9995865552954828,41.77003289803345,23.46724321390759,3.0129816094121096,3.05,
2025/05/15 13:15:00,0.7076047602370898,0.6620760977858524,86.76684483020416,106.95708580723091,3.1209057121800265,2.5315508021390376,0.9765914207529734,0.9994111165141687,41.618148533381074,23.525559096607648,3.0137752033863037,3.05,
2025/05/15 13:30:00,0.7133943133171071,0.6667525002071467,86.91048409869178,107.40012898262248,3.087326854757412,2.5506465517241383,0.9766487090845174,1.0003753530064068,42.238720227335364,23.22885965601641,3.036559246763732,3.05,
2025/05/15 13:45:00,0.7123598779264497,0.6651497322778046,87.030767998739,107.238709525012,3.1107717909480375,2.5359056806002145,0.976466573618112,0.9997336722097045,41.76392992643886,23.48088119481487,3.030047477023185,3.05,
2025/05/15 14:00:00,0.7146842650563126,0.6665953324239708,87.35126672734214,107.38559015181288,3.1184679286352543,2.5250800426894346,0.9763410907748309,0.9995443372500762,41.589649045471006,23.745871576482884,3.0379534182790553,3.05,
2025/05/15 14:15:00,0.718846241216955,0.6699129623916041,87.61104161587686,107.92355511336521,3.077958170751383,2.5413533834586466,0.9765045553643948,1.000574388509501,42.36669064567003,23.550760536573357,3.0595077042860903,3.05,
2025/05/15 14:30:00,0.7234518919142081,0.6728735333123775,87.90194484227958,108.14491354568837,3.1014011950405522,2.5304812834224597,0.9763957877880988,1.0002885242816921,41.90281582434544,23.78336780074895,3.0666135121410956,3.05,
2025/05/15 14:45:00,0.7245630158225245,0.6738235515776871,88.11151573679082,108.39677240211093,3.100717069116462,2.5277777777777777,0.9763479364192855,1.0002943500542374,41.900465429677325,23.85832931539926,3.070875765937628,3.05,
2025/05/15 15:00:00,0.7222084242033278,0.6722566639101841,88.04521608482555,108.37121564292603,3.0977025659100783,2.5288461538461537,0.976281660690401,1.0001826571784194,41.9421524707257,23.79447376545321,3.064800058658612,3.06,
2025/05/15 15:15:00,0.7222776300308782,0.6725540279581309,88.3103121558653,108.69157949764646,3.086282972889826,2.5261472785485597,0.9761101576183251,1.0002014723840433,42.10865519588846,23.871097570699472,3.07056381851157,3.06,
2025/05/15 15:30:00,0.723241550417573,0.6738014608516574,88.47505614545072,108.90423464975886,3.1036782343239673,2.5202558635394454,0.9761336368905236,0.9999995150028116,41.78634017284099,23.976120736985827,3.069336552157319,3.06,
2025/05/15 15:45:00,0.7151461565924087,0.6674062521478211,87.72731759625051,107.96970921198974,3.0979945392046644,2.534611288604899,0.976124945011404,0.9996675911547642,41.91371255590406,23.496899926178383,3.041683332696369,3.06,
2025/05/15 16:00:00,0.7532958863860539,0.693755158260516,88.74746094953159,109.52122703682723,3.0510322295677925,2.558886509635974,0.9764655022313041,1.0024178492063156,42.83815009108434,23.57189560601474,3.1531945491807845,3.03,
2025/05/15 16:15:00,0.7503824516123692,0.6921342946213729,87.88373565022879,108.71344982501452,3.053108839213978,2.5559139784946234,0.9760290389701539,1.0020537846356383,42.704523101914006,23.55697711361516,3.1468052660833865,3.03,
2025/05/15 16:30:00,0.7570192587550643,0.6960132368585042,87.83681915570705,108.55638567464909,3.0460683223147225,2.5391211146838155,0.9759214570629381,1.0022847010488027,42.818960148786964,24.12192940195371,3.173304643174695,3.02,
2025/05/15 16:45:00,0.7514132380885021,0.6916976549723659,87.07238716853239,107.61885826757539,3.0572717224825077,2.538543897216274,0.9756234828865571,1.0016572050114025,42.55774087145445,23.984402966558715,3.152836266269924,3.02,
2025/05/15 17:00:00,0.7633677276982649,0.7003451295855312,86.97308167799376,107.87810850684195,3.0118951442680664,2.5544768069039914,0.9757802072530066,1.003073305112874,43.43390617046347,23.927210663244217,3.197518662761891,3.02,
2025/05/15 17:15:00,0.7424402637559296,0.6859144036506344,85.71972537970915,106.38097243771321,3.0139234941994464,2.551240560949299,0.9754709428338826,1.001945280098305,43.35346530885049,23.726932846979025,3.140543768962134,3.03,
2025/05/15 17:30:00,0.7377119177444231,0.6824653484688227,85.15121343493016,105.71817877896981,3.0053858631632178,2.5490830636461705,0.9754647880026827,1.0018587605108102,43.52759066832061,23.785033295091164,3.1311469613841245,3.02,
2025/05/15 17:45:00,0.734620274011208,0.6798342007974527,84.62388551890471,105.12037313893924,3.004909451266757,2.5458468176914777,0.9754567708267504,1.0017281186260043,43.548644698901995,23.857760213620754,3.122837162816513,3.05,
2025/05/15 18:00:00,0.7116088781572977,0.6621420366556056,82.86328344270959,102.64746813054275,3.0256510089452875,2.5342612419700212,0.9749784836322333,0.9998675410806104,43.10438081659706,23.720926440396294,3.053031486283707,3.01,
2025/05/15 18:15:00,0.756362462023379,0.693547243604585,85.57173075997406,105.76854064924474,3.015475565110246,2.529787234042553,0.9757186618264608,1.0023836455829829,43.42087088356258,24.545055003721227,3.180743183738014,3.0,
2025/05/15 18:30:00,0.7520931563225037,0.6907803154669272,84.24715944396347,104.61235469263909,2.9889347614916177,2.542427497314715,0.9752777700560734,1.0024859285626904,43.82461386198137,24.223795440992106,3.1754543131508006,3.0,
2025/05/15 18:45:00,0.7463304859684464,0.6857561426265711,83.52817550417032,103.5788444007495,2.994261690179484,2.522994652406417,0.975082221779213,1.001931868715253,43.7049799869222,24.65638895901203,3.163710159173151,3.02,
2025/05/15 19:00:00,0.716847626139972,0.6643197412120542,81.58420010039666,101.17986082844284,3.0099333754740694,2.5128205128205128,0.974538856812033,0.9999913329496732,43.32941764805104,24.429673500533497,3.0787396496808297,3.04,
2025/05/15 19:15:00,0.7103475481915316,0.6596622589552916,81.74289734483162,101.09208089787039,3.025664578756587,2.511134676564157,0.9746824074711449,0.9993939700221874,43.080917327194065,24.326427182779543,3.053743279361509,3.02,
2025/05/15 19:30:00,0.7155092792144763,0.6639331872519583,82.32970490923722,101.82867092259781,3.0276340095637613,2.503177966101695,0.9750041840000148,0.9998193476495704,43.11088889861164,24.66281213941194,3.0705888295915647,3.04,
2025/05/15 19:45:00,0.7081889254703954,0.6595563046865992,81.99284674699003,101.77236011163755,3.015743344457725,2.5165421558164356,0.974890468102286,0.9997416348413771,43.298895634544785,24.232168564299034,3.050914625376493,3.06,
2025/05/15 20:00:00,0.6926698922815293,0.6486026394152244,81.70636154500063,101.1900330064355,3.040204267569363,2.518557794273595,0.9747706858069204,0.9984021712999187,42.830474921001404,23.809449735031375,2.996711070651563,3.05,
2025/05/15 20:15:00,0.709738536410497,0.6612579492030595,82.56212907963503,102.47377885558767,3.0245311948476576,2.5282215122470713,0.9750154411404163,0.999735117990268,43.15431022579317,23.878215292828664,3.0465991353837314,3.04,
2025/05/15 20:30:00,0.7102147615947156,0.6625344565685232,81.96034799454422,102.24829762292747,2.9871390372776414,2.5349838536060285,0.9750990988845971,1.0006144383850422,43.870278513692845,23.92752255501338,3.0613784941745483,3.06,
2025/05/15 20:45:00,0.6957837863940358,0.651118004053596,81.23303707649025,100.99047228174834,3.015913635308668,2.514407684098186,0.974807701189697,0.9990977583025447,43.295212974874,24.12545697598334,3.0162400837001946,3.07,
2025/05/15 21:00:00,0.6957837863940335,0.6511180040536084,81.2330370764902,100.99047228174824,3.0159136353086673,2.514407684098186,0.9748077011896967,0.999097758302544,43.295212974874,24.12545697598316,3.0162400837001946,3.07,
2025/05/15 21:15:00,0.6957837863940348,0.6511180040536084,81.23303707649025,100.99047228174832,3.0159136353086633,2.514407684098186,0.9748077011896967,0.9990977583025444,43.29521297487413,24.12545697598324,3.0162400837001946,3.07,
2025/05/15 21:30:00,0.6957837863940354,0.6511180040536099,81.23303707649018,100.99047228174825,3.01591363530867,2.514407684098186,0.9748077011896966,0.999097758302544,43.29521297487393,24.125456975983163,3.0162400837001946,3.07,
2025/05/15 21:45:00,0.6957837863940382,0.6511180040536048,81.23303707649023,100.99047228174827,3.0159136353086757,2.514407684098186,0.9748077011896968,0.9990977583025443,43.295212974873884,24.1254569759833,3.0162400837001946,3.07,
2025/05/15 22:00:00,0.6957837863940329,0.6511180040536062,81.23303707649023,100.99047228174832,3.015913635308678,2.514407684098186,0.9748077011896971,0.9990977583025443,43.295212974873834,24.125456975983226,3.0162400837001946,3.07,
2025/05/15 22:15:00,0.6957837863940317,0.6511180040536055,81.23303707649022,100.99047228174827,3.015913635308664,2.514407684098186,0.9748077011896968,0.9990977583025444,43.29521297487415,24.12545697598325,3.0162400837001946,3.07,
2025/05/15 22:30:00,0.6957837863940389,0.6511180040536078,81.23303707649023,100.9904722817483,3.015913635308662,2.514407684098186,0.9748077011896966,0.9990977583025443,43.295212974874126,24.125456975983248,3.0162400837001946,3.07,
2025/05/15 22:45:00,0.6957837863940443,0.6511180040535931,81.23303707649022,100.99047228174827,3.0159136353086615,2.514407684098186,0.9748077011896966,0.9990977583025447,43.29521297487413,24.12545697598338,3.0162400837001946,3.07,
2025/05/15 23:00:00,0.6957837863940403,0.6511180040536085,81.23303707649023,100.99047228174831,3.0159136353086633,2.514407684098186,0.9748077011896967,0.9990977583025443,43.295212974874126,24.125456975983287,3.0162400837001946,3.07,
2025/05/15 23:15:00,0.6957837863940408,0.6511180040536033,81.23303707649015,100.99047228174821,3.0159136353086735,2.514407684098186,0.9748077011896966,0.9990977583025443,43.295212974873884,24.12545697598328,3.0162400837001946,3.07,
2025/05/15 23:30:00,0.6957837863940343,0.6511180040536048,81.23303707649022,100.99047228174827,3.015913635308658,2.514407684098186,0.9748077011896967,0.9990977583025443,43.295212974874204,24.12545697598323,3.0162400837001946,3.07,
2025/05/15 23:45:00,0.6957837863940369,0.6511180040536055,81.23303707649019,100.99047228174827,3.0159136353086557,2.514407684098186,0.9748077011896967,0.9990977583025444,43.295212974874225,24.12545697598331,3.0162400837001946,3.07,
2025/05/16 00:00:00,0.7751196189970287,0.714276034750456,90.50136131468528,113.11966156946976,3.080108502256334,2.529348986125934,0.9762153428751128,1.002759114869591,42.191195773628074,24.392704754944145,3.207419520705949,3.07,
2025/05/16 00:15:00,0.6802041145994092,0.6457170089417137,87.20920829627754,107.86168537632939,3.216306931150407,2.5691987513007284,0.9751287563592594,0.9951284072108963,39.50523970429652,21.167862615666618,2.8819119873580568,3.01,
2025/05/16 00:30:00,0.6340895219752377,0.6162336438836723,87.92529149832667,108.64706533639816,3.219819448991391,2.641078838174274,0.9758850085019367,0.9928964458107208,39.62573972487216,18.306333097809127,2.7367246962008656,2.99,
2025/05/16 00:45:00,0.6260050792220059,0.6107727580823582,87.86495983409743,108.3942194210815,3.244771598766577,2.648090815273478,0.9756866692177028,0.991767683614194,39.11971697627845,17.744863990212085,2.705447141366673,2.92,
2025/05/16 01:00:00,0.6744142994073999,0.6501207551568386,94.7930200249882,117.0195421611118,3.274836032915067,2.646026831785346,0.9767692342107325,0.9949988446680085,38.64916252770379,18.61383108541008,2.828641478867902,2.96,
2025/05/16 01:15:00,0.6955213273662965,0.6688404820993076,98.39871571852449,121.56661445308308,3.2963159216098945,2.6470588235294117,0.977235846053752,0.9961866813283118,37.87199955140866,18.829650174569665,2.880570408580322,2.94,
2025/05/16 01:30:00,0.7108595438753843,0.6811627339272807,100.04038687685988,123.62166816118369,3.312681472932528,2.6453608247422684,0.977381173788672,0.996844602056251,36.97068989430593,19.031828410402465,2.916966976938486,2.96,
2025/05/16 01:45:00,0.7079141641647316,0.6799434639723215,99.82543663438072,123.76448112202779,3.299205985539354,2.662863070539419,0.9773327970027644,0.996992295980958,37.05139185595485,18.540954201483117,2.9091232676419625,2.95,
2025/05/16 02:00:00,0.7121723622705767,0.6837130812937633,100.34187880461904,124.50339213258778,3.2971299357215305,2.663900414937759,0.9775773646367145,0.9974142723439978,36.93596823202525,18.623926725659672,2.9204220061243267,2.95,
2025/05/16 02:15:00,0.7145536756893831,0.6847809635091775,100.07395136456869,124.25294860308323,3.297865542354233,2.6649377593360994,0.9774159319605075,0.9974152067699649,36.99458117155566,18.601857301640855,2.924760119278302,2.96,
2025/05/16 02:30:00,0.7193785169359898,0.6890339952418605,100.57654578443274,124.9601616123317,3.3025583952037105,2.6649377593360994,0.977539161003759,0.9976855315479447,36.727627094412654,18.666855653612057,2.9361295698276404,2.96,
2025/05/16 02:45:00,0.7212647960286596,0.6911170715233543,100.91602673813907,125.48163008352833,3.2994762010260503,2.6659751037344397,0.9774749858523821,0.9977792322274368,36.63367680122118,18.650582881904963,2.942063074907586,2.95,
2025/05/16 03:00:00,0.7213939870319266,0.6911449337221474,100.98526865837182,125.65088814216928,3.3022205178531547,2.66701244813278,0.9777758381526782,0.9979681767935116,36.62042704725394,18.67589265635081,2.9399681547819294,2.95,
2025/05/16 03:15:00,0.7191190805443901,0.6892845914432534,100.47526567341302,125.09918674424767,3.3032227020504705,2.66804979253112,0.9777047063962581,0.9978000517469616,36.79372424820152,18.608953848182093,2.9325499661317527,2.95,
2025/05/16 03:30:00,0.7167540138966567,0.687284662442298,99.91281123989951,124.55325288895183,3.2967299215607646,2.6718587746625126,0.9775543572388454,0.9976941723650833,37.07107670584528,18.47719624046579,2.926363669581567,2.95,
2025/05/16 03:45:00,0.7281454078303884,0.6959375758509204,100.54222228129402,125.49871486026726,3.311294645357287,2.672199170124481,0.9776718718469226,0.9981321678971711,36.604389008075195,18.5828491662109,2.949868301147493,2.95,
2025/05/16 04:00:00,0.7252080820132982,0.6932131243709978,99.67912227801156,124.54585443643363,3.3010027833313074,2.6819126819126824,0.9775680182531216,0.9981010042030704,37.045786420588996,18.312756750557035,2.941647523931289,2.96,
2025/05/16 04:15:00,0.7250041815737289,0.6917771672610832,99.80842371388736,124.09403579175957,3.3090770523856667,2.6494312306101344,0.9774303329836801,0.9977419188061042,37.01895292480915,19.174485256148653,2.950069549955924,2.96,
2025/05/16 04:30:00,0.7013514198763982,0.671426269696595,95.48985006295742,118.95480803088589,3.3740813790406006,2.670071501532176,0.9764084962377996,0.9947792609162694,36.69987649495591,17.812315183249176,2.850742685413357,2.92,
2025/05/16 04:45:00,0.73601485109649,0.6985915590452986,98.57898367740302,123.20630851293821,3.3083230745743166,2.6474226804123715,0.9777639409394476,0.9984867637765319,37.736097492008525,19.50958518054105,2.9709127383323573,2.98,
2025/05/16 05:00:00,0.7307641653986231,0.6936960087412014,98.07503605871005,122.12134313465174,3.3320572734223455,2.639175257731959,0.9773116311984257,0.9975931746219462,37.39006541847349,19.498104278583646,2.955264519438035,2.97,
2025/05/16 05:15:00,0.726685962760613,0.692579959096173,99.2601615528236,123.62903141109243,3.3427805797740615,2.63617677286742,0.9777150077957475,0.9974844709712084,36.92189051530517,19.515715408287765,2.942370635669129,2.93,
2025/05/16 05:30:00,0.7219116103481696,0.6891960985397534,99.47256358249764,123.61300313510384,3.306104398041429,2.6452947259565667,0.978041660896963,0.9980567841267468,37.35219954299801,19.409989608706315,2.943412184766688,2.95,
2025/05/16 05:45:00,0.7299373719856171,0.6956385066100214,101.84469590662957,125.72527553881172,3.3206196732332094,2.64375,0.9782294554772802,0.9984829220245846,35.84061458849899,19.495792945711393,2.9710149600243936,2.97,
2025/05/16 06:00:00,0.7134416217391121,0.6844736413416045,100.2432983517555,124.49471841379199,3.334715202116644,2.675338189386056,0.9779747031509016,0.9973433176519573,36.21918961984096,18.256377171923017,2.907970739050841,2.95,
2025/05/16 06:15:00,0.7288257267351779,0.6937257758861552,100.81307833416298,124.46292715836262,3.2966738423511464,2.6457023060796647,0.9783712008494851,0.9989644910379669,36.49802468315383,19.606759054046243,2.976642628972454,2.98,
2025/05/16 06:30:00,0.7366065697574469,0.6948868513086705,97.92910939412317,120.93606447841995,3.2488236162757254,2.6358811040339702,0.9780303498710825,0.9999691851215715,38.01126478247634,20.26852300609456,3.0172381405201127,3.04,
2025/05/16 06:45:00,0.7233002845573248,0.679881832885786,95.90933261730584,116.93313369531829,3.218312517711007,2.569296375266524,0.9779947436996287,0.9996878814484852,39.243186033040125,22.211266452050314,3.024014208496002,3.04,
2025/05/16 07:00:00,0.7378834315256818,0.6876262350570777,93.80943694246541,114.63874830094069,3.1824459899023143,2.5572192513368983,0.9776266291996462,1.000682921533913,40.53225033407941,22.921225334111913,3.077223786425846,3.07,
2025/05/16 07:15:00,0.7349397677408799,0.6845957022823668,92.92669699637484,113.60536954388279,3.173122549875919,2.5429184549356223,0.9774335127491657,1.000598286815304,40.674051531842295,23.32790787861862,3.0786265709240745,3.09,
2025/05/16 07:30:00,0.7287012939253525,0.6802171006611376,92.47441873829612,113.02687816940703,3.190233755429831,2.5354077253218885,0.9774104082576754,1.0000524689034933,40.36112111137513,23.39961939348336,3.0587873959854934,3.08,
2025/05/16 07:45:00,0.7365444110877827,0.6867705781095123,95.12034126586678,115.59109075760121,3.242789578978481,2.538871139510117,0.9776305395407675,0.9996862893953894,39.06617102933719,23.134540606850724,3.062811686031758,3.06,
2025/05/16 08:00:00,0.7368462788510224,0.687477776037377,95.18421414362292,116.04040590963304,3.2031638100652047,2.531049250535332,0.977989671239295,1.0006197401714907,39.657588905355496,23.60161448536636,3.0808858804866124,3.09,
2025/05/16 08:15:00,0.7343013045742921,0.6853620347171964,94.1954856511452,114.853702594286,3.2175585741764845,2.5368983957219253,0.9776773235291474,1.0000612200444603,39.76419428822141,23.31191723773886,3.0656658724991,3.09,
2025/05/16 08:30:00,0.7210762184134516,0.6747872766226045,93.71285848172634,113.75566912930869,3.2054977845892823,2.518201284796574,0.977991722872589,0.999794239091787,40.19454589479742,23.801798793550198,3.044099446484755,3.09,
2025/05/16 08:45:00,0.7534459265760172,0.7006575764920792,97.9116812624073,118.91125181935556,3.24336298398455,2.5224839400428265,0.9784088356691271,1.0011298813424778,37.86071074348812,23.89798090782933,3.1204971221878948,3.12,
2025/05/16 09:00:00,0.7340592252849232,0.6860892517231936,95.09166310350552,115.91663233153156,3.238437898263379,2.5568669527896994,0.9778174463915833,0.9999327510005183,38.908089456397676,22.652370061439726,3.0527658941802263,3.07,
2025/05/16 09:15:00,0.7407968742740935,0.6904709056351268,93.62303425056292,114.78497591185454,3.19982957054377,2.559870550161812,0.9776758269916015,1.0008162138957823,39.99959673479044,22.84721564086239,3.0803204321768036,3.09,
2025/05/16 09:30:00,0.7260805075787796,0.6797509264682194,93.0400942407013,113.92937991262757,3.204951824180028,2.5547210300429186,0.9777106642946038,0.999960354878189,40.14658200894845,22.78696664983509,3.0384337595979853,3.07,
2025/05/16 09:45:00,0.7150564530897449,0.6718869732934716,92.33801180433511,113.35496467427231,3.1239858460236634,2.5620280474649406,0.9789588520435595,1.001571812861777,41.9734337485096,23.06083876712641,3.0329613052764173,3.05,
2025/05/16 10:00:00,0.7261575830336047,0.679207114477251,92.53599818210321,113.50103701289726,3.1490704851892475,2.544575725026853,0.978746987643786,1.001509666334678,41.460526024671076,23.551427639875765,3.0592173209695352,3.07,
2025/05/16 10:15:00,0.7121405289666183,0.6691064478695168,92.07297562726973,112.86714124768069,3.136303249602168,2.5417558886509637,0.9791239189698551,1.0012202614242647,41.81254057090324,23.579943210923602,3.024669679550267,3.07,
2025/05/16 10:30:00,0.7260773840871382,0.678917530973632,91.71060882295265,112.77453309172454,3.140041170760947,2.5597416576964482,0.9783987592846818,1.0014403472513056,41.559572788696414,23.11516353970278,3.0549175315154744,3.07,
2025/05/16 10:45:00,0.7331815806660543,0.6837639886230058,91.6281640013414,112.8240758813581,3.1332184459035033,2.5668103448275867,0.978308647419104,1.0018319920464889,41.66370655031019,23.025889069811008,3.0730251092852554,3.07,
2025/05/16 11:00:00,0.7420022008209094,0.6893897633935491,91.66356280788428,112.80476607010708,3.144802014857863,2.5574650912996777,0.9779514589242855,1.0017520794821138,41.36614497604294,23.281143793245946,3.0950228479320443,3.07,
2025/05/16 11:15:00,0.7333842107460986,0.6836884158752058,91.2047888114572,112.39333107775111,3.124490720525181,2.559139784946236,0.9781453410016833,1.0018071138382643,41.80311618546839,23.26025728465282,3.0778561592279523,3.05,
2025/05/16 11:30:00,0.7412761706750796,0.688814171460156,91.12017451978565,112.39213071312942,3.127698015715653,2.558064516129032,0.9779377984615194,1.0019794132380635,41.694122587999786,23.34271606169199,3.097309521799166,3.05,
2025/05/16 11:45:00,0.757346804947183,0.69992028854963,91.54933969972195,112.90991976224318,3.1330966583452287,2.550429184549356,0.9779682594648691,1.0025929565589449,41.594539778233084,23.732987376304163,3.140820464759921,3.06,
2025/05/16 12:00:00,0.7542231264138552,0.6979743039289755,91.17743668199115,112.60562930208647,3.1220753249533475,2.5510204081632653,0.9779827215039768,1.0026464355199347,41.81124176947258,23.73888557160557,3.1357612470750005,3.06,
2025/05/16 12:15:00,0.7673254278689191,0.7087869769573256,93.24102680278703,115.21259876918056,3.1376955886705935,2.5396995708154506,0.9779904956125491,1.0029845987875525,41.466850986592185,24.06719913754088,3.1717030378206865,3.05,
2025/05/16 12:30:00,0.7507512971140436,0.6967156963546454,92.54069112013988,114.17549464168589,3.134765333850268,2.537886872998933,0.978070470520251,1.0022501136681574,41.57495353787026,23.96290839817562,3.1262408435072624,3.05,
2025/05/16 12:45:00,0.7511180790105424,0.697183318445966,91.88744359218752,113.73040863373183,3.1200626032066676,2.546137339055794,0.9777921343182778,1.0023942057792652,41.78431832261678,23.765750814062105,3.129705737351945,3.04,
2025/05/16 13:00:00,0.7664056790087272,0.707163742286798,92.32835115579135,114.18394410080631,3.123778110471475,2.5213675213675213,0.9776357821710414,1.0027934044639812,41.67475491479332,24.585038264199312,3.17824657236582,3.06,
2025/05/16 13:15:00,0.7020622543251009,0.6625019635740061,90.48137297370768,111.84249262235477,3.109839259202754,2.5047923322683707,0.9784229177547825,1.000555410873701,42.188993796389056,24.494539032931733,3.0124523480000924,3.06,
2025/05/16 13:30:00,0.691153891818914,0.6545747072022347,89.51781186842189,110.64302182663549,3.1297790476905853,2.5217853347502657,0.9778606929343086,0.9992756803713383,41.71042252724235,23.670235032551265,2.96783664959466,3.05,
2025/05/16 13:45:00,0.68407669009218,0.6487186620509265,88.93533204603594,109.81318420140893,3.12626804580398,2.540740740740741,0.9777617304337138,0.998799892220142,41.77766264254167,23.020103549260643,2.939894263263764,3.02,
2025/05/16 14:00:00,0.7211727732901665,0.6752721837268778,89.71365496490102,111.21676448511163,3.1146086596456386,2.5437100213219614,0.9772066243672642,1.0005782835443167,41.8166873164999,23.40236716726855,3.0455537844860574,3.06,
2025/05/16 14:15:00,0.7314197480307872,0.6822076660383718,89.95149507443486,111.47188015742574,3.1174191496374988,2.522848034006376,0.9770218098116566,1.0008151774292833,41.71928156316498,24.074636302468704,3.079622742671348,3.05,
2025/05/16 14:30:00,0.7201154925254152,0.6743986471175917,89.26885438888071,110.77718339932913,3.10179791910237,2.526595744680851,0.9771490678116324,1.0006314251689414,42.059110730006225,23.93129927991087,3.052173764550842,3.06,
2025/05/16 14:45:00,0.703941604668548,0.6627345022434525,88.42731501262067,109.71857781753843,3.0978945501682507,2.5276008492569004,0.9772018606453742,0.9999088207677543,42.17333430024844,23.726340018638066,3.0073939071007465,3.05,
2025/05/16 15:00:00,0.7082416505037863,0.6651820056036722,88.13821031351215,109.31201656749586,3.1163606758630493,2.5248677248677254,0.9767901498151684,0.9994961355976993,41.74103059862687,23.705217175615903,3.011997271284986,3.05,
2025/05/16 15:15:00,0.7135330074785783,0.6691440486238268,88.02506285437113,109.51501767606534,3.078157146827448,2.5425531914893615,0.9770028859070874,1.0005696199716336,42.49836858736232,23.496830477371653,3.0330478716334417,3.08,
2025/05/16 15:30:00,0.7368845223843605,0.6856478920139412,88.80458348986575,110.53027108298531,3.0971104050643246,2.5270988310308184,0.976467487650207,1.000976443639425,41.9919215485807,24.032868503254157,3.0961852289039222,3.05,
2025/05/16 15:45:00,0.7365428703733194,0.6854868149108699,88.54000425204082,110.35004568009816,3.0701202950328192,2.5351063829787233,0.9767153042599176,1.0015398649242917,42.563447995710355,23.97631615523461,3.101052568334132,3.05,
2025/05/16 16:00:00,0.7278563669340519,0.6794745221475572,87.50315760769163,109.35600207723446,3.058927115156029,2.5448717948717947,0.9764020038363839,1.0011908107196934,42.71332506280792,23.609826991053655,3.0775436766180704,3.04,
2025/05/16 16:15:00,0.7186866837931641,0.6727368805491997,86.85912426291294,108.54167909997793,3.057049935422389,2.5373134328358207,0.9763832784888538,1.0007422910505797,42.76625366914997,23.7242865288562,3.0548083836645468,3.04,
2025/05/16 16:30:00,0.7216226551465474,0.6754738842716173,86.23663473150393,108.20986006940221,3.0372984588950365,2.5467239527389904,0.9762967357699346,1.0012761010094289,43.114063926260016,23.602262338319612,3.0674002371063827,3.05,
2025/05/16 16:45:00,0.7113520688865832,0.6676999535236415,85.62778205503191,107.40134442777331,3.0319249918954956,2.538543897216274,0.9763020824918207,1.0008159329863013,43.23981777355653,23.73428513173709,3.0424902086896326,3.04,
2025/05/16 17:00:00,0.7035062319934907,0.6617826038836502,84.96719864444832,106.56197064639176,3.029018709338766,2.534188034188034,0.9761278419205391,1.0003211667385,43.273988304906254,23.742525709864285,3.0224344968275885,3.04,
2025/05/16 17:15:00,0.7029862627683556,0.6603661529148737,84.83498473660363,106.01900192616338,3.055029396654839,2.50845665961945,0.9759022767329337,0.9995217182925099,42.75857529086531,24.294896574261116,3.0185208866422175,3.05,
2025/05/16 17:30:00,0.6997180000792675,0.6582256735796799,84.17249025526057,105.4307058138748,3.038113467608868,2.517497348886532,0.9757818274044887,0.9996042931358448,43.05617207566196,24.067108242337568,3.0119620446101942,3.06,
2025/05/16 17:45:00,0.7077178384427097,0.6636502822131419,84.53070407925442,105.78519027508372,3.0521207972298976,2.5111111111111115,0.9758217149422451,0.9997634762745325,42.79876581198729,24.29458044836846,3.030758076581718,3.05,
2025/05/16 18:00:00,0.7178580122188976,0.6716841648270253,85.16445679219373,106.78108379037471,3.0351569717422784,2.523961661341853,0.9760854316848956,1.0008061757625601,43.15058457518469,24.18857710278944,3.0621868022335494,3.05,
2025/05/16 18:15:00,0.713188990669091,0.6678671095087462,85.43264742483993,106.88617963549088,3.04747350917292,2.5180467091295116,0.976077460972334,1.000329545715352,42.91802314464662,24.220249154075365,3.046798493576246,3.04,
2025/05/16 18:30:00,0.7294395236251613,0.6800354850070829,86.20307236747578,107.95698626431785,3.043213277474506,2.528784648187633,0.9759300255012465,1.0011179055211215,42.93101233608216,24.102429185180206,3.0912574728124307,3.05,
2025/05/16 18:45:00,0.7320189809395675,0.6819298180085683,87.55344172709461,109.31901912253315,3.061432350300825,2.5079533404029695,0.9761521388881407,1.0010067117341994,42.6206764820848,24.637775004378597,3.100283421195938,3.05,
2025/05/16 19:00:00,0.7241315106801055,0.6764793663232026,87.4324839435932,109.08404610679715,3.059524894238545,2.5015906680805937,0.9762237281443904,1.0007241372157893,42.677424857339055,24.74307049941322,3.082870237068731,3.04,
2025/05/16 19:15:00,0.6936365207428142,0.655805841305548,87.96090928357987,109.41045722394797,3.070572321311564,2.4894514767932487,0.9768268064316974,0.9994227004198483,42.618371763369936,24.712525648150613,3.000097485264914,3.08,
2025/05/16 19:30:00,0.6754959203065009,0.6433078854824988,87.5834406135012,108.912417051953,3.067298350450962,2.5005279831045404,0.9768089989933268,0.9985542810272686,42.68279602502396,24.145435544624682,2.9479107136031177,3.08,
2025/05/16 19:45:00,0.6678502196279129,0.6379676332392088,87.57974180869796,108.76681304894745,3.0817318048979985,2.5084388185654007,0.9767181253901901,0.9978385588156586,42.39308538429958,23.70849898092622,2.9193619647651317,3.07,
2025/05/16 20:00:00,0.6860973912187425,0.6513274162884038,88.37943525774051,109.9185581484551,3.0871140754226043,2.5196182396606575,0.9765407879352589,0.998699782554678,42.214064900011415,23.58991281378419,2.965577763729576,3.1,
2025/05/16 20:15:00,0.6843720755197523,0.6504331508767366,88.95351248437126,110.43958917780962,3.0893829704548446,2.525925925925926,0.9769357256479996,0.9988055156093412,42.25948529065201,23.430247631543715,2.95796949151818,3.08,
2025/05/16 20:30:00,0.7020383482699554,0.6631344172027311,90.11681760633121,111.7526127854749,3.1067036573096667,2.5095137420718814,0.9767690883740919,0.9992929915190873,41.864966866126046,24.01293349376667,3.00798681450964,3.11,
2025/05/16 20:45:00,0.6996493667224493,0.662036886708126,90.61975232770389,112.28650687430108,3.1027109570519067,2.510570824524313,0.9770486144879479,0.999425846629159,41.99575413366398,24.005147922825756,3.003710209739358,3.08,
2025/05/16 21:00:00,0.7073871134369425,0.6679548373230098,91.33156216312965,113.12857097638363,3.102052787937447,2.5142857142857147,0.9771259497847709,0.999886718304502,42.00530453581612,24.005072805704415,3.0252048261758846,3.09,
2025/05/16 21:15:00,0.7061771917319745,0.6674118686970306,91.76341125605504,113.5734410861024,3.103958876351787,2.5142857142857147,0.9771915757485189,0.99984172258571,41.974223168322304,23.977412492646273,3.0223375660786944,3.09,
2025/05/16 21:30:00,0.7118332175353417,0.6718937256095353,92.46908494765195,114.35627548380917,3.1063606250365665,2.5142857142857147,0.9772307775398125,1.000102603060923,41.91981010885277,24.029870687123005,3.038483851016428,3.1,
2025/05/16 21:45:00,0.710847272163467,0.6714507346766061,92.91911302230446,114.82199617907526,3.10684168144511,2.5142857142857147,0.9774111773509353,1.0001719126255202,41.943371081136995,24.035314147887952,3.0364951188477476,3.08,
2025/05/16 22:00:00,0.7304407098885624,0.6854853080936626,94.03692655785524,116.0599177268729,3.122216088304831,2.5116279069767438,0.9772453559870682,1.000728598861581,41.58668691813237,24.23827505014358,3.0869493523435905,3.12,
2025/05/16 22:15:00,0.7202592317997817,0.678106847440734,94.21980117146771,116.14288169341552,3.1198274888555613,2.5079197465681093,0.9773601174056579,1.000340675282474,41.65772653575178,24.232827027242248,3.0615984352692944,3.08,
2025/05/16 22:30:00,0.725488274296572,0.6820270751159482,94.78298624564651,116.70974679137738,3.12534044565402,2.5031645569620253,0.9775169361171824,1.0005929024692324,41.58106465174525,24.42807239715176,3.0765495570369783,3.08,
2025/05/16 22:45:00,0.7244469024129384,0.6806945664497045,94.68283796014161,116.44362641717419,3.131715149236221,2.499473129610116,0.9773078621976105,1.0002757403044782,41.41509270845122,24.454710405991705,3.072900282313986,3.1,
2025/05/16 23:00:00,0.7221549357684894,0.6791559877090291,94.68846320037014,116.3040859682826,3.1352402689223084,2.5031578947368422,0.9774495637203242,1.000191035029189,41.38723804009105,24.33266159484273,3.0643090733248846,3.1,
2025/05/16 23:15:00,0.712429200365456,0.6717245881010573,94.38924843640672,115.73973834605678,3.1376430255372334,2.504201680672269,0.977450858289491,0.9996389472546051,41.35631262016065,24.16536837767785,3.03589172323032,3.06,
2025/05/16 23:30:00,0.7232555912582003,0.6790000186164775,94.76622204309284,116.11546597075895,3.149042423319391,2.495798319327731,0.9772548859101603,0.9998517671531786,41.083544081084675,24.458655105474236,3.0654327452358903,3.07,
2025/05/16 23:45:00,0.7215894311656861,0.678267223967608,94.65369900050605,116.08771582086945,3.1277034728724384,2.5147679324894514,0.9775379804758858,1.000363259011021,41.54569777988391,24.048584721698337,3.0625017104234367,3.1,
2025/05/17 00:00:00,0.7215894311656861,0.678267223967608,94.65369900050605,116.08771582086945,3.1277034728724384,2.5147679324894514,0.9775379804758858,1.000363259011021,41.54569777988391,24.048584721698337,3.1992228069945945,3.08,
2025/05/17 00:15:00,0.7215894311656861,0.678267223967608,94.65369900050605,116.08771582086945,3.1277034728724384,2.5147679324894514,0.9775379804758858,1.000363259011021,41.54569777988391,24.048584721698337,3.2396727252321185,3.06,
2025/05/17 00:30:00,0.7215894311656861,0.678267223967608,94.65369900050605,116.08771582086945,3.1277034728724384,2.5147679324894514,0.9775379804758858,1.000363259011021,41.54569777988391,24.048584721698337,3.095086380545333,2.99,
2025/05/17 00:45:00,0.7215894311656861,0.678267223967608,94.65369900050605,116.08771582086945,3.1277034728724384,2.5147679324894514,0.9775379804758858,1.000363259011021,41.54569777988391,24.048584721698337,3.0783251503569065,2.99,
2025/05/17 01:00:00,0.7215894311656861,0.678267223967608,94.65369900050605,116.08771582086945,3.1277034728724384,2.5147679324894514,0.9775379804758858,1.000363259011021,41.54569777988391,24.048584721698337,3.0074874945353502,2.89,
