datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/17 01:15:00,0.7361855418262687,0.6967074869891305,100.2039776110852,123.42988986425155,3.2242889344500574,2.7114788004136505,0.9784714974500623,1.0000367710019877,38.70588041841382,18.13729012500705,2.9887561848181274,3.01,
2025/05/17 01:30:00,0.7856584440558004,0.7312476996368346,101.90273097997435,125.745486696346,3.2445712323096094,2.6645898234683276,0.9779431409929771,1.001644996755104,37.35237140819046,19.893232410664922,3.1282703463312456,2.99,
2025/05/17 01:45:00,0.7995541365907106,0.7395798662055897,102.11586963447049,125.76163487003433,3.241015011608955,2.6642487046632124,0.9780076804397931,1.0022385477472597,37.434520687398425,20.09326242927787,3.164688213960461,3.01,
2025/05/17 02:00:00,0.7936335144819999,0.7351029667314535,101.35711252091815,124.92215327777832,3.225503750858442,2.664932362122789,0.9780443072984766,1.0023148921406233,37.87648901140471,20.10833683160869,3.1555653852666805,2.97,
2025/05/17 02:15:00,0.7853704541995291,0.7287383979278195,100.52170953511884,123.89214576889289,3.2121573848983265,2.6631908237747655,0.9780956196401376,1.0022304398262003,38.39472114444527,20.158589794032544,3.139675250652168,2.98,
2025/05/17 02:30:00,0.7802489949723999,0.7232244815097861,99.56230113567558,122.42274454181033,3.225721758881468,2.647609147609148,0.9778049955152235,1.0015644616196535,38.58083534503681,20.459626948371472,3.1255670202850974,2.97,
2025/05/17 02:45:00,0.779076175606287,0.7213827748692513,98.66665176024392,121.26296471551551,3.2212003924859354,2.651404786680541,0.9777002844695418,1.0015180728943187,38.960551115295935,20.37185141641147,3.122368187631285,2.99,
2025/05/17 03:00:00,0.7504587078016722,0.700574153430528,97.48600299342772,119.56726102906006,3.192022420822779,2.6708203530633434,0.9783619831185741,1.0010875737384632,40.20934985081724,19.747154357029583,3.049224390428984,2.98,
2025/05/17 03:15:00,0.743151145621905,0.694086397335911,96.43460992407341,118.11002416769756,3.2148658824814422,2.6535269709543567,0.9777023329171315,0.9999550679255423,39.95374373356394,19.93355168675105,3.0280198947134194,2.94,
2025/05/17 03:30:00,0.7605657601782823,0.7055757796346964,96.54137685202696,118.18253321417991,3.213246093885532,2.6604361370716507,0.9776429677676183,1.0007265239834358,39.96304778289068,19.974531320121315,3.0719332862444233,2.99,
2025/05/17 03:45:00,0.7457230907922168,0.6943253905866277,95.62664485096455,116.89429018347664,3.2046077331823275,2.6483402489626555,0.9777479160350533,1.0002271606790691,40.17935756815735,20.207542830858763,3.0398373727173857,2.99,
2025/05/17 04:00:00,0.7284736599704104,0.681515262962067,94.40632856643863,115.23399676976531,3.2052340856605364,2.6414507772020723,0.9776880424825515,0.9993480183248555,40.18887271674319,20.184096356142867,2.996462729313936,2.97,
2025/05/17 04:15:00,0.7187977437878187,0.6739340287433252,93.52260263660516,114.05042017826322,3.197693089227751,2.643523316062176,0.9777242255109134,0.9990066226365704,40.36321635419118,20.05343005593161,2.972357559512632,2.97,
2025/05/17 04:30:00,0.7199873062316448,0.6738807643776591,92.95950527574661,113.19693875572452,3.2096138266803997,2.639751552795031,0.9774457114091811,0.9986684376737193,40.08771473331582,20.08570873858228,2.9727203836952274,3.0,
2025/05/17 04:45:00,0.696245302592876,0.6563014867272248,91.50311686510048,111.30190769195337,3.194774215878914,2.652173913043478,0.9775909383046844,0.9977815238116552,40.44192116634392,19.50178110529516,2.9099451921578257,2.96,
2025/05/17 05:00:00,0.7117671679181151,0.6669857371414925,92.33677065669917,112.17128254733846,3.212970400539589,2.637021716649431,0.9774807716676144,0.9982044175926652,40.05394787560446,20.053086866630125,2.950789438342944,2.98,
2025/05/17 05:15:00,0.6982938540127607,0.6571844045781534,91.6241870284507,111.13897299915627,3.2144236273301936,2.6404958677685952,0.9775031464257304,0.9974842769738413,40.05491814134002,19.758109277250732,2.9137087514517965,2.98,
2025/05/17 05:30:00,0.7047498879415695,0.661277213225051,91.47013029593035,110.98527063063182,3.2111815295925017,2.644559585492228,0.9773674507361122,0.9978228888210785,40.07688195861476,19.742452345306884,2.9313256152543654,2.99,
2025/05/17 05:45:00,0.6898898156610035,0.6506230832083386,90.79778020887552,110.11932336508461,3.1910383079255067,2.645228215767635,0.9776884798277061,0.997586255960387,40.5506772179778,19.670665769616416,2.8985693875520893,2.97,
2025/05/17 06:00:00,0.6836589038372834,0.6458467624532436,90.10124424518416,109.20649650228495,3.1952733144996714,2.6552440290758046,0.977566417934594,0.9971182082347538,40.45721858621162,19.253467684852517,2.8778375459047987,2.97,
2025/05/17 06:15:00,0.6573852117969432,0.6249425413197404,86.92506865054656,105.29047370616858,3.1718236128231516,2.667359667359668,0.9772978079704685,0.9958125407976327,40.91039269133877,18.59265070451887,2.8094321046171737,2.95,
2025/05/17 06:30:00,0.7069627353635439,0.6605578309211375,87.88608826599253,107.48576780388217,3.122899709287983,2.6389776357827475,0.9769250383662486,0.9994398945262666,41.644240165562,20.433729792348068,2.97315330455481,3.02,
2025/05/17 06:45:00,0.7631641065706275,0.6997966440529505,88.17122011700637,108.57275748247586,3.0661788601131237,2.624728850325379,0.9766119674652477,1.002980962058419,42.57508761680025,21.868697066701053,3.154410160345232,3.04,
2025/05/17 07:00:00,0.739999517819311,0.6821438362209028,86.38331127806333,106.0802694997304,3.051056273203002,2.591792656587473,0.9768496471400445,1.0022551133103192,42.976027255856906,22.679187716464245,3.108518686371347,3.05,
2025/05/17 07:15:00,0.7586111801884283,0.6947057721437387,85.26636043077568,105.14892391837918,3.014366192501592,2.5846994535519126,0.9764805332755907,1.0035734035846295,43.574446647320585,23.282214567751485,3.17890792166899,3.03,
2025/05/17 07:30:00,0.7531800827139895,0.6889439623442534,83.5838987417767,102.92525141705242,3.0043083165895794,2.572052401746725,0.976290777698089,1.0033171796956175,43.7647481971525,23.647313956485288,3.171461100407457,3.05,
2025/05/17 07:45:00,0.7195662972200828,0.6638500666043667,80.6350766987531,99.1481097351447,2.9855765983774254,2.5659760087241,0.9762974612958326,1.0020717791882652,44.19882748315719,23.567237776020782,3.086509998092578,3.05,
2025/05/17 08:00:00,0.7058049137430497,0.6530671562496123,78.94258950932378,96.97409171441818,2.983008299751327,2.579062159214831,0.9759959943605939,1.0012348730917742,44.219159153402984,23.00073879785975,3.043330351286166,3.03,
2025/05/17 08:15:00,0.698320948527875,0.6464683820044935,74.88884028526466,92.4450719358736,2.9262003826764555,2.6039823008849563,0.9752649872672225,1.0015140406584653,45.18463846095736,22.494494608925514,3.0355718964476788,3.06,
2025/05/17 08:30:00,0.6942369727815114,0.644761859503885,73.53159023728216,90.64859421456818,2.910878387170023,2.595580110497237,0.9751491984820578,1.0014362294810164,45.482003900006866,22.775405050543498,3.0365713120305613,3.02,
2025/05/17 08:45:00,0.6824870080390822,0.634922879793058,73.56440784897941,90.34868901593805,2.9241309201695134,2.5828759604829856,0.9754389776016054,1.0007041020946674,45.315485124214284,22.923109229898493,3.000867319984473,3.02,
2025/05/17 09:00:00,0.7078233441888819,0.6526242194649456,74.44925643626704,91.38624504553044,2.9301244047279202,2.575824175824176,0.975255312189595,1.0017269327880753,45.133595170691166,23.427287813793846,3.0739586171570124,3.03,
2025/05/17 09:15:00,0.6836598022115207,0.6368554288506555,73.27572113029836,89.62495340495046,2.9389271680006193,2.552401746724891,0.9753144662221951,1.0003014640646302,45.02697241985886,23.70370192561625,3.014230044619278,3.01,
2025/05/17 09:30:00,0.6919636472278168,0.6435073997214694,73.2858350594479,89.90235784143356,2.924361337837639,2.5703296703296705,0.9751556453182461,1.000973546959451,45.24824900448879,23.38452342045853,3.0380350046868205,3.03,
2025/05/17 09:45:00,0.6825470391960995,0.637773212943428,72.61342778936704,89.26545673305853,2.905487024910242,2.5832414553472987,0.9751663519868783,1.0008899933828288,45.61552773405874,22.99895051029151,3.0146267642407785,3.01,
2025/05/17 10:00:00,0.6756844927798958,0.6324041173941456,72.5855628586568,88.9663498317601,2.9365857813662193,2.5628415300546448,0.9751236980879575,0.9998303680202331,45.04072599666428,23.269819137173958,2.989003395487754,3.01,
2025/05/17 10:15:00,0.6637912911060219,0.6236678648371623,72.27505979312393,88.49262830682478,2.944299453738364,2.558215451577802,0.9752413198547861,0.9990810169324749,44.941432952257216,23.20171356094492,2.952366078994713,3.01,
2025/05/17 10:30:00,0.673605253144368,0.631079054602596,72.47346167721906,88.99323155084004,2.9311902027405417,2.5700218818380742,0.9751373575684714,0.9998563859169793,45.14587044935293,23.066958185041084,2.981250018733094,3.0,
2025/05/17 10:45:00,0.6772749125806268,0.634002957889409,72.55836143146425,89.19829821423744,2.931894572493992,2.56407447973713,0.9751021266299729,1.0000394192316289,45.119841502679094,23.285290073760574,2.9937723529255025,3.02,
2025/05/17 11:00:00,0.6657846989229573,0.6248415839747039,72.37765846343751,88.84010254840885,2.937519158914969,2.5631808278867103,0.975231083005045,0.9993331324099975,45.06097995758961,23.121278999493263,2.956335387542436,3.01,
2025/05/17 11:15:00,0.677433636316163,0.6342499052630197,72.4714535227981,89.42022235660657,2.9192326336035896,2.5770925110132157,0.9750067969048829,1.000313388614592,45.32570182644073,22.979146431815003,2.9933162748263915,3.01,
2025/05/17 11:30:00,0.701458862338042,0.6486724938327069,76.63741379661728,94.29840861675977,2.964157358098457,2.5403930131004366,0.9756616233129346,1.0011006540117564,44.54993482737488,24.150732654426182,3.0517239843789903,3.03,
2025/05/17 11:45:00,0.6852604038534583,0.6380751286763138,78.35228733139056,96.15868942126916,2.983726082921249,2.5438786565547127,0.9763826575563048,1.0003645800168135,44.329198376350746,23.77468650235023,2.996118229331245,3.02,
2025/05/17 12:00:00,0.7066924005783818,0.6541218835531148,78.19117430485532,96.46448922797303,2.9759078767071503,2.581599123767798,0.9757014949557856,1.0012886148203495,44.29134919314551,22.9489282981376,3.046484727560718,3.03,
2025/05/17 12:15:00,0.6681231096439647,0.6252425962612633,76.08197840488286,93.4566077773332,2.9788692730822044,2.5584415584415585,0.9759871475079339,0.9992504993720465,44.386568782595326,23.100809972844228,2.9419986970673473,2.98,
2025/05/17 12:30:00,0.6838988441489747,0.6374212203956315,77.88729139451398,95.73923910184303,2.993384904851615,2.5508658008658007,0.9760273442331534,0.9998824359114515,44.077111853433514,23.43751259577602,2.9846830979887238,3.02,
2025/05/17 12:45:00,0.6869664611650959,0.6400625847055859,78.1365151789774,96.16300690518423,2.98682644311955,2.554712892741062,0.9760741905312196,1.0002033469919536,44.20213451954141,23.411234535463375,2.994241150282297,3.05,
2025/05/17 13:00:00,0.6934044977477387,0.6447393385747853,78.16595911470017,96.30358306063428,2.9846693327325298,2.5607375271149673,0.9759206616345552,1.000475272794121,44.20200990198483,23.318419626730407,3.01052017549479,3.03,
2025/05/17 13:15:00,0.6958309259569847,0.6464601960867027,78.19100340047527,96.40731496395954,2.9798874165976525,2.566160520607375,0.9759253205366428,1.0006770014596693,44.29187228101186,23.22512919960287,3.0161608006028877,3.01,
2025/05/17 13:30:00,0.6963016619259783,0.6474386496034555,77.90892584056662,96.43513692395159,2.95606043484859,2.5628415300546448,0.9757501139837269,1.0011109972867278,44.6867137491003,23.435055611144335,3.0293236743079963,3.02,
2025/05/17 13:45:00,0.6851719029674199,0.6391979664277805,77.79674473581427,95.9611618611993,2.974176284821888,2.5573593073593073,0.975993087332584,1.0002477791616218,44.43006534166348,23.359745847032904,2.9909429990316836,3.02,
2025/05/17 14:00:00,0.7010903169444682,0.6510962074087984,77.79494161889428,96.38423012950983,2.960962609969816,2.5709606986899565,0.9754525868580193,1.0010395405939556,44.528195207890086,23.185215643461728,3.0368459738287923,3.02,
2025/05/17 14:15:00,0.6901761324450263,0.6433251130076976,77.58040588800081,96.09214892438725,2.9535235717677257,2.570806100217865,0.9756780853037228,1.0007424714987094,44.73227456624614,23.10992234280965,3.0080042675365903,3.03,
2025/05/17 14:30:00,0.6905342406136749,0.6436499738755831,77.69488281207167,96.17697689150633,2.9641253431927326,2.56786102062975,0.9756256623600237,1.0004937647744199,44.52486209958858,23.120852568683425,3.0052431849290757,3.02,
2025/05/17 14:45:00,0.6985582618928914,0.6498310373275605,77.90994173772242,96.64058862319153,2.9515917772638876,2.5675381263616557,0.9754904550691139,1.0010559095409388,44.71436158044556,23.28678536295734,3.033301312269852,3.04,
2025/05/17 15:00:00,0.696517109272859,0.6481097792335564,77.7580755087335,96.39703617165162,2.9598878092030967,2.560260586319218,0.9753987321981693,1.0006987263417981,44.54746844625265,23.398026137036126,3.0259354366094384,3.03,
2025/05/17 15:15:00,0.714556129853201,0.660902810684474,77.96891958857728,96.85322932398321,2.955094220094619,2.5675381263616557,0.9749675839177994,1.0013890775383105,44.52032565806557,23.387695130731355,3.0755621137967633,3.02,
2025/05/17 15:30:00,0.7234163848258863,0.6675374630189833,78.12658298804338,97.24507209176221,2.9347789167693867,2.574863387978142,0.9750925301628921,1.00226078851953,44.921026166455384,23.437407831755877,3.105364949103679,3.03,
2025/05/17 15:45:00,0.7162558843793427,0.6616619938377674,78.74688354258521,97.51932333383694,2.9638479738611285,2.5431034482758625,0.9752884808484681,1.0013340302260734,44.436018180162584,24.080341411191142,3.08349430708898,3.03,
2025/05/17 16:00:00,0.7241566025419209,0.6678536089474685,79.57244733305625,98.60975378706149,2.9749922799996025,2.5355603448275867,0.9752215524202502,1.0014854565604014,44.18899368559397,24.30603459541427,3.1048029075418646,3.01,
2025/05/17 16:15:00,0.7334557954579632,0.6750424016078137,80.62640458017532,99.95223196236056,2.9844772406736824,2.5274488697524222,0.9751910877263411,1.001720653805668,43.97802988609965,24.568272718920838,3.1306785010895863,3.01,
2025/05/17 16:30:00,0.72427661232747,0.6681955358292657,79.56460578948969,98.69738282882007,2.9757174822955013,2.5349838536060285,0.9750764972664104,1.0013620683533393,44.14239993209636,24.28389346927982,3.1041226117006606,3.02,
2025/05/17 16:45:00,0.7310351775825686,0.6734082455894597,80.12720844091511,99.42716407077907,2.975956961910348,2.536559139784946,0.9751288938610232,1.0016778334992158,44.138178786677635,24.3176054133225,3.1219690969024074,3.01,
2025/05/17 17:00:00,0.7294910325525142,0.6724466041130069,80.32126275148886,99.73163216538465,2.974497457104521,2.540860215053763,0.9750697611106474,1.0015929945458917,44.1460291154778,24.157587467397352,3.1159875060547373,3.03,
2025/05/17 17:15:00,0.7401054253926664,0.6808268107393474,80.7099242785821,100.58956573251002,2.957693734880074,2.5471289274106175,0.9749427681795992,1.0023833482811657,44.40456637263464,24.172388498785814,3.151443682291801,3.01,
2025/05/17 17:30:00,0.736574853707516,0.6792182768809716,80.86352893912856,100.86800530666855,2.951153645603944,2.5466377440347068,0.975039746237116,1.0024236511910567,44.54468040462113,24.184908701533356,3.145437701834361,3.05,
2025/05/17 17:45:00,0.7167102653804545,0.6648756255520838,80.5722749512877,100.31764908761079,2.9548639234037353,2.533980582524272,0.9753091952266443,1.0015646302071284,44.55939409081807,24.312865268308226,3.0919582252569264,3.05,
2025/05/17 18:00:00,0.7058563936018619,0.6570848233370321,80.26087318088923,99.83375010638247,2.963814060821666,2.5279569892473117,0.9752987080064672,1.000853620843296,44.403913445740805,24.288599338721998,3.059643654537047,3.05,
2025/05/17 18:15:00,0.7022036764409713,0.6551793977971161,79.90389350547014,99.7421386217712,2.9427405943070566,2.5492957746478875,0.9752514177161501,1.0011390891227294,44.78132515181094,23.746296763530175,3.0501872365259284,3.05,
2025/05/17 18:30:00,0.7072157701661924,0.6584023379604967,80.05094046366061,99.8296914190214,2.9584233812828713,2.5421166306695464,0.9749450766947177,1.0008477988018911,44.4155687595959,23.86713087621654,3.0602888939134125,3.06,
2025/05/17 18:45:00,0.7118255684716261,0.6625452953369865,80.14576255578132,100.16781950629172,2.945358894030386,2.5542299349240776,0.9751115093728596,1.0014767073869204,44.6897569573716,23.694336901572193,3.0744081929437774,3.07,
2025/05/17 19:00:00,0.6949829540665124,0.6505464299487441,79.50644901267901,99.36595191192855,2.938683084581839,2.5460455037919827,0.9752328378266892,1.0008549876210513,44.86338479343966,23.76174766336077,3.0324861329100474,3.07,
2025/05/17 19:15:00,0.6783569423407777,0.6387537623095676,79.20348277432548,98.84865205596701,2.9492961858231492,2.533980582524272,0.9753678027368387,0.9998806528510965,44.71384586873136,23.831764051692176,2.9856666907022444,2.98,
2025/05/17 19:30:00,0.7244424573668283,0.6706970732114251,79.5789960161829,99.3813363059348,2.9595551404402918,2.579913606911447,0.974707599352911,1.001455639198069,44.34880015574127,22.997954262992334,3.090947504896767,3.03,
2025/05/17 19:45:00,0.7086057568600372,0.6590524562426132,78.05176539690932,97.70414604582236,2.9324034367306755,2.558568329718004,0.9745627657124144,1.0011411069174694,44.85514366339459,23.54857287443455,3.0659055797785233,3.02,
2025/05/17 20:00:00,0.7330361598925199,0.6744828101458138,77.83096301901382,97.22290373007453,2.9300166130520475,2.568500539374326,0.9745210550183384,1.002108324879517,44.906597326810875,23.61483577334255,3.1272460455188438,3.02,
2025/05/17 20:15:00,0.7396557190644656,0.6799939825091635,76.29225940514522,95.9998134202216,2.8790457986738036,2.586622807017544,0.9740993928384638,1.0032142082507876,45.77165176885099,23.451788177717305,3.1617299890967048,2.99,
2025/05/17 20:30:00,0.7126894925287265,0.6585163433775372,74.88412245635006,93.50680605341321,2.927913847444054,2.52258064516129,0.97397895584347,1.0007856167873084,44.896782117987804,24.633910787499072,3.0879229096716623,2.99,
2025/05/17 20:45:00,0.6826850173054382,0.6373859713245884,72.76702308574647,90.93992224930497,2.912407612895766,2.5263724434876216,0.9739691621516016,0.99962821931974,45.23833881080214,24.23892246082264,3.007734492113379,3.0,
2025/05/17 21:00:00,0.6805215128525643,0.6353912967812163,73.03783361867883,91.2746292915469,2.9199685399922126,2.5215053763440856,0.9740290406056464,0.999427092893141,45.10580766340287,24.310805755444232,2.9993207278511798,3.01,
2025/05/17 21:15:00,0.6692377842581867,0.6281558568070459,72.93960419011208,91.35432086214146,2.905616431873107,2.529157667386609,0.9742540379683804,0.9993509410078145,45.424484736509356,24.051627152727512,2.9707696868471722,3.05,
2025/05/17 21:30:00,0.6692447827922138,0.6287358681145151,73.24955895946344,91.73490987143857,2.9141638934189626,2.5329018338727076,0.9743141739716012,0.9992392775659412,45.27255901943111,23.900518720037986,2.966325722240559,3.05,
2025/05/17 21:45:00,0.6594196452455616,0.6215698068728904,73.31832188319508,91.77444022137274,2.9186603415267736,2.5285252960172233,0.9744540282655877,0.998716879581591,45.224295172583396,23.873262232078723,2.9375620990979683,3.03,
2025/05/17 22:00:00,0.6690463909331109,0.6294960853940981,73.65173397291967,92.52182089628798,2.909407626504954,2.5455531453362252,0.9743005448633848,0.9994258883982802,45.338016347841,23.55028338374317,2.9636172969515107,3.07,
2025/05/17 22:15:00,0.6567824052366095,0.6206917117982748,73.75486384208934,92.52093467038581,2.9166055425293873,2.5345572354211665,0.9745483030869412,0.9987610345240524,45.268295201882616,23.678281379402474,2.929481329420626,3.05,
2025/05/17 22:30:00,0.6661827831324407,0.6281695117626339,75.32313744996719,94.43628297939595,2.92856245413258,2.5387931034482762,0.9748519054621014,0.9992350667780356,45.08101507309758,23.644532580145345,2.9499635324390514,3.04,
2025/05/17 22:45:00,0.6866337069816494,0.643331378743678,75.64073022764734,95.03810632465778,2.9311910569010236,2.5627705627705626,0.9744662399587055,1.0000424784923776,44.9215530264605,23.16757769253692,2.998148308118573,3.05,
2025/05/17 23:00:00,0.703048660040782,0.6557964280313159,77.13160183156656,96.99920205738078,2.9350144167624537,2.554712892741062,0.9746727204394443,1.0009414311789981,44.8588720446066,23.622099155583122,3.046496255268907,3.06,
2025/05/17 23:15:00,0.7211481542233412,0.6686245891213247,77.4901761217696,97.52039548399028,2.9363370480551065,2.5574837310195226,0.9744595881781056,1.0016177745905923,44.77076820774672,23.739691121071495,3.095454512329134,3.04,
2025/05/17 23:30:00,0.7410777007504566,0.681983389591263,78.29209281212309,98.34742172069811,2.946322556106746,2.5415318230852213,0.9745628925932086,1.002283146526443,44.59818230225445,24.395951103129864,3.1516623366929157,3.01,
2025/05/17 23:45:00,0.7208304310278641,0.6673047573905934,77.46322267548267,97.21095820980695,2.9505632280056022,2.5387096774193547,0.9746260303873118,1.0013190876128386,44.561956575764604,24.218760793179335,3.0932873705813386,3.01,
2025/05/18 00:00:00,0.7740617554177252,0.7035142640471675,80.79298828549621,100.44230571803374,2.9314530291860708,2.5631808278867103,0.9748350553731542,1.0041609587270859,44.858215394639345,24.269187561320223,3.254184731658466,3.03,
2025/05/18 00:15:00,0.7362583588788865,0.6761320987042386,80.18103615973543,99.22599041540273,2.9609485546663312,2.5237068965517246,0.9750674309363551,1.0021028878480591,44.399026543919845,24.81678726534047,3.1510231532168316,3.03,
2025/05/18 00:30:00,0.7078475753929833,0.6573421705047211,78.87890557461054,97.97650839820378,2.914969722606668,2.568008705114255,0.9755736422481995,1.0020991761036897,45.397084353275815,23.56837720939665,3.073233689601651,3.07,
2025/05/18 00:45:00,0.6899039682433584,0.6436290395502837,77.70078716194726,96.3719102569869,2.935546156232381,2.555314533622559,0.9750965205186631,1.000513235645298,44.93435536464472,23.483997199934205,3.0186846713582822,3.04,
2025/05/18 01:00:00,0.6987978977872205,0.6500694668476985,77.45938330263698,96.23337039347615,2.9195923163260677,2.5664488017429194,0.9750577645505828,1.0012545810112745,45.22181511730989,23.396651089463877,3.0462086281239027,3.09,
2025/05/18 01:15:00,0.6831208790097665,0.6379499436629087,76.26825277268935,94.60194508172509,2.93075662607247,2.554831704668838,0.9747604340036228,1.0000299233285674,44.97824793524467,23.396033498764297,3.001201273833322,3.05,
2025/05/18 01:30:00,0.6739874518962997,0.6308674247187932,75.49827360475543,93.59197383552412,2.923128504915534,2.553145336225596,0.9748300647182278,0.999714243599207,45.16042898502103,23.38426741261891,2.9780286429672045,3.05,
2025/05/18 01:45:00,0.6691222256910095,0.6268933112644047,74.93126782088103,92.78120106128577,2.9263930993413285,2.5476190476190474,0.9748281196448036,0.9993606124599789,45.117694843153835,23.46886745877728,2.9644688858501342,3.03,
2025/05/18 02:00:00,0.685608524386833,0.6389841492854115,74.82925168839837,92.8538924122199,2.9203678147656227,2.556039173014146,0.974502410242072,1.0001711854730013,45.1441348409146,23.458563335693277,3.0116692931652507,3.04,
2025/05/18 02:15:00,0.6653152253349127,0.6237788424408951,73.76629845973564,91.38638510226608,2.922194098107001,2.5498915401301514,0.9745057835335985,0.9990390361611758,45.14456310533067,23.344036197389695,2.9547813559563694,3.03,
2025/05/18 02:30:00,0.6507168294546014,0.6125311909766729,73.03699720275405,90.33461465450266,2.9170498179079245,2.5481081081081083,0.9746964638367814,0.998406581421357,45.31223849830536,23.245414232989617,2.9143946819056916,3.03,
2025/05/18 02:45:00,0.6608084707404582,0.6200789362751112,72.74384971339043,90.20750608675084,2.901577084483349,2.554951033732318,0.9745685928050198,0.9992471890258301,45.566914907601756,23.290660031247565,2.9476674233298445,3.09,
2025/05/18 03:00:00,0.6472700473484158,0.6115082463712705,71.85411744443441,88.99972922481624,2.9102086787402297,2.55157437567861,0.9744379374722286,0.9982327514315881,45.40056044358524,23.122265018873428,2.9093592232729746,3.05,
2025/05/18 03:15:00,0.6383786693947476,0.6059920107224751,71.20031063246574,88.13783759161895,2.9058367541674763,2.550976138828633,0.9744263308832326,0.9977755772371374,45.49865631526733,23.029512956581993,2.8874153854492954,3.03,
2025/05/18 03:30:00,0.6303892197771589,0.6014685639749485,70.49703721426741,87.24361523280612,2.903472394822938,2.553145336225596,0.9743166300485403,0.997275641000838,45.534642571277466,22.840275204472796,2.8671162587562904,3.03,
2025/05/18 03:45:00,0.6235336682766719,0.59763145055424,69.87610598231201,86.41287491385242,2.90517794134912,2.552546045503792,0.9742743295848234,0.9967887134095583,45.51037019096962,22.735861879483757,2.8491624596261267,3.04,
2025/05/18 04:00:00,0.6177879256875444,0.5945668604887199,69.28293515620474,85.66690887179928,2.9008828123455292,2.5557963163596966,0.9742505308633544,0.9965002409899166,45.600420922242236,22.57484314184533,2.8350410149704564,3.03,
2025/05/18 04:15:00,0.6089145291381598,0.5894211820550554,68.5293544824595,84.67412340647832,2.9050325849618552,2.5551948051948052,0.9741826667539543,0.9958120593769918,45.527461965972506,22.410953327903893,2.8106710277426474,3.03,
2025/05/18 08:15:00,0.6821043336527574,0.6386838113470046,77.03563155806546,95.8844752222583,2.916299776178548,2.4689578713968956,0.975720314353652,1.0013211568299119,45.417380194376136,26.15274133836302,3.0491874345624734,3.11,
2025/05/18 08:30:00,0.6605837402869289,0.6220499033440986,74.70442385647905,92.9567229883955,2.904355353593057,2.4733924611973395,0.9754609574598129,1.0002135504396485,45.641081822588234,25.785620155881787,2.9883558494822258,3.11,
2025/05/18 08:45:00,0.65271137559964,0.6147143804106188,73.32901170485947,90.97784851333452,2.913411293314565,2.444933920704846,0.9751627983096408,0.9992779650834227,45.449594324907636,26.413701364461996,2.9714959398196883,3.1,
2025/05/18 09:00:00,0.654883349779803,0.6165964358456114,73.5226909395802,91.28593829771017,2.9066266351221346,2.458057395143488,0.9752935494646421,0.9996479991647167,45.59853761314566,26.126759169361968,2.975473874588033,3.12,
2025/05/18 09:15:00,0.6672361127062407,0.6270684071180521,76.51614140679037,94.98652540104203,2.9134723677563055,2.466887417218543,0.9759621303815219,1.0006777425578395,45.550671784534416,26.060814697690798,3.006576527072452,3.08,
2025/05/18 09:30:00,0.6517061596672963,0.6167995655432292,77.04756295040451,95.60188560830468,2.9253193227048966,2.436604189636163,0.9762324191224916,0.9998326872844064,45.381791003356284,26.658114359010828,2.9710320098141927,3.12,
2025/05/18 09:45:00,0.6612697409676166,0.6239888540256402,78.19144719440935,96.94159751741344,2.9352150367250287,2.458149779735683,0.97631347263294,1.0002208073946992,45.18807793594816,26.112642561956854,2.986107718978843,3.13,
2025/05/18 10:00:00,0.6650031495179111,0.6271893434258703,79.27885105964779,98.05619207292,2.9676218688555425,2.441401971522453,0.9762821495214152,0.9997615419832768,44.55770946951173,26.43897804249344,2.9919541392128512,3.12,
2025/05/18 10:15:00,0.6732370109559886,0.6333647314948437,80.02055354722864,99.09169190476358,2.9588218342434147,2.4571428571428573,0.9763844560450464,1.0004781739819226,44.71974635585598,26.153942760606935,3.0130685635144188,3.13,
2025/05/18 10:30:00,0.7001614894898246,0.6537108618333318,81.56613854904366,101.30684150235294,2.9472536378766665,2.461794019933555,0.9763191138567118,1.002122280713858,44.86192002587607,26.405483100893914,3.096202942319842,3.11,
2025/05/18 10:45:00,0.7029087491139833,0.6556147864253782,82.61966833596681,102.31213919451218,2.9588841354982316,2.4697469746974696,0.9766478098648803,1.002165874614027,44.70927885691223,26.18054814846673,3.0946530670524206,3.1,
2025/05/18 11:00:00,0.7037985064400123,0.6569784157625652,83.29464493579165,103.05851570165679,2.9825371107059255,2.425905598243688,0.9765094502833334,1.0017040035529472,44.220554616577395,27.27276059382129,3.1089481238015533,3.12,
2025/05/18 11:15:00,0.6538605348487758,0.6216862202057336,82.31322369110777,101.59348785496516,2.977368028410146,2.430131004366812,0.977212191388211,0.9996030578339402,44.52480930928119,26.611670095434416,2.9638714793006216,3.12,
2025/05/18 11:30:00,0.6982381575961125,0.6538064139671769,83.81603476114603,103.64719339934034,2.9899244854496048,2.461031833150384,0.9764797246351606,1.001297863196404,44.061042834375236,26.132809639845615,3.0757535075412754,3.14,
2025/05/18 11:45:00,0.6863187138547088,0.645663983865399,84.13265755600746,103.88923823817808,2.9962941229942337,2.4420131291028446,0.9767309468718837,1.0007170515444912,44.00158943014761,26.510177868526167,3.0474659619290816,3.14,
2025/05/18 12:00:00,0.7012736798915072,0.6562286242682969,84.86060856908253,104.86417589572208,2.9888809294978373,2.4583333333333335,0.9766303306563423,1.0015436499638994,44.0910960019877,26.24272504576282,3.0864062459493504,3.13,
2025/05/18 12:15:00,0.7120373346356162,0.664778981233138,85.47171145977565,105.89790045459887,2.9676004401683276,2.4635761589403975,0.9766888530576338,1.0025631998468019,44.47144210501924,26.32628262661925,3.125729166090793,3.13,
2025/05/18 12:30:00,0.7213458383534976,0.6711933880237293,86.30576912191785,106.70987230631195,2.979651583876447,2.452747252747253,0.9767054397352029,1.0027265466166728,44.23753964894186,26.6665541816632,3.1519281457501256,3.13,
2025/05/18 12:45:00,0.7371154726936492,0.6829090523454485,87.00839748822402,107.7139158047062,2.979488519930907,2.454244762954796,0.9765426617358333,1.0033915702644498,44.17462394093876,26.76135974718017,3.198142792505886,3.14,
2025/05/18 13:00:00,0.720373031456049,0.671035500429282,87.07123189693982,107.58166262849173,2.9810238345289024,2.4456641053787047,0.976759248408851,1.0026743361898491,44.206595848798415,26.823789634458887,3.152824758589951,3.13,
2025/05/18 13:15:00,0.7232940279777529,0.6732008703917088,87.44921029671228,107.96562843302107,2.9832510618538755,2.4561403508771935,0.9766898356099037,1.0026979749740967,44.14057524193667,26.5243417507212,3.155842496536514,3.16,
2025/05/18 13:30:00,0.7213454153632968,0.6702978475208716,85.91745445574848,106.05971731052442,2.965774044309665,2.4583333333333335,0.9763405210026327,1.0026122532815172,44.42542108950021,26.50879998851801,3.1546901505048934,3.1,
2025/05/18 13:45:00,0.746218327604667,0.6899049851896663,86.49593196238192,107.50210208457891,2.9290978452130454,2.4715719063545145,0.9761718002803348,1.0044927628319416,45.01894322515995,26.547404179094062,3.240947861432051,3.16,
2025/05/18 14:00:00,0.723822866848554,0.6728524403737568,87.29728663367742,107.64391649980173,2.9649711950568904,2.439824945295405,0.9765943341468661,1.002870580477381,44.46926398201622,27.05512493381867,3.1718190364735346,3.13,
2025/05/18 14:15:00,0.7677569717212177,0.7056756185501508,88.83324036135197,110.30987958036908,2.931759492790301,2.4766146993318485,0.9763161606897963,1.0054159992783225,44.942708154795596,26.55209795143594,3.3003003737416092,3.16,
2025/05/18 14:30:00,0.7657031008584901,0.7044198728704781,89.71228280345132,111.12904568800158,2.947845518720328,2.472868217054264,0.9764153032402301,1.0050494585094647,44.6538098773253,26.54612665184047,3.288939543560721,3.13,
2025/05/18 15:00:00,0.7218708894192526,0.6657553121967792,81.39353725154938,100.29545460824518,2.9299959026510853,2.4179431072210065,0.9746885360781865,1.001912252144469,44.82526493488311,27.670518100251016,3.186005016464033,3.07,
2025/05/18 15:15:00,0.7466929962761395,0.6849244480547034,84.21407530892667,103.65819660935482,2.9433857997013506,2.425764192139738,0.9751683649998741,1.0030994413259646,44.61935549036296,27.67585767378312,3.2503450209519245,3.1,
2025/05/18 15:30:00,0.7278900062845985,0.6721842689929688,83.87861228044763,103.31961256954122,2.9257267145198864,2.4431072210065645,0.9754886611680208,1.0028248935003152,45.03218591945268,27.111521285267187,3.195794522158186,3.09,
2025/05/18 15:45:00,0.7513039137457825,0.6891446047648736,84.48695898588619,104.33885029869656,2.91724654264457,2.45704845814978,0.9751437130584075,1.0038517471615263,45.07867009666987,26.9506137003181,3.2626095550572844,3.1,
2025/05/18 16:00:00,0.7519776534356232,0.6897015263075096,84.86940068743988,104.69165610543412,2.91978367510634,2.4461538461538463,0.9752991767464427,1.003904452687076,45.06282865496374,27.266470383507556,3.268797375128695,3.11,
2025/05/18 16:15:00,0.7450085235868906,0.6850333986075875,85.08747735904657,104.80744766848214,2.927712462265178,2.432639649507119,0.9753212611361849,1.0034373165046986,44.92055246053427,27.521654400729037,3.251982743654273,3.1,
2025/05/18 16:30:00,0.7356066429262254,0.6780856155054011,85.18062372625242,104.85980903044836,2.924420881508277,2.4332603938730855,0.975414548391948,1.0031247088139195,45.00474807043274,27.417521102899467,3.2251634283352395,3.1,
2025/05/18 16:45:00,0.7313077943089091,0.6752696719466761,85.42276392045437,104.98627237798414,2.934979442550751,2.430752453653217,0.9754997651190688,1.0027668617827439,44.82757567551458,27.39441378804484,3.2094650688354895,3.11,
2025/05/18 17:00:00,0.7195646242317543,0.6668547038741737,84.9262867581419,104.4105172869209,2.9278037809135458,2.4312227074235806,0.9754137786923796,1.0023097120793556,44.95253817373103,27.267353650452456,3.1784122164218043,3.14,
2025/05/18 17:15:00,0.7100060630058199,0.660323593494119,84.609958345662,103.99467961509649,2.9263894641136696,2.4312227074235806,0.9754921987504688,1.0019469745084035,45.0061725781846,27.17821711378183,3.1517435508065326,3.14,
2025/05/18 17:30:00,0.7120231042817624,0.6610565978242187,84.68697902009421,103.8250638396405,2.9404972687259154,2.4267100977198695,0.9753056309638234,1.0015670969275685,44.706366356675446,27.22326929095498,3.1525672526755737,3.14,
2025/05/18 17:45:00,0.7176890437475218,0.665493439263853,84.75151985353006,104.12629977961534,2.925119166894278,2.435589519650655,0.9751957653556542,1.0021006667611025,44.955500611911184,27.09371430903671,3.1730202665093206,3.13,
2025/05/18 18:00:00,0.7233348343012634,0.6699653592643966,84.58096288463909,104.26690798448807,2.902519668969983,2.4537444933920707,0.9750416034232529,1.0027782894231954,45.3292033979738,26.736240874027867,3.1927796742523133,3.13,
2025/05/18 18:15:00,0.7045525935993934,0.6569191525383895,84.60555607076256,104.04040709394856,2.9125841896380833,2.428258488499452,0.975367239059786,1.001877519078596,45.22874312629117,27.228607352262294,3.1454475872601346,3.13,
2025/05/18 18:30:00,0.6942866925113432,0.649199837174135,84.3319358548096,103.43979903666585,2.930438104972057,2.4248366013071894,0.9753659043289565,1.0009854137852332,44.9120322469199,27.11044023892949,3.1084295039131535,3.15,
2025/05/18 18:45:00,0.6903890653375234,0.6458666977364538,84.39115033874663,103.26247964065514,2.9313873593914717,2.4225352112676055,0.9752095161123963,1.0005438011538101,44.86715551544407,27.073577808920735,3.0965664965017394,3.16,
2025/05/18 19:00:00,0.6831563143872412,0.6403478556757317,83.41628024606156,102.09086741186184,2.9336429831758486,2.4208242950108456,0.9750464849040678,1.0000496308358302,44.80865129957214,27.014136180269308,3.075283391908779,3.15,
2025/05/18 19:15:00,0.7015353884958205,0.653247266716525,83.49994582365083,102.44050483719218,2.9217372449549455,2.441048034934498,0.9750342791685105,1.0012686562323527,45.01330482865497,26.75652215427951,3.1252772796914283,3.15,
2025/05/18 19:30:00,0.7240624480250621,0.6704476301388588,84.62165133846509,104.22447229499966,2.902464772666885,2.4674751929437706,0.9751478972677414,1.0029034645191732,45.35196363812735,26.382005319936102,3.1896809244387154,3.16,
2025/05/18 19:45:00,0.7128929857091642,0.6622895210666587,84.53579793183968,103.95798301989936,2.9046409529663255,2.442857142857143,0.9754299830622315,1.0024959137647302,45.38752336306693,26.98274790892755,3.1670016834728707,3.17,
2025/05/18 20:00:00,0.6955009347566138,0.6497081456213849,84.0843618630573,103.09614817464652,2.924748141685763,2.4290393013100435,0.9754980411420554,1.0012666478999315,45.052226100549056,27.075817216730137,3.1131899921076855,3.16,
2025/05/18 20:15:00,0.6974873319825325,0.6505332844539332,84.14328960973151,103.01526004152069,2.935950279128139,2.423286180631121,0.9753545565199615,1.0010110554333964,44.813060981669544,27.180638923856154,3.1159842092607155,3.17,
2025/05/18 20:30:00,0.6902419346165171,0.64536809759462,83.96294410588395,102.58302655059532,2.9523049462239577,2.4149512459371616,0.9754160329073788,1.000349577300857,44.53485547038898,27.257542965002205,3.091529465494189,3.17,
2025/05/18 20:45:00,0.6907894900559124,0.645446421622481,83.98448947470865,102.62838569725514,2.9430713112972415,2.4186550976138825,0.9755694500468471,1.0006544166201201,44.74223306928011,27.234454413070257,3.0948789954022624,3.16,
2025/05/18 21:00:00,0.694310951874396,0.6480911409383929,83.92270870931239,102.61744934436908,2.9405301643569643,2.4260869565217393,0.9754470744968129,1.0008225298313669,44.75740503106037,27.06326111382233,3.1037084496845924,3.16,
2025/05/18 21:15:00,0.6920081054531525,0.6462780627281122,83.80197430277406,102.4556994021465,2.93700205670088,2.428260869565218,0.975437620868989,1.000755983464874,44.82459060110665,26.987145340907208,3.0973085629057517,3.16,
2025/05/18 21:30:00,0.7127082448189536,0.6617072505305881,84.1808192608512,103.26666186564464,2.9242728228158796,2.4407894736842106,0.9753515241639557,1.0020688335501948,45.013943423863296,26.95159311518669,3.1597801554451332,3.17,
2025/05/18 21:45:00,0.695356026696261,0.6489062665825981,83.71020763140602,102.57096979237895,2.9223582057212574,2.4343544857768054,0.9755331677792473,1.0013572272347253,45.11051815665176,26.960953339244814,3.111912426682697,3.18,
2025/05/18 22:00:00,0.7012058523370138,0.6529042138809645,83.9655324668481,102.77859294199206,2.9281155319397203,2.427947598253275,0.9754878053593234,1.001468015502723,44.989643388293295,27.17638994130368,3.1292832456137916,3.18,
2025/05/18 22:15:00,0.706852554852974,0.657316702569611,83.73841900102978,102.84363486902662,2.908140309631488,2.450440528634361,0.9752939220628231,1.0020926644096522,45.30552934991409,26.683433610406645,3.1458951833756688,3.14,
2025/05/18 22:30:00,0.7008220185778711,0.6527096700584619,83.64561547886923,102.56244623251953,2.912686044638764,2.446761800219539,0.9753259114874039,1.0016853123664933,45.2373651568147,26.69144683876485,3.1274136379700037,3.17,
2025/05/18 22:45:00,0.7013150879462309,0.6529734880300782,83.8491445988473,102.65818452908508,2.9215204398468027,2.4431072210065645,0.9754843000215543,1.001614885963968,45.110947883903904,26.783517854409936,3.12620714242819,3.15,
2025/05/18 23:00:00,0.7164567392459934,0.6645094307562526,84.27821072764868,103.48620047346165,2.907006125505138,2.454244762954796,0.9755187061907855,1.0027386951411974,45.3635345095455,26.735688427141483,3.173702209430642,3.18,
2025/05/18 23:15:00,0.7045117749838483,0.6554435020241055,83.9044344264041,102.85858701604579,2.9116345862887862,2.452747252747253,0.9756550058854682,1.002137302409931,45.326083663571694,26.63870480394472,3.1363122095205838,3.15,
2025/05/18 23:30:00,0.6909014874077987,0.6453403293853353,83.19147021742424,101.77949136225824,2.929232208032018,2.4310722100656457,0.9754636052228206,1.000967028676275,44.97846064079871,26.968538592819304,3.098565496947925,3.17,
2025/05/18 23:45:00,0.7146601108137912,0.6629266579199027,84.78763425202902,103.85908077511128,2.9297256307934627,2.439077936333699,0.9755530157816931,1.002232774974311,44.9410735282251,27.021823430109247,3.1655263662365325,3.14,
2025/05/19 00:00:00,0.7796078238885834,0.7190219893939801,91.16165384775088,114.36071329341394,2.965545660567016,2.4450549450549453,0.9761898233657116,1.0050993275538331,44.24723196891523,27.234079860092198,3.3240320676632624,3.18,
2025/05/19 00:15:00,0.6793805299968741,0.6421577695429551,84.42316076080299,104.57203259016467,3.0114747624443416,2.4946695095948823,0.9758624165931936,0.9990501557221574,43.556782667194895,24.56957767262814,2.98595673122978,3.07,
2025/05/19 00:30:00,0.6890432346459859,0.650898657020176,89.01784099448582,109.24673116565843,3.082948319176372,2.565172054223149,0.9769099804999518,0.998739244143251,42.40678844972874,22.363873595637497,2.956969925495191,3.04,
2025/05/19 00:45:00,0.7194759865879571,0.6813145157752024,98.4667349222333,120.43211205628876,3.1812444612248747,2.629015544041451,0.9775837557956751,0.9991857131313876,39.93203525081704,20.32933029790838,2.9928404389964474,2.99,
2025/05/19 01:00:00,0.7994865408235141,0.7512498845632544,110.61541426925048,135.3453293976028,3.257957012304456,2.653167185877466,0.9790518078936179,1.0027842254917738,33.14829901713564,19.577028208710097,3.1866631915945542,2.98,
2025/05/19 01:15:00,0.7688116853999405,0.723093793217697,104.50532621428941,128.36332742896462,3.2027803883919495,2.6883525708289615,0.9782998300062969,1.0019219254274276,36.54958484402773,19.167450662920974,3.1058827473773802,3.0,
2025/05/19 01:30:00,0.7476061479896792,0.7066655983792296,102.86601337030135,126.30389028208658,3.1883155021963194,2.6820566631689404,0.9783303378509357,1.0012067706077974,37.620459116343014,19.19748584604889,3.0555784973857207,3.01,
2025/05/19 01:45:00,0.7375783105178637,0.698640093405893,101.89253585537845,125.00555870732207,3.1850792554500678,2.677148846960168,0.9782603938281226,1.0007192693291742,38.18167351687243,19.23433408359798,3.030943911507168,3.0,
2025/05/19 02:00:00,0.7472565925794992,0.7042687083101937,101.46426750201078,124.4320684245013,3.1984087593558668,2.676100628930818,0.9778491325135075,1.0006833187004605,38.017699005322,19.271927747996518,3.0513690329716256,3.0,
2025/05/19 02:15:00,0.7314691477320315,0.6925187481178465,100.54627632834216,123.25810401759495,3.1804955135733493,2.676100628930818,0.9781528356717208,1.0004161158004838,38.79556182958295,19.226640610914693,3.0149808948994106,3.0,
2025/05/19 02:30:00,0.7242237865179131,0.6865204579372329,99.82096134809548,122.2671544697441,3.1779939698725985,2.6732984293193716,0.9780771928956502,1.0000282269777736,39.15792997517038,19.221167918403363,2.9967147290356886,3.0,
2025/05/19 02:45:00,0.721555799995228,0.6841207230079448,99.26509171713646,121.52304492639203,3.1793568732768795,2.6732984293193716,0.9780470322729274,0.9998567476965978,39.34650184882925,19.190408735825493,2.9889423203362226,2.99,
2025/05/19 03:00:00,0.7273231650371949,0.6873216952854525,98.93152300859421,121.01124727234522,3.186889969831867,2.6757322175732217,0.9777854189310132,0.9998127349299234,39.319821016327424,19.126564951171932,3.000096531484597,2.99,
2025/05/19 03:15:00,0.7326001750612912,0.6897336218342317,98.87528895426624,120.57143792458426,3.2053942474934454,2.668399168399169,0.9776235927197879,0.9995480903096924,39.20090410104858,19.291423607396865,3.008261159535818,2.98,
2025/05/19 03:30:00,0.7542997899499337,0.7040529395187848,99.36342825206609,121.12013286997804,3.210625131335575,2.667359667359668,0.9777060639701542,1.0005253584486264,38.925626700561246,19.613483147449468,3.062973881543893,2.99,
2025/05/19 03:45:00,0.7654337375767173,0.710314859295535,99.2619048009829,120.84597367996338,3.2256909247858654,2.6566390041493775,0.9773887487854241,1.0005391595763236,38.69118282972911,19.942138220658062,3.0892383901995744,2.98,
2025/05/19 04:00:00,0.7549753709597199,0.7030561991439574,98.50537217419394,120.01974239112666,3.201457203060318,2.6670135275754423,0.9776831236575366,1.0006777171577708,39.39496811239155,19.70306735902185,3.0669925373177804,2.97,
2025/05/19 04:15:00,0.768124674845763,0.7114710988973229,98.42666903499843,119.981655163146,3.1996161589902097,2.6746611053180396,0.977569413578699,1.001237522161076,39.35429625799611,19.654873884775625,3.099104525162435,2.97,
2025/05/19 04:30:00,0.7556419878975811,0.701744681375409,97.98826008531154,119.08566588940994,3.1900141902360817,2.6601036269430054,0.9777578731178856,1.0008128879153462,39.99394815747787,19.99020807406246,3.0730275315205895,2.97,
2025/05/19 04:45:00,0.7688978308400605,0.7100113917447856,97.71351665584777,118.70467978858122,3.218971662098239,2.6621761658031087,0.9773863720823158,1.0007395627978768,39.47467034238073,19.91990129940309,3.0962548733281587,2.97,
2025/05/19 05:00:00,0.7743391375469271,0.7125424671962066,97.5030421434836,118.3502053743514,3.213012507566523,2.6614906832298137,0.9774647211850597,1.0010790158574463,39.7279988020834,20.063174690522434,3.11127251132864,2.95,
2025/05/19 05:15:00,0.7837152257997535,0.7196404412103513,97.69057273710284,118.84019244736368,3.2087070216682236,2.65625,0.9772631216418577,1.001522686893158,39.44747625510246,20.312512206671776,3.1418162558102205,2.97,
2025/05/19 05:30:00,0.753966723701985,0.697862827506272,96.68542888069729,117.26507343287707,3.1955903409776565,2.6356107660455486,0.9778111847437009,1.000670419307857,40.34007152391453,20.70934911120105,3.073074343678966,2.96,
2025/05/19 05:45:00,0.7430621934488212,0.6906546734444885,96.38422794020839,116.64674126491306,3.213588094820742,2.6319587628865984,0.9777481644467776,0.9997967963533828,40.00730159307785,20.573261311005233,3.0397259615368517,2.96,
2025/05/19 06:00:00,0.7402612596063852,0.6890921107274656,96.45442600845766,116.83704711617925,3.213561439500508,2.6452947259565667,0.9779392492274425,0.9998740444890651,40.04648024596978,20.19629352790712,3.0284667883054337,2.99,
2025/05/19 06:15:00,0.7417880930532261,0.6903968467074253,96.72827509207859,117.12038874014667,3.226107043944536,2.6514994829369183,0.9778426781017118,0.9997041494748378,39.78002013414509,19.955250055748735,3.026741302458916,2.93,
2025/05/19 06:30:00,0.7495097079988221,0.6965629875684403,97.35389024371996,118.04625959784723,3.2210125625302366,2.6479750778816196,0.9779724397549351,1.000310922750592,39.631488438853864,20.204214276773786,3.0519875720406637,2.97,
2025/05/19 06:45:00,0.7325076626887732,0.6856273568286846,96.99493343299375,117.76903017096716,3.2214336360574394,2.6350364963503647,0.9779128905466973,0.9995665264780063,39.591931069800694,20.335391887621938,3.0139820925291105,3.0,
2025/05/19 07:00:00,0.6962854012967428,0.6606153769390486,96.1100401492853,116.34782161222873,3.2059900379460764,2.7147302904564317,0.9786175098621313,0.9983714005408584,40.361430276579135,17.71338559058043,2.8957706940431627,2.93,
2025/05/19 07:15:00,0.6963362524209449,0.6601740189747948,95.59766764955204,115.79552046400838,3.217412549150797,2.697505197505198,0.9782451725829682,0.997985127104344,40.06281329972483,18.09657791536003,2.898074648126738,2.96,
2025/05/19 07:30:00,0.6798688096097686,0.6469859495760942,93.65916492461818,113.45647139724066,3.201962117033543,2.6940686784599377,0.9780713648717749,0.9972191102630916,40.357591161228875,18.01576408873135,2.859171528544403,2.98,
2025/05/19 07:45:00,0.7144915761380899,0.6751149784037728,96.49071331565435,117.91962398626848,3.1451288365217542,2.6641870350690753,0.978870341545925,1.0008604697765442,40.70492756449831,19.828569871625252,2.9875444710228125,3.03,
2025/05/19 08:00:00,0.7248481846603365,0.6790667948292308,94.3784596131713,115.14310753740791,3.17041082931779,2.6197033898305087,0.9778163465479743,1.0001697442892554,40.814401751666885,20.990544524341374,3.019115211279427,3.05,
2025/05/19 08:15:00,0.6952735156699776,0.6558475967814976,90.30817575809209,110.53056793676667,3.086777179447098,2.6335470085470085,0.9779825592352541,1.0002122059369347,42.506466603507185,20.72462364228555,2.961301577357916,3.04,
2025/05/19 08:30:00,0.6963717017247225,0.654494304316702,88.91673793474176,108.61105814291733,3.119918529567416,2.6117021276595747,0.9773230699935308,0.9992086602951119,41.77388961980439,21.11574779529342,2.957929732483379,3.04,
2025/05/19 08:45:00,0.6831890746740582,0.6440116771234156,87.15687900803181,106.5162308412718,3.102567792405444,2.614072494669509,0.9772866959136071,0.9987966227736166,42.1318324600308,20.978231429996406,2.9261729061713626,3.05,
2025/05/19 09:00:00,0.6820234360661331,0.641315978489392,83.10523240255901,102.24125567558268,3.0067635387181144,2.6088840736728063,0.9769968802441884,1.0003181045767153,43.920556762037656,21.691068917470396,2.958518247775296,3.14,
