datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/19 09:15:00,0.716990076863635,0.663293920744393,79.20852978409805,98.21820211138494,2.9445379046820013,2.5463576158940397,0.9756406844720155,1.0023836435532028,44.82065993433539,24.213552890420868,3.1046028647079242,3.13,
2025/05/19 09:30:00,0.6978560473061576,0.6477530495508105,73.82480547671572,92.0518212489091,2.8751385057910133,2.5,0.974731781282549,1.0021936419666295,46.02108762434742,25.649641299439704,3.09833765619673,3.06,
2025/05/19 09:45:00,0.7263832131938798,0.6693972236797391,73.95550377312482,92.53134771821962,2.830055762203539,2.4875846501128667,0.974660855648716,1.0043265997209687,46.83019572404027,26.618186168450702,3.2100320993487204,3.05,
2025/05/19 10:00:00,0.6624007309918792,0.6284065212059635,70.36115342838846,87.63894921941258,2.8419092757290203,2.4882681564245814,0.9745317707749074,1.0007958781627537,46.69015591161244,25.701655000067372,3.025519099370019,3.05,
2025/05/19 10:15:00,0.6885210350789802,0.6435939499208589,72.37661102606494,90.00540893011086,2.867110978690175,2.472160356347439,0.9745870106113311,1.0016597006392636,46.18400491233443,26.36241119643066,3.0923753757847146,2.97,
2025/05/19 10:30:00,0.7432020374263855,0.6805240072074895,74.71190695540268,93.31490534154162,2.8356689091601126,2.4909909909909906,0.9747497162877425,1.004957839849881,46.730111584293596,26.69625947260062,3.2540157874040916,3.08,
2025/05/19 10:45:00,0.7228907922649693,0.6672248441281987,73.64855507209822,91.75130733508227,2.8414657827569174,2.4792833146696527,0.9745003401408693,1.003698088910105,46.60134557414587,26.715380486993144,3.2001758843037615,3.04,
2025/05/19 11:00:00,0.7140653397521726,0.6616016718123562,73.27342182276861,91.25125987071056,2.8483025210674797,2.471444568868981,0.9744680587105158,1.0031756690020577,46.475047400041646,26.79223439716207,3.17675151271265,3.03,
2025/05/19 11:15:00,0.7089662846454194,0.661226528689276,71.91080354438078,89.65573910604631,2.8205771050735087,2.4752808988764046,0.974228679676531,1.0032787362397058,46.96901076473963,26.767007952285013,3.1789538161898485,3.05,
2025/05/19 11:30:00,0.6885452495521406,0.645919779592155,71.64410085130838,89.14421067622605,2.837901905587063,2.4440715883668904,0.9742946023108533,1.0020002703502806,46.67412065709109,27.28450833768304,3.1244836497044117,3.07,
2025/05/19 11:45:00,0.6880785774393943,0.6463201787545351,71.3413254288056,88.77514406789912,2.8197132264017006,2.4725643896976486,0.9741793810034519,1.0022074033585433,46.99465339584391,26.55061033348561,3.11951982636731,3.04,
2025/05/19 12:00:00,0.6714466430249998,0.6392919321599512,69.35096679729044,86.54066352576515,2.7861276997017193,2.49548532731377,0.9740904549666376,1.0020540549379457,47.64214913412945,25.9087009576729,3.084345887071141,3.1,
2025/05/19 12:15:00,0.6624236668755675,0.6328640161016285,68.94424233269956,85.81608599287485,2.798686820568247,2.474747474747475,0.9738794482049766,1.0011096974276599,47.37736335284946,26.239578438168664,3.061744092075736,3.07,
2025/05/19 12:30:00,0.6596564773526237,0.6312881166125965,68.55683719411088,85.30316697534012,2.7832334877099063,2.4983164983164983,0.9738375653644635,1.0011934478435154,47.668063226533754,25.611745787294016,3.0507592653447353,3.02,
2025/05/19 12:45:00,0.672123014157854,0.6414600305210943,68.62211165458179,85.37060356850054,2.7899306374259822,2.474747474747475,0.9734135280472328,1.0013972683738335,47.441481556621,26.34785651470828,3.0985457618742096,3.01,
2025/05/19 13:00:00,0.6431023235834697,0.622885377154381,66.85816596202106,83.109530241613,2.775180399514858,2.460762331838565,0.973207278535855,0.9999695660429186,47.71785675717367,26.372531428382793,3.0293340158599733,3.12,
2025/05/19 13:15:00,0.6161889832647319,0.6025157057048077,66.07485024279791,81.92448028249497,2.7854274829575347,2.454849498327759,0.9734174501171159,0.9983097489382781,47.60324583448262,26.108763599149388,2.944554920453151,3.06,
2025/05/19 13:30:00,0.6095938399769808,0.5978927157620613,65.708339168009,81.44810646477562,2.778699451656262,2.4570791527313265,0.9732605844255238,0.9979209839080048,47.70239533528911,25.94439591477283,2.9273380689342563,3.06,
2025/05/19 13:45:00,0.6063354547496719,0.5954273423242431,65.56462542049579,81.1372040798389,2.7793919257944437,2.451111111111111,0.9731548003499787,0.9975585618032299,47.67372955912009,26.0291507007664,2.9196928018673245,3.05,
2025/05/19 14:00:00,0.6061471883760209,0.5956240676548157,65.51197982441339,80.97662416029189,2.7822254443536187,2.4478935698447892,0.9730597453739519,0.997373647863023,47.60306287981406,26.07890397050961,2.920055480668758,3.06,
2025/05/19 14:15:00,0.6237755564014783,0.6039934290540826,67.76499078492375,83.6173786563723,2.802116303286058,2.433149171270718,0.9731506661930364,0.998049195657258,47.19876154689157,26.62887727926249,2.9636672276672136,3.07,
2025/05/19 14:30:00,0.6245464516969256,0.5971602639801715,70.14589389257094,86.3329289624575,2.8280015856698784,2.4318681318681317,0.9737299900691576,0.9979466626858434,46.79766774809143,26.561302904277802,2.9419748304757194,3.06,
2025/05/19 14:45:00,0.6503739134980788,0.6108028806843051,73.37061848007419,90.23853371180465,2.84639534712472,2.4270032930845225,0.9741230902445618,0.9993393531535277,46.46466749709395,26.983482447799027,3.004578312321818,3.1,
2025/05/19 15:00:00,0.6318170270916805,0.5973097986916986,72.9185955786181,89.53659520996432,2.847839450626685,2.423413566739606,0.9741697405623644,0.9982462683530715,46.466206878735065,26.801519801127746,2.9499584102654235,3.1,
2025/05/19 15:15:00,0.6208091984743466,0.5891281753777233,72.49106304979453,88.89589181591329,2.848818922329149,2.421397379912664,0.9740760847963466,0.9974691780350621,46.44051479923777,26.65943400696865,2.9174968944363115,3.1,
2025/05/19 15:30:00,0.6199032428444415,0.5882443843456536,72.403038121729,88.72433729201032,2.851938565731635,2.420937840785169,0.9739054636531858,0.9972074212603967,46.34557176524918,26.604475732965682,2.9137369379399707,3.11,
2025/05/19 15:45:00,0.6210385028863795,0.5889251535278205,72.37701330809799,88.62854542330447,2.852068803742902,2.4215686274509802,0.9737670401763562,0.9971424082158243,46.31284515076225,26.573220819286256,2.916900529225629,3.11,
2025/05/19 16:00:00,0.6183236519749462,0.5869443066794761,72.19888837474362,88.34717879162243,2.8555927591051145,2.4211099020674647,0.9736208893778893,0.9967839954577412,46.21814973449303,26.492974875777733,2.9079057934640984,3.1,
2025/05/19 16:15:00,0.6151623701886438,0.5844713257616032,72.10673247742596,88.20540953323425,2.8510918433387022,2.420652173913044,0.973553738901267,0.99660121231381,46.29121522407222,26.459937177517503,2.9000089475704045,3.11,
2025/05/19 16:30:00,0.6234393340091159,0.5907993702359152,72.42061278509136,88.79930439588186,2.844113480794312,2.4139433551198257,0.9734545333799396,0.9972058088289645,46.3871932761207,26.80837065505678,2.930110472039216,3.11,
2025/05/19 16:45:00,0.6163937936859354,0.5866372554751627,72.3549881132846,89.0171308168484,2.824923519063113,2.423413566739606,0.9736564445424547,0.9973909828663065,46.790346205276,26.567383460614174,2.9129317437133353,3.12,
2025/05/19 17:00:00,0.617345915574926,0.5875928561051923,72.67182301007365,89.37386149476781,2.8397507412876912,2.411764705882353,0.9735129489497144,0.9970038479747402,46.476991527598926,26.793630045478658,2.9137415030434624,3.12,
2025/05/19 17:15:00,0.6129264087162727,0.5850819799718792,73.57398058648342,90.48499798756839,2.845034074236855,2.4180238870792614,0.9739022754880923,0.9968830210515887,46.453163267519514,26.548871844700965,2.8946013765091103,3.1,
2025/05/19 17:30:00,0.5957840936646244,0.5717665831202933,71.72967966694881,88.23560320013935,2.8434462152005673,2.41017316017316,0.9734353692965976,0.9954560515761167,46.42435666215688,26.437707513231096,2.84478713038641,3.12,
2025/05/19 17:45:00,0.5865557070663343,0.5648839169871116,70.81396941970611,87.15582812898974,2.8393944209384263,2.4049676025917925,0.9734232376109485,0.9949004496855477,46.52452689342567,26.465828952157672,2.819128053881078,3.12,
2025/05/19 18:00:00,0.5878423153160014,0.5660421190262517,70.44063590656017,86.85386644976884,2.835314021809557,2.422702702702703,0.9731834752987168,0.9949222654864958,46.551698852056724,25.95754842047203,2.8167741980798997,3.1,
2025/05/19 23:15:00,0.729467990630982,0.6763575501775142,73.99889870131929,94.53175225090263,2.8785201864429237,2.3906249999999996,0.970647038790196,1.0008323447229592,44.97796880975278,28.27030066680706,3.232817306596556,3.11,
2025/05/19 23:30:00,0.6753576493189726,0.635248696679925,77.95581949998542,97.3895931824314,2.8939436663137568,2.3791982665222102,0.9732246490126257,0.9991350281074337,45.26115971983739,28.109631960815314,3.071040401475496,3.1,
2025/05/19 23:45:00,0.712051787236577,0.6628904082182037,83.26655591945345,103.31421223915325,2.881799752505373,2.4034896401308616,0.9745030462473352,1.0020557319651409,45.64749732219961,28.025638225073447,3.1834817715476786,3.14,
2025/05/20 00:00:00,0.5884078574022272,0.5726794649371305,72.19652014465741,91.16937826790878,2.8463565242083364,2.4079655543595266,0.9739292090301593,0.9955666888530907,46.48507059181707,26.456333940489767,2.8063761030523646,3.11,
2025/05/20 00:15:00,0.647418417149095,0.6173275677227327,75.23207753126351,95.27791092780951,2.8667571580900826,2.4260869565217393,0.973235167504757,0.9983442673688764,45.84046148431269,26.584006969582383,2.970050553109872,3.12,
2025/05/20 00:30:00,0.6767624910239987,0.6401462595096388,77.80350015235662,98.68622486175991,2.8508069931908158,2.437636761487965,0.9738468979647604,1.000664274426981,46.209546196645206,26.797352497278922,3.0606042544588323,3.17,
2025/05/20 00:45:00,0.6732460562584062,0.6372056383815738,78.72442884235271,99.50603404541971,2.872625121300999,2.424374319912949,0.9739570117703539,1.000089577168779,45.81151611477323,26.998122006403197,3.047239465209588,3.12,
2025/05/20 01:00:00,0.6856746472956997,0.6464102963528946,80.00341972996262,100.91966884036827,2.8855599489131105,2.4234527687296414,0.9741430697766369,1.0005645686663371,45.58369765105128,27.124585133340755,3.0795329282989115,3.13,
2025/05/20 01:15:00,0.6966589020493705,0.6544774202639116,81.31145425870409,102.34988827378763,2.8921917473012897,2.4236186348862407,0.9744572107082262,1.001145312977404,45.50468512807455,27.248329253539644,3.1094607153218266,3.11,
2025/05/20 01:30:00,0.711738424644932,0.6654482930948169,82.50094235748573,103.6804703709248,2.9151426620594703,2.41017316017316,0.9743247166171463,1.0013601790669724,45.01192852205429,27.65201089056583,3.1516369410134546,3.09,
2025/05/20 01:45:00,0.7365198702643994,0.6838485442505009,83.98721530475662,105.56092304153263,2.914683358966003,2.4245385450597174,0.9744816426713035,1.0026263143462657,45.01289441510902,27.525771232475684,3.219159444495834,3.1,
2025/05/20 02:00:00,0.765304950472313,0.7055256272508145,87.04651834563477,109.28673682403105,2.9296563484673723,2.4017372421281213,0.9748612553890937,1.0038492367152259,44.74204165189119,28.36692009285512,3.310132904153678,3.04,
2025/05/20 02:15:00,0.6804414463984273,0.6424756824164408,84.35715588739038,104.63012984363337,2.9983282106440297,2.468220338983051,0.9747682578945197,0.9984044800967679,43.550563081883126,25.16196408875452,3.001501858614904,2.99,
2025/05/20 02:30:00,0.6515570529627505,0.6277464132232873,90.80425779611787,111.43177595229746,3.086698253962822,2.5435684647302903,0.9766554794130398,0.9963953103876326,42.238314337564994,22.216509201611675,2.863908927878646,3.01,
2025/05/20 02:45:00,0.7234178927326427,0.6874005414942013,101.22104128501717,123.89389493110508,3.1694403987624593,2.5542916235780764,0.9775318706975524,0.9994628446657604,39.14685425261421,22.470721949168258,3.0391757951849643,3.03,
2025/05/20 03:00:00,0.7166757036768864,0.6828254869596376,101.51529850536011,124.10124440794856,3.1746824489628924,2.5656670113753877,0.9775639469023422,0.9990828770103023,38.9379596251533,22.02011602530994,3.016034172386116,3.0,
2025/05/20 03:15:00,0.7258914724441394,0.6887573646585214,101.45467022695652,123.87613113525494,3.1869534489606495,2.574974146845915,0.9773280250614891,0.9991756206314086,38.67449422017345,21.78678688542219,3.033592137766699,3.0,
2025/05/20 03:30:00,0.7377141743267829,0.6967819624730633,101.91786938595988,124.35273742653948,3.1920439391127986,2.5734989648033126,0.9772542130106396,0.9996205045730244,38.336923016671584,21.946690747745954,3.065100291388976,3.01,
2025/05/20 03:45:00,0.7366260583149292,0.6955938043872787,101.94236928668107,124.23938783201959,3.192786754395997,2.56935817805383,0.9773522636492171,0.9996229921239801,38.334197238406546,22.070325445645867,3.063895575436507,3.0,
2025/05/20 04:00:00,0.7457731194290551,0.7019929019435281,102.42972455209814,124.79570329550518,3.1815125679023026,2.5767634854771786,0.9775887828097461,1.000401449849916,38.32808787865588,22.065137382236095,3.0908291831875707,3.01,
2025/05/20 04:15:00,0.7282798097128718,0.6873926315035244,99.90426585285347,121.68238260470977,3.1646119663349723,2.5841995841995846,0.9773205026021102,0.9996723635265694,39.50471433694489,21.72193738614808,3.0452782315307085,3.03,
2025/05/20 04:30:00,0.7235265092430612,0.6834869901308543,99.34339268433318,120.98796388998778,3.1632107801710045,2.575,0.9772999972902727,0.9994921023228298,39.66562400357987,21.94571387650751,3.036897529628939,3.01,
2025/05/20 04:45:00,0.7081346501426916,0.6724218716571132,98.84215352018096,120.13342426126559,3.1715522981590696,2.566528066528067,0.9773452393913885,0.9986035966753062,39.794563050468994,21.952471475516628,2.9958940803776404,3.01,
2025/05/20 05:00:00,0.6986452453530407,0.6650492455398743,98.34963560521334,119.28740147638689,3.1737252531910825,2.5684647302904566,0.9774472848826267,0.9981116434488055,40.049691190853785,21.778939781844223,2.9683543303993685,3.01,
2025/05/20 05:15:00,0.6829161361197865,0.6535945041425058,96.96391952952045,117.83593264734463,3.1527284574521164,2.57889237199582,0.9773594205378016,0.9976804447943379,40.690515001546004,21.36083754703601,2.930700755696145,3.02,
2025/05/20 05:30:00,0.6678410969049382,0.6420567917277058,95.6084093063605,116.25730948728426,3.1394076575010303,2.591815320041973,0.9772363324183346,0.9970482822560585,41.23881433873531,20.821132644435814,2.8900652164563443,3.02,
2025/05/20 05:45:00,0.6509857675090249,0.6296698330101868,94.31600670109188,114.7577076696794,3.13091282820809,2.5974710221285564,0.9771396396810839,0.9962279057499059,41.39800467983515,20.428637663697618,2.8460632588666903,2.99,
2025/05/20 06:00:00,0.6352902233394526,0.6177778219785716,93.30670312401776,113.39467041245034,3.124385347281083,2.6048472075869338,0.9772581719061643,0.9954663280336666,41.577445231258146,20.012548071735267,2.802665014740833,2.98,
2025/05/20 06:15:00,0.734012438938196,0.6875722475792027,97.99940342807174,118.94099597919794,3.1415679686262767,2.5357894736842104,0.9774999160514716,1.000607873721353,40.243674589535836,23.432446455425662,3.0930805581647665,3.11,
2025/05/20 06:30:00,0.7457856647317199,0.6882619810029663,87.88652241151743,108.39102530895633,2.9826786851309697,2.473165388828039,0.9754387127712694,1.002768026695094,43.83980728458509,26.051626692560646,3.2135515105509462,3.11,
2025/05/20 06:45:00,0.7111228564586266,0.6601232263511336,81.04950036767764,100.39949407543828,2.8989363543631805,2.475027746947836,0.9747542042893159,1.002256557456708,45.40435160833104,26.09515485277137,3.1461290426885107,3.13,
2025/05/20 07:00:00,0.6983891167049604,0.6502892713185712,81.04133521922772,100.09112285808594,2.894369197232247,2.4618784530386737,0.9753239482138715,1.0020369354934584,45.635292582747,26.430470725233338,3.1157460404778523,3.13,
2025/05/20 07:15:00,0.7021525933300448,0.6521164053179165,81.62039287610001,100.27795720141731,2.9222072613982664,2.4431072210065645,0.9754962277071116,1.001681942562877,45.15954751612962,26.88782959222887,3.1221970647094346,3.12,
2025/05/20 07:30:00,0.7021976498936207,0.6516842540064175,81.63740186674696,100.13773108149108,2.930855595002192,2.439344262295082,0.975384788323661,1.0014354532680219,44.97244883657099,26.93097459777635,3.120942294023116,3.1,
2025/05/20 07:45:00,0.7103675657308527,0.6575685861387589,81.93812891349435,100.46841287321058,2.935340483661158,2.44249726177437,0.9753845006132318,1.0017908252816992,44.875500772484656,26.926633138239065,3.1430778784649016,3.12,
2025/05/20 08:00:00,0.7114874376959046,0.6580011678957417,82.03525840491035,100.51491057948829,2.9304508229763484,2.448464912280702,0.9754241711545876,1.0019613793891378,44.97189037376912,26.801744425882983,3.1462795448153162,3.11,
2025/05/20 08:15:00,0.717805188329979,0.6624791396834914,82.1100968753226,100.71660299664677,2.9161110461713973,2.4630650496141127,0.9754370199741798,1.0025932571123244,45.230345739416954,26.547339983570204,3.165677894815414,3.08,
2025/05/20 08:30:00,0.7369652824407686,0.6753793756598571,83.17856579768497,101.64015174766429,2.9497732407568855,2.432639649507119,0.9752726418696452,1.0026736257492526,44.54451332292154,27.422012969379495,3.221162737363218,3.07,
2025/05/20 08:45:00,0.7330394312886164,0.6720757884018039,82.34695055114102,100.62591669697989,2.9277895009856323,2.452747252747253,0.975386439645049,1.002973721630058,44.999821628656484,26.96751655472382,3.2102265873127505,3.1,
2025/05/20 09:00:00,0.7250484442368889,0.6651059382716932,81.62069509294007,99.403202539777,2.9395299294010213,2.431693989071038,0.9752258681913485,1.0021927625812377,44.771787859577934,27.39842841100433,3.1907221458234,3.06,
2025/05/20 09:15:00,0.7176629301721429,0.6598718810792579,81.85478895472994,99.53618244560795,2.939971815052072,2.4115720524017465,0.9752124472097321,1.0018051323634192,44.756431143030795,27.855510412198687,3.179821558788888,3.11,
2025/05/20 09:30:00,0.6969371527713308,0.645015933252455,80.70464615736802,98.10872597321632,2.921791698310048,2.427789934354486,0.9754718535184935,1.0013296366115465,45.18562133784629,27.29660703416451,3.119784931514196,3.1,
2025/05/20 14:45:00,0.6734717331117611,0.6308857205745887,89.5320039701729,105.83973420331749,2.9585046233781895,2.418201516793066,0.9766225214521416,0.999983146826587,44.56059364081439,26.951078136830965,3.0652987527012465,3.21,
2025/05/20 20:00:00,0.7464736517580338,0.6829135832602323,88.52883026548018,106.92411012328938,2.9288504864094214,2.396348012889366,0.9745047082258798,1.0023774319512913,44.65771135527963,28.2459623023656,3.281059324684184,3.16,
2025/05/20 20:15:00,0.7388866140959631,0.6769824507327565,86.18903625493542,104.4175310076622,2.912909927242644,2.4034519956850056,0.9740189213869592,1.002033294462519,44.892661511745914,28.021171882309094,3.2611853833391744,3.12,
2025/05/20 20:30:00,0.7283511202609285,0.669825118287152,86.23517942462,104.46774533415177,2.9107319432299366,2.3946236559139784,0.9744150839707797,1.0018347680455215,45.034929438093044,28.22598380724676,3.2335775540662692,3.12,
2025/05/20 20:45:00,0.7283680220478767,0.6699466757200716,86.17669377557985,104.51743937653767,2.9162908332066086,2.3935483870967738,0.974272649956707,1.0016540225401018,44.89723253035607,28.203718390510723,3.2308103630382665,3.13,
2025/05/20 21:00:00,0.7458427664091575,0.6831377913175763,86.58093201921247,105.37668182670741,2.9101863633842626,2.4064864864864863,0.9740810173915908,1.0024914342113387,44.9442667102018,28.02198164615482,3.279474872316001,3.14,
2025/05/20 21:15:00,0.7406126222533069,0.6795565275193739,86.54855084074124,105.36441279919741,2.9119392226600946,2.402373247033441,0.9741728596481906,1.0022696833812736,44.938807903607625,28.084709258778112,3.2638747201632077,3.12,
2025/05/20 21:30:00,0.7404407331046912,0.6797360931873127,86.50872240217488,105.40380060012141,2.9098281741140166,2.4008620689655173,0.9742522221575853,1.0023371146525084,45.001181513636894,28.1492224222836,3.2639248433934,3.14,
2025/05/20 21:45:00,0.7380025118229044,0.6779166860203332,86.31702380784229,105.19775629581497,2.913005344747063,2.396774193548387,0.9741983129503041,1.0021054144878876,44.93785974292357,28.215426661413467,3.2557747601047398,3.13,
2025/05/20 22:00:00,0.7368317693833998,0.6782761432749385,86.52704733565095,105.78522060776585,2.9071064510749656,2.3920086393088553,0.9742629730321131,1.002295335124937,45.0499461420923,28.366479874457465,3.258384684494117,3.21,
2025/05/20 22:15:00,0.7490009406334793,0.6867849543364345,87.33704491206768,106.70783159838852,2.9220782513172474,2.4139784946236555,0.9743220270815527,1.002545653331488,44.769959436664415,27.797533512399927,3.2739667697970423,3.12,
2025/05/20 22:30:00,0.7556361124998294,0.6914267681124091,85.59514969207154,105.13274223970988,2.892805939734867,2.4180238870792614,0.9737750487121641,1.00307771506718,45.21556845355316,27.85375530147272,3.3052385819324983,3.14,
2025/05/20 22:45:00,0.703288271843675,0.654092845196936,83.35147799280978,102.35481881970719,2.8746901410280947,2.418831168831169,0.9742645031754014,1.0013645297994482,45.739052745337325,27.452328788628694,3.1561940555216976,3.13,
2025/05/20 23:00:00,0.6798711844013338,0.635711857519306,81.38495506184744,99.64300924337547,2.89375731771497,2.3933547695605575,0.9740564194306264,0.9995767023902148,45.39974765909146,27.788277956492294,3.0862693774578327,3.1,
2025/05/20 23:15:00,0.7033252362815646,0.65204712745987,80.37711002237202,98.95259735178676,2.874380453975689,2.420368364030336,0.97323883233039,1.0006612735513214,45.57333528818642,27.315017068744023,3.1516885184627963,3.12,
2025/05/20 23:30:00,0.6899160170950444,0.6421194557273713,79.14952098418338,97.46714507205321,2.8600504644984177,2.4172972972972975,0.9734888892057445,1.0003987899559985,45.939582071513854,27.38201331087698,3.1173440358753135,3.11,
2025/05/20 23:45:00,0.673965182606399,0.6301062289220671,77.60112336720347,95.5739354379668,2.85932523343742,2.4131607335490832,0.9733491598894171,0.9994875704461977,45.96308813692177,27.3034519822309,3.07029077691799,3.12,
2025/05/21 00:00:00,0.8007167528331514,0.7241259849124497,89.07713788819476,109.28363937617321,2.9389876760921796,2.389247311827957,0.9742557343682802,1.0043130461898644,44.389353650687674,28.884222172989418,3.427220553200456,3.12,
2025/05/21 00:15:00,0.7458274916527781,0.6846884824053547,85.86969236367987,105.44851065813691,2.915438266304828,2.3961248654467173,0.9742611504973676,1.002519714415235,44.91607603647133,28.337225608937743,3.272115433937637,3.11,
2025/05/21 00:30:00,0.7498980801931178,0.6877242897193449,86.46038608071777,106.11839061986309,2.9216526249247434,2.3952738990332976,0.9744139471763801,1.0026639134409712,44.82503264287599,28.385571133998337,3.281001315421608,3.1,
2025/05/21 00:45:00,0.7596166182440756,0.69487505262478,86.22679043678684,106.12702893266987,2.9165142246078615,2.4017278617710582,0.9741876344403051,1.0030981395309486,44.86173250560483,28.303193755699006,3.3092927048353253,3.12,
2025/05/21 01:00:00,0.740369428831242,0.682391707951744,85.66090077263908,105.61743465371164,2.902526308354102,2.401950162513543,0.9745015786153818,1.0028093489043424,45.208619783428425,28.222355859091003,3.2604460820644396,3.13,
2025/05/21 01:15:00,0.7584714397392697,0.6949210324293258,85.76230259565081,105.97792407360059,2.8976420001388883,2.4341675734494017,0.97419195807951,1.0035060844178645,45.21472881729954,27.47974118361045,3.299040658075746,3.11,
2025/05/21 01:30:00,0.7606008869080271,0.6953184369649879,86.42252708201367,106.21494218579878,2.9349867989786476,2.3991416309012874,0.9743683273663871,1.002863825135486,44.56555980124132,28.332836945048218,3.3021514555375986,3.07,
2025/05/21 01:45:00,0.7703552945584148,0.7033459650394481,86.39093090090533,106.66548200594939,2.9120411522204934,2.4127843986998916,0.9743256467880906,1.0037752546871248,44.967987785147024,28.147519705670557,3.3364300000332143,3.09,
2025/05/21 02:00:00,0.7699611572153788,0.7028525176337471,86.56243876282508,106.82368212430315,2.9158097987341054,2.4064864864864863,0.974503765132583,1.0037875297157515,44.939915956644455,28.33051447554837,3.335484215504632,3.09,
2025/05/21 02:15:00,0.7713356770173827,0.7036796817042081,86.61000990539952,106.84344358843896,2.9264577901283824,2.3991370010787487,0.9744936110740439,1.003636048821954,44.740010266511995,28.50296853276928,3.33737711800227,3.1,
2025/05/21 02:30:00,0.7890694439263845,0.7164987512185403,86.97097209440824,107.3795458853578,2.936317561333077,2.400647948164147,0.9743255230591044,1.0040862732923077,44.50142021506762,28.559757999996336,3.384123354608761,3.07,
2025/05/21 02:45:00,0.7854964093597602,0.713459773892005,87.01875346867813,107.30118033747318,2.941840007275807,2.3924731182795695,0.9744759036205639,1.0038859558726656,44.441938771490655,28.75473888182253,3.373314796710622,3.07,
2025/05/21 03:00:00,0.785634824215208,0.71472069168605,86.68158145724685,107.26281379395634,2.927208321148755,2.4127843986998916,0.9745035260338256,1.0042904609636911,44.716664638531604,28.267437452499333,3.3719170074544618,3.08,
2025/05/21 03:15:00,0.7677044062904238,0.7013821319957286,86.15339755250145,106.47309973142444,2.934690945355777,2.4034519956850056,0.9745505809696251,1.0034264782152953,44.610129052665556,28.33753219418939,3.3189709789958743,3.07,
2025/05/21 03:30:00,0.7878049710968065,0.7167372542976179,86.28258290993799,107.10671360274206,2.9142975714998745,2.429193899782135,0.9745205739560732,1.0046946221984314,44.96274803456527,27.904573115436982,3.3757549602260934,3.08,
2025/05/21 03:45:00,0.7738436580560328,0.7058794332123551,85.50384230762928,105.9085440208342,2.9207588290328252,2.4145021645021645,0.9746105014691887,1.0039880373178787,44.89707354880631,28.192839115623283,3.3368476248714476,3.09,
2025/05/21 04:00:00,0.8087822801126946,0.7316490855942739,86.95337632697593,108.12785578677176,2.898111062310997,2.4519650655021836,0.974810809656813,1.005946882630556,45.31521027516808,27.57008712193294,3.4307961732602,3.08,
2025/05/21 04:15:00,0.6770113439237061,0.6377285049963249,86.1862787418335,105.26723180028928,3.019511785149599,2.481171548117155,0.9758559725451756,0.9983213947851254,43.400835757677434,24.78381661688543,2.981158687248412,3.01,
2025/05/21 04:30:00,0.7340948698595376,0.6895025599654289,99.7174081162769,120.9989941754055,3.169233046038015,2.520082389289392,0.9772499538495758,0.999619629512425,39.83681543544391,23.610188823680478,3.080689345367197,3.01,
2025/05/21 04:45:00,0.7049023931922606,0.6690737505373517,97.67549973027138,118.83415708967355,3.160479816240759,2.548654244306418,0.977078381141162,0.9983335215834936,40.560132256370935,22.44333937308655,2.9935623946027405,3.02,
2025/05/21 05:00:00,0.6746752438034608,0.646810276117138,95.21476074790765,116.09871857833106,3.1404607333215577,2.56964656964657,0.9769320792802123,0.9970423909259223,41.177685528740845,21.504426668834554,2.909347515715335,3.0,
2025/05/21 05:15:00,0.6633473178756518,0.6380634628340391,94.07245490348166,114.79780765978418,3.132688526696222,2.578563995837669,0.9768591494127525,0.9965094671208792,41.33312478683221,21.114144185598832,2.876767519389385,3.0,
2025/05/21 05:30:00,0.6610432469470374,0.6366694981880668,93.99132067517375,114.81006851916416,3.12974401743821,2.5791666666666666,0.9767092195765937,0.996344006029588,41.350081475669626,21.040324580427967,2.871509509535937,3.0,
2025/05/21 05:45:00,0.6586844234253694,0.6354095959706914,94.15225999583011,115.0532114762452,3.1322957652325027,2.576041666666667,0.977112458422385,0.9964721044394415,41.39935700056397,21.164356776519252,2.8650175293990316,3.01,
2025/05/21 06:00:00,0.6576801095855442,0.6348079706047112,94.01017151131714,115.04022230227861,3.141479192722717,2.5824634655532357,0.9769012120897766,0.9961763159033584,41.17282213475138,20.87635385831088,2.8571395901957937,3.01,
2025/05/21 06:15:00,0.6410544730120625,0.6220042544518749,92.31263226750997,113.10311444594238,3.122468428914294,2.5951882845188283,0.9768545905566989,0.9955164978885395,41.55778519481315,20.34719724664143,2.812410277330514,2.99,
2025/05/21 06:30:00,0.7490242732412509,0.6954968855321624,92.08966579835739,113.99577433322993,3.0554150715006245,2.474866310160428,0.9759165465977679,1.001779129024273,42.532690481464726,25.614256792239452,3.1815382453735377,3.13,
2025/05/21 06:45:00,0.670997889162096,0.6339097790759617,79.14518240226434,99.18856264455563,2.892297562498261,2.458149779735683,0.9745375879877851,1.0002275524613005,45.54390456502792,26.039119970338902,3.028411464709723,3.13,
2025/05/21 07:00:00,0.6445410108909423,0.6135296049671096,76.51838745602649,95.78536566989183,2.8760064522684012,2.4494505494505496,0.974550378226086,0.999057028499422,45.92615783183207,26.06572913247399,2.9595303270643876,3.13,
2025/05/21 07:15:00,0.6393920700076529,0.6091463502083836,77.33588626773629,96.3439130935846,2.8968903932693584,2.4260869565217393,0.9749962234197671,0.9985064817036692,45.64063998015883,26.59648973115474,2.9436897070194212,3.13,
2025/05/21 07:30:00,0.6578910916636559,0.6230011422191567,78.41023124528539,97.75873985333314,2.905346098867592,2.429193899782135,0.9748609115359606,0.99932099323021,45.417333699860656,26.690406786565795,2.9944557646473906,3.14,
2025/05/21 07:45:00,0.6601530009316198,0.6244142568012189,78.68818572104048,97.94349463620087,2.919824093038154,2.4277958740499455,0.9748619847035721,0.9991332490009038,45.14502941123287,26.680657345635122,2.9954355765377763,3.12,
2025/05/21 08:00:00,0.6914413458417833,0.6485094190270222,80.49483776598277,100.62498874453978,2.9051153121723474,2.4445664105378704,0.9748341113593761,1.0011638973508066,45.34509772527657,26.669220366330215,3.0889691056508632,3.13,
2025/05/21 08:15:00,0.6909573029051699,0.6479601455749553,81.16443531671332,101.24974495671626,2.9059317819687664,2.4371584699453552,0.9752601096734953,1.0013339632492069,45.423095965532035,26.924384703237006,3.0894669483216726,3.16,
2025/05/21 08:30:00,0.68643679367387,0.6451972911179903,81.92608701598273,101.89195044526441,2.9323691904378855,2.4299674267100975,0.9754052605098936,1.0006609306552763,44.95540204807061,26.93333618635804,3.0688796445478577,3.11,
2025/05/21 08:45:00,0.727988360146935,0.6754689939420774,83.56427445172035,104.27864092933008,2.9280651916513305,2.451259583789704,0.9749845553987587,1.0025466755510446,44.87338485715182,26.760387658110307,3.1837264626770985,3.12,
2025/05/21 09:00:00,0.7442832516525808,0.6873335434961129,85.82476122559729,106.68823988559691,2.9573899631174587,2.4223669923995654,0.9752530661821467,1.002813983767052,44.34596960125573,27.59853992866742,3.2315727960356937,3.13,
2025/05/21 09:15:00,0.7470549023958113,0.6892067251201058,85.57359325326384,106.43863991977152,2.9483348832918295,2.438520130576714,0.975190707800742,1.0030638987236926,44.50305492041057,27.213972758854823,3.235999976940495,3.12,
2025/05/21 09:30:00,0.767784159830166,0.7042926882646643,86.82258868582458,108.02669178052632,2.958650412797608,2.4128540305010895,0.9751312302138132,1.003747883346198,44.25895707634843,28.06248011676866,3.3052864718401325,3.17,
2025/05/21 09:45:00,0.6151058037354159,0.5878926857657423,71.03444268711978,88.44962419904843,2.8294946040559084,2.4939890710382513,0.974434701940174,0.9979382899065184,46.92300156545987,24.701727315598017,2.8681719376791515,3.07,
2025/05/21 10:00:00,0.6368520109107431,0.6104939251378508,85.39013205672101,103.92498687391785,3.0846998896472484,2.6251298026998957,0.9761935197344309,0.9951623572162454,42.30134495155823,19.66474490642087,2.793698719412639,2.98,
2025/05/21 10:15:00,0.6659706300728905,0.638146953670146,93.07738115904297,113.07073778199539,3.143692735187493,2.681159420289855,0.9772909739629687,0.9966686478866642,41.276089079107194,18.242192795211707,2.84307232257614,2.98,
2025/05/21 10:30:00,0.641116253657406,0.619844377363657,91.30047921768713,110.89333608359289,3.1407341042973393,2.6904761904761907,0.9770189464011609,0.9950803546096578,41.31076848741323,17.512493804055232,2.7741891796913385,2.97,
2025/05/21 10:45:00,0.7372127685752452,0.6873549364186874,94.29558142704342,115.2056936293214,3.1055125528479333,2.6316894018887727,0.9769273875236089,1.0008221991081143,41.83187967944341,20.885342367294463,3.0656984443090365,3.12,
2025/05/21 11:00:00,0.7639770552066332,0.696709551773565,80.56759659291845,100.13972687542035,2.921592852349581,2.527292576419214,0.9739711978714602,1.0033260328327347,44.83657529007179,25.01680541274131,3.2501946415493297,3.13,
2025/05/21 11:15:00,0.7206302572897076,0.6687023007063084,72.7177050160164,91.2670806911073,2.802452629848135,2.4882681564245814,0.9730215882337026,1.003149234133437,47.017091731737644,26.317075942734395,3.205050931849949,3.01,
2025/05/21 11:30:00,0.7077717626625019,0.6590978518645634,72.45909370670047,90.89653176331362,2.806128966949646,2.4374999999999996,0.9731336080514996,1.0025827078248564,46.98259975504037,27.59262063794928,3.1895942510097117,3.05,
2025/05/21 11:45:00,0.7226837708568835,0.6698037976060762,72.92839030781737,91.48775818662803,2.783212391061384,2.4770949720670394,0.9734562716124108,1.003846466340872,47.47685448184193,26.84205491938129,3.224543774857157,3.05,
2025/05/21 12:00:00,0.7261003630753277,0.6722412778491793,72.959740470691,91.54581469330107,2.7849125269722443,2.4776286353467563,0.9733223526176066,1.0038914851825749,47.41071956546374,26.834767732408302,3.2341593197013,3.04,
2025/05/21 12:15:00,0.7270105653356217,0.6720008507593956,73.17233258964525,91.6234980139144,2.801558905949127,2.458797327394209,0.9732107032265134,1.0034880953188712,47.07307228041122,27.25095742790867,3.237065159883814,3.02,
2025/05/21 12:30:00,0.7422519033659536,0.6825423979229904,73.7452177294549,92.27520690759792,2.8053124816356596,2.453837597330367,0.9732732743861724,1.0040815515614328,47.00439808294292,27.55192685071267,3.2823043235643565,3.03,
2025/05/21 12:45:00,0.7253686863504145,0.6700008073725635,73.34966853350127,91.62955393412298,2.810317211025571,2.4478935698447892,0.9732799535604696,1.0032280142389205,46.92767238564761,27.493013838722696,3.232303654886636,3.01,
2025/05/21 13:00:00,0.7229223369198806,0.6681561381264726,73.3325992818,91.41694525678915,2.823735677694399,2.438189845474614,0.9732289564898945,1.0027764889687762,46.67087661745718,27.651206236907456,3.223633164059648,3.02,
2025/05/21 13:15:00,0.7219502938412107,0.6690541363093415,72.83203440628107,90.99484632826803,2.807028340570938,2.435072142064373,0.973140520076073,1.0030543151356432,46.96802918214242,27.821506288497712,3.233589143970385,3.02,
2025/05/21 13:30:00,0.7180852759859292,0.6659897358091987,72.78242485474783,91.02949464223369,2.7925678703818986,2.453229398663697,0.9730648104257341,1.0031314883113431,47.218619516857466,27.320278472886105,3.2198756536160538,3.04,
2025/05/21 13:45:00,0.734883140106608,0.6741014536631594,78.49330444057588,97.38155693554783,2.885830623133691,2.428415300546448,0.9736254714431439,1.0024046259813386,45.480003643843965,27.628012087149386,3.2303088638379087,3.02,
2025/05/21 14:00:00,0.6912993890730482,0.6426310675883035,77.56531869241553,95.79877069393987,2.8869143695555985,2.4437229437229435,0.9742238783212246,1.0006238141701833,45.64638133429885,26.744244447869033,3.0927837082901526,3.05,
2025/05/21 14:15:00,0.697716029784379,0.6472284049617913,77.84392491802991,96.11307185894535,2.8955223315086926,2.4545454545454546,0.9739991926175916,1.000628937846345,45.4232028649224,26.42508335544951,3.103518126041258,3.06,
2025/05/21 14:30:00,0.7010735915605175,0.6498741218483891,78.51290117237214,96.88569073009225,2.89690213493058,2.4454054054054053,0.9740367959687297,1.0007682556167075,45.39129016880888,26.70687283783773,3.1173447080241763,3.07,
2025/05/21 14:45:00,0.7073617696198907,0.654740677902218,78.89126574618062,97.3365818963963,2.8969291978502,2.452972972972973,0.9740372701773554,1.0010595941874174,45.381219803038455,26.563614918133013,3.1329054637516816,3.06,
2025/05/21 15:00:00,0.7069671142167064,0.6541979622802847,78.93925438365666,97.38166368586036,2.8963434323104758,2.456216216216216,0.9739586878671277,1.0009919244203642,45.3721466545922,26.448755344839196,3.1303180931903114,3.04,
2025/05/21 15:15:00,0.7194027781427081,0.6637079657548017,80.26552786244535,99.00678061615993,2.9037889972825206,2.4518918918918917,0.974140229194409,1.0015753051691176,45.24143740257486,26.692804958940943,3.166244261887386,3.07,
2025/05/21 15:30:00,0.7913539880365367,0.7182410065182571,87.65642150966978,108.16776304525465,2.946399593542748,2.433982683982684,0.9748140338207791,1.0044260874683584,44.406301080800674,27.681317675043026,3.3695902430412015,3.18,
2025/05/21 15:45:00,0.7307663182160744,0.6769022651680433,86.66935768292515,106.93991729526378,2.9370783688833226,2.425324675324675,0.9754416716576976,1.002548959780559,44.75865205797087,27.443652184382994,3.204481279584127,3.13,
2025/05/21 16:00:00,0.6837672749852416,0.6434440477640714,85.45428816389924,105.1781087925546,2.945747583714901,2.4391819160387516,0.9757634061035305,1.0003296290103008,44.71680113352808,26.492373127607312,3.0571148666526478,3.1,
2025/05/21 16:15:00,0.6781618255606527,0.639640299568625,85.24086946976716,104.85029333890051,2.960556121329759,2.4462365591397845,0.975414385551066,0.9995355308902308,44.36264729673736,26.072468713093137,3.0326526893443946,3.11,
2025/05/21 16:30:00,0.6955759414335453,0.6528389111521109,86.52641874810355,106.55358673400274,2.9579654140925355,2.469255663430421,0.9755511528633249,1.0006129880736756,44.4033487442249,25.65933749380606,3.0752155281348617,3.17,
2025/05/21 16:45:00,0.6945708248935059,0.6527297654871446,88.191909876148,108.20596014042319,2.9901023818533976,2.4417112299465242,0.9758180483851648,1.0000782276795954,43.84004282787701,26.270081936556007,3.071335188828351,3.13,
2025/05/21 17:00:00,0.7032239382495309,0.6582035162235019,87.2777048129129,107.258615014768,2.9863548799355697,2.4586466165413534,0.9753369084101626,1.0002988998746551,43.807593949383374,25.863422110228658,3.0903588286469517,3.12,
2025/05/21 17:15:00,0.7170949100224518,0.6688943388335998,88.16080764427858,108.57717272216688,2.9773695799696385,2.462203023758099,0.9753884727413478,1.001243562965708,43.953434035693874,25.972339157788873,3.1341349659331845,3.15,
2025/05/21 17:30:00,0.7037128514718295,0.6582936440766749,87.47183272350651,107.42685629566684,2.9752836006978685,2.444206008583691,0.9754886275218003,1.000573361462317,44.05009962094609,26.355875022745973,3.102264439599533,3.13,
2025/05/21 17:45:00,0.7105936573693149,0.6633933012810673,87.32915286421174,107.49124516626706,2.96121741638433,2.4584681769147787,0.9753324273350985,1.00111619932045,44.26830348889795,26.083401510880517,3.1225322564272373,3.12,
2025/05/21 18:00:00,0.721647051913011,0.6717482275662319,87.65305950726223,108.11766716354863,2.94723800938926,2.4728850325379605,0.9752295501518073,1.0018781893546758,44.48576098476775,25.851516456178558,3.1552192129696275,3.12,
2025/05/21 18:15:00,0.7204377037669824,0.670703847237027,87.90277804839162,108.26563691905399,2.953295790604354,2.464864864864865,0.9753575551145014,1.00175243260464,44.40343503445723,26.050390488393013,3.152189643624722,3.11,
2025/05/21 18:30:00,0.7363377426803843,0.6813510061069874,88.8330704402332,109.1551282673108,2.9755623433338014,2.4462365591397845,0.9751907361842616,1.0018911411434805,43.931783052100364,26.609274910893845,3.1959606630533433,3.12,
2025/05/21 18:45:00,0.7378138490745411,0.6827255256624606,89.09023866292658,109.45480358458687,2.9755765324244696,2.450537634408602,0.9752767012082764,1.0020168586935223,43.9456282221435,26.51229956064341,3.198704892284046,3.11,
2025/05/21 19:00:00,0.7413179485802935,0.6851279198548728,89.49646696765069,109.93959192501138,2.974111801742335,2.450537634408602,0.9753717793980724,1.0022584508358876,43.9855918417834,26.563765417653705,3.209242197701278,3.11,
2025/05/21 19:15:00,0.7423827347940024,0.686062088735077,89.71909651780936,110.1987472373732,2.973944707140925,2.450537634408602,0.9753346279553674,1.0022790177965701,43.97387886014422,26.560298197761824,3.2128742562413923,3.11,
2025/05/21 19:30:00,0.7450757158010163,0.6882293855327224,90.0155396278964,110.54848672944982,2.9799136316350117,2.450537634408602,0.9753333898179312,1.0023069877105015,43.85331734863552,26.555651497086494,3.218619874586132,3.11,
2025/05/21 19:45:00,0.7499312226731943,0.6917546342043842,90.46530406715551,111.03678282307852,2.9812712998359654,2.447905477980666,0.9754049079900727,1.002521387760105,43.835805850624475,26.677411911430326,3.2332845967099093,3.11,
2025/05/21 20:00:00,0.7502260644916836,0.692190131752106,90.70487947655147,111.31637407669318,2.9821858506103576,2.447905477980666,0.9753861539525568,1.0025063618355952,43.80770903713765,26.66304363239482,3.2342879810964154,3.12,
2025/05/21 20:15:00,0.7528558949085662,0.6942022418644763,90.96775252880339,111.6244815077812,2.985528180616288,2.447905477980666,0.9753743295007412,1.0025603465775543,43.734921359981044,26.66702473608645,3.2408025565262273,3.12,
2025/05/21 20:30:00,0.7611024743631257,0.7003199626108821,91.54040280693418,112.31258101065806,2.9895659179390806,2.447905477980666,0.9755457811086522,1.0029705218072587,43.685385399246,26.756517859346022,3.263020571463774,3.12,
2025/05/21 20:45:00,0.7614043412332555,0.7007710593999732,91.78044160335989,112.59246855295856,2.9912780137049544,2.447905477980666,0.9756606308609571,1.003041221786777,43.6746852072154,26.7658302398648,3.263491098153441,3.11,
2025/05/21 21:00:00,0.7648717361681612,0.7033340625425426,92.10826026773914,112.97995498138022,2.99685831474431,2.447905477980666,0.9756692847764152,1.0031108497630485,43.56301902844094,26.77076067653511,3.271306551730882,3.12,
2025/05/21 21:15:00,0.7664821302724858,0.7045480765175718,92.37352153172979,113.29061870699141,2.9979358534949236,2.447905477980666,0.9757218454286535,1.0031989496945868,43.54847089398706,26.783575461521522,3.2756297242384282,3.11,
2025/05/21 21:30:00,0.7701152217578745,0.7082424149702384,92.47341781898452,113.75419876834088,2.9790928853539462,2.4664502164502164,0.9758019786590184,1.003838284069125,43.90151993248834,26.38884322151981,3.2878849786025266,3.13,
2025/05/21 21:45:00,0.7714022883026698,0.7089253577642766,92.82193174703636,114.01364919623963,2.989454732049165,2.460625674217907,0.9758136705889144,1.0036793684103762,43.70794624493093,26.512619524965455,3.2892832370607117,3.13,
2025/05/21 22:00:00,0.771140745406525,0.7092902680107989,93.53465042803093,114.66787156790893,2.9950683475734707,2.452201933404941,0.9760340588523913,1.0036519419275705,43.64736073889896,26.73547510486623,3.2904516245068516,3.14,
2025/05/21 22:15:00,0.7824364491099768,0.7180729353451122,94.0399161959574,115.63371088136432,2.993081404226228,2.455135135135135,0.9758643145335446,1.0041537411561443,43.25523423631684,26.723738738984864,3.3241412621153423,3.12,
2025/05/21 22:30:00,0.7746237795775943,0.7127990440981898,94.39760982590141,115.89378483333391,3.005449514258852,2.4488697524219596,0.9760780080213348,1.0037306698728061,43.08511035533306,26.7940644570208,3.298764927822623,3.12,
2025/05/21 22:45:00,0.7815339697310856,0.7179928395357966,95.08154775181637,116.72511656124433,3.0104900989481775,2.4494623655913976,0.9761771877712732,1.0039851002297142,42.78755399826353,26.81889790440771,3.3157785937210975,3.13,
2025/05/21 23:00:00,0.7908437577683802,0.7252863631430273,95.81217416477,117.59783830532842,3.023175847491152,2.4511278195488724,0.976198281378946,1.004167673620622,42.30924374852465,26.79218085195316,3.336630321793067,3.13,
2025/05/21 23:15:00,0.7993475880345222,0.732133322004981,96.31719618397733,118.53545078245104,3.0147826582715584,2.451403887688985,0.9762098524638736,1.0047393233827706,42.078603500132374,26.873846000771533,3.36589152014011,3.12,
2025/05/21 23:30:00,0.806781984738014,0.7377044729636892,96.98845499476637,119.3903535559171,3.0144227437875855,2.4557235421166306,0.9763242002458519,1.0051056675158898,41.85044339187512,26.5463635925711,3.3850680242320483,3.14,
2025/05/21 23:45:00,0.8041761710712833,0.7358695699028116,96.90445198209926,119.38423046475332,3.013085754384999,2.463783783783784,0.9762704524017758,1.0050142855116078,41.85705268357639,26.41826099850773,3.3739388153426777,3.09,
2025/05/22 00:00:00,0.7811799798071153,0.7151322939804721,90.53862748679816,111.94445629746438,2.9766127975811045,2.4892008639308854,0.975461366898497,1.0040482805519544,43.922453403894366,25.890050351690178,3.3011937077525197,3.1,
2025/05/22 00:15:00,0.7380132339378924,0.6797885454711824,83.32861829535179,103.18540178751886,2.9301283611129394,2.4605405405405407,0.9743588485537579,1.0021851299042994,44.71837977007225,26.480811309221806,3.2047225329319002,3.09,
2025/05/22 00:30:00,0.7557657268031814,0.6931493225380949,83.34726963562407,103.66617395042192,2.9070753034853416,2.47546346782988,0.9742619804669189,1.0033949014295944,45.1109086672148,26.365825077293135,3.260036551238693,3.08,
2025/05/22 00:45:00,0.7647633526276038,0.7002632222583393,84.37239331490727,104.97668252582086,2.910302101780761,2.47276688453159,0.9745536852592928,1.0038986329811104,45.095711819835586,26.543392690259868,3.2855486370455216,3.08,
2025/05/22 01:00:00,0.718299629442542,0.6668538326123034,83.79006312507572,103.71773369615669,2.9403157439354315,2.4833512352309346,0.9748742858126931,1.0014106324504048,44.65298383116326,25.60561869877929,3.130940288110227,3.04,
2025/05/22 01:15:00,0.6974471403351441,0.6535576940977491,86.47839243422943,106.13673143213941,3.020586710999081,2.5173501577287065,0.9755914874159238,0.9992803494276022,43.29613285422019,23.980018546807045,3.023692607500439,3.05,
2025/05/22 01:30:00,0.6782311795011797,0.6440538529465388,90.96381175924991,110.89645801177141,3.09331775328931,2.5687693898655635,0.9766235730270812,0.9976066239260909,42.10974011650244,21.886110039836584,2.925958278396994,3.02,
2025/05/22 01:45:00,0.6857966081223544,0.6548117396560662,95.74939367500261,116.70271762148919,3.1545009472042262,2.6233230134158925,0.9769112048234865,0.9972772777099215,40.913692141719245,20.02271360292556,2.91210514951404,2.99,
2025/05/22 02:00:00,0.7294162225525942,0.6922415141140839,102.76659713496782,125.06826233796022,3.215647502497902,2.6293634496919918,0.9776066250244474,0.998988473477338,37.95601585616361,20.148530444352968,3.012796042306107,2.97,
2025/05/22 02:15:00,0.7206908253129397,0.6862164568470062,101.94339584171435,124.50547565188815,3.1915071149191614,2.646694214876033,0.9774860794146091,0.998961265139334,38.470438261402315,19.632668607763524,2.991989434425182,2.98,
2025/05/22 02:30:00,0.7130493001364726,0.6807836703286887,101.43442007511585,123.98021555419888,3.191388538558094,2.647727272727273,0.9775532580352578,0.9986469080389957,38.68737648637988,19.519596566969472,2.9704460575257325,2.98,
2025/05/22 02:45:00,0.7258904140052209,0.6900921909816633,101.88497909807943,124.68260993692623,3.1904097197569814,2.6514994829369183,0.9776246453917533,0.9993587672479544,38.50315487735949,19.609992675956388,3.0031542454337723,2.99,
2025/05/22 03:00:00,0.7183703814217394,0.6848313621324089,101.37416492865965,124.17045078416399,3.18763968478321,2.65253360910031,0.9776151453586922,0.9990378647280197,38.75533958507926,19.49462591907039,2.982989910175655,2.98,
2025/05/22 03:15:00,0.714942538310293,0.6820440693324025,100.85899022756188,123.69081327955467,3.1875178066134477,2.6552795031055902,0.9773721570054212,0.9987286956436511,38.866163495860434,19.328098197991594,2.9721158077949914,2.97,
2025/05/22 03:30:00,0.7207661494206059,0.6864215413103036,101.08867001298857,124.08564672745561,3.181763042464431,2.6563146997929605,0.97752223870428,0.9992025337749073,38.91904335543005,19.4362340421166,2.9884827996598866,3.01,
2025/05/22 03:45:00,0.7137631969902871,0.681698698811646,100.658764353938,123.65523173960334,3.180295553314739,2.6563146997929605,0.9775506450510353,0.9989122775098693,39.1221500290251,19.35760800058808,2.969950927770198,2.98,
2025/05/22 04:00:00,0.7132696333831148,0.6809242911686509,100.21090161208343,123.14729332240495,3.190157826719541,2.654601861427094,0.9772754082523606,0.9985375371939376,39.089991381835446,19.30782617118965,2.964731100562507,2.97,
