datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/22 04:15:00,0.7202932061589357,0.6853265944667786,100.06679827227586,123.03049663501373,3.2020442131506237,2.649793388429752,0.9769801905641479,0.9984870005132284,38.895141000718645,19.438575377045776,2.9795159757437903,2.96,
2025/05/22 04:30:00,0.7119858027445227,0.6795801950591229,99.65982979986728,122.62753255121481,3.185923372869865,2.6487603305785123,0.9773455451289347,0.9985732814134239,39.442943983104215,19.50844622571661,2.9623389465059455,2.97,
2025/05/22 04:45:00,0.709007038100195,0.6771259650523914,99.16374652981487,122.05930298421993,3.189274519011905,2.6470588235294117,0.9772602269038049,0.9983027870695744,39.59512695852053,19.49335147138936,2.952639536742221,2.98,
2025/05/22 05:00:00,0.7044134100938227,0.6738129217679978,98.67260243199831,121.51287782948741,3.189533277821033,2.6453608247422684,0.9771948222172108,0.9980089950842179,39.8079573017977,19.469908303716174,2.939997525934144,2.98,
2025/05/22 05:15:00,0.7019956254403656,0.6715295431662835,98.24385728526829,121.026320342211,3.189613260867144,2.6446961894953653,0.9771783714760359,0.9978582710389752,40.0101711713753,19.460093716455095,2.9321253824499967,2.98,
2025/05/22 05:30:00,0.6979626387509312,0.6683754768872322,97.67607651868293,120.38469199751466,3.19419471367228,2.6430041152263373,0.9769575580904413,0.9974177206299042,40.13560595746316,19.392190639585376,2.919395546070388,2.98,
2025/05/22 05:45:00,0.6952963707631585,0.6663247250147261,97.42381569254856,120.1175384636823,3.1929690846613656,2.6382322713257964,0.9771963671260265,0.9974538390594002,40.23128940373498,19.554618707921893,2.91296470738733,2.97,
2025/05/22 06:00:00,0.7566464636941633,0.709125322552367,99.17100611326191,122.53265700763473,3.227749938067259,2.6006191950464395,0.9763673319533301,0.9993925462726496,38.661577186540725,21.163399554754967,3.0777217217678956,3.08,
2025/05/22 06:15:00,0.7869014978885179,0.724132167655518,89.7696019346751,113.27187942570305,3.014311418191182,2.5401301518438175,0.9748761222692648,1.003547813167396,43.07848638829629,24.246164516810566,3.2650689543146036,3.06,
2025/05/22 06:30:00,0.7578355493709906,0.7015848941142762,87.07204700934699,109.72692161340186,2.966442476229641,2.5157096424702057,0.9753322966106455,1.0033460388983697,44.166768882415326,25.013967135740312,3.212367521173096,3.05,
2025/05/22 06:45:00,0.7400973608311973,0.6896769832626655,87.4241681634641,109.8676578808226,2.977012743843153,2.4789644012944985,0.9757052323151707,1.002619245261294,44.058936496612475,25.851662780733594,3.17631648243605,3.12,
2025/05/22 07:00:00,0.7526654625107578,0.6996583112282704,87.96428105716686,110.9836430754981,2.950076950341781,2.5294759825327513,0.9756779491257196,1.0037761745179798,44.51667446732887,24.672433071278995,3.203660128573635,3.13,
2025/05/22 07:15:00,0.6997480579812133,0.6607798610392069,87.69877785613276,109.64885251388138,3.000522731111806,2.480728051391863,0.9764101881971511,1.0007767390149636,43.79892240497855,25.30236219800824,3.0521414636192863,3.08,
2025/05/22 07:30:00,0.7543932080842999,0.700368757255318,89.24704294960895,112.06884466773613,2.9898605726936642,2.516268980477223,0.9758197056359726,1.0032253331646603,43.78397845352621,24.86963222985125,3.198526106103579,3.1,
2025/05/22 07:45:00,0.7417798252038299,0.6914760349180339,89.2287643403286,111.7848126542385,2.995258254917318,2.516756756756757,0.976176136462876,1.002791661464194,43.77724159589952,24.753891337554286,3.161095721898668,3.09,
2025/05/22 08:00:00,0.7506986203477453,0.6974713403140362,89.66703466296941,112.28518560302616,3.0027765083778304,2.50974025974026,0.9759969536318079,1.002955522593402,43.57821025504748,24.976584270631914,3.186956479888024,3.07,
2025/05/22 08:15:00,0.7534180435996678,0.6999548511809425,89.95109817321685,112.78000487892339,2.988456435083911,2.515778019586507,0.9761671589840902,1.0035092361097973,43.86778661069784,24.924382279046707,3.200024093635658,3.1,
2025/05/22 08:30:00,0.7241215459864968,0.6792321870762673,89.7036785055199,111.96725259043798,3.010041065513689,2.4800431499460625,0.9765743465370892,1.0020224199816081,43.58898379251178,25.57378659799886,3.1246648629927063,3.12,
2025/05/22 08:45:00,0.7450886990162354,0.6945144733858405,90.03300719491044,112.71634610062576,2.992811656532477,2.5326797385620914,0.97633044027732,1.0032279340078483,43.820614982185326,24.3649788531294,3.17004011641277,3.12,
2025/05/22 09:00:00,0.7357457001102534,0.6874448592605448,90.16104680675001,112.50748346836994,3.0117077643496164,2.5092091007583965,0.9763052848690353,1.002407820390558,43.469567264031994,24.820464017278006,3.1465971653291995,3.13,
2025/05/22 09:15:00,0.7381980783999722,0.6891908294043607,90.61608290921818,112.92308837696015,3.0175735862303448,2.5,0.9765726930696386,1.0025921703176384,43.41489138297251,25.123584367230016,3.1556528213592454,3.14,
2025/05/22 09:30:00,0.7177057822978479,0.6744873467872295,90.43256170833641,112.39329264108179,3.0273884424048974,2.4784482758620694,0.9768628000097036,1.001634538212427,43.31708116975073,25.497394092121173,3.1035260292256894,3.13,
2025/05/22 09:45:00,0.7079955652104286,0.6673729002796867,90.2424709581819,111.92635259225126,3.03383506612027,2.4956989247311823,0.9768787285895288,1.001039279559312,43.210678986793525,24.85787320401972,3.066734990120907,3.09,
2025/05/22 10:00:00,0.6788008102681273,0.6512411550766256,93.54629571466256,115.71762701500002,3.1103417552518797,2.570203644158628,0.9769245920971881,0.9984071653157123,41.70672092465403,21.811193574075258,2.9355186019436714,2.98,
2025/05/22 13:30:00,0.8031655626813088,0.723674043302846,89.29980298514242,108.95201714083495,3.033290450385012,2.558886509635974,0.9745236623608031,1.0031984416866415,42.67606846993939,23.83154197449282,3.3060116900990475,3.1,
2025/05/22 13:45:00,0.6448739267343826,0.6076330247564627,75.81880009979423,92.74712768400327,2.91014837746851,2.482200647249191,0.974039133715468,0.9975530875014537,45.215554301856315,24.826091744095603,2.9363947513549156,3.09,
2025/05/22 14:00:00,0.6352578163781989,0.6009982952517317,75.79834898117872,92.6415693156427,2.9056741093578737,2.5016146393972014,0.9743471706088591,0.9972647315596018,45.37879985925393,24.183797274452463,2.9020003529921166,3.08,
2025/05/22 14:15:00,0.6496670463069537,0.6117915735661085,76.46173920565228,93.62638904841239,2.901414793296374,2.495135135135135,0.9742354251935942,0.998156236581406,45.40659570821209,24.59729320353454,2.9493653105317366,3.07,
2025/05/22 14:30:00,0.6406840309449907,0.6051432221731589,76.55357198368705,93.4945110709006,2.9103957394458546,2.4930182599355533,0.9743545857724178,0.9974553578171291,45.276693716286196,24.470768202975336,2.919433319948313,3.07,
2025/05/22 14:45:00,0.6622181392151965,0.6214251081402262,77.1171333810797,94.65785735948397,2.886699413791671,2.5271739130434785,0.9739961595446783,0.9990164935261813,45.5987592560892,23.879712009528866,2.9799457921205983,3.09,
2025/05/22 15:00:00,0.6496723410884901,0.6120300559907669,77.35515829346329,94.56999174127762,2.899330410603078,2.498385360602799,0.9742189861637668,0.9980869066875873,45.427507606357146,24.46464487854352,2.9486244935488135,3.06,
2025/05/22 15:15:00,0.6727693247510691,0.6287646671436827,78.12089988604869,95.69112416271233,2.90321588066573,2.504864864864865,0.9738569425178168,0.9990780132898478,45.23893657727229,24.52583381156899,3.0123509027298154,3.08,
2025/05/22 15:30:00,0.6664464137783818,0.6241210367992813,78.46049040642521,95.93674391119569,2.9064719780617563,2.490850376749193,0.974173093561344,0.9988363366265095,45.25376665811652,24.86385676451308,2.997597934358036,3.05,
2025/05/22 15:45:00,0.7020461329101088,0.6536580291843019,84.43592221823444,103.31157824891736,2.9390902358405917,2.4730603448275863,0.9750512956159019,1.0007739157452833,44.69492965142328,25.710862079124208,3.1004937822613976,3.09,
2025/05/22 16:00:00,0.6829684281993998,0.6393978964662314,84.20112740770958,102.52022574478323,2.9669099332914803,2.476038338658147,0.9751368955745563,0.9992084018254695,44.22432707886321,25.224195627835886,3.0303588058139965,3.08,
2025/05/22 16:15:00,0.6827980514924027,0.6392211464384081,84.56056710608476,102.81967217070363,2.975721956810589,2.4713375796178343,0.9750740925411066,0.998946505872617,44.04100074801418,25.283328537552954,3.028037545138036,3.08,
2025/05/22 16:30:00,0.6945500637722247,0.64799653042816,84.91915403523053,103.49256695353019,2.9608333244632083,2.4973319103521883,0.9749354496042426,0.9997796595825515,44.26636559845841,24.741308858101807,3.05785454132719,3.08,
2025/05/22 16:45:00,0.7121695655698643,0.6605969344515309,85.53158944914944,104.4892960957406,2.9507484764266403,2.5,0.9746571786185823,1.0006918305607593,44.36109405484608,24.890033823456193,3.112170037785216,3.05,
2025/05/22 17:00:00,0.7171917442442785,0.6646405257423198,86.07274588001422,105.15327689012994,2.9487361678158224,2.4935622317596566,0.9747766197151622,1.0010424590049312,44.41393900196698,25.157934127288435,3.130855458908102,3.08,
2025/05/22 17:15:00,0.718698011104502,0.6656240222065092,86.40994535393652,105.53520252330274,2.9519545304542048,2.4833869239013935,0.9747604363146579,1.001028805551174,44.34299712068981,25.43556672049774,3.138030067629397,3.07,
2025/05/22 17:30:00,0.7243733886214726,0.6700304646767948,86.80337822204312,106.02696682310982,2.9534380885494094,2.4887459807073955,0.9747859357359706,1.0012841716534804,44.310996017389705,25.342094259164853,3.1517281332977256,3.08,
2025/05/22 17:45:00,0.714042415958742,0.6626209660079054,86.9920254842954,106.019473883588,2.9680200563465955,2.479744136460554,0.9750729451229339,1.0006837984569654,44.11304133529686,25.439418161603434,3.118972685154638,3.08,
2025/05/22 18:00:00,0.7183313796056355,0.6659477830298773,87.305081211058,106.46393892396007,2.9699698808773083,2.4781216648879405,0.9750405239282103,1.0008542775636178,44.057881512758975,25.518100589731,3.1316655660001156,3.08,
2025/05/22 18:15:00,0.7172747042179821,0.6655373949072437,87.35408982423573,106.66786051912815,2.9665902182569517,2.481798715203426,0.9750598402832673,1.000941395324534,44.11766218535492,25.4204746011409,3.129244100583361,3.08,
2025/05/22 18:30:00,0.7169222205504895,0.6658112309882563,87.5896911678643,106.97132087268571,2.974008434728222,2.4775160599571735,0.9751008806759843,1.0008454469705348,43.98174816019988,25.50432086196401,3.127743909616154,3.09,
2025/05/22 18:45:00,0.7197467564824633,0.6673812492260828,88.06552221470407,107.32508638130854,2.9908635772501926,2.4696485623003195,0.9751338693186654,1.0006320331134357,43.67215324796767,25.673799405143097,3.130943136226353,3.09,
2025/05/22 19:00:00,0.7055520762564507,0.6575827929278011,87.81848977049364,106.92669654883282,2.998259196011189,2.46971307120085,0.9752540782553052,0.999893223839488,43.57370934600811,25.473914223059634,3.08736146751839,3.09,
2025/05/22 19:15:00,0.7037053545333551,0.6566278762644371,88.24406431628782,107.41901248088965,3.008987317551084,2.4501061571125264,0.9752442246706864,0.9996142531369083,43.360662513588295,25.944886751586317,3.086766716707079,3.12,
2025/05/22 19:30:00,0.6888331200005682,0.6465414418117211,88.04138725204203,107.12882260362083,3.0036484579769236,2.468716861081654,0.9754604291015307,0.9990946262440578,43.52193019548859,25.26845773080212,3.0384254189478708,3.12,
2025/05/22 19:45:00,0.7040071845866609,0.6580470795922064,88.62975516450186,108.08756418958471,3.0026692422099077,2.474413646055437,0.9752505316461229,0.999823111700423,43.461126523674935,25.269595848789013,3.081746040799243,3.13,
2025/05/22 20:00:00,0.696200699588266,0.6527948400018881,88.89017263383481,108.22546876368891,3.0124287629507607,2.4670912951167727,0.97564533761767,0.9994904935791359,43.37740102117352,25.39316925151708,3.0580251741135167,3.1,
2025/05/22 20:15:00,0.7045879532301486,0.6587768898949586,89.49826760366429,108.93013552376222,3.0128355993743208,2.467656415694592,0.9756669943920661,0.9998886265414181,43.36153877252433,25.47482096427759,3.081295184405019,3.12,
2025/05/22 20:30:00,0.72823530388099,0.6762724592712774,89.9519560237716,110.06571825020981,2.9916223773609816,2.5037593984962405,0.9754605235431109,1.0014414500056985,43.66792198913104,24.813573935986984,3.1441321467775265,3.1,
2025/05/22 20:45:00,0.7352824526253678,0.6810562878941292,90.84505417227447,110.78087745714129,3.0268059852612583,2.476038338658147,0.9755336052669864,1.0011115352739963,43.020229434477024,25.51592528049074,3.1605774019006354,3.11,
2025/05/22 21:00:00,0.7268229468753237,0.675381935450679,91.0023739566475,110.87482211017617,3.0271832541560286,2.46971307120085,0.9758441272585558,1.0009020239081896,43.09045114671019,25.640667760068318,3.1390392001702954,3.12,
2025/05/22 21:15:00,0.7229813743895633,0.6730744508844395,91.1201767656306,110.9348420045643,3.0370089916812204,2.4634146341463414,0.9759523476334251,1.000615230813956,42.934393588174586,25.743694609279068,3.127080757267607,3.11,
2025/05/22 21:30:00,0.7290800401290831,0.6768985219485,91.33563478677794,111.15411030110693,3.034521963545034,2.4777542372881354,0.975994469238192,1.0009392243623803,42.98833044266115,25.423944926409764,3.1378892248341548,3.11,
2025/05/22 21:45:00,0.7344725352668182,0.6817054474651557,91.50040427508411,111.70324879970292,3.0262714619292406,2.4754797441364604,0.9759736130867006,1.0014320520444207,43.11837782957833,25.589298766772018,3.1594607011581184,3.11,
2025/05/22 22:00:00,0.7681603432558388,0.7069041123894972,93.12220817113327,114.09654046795197,3.021992527545196,2.4951664876476904,0.975903449344195,1.0030579978685308,43.11990402700925,25.381570029935432,3.2501207896221747,3.13,
2025/05/22 22:15:00,0.754109067308877,0.6977813998343605,93.67374238172754,114.6303623989337,3.034521579053819,2.4780748663101604,0.9761880468029214,1.002408061595414,42.94983254052799,25.67880980198491,3.212893562411965,3.1,
2025/05/22 22:30:00,0.7574965678441588,0.7004584231711498,94.37602075249642,115.40448318840079,3.043155200102721,2.4818763326226008,0.976393286849032,1.0025115023632687,42.79916839813976,25.585777881661958,3.2162027163828077,3.14,
2025/05/22 22:45:00,0.7653969156463589,0.7065943293186899,95.07644965614794,116.21518658455747,3.0534551453588534,2.4819148936170214,0.9764566164509768,1.0027009576953758,42.42701904076376,25.617696482871107,3.2341516377091466,3.1,
2025/05/22 23:00:00,0.7596402940515053,0.703291008383867,95.54428748013133,116.80228966112271,3.0559485388742997,2.4665249734325188,0.9767367693128359,1.0026074069040165,42.299265843297995,26.010092469660965,3.2240909491588265,3.13,
2025/05/22 23:15:00,0.7819352373885663,0.7195213669528328,96.14898571139896,117.91740115299436,3.0651181187052643,2.481283422459893,0.9764551757226273,1.003342987887527,41.5931288163356,25.728573546252594,3.277458994593308,3.14,
2025/05/22 23:30:00,0.6946340486403341,0.6572139919268413,93.77209672458652,114.12456602630066,3.0995099295662936,2.5089192025183635,0.9769498391777645,0.9988564286301457,41.96402386978335,23.850324016154314,3.0034405161262,3.04,
2025/05/22 23:45:00,0.7275412937897013,0.6874754432544207,100.4316558060307,122.21910897982653,3.1500824108647034,2.5429769392033545,0.9777522952969366,1.0003082867052162,39.340696929640316,23.049066673005353,3.070632184856035,3.01,
2025/05/23 00:00:00,0.7257129901547364,0.6857352674025529,98.63469396094777,120.82946063114241,3.1375473288540165,2.5723270440251573,0.9775500749786639,1.000296788905941,40.24371596789778,22.247450506483634,3.0515452565749577,2.95,
2025/05/23 00:15:00,0.6394724832283957,0.6156994180042019,88.53193287522234,107.49711151336648,3.1334372074926287,2.694358974358974,0.976636214113427,0.9946491324822393,41.44688709450973,17.38984589584269,2.7628894561216,2.96,
2025/05/23 00:30:00,0.6761345878433285,0.6477455700264165,94.68923790865702,115.36696879014285,3.1587125422499787,2.7226804123711346,0.9773749637080033,0.9970181344658847,40.983559626882894,17.089915040363305,2.850368775995062,2.95,
2025/05/23 00:45:00,0.7141443996223347,0.6778194356810623,98.6897069899896,120.42884467112474,3.1937006419214256,2.7358101135190918,0.9774340456195387,0.9985496505760861,39.736199451166726,17.05317308536723,2.9380065898664256,2.99,
2025/05/23 01:00:00,0.7129079893469433,0.6771498049240883,99.09393662014729,120.62248405330826,3.2183360152976555,2.7471852610030707,0.9775621561861205,0.9980642048736232,39.46143366958415,16.588017770818446,2.9211623211166278,2.95,
2025/05/23 01:15:00,0.7423786559185683,0.6981173643182481,100.39439105271795,122.46963710134247,3.2336852715195215,2.727179487179487,0.9772682827702946,0.999103597897914,38.512278335362026,17.443980323267457,2.998926620203138,2.95,
2025/05/23 01:30:00,0.7433796522166645,0.7000766340853031,101.04322593983206,123.5311089044817,3.2100193312846534,2.7307297019527237,0.9778635886218816,0.9999451272699899,38.757822214949904,17.574430343656946,3.0083874605991543,2.97,
2025/05/23 01:45:00,0.7494654166845481,0.7051834447080452,101.59646936576954,124.35887590488613,3.2165058183776187,2.721479958890031,0.9779141374078609,1.0001764734177412,38.426755520848445,17.88974281338077,3.025100588636578,2.95,
2025/05/23 02:00:00,0.7528807974228011,0.7077738859109328,102.06343901652046,124.90991426816312,3.2309558756085837,2.7192622950819674,0.9778989008540435,1.0000641384864983,38.08600209179426,17.911958909170625,3.0285733199986735,2.94,
2025/05/23 02:15:00,0.7736638562002058,0.7221916860830992,103.05623719094645,125.99808744551667,3.2744272427552015,2.705402650356779,0.9774530646742703,0.9999802486497559,36.966396447057676,18.269844503227517,3.0708803806134752,2.93,
2025/05/23 02:30:00,0.7812951902362593,0.728874357599955,103.89683196392147,127.30547927728355,3.258461560174937,2.707865168539326,0.9778790702349024,1.0008582157452353,36.95045036843232,18.429725890850253,3.0954960114650465,2.95,
2025/05/23 02:45:00,0.7786220163084736,0.7274004270187927,104.13910889288998,127.81046628258196,3.245525171950321,2.708588957055215,0.9780232121084017,1.0010418531743142,37.09401846148489,18.44669248052033,3.092130314987917,2.94,
2025/05/23 03:00:00,0.7830635089353641,0.7314233085858591,104.2406454685039,128.08736898879982,3.2789958845198073,2.7075664621676894,0.9776955335853109,1.0005826393579706,36.33262460874425,18.321940510585303,3.092780912179886,2.93,
2025/05/23 03:15:00,0.7802821304174746,0.730162984771869,104.57441915250882,128.59311964956566,3.2802267816274706,2.7058222676200208,0.9778356411060165,1.0005330586761096,36.23960613820528,18.34443120805269,3.0852832130918113,2.92,
2025/05/23 03:30:00,0.7812441011789427,0.7319594574803414,105.03149799235518,129.26795384789142,3.2832282591403548,2.705102040816326,0.9780895990952043,1.0006980216933594,36.06858827640973,18.39979542474499,3.086777252002036,2.95,
2025/05/23 03:45:00,0.7877797368474585,0.7374165711595398,105.8799268367503,130.35190734144834,3.285647384169352,2.7016293279022405,0.9783697469352007,1.0010921352083397,35.779682840221824,18.596269534351666,3.1034251478230934,2.94,
2025/05/23 04:00:00,0.7891115297161935,0.7390736281588658,106.08595241108225,130.7599908030841,3.297708167192296,2.703665987780041,0.9782609810828528,1.0009280413082555,35.42277041431684,18.47374673145887,3.101877070948822,2.95,
2025/05/23 04:15:00,0.7945851728261298,0.744358601147325,107.10155070842254,132.11300311651243,3.2827679134307988,2.698880976602238,0.9788800386759183,1.0017470816573213,35.41529123324575,18.824211167433646,3.1227634867166527,2.96,
2025/05/23 04:30:00,0.8040265613892085,0.7511025701347984,107.55519623790991,132.78472042924093,3.2995827600457406,2.7052845528455283,0.9786196092829896,1.0017150959040224,34.865593957873614,18.614340606309863,3.1377970041715626,2.93,
2025/05/23 04:45:00,0.7414774992279571,0.7076307745850557,104.73037382803132,129.41177324749953,3.2994026486213053,2.7672764227642275,0.978512918153571,0.9989969829290283,36.17678791966212,16.072435596538597,2.9570723878824303,2.88,
2025/05/23 05:00:00,0.7173391221930107,0.6907591353369189,103.54619105695713,128.15202803371542,3.3011634153881584,2.7792472024415056,0.9783663148672372,0.9977606420057643,36.543698430396816,15.348275010955765,2.8909419165659567,2.86,
2025/05/23 05:15:00,0.6791698161517469,0.6618279017080081,99.61101457935143,124.52708400781623,3.20099100336934,2.83073727933541,0.9783831805156765,0.997676917144884,39.20048112770578,13.85573370348555,2.807780069755974,2.8,
2025/05/23 05:30:00,0.7012645375693904,0.6807984568663629,101.99757635332081,127.89908918954389,3.2234710635370973,2.8423799582463465,0.9783089347314784,0.9985811075605339,37.587842092683715,13.700716085820165,2.85799710646825,2.83,
2025/05/23 05:45:00,0.697684815057135,0.6773469608815745,101.57026774886809,127.15032006027486,3.2273550285108996,2.832291666666667,0.9782643628256096,0.9982611580972384,37.76056367560213,13.915757990823725,2.8500069333913762,2.83,
2025/05/23 06:00:00,0.6926593341289264,0.6727421381824533,100.86122726656441,126.0629227299024,3.2242588937309877,2.831600831600832,0.9783874135264009,0.9980791693003771,38.21631692166432,13.916063683401932,2.8372223479325087,2.82,
2025/05/23 06:15:00,0.7285962872514585,0.6930921841611515,101.01794134644518,124.21162722905733,3.3446965150828785,2.884538152610441,0.9777245828122286,0.9969735852549224,37.12383555472702,12.184303590413815,2.867054529931633,2.87,
2025/05/23 06:30:00,0.7462516286112091,0.7044299541309899,100.34271372497145,123.98345913610899,3.280063947783889,2.858739837398374,0.9780594483110804,0.9991392312538121,38.19973677367852,13.644730477697387,2.9380705448224442,2.89,
2025/05/23 06:45:00,0.7197645951349021,0.6836494380614735,97.5958316134235,120.46276678219968,3.271990406842033,2.8456852791878173,0.9777449245382959,0.9977569683761809,38.923894446862256,13.65987699211545,2.8758757842193226,2.89,
2025/05/23 07:00:00,0.7094450688050267,0.6738349417262621,95.60829717016502,117.88104792067185,3.2601654698931575,2.840770791075051,0.9775619670721126,0.9972495972222879,39.15447674652878,13.710163253917232,2.852117258016253,2.88,
2025/05/23 07:15:00,0.6748155872213958,0.6452890761234197,91.27104990157711,111.96744703521044,3.265462564454035,2.8172690763052204,0.97702938157525,0.9947516144883756,39.06073704904708,13.742745754604433,2.7643145370561224,2.86,
2025/05/23 07:30:00,0.6564081854374375,0.6307401683797451,88.959357365485,109.15706081841688,3.2452766614365753,2.817907444668008,0.9767997251521311,0.9938778751377528,39.43498330512202,13.494177908278003,2.722281441166663,2.88,
2025/05/23 07:45:00,0.6441479918267167,0.6207940977031589,86.976684345834,106.79522744157572,3.229117754576993,2.822401614530777,0.9768032486005713,0.9934595444893856,39.783775870779166,13.274175953676203,2.693609352615591,2.89,
2025/05/23 08:00:00,0.7539699413146715,0.6983278704984164,88.07518136879445,110.23734701105106,3.1164373807645886,2.7668776371308015,0.9758571644376074,1.0009144155194754,41.513543092560795,17.19203341436301,3.0342779542450704,3.01,
2025/05/23 08:15:00,0.6806609964039638,0.6403702715825321,77.12436083430904,96.79255224834111,3.038111282932293,2.7109458023379385,0.9743982438231391,0.9977364599326257,42.892929824407915,18.151601742932602,2.8816725809398562,2.96,
2025/05/23 08:30:00,0.6852854508680163,0.6432194751108186,76.83810277589828,96.49974330010183,3.006784286016396,2.717484008528784,0.9747202787819428,0.9987283368288762,43.562957889718675,18.28727312232469,2.902288042703223,2.95,
2025/05/23 08:45:00,0.668184574351595,0.629646387084151,76.06408437907977,95.12454264477248,3.007880609954847,2.6892177589852007,0.9749592428910843,0.9978084701298036,43.63900436344065,18.875718765631373,2.8632296582884917,2.95,
2025/05/23 09:00:00,0.6713880490517387,0.6323135358339773,75.60313794152533,94.82635120976515,2.9836195653538633,2.707889125799573,0.9749107146238501,0.9984975017804063,44.07689434453786,18.543199976331262,2.8758038008642446,2.95,
2025/05/23 09:15:00,0.6606268990557168,0.6243991068046346,75.0183534075383,93.99613001565241,2.9854876350902697,2.686900958466454,0.9748712944098965,0.9978487916218048,44.04951874778035,18.969758051018307,2.8535192837713312,2.98,
2025/05/23 09:30:00,0.6358294367287992,0.6058655963530296,74.05736315933251,92.47365426314629,2.986708600654683,2.686772486772487,0.9751683463147269,0.9965253539312461,44.137233426846784,18.606778117855878,2.784541968500098,2.94,
2025/05/23 09:45:00,0.6352776570750651,0.605177891966449,73.47231447997153,91.80849938798079,2.988927210790399,2.6878980891719744,0.9747165626161911,0.9961973426723142,43.99326727262197,18.477306358605794,2.7829081375810296,2.96,
2025/05/23 10:00:00,0.6282137054857787,0.5997193041799727,73.95806507049878,92.06007427044862,2.998931631643388,2.6807165437302425,0.9750412793941089,0.9956856415126414,43.8878880505615,18.531624015128664,2.7617594046164395,2.96,
2025/05/23 10:15:00,0.6962642170734901,0.6604614804449828,89.89103276674612,111.8093287191421,3.120091134238949,2.603157894736842,0.9772041002799371,0.9990724428646417,41.740115952813746,21.255106272353096,2.947297871724798,3.03,
2025/05/23 10:30:00,0.6962642170734901,0.6604614804449828,89.89103276674612,111.8093287191421,3.120091134238949,2.603157894736842,0.9772041002799371,0.9990724428646417,41.740115952813746,21.255106272353096,3.032268777596178,2.99,
2025/05/23 10:45:00,0.6962642170734901,0.6604614804449828,89.89103276674612,111.8093287191421,3.120091134238949,2.603157894736842,0.9772041002799371,0.9990724428646417,41.740115952813746,21.255106272353096,2.8945093921917486,2.89,
2025/05/23 11:00:00,0.6962642170734901,0.6604614804449828,89.89103276674612,111.8093287191421,3.120091134238949,2.603157894736842,0.9772041002799371,0.9990724428646417,41.740115952813746,21.255106272353096,3.012238120870943,3.02,
2025/05/23 11:15:00,0.6962642170734901,0.6604614804449828,89.89103276674612,111.8093287191421,3.120091134238949,2.603157894736842,0.9772041002799371,0.9990724428646417,41.740115952813746,21.255106272353096,3.0937601200067926,3.06,
2025/05/23 11:30:00,0.746470642844583,0.7046890965158159,100.94386462679209,124.79792141979847,3.193403640741651,2.577405857740586,0.978425006109562,1.0011345878621067,38.531024320882544,22.227916079380254,3.0797893996930794,2.99,
2025/05/23 11:45:00,0.7876739582971085,0.731473907131809,101.14318007802063,125.09539161484605,3.1988520324298615,2.5450733752620547,0.977752453334649,1.002377718202802,38.116844672321804,23.48567335834859,3.200036834088228,3.09,
2025/05/23 12:00:00,0.7392931084517724,0.6960806444702631,98.48331145510457,121.5727491096477,3.182563109133556,2.521421107628004,0.9778192524066228,1.0004933246507801,39.62866472860478,23.75437501670623,3.083617979242689,3.03,
2025/05/23 12:15:00,0.7149271989113827,0.677074049951671,96.15781988820137,118.6111101636331,3.164288959248316,2.543364681295716,0.9777175853904572,0.9995247152537128,40.87065937143619,22.930839447562892,3.0135661701875107,2.99,
2025/05/23 12:30:00,0.7603636878734092,0.706942225383281,96.27848319269253,118.89152096551241,3.1622965432067383,2.555089192025184,0.976948616701979,1.0011573328082333,40.52953841155557,23.055936785382272,3.131496437869937,3.08,
2025/05/23 12:45:00,0.7243041169495451,0.6805455441182177,94.21938426831241,116.17847874663465,3.1332978123181774,2.5329842931937168,0.9771866117763285,1.000054454102646,41.38403746808949,23.458415623843027,3.0520266236587874,3.04,
2025/05/23 13:00:00,0.704799917764019,0.6651460645874394,92.16756167773808,113.29929860782006,3.1348721891970617,2.5635416666666666,0.9769472968589994,0.9987997108051737,41.363386518780786,22.305916059862575,2.9843842103016978,2.98,
2025/05/23 13:15:00,0.7314065672953671,0.6831021407091495,91.58667896212522,113.13013122634435,3.11084007437415,2.5316455696202533,0.9761100711924212,1.0000797067307243,41.587296293632434,23.574752181862582,3.080511752182412,3.07,
2025/05/23 13:30:00,0.6814746751024955,0.6459625086508138,89.60825204697598,109.89710754948848,3.1145809078961726,2.5062240663900415,0.9767167175252112,0.9976422468874778,41.7639466360569,23.735347779481177,2.946561245823242,3.04,
2025/05/23 13:45:00,0.7127572404109882,0.6667334290517547,89.27387215605876,109.79858056050418,3.110118263093921,2.54858934169279,0.9757237328018314,0.9987184879625095,41.588668643110935,22.8126442260728,3.017694707559296,3.02,
2025/05/23 14:00:00,0.6784982785173196,0.6426945740056708,87.85881290029727,108.17422491519312,3.0704191766546587,2.51413612565445,0.9762956330325152,0.9980435924973713,42.50944115204955,23.64925604835623,2.9512295203582926,3.06,
2025/05/23 14:15:00,0.6724214127460545,0.6366174273778094,86.88991536326036,106.67171692643754,3.0786058264033422,2.550468262226847,0.9759923955186707,0.9972381807520176,42.32063589707096,22.41467560244588,2.9145835615355717,3.04,
2025/05/23 14:30:00,0.6669100991074405,0.633123046591318,85.92066472940124,105.76610492764074,3.067253208566794,2.5298429319371722,0.975659017320092,0.9970132675274145,42.46136358658944,22.953472838958835,2.9131885890984943,3.04,
2025/05/23 14:45:00,0.6413488265363079,0.6139991492368355,84.63778107785906,103.86128930115059,3.065743685093177,2.51975051975052,0.975864240920996,0.9955927710490088,42.591232358243026,22.892712362150267,2.844172593009231,3.03,
2025/05/23 15:00:00,0.6633686488939111,0.6297664106223874,84.35737966084763,103.93476453415025,3.0559069703540844,2.5330535152151104,0.9751657394401639,0.9966825163222277,42.58743376158904,22.808448776247396,2.9058808026558562,3.08,
2025/05/23 15:15:00,0.6308657436043472,0.6053121024766942,83.11762259352477,101.79010047103944,3.056402035347163,2.536231884057971,0.9758070451939205,0.9949856213300797,42.80075462182553,22.29658726841856,2.810196669327343,2.97,
2025/05/23 15:30:00,0.6624979667309845,0.6280837319884182,84.09258156755237,103.23136469577467,3.0767595505957304,2.5078043704474506,0.9748983123029039,0.9959340338475735,42.153682458353124,23.36451871924724,2.903683321001622,3.04,
2025/05/23 15:45:00,0.6427882502974843,0.6138141343160087,84.16180333455013,102.98444462269738,3.064829333067771,2.518595041322314,0.9756530427814389,0.9953948884135836,42.581732860870645,22.912204454244783,2.846779969620139,2.98,
2025/05/23 16:00:00,0.705376655147344,0.6600868387364822,85.83674407575936,106.2150130267958,3.0223858096912672,2.5588547189819724,0.9748843641097398,0.9993561398892813,43.08522214002268,22.77427944983795,3.0268062928906185,3.06,
2025/05/23 16:15:00,0.674460843024526,0.6367460024672694,86.09263707722702,105.34109729377442,3.082020789502859,2.503099173553719,0.9754568647378213,0.9967394650375276,42.159615988308055,23.707100942908383,2.9354986399843375,3.03,
2025/05/23 16:30:00,0.7196091365581331,0.6691968528334146,87.32339027066725,107.49831275295274,3.052273384384925,2.559748427672956,0.9750352021947897,0.999434168748731,42.5474199952516,22.770942134914616,3.051644292884134,3.0,
2025/05/23 16:45:00,0.6980514914581284,0.6578524830005121,90.68122509483062,111.30491412651921,3.065517478493561,2.5078043704474506,0.9764636035664647,0.9990822979603392,42.58297228614384,24.068884275728564,3.0113192980898287,3.03,
2025/05/23 17:00:00,0.7129341025923238,0.6744606509401962,95.65351729904454,117.77204256165909,3.110227006105523,2.4979035639413003,0.9766410517485242,0.9994563402650628,41.6380027375309,24.235967467878975,3.049818438004772,3.1,
2025/05/23 17:15:00,0.7540102579166961,0.7016372121971551,97.76992358081098,119.53288019400514,3.1646590873392486,2.5500515995872033,0.9763853907419491,1.0000427633791424,40.40709308465814,22.912376934205994,3.1162093083947906,3.03,
2025/05/23 17:30:00,0.7552812803445124,0.7014293421202578,94.83330354561409,116.74238688522172,3.1088347542948074,2.5335429769392035,0.9758616542427224,1.000833028111855,41.490681420927196,23.651295731363447,3.1486484628013347,3.05,
2025/05/23 17:45:00,0.7366903870650477,0.6864861579396835,92.66550245337794,114.06047357903256,3.0807725848380914,2.5303983228511533,0.9758492250803628,1.000394580851405,42.07346030005645,23.698205751754887,3.1070580812508544,3.05,
2025/05/23 18:00:00,0.7337738726100612,0.684756564558358,92.65224198214933,114.13674269498394,3.071604519289122,2.551470588235294,0.9759076060709597,1.0004816457716807,42.25556576206395,23.10959793402043,3.09448101126101,3.06,
2025/05/23 18:15:00,0.778348961299558,0.7162864342013597,94.20460180351797,116.31035795889511,3.071204252450177,2.558606124604012,0.9756696717525325,1.0023259118163415,42.14931002690225,23.365599759511852,3.2149886605746616,3.04,
2025/05/23 18:30:00,0.764857811356822,0.7068495867786965,94.41835446374213,116.24904450690194,3.0797562058431756,2.5424973767051418,0.9760059270295932,1.0017550964688997,42.08233283543871,23.68123222083188,3.1806145911241384,3.02,
2025/05/23 18:45:00,0.7799133944350748,0.7177676172363261,94.92398591200872,117.07848632210359,3.077421889985895,2.554267650158061,0.97587133102574,1.0023997494443726,42.06857259927736,23.49197570310701,3.2188896276240344,3.02,
2025/05/23 19:00:00,0.7811176315680538,0.7193063993017595,95.29605060376456,117.59776038915169,3.0717503411092735,2.542194092827004,0.9760031200129172,1.0026421606798068,42.19546562015232,23.882087380868825,3.2307574668941816,3.05,
2025/05/23 19:15:00,0.7530755228210572,0.6993326372769813,95.21067636663254,116.80143440434068,3.1072134104093494,2.510926118626431,0.9763588163099174,1.0009457491552125,41.654561350443196,24.35761531620737,3.150876055499398,3.04,
2025/05/23 19:30:00,0.7423387468950092,0.6911792228653942,95.21418954803966,116.484093357888,3.1194753618421935,2.5201654601861425,0.9764492712912314,1.0002311534612196,41.46283912475124,23.915761189212354,3.1109643875117796,3.01,
2025/05/23 19:45:00,0.7670686395313211,0.7089145048297493,96.15625986515757,117.84944355186889,3.1196696700499693,2.5202492211838003,0.9762670794468185,1.001256482686586,41.37755511899913,24.155634959415057,3.1799135155846083,3.04,
2025/05/23 20:00:00,0.7549210610050755,0.7015474220864778,96.06355610805163,117.88479852309038,3.1088338248136496,2.5125,0.9764725142325742,1.0011078189517664,41.62711747881851,24.320220828477773,3.1561459282914104,3.05,
2025/05/23 20:15:00,0.7408091518504789,0.6915618347699549,95.71228988770572,117.39560355560647,3.1069645057321287,2.521331945889698,0.9765612631014189,1.0005574759363107,41.69649687081414,23.926409779614396,3.113998569924204,3.04,
2025/05/23 20:30:00,0.7551299399095113,0.7016450484256593,95.90102923341036,117.7811054263385,3.116960758942054,2.5323590814196244,0.9761085278744043,1.0007933018057795,41.38199696719277,23.655499080667703,3.1458059998355803,3.05,
2025/05/23 20:45:00,0.7467140477467549,0.6960892415571541,96.00197342672683,117.89601111092006,3.105024284078077,2.520876826722338,0.9764300675797813,1.0008209145899203,41.684315200145896,23.98854028410754,3.132417271780451,3.08,
2025/05/23 21:00:00,0.7367365641765741,0.6889904805212762,95.94559600498384,117.5644870451193,3.12132598844522,2.5129802699896153,0.976500465674728,1.0000855833464957,41.410803048847626,24.029921708551765,3.1012374235601277,3.06,
2025/05/23 21:15:00,0.7396491012054428,0.6909494418494169,95.94083704468433,117.62100542961107,3.1166428629951684,2.5369406867845994,0.9763748841406099,1.00023550930079,41.46195224578709,23.375994627849057,3.101631824779267,3.05,
2025/05/23 21:30:00,0.7598049014730469,0.7054007344057661,96.69391619350087,118.61324958742318,3.126900547717964,2.522419186652763,0.976113730033457,1.0008347456726308,41.08345450598471,23.929018638411257,3.160403807890329,3.07,
2025/05/23 21:45:00,0.7362598098894174,0.6893428883320559,96.40044863431727,118.14096126120566,3.1069554144232026,2.5166666666666666,0.976751745011297,1.0005070102954112,41.72313494906941,24.017431105357495,3.1061502918175745,3.08,
2025/05/23 22:00:00,0.7376189324374262,0.6902634300220823,96.50039151408046,118.09634635720344,3.1240488712022985,2.5135135135135136,0.9766318449726797,1.0001949963679346,41.37512519365623,24.025983673480344,3.105064731257006,3.06,
2025/05/23 22:15:00,0.7204775110746557,0.6780659526643033,96.0273479569462,117.41741468875462,3.1220729106701457,2.515057113187954,0.9767364403637708,0.9994809075408287,41.45385822133,23.794608562714984,3.057989828579119,3.06,
2025/05/23 22:30:00,0.7392705039891012,0.6911278368224173,96.58098618336275,118.1314387906041,3.1294971152435056,2.529656607700312,0.9764458643805561,1.0000776832208464,41.22116993682764,23.52241484177275,3.1016986473634476,3.07,
2025/05/23 22:45:00,0.7337931700153896,0.6874065106178483,96.60611416950188,118.17419779276263,3.122625732338744,2.5208333333333335,0.9765765532619032,1.0000396960614293,41.33978572150522,23.759758314582836,3.09345943705603,3.07,
2025/05/23 23:00:00,0.730609206211682,0.68544567645684,96.66504736445114,118.19371119714515,3.13014895408868,2.504166666666667,0.9765608090649137,0.9997752072724309,41.17214504031179,24.160267079468134,3.089753637953818,3.11,
2025/05/23 23:15:00,0.7237260578812459,0.6806731092621493,96.93952374900661,118.30283572425436,3.1238303458246315,2.5399792315680165,0.9769373110371952,0.9997404671875187,41.385119761147315,23.126577641171853,3.0581942955832435,3.05,
2025/05/23 23:30:00,0.74752564309416,0.6985454362568942,98.44142637666616,120.29782752002254,3.1334019059201994,2.5265901981230448,0.9768040393804748,1.0006866991442898,40.43652482635721,23.711579427427065,3.128135969858371,3.06,
2025/05/23 23:45:00,0.7409369759062997,0.6951779590797323,98.85001084519642,120.90447921592906,3.1279504647301803,2.5439330543933054,0.9770124646768595,1.000686592591524,40.30685348544016,23.18268705995271,3.107405455516698,3.04,
2025/05/24 00:00:00,0.7459256263841252,0.7016986192762926,98.87303657538419,122.3500227606932,3.1236994610126088,2.5341028331584474,0.9769477098619522,1.0010584274564667,40.24409078776106,23.511573132503273,3.1211332654462676,3.07,
2025/05/24 00:15:00,0.7606852818756625,0.7186389339532228,104.86144581050743,129.07778321632424,3.20422110722553,2.57720207253886,0.9776893130589611,1.000871863174759,36.847486570300376,22.0559391130166,3.1202185678071235,2.99,
2025/05/24 00:30:00,0.7679654158782544,0.7211369304631837,103.59156891052763,127.40893345342427,3.18837136738256,2.671147880041365,0.977678600900631,1.0013319217995627,37.852964347110316,19.572133496349807,3.104847132834355,2.98,
2025/05/24 00:45:00,0.7685427150505437,0.7197611407870786,102.76761493072313,126.17595898592684,3.2067189759174766,2.6440329218106995,0.9773627254852392,1.000776509339819,37.99190058304166,20.238475051556016,3.106670820156589,2.99,
2025/05/24 01:00:00,0.750989513283701,0.7044878452508121,100.0313374789771,122.70203346145718,3.190209609444072,2.6656410256410257,0.9772726225367492,1.000101542494946,39.48137551741156,19.530644333228953,3.0533086723604526,2.98,
2025/05/24 01:15:00,0.7368640573987159,0.6942570810836528,98.97941977244915,121.56256239097279,3.1705527109367506,2.6772867420349433,0.9774254259145003,0.9998922989103652,40.216773965002865,19.156829647291357,3.0180501469719614,2.98,
2025/05/24 01:30:00,0.7352038778384224,0.6930144508259982,98.62867084766901,121.24517032679938,3.173952051374664,2.686213991769547,0.9772904870882808,0.9997013095126829,40.21950279321114,18.84487002450059,3.0089598434176215,2.97,
2025/05/24 01:45:00,0.7466673260931788,0.7004148830929514,99.02449860534117,121.67421375763585,3.1825461719676222,2.6786447638603694,0.9772198986226825,1.0000059764048772,39.96681171585699,19.154305525146725,3.0372672068803364,2.97,
2025/05/24 02:00:00,0.7393047843635098,0.6943691727221339,98.35227575343916,120.59466738369635,3.232255330639692,2.6622448979591833,0.9765220455123372,0.9983801479542249,39.314742903678464,19.165610788532508,3.005039136331357,2.94,
2025/05/24 02:15:00,0.710520239175345,0.6744717389470744,97.48650852681324,119.30259726193695,3.2203069014760892,2.678172588832487,0.9771795634179679,0.9975266335382302,39.746155219766436,18.486596689755775,2.9269958623559753,2.95,
2025/05/24 02:30:00,0.702096359338925,0.6685965428421682,96.8304551706291,118.7126924979862,3.2105865788431642,2.6945010183299387,0.9771637025831965,0.9973034791187273,39.93370272630443,17.94584452351993,2.9026983814033827,2.95,
2025/05/24 02:45:00,0.7015244966238524,0.6680066888373954,96.43500672111426,118.32217851779926,3.2171039640309007,2.7043832823649336,0.9769561122318298,0.9970624255581413,39.76629339228124,17.58727567628075,2.895570330544946,2.95,
2025/05/24 03:00:00,0.6963667480941944,0.6648904623271567,96.16353201157783,118.15980881135661,3.211950106980121,2.7007150153217574,0.9770817167306103,0.9970140660429775,39.897196545164434,17.675845908612747,2.88529985526074,2.94,
2025/05/24 03:15:00,0.69165307359119,0.6612124002829708,95.78041402995254,117.78601212949793,3.205843798598638,2.7055214723926384,0.977088791151384,0.9968888448155344,40.021031903585275,17.502308450508757,2.872651937876709,2.95,
2025/05/24 03:30:00,0.6918664391662527,0.66143359481281,95.65092973512633,117.68712716365889,3.2096704980667576,2.708588957055215,0.9770802860035136,0.9968451800962104,39.950776033155286,17.401497312169003,2.8706068078509044,2.95,
2025/05/24 03:45:00,0.6941172248807562,0.6633182240663534,95.60845484923644,117.73129827592457,3.208121818648173,2.714431934493347,0.9771939010483777,0.9970910525829635,40.007462326991714,17.307292085227342,2.8750975033366997,2.95,
2025/05/24 04:00:00,0.6843736722250334,0.6563094134616949,95.1014507957974,117.16771725516799,3.2039168263338382,2.716479017400205,0.977248150482497,0.9966874228387934,40.11383715212611,17.131404712509504,2.849710939641952,2.94,
2025/05/24 04:15:00,0.6864342231706854,0.6577226792625412,95.00033195193383,117.14094096992764,3.203618277767527,2.7192622950819674,0.9772263487446761,0.9968112810890943,40.11392450997516,17.088397916904093,2.853983771957846,2.94,
2025/05/24 04:30:00,0.6897627924389264,0.6599276182877644,94.95241746890505,117.14736765198988,3.2140750590743212,2.7131147540983607,0.9770637882588025,0.9967278028870505,39.87786752899031,17.239885313302146,2.860749485978508,2.94,
2025/05/24 04:45:00,0.6874624023213156,0.6585651466797945,94.92113933248511,117.15472158627911,3.206586753245921,2.714139344262295,0.977342319199614,0.9969153251862165,40.09037976725497,17.271798644923425,2.8564890320175516,2.94,
2025/05/24 05:00:00,0.6879378818636853,0.658561082724988,94.72200363145177,116.93933306481483,3.2161809077337042,2.7151639344262297,0.9772176758539696,0.9967198672561633,39.884473284421496,17.183861836775293,2.853751729355728,2.95,
2025/05/24 05:15:00,0.6876651331720509,0.6582439843872775,94.63430984282712,116.75314500565848,3.214125038391067,2.716188524590164,0.9772887909779414,0.9967789479019834,39.943615009875934,17.17926121210978,2.853702039971712,2.95,
2025/05/24 05:30:00,0.6877112715263902,0.6580498122556556,94.5711016723613,116.59741869431882,3.2155336281284987,2.7172131147540983,0.9773627587555141,0.9968086857464689,39.93807266837896,17.16401251552715,2.8532174464746243,2.94,
2025/05/24 05:45:00,0.6874038393148887,0.6573326430435847,94.37174437644549,116.27417717315996,3.218881625084577,2.7182377049180326,0.977277441100663,0.9966787633432473,39.85900811232298,17.10098241493588,2.8510159320237047,2.94,
2025/05/24 06:00:00,0.6857301843513967,0.6561108516207834,94.3188137215285,116.13225604733334,3.2154658505206077,2.7182377049180326,0.9774652498666381,0.9967671495562492,39.97262389177952,17.13465826020717,2.848048685905803,2.94,
2025/05/24 06:15:00,0.6896589431347496,0.6595368980431178,95.129226505076,117.05516518465025,3.231104205345065,2.714139344262295,0.9774348476065963,0.9967283938345993,39.65050607092123,17.21302031519475,2.856139876557081,2.94,
2025/05/24 06:30:00,0.6874627528391758,0.6580001917196464,95.19480528027293,117.04613215956476,3.233012268174165,2.709016393442623,0.9775510602973894,0.9966630840630865,39.64309398453384,17.341183254889273,2.8520360023306766,2.94,
2025/05/24 06:45:00,0.676307934870896,0.6505759776287985,94.56123469308065,116.55114099011537,3.210928043199916,2.7234262125902995,0.9776548161827092,0.9966111798247335,40.080631173306514,16.892717633748493,2.8273309017453703,2.94,
2025/05/24 07:00:00,0.6664460400712635,0.6438076294955478,94.0255094674166,116.18387965056067,3.1935814724392175,2.7224532224532227,0.9776612860629528,0.9964840476327201,40.40191154585722,16.864049739861553,2.8089857094318957,2.97,
2025/05/24 07:15:00,0.6642897789051346,0.6423599693476304,94.04591810057985,116.0158243501949,3.196852542304468,2.7427385892116183,0.9778152720953932,0.9963722683206827,40.38496802391855,16.246808984102973,2.7964241269324104,2.97,
2025/05/24 07:30:00,0.6504637197615201,0.6326671550699586,93.38057354192131,115.37097718153721,3.1753090067308642,2.762252346193952,0.977995403830999,0.9961417433316931,40.837174212535494,15.599934777773388,2.762282316353031,2.92,
2025/05/24 07:45:00,0.6504637197615201,0.6326671550699586,93.38057354192131,115.37097718153721,3.1753090067308642,2.762252346193952,0.977995403830999,0.9961417433316931,40.837174212535494,15.599934777773388,2.9231000025779976,2.92,
2025/05/24 08:00:00,0.6548776269463966,0.6403985670983362,95.556810453172,119.67759377192394,3.1183475036314254,2.7184466019417477,0.9779670583433641,0.997984535139988,40.814019885394224,17.225882337659183,2.8162111395886757,2.91,
2025/05/24 08:15:00,0.7136582455508809,0.6909959747015256,104.40518759134211,130.72029697534882,3.1674636762974084,2.6407766990291264,0.9790682294171215,1.0011323324761194,36.070072468657074,19.093797485521197,2.99428387944485,2.94,
2025/05/24 08:30:00,0.7048374124184622,0.6828120948605102,103.03266188606999,128.7889235221588,3.165499675657299,2.653390742734123,0.9788760181646523,1.0005353266048775,36.84396499089894,19.623342698418185,2.9648424519557226,2.93,
2025/05/24 08:45:00,0.6933849020800207,0.6725539107268856,101.38264166638605,126.78621899841049,3.1486353144520454,2.6803455723542116,0.9785962969698588,1.0000637180855003,37.760018910972434,18.760087761246268,2.929094598455441,2.96,
2025/05/24 09:00:00,0.687778889242096,0.6676763622756278,100.6939498888239,125.78989273847363,3.1413473918416495,2.668824163969795,0.978736562374835,0.9999485589614769,38.3160730311538,19.092892803934014,2.919627980566346,2.9,
2025/05/24 09:15:00,0.6780110482071928,0.6594860720498249,99.5674244206502,124.12455436727917,3.144180417514016,2.6741935483870964,0.978584136313905,0.9992063879686858,38.92659644812559,18.769959191855143,2.889518145761072,2.91,
2025/05/24 09:30:00,0.670398018196458,0.6529947915408173,98.56939353722761,122.79925716142215,3.134216590954449,2.6741935483870964,0.9785448614887657,0.9989071284529096,39.5457886360421,18.717472907656678,2.8716370634877415,2.91,
2025/05/24 09:45:00,0.6592159443888819,0.6436294161295573,97.34441925319275,121.19318729118432,3.126397008855793,2.6741935483870964,0.9783838506424791,0.998283867205005,40.15590490682611,18.56985668966547,2.843124282895638,2.9,
2025/05/24 10:00:00,0.6583111545051747,0.6424183913323558,96.79439716175665,120.37492102913593,3.127129724782999,2.6713211600429645,0.9783586417705609,0.998172725477522,40.3997662702298,18.648105902804794,2.84110429534405,2.92,
2025/05/24 10:15:00,0.6479112521835986,0.6337475568092064,95.63339784192519,118.85339177669907,3.122152535511296,2.670247046186896,0.9781742186804223,0.9975145774903471,40.920987368484894,18.5164966468197,2.8142382060603657,2.9,
2025/05/24 10:30:00,0.6402790629842462,0.6271622535686899,94.7246839217367,117.64663137585849,3.1088202357436097,2.670247046186896,0.9781306197177096,0.9972316238417646,41.526741883318714,18.46395821355778,2.797071771063851,2.91,
2025/05/24 10:45:00,0.6279751094711684,0.6174441101255358,93.63595891841435,116.21805352621305,3.0977619207699774,2.670247046186896,0.9781749881008209,0.9966882409485887,42.177542485425604,18.333684400374516,2.7667170673864065,2.9,
2025/05/24 11:00:00,0.6245265823740966,0.6139106564710213,92.77522856634538,115.02256877880319,3.102558600937653,2.667381974248927,0.977887717682133,0.9961609356502935,42.10989659667638,18.288029404995775,2.756062027236158,2.9,
2025/05/24 11:15:00,0.6173864531761016,0.6077310980908301,91.94558806011347,113.90431552648141,3.088984027078536,2.667381974248927,0.9778730021876715,0.9959077251625004,42.382489064078996,18.24120496563707,2.740260559257411,2.91,
