datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/24 11:30:00,0.6124040253778736,0.6029838655631481,90.92166285279359,112.56209187930686,3.088522577488573,2.667381974248927,0.9775372027688639,0.9953451812866011,42.336635224788076,18.09977195399215,2.726195296260843,2.9,
2025/05/24 11:45:00,0.6357533335839631,0.6192096939199769,91.6290244969897,113.01001493111477,3.1235243420534795,2.6464323748668797,0.9772972639652795,0.9958986659305306,41.62252165185301,18.907439809024673,2.784134537993602,2.97,
2025/05/24 12:00:00,0.743270321874623,0.6951790185739406,96.89007927156219,119.21459497239591,3.135768767711003,2.5222457627118646,0.9776753843425129,1.0014540950574287,40.58635936429558,24.030591529922656,3.117180875198134,3.06,
2025/05/24 12:15:00,0.7782145250951568,0.7195724451700574,97.26978032715914,120.00276849010964,3.1236874467718923,2.4941302027748136,0.9772696306164388,1.0029857707113807,40.29125895061357,25.19989956121031,3.232084237714643,3.07,
2025/05/24 12:30:00,0.7873798634248872,0.7254970694733571,96.89802139474216,119.52329075306076,3.1102197571542822,2.4893162393162394,0.977260495919113,1.0035462740923178,40.65275139042103,25.50284520950043,3.2651027863955453,3.09,
2025/05/24 12:45:00,0.7715355878829696,0.7133296639069223,95.57566791369435,117.92148659348067,3.0837404848773704,2.492505353319058,0.977212156883523,1.0032689133852206,41.586075768393776,25.387198497676774,3.2299175915540173,3.09,
2025/05/24 13:00:00,0.7595980181631297,0.7039688825179125,94.41589082514427,116.37814383934237,3.0773789928920467,2.488770053475936,0.9770879005012783,1.0027414274899686,42.17408166116892,25.40680592746454,3.2001197560340855,3.08,
2025/05/24 13:15:00,0.7688539584806685,0.7101118164674087,93.43233736471566,115.62633310578563,3.0451041156341714,2.5081081081081082,0.9766505019563804,1.003496314481983,42.675964819962,25.055814006002297,3.232102641713031,3.09,
2025/05/24 13:30:00,0.7433726211991923,0.6909134631740643,92.01634830144343,113.50303147697714,3.044791736946818,2.502685284640172,0.9767141255368935,1.0023172467402441,42.919823959191795,24.9784363470986,3.1613666600419483,3.09,
2025/05/24 13:45:00,0.7023424771966599,0.6570786314539654,85.7831599200657,105.79724954679727,2.99954081645782,2.5247311827956986,0.9759065139323388,1.0005241928341881,43.73587296272121,24.0789314574165,3.049020077673037,3.04,
2025/05/24 14:00:00,0.709990696524057,0.6614046551901114,83.34086077371367,103.31644406260494,2.951492175044755,2.522875816993464,0.9751800455967821,1.0013681034773234,44.497581606205074,24.428863181476782,3.0913623389703297,3.12,
2025/05/24 14:15:00,0.6798283415333173,0.6385322476753734,81.9523697709508,101.08691153697985,2.9616271304370962,2.4946120689655173,0.975336197781722,0.9996124189677693,44.405109114836726,24.815907119351827,3.0106582505305024,3.07,
2025/05/24 14:30:00,0.7044599251172105,0.65464840497606,82.11727860293276,101.12849292577592,2.9700872350210674,2.53010752688172,0.974840420271821,1.0002788949476942,44.12577695207905,24.003038600317435,3.060997173581452,3.04,
2025/05/24 14:45:00,0.7156465769804284,0.6622230626661401,82.40203991352557,101.57814460936086,2.9508070087443246,2.5037756202804746,0.9747940037387792,1.0011264874310537,44.46286993574574,24.994601422834208,3.11211940900594,3.03,
2025/05/24 15:00:00,0.7197906384522038,0.6654283574626535,82.48819255337048,101.67789803534595,2.9368132386098638,2.5043196544276456,0.9749330295430859,1.001645783243831,44.7552498951689,25.13139524975876,3.1303521394534912,3.05,
2025/05/24 15:15:00,0.7284748524004278,0.670466726689785,82.53830474998229,101.50565561570995,2.9572615976283005,2.4913978494623654,0.9745185178798708,1.0013296091896333,44.27769806977178,25.4240139652553,3.15135965773218,3.02,
2025/05/24 16:30:00,0.7016162971929819,0.6638522743287143,97.67866606176548,117.4025273612488,3.1862139125072537,2.6232032854209444,0.9770024241062669,0.9974902835126004,40.30404303157058,20.09090737791666,2.950838138488559,2.97,
2025/05/24 16:45:00,0.705080148061694,0.6666283588922414,98.39826362449539,118.1013304301475,3.195855447910613,2.6239754098360657,0.9769998949912382,0.9974787144784378,39.9893914037397,20.050681890578858,2.9572778185552693,2.99,
2025/05/24 17:00:00,0.6900220005056091,0.6547044678513076,96.82354075671597,116.06509504500598,3.184487474986228,2.6206543967280167,0.9769738715472062,0.996792155598381,40.363043818813495,19.998685556140327,2.9201165015584265,2.99,
2025/05/24 17:15:00,0.6784888284478139,0.6450861969338404,95.05485748255751,113.83801133462089,3.1852802930673003,2.616956077630235,0.9766073437050832,0.9958625133278954,40.30470349072952,19.880775532206464,2.8887258170960357,2.98,
2025/05/24 17:30:00,0.6651740977447953,0.6348595981204794,93.5739277981478,112.29978030857998,3.1481140108603527,2.632065775950668,0.9766164419750741,0.9958099992265084,41.02761787842357,19.447141580721325,2.860132680188144,2.98,
2025/05/24 17:45:00,0.6559989730168456,0.6274523777442319,92.21367266526386,110.65902528704076,3.144538795103689,2.63477366255144,0.9763700020628182,0.9951749481241867,41.06588387310274,19.208490004373896,2.8351406034378694,2.97,
2025/05/24 18:00:00,0.8112775602200313,0.7370577287939029,97.62242577550755,118.54805897092288,3.1077621755018168,2.577777777777778,0.975687533114406,1.0030994016300154,40.439929425381834,22.963545974156045,3.2980835122293444,3.12,
2025/05/24 18:15:00,0.8476731588904469,0.7572423562795298,92.46690696946152,113.1307681694134,3.017315425576227,2.5183189655172415,0.9745823415899025,1.0051987326925045,42.892894729422274,25.368837401388134,3.461198523692354,3.03,
2025/05/24 18:30:00,0.761287048709249,0.6917045263759365,84.69540350413277,103.17422092143269,2.962549405765464,2.48025613660619,0.9743658661800998,1.0023335513171787,44.101029035040646,26.014180239116836,3.2512581009127564,3.01,
2025/05/24 18:45:00,0.7668327450412219,0.6958173580343813,83.91165990218106,102.58502463962085,2.932174758455102,2.485991379310345,0.974230128901741,1.0031103858625998,44.64053528575586,26.07173018030731,3.279792980809759,3.03,
2025/05/24 19:00:00,0.7530570213337587,0.686020050411479,83.87760223982436,102.3991192278133,2.93601821502278,2.4806451612903224,0.9743754428804782,1.0025448656917546,44.60873240951799,26.06708024856799,3.2411071033909646,3.03,
2025/05/24 19:15:00,0.7480838072206255,0.6824930218266269,84.23607569555467,102.55578944844241,2.954700302787525,2.4663101604278075,0.9744765039381983,1.002013819013231,44.28328671679334,26.327844588396584,3.2253545520756384,3.06,
2025/05/24 19:30:00,0.7398115391564908,0.6769375622699451,84.33156439371442,102.66488247038615,2.9478571139643064,2.468950749464668,0.9746869056397408,1.0019333461019488,44.45860079123462,26.22095950390477,3.204089573511195,3.06,
2025/05/24 19:45:00,0.736481852794522,0.6749680530279347,84.67841373794352,103.00209279065149,2.953407747289953,2.46524064171123,0.9748136839353325,1.0017728228407645,44.37815600725089,26.270378004706632,3.194616253256332,3.09,
2025/05/24 20:00:00,0.7302490158073904,0.6720341151935038,84.53847268395627,103.23846406156481,2.9294779564809574,2.4908108108108107,0.974860943222212,1.0021231621222209,44.82030754770508,25.601417185856427,3.179086196983672,3.08,
2025/05/24 20:15:00,0.7267977979684962,0.6696307432601067,85.04580429433258,103.66617030211061,2.942998673775705,2.481681034482759,0.9749645714633068,1.0017675501945453,44.58458311507266,25.750580687161314,3.1677256546045514,3.09,
2025/05/24 20:30:00,0.7141005019726534,0.6611799056709918,85.05485310902763,103.76328544679582,2.932311542140495,2.4886486486486485,0.9751327473251801,1.0015412098706287,44.81882526976321,25.469033852685993,3.1340367451449005,3.1,
2025/05/24 20:45:00,0.7192285492118207,0.6657165602541009,85.62243782771509,104.4616985818327,2.945465115146708,2.492424242424242,0.9750891606369716,1.0015668313333874,44.54351816304349,25.340791642482944,3.1436511206000586,3.11,
2025/05/24 21:00:00,0.7203997491702989,0.6667313982139945,86.39716621866553,105.2680417898513,2.9514368678199983,2.4967602591792657,0.9753393759232218,1.0016634786691347,44.47601480319925,25.22599584355899,3.142696489586761,3.12,
2025/05/24 21:15:00,0.7137820052397464,0.6623515594094237,86.8857474516117,105.6774721730044,2.9636795113414283,2.497308934337998,0.975522554505517,1.001232779943915,44.284506561842385,25.07866631941983,3.1187240330800576,3.11,
2025/05/24 21:30:00,0.7237568103431548,0.6700194760720684,87.76189607708719,106.80386224719369,2.973181128966793,2.4875943905070117,0.9754511328175653,1.001544451138469,44.060504487126494,25.40180264311061,3.1493944844053487,3.15,
2025/05/24 21:45:00,0.720811471235399,0.668325975145576,88.12703255203941,107.24873007482697,2.975859047900097,2.5043196544276456,0.9754828475291093,1.0014128012926728,44.00564779117576,24.86642628619502,3.133532923123734,3.14,
2025/05/24 22:00:00,0.7506820106192842,0.6899685880777994,89.81178557404738,109.40066062274212,2.9658788615601104,2.5189599133261105,0.9757860339686756,1.003175089398063,44.214385395951886,24.884370192680123,3.2174643063834694,3.14,
2025/05/24 22:15:00,0.7223082733415718,0.6701772779484134,89.83506730537104,109.00057741207858,2.991543652048619,2.4908700322234156,0.9760086636040172,1.0015110045028635,43.805673685284454,25.23834257437742,3.138059494502905,3.11,
2025/05/24 22:30:00,0.7428010600220298,0.6858007495183646,90.72413042518396,110.43205358983613,2.988416770227099,2.5081256771397618,0.9758262405494933,1.0025322283942122,43.775853710819995,24.963106798771847,3.1934810508537304,3.15,
2025/05/24 22:45:00,0.7288696432720875,0.675705323615478,91.75394560194803,110.95179568896356,3.025818485822062,2.466382070437567,0.9762264089637044,1.0013227283494626,43.17941054242218,25.838910396846277,3.1548463302445593,3.14,
2025/05/24 23:00:00,0.73776014068622,0.6826880048989701,92.5833311830254,112.05980859871359,3.033883194090761,2.47644539614561,0.9760768676710143,1.0015676819156898,42.96115384045125,25.57206498393777,3.174448667586593,3.15,
2025/05/24 23:15:00,0.7307518075069176,0.6785769650240694,93.45626660382949,112.86863663940049,3.0378292703745804,2.4754797441364604,0.9766142271321792,1.001490534470181,43.005866305985194,25.566097524604604,3.153783718182121,3.13,
2025/05/24 23:30:00,0.7446831809057443,0.6893565941579294,94.43070040556599,114.20798750343567,3.0419432525485353,2.4775160599571735,0.9765036866008461,1.0020692891240253,42.669261039262736,25.60950499154387,3.1933561477869388,3.15,
2025/05/24 23:45:00,0.6884887993077596,0.6524616903696684,95.25287021110054,114.6544606091892,3.0816043476236863,2.555673382820785,0.9770877046273028,0.9990018147826953,42.08331135719962,22.487751333333616,2.9898543876054298,3.06,
2025/05/25 00:00:00,0.675232566701107,0.6561143282477075,100.61689246726041,123.7818441134534,3.07604004437364,2.6735135135135133,0.9777829620972185,0.9994497118094987,39.344255399763405,18.856430020586764,2.919924909358254,2.97,
2025/05/25 00:30:00,0.6637274581888042,0.6456423028597206,99.52088083332244,122.20574650924686,3.076593933453762,2.689914163090129,0.9777383684824494,0.9986301454956514,40.193954870614455,18.20166046322663,2.877554273627992,2.91,
2025/05/25 00:45:00,0.6909031106836373,0.669013083088935,102.98017640409202,126.59715054506282,3.0996143277618864,2.683136412459721,0.9780150213768729,0.9999637589299164,38.1178517950847,18.677250879902022,2.950451888429167,2.9,
2025/05/25 01:00:00,0.71462773516405,0.6896476252086735,106.24517662754263,130.71137358295613,3.11965824444572,2.6852846401718584,0.9783933587292034,1.0011368057847538,36.20923096525246,18.833846554723532,3.010846197962487,2.92,
2025/05/25 01:15:00,0.6971608977252114,0.6746283866707736,103.6611007837424,127.6703586466029,3.1072042998438336,2.691397849462365,0.9781414104237441,1.000299950085217,37.61630996280529,18.503476121674108,2.962054068665365,2.91,
2025/05/25 01:30:00,0.6796266669422298,0.6593614164396674,100.9564260552785,124.43849073393685,3.0902950917052734,2.687096774193548,0.9778477920355317,0.9994373375410562,39.17234172576062,18.461148987625545,2.917683835619516,2.92,
2025/05/25 01:45:00,0.6545882424926743,0.6385581564326881,97.68296394172278,120.52870199354852,3.0699823805829305,2.7039827771797635,0.9774300892933013,0.9981053941321975,40.86198676608445,17.665762660319913,2.847067500009345,2.9,
2025/05/25 02:00:00,0.6466777174862183,0.631517658673843,95.91042026475589,118.46298854084252,3.0575076276306414,2.724137931034483,0.9773128969939762,0.9977927240300744,41.732196159093284,17.041258260656065,2.8209878075994874,2.88,
2025/05/25 02:15:00,0.6500175170230207,0.635116978017343,97.10043329469111,119.99341995707864,3.065008415503493,2.6813778256189456,0.9774687728135569,0.9979677904492206,41.19494948656973,18.294340065559297,2.8422100909372587,2.91,
2025/05/25 02:30:00,0.6465813240194523,0.6322249291077775,96.55712118427459,119.34469419035855,3.0589017021459304,2.6817204301075264,0.9776239009687469,0.9979616891445104,41.59871567985345,18.30759538972728,2.8333058069855697,2.9,
2025/05/25 02:45:00,0.6380698035103782,0.6252169150920611,95.4035335426054,117.89893514991655,3.0682999352649865,2.688841201716738,0.977308007853243,0.9970511886736017,41.88633246356846,17.859682920007156,2.802897955433551,2.9,
2025/05/25 03:00:00,0.635530516747664,0.6230843065626289,94.76255791922166,117.0713248033648,3.0731052325967,2.6970021413276233,0.9773131867508148,0.9967887644692546,42.1278460634416,17.570567819582337,2.7905744132789136,2.89,
2025/05/25 03:15:00,0.6155935830249822,0.6059132370777496,92.40787049414506,113.7404544804102,3.077633440277989,2.7486744432661716,0.9770740118348288,0.9951099707648734,42.41460963759578,15.638644025473708,2.714318506824964,2.8,
2025/05/25 03:30:00,0.628700075524656,0.6167401131822913,93.22138066411596,115.31455450170613,3.0670597932895185,2.733404710920771,0.9770409295673396,0.9962906155876734,42.558097066652536,16.398927502606437,2.759708118388893,2.89,
2025/05/25 03:45:00,0.6235301751716126,0.6130192767329917,92.90217308889102,115.10173229796195,3.050798757490627,2.7317596566523603,0.9772250023026801,0.9964238536875755,42.910871174168726,16.490419023027933,2.7509598030078317,2.89,
2025/05/25 04:00:00,0.6242414522614095,0.613699097490445,92.71115259887,115.01132140296455,3.0564316102014124,2.7261009667024703,0.9771142631877073,0.9963314538225168,42.780854736516254,16.623882944692525,2.7525811789323087,2.89,
2025/05/25 04:15:00,0.6508198574948484,0.6365483150324285,96.78131715143306,120.20820453319372,3.0750032902465443,2.701075268817204,0.9775964936496986,0.9979892006316453,41.19709818474627,17.72687788611659,2.8304330284632786,2.9,
2025/05/25 04:30:00,0.6597774379925571,0.6439992250882471,97.8782369412835,121.58714670774775,3.089510963096386,2.7142857142857144,0.9776077560122485,0.998261492269024,40.529081041002094,17.392046829060263,2.846173582897293,2.9,
2025/05/25 04:45:00,0.6700474569910841,0.6524158772657664,99.12451763487317,123.11735929423804,3.0986336052372847,2.7175080558539206,0.9777742879328556,0.9988051747202493,39.89338838648762,17.42627250161885,2.871020689097238,2.89,
2025/05/25 05:00:00,0.6774125149893531,0.6586419048253334,100.2648101655345,124.4759933016029,3.109768179947598,2.717811158798283,0.977918785226753,0.9991143691567463,39.23326371217555,17.478199381735983,2.88796480807523,2.88,
2025/05/25 05:15:00,0.6845836351790275,0.6650046029013463,101.40902375812288,125.8781612699738,3.114539923765172,2.721030042918455,0.978117437850634,0.9995623603460672,38.63746643117253,17.484957109045084,2.906102601397766,2.88,
2025/05/25 05:30:00,0.6935208608868778,0.6725251937634588,102.52535786086491,127.1876727421392,3.1270602088842514,2.722400857449089,0.9782662279947502,0.9999225733735843,37.94157715778327,17.52375775487131,2.926678831773912,2.87,
2025/05/25 05:45:00,0.6978175487298061,0.6763203310687225,103.17571457257046,127.99324812221793,3.1357787959503503,2.72454448017149,0.9782686555397524,1.0000176782535835,37.45894636581819,17.466454604112933,2.9354677791304944,2.88,
2025/05/25 06:00:00,0.7074006176524247,0.6839132464894006,104.38731682438055,129.3141284314974,3.1517067546101956,2.700854700854701,0.9783798486589425,1.000276673105677,36.743316688429786,18.197931817333764,2.9642543519043136,2.89,
2025/05/25 06:15:00,0.6240299346693918,0.6133827433379783,92.87587299654572,114.72587611392437,3.084557689937529,2.7970244420828907,0.9775891862974363,0.9959841366770246,42.39410192466768,14.480364624245755,2.719699395756178,2.84,
2025/05/25 06:30:00,0.6300564378268456,0.6177254387236664,93.37584110137514,114.98537843332372,3.1200090045401665,2.7753164556962027,0.9774994339806241,0.9955697633291537,41.714896593755206,14.993114069666337,2.7303373523907775,2.86,
2025/05/25 06:45:00,0.6447573371119263,0.6282059840286333,94.3928603152712,115.9156780998488,3.1504443446943236,2.7547169811320757,0.9774645251183333,0.9958193013182135,41.125839811139706,15.675358522658529,2.7651935185809275,2.91,
2025/05/25 07:00:00,0.6508207723528057,0.6336824510745039,95.49856780667672,117.17860249253631,3.156818124236996,2.7322175732217575,0.9778926648341275,0.9963436185961764,41.089516878834836,16.47804949614096,2.786903468733035,2.92,
2025/05/25 07:15:00,0.6745449640121376,0.6511819152754847,97.0092162488864,119.01779455844756,3.17453589275135,2.7301255230125525,0.9778307091714946,0.9973686327056891,40.32710366450013,16.822223113593605,2.845484911705366,2.94,
2025/05/25 07:30:00,0.6850647533139901,0.6592511016300432,98.33831053049111,120.31517499858134,3.20210345609046,2.711018711018711,0.9779690470404081,0.9974976477597405,39.55341867711437,17.403343628170163,2.8704772816207256,2.93,
2025/05/25 07:45:00,0.6975488349369481,0.6688425994822952,99.33769235082924,121.59140799263479,3.2108861005952676,2.7138397502601457,0.9780047593990613,0.9980768358437176,38.955746901003444,17.46728434142548,2.9006037083740757,2.95,
2025/05/25 08:00:00,0.7083174807986322,0.6773201194955645,100.4090467733474,122.99509045442053,3.203238097362912,2.719499478623566,0.9782835752889537,0.9989755204317263,38.65162247996647,17.544389170583006,2.9307314138851708,2.96,
2025/05/25 08:15:00,0.7218903471381588,0.6869325862571282,101.23833408641792,123.93957320896197,3.226928074855077,2.7177083333333334,0.9779982053395537,0.999088935694606,37.84435738506193,17.60733120286705,2.959355234287843,2.96,
2025/05/25 08:30:00,0.7213084171161037,0.687311077865557,102.03880562457624,124.75529314479168,3.2305423665541544,2.708203530633437,0.9783468235824929,0.999191388495444,37.656300903977716,17.901559125604614,2.9601715336937326,2.95,
2025/05/25 08:45:00,0.7425715190910729,0.7029826802601551,103.3119125467761,126.29305701669676,3.2448096801672146,2.712357217030114,0.9783101055300658,0.9999783500961088,36.813761966446805,17.987260073912807,3.0106292173641824,2.96,
2025/05/25 09:00:00,0.7519808982469779,0.7109214512960298,104.56343753474744,127.86316861005882,3.2260491624376773,2.7141372141372146,0.9789700051192229,1.001146824014202,36.66872071324231,18.250560169464045,3.042327159984895,2.98,
2025/05/25 09:15:00,0.7482228084471013,0.7095388004214526,104.9114421263593,128.41065126290803,3.223195459115778,2.7041666666666666,0.9791347570679083,1.001182061903284,36.489082368307784,18.519380540452815,3.0387751438106863,2.98,
2025/05/25 09:30:00,0.7496214483037891,0.7103549428046159,105.01914942733777,128.46262138426763,3.2500736473748786,2.712799167533819,0.9786876774255076,1.0005482326718382,35.867623209845675,18.0771976968585,3.0304970945764227,2.96,
2025/05/25 09:45:00,0.7657934621441637,0.7225655548092775,105.7259110849963,129.69397845844017,3.2596093531442145,2.6879581151832457,0.9783032368832457,1.0010153821267782,34.93961271671405,18.86635209105122,3.0804551620445353,3.04,
2025/05/25 10:00:00,0.7326995281568597,0.6994903366729526,104.58362008833257,128.13772266544046,3.2359291968690056,2.7262277951933123,0.9788340226223775,1.0001530376654975,36.17617762062456,17.560440941547686,2.9885399849686243,2.95,
2025/05/25 10:15:00,0.733345582429831,0.6998792528870181,104.47289082978145,127.993111604203,3.252547426743661,2.7126436781609193,0.9785557609122083,0.9997636089249832,35.84403862612765,17.831361503151324,2.9895811936104106,2.94,
2025/05/25 10:30:00,0.7441882630508401,0.7075405344251793,104.93816860098566,128.67849870993544,3.2471059988298867,2.7151832460732983,0.9785422082099191,1.0003786311096903,35.618734674441484,17.922788887018946,3.019070137311451,3.0,
2025/05/25 10:45:00,0.7381025333795415,0.7032583950096711,105.40992966301692,128.76929801266502,3.2425271083199574,2.720664589823468,0.9792624385083443,1.0004810685098844,36.05291202854564,17.829249852483848,3.001299282134855,2.95,
2025/05/25 11:00:00,0.675036845087486,0.6472800679731004,95.01226258708964,115.5643873693348,3.2071789232293195,2.7561728395061724,0.9780783208394741,0.9967166143308552,40.25445404816267,16.01385844863229,2.821379212126091,2.85,
2025/05/25 11:15:00,0.742509058463249,0.6938708749912308,97.05343045606563,118.49566188132009,3.2075604713609507,2.7136929460580914,0.9774663858723357,0.9998316545525705,39.92890043238055,18.150234399806312,3.0112170093745747,2.98,
2025/05/25 11:30:00,0.7494007130458241,0.6979623383045824,97.12382553062285,118.52344741823703,3.199992510533865,2.693264248704663,0.9775188361136884,1.000256886332361,40.09445313566762,18.87877182469727,3.0378943397460625,2.99,
2025/05/25 11:45:00,0.7529245081591897,0.7000718298096785,96.64885862351122,118.0824228159346,3.1895307121455527,2.704781704781705,0.9773553364282211,1.0005051342549565,40.321803937785454,18.631394323881267,3.04683920644483,2.98,
2025/05/25 12:00:00,0.7520040461194423,0.6988675686611161,96.32069494661188,117.64173607101681,3.1904767585830864,2.6791277258566977,0.9772142587141974,1.0003272200159756,40.285314336595604,19.32777874498153,3.0525068589876687,3.02,
2025/05/25 12:15:00,0.73043822004891,0.6830302381304667,95.45090451763079,116.34847922876052,3.1696643919144716,2.68976215098242,0.977673618128221,0.9998627795949107,40.825796614477994,18.92786885420178,2.997283272486756,3.0,
2025/05/25 12:30:00,0.724108970264447,0.6786020532159852,94.44620660158584,115.26976575216582,3.1730457391192513,2.695336787564767,0.9772285756545855,0.9992470975596595,40.67187745592784,18.595776521209608,2.9778833723382716,2.97,
2025/05/25 12:45:00,0.7198975018051571,0.6750606721730846,94.17509475459754,114.68547668601241,3.177578249346836,2.7003089598352212,0.9774697518900227,0.9990207085871298,40.67182403457392,18.419545877776095,2.9612823091373803,2.93,
2025/05/25 13:00:00,0.7355605718009269,0.6858217613266725,93.8713558942321,114.73510722616822,3.1711197763482755,2.703319502074689,0.9769744458144283,0.999655825482345,40.65628283259396,18.510238881958227,3.0041036665981298,2.97,
2025/05/25 13:15:00,0.7592702516292774,0.7015271020497655,94.1579620325112,115.04475415193373,3.1940744309939126,2.696687370600414,0.9764420949296431,0.9999837772965715,40.08733908663205,18.804330789637195,3.0593017228666253,2.97,
2025/05/25 13:30:00,0.7481272800902103,0.6941799947028499,93.55132803513968,114.5466896745899,3.169598972308747,2.6708203530633434,0.9767270146285985,1.0000993039729993,40.627769857290424,19.59058072461844,3.0478892471333685,2.99,
2025/05/25 13:45:00,0.7351310269645883,0.6838483659869593,92.63569255292668,113.0698754105118,3.1860710962601173,2.6817713697219356,0.9765879148426839,0.9990015588952998,40.32952305688221,18.99917789382453,3.000992951969995,2.95,
2025/05/25 14:00:00,0.7421037511567141,0.6887507947347226,92.34512910731169,113.0258657155791,3.1687944995597292,2.6873706004140785,0.976539586979669,0.9996403846150623,40.635669925131864,19.025755674440656,3.0234299710633024,2.97,
2025/05/25 14:15:00,0.7370678942854263,0.685303176938385,91.65904270241681,112.44616621681375,3.1472759281400413,2.6912681912681915,0.9765596450930317,0.9998174402051263,41.05211979523857,18.97371711297878,3.016284701988355,2.98,
2025/05/25 14:30:00,0.7138105344870153,0.6689120027898737,90.77989226399683,111.28574871516206,3.1356835843176767,2.6694300518134715,0.9768691774275868,0.999047295398148,41.37884569514318,19.404334402102347,2.9652052649548524,2.99,
2025/05/25 14:45:00,0.6987067421750928,0.6576007869194367,89.77102580355498,109.94786677442083,3.1356185832356616,2.68801652892562,0.9768483492139884,0.9982251309822823,41.40948265034082,18.65409885172898,2.916980816478671,2.98,
2025/05/25 15:00:00,0.7000175031532876,0.6579866265262282,89.18437623794779,109.25491279691626,3.149495242830711,2.681114551083591,0.9763313492813294,0.9977021908638005,41.036922281535745,18.70969465189185,2.917232840568088,2.96,
2025/05/25 15:15:00,0.7050705577182188,0.6609626219391463,88.82952480645723,108.82836336009598,3.160987076995076,2.680412371134021,0.9759649379938762,0.9975088603638043,40.739839759423845,18.683957897758262,2.925971040984206,2.95,
2025/05/25 15:30:00,0.7141760564776019,0.6667951719170595,88.45484132723516,108.66515930495251,3.1440641858241443,2.693264248704663,0.9756113430941804,0.9980588624150257,40.96437075707073,18.477274460471616,2.9509426841997515,2.97,
2025/05/25 15:45:00,0.7124785637101828,0.6656794463507483,87.96370456975735,108.21015943789894,3.125689627599769,2.7061266874350984,0.9756087087752726,0.998283613049382,41.31694550760339,18.1847616365814,2.9481533073109087,2.95,
2025/05/25 16:00:00,0.7162880954348423,0.6680588030316083,87.86273789871723,108.05584080700751,3.1296807631504864,2.683937823834197,0.9754996713540569,0.9982888205154076,41.22174809387813,18.841373404670293,2.9635242010609857,2.96,
2025/05/25 16:15:00,0.6868469775012686,0.646522787217996,87.30464725863172,106.7579161102858,3.1311496896543716,2.6659856996935654,0.9763391906487942,0.9970897671840084,41.45642943609852,19.062090931043787,2.8869898710078457,2.91,
2025/05/25 16:30:00,0.7222626951735475,0.6718070342265059,87.34547640978751,107.52588013856922,3.123976517806412,2.6974093264248706,0.9754074060440391,0.9985917021886564,41.31911809968025,18.565947690060746,2.9749981172400948,2.94,
2025/05/25 16:45:00,0.719666154139919,0.6694301783105843,87.30365928031792,107.26741575973861,3.1368036402688313,2.669412976313079,0.9754898271202307,0.9982131971148064,41.114847955749184,19.28325984591868,2.9713572266103276,2.93,
2025/05/25 17:00:00,0.7132200957455276,0.6648340369864082,86.70702354080878,106.72793094594705,3.1092058483380716,2.6838842975206614,0.9756107729063171,0.9984551957880415,41.67227563101604,18.94854494458421,2.9583067816639503,2.94,
2025/05/25 17:15:00,0.697060924672058,0.6538371431562954,85.80251699569708,105.72510384958785,3.1074613976170773,2.670113753877973,0.9755660680529252,0.9976907458378226,41.71522667879738,19.128371857281493,2.921012628440475,2.95,
2025/05/25 17:30:00,0.6713081949362084,0.6352911677143351,85.30372039885054,104.74221070798033,3.1092094156084733,2.6629098360655736,0.9761547712883344,0.9965568948413429,41.86572343769238,19.030246987248095,2.8516513357133224,2.94,
2025/05/25 17:45:00,0.7066651637356618,0.6602957873740641,85.8628877860353,105.76199975349475,3.1286208016871195,2.680412371134021,0.975152554731086,0.9975030051049626,41.21792843031333,18.777064797979833,2.9344861313906847,2.93,
2025/05/25 18:00:00,0.7043328607758966,0.6589313440163838,85.88758219810174,105.94516016692364,3.109568389332907,2.678719008264463,0.9754107716571515,0.9978962306476069,41.63632829445733,18.941602428966274,2.9351769990642746,2.95,
2025/05/25 18:15:00,0.7411361061550187,0.686241234513832,86.87043541735937,107.94664219292535,3.063411824663772,2.685204616998951,0.975410032302102,1.0006032490186207,42.441261176200854,19.5187044404583,3.0500073350549486,2.96,
2025/05/25 18:30:00,0.7408190223237134,0.6852028700965047,87.21362165079591,108.01637018102946,3.0895559346702157,2.653846153846154,0.9754158183448751,1.0000193515497566,41.964108079855286,20.2545435992531,3.048540964779824,2.93,
2025/05/25 18:45:00,0.7682382702817105,0.7052632186264283,87.34207016340109,108.90866764304397,3.052521502511412,2.691983122362869,0.9751017038483085,1.0018002291071062,42.544359899114255,19.675005034568876,3.1231570727253914,2.93,
2025/05/25 19:00:00,0.7583705335898441,0.6986188008705264,86.81025531139284,108.40718956441835,3.0332518537306625,2.683932346723044,0.9752651143648756,1.0018279152693415,42.95677279182739,19.92261760983468,3.1070348821678007,2.95,
2025/05/25 19:15:00,0.7115220140338531,0.6647210849974536,85.85292249669992,106.36545606174481,3.0709990650434253,2.63419689119171,0.9757930181857961,0.999158007641143,42.45002718212749,20.610965027314524,2.9820221494974595,2.94,
2025/05/25 19:30:00,0.7207225414920181,0.670716786244023,85.58957984887581,106.13755886118842,3.077014244956091,2.646265560165975,0.9752072088929667,0.9991091778774357,42.19456143005079,20.250682106561673,2.99968809498673,2.95,
2025/05/25 19:45:00,0.7328694697505153,0.6800307300452934,85.64256457322094,106.54423719309376,3.0545825948984424,2.6597077244258873,0.9751699155657592,1.0000932513994012,42.59128498832019,20.14293033330124,3.0365897975390705,2.95,
2025/05/25 20:00:00,0.723939921348619,0.6739531381515622,85.70390259697223,106.53334238254239,3.068385454470347,2.655567117585848,0.9752914470884955,0.9995178715174035,42.36784277281838,20.089100429401476,3.008554288770375,2.95,
2025/05/25 20:15:00,0.7372673588913403,0.6839912222270507,86.65532827081967,107.97753149211158,3.061275519569367,2.6548117154811717,0.9754212106616515,1.0004264405650989,42.497069401445664,20.341392697712386,3.048145565372536,2.96,
2025/05/25 20:30:00,0.7302380671998465,0.678708861604221,86.278642216835,107.32681512594397,3.0655607379752583,2.6492693110647183,0.9754890989477659,1.0000503840703443,42.4482731771345,20.404087163799854,3.0298902735253934,2.97,
2025/05/25 20:45:00,0.7142838493289807,0.6668809306380042,85.7085574122568,106.34002875621799,3.081404481515856,2.6455301455301456,0.9753333707985535,0.9988844151331701,42.13611295886585,20.187337750235468,2.982621587965678,2.95,
2025/05/25 21:00:00,0.718722403749353,0.6704833407988715,85.71784459623215,106.6025881203837,3.060627553013199,2.6544502617801045,0.9753434723568911,0.9995551119182572,42.51211638881913,20.10987572887347,3.0008306762116854,2.98,
2025/05/25 21:15:00,0.6943422162035363,0.6527881989279648,85.22745495648593,105.56562289031629,3.062479774872315,2.6632016632016637,0.9758444374520719,0.9985503669030765,42.63192532690495,19.59376564485076,2.93046391716534,2.96,
2025/05/25 21:30:00,0.693813421597482,0.6524797879981079,85.02265568547743,105.37711604996484,3.066603355149421,2.653806047966632,0.9755048946238009,0.9982860620661766,42.46809065516962,19.776797832679183,2.932498894791192,2.98,
2025/05/25 21:45:00,0.7086062672078198,0.6630854206847281,85.44567762576102,105.97208439155202,3.061642784844381,2.662133891213389,0.9753072322923713,0.9989990685843584,42.49350087175994,19.734660942267965,2.9723884360920563,2.99,
2025/05/25 22:00:00,0.7065519477688881,0.661565054512031,85.56136090905302,106.03286878547311,3.0580668338957877,2.6589958158995817,0.9756254049536007,0.9991744774724751,42.63714458682333,19.87932457287813,2.9695193383397402,3.0,
2025/05/25 22:15:00,0.7080125922204932,0.6625562996100682,85.58848978082321,105.98391802785878,3.0657025951620156,2.655857740585774,0.9755116492559966,0.9990466084150522,42.46472176488875,19.930776070907957,2.9727162035792607,3.02,
2025/05/25 22:30:00,0.7021868092843999,0.65794408797154,85.30259819391823,105.54143205709791,3.0616922157520845,2.6652719665271967,0.975410958491195,0.9987451006414989,42.52232394103955,19.57628424368683,2.955284084219816,2.98,
2025/05/25 22:45:00,0.7068995560250675,0.6609009790956898,85.58992489822234,105.76624763325204,3.0670525978383654,2.6624869383490073,0.9754294897285832,0.9988775019939407,42.42111582334692,19.695593866665305,2.967102992525792,2.99,
2025/05/25 23:00:00,0.7161293899386205,0.6675764831362933,86.0528255574462,106.3483653040643,3.05228645490014,2.6680628272251306,0.9756339864289794,0.99971346576159,42.7324126982145,19.775939796127766,2.9961355133894267,3.02,
2025/05/25 23:15:00,0.7021369977339548,0.6574816162837146,85.51914149033976,105.56063295870801,3.058301031855,2.6610878661087867,0.9754405258419194,0.9987930686568961,42.587680374627766,19.712049428055835,2.959496380455956,2.99,
2025/05/25 23:30:00,0.7032032032643966,0.6581006554752269,85.71228224679074,105.63595756937791,3.0622900004594036,2.6555323590814197,0.9754864117589139,0.9987667047744472,42.52390710272062,19.868880476251046,2.963143097481456,3.01,
2025/05/25 23:45:00,0.7019601451864651,0.6567648471079189,85.6728693073115,105.45808848541262,3.069087330149621,2.6517205422314913,0.9754601832773707,0.9985586265441317,42.39314429610074,19.921813556247965,2.9587380723694277,3.0,
2025/05/26 00:00:00,0.7011424046522661,0.6592470837321448,87.45794456810364,108.09560319217134,3.1104470637188366,2.615067079463364,0.9758533775682066,0.9980424104143437,41.69300540480655,20.77231267699928,2.950148233809601,2.99,
2025/05/26 00:15:00,0.7181192007984727,0.67439944823487,91.50426226793452,112.93368889875498,3.149834142857981,2.604938271604938,0.9763349236478278,0.9985811939923251,40.97671810680573,21.095714879993267,2.989374013291539,2.99,
2025/05/26 00:30:00,0.6868079177498457,0.6519254583596997,90.06194146495717,111.12298067173498,3.1266404867663584,2.6337448559670777,0.9766997259608033,0.9976276726520412,41.5418998292432,20.01492113739932,2.902549953829469,2.97,
2025/05/26 00:45:00,0.7008935936129735,0.6656728444551221,94.29202644713934,116.2377097214481,3.182138567633972,2.6057494866529773,0.9767996783806008,0.9975806973364924,40.42036707205512,20.66295240323071,2.9364309220893166,2.98,
2025/05/26 01:00:00,0.6839184915688434,0.65349065391813,93.33128972213859,115.11463957053542,3.158155612624494,2.627572016460905,0.9770543699192981,0.9972794405068037,40.95473374761662,19.959966164681678,2.8915391879190655,2.99,
2025/05/26 01:15:00,0.6653706235510924,0.6402396326861206,92.14118656249136,113.67306474960706,3.148393025735916,2.64572605561277,0.9770700585881352,0.9964633849912498,41.17067490253429,19.20943303891614,2.839317715587995,2.96,
2025/05/26 01:30:00,0.6758284024506975,0.6474462000345242,92.01754818715345,113.61350891011863,3.163284523932864,2.6367389060887514,0.9765526982335225,0.9964873649838722,40.758845694009366,19.47427427948884,2.8659582364208105,2.95,
2025/05/26 01:45:00,0.705593363893145,0.667953436729397,93.0134272748829,114.85632171230408,3.1673970675126495,2.6518595041322315,0.9763265814354011,0.9978146776369661,40.59445173598788,19.418260397618184,2.9381459860049755,2.99,
2025/05/26 02:00:00,0.7128210729106623,0.6726340506633105,93.77031663352301,115.47406906692153,3.1711396020238714,2.6293634496919918,0.9766585898463689,0.9982087363687778,40.60435717503902,20.19948950416446,2.962379918905637,2.99,
2025/05/26 02:15:00,0.7136552026300128,0.6731994870071425,93.69107177231557,115.3635609873992,3.175932220845302,2.6252566735112937,0.9765629672772228,0.9981137650399893,40.4922511699135,20.291924351115597,2.9646394204083335,2.97,
2025/05/26 02:30:00,0.7057537672250493,0.6674833043280374,93.35438924644669,114.88222886933286,3.176373808996152,2.624615384615385,0.9766213026035337,0.9977391713205996,40.51059648829107,20.210323178415525,2.9434675155663275,2.97,
2025/05/26 02:45:00,0.6969427210465624,0.6609159384784953,92.80067462625603,114.1677869471138,3.1754463404499216,2.62974358974359,0.9765548509576778,0.9972620816032258,40.525880742842844,19.931331101642126,2.9184151188765535,2.96,
2025/05/26 03:00:00,0.6972107853203752,0.6608197711995246,92.80269273239026,114.10687610144983,3.1733637560183583,2.6239754098360657,0.976572908667674,0.9972930283341421,40.572018163736765,20.114579150303676,2.9214246215626667,2.98,
2025/05/26 03:15:00,0.6919911355704289,0.6570276083735332,92.5533859822308,113.73261967755974,3.1699896797473452,2.6264073694984647,0.9766563877216329,0.997110387932678,40.66580566803462,20.000613293785232,2.907588526277513,2.96,
2025/05/26 03:30:00,0.6952907375140093,0.6594119063985011,92.41618693471688,113.55359675302617,3.183041011111667,2.6182190378710337,0.9764171651408053,0.9969225615262598,40.363745990712836,20.184793872674764,2.9153574576930303,2.98,
2025/05/26 03:45:00,0.7434879518562689,0.697142151969627,96.68114420483865,119.5877849762409,3.1788540637382496,2.5925155925155927,0.9764792619974836,0.9996845032082196,40.30269623571553,21.5518727918005,3.06201488393183,3.03,
2025/05/26 04:00:00,0.7663623926045076,0.7183250225486858,101.3502381181458,125.36129466466252,3.168331494943147,2.568607068607069,0.9777944972643705,1.0017461991050147,38.96831443805976,22.66388043719812,3.1423910086339126,3.03,
2025/05/26 04:15:00,0.7351642461976372,0.695342478384112,99.14585057774559,122.68927194642697,3.177403497018195,2.56725755995829,0.9773723904900345,1.000030257584187,39.44793414498633,22.27507146080371,3.0561892916537627,2.98,
2025/05/26 04:30:00,0.6951003490161833,0.6653881982374946,96.00278145999332,118.95911546129896,3.1495791594878244,2.570230607966457,0.9772607848620356,0.9985233323000048,40.986253595844055,21.82611733846237,2.956266470171473,3.05,
2025/05/26 04:45:00,0.7035964842769328,0.6711133518830683,96.61798024293984,119.37450167091527,3.1524784442484015,2.6012526096033404,0.9776304656532137,0.999066091425381,40.930783069107974,21.099541564694256,2.966117758325776,3.06,
2025/05/26 05:00:00,0.7131911720081043,0.678634565425842,97.71865029417361,120.64108286070868,3.1820532857568917,2.569937369519833,0.9773265875104079,0.9989030173669267,39.87299462370073,21.91417734144678,2.9955982331169477,2.95,
2025/05/26 05:15:00,0.7124596398264127,0.6771501657248352,97.30420653863877,120.01550694009597,3.172189254953246,2.5751565762004174,0.977462885218711,0.9990927491657559,40.253169005826834,21.84136369156394,2.9943798453674333,3.04,
2025/05/26 05:30:00,0.7059724455745491,0.6724482345393765,97.05837679811883,119.6554365668594,3.1684547096030324,2.5768025078369905,0.9774733843337826,0.998850488574706,40.382769150509574,21.72664285624052,2.978432688406897,3.03,
2025/05/26 05:45:00,0.6998816670405766,0.6682880051920941,96.85734458130848,119.40977455898835,3.163815653683466,2.570680628272251,0.9775396541579238,0.9986998784342946,40.48405296986003,21.85717773953972,2.967165298938879,3.04,
2025/05/26 06:00:00,0.6868462397023745,0.6589118099645215,96.19837486590592,118.52725552279867,3.1568580046723214,2.5974842767295603,0.977636630804724,0.9982159581314153,40.85648247511464,20.954788536657237,2.925231114063916,3.01,
2025/05/26 06:15:00,0.6968549581899159,0.6659501601489972,96.41350849978744,118.85387229013178,3.157281081035277,2.5825446898002102,0.9775093388123256,0.9986972336988866,40.61536369913141,21.51488355209611,2.9588374903423276,3.05,
2025/05/26 06:30:00,0.6764991031611376,0.6507410546059487,95.51935940649481,117.53294091442012,3.1460073483805973,2.5886673662119626,0.9776016475575454,0.9978075240472224,41.20952232177854,21.110530215929487,2.904839028033676,3.02,
2025/05/26 06:45:00,0.6698321435807368,0.6462741491471866,94.58485643529882,116.85719503324171,3.1267760672403506,2.597664543524416,0.9774819540054122,0.9978972250683177,41.53440308748153,20.855596064559425,2.8928239068907464,3.04,
2025/05/26 07:00:00,0.6542691137738779,0.6339494150618241,93.89156810124229,115.51515970732777,3.135498571763526,2.614330874604847,0.9775588969814131,0.9967779571472187,41.42895199305797,20.08720436803463,2.840005441823433,3.01,
2025/05/26 07:15:00,0.6521820962566718,0.6320615875218403,93.61896785204314,115.13374237832537,3.137700732351176,2.6012658227848102,0.9774234270087004,0.9965414706709059,41.35864413615583,20.401581231374294,2.8386346459630847,3.01,
2025/05/26 07:30:00,0.6485136302813184,0.6291389487720227,93.26817823369575,114.69542186728259,3.126205931542059,2.614164904862579,0.9775516693739295,0.9966325913874224,41.60971711377283,20.060165875775333,2.828497524524651,3.0,
2025/05/26 07:45:00,0.6599718312866012,0.638013469913728,94.05647060309494,115.7232274076079,3.1185720142397697,2.6033934252386004,0.9778305844487909,0.9976653932776448,41.791789005348306,20.65655884982535,2.867713365921104,3.03,
2025/05/26 08:00:00,0.7088109226652732,0.6767682778019701,98.72417715000172,121.88167459603811,3.1276106653563738,2.557815845824411,0.9780825256286462,1.0004833854638606,39.68401402737756,22.60074141143741,3.0222118265597877,3.07,
2025/05/26 08:15:00,0.757162228238051,0.7094735268624173,100.6406878725832,123.7051815232331,3.1462213360522893,2.5127388535031847,0.9781240992075604,1.0022830297022514,38.894122856898846,24.36919407752037,3.1638484035412704,3.09,
2025/05/26 08:30:00,0.7797440832213627,0.7245528636511581,100.6978287386379,123.8478989075417,3.151098260043607,2.4845580404685834,0.9777068502265838,1.0029407961446803,38.534884483874514,24.59482343407612,3.2372572299338747,3.15,
2025/05/26 08:45:00,0.7585063393806076,0.7090411162975264,99.4843736875746,122.35507100904918,3.122164397764647,2.4855923159018145,0.977987627990301,1.002677611441645,39.59266420510307,25.119986434693608,3.1894962738872104,3.12,
2025/05/26 09:00:00,0.7660901223893989,0.7131882641967636,99.09488395087503,121.76657853461556,3.119601842616007,2.48239060832444,0.9778769029650186,1.0029498973646982,39.77390789634492,25.456540328491233,3.212288132022576,3.16,
2025/05/26 09:15:00,0.7474289160642307,0.6973662024088721,96.67172464107524,118.6694698415774,3.100256979379764,2.5037353255069372,0.9774582962529085,1.0021016575177488,41.01526116169148,24.729554774109427,3.156191826178088,3.11,
2025/05/26 09:30:00,0.7393334394808694,0.690167345031123,94.93330780182343,116.4426906324706,3.0963886977798123,2.4781216648879405,0.977291532813536,1.001669466190612,41.73725308725751,25.413982122710863,3.1452874922965752,3.12,
2025/05/26 09:45:00,0.7185671418534555,0.6740986629365883,92.79819113514358,113.88432040784764,3.0808000766123675,2.462526766595289,0.976956964754807,1.0007552967939464,42.29160148281786,25.67560689343912,3.099731259848668,3.14,
2025/05/26 10:00:00,0.7499143717080017,0.6992391139644227,96.50143339570977,118.64286995813181,3.0820260917297233,2.4709051724137936,0.9774238915274475,1.0026397667256848,41.05468587445215,25.768789261050873,3.1892273400239346,3.22,
2025/05/26 10:15:00,0.7682261737303225,0.7108202239752586,97.65531804995435,119.39177826726821,3.1194303929792166,2.495735607675906,0.9772158228292129,1.0025158114126609,40.249519760485676,25.05111973626488,3.2120862247494113,3.11,
2025/05/26 10:30:00,0.7437112055640817,0.6963465398762763,98.05177906813394,120.16879286711017,3.0898849973087894,2.4629430719656282,0.9778039156962585,1.0024476070003272,40.49427832926479,25.896401779512132,3.175558877683813,3.1,
2025/05/26 10:45:00,0.7515807500438344,0.701087560224626,98.71533997264574,120.36428585248089,3.123973888206713,2.4872340425531916,0.9776822983534713,1.0020150816037137,39.92477255260437,25.127643149311293,3.1718774430357874,3.07,
2025/05/26 11:00:00,0.7639885386481106,0.7095798822304711,99.6016702362368,121.28272578201624,3.1194401533255935,2.482465462274176,0.9777622174608536,1.002643135080672,39.71974797506055,25.4074397888847,3.2106887367115178,3.11,
2025/05/26 11:15:00,0.7580796009767721,0.7022929759130705,96.96061199636516,117.94679670356399,3.1110933243691017,2.479277364505845,0.977194965060464,1.0020855214160673,40.80106534262257,25.46262822030352,3.1960803544986125,3.12,
2025/05/26 11:30:00,0.7564433098466337,0.7011278849896831,97.00912131981191,118.1147864829551,3.0903674394119567,2.4781216648879405,0.9772619778579897,1.0024379853866132,41.02890183110464,25.569611513669162,3.2017288677082836,3.15,
2025/05/26 11:45:00,0.7118108669289372,0.6697130000339526,95.65423600376045,116.14794781316924,3.086363139842596,2.4803400637619553,0.9776188939205914,1.000608790003764,41.87338070375695,25.076970218636404,3.0770535299242625,3.09,
2025/05/26 12:00:00,0.7392105711458948,0.6887192900845687,96.69240766924477,117.28440386969675,3.1040779201720454,2.4856839872746552,0.9772836393390036,1.0013501849127067,41.139577224432706,25.10505240710273,3.144503505140688,3.1,
2025/05/26 12:15:00,0.7240277880262184,0.6768779368960122,94.77443985420716,114.99366594157537,3.097918074671309,2.4729586426299046,0.9769243614189571,1.0004738544646978,41.927770354970654,25.296101844303355,3.1084224780899157,3.11,
2025/05/26 12:30:00,0.7193526222266923,0.6733201279358452,94.40197431143197,114.61125277962378,3.0831686049775713,2.4670912951167727,0.9768569727963851,1.0004386361063564,42.20053357650165,25.46290370095403,3.1032979240388245,3.11,
2025/05/26 12:45:00,0.7174393183272052,0.671672268461915,93.99478369543797,114.14827561170722,3.091588393946573,2.462845010615711,0.9767539172014007,1.000153155522908,42.028183248222795,25.51841257431165,3.0958957663341895,3.13,
2025/05/26 13:00:00,0.7153527162441714,0.6700417565967602,93.67274445186118,113.81396207241721,3.076732163421348,2.482465462274176,0.9768393518727442,1.0003534408346095,42.33389862292607,25.019274744446168,3.086961543216223,3.09,
2025/05/26 13:15:00,0.7266687664694432,0.6784276275571051,93.75501258573772,114.09843174062301,3.068523659363067,2.4829424307036243,0.976607432367184,1.000909645365291,42.42022301130034,25.144484334296305,3.1229081296754932,3.1,
2025/05/26 13:30:00,0.7247385368723093,0.6767024129554532,93.5333790140234,113.81162993591698,3.067069554093113,2.4717784877529287,0.9765638914936541,1.0007872595111422,42.44546109405785,25.442529739988817,3.1220420229088677,3.13,
2025/05/26 13:45:00,0.700560497393515,0.6594488348475447,92.52563763494867,112.54896453415556,3.0455907068983357,2.4712765957446807,0.9766012000346764,0.9999433753365995,42.887376168974235,25.25911752844357,3.061817036202225,3.12,
2025/05/26 14:00:00,0.6991297343076683,0.657799966525851,92.11630431252709,111.97606173724252,3.0573976831214438,2.475583864118896,0.9764142756015742,0.999515102890071,42.63618945462255,25.035281389017655,3.0500968700495616,3.1,
2025/05/26 14:15:00,0.7123699393255516,0.6675482887801126,92.10717760689279,112.27421570044635,3.041708851602373,2.498931623931624,0.976305350985237,1.0004557525062996,42.88828515292297,24.60724552182104,3.085022289664679,3.11,
2025/05/26 14:30:00,0.705617086230581,0.6622179152947049,91.67450512104018,111.72797784206944,3.0375433662478013,2.491995731056564,0.9762505721204442,1.0001294220093133,42.96729274656627,24.732474772214676,3.0693862502578977,3.1,
2025/05/26 14:45:00,0.705011924546353,0.6614537125812118,91.68035420701058,111.46698096230688,3.053558348488676,2.476139978791092,0.9762967519058389,0.9997582211265779,42.69354695592246,25.11094433452685,3.066582117997335,3.1,
2025/05/26 15:00:00,0.7107544831897274,0.6650076984490927,91.54079079341578,111.31162477326963,3.058504067410399,2.476139978791092,0.9759661599052064,0.9997241177327651,42.52266431883549,25.10589052081349,3.080439577436344,3.12,
2025/05/26 15:15:00,0.7047282977367174,0.6606756944899789,91.35342934287806,111.06477499339975,3.0459496531221357,2.4703389830508473,0.9762024155579851,0.9997672622906612,42.824427157293655,25.297336809588668,3.0699710864830827,3.11,
2025/05/26 15:30:00,0.7017605756866133,0.658382714786579,91.00494653446906,110.61097759287017,3.049361591672568,2.4582010582010585,0.9759992129225074,0.9994000573884678,42.722085803960525,25.557804372843698,3.065218973010341,3.12,
2025/05/26 15:45:00,0.6962300583886892,0.6541457391247084,90.58751289631377,110.08180567315132,3.0436207697259965,2.4587737843551793,0.9759359007881545,0.9991428118537522,42.82793838873953,25.486466084670816,3.0507256248028534,3.1,
2025/05/26 16:00:00,0.6980696361713684,0.6552883690860757,90.39880018794418,109.87525784241079,3.040946905571295,2.4704016913319236,0.9760459588199674,0.9993569679290217,42.9103054666016,25.220406997964854,3.051322135391339,3.1,
2025/05/26 16:15:00,0.7095905527003541,0.6631629922545106,90.24681058737553,109.94770419701346,3.03316799449933,2.483528161530287,0.9756180015421746,0.9998403777981792,42.94230351007337,24.96359949552572,3.082047112472273,3.11,
2025/05/26 16:30:00,0.7033045183383431,0.6590414752627333,90.02080543474929,109.75285011867783,3.020763473692876,2.478723404255319,0.9757903743744342,0.9998721085765296,43.221409873754666,25.113783655487172,3.0713384594049318,3.11,
