datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/26 16:45:00,0.699981688948323,0.6562120259344788,89.53914727938863,109.18171795146306,3.018843306410465,2.474468085106383,0.9756379343712732,0.9996278622180552,43.23284825259228,25.182817415278816,3.063840265699717,3.12,
2025/05/26 17:00:00,0.6858521140854951,0.646381910034487,88.68395062578792,108.21286728190084,3.0110802727103096,2.4813631522896697,0.9756986588425364,0.999108318504035,43.413778661939624,24.857817328708826,3.0238712596661568,3.09,
2025/05/26 17:15:00,0.705174266259208,0.6596655707061534,89.3317989234255,108.9801396843615,3.021491259785316,2.4851063829787234,0.9753735104897381,0.9996522959401152,43.123474393368646,24.88995361981272,3.0724703064511045,3.11,
2025/05/26 17:30:00,0.6813021766739582,0.6407647882868164,87.21652030752112,106.22437819358628,3.0014586800169956,2.475635593220339,0.9753352635730558,0.9986416440639229,43.55646170998402,24.966818992144635,3.012840007621262,3.06,
2025/05/26 17:45:00,0.7061684466982944,0.6600052920045374,88.73773285375829,108.30339229477525,3.0036505645227107,2.472340425531915,0.9752276948691823,0.9998626948093956,43.43917457988161,25.341387385833308,3.087195076477426,3.12,
2025/05/26 18:00:00,0.6965288470353439,0.652049371723183,88.15575790750283,107.36387150597172,3.009059179686087,2.46984126984127,0.9753413173598348,0.9992782143955071,43.392840702886026,25.289898234181504,3.0559587850209486,3.08,
2025/05/26 18:15:00,0.7072526359676566,0.6606287101638612,88.41729388039813,108.09967319157612,2.9939087106408158,2.477054429028816,0.9751736287588064,1.000095076840446,43.61037429401201,25.269610010113464,3.091935867484258,3.1,
2025/05/26 18:30:00,0.6983768549298193,0.653785754618962,88.26972276144895,107.64662159278083,3.007737923630611,2.4602332979851536,0.9752207788679625,0.9993516523281611,43.38020183174743,25.57241589388033,3.0666482427421258,3.12,
2025/05/26 18:45:00,0.6814768702628425,0.6417501063620181,88.06347370881022,107.2288839533646,3.003010080681086,2.458289334741288,0.9755433993416928,0.998720032479838,43.563421202853206,25.470679085946184,3.019797614082388,3.11,
2025/05/26 19:00:00,0.6841493697711382,0.6436803531712402,88.12881834025991,107.28577610247626,3.0205480345825593,2.462025316455696,0.9753395679061897,0.998418041815821,43.18431822293076,25.275133705953575,3.0189549251096204,3.11,
2025/05/26 19:15:00,0.6893605903357132,0.6474587764294399,88.59835759131711,107.77660656820059,3.029026057694391,2.4557894736842107,0.9753577111927393,0.9985231062950628,43.02189791017219,25.478370143772267,3.032875202077539,3.11,
2025/05/26 19:30:00,0.6914884564763115,0.6493811197899049,88.76334309284856,108.05391695431652,3.029898044584462,2.4562697576396206,0.9753228560610812,0.9986176453393609,42.990091891785724,25.479927025591035,3.038965523099737,3.11,
2025/05/26 19:45:00,0.690668820856134,0.6492444540318655,88.96144315235416,108.38879454770135,3.021370564364639,2.465681098204857,0.9754584210832704,0.9988508536419929,43.17385082571319,25.25856340375328,3.03667921087982,3.11,
2025/05/26 20:00:00,0.703856745737134,0.6588638024880422,89.63760535654185,109.34000603200808,3.010737467586683,2.4665959703075293,0.9755286424922714,0.9998012979826658,43.36341814071749,25.4666233215454,3.079470590276921,3.12,
2025/05/26 20:15:00,0.6961041650249142,0.6536033147075548,89.63521024828394,109.31233091260951,3.0025943138874163,2.4745222929936306,0.9757196196817539,0.9997027204247616,43.56082336207952,25.206549377876144,3.0580644786310756,3.11,
2025/05/26 20:30:00,0.7080889795964073,0.6622127133513173,90.21525824970917,109.91315665452014,3.0169969760913773,2.4740190880169672,0.9755139268970399,0.9998914492034987,43.226836444696424,25.260980373376423,3.087536609348899,3.12,
2025/05/26 20:45:00,0.710204568804134,0.663557817089009,90.62050327504744,110.23705176359704,3.0209194846068885,2.470899470899471,0.9755409905926307,0.9999021220012837,43.154048203580174,25.35100494246646,3.0934754967668816,3.1,
2025/05/26 21:00:00,0.6963654697539948,0.6535097190856249,89.93501130424713,109.25870444455099,3.0273892446414727,2.4477296726504747,0.9756795858339461,0.9991822694442701,43.089539821485396,25.846856633245228,3.0612762827181546,3.12,
2025/05/26 21:15:00,0.7091730185541238,0.6622933614797964,90.50775836319927,109.92023911020875,3.0291263885300697,2.47568710359408,0.975642161699101,0.9997723538582263,43.03004860018425,25.188893566018525,3.085228111617582,3.11,
2025/05/26 21:30:00,0.7178389806125182,0.6687035215423071,90.80658223118373,110.27147361075659,3.0365073840468613,2.4560846560846565,0.9755961059448246,1.000061600363066,42.86941576677663,25.822741915044254,3.1168131320578647,3.12,
2025/05/26 21:45:00,0.7006725874528132,0.6558885889520496,89.89781343473821,109.11126635956074,3.0261485211445933,2.4571428571428573,0.9757317643726112,0.9994833921765347,43.12167023826006,25.660650113079186,3.0708413185956083,3.13,
2025/05/26 22:00:00,0.7138067476903772,0.6646442091784344,89.08471528563078,108.33783259635032,3.0179655896546165,2.4824281150159746,0.9753339833148442,1.0000829986847812,43.1841320348281,25.111265394144926,3.1015651110137283,3.15,
2025/05/26 22:15:00,0.7059208980857403,0.6585265261077828,88.69083576602532,107.8425050364923,2.997402020393548,2.5042643923240937,0.9756589950214456,1.0002695416958616,43.65849001257559,24.551797659144256,3.077269242261955,3.15,
2025/05/26 22:30:00,0.6691316577303542,0.6303637451923746,83.76285645678477,101.87359720040149,2.9716547066283314,2.513888888888889,0.9751578103599466,0.9984776719006264,44.14463756517487,23.921371544393274,2.9770358894882505,3.05,
2025/05/26 22:45:00,0.701205504420165,0.6527558176154372,85.03401777736723,103.55103593360188,2.96407755766144,2.492489270386266,0.9749200237579843,1.0001346760042173,44.18672202282767,24.967231759902106,3.081454550028415,3.12,
2025/05/26 23:00:00,0.7059395612409061,0.6563651411219401,85.40495587245455,104.04847228375743,2.958587502212113,2.482795698924731,0.9751577018780637,1.000664164198626,44.33326488363098,25.381814040002098,3.102329433618193,3.14,
2025/05/26 23:15:00,0.677479623807301,0.6355834956405951,84.71742292926211,102.81970652604736,2.9782295042871927,2.474919957310566,0.975473060809536,0.9990066540492041,44.07526093369107,25.180054511792427,3.0145309671028717,3.12,
2025/05/26 23:30:00,0.6971886697750186,0.6498098227745578,85.14659321283203,103.55823285136383,2.972906923187162,2.502685284640172,0.9751938436126781,1.0000141258647077,44.08182300386426,24.633381324344164,3.0632453152983494,3.13,
2025/05/26 23:45:00,0.702969112997637,0.6545696122910618,85.27926113684342,104.02737142570064,2.951090476543129,2.5157096424702057,0.9753094076344214,1.0008984419659657,44.49734320539769,24.484687605823076,3.0854189244765045,3.11,
2025/05/27 00:00:00,0.7834221446118337,0.721120170697233,93.75553476676473,116.19955077700548,3.0134849597456004,2.4962243797195254,0.9761677788026824,1.0041262238760835,43.12110557774994,25.553473782397035,3.2908479867119094,3.13,
2025/05/27 00:15:00,0.6485429245263946,0.626435289741165,92.02158094693459,112.58754909855152,3.085989138776975,2.604188481675392,0.9772073370414108,0.9967736940580486,42.333189130514576,20.49661431854523,2.841937334768467,3.01,
2025/05/27 00:30:00,0.6661283965120739,0.6468213680361775,98.07619414103289,120.40585106582826,3.1175130667863407,2.668776371308017,0.9778388422111666,0.9979107185264624,40.66303040688732,18.706508232674803,2.868095996901455,2.97,
2025/05/27 00:45:00,0.6908673730417428,0.6691644221439729,102.30120385947825,126.02446587662793,3.124748525661393,2.7045696068012752,0.9781249972448659,0.9994947193108527,38.47887528815875,17.972015729771027,2.9269167300907735,2.91,
2025/05/27 01:00:00,0.688525348907719,0.667219825810249,101.62497678669718,125.64761632514997,3.107872478282764,2.726980728051392,0.9777621394065542,0.9995296918387035,38.69865986781386,17.319030087924336,2.919227684241705,2.89,
2025/05/27 01:15:00,0.6487562240056264,0.6342935903006314,96.72818528912171,119.40143304189833,3.075880921065973,2.7633262260127927,0.9776946512327997,0.9977094890507688,41.547553762753175,15.886133337150278,2.805007665173871,2.85,
2025/05/27 01:30:00,0.6604827650764489,0.6428020710267542,97.41683114277055,119.9913992911489,3.110330181137528,2.7489406779661016,0.977677187600766,0.9976981052826995,40.861661460212254,16.305846480851237,2.828488248114852,2.92,
2025/05/27 01:45:00,0.6771272220769613,0.6546465660881674,98.9982708893158,121.23643599672721,3.1528570118326043,2.7025052192066807,0.9780513418828432,0.997926056155543,40.08059883191812,17.746194028185837,2.8711766129228997,2.96,
2025/05/27 02:00:00,0.7024106041192482,0.6726149358867045,99.82446031045878,122.31818438253734,3.182962491392432,2.6910229645093944,0.9775654411385857,0.9984651069578253,39.07460028697389,18.220020040354445,2.932043113897828,2.97,
2025/05/27 02:15:00,0.7068523053271146,0.6761735235548545,99.98759267358051,122.67942153479399,3.1783094516910824,2.687238493723849,0.9776835268190661,0.998888869912941,39.041991148386465,18.446626112340656,2.946930669470019,2.98,
2025/05/27 02:30:00,0.7146254056133555,0.6819923889267271,100.32149865577841,123.2095505365287,3.176816321954998,2.6869109947643977,0.9777472691167035,0.9993659320714504,38.910346885100594,18.588306180594348,2.968103725090222,2.99,
2025/05/27 02:45:00,0.714581930230127,0.6816437866452403,100.61912771615147,123.35212441554785,3.1850097519782996,2.6708333333333334,0.9779070374474435,0.9992498421553482,38.87752854213555,19.030988271697364,2.969147850651483,2.99,
2025/05/27 03:00:00,0.7335313485121182,0.6948837931554701,101.0238725505072,123.91478747834626,3.211030387186921,2.667708333333333,0.9773169195442382,0.9993807248992526,38.08779637749528,19.145100798971814,3.0114535991929654,2.99,
2025/05/27 03:15:00,0.7271913649735201,0.6906279085074514,100.95469249470275,123.87966864929612,3.2027610281316363,2.665625,0.9777736717593524,0.9995243993801572,38.37418836812431,19.251891786981957,2.9975885461650655,2.99,
2025/05/27 03:30:00,0.7259863932034127,0.6900027507520295,100.99871805143114,123.9997233318815,3.1991291463371088,2.6635416666666667,0.9779755104944071,0.9996651940262109,38.47031089317757,19.35276261053473,2.9959302784334945,2.98,
2025/05/27 03:45:00,0.7220645438584634,0.6868388324577099,100.76729513786431,123.6347335693823,3.19871867013088,2.6635416666666667,0.9779863029658865,0.9994869624487515,38.572680434678055,19.307796887291858,2.9857426740987516,2.99,
2025/05/27 04:00:00,0.7201345433929658,0.6852473043266837,100.61055139723774,123.36122319323458,3.19803248135036,2.6645833333333333,0.9778717174057525,0.9993162613658109,38.623347430669085,19.232197191365156,2.980971614501124,2.99,
2025/05/27 04:15:00,0.7127840165495124,0.679500824986048,100.14430124481927,122.69342682025041,3.208091271539654,2.6645833333333333,0.9778059448983424,0.9987673715541281,38.601962706893424,19.078493018496925,2.9581170612465684,2.98,
2025/05/27 04:30:00,0.7102820783266218,0.6777537335300519,100.17317776008542,122.70288351706353,3.194648195659477,2.667361835245047,0.9781129450761458,0.9990681912930641,38.873095842725334,19.089756653898814,2.955451827018569,2.97,
2025/05/27 04:45:00,0.7176588018956085,0.6826677304156363,100.33089831678478,122.79948031660074,3.2047210798967622,2.6684045881126175,0.9780302221770355,0.9992260384075674,38.59932435974584,19.10686690942187,2.9715874594528917,2.98,
2025/05/27 05:00:00,0.7194606796253467,0.6838313800674376,100.36952173557961,122.76684516615619,3.2070120514249174,2.6684045881126175,0.9780145086486491,0.999265943997243,38.53656834697593,19.12059327381281,2.976057698196769,2.99,
2025/05/27 05:15:00,0.7892878914082425,0.7267229355366085,97.10381043912646,119.7027372391406,3.1088850342238095,2.5823591923485654,0.9773487952907106,1.0035868763118148,40.819907037008015,22.916440122646343,3.2265025153535696,3.12,
2025/05/27 05:30:00,0.7494138891947381,0.6905215828921858,85.68361387609973,106.31110214842424,3.0236220993597156,2.5313174946004318,0.9751560289468841,1.0019039197107515,43.09187373113793,24.278867923820144,3.1656314740404463,3.06,
2025/05/27 05:45:00,0.7405449982379605,0.685119010240065,84.653234915092,105.64937720653252,2.9493262513712346,2.528508771929825,0.9755777475286923,1.0032283664288995,44.58471775350684,24.724685530127413,3.1751686601396107,3.07,
2025/05/27 06:00:00,0.7411868060130175,0.6859009056678363,86.0618754481605,107.03138884917325,2.966200098560377,2.5119825708061003,0.976049820158852,1.003196200258618,44.35882738200962,25.15461859178067,3.1775149234659774,3.11,
2025/05/27 06:15:00,0.7390419263481213,0.6849355216627783,88.44513658106047,109.42711615669371,3.0248786849692424,2.4892241379310347,0.9764591403566502,1.0023091252974958,43.31936563431418,25.49144076628288,3.1575781918366173,3.07,
2025/05/27 06:30:00,0.732973560465763,0.6813032808503953,88.16571880040401,109.23602057558101,3.012806780872431,2.5124593716143013,0.9765646752926948,1.0024059815234367,43.56590831026365,24.846946713052848,3.1373810185538895,3.11,
2025/05/27 06:45:00,0.7221005923696158,0.672842025199763,88.36990678948584,108.97322540033495,3.042493002135819,2.494635193133047,0.9767075701463364,1.0013662531187557,43.06262647860891,25.0933109124186,3.101136706482856,3.1,
2025/05/27 07:00:00,0.7037052694477695,0.6605244517754505,87.78624097273152,108.43637442569141,3.0315052908944677,2.4854368932038833,0.9768140583013866,1.0008499088655902,43.29723017193333,25.202255806212634,3.0599380381125787,3.12,
2025/05/27 07:15:00,0.6920729419455655,0.6515610803737593,87.82574578617218,108.00244986453237,3.055006896979325,2.485561497326203,0.9769767216912532,0.9998466580822445,42.917105890066196,24.947138893680748,3.016632350678296,3.1,
2025/05/27 07:30:00,0.6994443137206257,0.6570629538226384,88.0509421017478,108.352345743146,3.0548155967840995,2.4967811158798283,0.9768434687704742,1.0001868605945476,42.87413218888708,24.702716937310505,3.0343214360057864,3.1,
2025/05/27 07:45:00,0.7180136682878375,0.67068791628196,88.66489670713048,109.37012004694492,3.0429180577062773,2.504864864864865,0.9767519510855557,1.0013510133224464,43.03941508928124,24.754868088414696,3.089977899748636,3.12,
2025/05/27 08:00:00,0.6932660746174523,0.6530587865270703,88.30821265505813,108.67095469540291,3.0391544567762367,2.4800861141011845,0.9770566046755014,1.0003262276601683,43.20442513079435,25.201589945033238,3.032028325372104,3.12,
2025/05/27 08:15:00,0.7058671334513287,0.6620992524947787,88.40241953509684,108.98132329571177,3.0337388748260667,2.524377031419285,0.9768981092567409,1.0010486747214626,43.248853081370264,24.113023139327247,3.0527841300290874,3.13,
2025/05/27 08:30:00,0.7109995696078071,0.6657797625198089,88.80051213300784,109.40349289179497,3.0372014888382464,2.5189599133261105,0.9770075732413207,1.0013189261582507,43.19993325553764,24.333867459039872,3.068640700325985,3.13,
2025/05/27 08:45:00,0.7132669660228639,0.6677119210779927,89.0709324873177,109.66794335862463,3.0432335818892335,2.513542795232936,0.9771080289458876,1.0014070848729595,43.10426778751178,24.505366500112697,3.0759696738271565,3.13,
2025/05/27 09:00:00,0.70399991568288,0.6607645702079602,89.0097871872797,109.4592204979499,3.0309881922076176,2.5086580086580086,0.9772110654538314,1.0011848980235918,43.36255225185999,24.590313982652916,3.056704626580511,3.11,
2025/05/27 09:15:00,0.7232133723824467,0.6747142247912518,89.67211623763964,110.3471044050671,3.0355754881395343,2.52442996742671,0.9771592672403574,1.0020591501495137,43.23817859165321,24.356118798304347,3.1037484635757933,3.14,
2025/05/27 09:30:00,0.7204387995214473,0.6724159305934506,89.75568433136293,110.2650700660607,3.0427045889194972,2.5189599133261105,0.9771854555283052,1.0017917727254924,43.114304485868175,24.44395053061656,3.095525531123968,3.1,
2025/05/27 09:45:00,0.7435407754812702,0.6888251151062857,90.54538115076521,111.31712191597344,3.045491957328028,2.5184782608695655,0.9769654644517466,1.0027100257666666,42.97872956177632,24.67633310692158,3.1607658646954184,3.13,
2025/05/27 10:00:00,0.7506662074911283,0.6938083988263065,90.96545623870286,111.79595401100099,3.03910292197403,2.5233949945593035,0.9770694104830324,1.0032050968683508,43.10946123309881,24.659491429765726,3.1818244357313135,3.11,
2025/05/27 10:15:00,0.7360164062261875,0.6831291902835321,90.66433114898011,111.2009878782218,3.0404149493013954,2.521691973969631,0.9771677332149376,1.0025347762189158,43.12523808027744,24.54728626786198,3.14071598467086,3.1,
2025/05/27 10:30:00,0.7567146391973177,0.6965434350545291,90.86872053069601,111.42972207596023,3.0313174461046697,2.52442996742671,0.9770709399085825,1.0035172411944924,43.26362619173548,24.744648700024207,3.200195476817646,3.12,
2025/05/27 10:45:00,0.7456686947344113,0.688111471360103,89.92102249965582,110.18478331418206,3.0263681573938457,2.51900108577633,0.9767986279553798,1.0029089806571914,43.315922368609186,24.766431470098876,3.173859725308682,3.09,
2025/05/27 11:00:00,0.7425546574678384,0.685234844666421,89.34648437676393,109.41173646561035,3.0196577037830963,2.515743756786102,0.9766518145085145,1.0027571033105631,43.421541487071714,24.842473796288218,3.169095325064315,3.1,
2025/05/27 11:15:00,0.7337577134250649,0.6788701596393026,88.47739156368901,108.26234576575678,3.0180723390121362,2.51900108577633,0.9766596677436852,1.00238859410892,43.476748422817586,24.68333249444181,3.1441070196968854,3.09,
2025/05/27 11:30:00,0.7368374741169212,0.6810979766465799,87.71147006472856,107.78650580692967,2.986748596523782,2.547149122807018,0.9765253418385972,1.0031022211320844,44.02836443341618,24.079784611755976,3.1541589460260107,3.08,
2025/05/27 11:45:00,0.7273066617654028,0.6738135927587476,87.11283039789275,106.84287501243934,2.9970303237352036,2.5348583877995643,0.9765222341641765,1.0023819869107227,43.86670797923732,24.271070891802147,3.1261595045926924,3.1,
2025/05/27 12:00:00,0.7410484809818763,0.6836316522364023,87.95387376640838,107.85855438699733,2.995968554459598,2.5347826086956524,0.9766177929148564,1.0030368576217725,43.89213173600304,24.441752770232995,3.1643194966912622,3.09,
2025/05/27 12:15:00,0.7573416789766308,0.6943854998549692,87.4771793481232,107.4289622296223,2.9987692982611884,2.515778019586507,0.9760492807524292,1.0033139744862805,43.71214265286746,25.07204280483758,3.216282354096999,3.12,
2025/05/27 12:30:00,0.7404675635411095,0.684059396523762,89.58500147046745,109.6467696322854,3.0258188368016987,2.5193965517241383,0.9768364987056835,1.002559688516683,43.36298747987077,24.702607276578835,3.1556795464004828,3.03,
2025/05/27 12:45:00,0.7386802676816498,0.6835521044310091,89.38699119223445,109.896033527808,3.0073043096700878,2.5119565217391306,0.9766369920603559,1.002800667821074,43.64568942473154,24.939905110006606,3.1629777066127915,3.07,
2025/05/27 13:00:00,0.7337282718020517,0.6796880242033758,89.41989304045416,109.54240595556067,3.046570891107141,2.4892473118279566,0.9765398529843063,1.0017113023246682,42.911477784982026,25.32036073680439,3.140715689266152,3.11,
2025/05/27 13:15:00,0.7451732963070559,0.6880090215342485,89.61814718871557,110.0098770941124,3.0199884066682343,2.5145631067961167,0.9765178422361424,1.002657918562675,43.391108914638984,24.850812076562693,3.1723498897369473,3.07,
2025/05/27 13:30:00,0.7428061404937096,0.6864031482040804,88.32267333568672,108.86300236151733,3.0071934170594816,2.5260869565217394,0.9763081335766204,1.0027623073671208,43.59676108111463,24.56764606898133,3.1659722383777713,3.1,
2025/05/27 13:45:00,0.7548579912495523,0.6949273399588218,88.25386015352262,108.96368470093837,2.992521047386108,2.526143790849673,0.9762395226352584,1.003490880593198,43.85203687398497,24.769614349031222,3.205308688765095,3.09,
2025/05/27 14:00:00,0.7494145088514769,0.6905381531050223,87.6106544683308,108.35123892380142,2.9697827849886083,2.532751091703057,0.9761699966517946,1.0035892424252524,44.274045286643876,24.627582601870593,3.1950327216912777,3.09,
2025/05/27 14:15:00,0.734113969877867,0.6796919774366504,86.86689241778743,107.28802282016292,2.977393701398699,2.517915309446254,0.9761097520242356,1.002659331845583,44.14933810528546,24.830587805944198,3.1539203630273565,3.06,
2025/05/27 14:30:00,0.7385227573307329,0.6828108516230516,86.30727289034532,106.82611530427744,2.9681702679207222,2.522875816993464,0.9757227051413089,1.002785349034676,44.23645882061709,24.73226926959121,3.168006967530158,3.08,
2025/05/27 14:45:00,0.7344460342616094,0.6804817061168427,85.4576171571886,106.1443737108055,2.9393637554449255,2.5405701754385968,0.975698196220652,1.003164043388639,44.77937642978209,24.346462466838602,3.1612665848217,3.1,
2025/05/27 15:00:00,0.7288202718673853,0.6760210665171076,84.80373041916164,105.38006514285718,2.9358550980073668,2.5399780941949612,0.9753933809864443,1.0027314817202653,44.79215602402758,24.264939913027867,3.1456792448576016,3.06,
2025/05/27 15:15:00,0.7139444239358996,0.6652047780098077,84.04695121600909,104.42627211850187,2.932911113725957,2.5366120218579233,0.9754718019922636,1.0021209261992252,44.89115163381811,24.21723609745864,3.1046847962203374,3.06,
2025/05/27 15:30:00,0.7049623939770626,0.6587158112066435,83.39264122399194,103.66364786265976,2.931462938489462,2.5294759825327513,0.9754599841441577,1.0017016573432296,44.93518869365849,24.32294490782468,3.0816675153755226,3.07,
2025/05/27 15:45:00,0.7053448301689501,0.658757264900563,82.88726901783998,103.07259126927698,2.933228079952626,2.5212649945474372,0.9752293732552672,1.0015081629009341,44.86241867770835,24.522344713790766,3.0846248099938705,3.09,
2025/05/27 16:00:00,0.6919981459734144,0.6486219087314286,81.64341927464854,101.55804120024351,2.9257458242368624,2.522875816993464,0.9750788845839029,1.0008607801011777,45.001925629297325,24.333267436199815,3.0472993034285536,3.07,
2025/05/27 16:15:00,0.680911474889626,0.640527235869893,80.79807942300222,100.59665186261668,2.911732363333243,2.528322440087146,0.975092302845475,1.0005527717576566,45.290577793546674,24.11410038980918,3.017792362240727,3.09,
2025/05/27 16:30:00,0.6768558906807856,0.6369965498759725,80.15984074538719,99.83581250300709,2.9143318397240137,2.5255712731229596,0.9749110106253052,1.0001611804473594,45.217238039264004,24.099664245855678,3.0046832199670326,3.08,
2025/05/27 16:45:00,0.6740114796326068,0.635099137970741,79.5954910690541,99.168082228012,2.913618768616784,2.5195652173913046,0.9747577884774021,0.9999011973281358,45.21082126160509,24.217866284705647,2.9989370851942936,3.09,
2025/05/27 17:00:00,0.6558612239315521,0.6218217938697206,78.70819740848299,98.01992944194986,2.9141402357110078,2.5124593716143013,0.9748070632046937,0.9989227752190549,45.2425344043183,24.17680090029364,2.948126862332786,3.07,
2025/05/27 17:15:00,0.672752273962497,0.6342855326011415,78.55665542055308,98.21971873566963,2.8997884896510264,2.53056768558952,0.9744294662506486,0.9999330975196209,45.410291226943585,23.927851290285165,2.9955230951198315,3.08,
2025/05/27 17:30:00,0.6459726540692406,0.6146821444202819,77.46193064670986,96.76735530125974,2.8965139616941604,2.5152173913043483,0.9746471605608072,0.998650975863215,45.56109161781364,24.045565637505124,2.924324028024976,3.08,
2025/05/27 17:45:00,0.645686461603537,0.614088122966792,77.16573476744595,96.25000276798723,2.9092426968659555,2.5156756756756757,0.9745261408819663,0.9982264183885177,45.31124020682293,23.937576783556203,2.9167413895883008,3.07,
2025/05/27 18:00:00,0.644237775018092,0.6132390487270369,76.53306805003565,95.75679899157373,2.893336482160133,2.5206521739130436,0.974317749702582,0.9983863519989765,45.565885089187695,23.841063869420037,2.917033427816567,3.07,
2025/05/27 18:15:00,0.6357842885146556,0.6059471923932553,75.72343113212511,94.40446850250336,2.9102245976164007,2.494623655913978,0.974201075924411,0.9973231798232504,45.26198531232425,24.35132832411926,2.8931769052138003,3.08,
2025/05/27 18:30:00,0.6245536466072695,0.5971560924256277,74.44191656818968,92.75269613147411,2.9097376786913007,2.493033226152197,0.9740289576453226,0.9964998388106261,45.268373920824,24.20989893932453,2.859848542152894,3.07,
2025/05/27 18:45:00,0.644130908711487,0.6122184759554048,74.60384291603005,93.4626504088042,2.894051958860001,2.516793066088841,0.9736357375815917,0.9978306068629743,45.44401369703406,23.86878113891545,2.9146590760714473,3.09,
2025/05/27 19:00:00,0.6315025965919421,0.6029009680671786,73.07188819537105,91.91124785219002,2.854350203244243,2.5283842794759823,0.973577153157513,0.9979286770820698,46.20298346788614,23.589905555148643,2.888640674914115,3.12,
2025/05/27 19:15:00,0.6359626431744757,0.6045203270963726,73.66908958137036,91.94312395854452,2.9000632143178495,2.519271948608137,0.9736687446911918,0.99704927180863,45.38481947942707,23.64209879837563,2.882700116371023,3.03,
2025/05/27 19:30:00,0.6751307273936423,0.6373395955600016,81.20572070001077,101.38784536734082,2.9330158027557163,2.454448017148982,0.9750328361307727,0.9996106720901838,44.89991467435027,25.980787186896634,3.0150617165767195,3.11,
2025/05/27 19:45:00,0.6372724211114321,0.6103748468724342,80.57457343357923,100.07856423704614,2.9675844359124315,2.4655355249204667,0.9753265615966338,0.9970064588871465,44.36088252157506,24.964149460707656,2.8879925321876616,3.09,
2025/05/27 20:00:00,0.6451334980041787,0.6159249665154204,81.08769346703086,100.61389479032815,2.9866638718553826,2.4703389830508473,0.9749986025320829,0.9968766334192845,43.91160447273997,24.771441359647355,2.9020697791439654,3.11,
2025/05/27 20:15:00,0.6543808096328125,0.6230052726884105,81.61794964973606,101.50388157741153,2.9744297592240247,2.4850746268656714,0.9749426253570016,0.9976778664318053,44.10044988332885,24.53474993121632,2.9287671450719968,3.11,
2025/05/27 20:30:00,0.680969778520298,0.6421762634624191,83.27462359939682,103.41779098389381,2.9843832306733886,2.477659574468085,0.9751411659711776,0.9990037191898745,43.923392735120686,25.091396356810435,3.0036683185912816,3.1,
2025/05/27 20:45:00,0.6903736842649973,0.6491919632786916,83.64493589150088,104.11631464580677,2.968354987687972,2.492505353319058,0.9750386151086126,0.9997811098065115,44.17605503392823,24.84982934962853,3.0319439974229847,3.09,
2025/05/27 21:00:00,0.6778282591530129,0.6398383581317969,83.52990754851422,103.54672462087699,2.993510972971128,2.4713375796178343,0.9751883010885489,0.9986829593327492,43.761411035106306,25.181936742805277,2.9943769519432424,3.12,
2025/05/27 21:15:00,0.6643748163853256,0.6299856908943363,83.13424642159049,102.86620344314035,3.0074738658622326,2.4592592592592597,0.9751088416187281,0.9976333961800381,43.49679551941123,25.252408272818435,2.9558688286513983,3.1,
2025/05/27 21:30:00,0.6611069424460775,0.6267810002131117,81.54403903467018,101.02831976904143,2.9783053608629633,2.4909670563230604,0.9750350610019425,0.9979481544604463,44.058945563899044,24.47056411059111,2.9441117525943583,3.05,
2025/05/27 21:45:00,0.6650623574498055,0.6278986940342235,77.38340934647036,96.60520601848744,2.9110893123400725,2.5287107258938244,0.9740527281087225,0.9989326561205275,45.152414979368764,23.756305353823564,2.9667406363305875,3.09,
2025/05/27 22:00:00,0.6567056583046946,0.6215341021782465,76.8222621070292,95.90401886958102,2.890841251839604,2.516268980477223,0.9743175550457636,0.999031757183432,45.609633784560465,24.165344638653526,2.9554700710270367,3.1,
2025/05/27 22:15:00,0.6627333328394027,0.6252785069687833,77.88197473460552,96.79524824608693,2.9237336892402617,2.4919441460794842,0.9744330115721805,0.9986825449437292,45.010764931497356,24.765052633397225,2.9683243834272406,3.06,
2025/05/27 22:30:00,0.6739151020543243,0.6338554918944447,78.33663608402135,97.61683896013724,2.905739554329716,2.5086580086580086,0.9744172577997874,0.9996945462622675,45.318642084152174,24.534912295860646,3.0025614009929513,3.08,
2025/05/27 22:45:00,0.6770929375217475,0.6360538465315478,78.86858057388035,98.14927370311686,2.9103954686977627,2.509719222462203,0.974559814378292,0.9998312385073495,45.25599409316485,24.5347462303144,3.00921401170902,3.08,
2025/05/27 23:00:00,0.7059314805642538,0.6579789234737723,79.52862249026282,99.50553384419423,2.8922298798349466,2.536692223439211,0.9742411772993808,1.0015803452360712,45.475704514582176,24.21563851409279,3.091678980189439,3.09,
2025/05/27 23:15:00,0.6945469166994455,0.6490359699005956,79.76565145109441,99.43107094748173,2.8980413294013556,2.522826086956522,0.9746739368496505,1.001093579970136,45.479328713628725,24.487702461533186,3.060749461513387,3.07,
2025/05/27 23:30:00,0.6884717535627038,0.6441734665149609,80.00159975618979,99.37366453241003,2.925259196383665,2.499460625674218,0.9746781456960847,1.0002098560152177,44.977888017088915,24.909002497939685,3.041309551309639,3.08,
2025/05/27 23:45:00,0.6662648735681339,0.6260581331507349,77.01202478429107,95.33847516234759,2.926300334266663,2.515541264737406,0.9742489125624101,0.9986130286451136,44.94446561115353,24.115042018126417,2.967696493862046,3.04,
2025/05/28 00:00:00,0.7247498682237762,0.66950183394214,81.84961569483728,101.34183375283469,2.9340468447474946,2.5145631067961167,0.9747448111528859,1.0017847875086285,44.7807727784589,24.89840702703372,3.1368381100051836,3.06,
2025/05/28 00:15:00,0.7291843702542422,0.6743222043862306,81.90924033057436,101.97798270226038,2.9061695391341735,2.5076586433260393,0.9746516633362111,1.0026445424445738,45.25168250579765,25.283282655887906,3.1690044933300716,3.06,
2025/05/28 00:30:00,0.6975868451804358,0.6500450568921152,80.24166238724371,99.4196881344173,2.914947237938865,2.5092091007583965,0.9747868806858188,1.0009458700131932,45.18281383746193,24.842353790626557,3.0709730272891727,3.08,
2025/05/28 00:45:00,0.696574455937953,0.6488659414077788,80.15136585396705,99.16944032772334,2.926307343649407,2.497297297297297,0.9746519146205554,1.0005721563692216,44.94348786748657,25.083126728110784,3.0684235841606635,3.07,
2025/05/28 01:00:00,0.6998265592971348,0.6511401421626656,80.75850548792137,99.81333084059139,2.9333033316381,2.488120950323974,0.9747353604926476,1.0006512211561276,44.81852278039,25.352540556967945,3.079285464878977,3.08,
2025/05/28 01:15:00,0.7108065527633611,0.6595844960362381,80.96946484930008,100.29151681968762,2.920332021510757,2.505434782608696,0.9747204583895576,1.0014930563054603,45.039852439295814,25.078231706894414,3.1105969828626785,3.06,
2025/05/28 01:30:00,0.7013744158870826,0.6524543147174622,80.61288307411783,99.70584324297177,2.9218745983576904,2.5043383947939257,0.9748082949041607,1.0010404280377738,45.045786193603995,24.997484566028028,3.0829952418611115,3.06,
2025/05/28 01:45:00,0.7001508920071591,0.6511089969241702,80.49470411493665,99.44800580005949,2.920940623480965,2.5059588299024917,0.9748569178848051,1.001002292317948,45.080375884803615,24.951867751087754,3.0788905772424906,3.07,
2025/05/28 02:00:00,0.7226428566354942,0.6679688697021252,80.7027742361411,100.15398881148302,2.8977804622137517,2.524122807017544,0.9746675175296864,1.002513404560679,45.440246786642,24.83651779151055,3.148136187681756,3.11,
2025/05/28 02:15:00,0.7053685059110514,0.6546477725396743,80.25155514992693,99.12318772786554,2.9237876672490994,2.504885993485342,0.9747082209832536,1.0011354163551807,44.99283994115379,25.027619116405617,3.0944807344811585,3.07,
2025/05/28 02:30:00,0.6914992372261672,0.644144446311559,79.80612706926405,98.43028057079391,2.918191423819976,2.5059588299024917,0.9749289918964951,1.0006676635230425,45.16723034349803,24.882249546574393,3.0555434758841504,3.06,
2025/05/28 02:45:00,0.7041908058197982,0.6536832292861607,79.89007982183062,98.64558054938392,2.918354044078909,2.5201305767138193,0.9747583672781039,1.0012382016991952,45.11199435107877,24.63344918046356,3.0878191994129387,3.11,
2025/05/28 03:00:00,0.7023823968061729,0.6519596954814717,79.71080653047768,98.3776293456595,2.917994642717495,2.5092491838955384,0.9747350032681408,1.0011375358572907,45.11780418691188,24.921971340399573,3.0873827993482594,3.07,
2025/05/28 03:15:00,0.6888367447167668,0.6419361491151043,79.23430282962534,97.65400125624659,2.9196820181772947,2.509761388286334,0.9748386920964988,1.0004622745015082,45.13013232701152,24.731440994832962,3.0465925646757896,3.05,
2025/05/28 03:30:00,0.7014188487561467,0.6514394182555183,79.37364245270795,98.07395373882457,2.909011340963087,2.5179934569247546,0.9748089627062408,1.001334823176694,45.308741884872944,24.737190647884194,3.0845783423136206,3.1,
2025/05/28 03:45:00,0.6935334995329551,0.6454787703315277,79.0082181904278,97.55992105952265,2.9169694068361887,2.512513601741023,0.9747856614296169,1.0007718750528,45.167543548406655,24.742198234882867,3.0601123255352527,3.06,
2025/05/28 04:00:00,0.6930350614707484,0.6450952925404202,78.9110134298928,97.40780359689259,2.9206332389394314,2.5119565217391306,0.9748797856998215,1.0007364237301823,45.12608092257022,24.755784726118865,3.0570159480472925,3.07,
2025/05/28 04:15:00,0.6926962047746081,0.6446907049740305,78.76136707718233,97.20374795060748,2.9252876158200616,2.511400651465798,0.9748198285147934,1.000582230345836,45.03032174102035,24.733693788896474,3.053855261996146,3.06,
2025/05/28 04:30:00,0.6880583908448271,0.6411613164481851,78.51163630257517,96.82062722678579,2.9295302144487354,2.507042253521127,0.974851807053536,1.0002656963828334,44.96926892522023,24.778959707417968,3.040000033619919,3.06,
2025/05/28 04:45:00,0.6980199463453232,0.6488680657987456,78.45412600351145,97.12471366362462,2.905983284841329,2.5278688524590165,0.9748326396764931,1.0012953443440744,45.39077801149033,24.468702657131963,3.070606253927827,3.08,
2025/05/28 05:00:00,0.6837981936144808,0.6381094683872904,78.03984160672145,96.4082370434403,2.919323941699869,2.5108695652173916,0.9749084165982507,1.0003316454209827,45.18024247828555,24.693088509525147,3.0300449329808736,3.04,
2025/05/28 05:15:00,0.6835578655799927,0.6379023111861737,77.97939844022129,96.22739475477093,2.9318923481355785,2.5059588299024917,0.9749440767825283,1.0000792304141828,44.96104780268605,24.770909463987117,3.0257535211900723,3.05,
2025/05/28 05:30:00,0.6982610971221118,0.6487930576489683,78.13206305381257,96.65728720746048,2.920918620912459,2.5217864923747277,0.9748409834980787,1.0010149872921092,45.12723821032724,24.58084186832412,3.0664441289133353,3.09,
2025/05/28 05:45:00,0.656518640192192,0.623368800802884,86.07238731655339,104.46731225513332,3.1193181887603734,2.5302083333333334,0.976385142145833,0.9959385673604344,41.67684826100057,22.66813013056893,2.8716040928993833,2.95,
2025/05/28 07:30:00,0.7432724087345343,0.6853442060904759,88.58466043722102,108.6610372033875,3.0794100420712356,2.5095744680851064,0.9763002705222064,1.0013018610874256,42.28521293289108,24.690459209167514,3.1366884289907784,3.06,
2025/05/28 07:45:00,0.7360415343473582,0.6822768385021625,90.91591141255698,111.19784407116579,3.1029065141068113,2.502639915522703,0.9771361946575073,1.0010887541855313,42.00846479107101,24.766813554864548,3.111330252621911,3.05,
2025/05/28 08:00:00,0.7028770914623993,0.6606682784659909,90.74058393169862,111.02227853929776,3.1046293314198725,2.482576557550158,0.9776130617208262,0.9998414687655933,42.099615486358104,24.97939538085899,3.0288667401039526,3.05,
2025/05/28 08:15:00,0.6946504645006545,0.6552552069045785,90.13231527984492,110.59067613690546,3.1035426820274177,2.48990435706695,0.9772444431615325,0.999321117656752,42.02921169285579,24.60550967982934,3.0051598549123177,3.07,
2025/05/28 08:30:00,0.7060118494713624,0.6636096627587532,90.46293068098812,111.0540033809275,3.1102199776386286,2.5340425531914894,0.9771310783518109,0.9997354042456096,41.86448411855897,23.438269726096504,3.0168056629067252,3.08,
2025/05/28 08:45:00,0.6951724156253971,0.6565372857472863,90.63614991951931,111.14394571786391,3.1191755148746823,2.503711558854719,0.9772533193545393,0.9990830797176342,41.73084375252815,24.12577526554634,2.9960333878980623,3.07,
2025/05/28 09:00:00,0.684103046546606,0.6485666037385486,90.67035759144896,111.01240430856693,3.128965123058165,2.5036958817317845,0.9776119114513325,0.998536269233136,41.64740462725966,23.98148790423759,2.960405960802814,3.09,
2025/05/28 09:15:00,0.6879486244549319,0.6517368527314514,91.07236766644128,111.62142233767449,3.115739124078233,2.5312169312169317,0.9778671333522434,0.9991637153886657,41.9412352589241,23.34796977127074,2.9652910792309948,3.05,
2025/05/28 09:30:00,0.6990927482809529,0.6604129406153275,91.53324170652252,112.46384140964972,3.1210783787928453,2.5180851063829786,0.9776180844159739,0.9995957956679219,41.75364347285998,23.81078535500371,3.0012735744170635,3.09,
2025/05/28 09:45:00,0.6943542905079907,0.6575438002047048,91.6915204947481,112.68284456217879,3.118745937389503,2.527659574468085,0.9778566546781509,0.9995642860266635,41.85214859703073,23.518321206757317,2.985406687128813,3.08,
2025/05/28 10:00:00,0.6918655314478478,0.6560019801206223,91.8558076649087,112.79744804286958,3.130288293071287,2.5254777070063694,0.97779786335926,0.999181349691162,41.62313053366778,23.469969332092543,2.9753193381393395,3.07,
2025/05/28 10:15:00,0.7034522899792872,0.6644580755801867,92.81323398238968,113.95003715766903,3.123879094724003,2.5270413573700954,0.9779859432725746,0.9999728374807191,41.76569681671139,23.629694993302437,3.0086183109374254,3.05,
2025/05/28 10:30:00,0.7112428375432099,0.670521880108438,93.14950262609825,114.49668161531464,3.1383426582154885,2.528161530286929,0.9778434663380495,1.0000990343035558,41.44565607002449,23.60967663171774,3.0253211837276885,3.07,
2025/05/28 10:45:00,0.7011391102100655,0.6636257893327313,93.12734723284815,114.43787217162918,3.1485258124080766,2.5169851380042463,0.9779709304369864,0.9995241461402707,41.290979060801014,23.765399650585014,2.9983149233428597,3.06,
2025/05/28 11:00:00,0.7132152899067664,0.672000203224243,93.73808471254769,115.13109128148677,3.1527414482417266,2.5259809119830328,0.9780195292482575,1.0000735801372211,41.210279792706466,23.652250909419404,3.0258449460196273,3.06,
2025/05/28 11:15:00,0.6970198386179154,0.6610991405324881,93.2532747942985,114.71798127987184,3.1352042270371996,2.5207667731629395,0.9782463990093623,0.9997745329487776,41.59621709921157,23.71064889331791,2.991102252850368,3.07,
2025/05/28 11:30:00,0.6762310482857458,0.646975362897655,92.23392484374678,113.79544247314607,3.1187429848403485,2.5278969957081543,0.9781857041952275,0.9990526811433043,41.896899082124676,23.29019950982898,2.9391323105568463,3.04,
2025/05/28 11:45:00,0.6876676479327456,0.6551321862566736,92.98817909263214,114.52206156561255,3.1227800902202016,2.5593582887700537,0.9782961200188859,0.9996000308307915,41.836287512279476,22.53669022734819,2.9568560848412075,3.05,
2025/05/28 12:00:00,0.717724208629221,0.6767507828619145,94.37594648518719,116.36065195783596,3.1207643099922975,2.560085836909871,0.9783915708331787,1.001264268648878,41.53926858157221,22.94189867052626,3.0404554171762337,3.07,
2025/05/28 12:15:00,0.7304126344524378,0.6851760016518883,95.50337797136771,117.37203621634724,3.146387592882699,2.533546325878594,0.9784267353851619,1.0013613781163337,40.89902960898329,23.723000384739667,3.074783726821575,3.07,
2025/05/28 12:30:00,0.7284030406737466,0.6838055572917203,95.47165774778374,117.2508347935028,3.1619255538899878,2.529787234042553,0.9782586637127217,1.0009073887933144,40.6239520958647,23.706396252212336,3.0655497868123027,3.05,
2025/05/28 12:45:00,0.7385549733557427,0.6915409320683675,95.76102498517199,117.88879045103175,3.1428434425644944,2.5492505353319057,0.9782417621713161,1.001769114496838,40.61678090982334,23.35488650321526,3.094289665467431,3.07,
2025/05/28 13:00:00,0.7348343516862181,0.689089827378177,95.77009772418745,117.87091147106597,3.145695335034534,2.5460385438972164,0.9782530091747599,1.0015663551783187,40.56168244173376,23.387841545537555,3.084899821852359,3.05,
2025/05/28 13:15:00,0.7246983328406815,0.6817290100720127,95.67349384630707,117.57338774965386,3.1625307461203493,2.5197438633938103,0.9782049607197321,1.000753020704368,40.39626944513644,23.92571855890751,3.0613466501241913,3.06,
2025/05/28 13:30:00,0.7228670842423499,0.6802922032777569,96.08190195968643,117.71821588587773,3.164891959251925,2.5259809119830328,0.978439153044687,1.0006544406264457,40.485173135946546,23.738550073388303,3.0518802489397503,3.06,
2025/05/28 13:45:00,0.7247495320024939,0.6819177428081984,96.20774337975394,118.05144503893038,3.153174461680927,2.536741214057508,0.9784665692205894,1.001019652864342,40.49699284164165,23.509193393998416,3.0581476913547054,3.05,
2025/05/28 14:00:00,0.7370216597522785,0.6908941981540084,96.84991093577563,118.86813975563452,3.167483905244551,2.526652452025586,0.978437838601234,1.0013990928810415,39.919585502465864,23.87504308815231,3.091413425682485,3.06,
2025/05/28 14:15:00,0.7252068827741849,0.6832591344044419,96.74762628367442,118.76404398714688,3.1595284008079103,2.530416221985059,0.9786070680218757,1.0010999255557427,40.106704478663346,23.680668411223408,3.0617197090986887,3.06,
2025/05/28 14:30:00,0.7263488464042416,0.6838891708221181,96.9915189362008,118.92264206270409,3.170596528279808,2.5324813631522898,0.9785028894410965,1.0008764628074853,39.85916110635597,23.560199549737277,3.05985049911639,3.05,
2025/05/28 14:45:00,0.7274402025696901,0.6848546287980449,97.22587406470942,119.22927307197892,3.1664610610398753,2.540511727078891,0.9785600484695308,1.001048083867419,39.81342363085534,23.365736286201198,3.0617062775796677,3.04,
2025/05/28 15:00:00,0.7403624383584768,0.6940916352413888,97.88481966085348,120.0050572879669,3.170310499168527,2.542643923240938,0.9784829259717164,1.0015389208526484,39.45682032858608,23.420405149985875,3.0952192925542765,3.05,
2025/05/28 15:15:00,0.7429451412151359,0.6965882892520434,98.29844982301108,120.55411807233459,3.1636952384688435,2.537886872998933,0.9785697992273802,1.0018319977470724,39.392238212628804,23.61644046212342,3.1078280741305155,3.06,
2025/05/28 15:30:00,0.744601670364288,0.6980162362638123,98.54173524332278,120.878332572936,3.1658792449329924,2.534188034188034,0.978520114378137,1.0018645222789906,39.19869723355477,23.715027663280456,3.113919409279065,3.06,
2025/05/28 15:45:00,0.7307965629196592,0.6881404898405666,98.36334813816295,120.46217160758682,3.164737715240134,2.5356762513312034,0.9786518355515033,1.0012651789599318,39.44833088502084,23.52906656196664,3.075509001889908,3.04,
2025/05/28 16:00:00,0.7456902927155348,0.6986678216759421,99.09976132802309,121.22028659588015,3.1819582582137143,2.538788522848034,0.9784549392096638,1.0015256098168464,38.863123932468056,23.497873454923013,3.108844900559275,3.06,
2025/05/28 16:15:00,0.7497731206866649,0.70182613777507,99.63556496952555,121.79513548029537,3.180923466806973,2.5265392781316347,0.9785406620697379,1.0017595384310192,38.72720455656221,23.897853399112396,3.1258577031302153,3.05,
2025/05/28 16:30:00,0.7498362733294669,0.702125273549253,99.91726966305535,122.16206957649268,3.1727255184311614,2.5292242295430394,0.9786544051549589,1.0019765060626806,38.752693223041234,23.865530730203197,3.128609147336601,3.04,
2025/05/28 16:45:00,0.7539171767348958,0.7049892399306399,100.13633015837712,122.39820262119264,3.181390872596468,2.5292242295430394,0.9784632422332075,1.0019031207027762,38.456103665965365,23.836570795518178,3.137030415013409,3.06,
2025/05/28 17:00:00,0.7402482785717414,0.6957377950203418,99.96803979711265,122.21851692147796,3.166436856437545,2.525531914893617,0.9787464250327647,1.001715129879666,38.83012239939278,23.89031546774815,3.107357140857128,3.04,
2025/05/28 17:15:00,0.7425414348484973,0.6974475027085307,100.19283958031852,122.40108238261506,3.1735094045398538,2.5345377258235917,0.9786149305642737,1.001603079880198,38.61782023824114,23.60043221063294,3.107756024421786,3.03,
2025/05/28 17:30:00,0.7519598054908441,0.7043618074658983,100.73514749138212,123.0391437585555,3.182230056354249,2.520722635494155,0.9784419408212266,1.0017847859927758,38.16324107199407,24.022757454769398,3.136905621659154,3.06,
2025/05/28 17:45:00,0.7480245045978041,0.7020922663991084,100.948281714802,123.21064896424843,3.1757340423760985,2.522292993630573,0.9785273642665298,1.0017311063257441,38.256141697741384,23.961643550772393,3.128711150352026,3.06,
2025/05/28 18:00:00,0.7381835211704944,0.695582521317634,100.84896905923546,123.12360413572496,3.1674342122822257,2.5334750265674812,0.9788471964618262,1.0016494329665517,38.47868922510954,23.618889419037643,3.1007044241444968,3.04,
2025/05/28 18:15:00,0.7488698828002088,0.7034306295211972,101.21210892027284,123.64759009325526,3.175890516515358,2.533546325878594,0.9787085122397156,1.001967379532245,38.00904048507464,23.67892051382137,3.1279193035297053,3.07,
2025/05/28 18:30:00,0.7594157313580282,0.7112254641573936,101.92026304421611,124.59295614482095,3.1592109932127457,2.5357524012806834,0.9789312867391113,1.0028641875315296,37.93753680990305,23.758484241606805,3.162949425844292,3.08,
2025/05/28 18:45:00,0.7534859432722056,0.7068438279986192,101.61545864840615,124.0784883676981,3.174676293411765,2.529286474973376,0.9785159436549816,1.0020476938563152,37.80008119869566,23.80721693234602,3.1438534559520703,3.08,
2025/05/28 19:00:00,0.7411579081638918,0.6981148622641673,101.32015749743589,123.64815906529063,3.1763215370702147,2.524468085106383,0.978713526813187,1.0015870865076082,38.00152139486294,23.835237263422073,3.111122089290161,3.06,
2025/05/28 19:15:00,0.7327685498755172,0.6924126452703719,100.76303708424716,123.16829992662119,3.15713234116883,2.5405982905982905,0.9787439996341817,1.0015777166963347,38.442534555654646,23.371558306699402,3.089641774075277,3.06,
2025/05/28 19:30:00,0.724293336412785,0.6857386586039721,100.33749850352729,122.52778604447647,3.162529607013581,2.526652452025586,0.9785664932600213,1.0009260585710775,38.607942795354084,23.616073321774596,3.0691364186211345,3.04,
2025/05/28 19:45:00,0.7191555633823948,0.6817454075740453,99.95628126186747,121.93204661398089,3.168395636514088,2.532978723404255,0.9784832170823757,1.0004877121322266,38.741444132421684,23.33848866380675,3.0497838303000897,3.03,
2025/05/28 20:00:00,0.755632459365777,0.7106078768256359,103.72687668323404,126.58070801122969,3.192069562003059,2.5186368477103303,0.9787054097288095,1.0020444691657413,36.479374129863764,22.88560463430948,3.1513898106870983,3.1,
2025/05/28 20:15:00,0.7398314715931871,0.697745563217735,101.33478291598627,123.81907439816173,3.175329152277034,2.5106837606837606,0.9783243906989295,1.001351086603234,37.72714038791909,23.914416024826817,3.1162286075962577,3.11,
2025/05/28 20:30:00,0.7197227608489455,0.683803720109843,99.9318567728307,122.63341195945985,3.135067578892654,2.541036717062635,0.9783782148122234,1.0012390804170876,38.68139809013043,23.23626929957878,3.0652339163444036,3.07,
2025/05/28 20:45:00,0.7131094897171809,0.6781069948017827,99.75469258972919,121.88283564375024,3.1473979830460292,2.5679144385026738,0.9786764558514711,1.0007411045802865,39.048996437056644,22.390487894033676,3.0289786564282575,3.04,
2025/05/28 21:00:00,0.731173462187997,0.6906913784599799,100.43743980623898,122.70898490390432,3.1505660152402366,2.552941176470588,0.9786234229098856,1.001523654771133,38.6504530349803,23.015896395665653,3.0830581736693965,3.07,
2025/05/28 21:15:00,0.7404310892597312,0.6965708537460051,100.71126927394558,122.82832680726263,3.1738713916273036,2.5356762513312034,0.9783819251211094,1.001363789518254,38.222205459653416,23.476529032827067,3.1055648577500126,3.06,
2025/05/28 21:30:00,0.7477704512690333,0.7018685227646588,100.5316365543436,122.92433871632365,3.150704662223631,2.545551982851018,0.9784222093880968,1.0021842305360222,38.45901903708868,23.396651402495646,3.1313276943416644,3.08,
2025/05/28 21:45:00,0.7376463784175938,0.6944473208639449,99.85436815210532,122.02720531269443,3.1477049015093397,2.5406852248394003,0.9783891452240531,1.0017164197622492,38.886294138909896,23.438897683460947,3.1063387120414188,3.08,
2025/05/28 22:00:00,0.725917208165893,0.6854688685614191,99.0783873067404,121.00613087345558,3.1448686364165064,2.544385026737968,0.9785664639282503,1.0013111825481134,39.3533144335871,23.257594488058416,3.0723788665081506,3.09,
