datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/05/28 22:15:00,0.7064823323675835,0.6709822191565952,97.79126920884545,119.35971199936948,3.142528362901422,2.5534188034188032,0.9785959065507767,1.0003948133462643,39.965124668758165,22.792709105843358,3.0151598286279166,3.04,
2025/05/28 22:30:00,0.7384031675632529,0.6944540190025627,100.03523427518712,122.0308186167218,3.1561029678036356,2.546424759871932,0.9786907769865684,1.0017794733938468,38.851214544815605,23.307053958681752,3.1016829717903147,3.08,
2025/05/28 22:45:00,0.7338615147256045,0.6903234108151564,99.2156590918495,121.07416629726477,3.1589360150774697,2.5395299145299144,0.9783918232171854,1.0013371143406338,39.03244865092494,23.405648925111876,3.0902623647148344,3.08,
2025/05/28 23:00:00,0.729751115107667,0.6884680839637667,99.52171318251321,121.43639625413469,3.1566823421690686,2.530982905982906,0.978719455777244,1.0014122905779037,39.0213579223658,23.658432115309882,3.084541849031206,3.08,
2025/05/28 23:15:00,0.7139598141487159,0.6763220301982409,98.35124476485586,119.93291031080139,3.1578193017485017,2.5410885805763077,0.9786836396438212,1.0005855094892604,39.50772718535768,23.18729485726953,3.0352639324215005,3.07,
2025/05/28 23:30:00,0.7288734253412659,0.6869515156092079,99.13560759670429,120.87436855817083,3.166341133918684,2.5400213447171827,0.9786813756320284,1.0011839486384073,39.026237249696386,23.358934806297313,3.073704790223623,3.07,
2025/05/28 23:45:00,0.7274181238686239,0.6860908230678562,99.09717517020086,120.91885668483692,3.1526716145285776,2.546524064171123,0.9788825441414287,1.0014966880132994,39.2618072316473,23.252859698416948,3.0725037614229724,3.08,
2025/05/29 00:00:00,0.7436267433930744,0.6988817298681314,100.63983625063489,122.78751074118414,3.1792046911180782,2.5400213447171827,0.9788170622762307,1.0017975180704835,38.13820547567959,23.467926812315238,3.1107314065753795,3.06,
2025/05/29 00:15:00,0.7383622309095009,0.6951889799682018,100.40555165991906,122.54144491591425,3.1745885130952054,2.5405982905982905,0.9789016038227083,1.0017024264903172,38.30628129355848,23.428601571392534,3.097990440413337,3.06,
2025/05/29 00:30:00,0.7423364840547884,0.6976985299655996,100.45750250137347,122.58960405029802,3.1779489916697146,2.5395299145299144,0.97885107025844,1.0018024694954948,38.20566333710137,23.485641284986603,3.107795567477409,3.08,
2025/05/29 00:45:00,0.7272946164153886,0.6869125834400022,99.90963942380621,121.92103957198212,3.170498436321701,2.5395299145299144,0.9789057547969426,1.0012413436232395,38.62504303208896,23.34935757485109,3.069080111022949,3.07,
2025/05/29 01:00:00,0.7221647927214474,0.6840954397192686,99.4953830964275,121.61622198773905,3.159228332443005,2.550429184549356,0.9789249180714767,1.0012607150831359,38.84097354206357,23.036377152712095,3.056657176831293,3.07,
2025/05/29 01:15:00,0.7151386261581482,0.6786541097312758,98.98706332039676,121.08724077681603,3.160888589375056,2.5559139784946234,0.9788693703419161,1.0009032742354302,38.929510655456966,22.785876452683787,3.034398751797378,3.05,
2025/05/29 01:30:00,0.7058042248341145,0.6722083096332276,98.56849928070733,120.62960758499243,3.155198715280107,2.5575888051668465,0.9790060824382634,1.0006431914748595,39.195371182235434,22.673607145982437,3.0104350764234575,3.05,
2025/05/29 01:45:00,0.7004572220490418,0.6683758819451571,98.20517615650505,120.16241888166897,3.1571651173035917,2.5715823466092576,0.9789508691018584,1.0003030133429278,39.294086387140034,22.188265729104348,2.989891801207664,3.03,
2025/05/29 02:00:00,0.7191613078973895,0.6819571720322057,99.10524988366612,121.25247525778387,3.161577836642948,2.5629709364908506,0.9790561655851794,1.001247291413905,38.855800615565336,22.673568324367537,3.0431725902667695,3.08,
2025/05/29 02:15:00,0.7206434004056671,0.6826267992744335,99.04541076075304,121.1781710432244,3.1662607014445268,2.5651237890204523,0.978888159938289,1.0011324045154173,38.7601306693233,22.581383579131217,3.0443451490757782,3.05,
2025/05/29 02:30:00,0.7182169811159276,0.6805365306195378,99.01910605126999,121.12764713573523,3.157583671972743,2.570505920344457,0.9790269452165761,1.0012346040606341,38.968711031953966,22.459081948557298,3.03813293044346,3.06,
2025/05/29 02:45:00,0.7216171890480181,0.6831541785892945,98.98540756124758,121.11201444773268,3.1580688992667003,2.567887931034483,0.9790024363767339,1.001396996904286,38.91916403100135,22.5769437222889,3.04899262509048,3.06,
2025/05/29 03:00:00,0.7209879786229518,0.6824077956843533,98.62456532849698,120.64158760162393,3.1596528203727154,2.563577586206897,0.9788543709817907,1.0012355191164126,39.01136063074989,22.669360538087776,3.0484052915717643,3.06,
2025/05/29 03:15:00,0.7145328041272824,0.6771324643404486,98.1209402702107,119.9818547045625,3.156423328977266,2.558189655172414,0.9790107789317125,1.001076574544255,39.31220976319844,22.799740167661994,3.0331168342319033,3.05,
2025/05/29 03:30:00,0.7109338317943528,0.674133845468163,97.64010897795873,119.34618603300767,3.1550126736057362,2.5614224137931036,0.978953495719103,1.0008738903643908,39.52349470297524,22.669871768653707,3.0222972389140126,3.06,
2025/05/29 03:45:00,0.7075324253060906,0.6710470706967628,97.25633607070691,118.84491483342744,3.1516345167351254,2.5646551724137936,0.978882002016928,1.0006978704293497,39.72952724020262,22.542630323113634,3.012279132987489,3.05,
2025/05/29 04:00:00,0.7062981608716489,0.6697218981292006,96.65223016595117,118.06641565184255,3.151228553633632,2.553879310344828,0.9788061477145182,1.0005837127207708,39.9672554711264,22.843985493463922,3.0130267375078734,3.12,
2025/05/29 04:15:00,0.708887310753194,0.673860744344843,98.90264322394155,120.84099756290915,3.1598222452153553,2.551240560949299,0.9792932311062472,1.0009682419518546,38.932428665405986,22.93337866295478,3.021217787252603,3.04,
2025/05/29 04:30:00,0.7110134693664807,0.6757249278607336,99.24173621196543,121.14959800071873,3.1725117710986406,2.558189655172414,0.9792330268235698,1.0008249170726236,38.562182404152736,22.687191482287258,3.0206442252487737,3.06,
2025/05/29 04:45:00,0.7092315644866208,0.6750315505741987,99.52649605388768,121.40807232001944,3.182231279492757,2.5629709364908506,0.979350524045695,1.0006586466069223,38.31133243511121,22.497811040517718,3.011268298571183,3.05,
2025/05/29 05:00:00,0.7241341679385842,0.685644332686789,100.42685445195927,122.45489793951445,3.1847251420359424,2.5715823466092576,0.9794421988072148,1.001422049229614,37.84328912272119,22.436885996500266,3.047993786568833,3.05,
2025/05/29 05:15:00,0.7427338618081722,0.6989558404909297,101.76622283639679,123.82896011525402,3.199349877176705,2.5734190782422295,0.9796303372146916,1.0021402325277953,37.154397285495286,22.56120087304185,3.0922526068500016,3.02,
2025/05/29 05:30:00,0.7856318343156999,0.7291004991431108,103.88908833292471,126.19578287309702,3.2252557460894247,2.5641025641025643,0.9795280603730935,1.003536128733799,35.74587315860732,22.884055598540005,3.2026470596101135,3.05,
2025/05/29 05:45:00,0.7793754251753988,0.7250028692586175,103.07526829259243,125.61523312513587,3.1937799218309464,2.5668103448275867,0.9794836726052918,1.003840159793486,36.327749287853955,22.689640954606663,3.1984602013658,3.06,
2025/05/29 06:00:00,0.7731083777576637,0.7199282188113341,102.69575511360102,125.121758723964,3.1939988523071126,2.5646551724137936,0.9794176608189209,1.0035225628178315,36.49553711927891,22.87539194282413,3.1815990646167194,3.06,
2025/05/29 06:15:00,0.7703529885553974,0.7187820510949418,103.5218630740406,125.91530670806159,3.2194812843883387,2.5488721804511276,0.9795863033281296,1.0031187048108687,35.780560863488404,22.706804740280884,3.172014705512013,3.02,
2025/05/29 06:30:00,0.7417734092070377,0.6964146762545432,100.4131883577042,122.15941399214461,3.1949651881318557,2.547311827956989,0.9794110743586814,1.002057720546549,37.69651028438411,23.324144921787695,3.1012448697342854,3.05,
2025/05/29 06:45:00,0.853514136141425,0.7735754053733903,101.75468664471084,124.97466355494025,3.147579920889959,2.4862486248624864,0.9787161731518212,1.0071841850339545,36.707478364160735,22.85450701198385,3.457063818190678,3.15,
2025/05/29 07:00:00,0.857857606880867,0.7749106023170715,99.96067657050708,123.03523084814962,3.1068084358976638,2.464601769911505,0.9786321080697173,1.0079029368021712,38.11271085095099,23.743610001282565,3.4963884636604647,3.15,
2025/05/29 07:15:00,0.7964768462953111,0.7286635371286408,95.76238536354079,117.4491848313959,3.0976150532613618,2.4478594950603734,0.9784921097943908,1.005491477109602,40.56389824791832,26.674600557857563,3.331081760603504,3.12,
2025/05/29 07:30:00,0.7683720782844258,0.7061777220961228,91.91317334220552,112.90590170248991,3.0575810480816434,2.452039691289967,0.9780228807793978,1.0046498543413132,42.61647525873269,26.963855651120852,3.2636099993720427,3.16,
2025/05/29 07:45:00,0.7437802300463298,0.6895886069901518,92.08531216671156,112.76157668741745,3.0742003846062533,2.4501642935377874,0.9785173699537874,1.003565520047709,42.58637136767994,26.75697451539246,3.1880254646549746,3.06,
2025/05/29 08:00:00,0.7953084906315413,0.7277899962262881,95.77703953276651,117.41270486907327,3.1025714356546423,2.453846153846154,0.9784723516965455,1.0053864001437671,40.41575615747963,26.571306507003865,3.3238655695283046,3.13,
2025/05/29 08:15:00,0.8218880213424118,0.7480523785423461,98.01666684676805,120.27189712378727,3.101639895527903,2.4674751929437706,0.9787797045087269,1.0067113217637635,39.34933158952738,25.120170015917058,3.3951170142614164,3.13,
2025/05/29 08:30:00,0.7559844405155757,0.6949770237627889,73.53627054494619,91.4300457798522,2.847367303480394,2.5826681870011403,0.9748687960216321,1.0056072188651615,46.54496919091495,24.392239314884474,3.2633682484122435,3.04,
2025/05/29 08:45:00,0.7631184582790914,0.7117550667208598,70.28956359233312,88.13144170742768,2.75443808571851,2.5541327124563447,0.9744115475059697,1.0074255264625605,48.23113522256729,25.852112749544048,3.3643783119568527,2.98,
2025/05/29 09:00:00,0.6995817437130434,0.6729636268911772,66.04925786813405,82.28520949025503,2.770598833632832,2.5126146788990824,0.9738113330448205,1.003723958975936,47.926644504985745,26.086676386677876,3.2011763995276983,2.95,
2025/05/29 09:15:00,0.652636825499248,0.646220303014562,62.33381788826685,77.70823318639546,2.7434407739621163,2.5183908045977015,0.9734463660185921,1.0016658060327701,48.44467350997413,25.402917132477384,3.084010257643752,2.95,
2025/05/29 09:30:00,0.6412989791248502,0.6388262967455227,61.47594333451875,76.71525395055667,2.722339699162435,2.5282583621683967,0.9733838665427994,1.001462406544373,48.84331928590095,25.07964911238867,3.0573000205434275,2.95,
2025/05/29 09:45:00,0.6156590485556561,0.619322256421122,60.640760549741806,75.12653734104707,2.7572512829537543,2.502267573696145,0.973365023607176,0.9990134831142522,48.23117724573642,25.132770058393827,2.9729292979442916,2.95,
2025/05/29 10:00:00,0.6222237633244623,0.6260134106647576,60.38090527555322,74.81202527582025,2.7551269551512014,2.4982973893303067,0.9732641450079339,0.9993770661046655,48.252486151183994,25.36463493341396,2.999244296105666,2.95,
2025/05/29 10:15:00,0.6220860441340154,0.6282349535712253,59.64475648112694,74.25947015677093,2.7157426736774943,2.5195402298850578,0.973052019130011,1.0001933026182663,48.94311539423045,24.99290906606821,3.012881081884753,2.94,
2025/05/29 10:30:00,0.6108466351816397,0.6213232646914987,58.83681950186083,73.39775257914187,2.689054593655918,2.5474537037037037,0.9731577548572483,1.0002580394154246,49.478906836852985,24.22564064428226,2.9823318733556796,2.96,
2025/05/29 10:45:00,0.6052055696222667,0.6175610437907987,58.472554005773794,72.59342894618577,2.7185897684999687,2.5091743119266052,0.9728185686827434,0.9989109857943649,48.86897203485012,24.960365807826403,2.969516382435999,2.91,
2025/05/29 11:00:00,0.6046470355999959,0.6188559530868938,57.868633007557385,72.12841288882927,2.6745969273066916,2.5365853658536586,0.972771389453032,0.9999251229718712,49.682320450972725,24.46141495792203,2.981192558382729,3.0,
2025/05/29 11:15:00,0.5917415524773155,0.6091790594586052,57.26398817444403,71.08705396407133,2.6794881350631297,2.544405997693195,0.972784225244522,0.9988961412694468,49.61846025205411,23.975345118059984,2.9364400799372077,2.96,
2025/05/29 11:30:00,0.5871294998724794,0.606169760364595,56.99427850863577,70.37214834399283,2.7073385143371187,2.5057077625570776,0.9725977725337717,0.9976954247764234,49.073544025280675,24.778877426283128,2.9270032378205078,2.92,
2025/05/29 11:45:00,0.5627482543505032,0.5879982130854697,54.95618957645036,67.80873721748864,2.6898449376944953,2.5085714285714285,0.9723099992906697,0.9962234101430476,49.385691288226305,24.327532475277028,2.859463966143505,2.94,
2025/05/29 12:00:00,0.5656631243216725,0.5901960788535558,54.23861915535447,67.1264023158248,2.6583705918933953,2.5265588914549655,0.9721185262970585,0.9971082402748788,49.9382079321138,24.07629604031765,2.877420546731433,2.98,
2025/05/29 12:15:00,0.5505362678563186,0.5775995371138403,53.192428744438956,65.72332111109854,2.6561097660632154,2.5328719723183393,0.9718980620564313,0.9959042165871167,49.95801163407331,23.56752092491841,2.827848993802223,2.92,
2025/05/29 12:30:00,0.5539624125942479,0.5804495527779436,53.558085503937576,66.09327587984266,2.654351768923944,2.5224913494809686,0.9719663212959251,0.9962113217337231,49.997646065152466,23.954589992914016,2.8448897597628737,2.92,
2025/05/29 13:45:00,0.6587497284140146,0.6165669580477363,80.63149028522709,96.81888966270118,2.964636804112063,2.449671772428884,0.9764681201127191,0.999277977109876,44.62426367659807,26.10389569398985,2.989156447327681,3.11,
2025/05/29 14:00:00,0.688262814571533,0.6377194668219685,81.32113934939866,98.06445919255538,2.9346607803846,2.4767184035476717,0.9762100035776852,1.001405651392861,45.075696155259685,25.879583467881897,3.0788909996988227,3.09,
2025/05/29 14:15:00,0.7159667657184765,0.659897338658099,85.36013622132894,102.97547650390754,2.9580966009446494,2.4371523915461624,0.9765402289599078,1.0027108655612678,44.59884934576521,27.195599978130854,3.1736244893551717,3.25,
2025/05/29 14:30:00,0.682164188632466,0.6340699794630861,83.58474221250873,100.05290529191652,2.9798536350335247,2.470974808324206,0.9767315687178411,1.0004858722707033,44.321329498654315,25.73803527098906,3.0467478319288817,3.1,
2025/05/30 06:00:00,0.7373490747614476,0.6775997471275066,80.75449519617112,100.11032992684001,2.9075586343129802,2.466666666666667,0.9754061296499855,1.0037944539463992,45.402824914000135,26.795771408588166,3.2191008889966057,3.08,
2025/05/30 06:15:00,0.742632766697471,0.6818126221472646,81.26224561687407,100.81872420801652,2.922931750849925,2.469613259668508,0.9755298808993712,1.0037796146532498,45.14213949672479,26.702651794764186,3.2228346962197234,3.05,
2025/05/30 06:30:00,0.7740337369398146,0.7046893337929195,82.63365130231729,102.84657080412589,2.9298852507862043,2.4607734806629833,0.9754957009870734,1.0049559037389408,44.96690683391741,27.213167630560694,3.3120183665515395,3.04,
2025/05/30 06:45:00,0.7888177160390535,0.716363316699169,83.60259272042411,104.28371213619972,2.944542163282566,2.4608599779492835,0.9755849701074573,1.0053503900414629,44.69202263227616,27.274097892006615,3.3458185313132844,3.04,
2025/05/30 07:00:00,0.6962045314059773,0.646789013366046,75.13230801991953,93.64238071172755,2.9253281690545863,2.5136612021857925,0.9746210004146785,1.0008181951138293,45.06320543798169,24.84347881297818,3.0557055571907035,2.95,
2025/05/30 07:15:00,0.6625786825347156,0.63261963380279,88.28359504788288,108.3287275783599,3.1237591924710113,2.6240837696335073,0.9777914521416632,0.9974486036854842,41.87522179592201,20.265518569722715,2.851078301265109,2.97,
2025/05/30 07:30:00,0.6872246699670189,0.6558705383758258,93.71875233642822,115.38849309533695,3.175090113452314,2.668763102725367,0.9781012534327538,0.9983048683738319,40.84507179881165,19.01596349083449,2.8900283127985,2.96,
2025/05/30 07:45:00,0.682467509228475,0.6535753894092162,94.07889638395434,115.94446013924593,3.198218514828948,2.6739811912225706,0.9779639213242985,0.9975775317330339,40.37741186618535,18.623905939386038,2.8674121180024112,2.96,
2025/05/30 08:00:00,0.6838548093669106,0.6554024673604296,94.76352633411105,116.76489854797553,3.1945097910929277,2.6736401673640167,0.9782521529516923,0.9979289124322172,40.497878137678,18.717754025013342,2.873940848473668,2.97,
2025/05/30 08:15:00,0.6697549123987259,0.6451919488166934,94.15269169852084,115.93616340841483,3.1919381923059293,2.6736401673640167,0.9782805816715584,0.9972176004400053,40.57001501294799,18.513608431121792,2.837807343123408,2.97,
2025/05/30 08:30:00,0.675393981899864,0.6501462250628351,95.0286940421512,117.00130686179965,3.2028873046029416,2.683769633507853,0.9782300672448254,0.9973520426088085,40.32601796255112,18.225146008463643,2.8479011880507703,2.96,
2025/05/30 08:45:00,0.6813019400175409,0.655016720133944,95.9114317050972,118.05912272244656,3.2007769035558944,2.6939203354297696,0.9783535685059329,0.9978073472353252,40.309946232416834,18.041025043641838,2.8623595243952464,2.95,
2025/05/30 09:00:00,0.697857223834711,0.6666000359491133,96.60560293729611,118.83411679743652,3.2133980925811243,2.6970649895178203,0.9781891958025861,0.9983747017690053,39.757852377424996,18.10964225629022,2.9013173624823283,2.96,
2025/05/30 09:15:00,0.7014311355106276,0.6692825931139811,96.80253731397211,119.05292128771985,3.2031794203272415,2.6967471143756563,0.9783580576378088,0.9988383133704096,39.86718127608619,18.258013450624826,2.91488103068561,2.97,
2025/05/30 09:30:00,0.7040291374262121,0.6709574082236083,96.92784761214696,119.1458761295661,3.1974673981130826,2.6946484784889826,0.9784062238512838,0.999078877180698,39.93477983092295,18.39331200519151,2.924504328682746,2.98,
2025/05/30 09:45:00,0.712730162156648,0.6791403047143816,98.91761478156343,121.62004092763192,3.186461913054446,2.7003154574132493,0.9789270665575278,1.0000800399406886,39.37445992577165,18.46484335617844,2.9523471142081834,2.98,
2025/05/30 10:00:00,0.7142238147665687,0.6806093466445859,99.39478882199158,122.08731754966563,3.222140518109394,2.671218487394958,0.9783286636741373,0.9992072935122603,38.41341870678465,19.01382632749228,2.956097984935376,2.96,
2025/05/30 10:15:00,0.6958487221774082,0.6669807141994528,98.66988088908249,121.0580764809916,3.1986541380046236,2.6799580272822667,0.9786155123258792,0.9987806051228912,39.25817398729865,18.66149193507964,2.911702425065704,2.97,
2025/05/30 10:30:00,0.684034421411284,0.6581200584020576,97.8569014994598,119.92274850122509,3.200731498984841,2.6897274633123693,0.9784220966431108,0.9979617477531025,39.54462335801497,18.154140472215943,2.8766244832336803,2.95,
2025/05/30 10:45:00,0.6776848095514205,0.6532782347857312,97.4483415283836,119.30117425715267,3.1925078000347558,2.6984293193717273,0.9784984560703823,0.9977635921861943,39.92141613448752,17.860592298323176,2.8595016168018015,2.95,
2025/05/30 11:00:00,0.7274517812195348,0.689924591515197,101.94820966166974,124.22802854803305,3.2287009021368944,2.6877593360995853,0.9788890065773094,0.9998577885875711,37.887901772660946,18.72550582405338,2.9833606358934226,2.98,
2025/05/30 11:15:00,0.7458181634547795,0.7035630279104826,102.95443616438604,125.49110482038371,3.243204590663904,2.678794178794179,0.978545388640074,1.0003187939067417,37.013700772885336,19.080589184550398,3.0320627839770884,2.95,
2025/05/30 11:30:00,0.7311175763836679,0.693996086179747,102.87002553937062,125.54780504258795,3.2303745494683938,2.653444676409186,0.9785036926045106,0.99986613066489,37.089790836526106,19.649976779793096,3.0090218367030723,2.96,
2025/05/30 11:45:00,0.7263905235668354,0.6917317320331319,103.088439670037,125.78075500323983,3.232814255799727,2.6698014629049114,0.978490771892873,0.9996170490377764,36.883438417602356,19.08865837253922,2.992273843219126,2.96,
2025/05/30 12:00:00,0.7210564234252359,0.6888837672857024,103.18957872525664,126.11104188049194,3.207414002670807,2.694327731092437,0.9785992365977587,0.9998962351135996,37.095784914792404,18.439785855277357,2.980672062614598,2.96,
2025/05/30 12:15:00,0.7046127106402785,0.6755057519671722,101.04570290473096,123.73852398740928,3.1805441959525504,2.712473572938689,0.9782338054694057,0.9993285903732395,38.26062089526762,17.78482372445795,2.939418474039643,2.96,
2025/05/30 12:30:00,0.7003940376884298,0.6721337118844561,101.00147134607826,123.44081662597576,3.1683114360549043,2.702845100105374,0.9785361952959932,0.9994294853678541,38.71900985397622,18.11708558511713,2.934989073740868,2.96,
2025/05/30 12:45:00,0.7038436672295005,0.6742249543127653,101.15881976056055,123.49917894374028,3.178539144646162,2.6989473684210528,0.9781268470557043,0.999134083741228,38.413926916806346,18.136739095283883,2.942502651941612,2.96,
2025/05/30 13:00:00,0.7066537029912487,0.6763450391059218,101.5332420628214,123.8381111722354,3.1821221694155324,2.695057833859096,0.9780787301063054,0.9991624299305474,38.22029649651326,18.25154635536858,2.950702016601223,2.96,
2025/05/30 13:15:00,0.7074211796702315,0.6774214439466953,101.89213066851607,124.19624147830723,3.173741349689255,2.694006309148265,0.9781354928028797,0.9993540571952609,38.224719880899336,18.332084457869247,2.957319646569882,2.97,
2025/05/30 13:30:00,0.705816070125595,0.6761744529819667,102.02982668775631,124.2296708433903,3.1791375685272,2.6901260504201683,0.978064517884553,0.9991174070687497,38.09068579924207,18.371212003296353,2.9529599465627965,2.96,
2025/05/30 13:45:00,0.705816070125595,0.6761744529819667,102.02982668775631,124.2296708433903,3.1791375685272,2.6901260504201683,0.978064517884553,0.9991174070687497,38.09068579924207,18.371212003296353,3.0665741893833434,2.92,
2025/05/30 14:00:00,0.7394267035619162,0.7106930557959842,109.452646493238,134.5681944701987,3.1520786501475277,2.6778017241379315,0.9786464810202959,1.0020934282966585,33.77976503889468,17.272762926442518,3.075535980314868,2.92,
2025/05/30 14:15:00,0.7344863675269708,0.7078137344435863,109.84287211186887,134.9170983592083,3.139057009377884,2.675995694294941,0.9787466584204483,1.0020886442530967,33.934108453487575,17.186369520948592,3.0689540691520327,2.92,
2025/05/30 14:30:00,0.7293891938375094,0.7028066938560782,108.99871235411068,133.73394504539152,3.1350013821899227,2.6731182795698922,0.9785748481328402,1.0017551059668537,34.474926770665995,17.7694889296663,3.056493446886289,2.91,
2025/05/30 14:45:00,0.723762907474022,0.6971589478669004,107.8162090044505,132.1381024359506,3.1376594494220047,2.6713211600429645,0.9782344240910612,1.0011778724522444,35.01285618649526,18.484110009355934,3.0395645769832504,2.92,
2025/05/30 15:00:00,0.704164820023061,0.6801680393790003,105.16960059712255,128.75160823268064,3.1193126673425637,2.67274678111588,0.9778836744317292,1.0001982687395323,36.71164235119234,18.98196556435646,2.9892242336811923,2.91,
2025/05/30 15:15:00,0.732636480771488,0.686458553376041,97.74836996888205,118.61320711072834,3.1143315280973933,2.5962145110410093,0.9767124639635845,1.000328014949302,40.72925751096951,21.630098553845585,3.0758340033374494,3.07,
2025/05/30 15:30:00,0.7810890888550248,0.7176383355567516,95.96093978757395,117.2941712894032,3.056591499140451,2.551391862955032,0.9757495957076284,1.002918780522906,41.637070850384134,23.65036623852011,3.24983614524571,3.08,
2025/05/30 15:45:00,0.7558969299856646,0.6961484776322053,92.13696280433503,112.45137929614667,3.001537919532957,2.5462365591397846,0.9754423637325351,1.0024972970675674,43.41617369419472,23.83101557196579,3.2031409208033566,3.07,
2025/05/30 16:00:00,0.7145279953630609,0.6631568469772766,88.0789084615241,106.99204839327595,2.966882514563285,2.5375536480686693,0.9752936372714036,1.0009806903181775,44.144993850697865,23.819187556016583,3.102378153997776,3.08,
2025/05/30 16:15:00,0.7094179891687512,0.6580302211896959,86.20082362769219,104.45317323649748,2.938490775909011,2.538213132400431,0.9751233186014537,1.0010878423188776,44.68005422662222,23.908066790083854,3.101286127228056,3.11,
2025/05/30 16:30:00,0.7125789480899811,0.6585615431619662,85.18871015881322,103.12529936121423,2.915737403262738,2.514626218851571,0.9746465833543694,1.0013454524248175,45.006215883495365,24.68343432488274,3.132584877361458,3.08,
2025/05/30 16:45:00,0.7161953911405321,0.6589615184536437,84.17300184191316,101.51311072934526,2.9143466508400055,2.5059588299024917,0.9741606613965834,1.0011438580299368,44.94200068844759,24.924731664610906,3.1486413257110724,3.08,
2025/05/31 01:45:00,0.605192028540577,0.6172716106722148,58.76243764511239,81.08910938000326,2.722448055806916,2.4319196428571423,0.9688811771166499,0.9970364932955641,47.98191240399437,26.421767474458672,2.891966809613981,2.99,
2025/05/31 02:00:00,0.5992372053872342,0.6118272228102584,58.74821194852586,80.67439205230419,2.6747097112193154,2.4582869855394884,0.9699402252496011,0.9980985662539019,49.10747687855812,25.994266475776442,2.881590965054273,3.02,
2025/05/31 02:15:00,0.5902818472039854,0.6050725373356857,58.240047423384596,79.70846554063222,2.653655749125927,2.4638487208008897,0.9702981285380923,0.9981755989987444,49.589896034894835,25.88829481772439,2.863989200676802,2.97,
2025/05/31 02:30:00,0.5797600517420946,0.5972317300600858,57.76130708911757,78.589495482867,2.6694108568028683,2.433149171270718,0.9702777465672364,0.9970820906152791,49.307439590678136,26.509443188339336,2.842123681001776,3.03,
2025/05/31 02:45:00,0.5652136937423822,0.5859599979894388,57.05728619721983,77.01125002538636,2.689423113410516,2.431693989071038,0.9702673710450125,0.9955309187511955,48.957470239051,26.167517609789563,2.792866455106535,2.97,
2025/05/31 03:00:00,0.5691283497499103,0.5906981225153377,56.70967078511892,76.58950068400864,2.6656141583674904,2.436604189636163,0.9701773293455945,0.996313226991457,49.388253167971314,26.250742937998098,2.8189099880380257,2.97,
2025/05/31 03:15:00,0.5995257081366187,0.6153126457585856,57.6106155149356,77.63969499442551,2.662702221758639,2.4397790055248616,0.9701159215650375,0.9980726494989447,49.40699407769178,26.642279167348278,2.916001269164918,2.94,
2025/05/31 03:30:00,0.5964765537608342,0.6127550283980058,57.43664195046685,77.27686553433131,2.658187848927667,2.4456762749445677,0.9700297889854078,0.9979704821693586,49.47564165544685,26.444387427607758,2.9091482942241287,2.94,
2025/05/31 03:45:00,0.5810077419285858,0.6003309898980991,57.04507458688251,76.40007288596578,2.669173786730988,2.4287292817679553,0.9700369318727158,0.9967798034448342,49.28227491208527,26.620882656408643,2.8668492637172682,2.95,
2025/05/31 04:00:00,0.5659638389754555,0.5875548106846002,56.7673430556927,75.4007097937507,2.7030744247544733,2.412663755458515,0.970030616857996,0.9949118876571063,48.66031161748635,26.5952687396878,2.813767231321736,2.96,
2025/05/31 04:15:00,0.5795622387457672,0.5987973025020201,57.08352397192099,75.94731401528043,2.6723008989091204,2.432671081677704,0.9701584416407983,0.9966114310770298,49.2471202392022,26.473393149600152,2.86417217153087,2.98,
2025/05/31 04:30:00,0.5930509828525599,0.609876265761098,57.38145688947024,76.38308174563305,2.643713041358609,2.4632516703786194,0.9702987900117498,0.9981754409037619,49.79790421876952,26.01407790106907,2.908964931619219,3.01,
2025/05/31 04:45:00,0.5779427104339048,0.5972927230503953,57.09161798987906,75.48604850745905,2.673316609670605,2.4392935982339954,0.9702452983742504,0.996471398491312,49.244556468367655,26.253335662152786,2.8611906820120137,2.94,
2025/05/31 05:00:00,0.5784473844596452,0.5975807692209824,57.180555553492276,75.26970614645174,2.686551801752265,2.4356435643564356,0.9702777172811001,0.9961601620678938,49.00202676869718,26.281924908172474,2.8610341997456774,2.95,
2025/05/31 05:15:00,0.5917127175431357,0.6086383219701469,57.45314889171241,75.82362156220654,2.6544396553728906,2.450390189520624,0.9702913653850811,0.9978093810626121,49.58951178023225,26.293966804092104,2.9144747034077745,2.97,
2025/05/31 05:30:00,0.5831531259609117,0.601663440081026,57.26609446523386,75.21106084131488,2.671190252550771,2.439511653718091,0.970216132293712,0.9968068697599958,49.26742715271794,26.342805580570303,2.8876672968615313,2.99,
2025/05/31 05:45:00,0.5558701219517959,0.5789801191227044,56.62574986179168,73.90505128630288,2.6855298524165225,2.4295154185022025,0.970483262498649,0.9948051856206221,49.073403451357265,26.094896789970754,2.8007523414709388,2.99,
2025/05/31 06:00:00,0.5563249083661724,0.5791839389471568,56.67818846998844,73.77708723702445,2.681447721231868,2.4377067254685776,0.9705802061022123,0.9949598629734621,49.1669645117612,25.90247217237336,2.80290813958967,2.99,
2025/05/31 06:15:00,0.5687348385618373,0.5900945258745619,56.777346238833815,74.17677714469546,2.649046010327459,2.461366181410974,0.9704489826170474,0.9965958177376227,49.732517722631854,25.65387868338066,2.8514226666393907,3.0,
2025/05/31 06:30:00,0.554704758964796,0.5782360759131415,56.51063907799267,73.29866922455689,2.6730243209289544,2.451219512195122,0.9705155250012895,0.9950077615649484,49.310604209425655,25.522198991637175,2.802197239244354,2.98,
2025/05/31 06:45:00,0.5586298129549566,0.5820725844304838,56.53376920142368,73.24766903222735,2.6690521961806026,2.44543429844098,0.9704800536466667,0.9953732937375172,49.3724515155611,25.79435585489139,2.8229245149972466,3.01,
2025/05/31 07:00:00,0.5424356517615049,0.5689070388667185,55.96325091671723,72.25939178096893,2.6667297460234316,2.4560622914349275,0.9705988663567428,0.9943463663647403,49.45474881854671,25.20320374985957,2.7705304378432536,3.02,
2025/05/31 07:15:00,0.5378435166714877,0.5659563264060561,55.6890282300913,71.7611983163635,2.665017000949265,2.4693422519509474,0.9706118654877253,0.994072821818145,49.49332233042969,24.73814817138923,2.7554371309285246,3.0,
2025/05/31 07:30:00,0.5513851001129765,0.5761489685147986,56.18970953285875,72.25775949759567,2.6499429540541235,2.468156424581006,0.9708087435838942,0.9954443301207586,49.80198901748034,25.174178160592827,2.806306380659943,3.04,
2025/05/31 07:45:00,0.5343759585505323,0.5625618915297727,55.64853375164772,71.0590874815461,2.685439715916448,2.449115044247788,0.9705540722576301,0.9930985888203425,49.10642014946177,25.075567319894283,2.7475571310220803,3.0,
2025/05/31 08:00:00,0.5398392383600049,0.5672844622142302,55.8384801582162,71.03659335137527,2.6979995855787635,2.4348785871964678,0.9704930468283377,0.9930968978678563,48.85483309877929,25.502897499995846,2.768267520265986,3.0,
2025/05/31 08:15:00,0.5309214438882676,0.5599465072765483,55.57737736742806,70.52366777235486,2.6820734554940766,2.4464088397790054,0.9708228296042567,0.9929866110110587,49.225645309221925,25.14118221490883,2.7437118267721634,3.05,
2025/05/31 08:30:00,0.5559598232350764,0.5799338088844417,56.32605288547659,71.57309188377852,2.6528598113480935,2.454241071428571,0.970824812151036,0.9954993418784913,49.74808135288588,25.624738478661545,2.8357851711584203,3.04,
2025/05/31 08:45:00,0.5408612990012052,0.5679677196387168,55.82583828961332,70.4415457616076,2.684785038444433,2.4430939226519333,0.9706206445372176,0.9934042726627024,49.12901789755308,25.371401211951977,2.78075514427436,2.98,
2025/05/31 09:00:00,0.5534631905327226,0.5791799299648507,55.93011232270468,70.82429643536895,2.650339146732001,2.468013468013468,0.9705033032387941,0.9951800395874267,49.735817948139584,25.134491625932515,2.8316076213680925,2.96,
2025/05/31 09:15:00,0.556024046808444,0.5799738230087024,56.34213410920368,71.0795138165545,2.6560063719117797,2.4669652855543114,0.9705148054556797,0.9951525812772533,49.623663503119296,25.15362449247358,2.8379689464059084,2.96,
2025/06/01 13:00:00,0.6888112132324573,0.6438233673972898,87.82840744415999,105.7777030008269,3.0049831002583534,2.6141248720573182,0.973153314403559,0.9966324079740082,43.01023531589391,20.4503473217755,2.96980169976691,2.99,
2025/06/01 13:15:00,0.7074767282247393,0.6577431815603346,88.75542625270609,107.26455331833687,2.9979824668875876,2.617195496417605,0.9732050605525814,0.9977195842168806,43.13282939816688,20.6614035357542,3.020575651170894,3.0,
2025/06/01 13:30:00,0.6944791755173775,0.6494022218160236,88.57090198407369,107.212030951217,3.0022102767434635,2.6126401630988787,0.9732392261451234,0.9969902606352566,43.074804721161705,20.577218521759413,2.9823814456189464,2.98,
2025/06/01 13:45:00,0.7094936764726294,0.6605423962078231,89.35984266390282,108.31452323648674,3.0268379099250358,2.5922920892494927,0.9729874216577624,0.9970780008335254,42.53585227169032,21.181020618015854,3.019351647269638,2.97,
2025/06/01 14:00:00,0.7077417595771791,0.6600381886119939,89.69298185492501,108.90745595215297,3.023476818652616,2.590909090909091,0.9731847394653658,0.9971258001267321,42.65015942042296,21.231733179220644,3.0133345980049175,2.97,
2025/06/01 14:15:00,0.7322441083153469,0.6797763174276719,91.14479722618226,111.40062263101585,3.019757221634836,2.609359104781282,0.973006242112811,0.9983582743187188,42.62375173890881,20.983938666429783,3.075993375785708,2.98,
2025/06/01 14:30:00,0.7225337608942705,0.6729102267514794,90.31192549486033,110.72788028426707,3.004561560913012,2.605691056910569,0.973038458151728,0.998170630136986,42.943480725241976,21.055333432782135,3.052926030223401,3.04,
2025/06/01 14:45:00,0.6766389664655553,0.6417660406768614,88.51747380125356,108.73618122198089,3.004459488292524,2.5769230769230766,0.9734775060278062,0.9962366899055828,43.108707214817365,21.357772174212148,2.935411282480822,3.0,
2025/06/01 15:00:00,0.6643025294919973,0.6316533087190895,87.07272252163804,106.80405086447931,3.0243350171914667,2.578313253012048,0.9730105677937152,0.9947904550859802,42.667898768717556,20.94157390623277,2.889490303290323,2.98,
2025/06/01 15:15:00,0.661093908326246,0.6267941246939457,85.35862023881532,104.2325165481862,3.0043613270866096,2.581067472306143,0.9725883892158714,0.9946296920219947,42.97580887306571,20.876562286038197,2.8891992530375954,2.99,
2025/06/01 15:30:00,0.6221959945519535,0.596456274851969,81.9618097107853,99.50813240359764,2.970319505136109,2.582074521651561,0.9725342011497059,0.9928765067465888,43.69062312554476,20.420944256450447,2.7943835961417256,2.97,
2025/06/01 15:45:00,0.7016740529495389,0.6502925643096639,78.66338664187256,97.01038160091328,2.830911418476811,2.5095137420718814,0.9707581071214988,0.9990064137275703,45.899008808183964,24.39720915211683,3.11177093854677,3.04,
2025/06/02 15:30:00,0.6321852499948427,0.5961771598526528,76.52013093289564,92.46483389875713,2.7844070379698844,2.3828207847295864,0.9713796820731865,0.996586980562362,46.974000437472505,27.49486679682257,2.9978020757885604,3.13,
2025/06/02 15:45:00,0.659015379607011,0.6164807602842474,77.2901629757337,94.05634121210998,2.7640032369338794,2.397422126745435,0.9710819479084709,0.9984504989987274,47.25085469810589,27.52164660133843,3.083763026189245,3.15,
2025/06/02 16:00:00,0.6608319788056576,0.6172037515633483,78.08638244645873,94.65268475685215,2.797582758385371,2.3559322033898304,0.9711938237177336,0.9977711099076855,46.64343508945278,28.55289546032741,3.0898173504104007,3.12,
2025/06/02 16:15:00,0.6511166459122208,0.6113281046283398,77.81056040722247,94.68567780017095,2.784940941491902,2.3684771033013843,0.9712167337405943,0.9976314931350327,46.886704914361296,28.13133466006857,3.0604603998404656,3.12,
2025/06/02 16:30:00,0.6678324888981474,0.6242565994766388,78.46342164941483,95.80977857789661,2.7793810631485516,2.3807486631016044,0.97111231768368,0.9986158753709241,46.94452861104628,28.008434064317875,3.1084384376769125,3.14,
2025/06/02 16:45:00,0.6670189194740519,0.6240052779799273,78.88287559329396,96.41004821730345,2.7802626562861934,2.3778014941302033,0.9713074652466522,0.9986765784563559,46.967923379782015,28.098360289773552,3.1051643006906824,3.14,
2025/06/02 17:00:00,0.6725208027535582,0.6282655184793334,79.28419510061231,96.97557197930011,2.788013450873772,2.3780617678381257,0.971205197012843,0.9987126112008503,46.7902569132072,28.08957347753473,3.1169334236953654,3.14,
2025/06/02 17:15:00,0.6930027566905822,0.6429817087670928,80.37664721457286,98.32281010256898,2.8111723486980034,2.3531283138918346,0.9710883173835669,0.9991513879578302,46.302229030106595,28.9047503773285,3.178885935428569,3.12,
2025/06/02 17:30:00,0.6944090467342893,0.6441170047718086,80.82241604821193,98.73626235657851,2.810263100483467,2.3605514316012726,0.9712919684370928,0.9993704247152151,46.35765412526484,28.73896129603124,3.1810223831976643,3.12,
2025/06/02 17:45:00,0.6960535532733679,0.6436990595309334,81.37730058682982,98.7711035525241,2.8069833687351133,2.3658536585365852,0.97153746128524,0.9996268849392105,46.465504528370644,28.65726004268253,3.188611215506463,3.13,
2025/06/02 18:00:00,0.695245401285502,0.6415960246337543,81.33407494618734,98.08912367564065,2.8101783990726554,2.3637327677624604,0.9714767999315016,0.9994367474156731,46.39114308147299,28.686623529550353,3.1900972414006286,3.12,
2025/06/02 18:15:00,0.6933911031575185,0.6386166779828955,81.15322032156828,97.25908581899671,2.8124457738168878,2.344644750795334,0.9713484456938654,0.9991601363135915,46.3215699605082,29.186218048793965,3.197403677160306,3.15,
2025/06/03 13:00:00,0.7389747471742082,0.6719661445477045,84.05157291501442,100.96045970955021,2.8605491044577955,2.3792735042735043,0.9724203355729659,1.0014072840346027,45.57623143968769,28.686275863094448,3.2963447749538926,3.11,
2025/06/03 13:15:00,0.7269774881138701,0.6637637779790112,84.24007927308848,101.10990107921698,2.8663011956325386,2.367303609341826,0.972724702916301,1.0008987324250134,45.548577673820816,28.899362299297067,3.2609734727013557,3.08,
2025/06/03 13:30:00,0.7413424385178453,0.6748278466591702,84.7517117678599,102.05262757340145,2.8655738263987582,2.374866879659212,0.9725679071592306,1.001497998751712,45.505477041311885,28.811460463976896,3.3005438367493247,3.1,
2025/06/03 13:45:00,0.7426682417709932,0.6763228962687379,85.06939619528879,102.61819158179091,2.862735933187647,2.373801916932907,0.9725685392969796,1.001610318559239,45.55175870616049,28.854233742209217,3.3053836512086043,3.11,
2025/06/03 14:00:00,0.7356170748326116,0.6724811924373933,85.10343684743366,102.81678330479123,2.8697353824946332,2.356382978723404,0.9724515575344448,1.0011060593327703,45.39187715355526,29.205764304111067,3.2900796071828866,3.06,
2025/06/03 14:15:00,0.7616404831417037,0.6915212574977402,85.94707185228962,104.21331043153434,2.8538306201005943,2.3814102564102564,0.9724368213989952,1.002521761704588,45.66127142504186,28.827578525756554,3.3616923103785923,3.11,
2025/06/03 14:30:00,0.7503084531907342,0.6842096456352379,86.06500588779107,104.45075268279443,2.854109447757439,2.3773987206823026,0.9726733012694965,1.0021972114101287,45.714114887832636,28.849569682472737,3.3283086019174566,3.11,
2025/06/03 14:45:00,0.7529594792011878,0.6866807563559247,86.34775286030545,104.99912296417968,2.8572575114174987,2.371002132196162,0.972610334364331,1.0022236838641203,45.63220740473888,29.018946390855497,3.3370760749525226,3.11,
2025/06/03 15:00:00,0.7730730100318631,0.7020227717905805,86.9170565975231,106.08398206273174,2.8540061273989106,2.3822269807280514,0.9724126698234233,1.0030309251379244,45.62364824786887,28.87007465118431,3.393093778373589,3.12,
2025/06/03 15:15:00,0.7567522574537237,0.6902087720601633,87.10760447686316,106.07796655954789,2.8658492143520182,2.373276776246023,0.9727136982706621,1.0022287285230411,45.48613512096648,28.93748470560664,3.339404071352811,3.07,
2025/06/03 15:30:00,0.7875658552934551,0.7136121332512844,87.70488182173628,107.58781020302239,2.836598826730667,2.3995703544575724,0.9725202181593683,1.0040032592291153,45.954555902329794,28.58149169748816,3.4332351329130613,3.1,
2025/06/03 15:45:00,0.8144057226648989,0.732866773981733,88.69548507847757,108.97164546091783,2.8401695436618186,2.3873390557939915,0.9724276005765726,1.004826244608688,45.84241728054203,29.09803927715889,3.516339666490595,3.09,
2025/06/03 16:00:00,0.7923462052597444,0.7165666663676522,88.7605711661008,108.52230641593911,2.8819919137682213,2.3537486800422385,0.9725290316927868,1.0031641773500029,45.102930436980884,29.67435645833571,3.443503014667827,3.08,
2025/06/03 16:15:00,0.6926214899778231,0.6510550632141848,92.10059945766257,110.92082316365199,3.0060374878719953,2.5371312309257377,0.9738826175124843,0.99723444077327,43.079390392291465,22.74658750423585,3.0129254513029884,3.01,
2025/06/03 16:30:00,0.6167729719329529,0.5952116360398211,86.1092752896102,103.74721826197128,2.988935367038831,2.5801217038539552,0.9737087862901379,0.9931377099789767,43.51516694446537,20.415172708831708,2.785937428266255,3.02,
2025/06/03 16:45:00,0.616992585132194,0.5956478366036121,85.96877048345482,103.66828278257304,3.00287745548447,2.5900809716599187,0.9734847329671024,0.9927287034685637,43.20350660897988,19.99510247933833,2.7772061817936593,3.03,
2025/06/03 17:00:00,0.6171115834657421,0.5961709950122195,86.03053494727205,103.9892150511399,2.9999423706056283,2.5927051671732526,0.9732137785601154,0.992628758583277,43.18755429033118,19.871649525779937,2.777142193195447,3.04,
2025/06/03 17:15:00,0.6190358730081535,0.5983449507744998,86.42410846196506,104.60142629848727,3.000534815807539,2.5906788247213783,0.9733090531145449,0.9928243779819659,43.19046728906124,19.977463005394828,2.7829618045375013,3.03,
2025/06/03 17:30:00,0.6322543365419214,0.608285633905573,87.29204771706307,105.7077792557054,3.005493548650614,2.588652482269504,0.9732057966426254,0.9934655015279371,43.049215722635566,20.21319917546665,2.819107702761154,3.04,
2025/06/03 17:45:00,0.6277283716189183,0.6053657542033268,87.51031851432145,106.01239931340795,2.9910979416580887,2.5906788247213783,0.9734039939953654,0.9935848453490523,43.36603761773611,20.1828465538446,2.8108071917312856,3.04,
2025/06/03 18:00:00,0.632849756201174,0.6094205450575636,87.85008318014815,106.51069582806325,2.9977629402282853,2.5953346855983774,0.973296572973387,0.99372442564121,43.2024223057653,20.07226577422505,2.821572030622242,3.04,
2025/06/03 18:15:00,0.6440182571487083,0.617414891595057,88.60101611135913,107.37086719934176,3.011958519825206,2.588056680161943,0.973059270515724,0.9939238761992067,42.85966121567263,20.332571346543126,2.8498568623771026,3.04,
2025/06/03 18:30:00,0.6408318527634794,0.6156955733455888,88.86368565515272,107.69955304458512,3.011869487554078,2.583417593528817,0.9731595223902678,0.9938012982526095,42.882269160737145,20.42336395897686,2.8428351003881147,3.03,
2025/06/03 18:45:00,0.6457345021970547,0.619476464525869,89.3923364768865,108.33664297421126,3.017507131055814,2.5787878787878786,0.9731862805018546,0.9939924466942281,42.77122487924784,20.605896737174724,2.8560042418389537,3.03,
2025/06/03 19:00:00,0.6569794050008781,0.6282523580575403,90.20361214675563,109.60115179089095,2.9961973922295813,2.5898477157360404,0.9734921671269905,0.9952947302106837,43.220416006522335,20.643386140831826,2.891903567653048,3.06,
2025/06/03 19:15:00,0.6549515305708845,0.627278358989911,90.58769993746218,109.97819020730847,2.99999675727323,2.589068825910931,0.9736574755377032,0.9951841200998871,43.18687935647008,20.629561119403874,2.8848943199287675,3.03,
2025/06/03 19:30:00,0.6742377346369876,0.6421691485492284,92.84656874443975,112.55586961643795,3.031125161084704,2.6038306451612905,0.973636860344185,0.9956267787150436,42.54510437524378,20.273940060543048,2.922500793466623,2.97,
2025/06/03 19:45:00,0.6800693043925184,0.6446132216959559,92.47717668450166,111.86566713943775,3.042165908677196,2.5801603206412826,0.9732590404307391,0.9953523649566274,42.26347898041665,20.92165337859233,2.9400624941433526,3.03,
2025/06/03 20:00:00,0.7109476642316617,0.665184132002324,92.56090946874787,112.09517113353951,3.032923953545157,2.6084337349397586,0.9731380668893004,0.9969674993584543,42.4016854734643,20.594822147273163,3.0158301685559943,3.01,
2025/06/03 20:15:00,0.7265004047802247,0.6753938524640966,91.67062199697038,111.57450870805381,3.01752812335696,2.6024340770791077,0.9724566166426298,0.9976441247648234,42.52135003301188,20.965168883535586,3.0668845880007534,3.0,
2025/06/03 20:30:00,0.7234359313565282,0.6721920974222847,91.03206327612726,110.51482043471958,3.0289275740618375,2.5649546827794563,0.972441744689463,0.9971721225515578,42.33224014910838,21.963531673251573,3.0661193752347744,3.01,
2025/06/03 20:45:00,0.6909762806774018,0.648588547167253,89.04678170355204,108.08658280063405,3.0037056543413865,2.5885311871227366,0.972866207754634,0.9962998516468385,42.970031621916775,21.077890336418903,2.974910263963462,2.99,
2025/06/03 21:00:00,0.6972043494226856,0.6523967313504234,87.82734254239728,107.13407509706252,2.9794956419760212,2.5995934959349594,0.9723738162475069,0.9968411539988976,43.31464163538044,20.92254792824113,2.997314131596041,3.0,
2025/06/03 21:15:00,0.6881779439677465,0.6445261876580878,87.2150923570153,105.7364914469584,3.007798788221239,2.5655655655655654,0.9724416530177663,0.9956839220736425,42.84081227092022,21.64169305165397,2.9702902326715748,2.99,
2025/06/03 21:30:00,0.6905914251115259,0.6456195362946245,85.99190002102408,104.65925743526839,2.980566266941796,2.5802219979818366,0.972082098664224,0.9961377021384997,43.28082257391298,21.36317200253397,2.981678042366266,2.99,
2025/06/03 21:45:00,0.7505773045329804,0.6847227870537992,75.56592136034565,94.59677179580162,2.726419761601128,2.4833512352309346,0.9702321944294904,1.0027291153127167,47.83073868012177,26.335923239150958,3.307737826676829,3.04,
2025/06/03 22:00:00,0.6880086179541429,0.6618078093667514,66.23930400746039,83.56889632836487,2.643067828768971,2.432314410480349,0.9685856338633413,1.0007102830566983,49.29082926895412,27.48545230920486,3.2308839284082245,2.95,
2025/06/03 22:15:00,0.6875062518944347,0.6652184321857386,65.15426485449166,82.96797764157722,2.5850780843087713,2.444816053511705,0.9685737207640963,1.002161105096465,50.394059382803235,27.55323067374017,3.2607304543989675,2.95,
2025/06/03 22:30:00,0.6448802894547103,0.6337675108982762,63.71271987239559,80.31201902948337,2.649160796926683,2.3923913043478264,0.968497853301104,0.9984325434142405,49.22510130970782,28.07586398712336,3.119835832988996,2.96,
2025/06/03 22:45:00,0.6048839802886968,0.6054208738094564,61.72081986984637,77.58756722862796,2.6511026135247726,2.3969795037756203,0.9685184637943796,0.9961242260054879,49.25186726538707,27.375426536095485,2.9926795720660135,2.94,
2025/06/03 23:00:00,0.6208964838778583,0.6231740844601035,60.68187816701753,77.19295727849828,2.574525636169524,2.4478935698447892,0.9683340181152765,0.9989160102227884,50.66743950893157,26.66289931875113,3.0682572883365515,2.96,
2025/06/03 23:15:00,0.6020424825641266,0.6114532863617788,59.14908683706474,75.30826641137362,2.563710417069756,2.450610432852386,0.9681759325419028,0.9980289291420142,50.88019390571689,26.381479622661683,3.017147637946594,2.93,
2025/06/03 23:30:00,0.5848175317073921,0.5999554728331398,57.93563004827944,73.3216126939714,2.59945204172638,2.413114754098361,0.9678777276218858,0.995793957166639,50.19018045327937,26.911634227763873,2.9641050964535736,2.94,
2025/06/03 23:45:00,0.5763201114597687,0.5944880656926868,57.227781070089904,72.46491764934932,2.5960428097721,2.413114754098361,0.967760572502252,0.9952748033527254,50.25047714884834,26.78416772632129,2.9400618820538007,2.94,
2025/06/04 00:00:00,0.6352415960907968,0.6301797814728967,62.21764971088658,78.6624704310026,2.624948288145011,2.410480349344978,0.968252239060596,0.9983161584742207,49.670853266564976,27.560743165570123,3.09849309454473,2.94,
2025/06/04 00:15:00,0.6539364559384759,0.6454481901128344,62.55486868349706,79.55085451493353,2.5923854901952037,2.429203539823009,0.9682545411627086,1.0001272274640909,50.26751082734705,27.486995955653022,3.167304190648786,2.93,
2025/06/04 00:30:00,0.6530031955366267,0.6444782308940744,62.557105857359446,79.6203377779628,2.593433375588904,2.437430786267996,0.9683650303392881,1.000173408128266,50.26701283357236,27.260136972235443,3.158631696973635,2.93,
