datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/04 00:45:00,0.6539463655166284,0.6451922856801448,62.61668403962798,79.76252315499899,2.5914843997567663,2.4467849223946785,0.9684167406856986,1.000319744621383,50.31123057912221,27.031155045418082,3.157464808096669,2.91,
2025/06/04 01:00:00,0.6455494987904433,0.6374064749513701,62.779699359292316,79.45216464235077,2.638734223345436,2.4143947655398037,0.968379434156153,0.9986689070554668,49.41938121282623,27.52714382776279,3.1193134853066096,2.92,
2025/06/04 01:15:00,0.6457871707718653,0.637253211667132,62.896335659572024,79.51207728199805,2.6364356747087494,2.4187568157033805,0.9684693786793644,0.9987747607947934,49.47822510738106,27.42985034530398,3.1194480947749894,2.94,
2025/06/04 01:30:00,0.6606237376347177,0.6492059329505064,63.08540612892633,80.30844695656286,2.5859855426902305,2.438888888888889,0.9684551860959444,1.0007935617173949,50.409283511861986,27.38646308840741,3.1852774763471374,2.92,
2025/06/04 01:45:00,0.6388852254206572,0.6314266498527453,62.87223505577256,79.47725112910456,2.6319446617608184,2.400876232201533,0.9685379569692211,0.9986392974202931,49.571601621230265,27.89745420892128,3.110075406110268,2.95,
2025/06/04 02:00:00,0.6108763428231074,0.6079317817888726,62.58044568641776,78.34175045981516,2.6825841415587925,2.3626609442060085,0.9686779503667149,0.9958494749051314,48.6680838666267,28.288436773580337,3.0108333585121234,2.97,
2025/06/04 02:15:00,0.7066498351099915,0.6531892405137708,75.0176823694851,93.61341220201467,2.781619648557161,2.348986125933832,0.9701993657972825,0.999889297674557,46.79260633405856,29.3628470433252,3.2205147893626282,3.06,
2025/06/04 02:30:00,0.6334927653792394,0.600599917277885,73.14764294738397,90.8786983577919,2.7785841861016425,2.371822033898305,0.9710493855501655,0.9968110463799364,47.0880706047716,27.934455000889358,2.9882162858023227,3.08,
2025/06/04 02:45:00,0.644995690049548,0.6092497447730637,73.57135580371285,91.55456088993309,2.770460682239655,2.3837953091684434,0.9709545247009911,0.9976240966464032,47.20053465682033,27.781119369887286,3.0232699262748968,3.07,
2025/06/04 03:00:00,0.7016007648232623,0.650377722552267,75.30880171955877,94.13475589708197,2.7397645142600004,2.4168466522678185,0.9708568071931973,1.0010579339241692,47.70169750511102,27.70865000014414,3.1944780650093145,3.08,
2025/06/04 03:15:00,0.7071926359144312,0.654607773552617,75.78134449543413,94.6316142060783,2.7484500361324398,2.4017278617710582,0.9708319338390559,1.0011356663108544,47.51944520414184,28.14700498754044,3.2165550504417273,3.09,
2025/06/04 03:30:00,0.6903767950278922,0.6418895728982826,75.84648200576343,94.23382393529724,2.7797762554469836,2.3711229946524064,0.9709503168985104,0.9997347928145387,46.96224789649533,28.655466624997683,3.165810391014357,3.11,
2025/06/04 03:45:00,0.6794035792784028,0.6340017056746915,75.71134232800135,94.01589394341612,2.7801040149067204,2.3843683083511777,0.97123085746821,0.9994355156659402,47.0225481674904,28.192565212249487,3.126453787559189,3.08,
2025/06/04 04:00:00,0.6800804766730791,0.6342103487638773,75.91530811877723,94.12140835695196,2.784909414945372,2.394652406417112,0.9712643141986361,0.9993787885024502,46.935986299491205,27.879567094052973,3.121682683630269,3.08,
2025/06/04 04:15:00,0.6997460516002412,0.6472969267569694,77.05709627476537,95.14657842711867,2.812955350423695,2.358811040339703,0.9711745746053059,0.9995985797300818,46.36632095096949,28.96514447025024,3.184893945959488,3.07,
2025/06/04 04:30:00,0.6903205812659653,0.6414842324970601,76.80789363057421,95.0460102497123,2.7942315807051807,2.3807486631016044,0.9713667123692415,0.999765848008648,46.761324507756434,28.36076329171787,3.156982220130093,3.08,
2025/06/04 04:45:00,0.6967144050587529,0.6462185450647212,77.19866438623403,95.51194520966712,2.792217177298573,2.3912111468381565,0.9714559465586127,1.000196902280393,46.80756295000787,28.162945039210122,3.173310978887355,3.09,
2025/06/04 05:00:00,0.6927827831993759,0.6430958369200849,77.3699265238849,95.68142187997674,2.784112839244615,2.3873390557939915,0.9714642342284449,1.0001702613094103,46.957816552555435,28.257428760922092,3.1677493452476737,3.1,
2025/06/04 05:15:00,0.6896694664549854,0.6405412998006491,77.72220095973506,95.76089759313913,2.8134730561962282,2.3678038379530912,0.9715868561715203,0.999486637600072,46.43129136567417,28.641533490256815,3.1544790613348668,3.1,
2025/06/04 05:30:00,0.6794971166149739,0.633053426738431,77.74612678507492,95.5536234460076,2.8172832765415055,2.379383634431456,0.9718493173253667,0.9990506390628155,46.42690114877209,28.200018735809262,3.1163488894660585,3.1,
2025/06/04 05:45:00,0.6942426694858809,0.6445017597151372,78.17875766396399,96.47700987263728,2.7936539792897777,2.3913978494623653,0.9718156446904365,1.0003618926662825,46.83579893709953,28.164608661347387,3.169207049921467,3.1,
2025/06/04 06:00:00,0.6975493223457707,0.6468464155422227,78.50394217675527,96.82260898166157,2.7964251976499366,2.388589881593111,0.9717681913967884,1.000449566671563,46.76189807060661,28.256156520094073,3.180583338173951,3.1,
2025/06/04 06:15:00,0.7048105168123008,0.6520365478489357,78.89239716616748,97.28900269002318,2.79720149970693,2.389428263214671,0.9717901612654944,1.000822367518068,46.738777317451216,28.318987653103605,3.202961822724307,3.14,
2025/06/04 06:30:00,0.6914202402794224,0.6422101717296723,78.8914292630183,97.06695791791759,2.801179596373974,2.3849462365591396,0.9720035175810492,1.000220632513683,46.719814455944345,28.28887612459902,3.162961168565353,3.15,
2025/06/04 06:45:00,0.6862440686844181,0.6386328338264713,79.09713016689449,97.08790473117233,2.8124190531713125,2.3783494105037515,0.972094352615462,0.9997794315757003,46.52880468874277,28.36097535475334,3.146397561269869,3.11,
2025/06/04 07:00:00,0.6873065385287607,0.6388198156586165,79.28648518624315,97.21625582372779,2.816754784787532,2.384780278670954,0.971969039452986,0.9996574287642208,46.41193263303227,28.13695734901913,3.1447230384523324,3.11,
2025/06/04 07:15:00,0.6975981691926734,0.6461638772851143,80.02529193378632,97.94046276454013,2.827750647222439,2.39144385026738,0.9721771783757697,1.0000623156178186,46.23856387578907,28.044121813994867,3.167687396966989,3.12,
2025/06/04 07:30:00,0.7004879826270383,0.649563857120816,80.5395055752539,98.92904012652822,2.812703099231256,2.36972972972973,0.9721469654266893,1.000645831154389,46.48385095991756,28.769506973715032,3.1989898249886943,3.16,
2025/06/04 07:45:00,0.6611421052101272,0.620757345710869,79.29051082063238,97.06173194091407,2.809878484436472,2.3913978494623653,0.9725521997173084,0.9989491694012859,46.67459459217949,27.738708528291205,3.0694567812556577,3.14,
2025/06/04 08:00:00,0.6619764775770509,0.6211521772021619,79.2104195133066,96.74050648438228,2.821563462327866,2.397642015005359,0.9724975336749423,0.9986753109537501,46.44808234684515,27.499949429633702,3.0641734161904917,3.16,
2025/06/04 08:15:00,0.6770807610738998,0.6305129328590399,79.35439631880837,96.59911038446371,2.8401082658605477,2.3901918976545837,0.972083215610706,0.9986977965581745,46.00376174005526,27.743177372141222,3.103572117705475,3.13,
2025/06/04 08:30:00,0.6609929905326967,0.6197262520644895,78.69061522038822,96.08781381506678,2.807763013098678,2.3853606027987087,0.9722796963183622,0.9987686365444407,46.66289012685948,27.889761824708557,3.0748376566064777,3.15,
2025/06/04 08:45:00,0.6520994032180251,0.6126735256258731,78.77454844026518,95.75816097383341,2.8252884139970917,2.3745997865528286,0.9724997691669239,0.9979744210671839,46.39683096105451,28.011046084053564,3.0438316556622866,3.15,
2025/06/04 09:00:00,0.6586773125465595,0.617424795694178,79.11357516380072,96.12366568557157,2.8379997553321896,2.3816631130063963,0.9724701464837553,0.9980614587218343,46.14234586793315,27.822655244006164,3.0547632019334316,3.14,
2025/06/04 09:15:00,0.6615062034778811,0.6198730033079769,78.63803288813281,95.90840192254451,2.825892038979445,2.3920515574650913,0.9721240413398439,0.9983240597726845,46.28682723977003,27.580827006156525,3.065079090573137,3.15,
2025/06/04 09:30:00,0.6604354782789693,0.6191940970555478,78.82073790211503,96.14817553512957,2.8197731751824304,2.3948497854077253,0.9723668473894284,0.9985351524897611,46.45848747837343,27.556188727000656,3.0622004288948173,3.15,
2025/06/04 09:45:00,0.6760837262937657,0.6311383337645725,79.139134782192,96.93613633666054,2.805396078210697,2.405844155844156,0.9721886078659,0.999627672699651,46.66491951971124,27.49998739395724,3.112323042401478,3.14,
2025/06/04 10:00:00,0.6740242145664911,0.6296728750220969,79.41814673211097,97.1198377217623,2.811509271706975,2.4015069967707214,0.9724665496064031,0.9995182301603908,46.618178106411705,27.604711055449354,3.1038380397228487,3.15,
2025/06/04 10:15:00,0.69330189816059,0.6431683924788141,80.82449566993779,98.64549271141787,2.845556143352881,2.372192513368984,0.972207640918443,0.9995724068810541,45.88771512990573,28.43616955851156,3.1594854960861785,3.12,
2025/06/04 10:30:00,0.6794213491875601,0.635680309654889,80.6458548515516,99.1755799120955,2.8029035874367034,2.3608695652173917,0.972397959954357,1.0001030582435004,46.716203124400835,28.842568945846857,3.1477232756504376,3.27,
2025/06/04 10:45:00,0.649053144988973,0.6164508596872411,83.27269754309391,101.85387167856527,2.838879044306235,2.3815648445873525,0.9737976085062097,0.9986838999306331,46.327424568434964,27.802374965062533,3.029716105837104,3.14,
2025/06/04 11:00:00,0.6918132597281285,0.6466575401797313,85.03828107004004,103.95750968972754,2.87116232999807,2.413903743315508,0.9731904478007095,0.9998314293407504,45.53246547927404,27.1366248209634,3.127463729745102,3.16,
2025/06/04 11:15:00,0.6976490230929072,0.6498591799065249,84.0571042926233,102.73995774933658,2.869905040756789,2.393810032017076,0.972923257799478,0.9998915407350865,45.52123515038377,27.7787274734203,3.1529400825469263,3.17,
2025/06/04 11:30:00,0.7065517388695698,0.6569574858184994,83.53950282577924,102.72442320126973,2.837674940896929,2.4205405405405407,0.9726470188728752,1.0009019221081987,46.053564894402115,27.260345253503345,3.183122935016374,3.16,
2025/06/04 11:45:00,0.7017638319831786,0.6520821745727037,83.82931216493002,102.45880626314926,2.8632859810945135,2.3840425531914895,0.9729495123310283,1.00014878566422,45.66544433250223,28.152982357936473,3.1699964041973976,3.14,
2025/06/04 12:00:00,0.7073580359090426,0.6561708153314874,83.52546673456102,102.32479038721755,2.8510497264425214,2.388888888888889,0.972829433420937,1.0006093367176863,45.86770333780272,28.136288928391487,3.1900614961369618,3.14,
2025/06/04 12:15:00,0.7122893263274491,0.6597911707060368,83.20483919587075,102.1343342005982,2.8442178840624317,2.397642015005359,0.9726665437839936,1.0008962376633845,45.95992658478442,27.96362237522497,3.203548857574104,3.13,
2025/06/04 12:30:00,0.7184703781914609,0.6633927906147085,83.47587327989208,102.12729899941667,2.8647134718773235,2.367303609341826,0.9726454692427898,1.0006293617385176,45.578539829718295,28.788786490820826,3.2249763808532883,3.16,
2025/06/04 12:45:00,0.7325188369532124,0.6736915119970017,83.07126525006659,102.15143781877725,2.843547591171819,2.3948497854077253,0.9722670978419874,1.0015309787323499,45.87839301142891,28.22167434053332,3.263978238324308,3.13,
2025/06/04 13:00:00,0.7120691190377182,0.6584594613981233,82.57387633253863,101.19741201326575,2.8528990857132612,2.376195536663124,0.9725231777399219,1.0004710976969777,45.793660583048904,28.515591490117405,3.2049731585021632,3.1,
2025/06/04 13:15:00,0.7274862448668555,0.6698332833884687,82.26620498405624,101.32423888841704,2.8287561736878652,2.4006444683136414,0.9721415717454366,1.0014852237776184,46.14759462582662,28.068240679673522,3.2514298085429503,3.11,
2025/06/04 13:30:00,0.7201170663577124,0.6646673990945522,81.82376639905779,100.84720608122771,2.816564270278376,2.396348012889366,0.9722785747909028,1.0014627648252474,46.422999107208085,28.200724911143055,3.236553483468998,3.11,
2025/06/04 13:45:00,0.7386083094376983,0.6769988304247584,82.13950842380726,101.16884768056077,2.8257900032968646,2.3843683083511777,0.9719586349266469,1.001802781408075,46.170034206448555,28.63988665240783,3.2917495996745587,3.1,
2025/06/04 14:00:00,0.7232902156185401,0.6658927840244796,81.4562705865846,100.25868950097282,2.82774822866664,2.376734258271078,0.9720174586003435,1.0011009563911035,46.169818942598475,28.698331515071906,3.247509336811896,3.1,
2025/06/04 14:15:00,0.7192979565026617,0.6628039512198084,81.1221942329682,99.76686299970439,2.8326073420588607,2.3680851063829786,0.9719930724467334,1.0007667629657255,46.085943233439885,28.876782228281602,3.2365041048062886,3.09,
2025/06/04 14:30:00,0.7128764424645324,0.6578664247634004,80.66245945792276,99.134079715646,2.8353086364235844,2.3605514316012726,0.9719302935513802,1.000329765808167,46.036907789762985,28.99823528123089,3.218347068105925,3.1,
2025/06/04 14:45:00,0.7063820235788468,0.6530658263852758,80.04041576576795,98.43458728265581,2.8333588627349573,2.35949098621421,0.9717765014093673,0.999962316029165,46.05220121477799,28.945588473463037,3.199561845114529,3.1,
2025/06/04 15:00:00,0.7115719258094279,0.6577561677909007,79.45809893820886,98.21982650854449,2.7960516741118475,2.384780278670954,0.9715936035100076,1.0008943230595089,46.71276469941444,28.46291361568896,3.2218531061214972,3.1,
2025/06/04 15:15:00,0.7076411422106114,0.6544657021637161,78.97856524335137,97.6039456471368,2.803518092493247,2.379679144385027,0.9714847422515659,1.0004796597955132,46.56023181436956,28.515466604662684,3.20757315471228,3.09,
2025/06/04 15:30:00,0.6999407135466088,0.6488961467017881,78.44590281186765,96.9533796127991,2.7958399831821024,2.377136752136752,0.9715618881257387,1.0002933534487435,46.739729534796716,28.558704469924674,3.1883881493708213,3.09,
2025/06/04 15:45:00,0.6950813837955607,0.645531550766646,77.94213420296566,96.39423676813436,2.791048147005138,2.377136752136752,0.9715253435145523,1.0001280832892165,46.83442850630738,28.52842342967421,3.1755289132343303,3.09,
2025/06/04 16:00:00,0.6892874260636296,0.6409538530245302,77.3845349976366,95.72495323402589,2.7889595794207587,2.3745997865528286,0.971331126178465,0.9997343592415446,46.843463288941344,28.513602986203185,3.159082992014325,3.1,
2025/06/04 16:15:00,0.6822689883871411,0.635637463130843,76.8205863562631,95.04758825952133,2.783895922185896,2.3720682302771854,0.9713196643511152,0.9994616863768067,46.95266561556286,28.53447231417319,3.1402257164182013,3.09,
2025/06/04 16:30:00,0.6763292328261182,0.6314571466129445,76.04545326324782,94.15069549855713,2.781795078774845,2.3720682302771854,0.9711457085721277,0.9990917561369502,46.969872423736845,28.458364923636918,3.1229802571215455,3.09,
2025/06/04 16:45:00,0.6867159266995826,0.6397744905610461,75.2519758261467,93.90757984267036,2.727324712465695,2.4158523344191094,0.9710023103660621,1.0007899489618357,47.96096579637419,27.6464730106628,3.1607867098947726,3.09,
2025/06/04 17:00:00,0.6694611749190962,0.6266106905108779,74.36127971536712,92.47872182567905,2.7453229275663884,2.3987068965517246,0.9709178106147693,0.999442528459428,47.63464295638413,27.81140859039717,3.107217049387595,3.1,
2025/06/04 17:15:00,0.6612876293640196,0.6200365644544988,73.5741255995065,91.3924412062417,2.7433793415961367,2.3956989247311826,0.9707720044989563,0.9989176717352433,47.66399215046802,27.78923283945913,3.0839388469083224,3.09,
2025/06/04 17:30:00,0.6517642068661933,0.6127119354057622,72.78250940322822,90.34416866003107,2.739436683756276,2.394199785177229,0.9707284451936541,0.9984484550541366,47.75085260505512,27.73451263299934,3.057001193117372,3.09,
2025/06/04 17:45:00,0.6441279286771737,0.607240066802797,72.01749854931381,89.32994222447691,2.737852728200405,2.393776824034335,0.9705934992153892,0.9979568847720747,47.77325405902495,27.640476819502563,3.035186632009637,3.09,
2025/06/04 18:00:00,0.6885784365740432,0.6384921637650475,76.867793610839,94.55866999336371,2.814936263596218,2.349473684210526,0.9709491156184312,0.998693671251261,46.29579023742582,29.024023873611817,3.1533573557466203,3.06,
2025/06/04 18:15:00,0.676364978598353,0.6352301834872848,80.68091732221339,99.95517115209232,2.8001730546183468,2.3436830835117775,0.9720381904760909,0.9995283162446581,46.71209486444248,29.199843885003123,3.135954484259669,3.15,
2025/06/04 18:30:00,0.6813398217238236,0.6362652894066482,80.28515628084898,98.72933874453304,2.82495913556969,2.40463645943098,0.9719805667965852,0.9989603570881785,46.26726537366269,27.369353563716945,3.103843786028715,3.02,
2025/06/04 18:45:00,0.7186214962313595,0.6632058224502638,80.56898728079655,99.55947891561273,2.808033870091755,2.388059701492537,0.971301986286517,1.0006943955013397,46.39838856803328,28.28359980181838,3.2341776801146445,3.09,
2025/06/04 19:00:00,0.7087272895873411,0.6557056832030479,79.8058529629087,98.54951192893081,2.8014474994380762,2.37912673056443,0.9712806855294823,1.000324078391723,46.539375147450194,28.468592950747396,3.211698847876092,3.08,
2025/06/04 19:15:00,0.7310739517550865,0.6701205039554939,80.15439194090236,98.73321316723694,2.816573271572736,2.367584745762712,0.9711997809918903,1.0008695938300638,46.23316259903081,28.969176647109634,3.274920150904131,3.07,
2025/06/04 19:30:00,0.7218382889871486,0.6639870518382398,79.2700358874739,97.80065871859249,2.8001049091004444,2.3595744680851065,0.9712020855146891,1.0008310563868053,46.561103834247184,29.204426467947854,3.2608369190789284,3.08,
2025/06/04 19:45:00,0.6809997770280726,0.6373184063891292,81.28723442608342,100.07802683780103,2.8150556871698758,2.3633474576271185,0.9723427245520401,0.9994792133791246,46.50735560038725,28.649405187573652,3.1310901723058486,3.03,
2025/06/04 20:00:00,0.7125209899117514,0.6590344538314327,81.96063967736868,100.83984273747662,2.838152495678321,2.3523809523809525,0.9716529478561019,1.000034736998591,45.88890706823268,29.100324219837642,3.220806336318479,3.13,
2025/06/04 20:15:00,0.7072483148880107,0.655234335251453,81.71618540756722,100.55684068643207,2.8271928385215452,2.3559322033898304,0.9717303298937805,1.0000497267623352,46.12018616207737,29.008107529103434,3.208413338262374,3.14,
2025/06/04 20:30:00,0.7059967179726598,0.6551051815692757,81.28729565865477,100.40479626763666,2.8045813594061597,2.378609625668449,0.9716735678293323,1.0005230404304515,46.529176465628865,28.466169688313762,3.2061482379059494,3.14,
2025/06/04 20:45:00,0.7055412436781294,0.6548429423793054,81.38778786994648,100.54743613489475,2.8012482732841426,2.3811563169164884,0.9717862292911954,1.0006599364601578,46.61490493010486,28.424306458589886,3.205339547284129,3.14,
2025/06/04 21:00:00,0.7106019588457059,0.6586679241564514,81.5166500983942,100.6776224031706,2.8041153960172758,2.386509635974304,0.9717195840258808,1.0007883551211523,46.5413392992784,28.303674738147837,3.2172128083942946,3.14,
2025/06/04 21:15:00,0.705228622429745,0.6544679925666559,81.36310582732256,100.46309803026986,2.8026357078197175,2.3832976445396143,0.9716757565681621,1.0005387383646687,46.56286039684216,28.33077498485361,3.2031535193227714,3.12,
2025/06/04 21:30:00,0.7010655895940459,0.6512474073779126,81.12727276305483,100.05462605118815,2.806617665487048,2.3814102564102564,0.9716560985416607,1.0002227584356371,46.492160418126616,28.31406696414511,3.189438655834558,3.13,
2025/06/04 21:45:00,0.7164336168938422,0.6613028507408206,81.14206179039749,99.99995177294805,2.8074978200246044,2.3831376734258276,0.971482089541042,1.000739181269724,46.43570048273389,28.41939386939301,3.233157904464679,3.1,
2025/06/04 22:00:00,0.7263531700399284,0.6685937613240522,81.43750955047405,100.42988047454209,2.7934204940840206,2.3828877005347593,0.9715552866558499,1.0014856548881361,46.71036328556174,28.620324666689726,3.2705803706823295,3.11,
2025/06/04 22:15:00,0.7357668837443271,0.6756658521571683,81.59738726445903,100.77259964628094,2.7910998883651215,2.3823845327604727,0.9714092210468102,1.0019016205848925,46.70781372212662,28.72713146080955,3.3020482448665374,3.13,
2025/06/04 22:30:00,0.7272237096997265,0.668733035694406,81.57656347999632,100.35820551069078,2.8145923680070886,2.3684771033013843,0.9715528689678266,1.0010897527327778,46.31094025342997,28.934912615733346,3.270164558046401,3.14,
2025/06/04 22:45:00,0.7060153772871773,0.6531707889451818,81.04557980125847,99.50114215316768,2.8199924784230794,2.35949098621421,0.9716713781630298,1.000066840035877,46.25738843519136,28.941171824564623,3.2073768443062916,3.13,
2025/06/04 23:00:00,0.7055177755682628,0.6532777011847251,80.75592396356066,99.33937167242985,2.806778595100207,2.374200426439232,0.971669022916535,1.0003694156930305,46.505281768645624,28.593914107266798,3.206081071161279,3.14,
2025/06/04 23:15:00,0.6929148709555513,0.6442063468219633,80.42876109617055,98.82296820157478,2.8087256773605187,2.369148936170213,0.9717993560520338,0.9998079158740367,46.51118483984115,28.601600158868088,3.1695215363231735,3.14,
2025/06/04 23:30:00,0.6892680809904804,0.6415054223825326,80.14962567145771,98.50197551674098,2.810619176534383,2.3631522896698614,0.9716335279922752,0.9995061171310156,46.44030547747722,28.696262138752942,3.161205306345645,3.13,
2025/06/04 23:45:00,0.6869977501401857,0.6395719862940933,80.19846063559775,98.40091550838193,2.813366034776146,2.3641188959660298,0.9717073164409686,0.9993351928112266,46.41053785148871,28.63348926287677,3.151876911810036,3.15,
2025/06/05 00:00:00,0.649442201808014,0.6117871418869991,76.07004418116458,93.68514955393688,2.7991731383234706,2.3650793650793656,0.971372059144065,0.9974308134620476,46.70554871327859,28.223563749892534,3.0377743120426857,3.14,
2025/06/05 00:15:00,0.6593159372110295,0.6195637271355807,75.32920865716669,93.39730195988405,2.7574928123979454,2.401075268817204,0.9711011899936488,0.9988015169107778,47.424278610459574,27.53531758552125,3.0720312923331305,3.13,
2025/06/05 00:30:00,0.6578404172900886,0.6165179937422021,75.30340600149549,92.56710151756144,2.8117592194448955,2.3487881981032666,0.9709452394680498,0.9972445665437359,46.39084017299738,28.692225275728035,3.0636847536117027,3.1,
2025/06/05 00:45:00,0.6531991129772184,0.6169116769508175,71.45439354373019,88.89350779987838,2.7028662043555616,2.4256243213897934,0.9706614099171585,0.999323715725951,48.447655049089555,27.095295686449912,3.072012474059076,3.12,
2025/06/05 01:00:00,0.6470073779048968,0.618559551268984,69.14930498242751,85.99179197698862,2.6916569366586285,2.4256243213897934,0.970061057270694,0.9987625451894786,48.594763068023056,27.026876068411998,3.070759070752125,3.07,
2025/06/05 01:15:00,0.6447842381445933,0.616411211671271,69.18086668615513,85.52890510929988,2.7266257218647634,2.380493033226152,0.9699410661101306,0.9976517820754642,47.923194959343725,28.063553435797044,3.068102404192253,3.05,
2025/06/05 01:30:00,0.6295059303388233,0.6059709325933611,68.47775515085641,84.61938956369575,2.728704452733781,2.369774919614148,0.969844969063062,0.9967256170889833,47.880730720842706,28.13660095619469,3.027147332157153,3.06,
2025/06/05 01:45:00,0.6402353369197277,0.6156445239249763,68.29758935814536,84.96027487170494,2.671713284406641,2.4143947655398037,0.9700893977890566,0.9988725047062954,48.99444965859614,27.405271403192934,3.0702692918387298,3.08,
2025/06/05 02:00:00,0.6400132490249562,0.6159173150072557,67.98448887547087,84.56488039929786,2.6691478563679305,2.415938864628821,0.9699610780842627,0.9988308993662469,49.02345531800603,27.358501605249458,3.0716893387283255,3.06,
2025/06/05 02:15:00,0.6226380777376356,0.6033013088299467,67.32473330959212,83.4037824820501,2.692871712108155,2.41017316017316,0.9698845580806659,0.997221309680433,48.584899196397956,27.116939311282888,3.009595180940627,3.05,
2025/06/05 02:30:00,0.6377647488997202,0.6143686062720535,67.86544945163197,83.65737317472191,2.7246260564831934,2.3747323340471094,0.9696973760363127,0.9970863550940559,47.94501307313681,28.130547843993433,3.0584354264933773,3.04,
2025/06/05 02:45:00,0.6312963783789844,0.6105081648466184,67.39023254385273,83.06433028310188,2.7190428233662187,2.379421221864952,0.9696980166387349,0.9968567984593356,48.06147724576005,27.943365651584337,3.0408792126630395,3.03,
2025/06/05 03:00:00,0.6226259946027458,0.6055522343761622,66.66387246183923,82.45756685219631,2.6902875173805585,2.403679653679654,0.9697176063757205,0.9971254553469234,48.61651771919293,27.308622190222152,3.0196408305400904,3.05,
2025/06/05 03:15:00,0.6195439533997152,0.6039519328421282,66.30829943714446,82.12571330115897,2.6748467324257663,2.405434782608696,0.9696959213898004,0.9973124981091834,48.90870616202782,27.311594373677035,3.018531457290248,3.05,
2025/06/05 04:00:00,0.6235088035767993,0.6067458742824843,66.48104183508637,82.21945352344825,2.681914823071632,2.4097826086956524,0.9696787072231597,0.9973699701186423,48.766105682561616,27.198883034344146,3.026809444031353,3.04,
2025/06/05 04:15:00,0.6151469505821393,0.598919683455807,66.73027251318693,82.15190549608354,2.709338828823516,2.3864370290635093,0.9698021882344064,0.9962719098258084,48.276799507308226,27.58546718709138,2.9955643877889075,3.05,
2025/06/05 04:30:00,0.6190721036309893,0.6006348472602477,67.21330191688197,82.66638587634648,2.7084451937801295,2.383870967741935,0.9699328938629664,0.9965777601907638,48.31042711323164,27.736318245547395,3.007534556574832,3.04,
2025/06/05 04:45:00,0.6255678218665428,0.6050945704479854,67.62715783912141,83.17325695429317,2.7166346843900753,2.3756727664155006,0.9697874311073669,0.9966995312415617,48.11296452725177,27.991904900452333,3.0282297194147656,3.04,
2025/06/05 05:00:00,0.6228467419175144,0.6026699843911358,67.7065570431714,83.37271244857095,2.705501782823758,2.3967567567567567,0.9700847890126779,0.9970599335224055,48.3768192937896,27.464274962355475,3.0145745988022874,3.08,
2025/06/05 05:15:00,0.6220505700349752,0.6012763965291847,67.87085385092547,83.58064482854415,2.7048260795893806,2.3971861471861473,0.9700934306713603,0.9970533369036382,48.385779830490826,27.440148573642297,3.0112638708420834,3.07,
2025/06/05 05:30:00,0.6167773778185456,0.5961988215068047,68.1020425896886,83.63535504286972,2.7223481356051016,2.381054897739505,0.9701474654397565,0.9963525808955248,48.0656639919334,27.718579120904927,2.9922776091542302,3.08,
2025/06/05 05:45:00,0.6100137718640831,0.590828700592549,68.07281341647406,83.70693362868494,2.711183563966814,2.388108108108108,0.9703267624059436,0.9963905571438141,48.30865173256485,27.50961279188528,2.9729408354126976,3.1,
2025/06/05 06:00:00,0.5997255091157657,0.5826613864126832,67.89762826936513,83.52215658230482,2.708341052670592,2.3954496208017333,0.9704342978380353,0.9959577857966003,48.385254193205114,27.167662551653514,2.9383482574457274,3.09,
2025/06/05 06:15:00,0.6054992085817611,0.5860736153523157,68.38088095326567,84.07167260593647,2.706701659279125,2.398699891657638,0.9704878965619222,0.9963640332764266,48.41584395322082,27.174596851644164,2.954479609822115,3.11,
2025/06/05 06:30:00,0.6046437848903089,0.5838304082498278,68.92729448076543,84.54580608011936,2.7188165742804333,2.393743257820928,0.9706472155719382,0.996106691536902,48.211378829879784,27.240149223448825,2.9457064631689898,3.13,
2025/06/05 06:45:00,0.6054883194994201,0.5825509469035052,69.59235041625716,85.02152986238524,2.753226696030645,2.3807486631016044,0.9707489624713206,0.9954052663458182,47.575175796563904,27.42230928531048,2.93521228662218,3.11,
2025/06/05 07:00:00,0.6232559934230794,0.5944451479148567,70.6179937617549,86.5418363624958,2.73433212282299,2.3915857605177995,0.970852883408906,0.9970371928866439,47.91772394821078,27.511499196017493,2.9926308388309155,3.13,
2025/06/05 07:15:00,0.6055358741079035,0.5808243217828056,70.36015316007801,86.41557716116587,2.723563860919005,2.4006514657980453,0.9710504429670432,0.9964942044944344,48.15988693963138,27.07371749868943,2.9381823695739153,3.14,
2025/06/05 07:30:00,0.5947826140446074,0.5710337195518534,70.6358555135369,86.59227820755251,2.7325588576507105,2.393939393939394,0.9713744830026717,0.9958438528885567,48.06334031241832,27.08174373429072,2.900426219390637,3.15,
2025/06/05 07:45:00,0.6007663316985966,0.5740100804996339,71.35481077615157,87.30621438926211,2.7457562966130467,2.3991370010787487,0.9713871572357878,0.9958949680648488,47.80382464017584,26.93065759190918,2.9085963848101835,3.16,
2025/06/05 08:00:00,0.6083266791352113,0.5792251269431773,72.25571040209083,88.25432656369465,2.7601250343331074,2.3956989247311826,0.9714377487910826,0.9960473524556248,47.526622310687955,27.054852751678368,2.926645975619281,3.14,
2025/06/05 08:15:00,0.6333411026248695,0.5978580552860411,73.50243502212513,89.9711737940859,2.753186261549503,2.4123376623376624,0.9713682615674669,0.9976837742186285,47.60121185020524,26.976073645659106,3.000586396045856,3.13,
2025/06/05 08:30:00,0.6522746152259898,0.6109343383017704,74.88615365058331,91.3503298089438,2.78101435602627,2.390557939914163,0.9713736393362057,0.9980316594247551,47.05494870338622,27.690295142661057,3.0541194261392195,3.16,
2025/06/05 08:45:00,0.6735616082800853,0.6271252344443444,75.47796659815425,92.50113474729672,2.7534156797923135,2.418201516793066,0.9714107196313179,0.9998253091820143,47.557557435430816,27.342633171157836,3.1197130576223344,3.14,
2025/06/05 09:00:00,0.671593711242571,0.6258137241296768,75.60507630994908,92.7340896849533,2.754002856313736,2.4052004333694477,0.9714046361560211,0.9997225695208469,47.541900308171364,27.679889978857343,3.1191826357766645,3.14,
2025/06/05 09:15:00,0.6628137991516639,0.6195231364287536,75.57537552924096,92.59176525829061,2.7654545377372273,2.394822006472492,0.9714465688530357,0.9990339708650444,47.342207440793494,27.799378437790217,3.091184937699809,3.14,
2025/06/05 09:30:00,0.6712702788783954,0.6263632554750329,75.8151573465139,93.16714123998374,2.7542760160053064,2.405639913232104,0.9713971135124791,0.9997339886269357,47.52792540568203,27.653017718471332,3.1178434403272126,3.11,
2025/06/05 09:45:00,0.695352067487062,0.6427761552946234,76.94423993186528,94.31587990933092,2.7706781240344505,2.397201291711518,0.9713312589624705,1.0003943509742168,47.186653558905384,28.07575052407066,3.1846558263080826,3.1,
2025/06/05 10:00:00,0.6722752027210734,0.626642582573846,76.30683584755523,93.6128005640444,2.7691210704943763,2.3842841765339076,0.9713026324763651,0.9993105529926769,47.22483767863692,28.156113301413043,3.1217541153686303,3.13,
2025/06/05 10:15:00,0.6732304061347122,0.6276443848986277,76.43239092627948,93.73993377660706,2.774576462736988,2.388829215896885,0.9714119292404483,0.999305108115488,47.147619126310126,28.02581731112442,3.1193757171731136,3.13,
2025/06/05 10:30:00,0.6715364175953468,0.6262181805758935,76.43502176997298,93.71681747089268,2.778284544591434,2.392282958199357,0.9714045288487448,0.9991129599305295,47.07909970560344,27.878379866921442,3.109585421902436,3.11,
2025/06/05 10:45:00,0.6962704436302134,0.6452853017561311,76.86097645964789,94.86638028662045,2.7452811008716433,2.4195652173913045,0.971307247533402,1.00107628062004,47.64928115541568,27.590316184585067,3.1891759572175062,3.11,
2025/06/05 11:00:00,0.6976357426021885,0.646634669254619,76.87703319181745,94.98952583236769,2.7409039332599163,2.425462459194777,0.9712983124301243,1.0012331946583128,47.72828092635257,27.46134518530871,3.192460518508567,3.11,
2025/06/05 11:15:00,0.6790738288761828,0.6325120854847853,76.29074347474716,94.04129433822177,2.755537119922099,2.41036717062635,0.9714032387634329,1.0000455109325226,47.50183014622744,27.591611088877315,3.1338633269634744,3.1,
2025/06/05 11:30:00,0.6795515569468955,0.6330602246091442,76.16383345884879,93.95217895756126,2.762063716596561,2.396328293736501,0.9713204570818348,0.9999045972356476,47.36105748470329,27.95750480067029,3.1390393101716825,3.12,
2025/06/05 11:45:00,0.6481817772305286,0.6102835782662064,75.16800414469738,92.49500073488589,2.777586594926668,2.3762057877813505,0.9714256141231501,0.9979890935232159,47.12768913775265,28.060716848331303,3.0446925434635963,3.11,
2025/06/05 12:00:00,0.6438294916707918,0.6069570905381996,75.02012207723838,92.25546946795872,2.780388101780532,2.3835470085470085,0.9713980859591081,0.9976276551528126,47.077137654061055,27.760580988427275,3.025325261185019,3.13,
2025/06/05 12:15:00,0.6510251787171338,0.6126421507753311,75.12173876118923,92.65221765312327,2.7651159413427755,2.385606874328679,0.9712548352349588,0.99828818542423,47.32207413718202,27.86259696378611,3.053939439584763,3.13,
2025/06/05 12:30:00,0.654298846200918,0.6149891009577181,75.2477097108005,92.75467179748841,2.7764804945444923,2.3811563169164884,0.9711644278022956,0.9981328000834824,47.08691339752817,27.953241780248565,3.059946550257753,3.13,
2025/06/05 12:45:00,0.6392014868735916,0.6040041230727061,74.90513826606123,92.26742296290733,2.7712007534347363,2.3778014941302033,0.9713950498738491,0.9975373135864525,47.25593209166398,27.90428035143084,3.0165281348126722,3.12,
2025/06/05 13:00:00,0.6575781988692984,0.618186345350133,75.08224570876436,92.97605013925974,2.7536387961703923,2.3980582524271843,0.9710760519889745,0.9988067125012241,47.49194210209745,27.627965564375437,3.0728270603775023,3.13,
2025/06/05 13:15:00,0.6487180096749546,0.6112139122117376,75.06236991554613,92.72355764218999,2.767285257526989,2.3747323340471094,0.9711646967263812,0.9980243498977425,47.26662132451464,28.109428759659558,3.0485103094988557,3.14,
2025/06/05 13:30:00,0.6240255646482327,0.5939736786736945,73.83488607661916,91.39136042223815,2.746456749018872,2.3791621911922665,0.971282085764363,0.9972262626518532,47.71440905333515,27.783963635129457,2.980921286345775,3.16,
2025/06/05 13:45:00,0.640226679438765,0.6040618061977615,73.99055548274535,91.19321806953516,2.7797284393690744,2.3832271762208066,0.9707894380489158,0.9969101965044794,46.98686466402862,27.614518997222866,3.0096992118672685,3.09,
2025/06/05 14:00:00,0.6601159136590513,0.618213543577869,74.25032182850767,91.58243144666882,2.783981223696529,2.3630573248407645,0.9705968155175266,0.997738677429679,46.85913965773136,28.428272124816065,3.0771625501024777,3.11,
2025/06/05 14:15:00,0.6537960315225809,0.6147685537705361,73.24128024310887,91.02919603921201,2.7386401192900838,2.3764832793959005,0.9705273399373193,0.998507974679453,47.70611204709586,28.229789292619543,3.0746777753345103,3.17,
2025/06/05 14:30:00,0.6210090981722282,0.5904979825234233,72.18394536398957,89.35473382574398,2.7482852336059285,2.3927427961579513,0.9709034645054742,0.9966366883974693,47.64342349971856,27.30045705555685,2.95950975587505,3.09,
2025/06/05 14:45:00,0.6420767955422035,0.6050899652466468,72.6603125663378,89.86061438292973,2.7644605207734365,2.3698193411264614,0.9705121267684736,0.997125114636201,47.25002231669913,28.106956943776982,3.025543996966836,3.1,
2025/06/05 15:00:00,0.6228774225648583,0.5922671831252696,71.31473093390733,88.74246603173647,2.73138486961898,2.3724434876210982,0.9703838415349073,0.9968687243362893,47.86478879495381,27.95540180733799,2.9830394211592055,3.17,
2025/06/05 15:15:00,0.6040400224739585,0.5790668776894033,70.3532744364193,87.31296007263087,2.735672664362318,2.393162393162393,0.9705709681370688,0.9956949914200285,47.856836850563255,27.0734667362901,2.913245334844747,3.11,
2025/06/05 15:30:00,0.6179700984042464,0.5899427452798053,70.5570918066921,87.51937013324996,2.7443910710458055,2.382321618743344,0.9703504185390885,0.9961151848859615,47.64584706339593,27.51685245570778,2.9574918460477373,3.1,
2025/06/05 15:45:00,0.6339826730891783,0.6020051437961871,70.87641771783329,87.77899222199939,2.7542360814205984,2.3665254237288136,0.9701777623346094,0.9965855975117476,47.42373054662701,28.122146355749496,3.0093233645683077,3.05,
2025/06/05 16:00:00,0.6383023143894332,0.6075283638284922,70.31881952533757,87.54984606856442,2.728044511637163,2.3886509635974305,0.969980460106444,0.9973764848825851,47.878706865919185,27.68440956425582,3.0283994918760055,3.07,
2025/06/05 16:15:00,0.6547681076185244,0.6214516916059267,70.26437535101611,88.17686609284259,2.6831880440515254,2.39760348583878,0.9698811756009091,0.9993223979504924,48.688128765887235,27.917495408498482,3.0997640277408136,3.17,
2025/06/05 16:30:00,0.602298831215769,0.5791543178399237,69.7696733439179,87.09493262722368,2.7154795821689475,2.3778256189451024,0.9703394529750321,0.9959929921155678,48.19600935936692,27.596267854284115,2.924631852313269,3.15,
2025/06/05 16:45:00,0.5989369955569295,0.574701313289151,71.10460655785559,88.14199254748762,2.75090548009542,2.3697033898305087,0.9708256177295387,0.9951456140753758,47.615370709381,27.597347695130043,2.8971685045470745,3.12,
2025/06/05 17:00:00,0.6409177324125847,0.6052143533952351,72.87078922632035,90.43801056742444,2.755756359673342,2.3825717321997875,0.9704695898304087,0.9972222378373818,47.402298162827805,27.745288914027306,3.0179393367214375,3.07,
2025/06/05 17:15:00,0.6655545388908927,0.6242919994675927,73.3994608802686,91.62245323501323,2.7222363272935253,2.3987068965517246,0.9704197653572652,0.9993168117140773,47.99533492969085,27.80320081927829,3.103808355687635,3.09,
2025/06/05 17:30:00,0.6869791003845503,0.6390736609690263,74.10308864566251,92.5197904773095,2.7165476247391473,2.3969795037756203,0.9703511942795592,1.0003892066699962,48.071297267687356,28.13342144729837,3.171739009474047,3.09,
2025/06/05 17:45:00,0.6752294816042128,0.6297440487899262,74.04227300815313,91.93593266509595,2.7550960605619905,2.364217252396166,0.9703124913125901,0.9988806676951261,47.35066999727988,28.699644005038643,3.132115158224608,3.07,
2025/06/05 18:00:00,0.6866479949802592,0.6386989739953327,74.13638879866062,92.37176593504103,2.7349987688465913,2.3834586466165413,0.9702234464100559,0.9998749103513581,47.69896772272472,28.387311344712558,3.168801494995249,3.07,
2025/06/05 18:15:00,0.6858439330104066,0.6379650449292505,74.16960577820782,92.3179009823772,2.7390938159047296,2.3783494105037515,0.9702747631936269,0.9997579515156355,47.63431608639537,28.509415761525748,3.1666382069290053,3.08,
2025/06/05 18:30:00,0.6738253615145846,0.6287269722575872,73.98268511009347,91.8136753570833,2.75482950683969,2.3631522896698614,0.9702737901104872,0.9987847862365138,47.349127026868295,28.707136417116846,3.129135651186411,3.08,
2025/06/05 18:45:00,0.6630026461621534,0.6204876558241227,73.75216543260126,91.27028239514809,2.7733999376736396,2.3492063492063493,0.9702578032897416,0.997789331598748,47.007651593303855,28.8642877507459,3.093461389504683,3.09,
2025/06/05 19:00:00,0.660726028907195,0.6186180635315371,73.70418037939804,91.19833816610904,2.767634430904576,2.3502645502645505,0.9703712579946091,0.9978550620313373,47.14264511828005,28.85455838408568,3.0881603212031337,3.09,
2025/06/05 19:15:00,0.6608701691791451,0.6197194512832123,73.43200640521114,91.16250481387134,2.7476887051138745,2.370330843116329,0.9704359516695144,0.9984354244082582,47.528614313763775,28.414500802227057,3.0904434497285362,3.1,
2025/06/05 19:30:00,0.6602532556401323,0.6194814212850911,73.29975888238282,91.10814404055019,2.739479185713495,2.379014989293362,0.970379325616942,0.9985736099294283,47.67123318052373,28.194920667800034,3.0889171327078855,3.11,
2025/06/05 19:45:00,0.6466705690427004,0.6090028256416611,72.98377096676198,90.46012977450854,2.752106970287845,2.3638297872340424,0.9704393376377117,0.9975684988375557,47.4611645256019,28.3867054688091,3.047504802153826,3.1,
2025/06/05 20:00:00,0.6480840462457587,0.6098728019942266,73.05865407052016,90.50005863966697,2.7532069873906733,2.3623804463336877,0.9705068502306073,0.9976471431226142,47.45422768769782,28.45319073631527,3.0516824386234025,3.1,
2025/06/05 20:15:00,0.6589801929635812,0.6184237757399517,73.02961601091458,90.72376148485581,2.739410443761182,2.380085653104925,0.9703780464785433,0.9985052498344966,47.67871399245231,28.156730873540713,3.084853939384731,3.1,
2025/06/05 20:30:00,0.6590478405447986,0.6181308609785123,73.02901895152382,90.67130202130636,2.7454715150671554,2.3754010695187167,0.9704192636528772,0.9984100958669365,47.57336306060776,28.269949330999278,3.083960821866189,3.13,
2025/06/05 20:45:00,0.6437240681445345,0.6067351350326861,72.54699687729256,89.90034049190412,2.755452694100927,2.364217252396166,0.9705217920993281,0.9974343973577044,47.4229315358029,28.35175830158314,3.037218716617033,3.1,
2025/06/05 21:00:00,0.6436340968242054,0.6071055275177101,72.3293013179117,89.81805737295802,2.7427427365693657,2.380085653104925,0.9705244898022385,0.9977694974873943,47.662001036340605,27.97425446888612,3.036357138967149,3.12,
2025/06/05 21:15:00,0.629156527610624,0.5962076612415196,71.85635847907207,89.04662342508958,2.750651925299167,2.3720682302771854,0.9706223976256759,0.9968322896798589,47.5498727868025,27.973555872598006,2.991510521836654,3.12,
2025/06/05 21:30:00,0.6403139628049513,0.6047103835615445,71.91759543433075,89.43031353558233,2.7306621028410065,2.3935483870967738,0.9705013496979209,0.9978808266211836,47.89019652361497,27.615606955304216,3.0260470489921825,3.12,
2025/06/05 21:45:00,0.6372746561079613,0.6025849375975397,71.78297365710343,89.17097537560845,2.734857115197717,2.388412017167382,0.9705376755889976,0.9976244029379121,47.82448448793605,27.70502438584042,3.017378211670892,3.11,
2025/06/05 22:00:00,0.6536487222082176,0.615159008546708,72.11179008536241,89.83853310480012,2.7200697171285824,2.4054054054054053,0.9704935435620692,0.9988601659801054,48.07690310923525,27.526698775172246,3.0680419809739825,3.13,
2025/06/05 22:15:00,0.648925575629648,0.6116586845123669,71.91187642267296,89.57713924243717,2.719437734343801,2.4064864864864863,0.9705154938100607,0.9986468676717474,48.098222072896455,27.442215073878483,3.0533921035356473,3.1,
2025/06/05 22:30:00,0.6533513590433001,0.6131536887403526,72.5499246967742,89.7140994309512,2.764929270678832,2.365568544102019,0.9704700817868107,0.9976708665099874,47.2349608224444,28.3924627337791,3.06177074345902,3.09,
2025/06/05 22:45:00,0.6504397788038562,0.6114164900911239,72.39672493054158,89.47292965860433,2.767154985040443,2.3630573248407645,0.9705076443999466,0.9974858604502963,47.205780106057055,28.423080138981838,3.053748253643837,3.1,
2025/06/05 23:00:00,0.651485864481686,0.6123791089193625,72.3862618942591,89.39608301521737,2.7739662185995346,2.361611876988335,0.9704099176296945,0.9973248066695336,47.05753332577536,28.42433183269532,3.0552767172942383,3.09,
2025/06/05 23:15:00,0.6511223335160699,0.6123993303042451,72.29323161169263,89.26941253135978,2.7767876345179054,2.361611876988335,0.9705461873519156,0.997356746033963,47.0343387811366,28.43754667581523,3.053305925106764,3.1,
2025/06/05 23:30:00,0.650927235850784,0.612130662778607,72.30202423663788,89.22875835297144,2.780051439719615,2.3591101694915255,0.9705858372193534,0.9972951577853244,46.981977309426206,28.496964124387787,3.0522113829532906,3.1,
2025/06/05 23:45:00,0.6490382529885711,0.6108988793805619,72.21146413773295,89.05387141186141,2.7824167716274077,2.356613756613757,0.9705921230200854,0.9971348872583792,46.9421588732172,28.5321736718742,3.0470080292159007,3.08,
2025/06/06 00:00:00,0.6593855421181793,0.6188334657445638,72.38143605682022,89.57339416470812,2.760921914045728,2.370330843116329,0.970613257686707,0.998234215827855,47.33782610448448,28.40802854314662,3.08320939982097,3.09,
2025/06/06 00:15:00,0.6526359031080347,0.6142387070514501,72.02296937666563,89.09496317875681,2.7607525111560483,2.369263607257204,0.9706101310263685,0.9978885553991951,47.34894080806977,28.355260381449654,3.064162746787865,3.07,
2025/06/06 00:30:00,0.6646055412374009,0.6236163934644958,72.14462605500624,89.44964633923594,2.746797003605636,2.385606874328679,0.970527121478609,0.998805623240596,47.584042400110135,28.114938456469098,3.101380290767487,3.09,
2025/06/06 00:45:00,0.6554947667110511,0.6171482383200002,71.85642287846277,88.97634629980362,2.75251705166963,2.382636655948553,0.970591375178335,0.9982481971512359,47.49876352490394,28.062248764172985,3.072803360296424,3.07,
2025/06/06 01:00:00,0.6572049833929572,0.6174485870372992,72.2126886032799,89.34213002937607,2.7587037896217748,2.380085653104925,0.9706849790680051,0.9982698374507057,47.39350603827055,28.133697943343474,3.0749420141041015,3.08,
2025/06/06 01:15:00,0.6639686527600441,0.6212908113564984,72.76179520527836,89.90547622334176,2.7662514258300144,2.375,0.9706982862864681,0.9984388658348448,47.24294374759989,28.31757724471023,3.092927319939599,3.08,
2025/06/06 01:30:00,0.6666246376243918,0.6222486158265816,73.17100007011747,90.28239900264727,2.774543266133233,2.371002132196162,0.9707420136829998,0.9984101689102741,47.087883565567,28.41922860763307,3.0977820297958267,3.08,
2025/06/06 01:45:00,0.6606920625263565,0.6175943061918159,73.28964160067898,90.35282273053434,2.7781395486869327,2.3684771033013843,0.9709566946789017,0.998183558181205,47.06319061231713,28.4284088935943,3.0786571446226767,3.09,
2025/06/06 02:00:00,0.6639005387134854,0.6198835574981795,73.72164242801108,90.80911418266702,2.7871600008761557,2.3659574468085105,0.9709830239877307,0.998184524630682,46.88841067665197,28.49021020187786,3.085792701960697,3.08,
2025/06/06 02:15:00,0.6673515865082741,0.6221869811149227,74.13827834708496,91.24526668642532,2.7909946608724425,2.3645058448459086,0.9711173751524651,0.998363961246373,46.83889455312823,28.57264997474171,3.095005526730738,3.07,
2025/06/06 02:30:00,0.6857691162044495,0.6363325122575526,74.76389909819953,92.2708762035082,2.779925605359402,2.372591006423983,0.9710752165757789,0.9995693917382868,47.01161670090815,28.626608519991635,3.154668655907546,3.07,
2025/06/06 02:45:00,0.671674527820842,0.625370854952717,74.85642304322617,91.96277607999319,2.80563172942548,2.35949098621421,0.9712418336906633,0.9983700202174229,46.57655674347099,28.702944652988812,3.104653157165946,3.05,
2025/06/06 03:00:00,0.6859616857412916,0.6362806945277106,75.34097114085561,92.81243377272858,2.792692511310775,2.372863247863248,0.9711318474644737,0.9993543061693475,46.77180436887849,28.54666800370178,3.149558326805202,3.09,
2025/06/06 03:15:00,0.6947040305153186,0.6429984836275149,75.89978252646762,93.54945495013187,2.7925503350536713,2.373661670235546,0.9712380978041271,0.9998869228028946,46.782575139874446,28.644247969427497,3.176894867076608,3.09,
2025/06/06 03:30:00,0.6790115721096895,0.6322215702180017,75.59643600102044,93.30528920462183,2.776688188494635,2.3849462365591396,0.9714884840742872,0.999685259433111,47.1435743019841,28.25700947698811,3.1323162555589494,3.1,
2025/06/06 03:45:00,0.6798506199400731,0.6327599815261766,75.73088485057495,93.39266959809653,2.781562919784689,2.3823845327604727,0.9714891888898699,0.9996177028236173,47.049670027394875,28.312032640393983,3.1341016923958347,3.09,
2025/06/06 04:00:00,0.6952150199373845,0.6446660861202235,75.99518808915967,94.05954567627357,2.7631322120921884,2.4088937093275486,0.9714419018827251,1.0008168159010002,47.365401838210374,27.852072867492023,3.1786969566544374,3.1,
2025/06/06 04:15:00,0.6949132686411427,0.6440753539582672,76.16145098925539,94.12936062078184,2.766280687381855,2.408008658008658,0.9715421107507818,1.000772083551927,47.32896725062968,27.86850436545314,3.1763146915484968,3.08,
2025/06/06 04:30:00,0.6841596331697264,0.6353700139646897,76.16119463038338,93.71160664160077,2.792517010333483,2.3890675241157555,0.9715631069690855,0.9996370037889601,46.85226425316384,28.12110905308815,3.138974074669975,3.08,
2025/06/06 04:45:00,0.6979628552876253,0.6459320338054091,76.48853654575328,94.41976600512557,2.7745129250054483,2.398918918918919,0.9714857510899871,1.0007049080527537,47.15302775112887,28.102318021141322,3.186533507582673,3.09,
2025/06/06 05:00:00,0.6861929039949716,0.6374427628447351,76.37795949754728,94.07558467615213,2.7852683342140767,2.3928955866523145,0.9717343175186525,1.000066724252537,47.017624169973715,28.10932231324904,3.148576519897061,3.09,
2025/06/06 05:15:00,0.6889648506069508,0.6388928527386039,76.57848891471713,94.1569210548093,2.7988461019553372,2.390557939914163,0.9716990383399992,0.9998738823594748,46.75207660715871,28.127960684679802,3.151087916696709,3.08,
