datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/06 05:30:00,0.6972854665608513,0.6458090664963296,76.6717293474179,94.65112060116942,2.7729846585229416,2.4034707158351405,0.9717247306904883,1.000935353979004,47.22798487199357,28.022621834780267,3.1848708091098854,3.09,
2025/06/06 05:45:00,0.688942741741415,0.6388998117261285,76.81720685007218,94.40872864534231,2.7967111303024526,2.3877551020408165,0.9717996489608687,0.9999976200939035,46.80880750331727,28.232349003840177,3.1543656970034566,3.1,
2025/06/06 06:00:00,0.6890397920045973,0.6388293356099939,76.85758944996329,94.46045781638395,2.7948349400526866,2.397849462365591,0.9717862678684396,1.0000429849300996,46.838345174829605,27.95048890181956,3.150772821845359,3.07,
2025/06/06 06:15:00,0.6217276466184846,0.590292634655333,72.14713347196276,88.8035209269143,2.7657514881759977,2.3876889848812093,0.971710465125515,0.9970944964938373,47.479073626754605,27.565384638936585,2.9655463578657737,3.12,
2025/06/06 06:30:00,0.6405419946343052,0.6026553807751709,72.78799244938388,89.26584270842251,2.7876889669132945,2.3987138263665595,0.971593644917264,0.9974947789266199,47.03246258497525,27.36785469747073,3.0057244449250424,3.1,
2025/06/06 06:45:00,0.6470039862523016,0.6073469786447763,72.89136508863436,89.51362344815718,2.7807403961068764,2.389666307857912,0.9714988876512749,0.9979796833776897,47.13203586839492,27.751110097514783,3.033741006046512,3.1,
2025/06/06 07:00:00,0.6549001965574269,0.6135312604242664,73.02079040515368,89.79824155486858,2.7684692333471133,2.4,0.9715612059248796,0.9987400384942747,47.36936979200296,27.64962557562353,3.0597968041097907,3.1,
2025/06/06 07:15:00,0.6717119216270468,0.6266306430999032,73.33912020943251,90.4774583544439,2.7435805170491068,2.4252998909487458,0.971730179311699,1.0003183166373928,47.85909495155607,27.333744815302676,3.112534173978593,3.15,
2025/06/06 07:30:00,0.6604593985091659,0.618463517177982,72.84124401109808,89.82900427508287,2.746396487434909,2.4231188658669573,0.9715450437904043,0.9995726584868646,47.774322631999205,27.19623043752729,3.0788019404831695,3.1,
2025/06/06 07:45:00,0.6630124934192344,0.620367359933852,72.88166269077753,89.88511392762211,2.74580230695879,2.423580786026201,0.9715387164777732,0.9997263126314343,47.78125318446202,27.222304975564175,3.0872182043081895,3.11,
2025/06/06 08:00:00,0.6517918941727975,0.6116836336118544,72.72617677164271,89.36106749294662,2.7683275530912708,2.3993506493506493,0.9715797663927045,0.998605188945374,47.38163607079729,27.640558824555885,3.052840544062659,3.11,
2025/06/06 08:15:00,0.643100638842236,0.605534782502555,72.4938444629324,88.93887876858707,2.7811090862263277,2.390086206896552,0.971628273843331,0.9978689470315609,47.16337368358455,27.722380214694216,3.0246324365995556,3.11,
2025/06/06 08:30:00,0.6431202646441021,0.6053358471129656,72.56782634093375,88.94333288835819,2.785952477555167,2.3866809881847475,0.9717560152077256,0.997814800334801,47.105509159568186,27.814731298018867,3.0228799310399914,3.11,
2025/06/06 08:45:00,0.6505350833980265,0.6113201678000565,72.50577769615677,89.21009051557078,2.7712798518581723,2.4052004333694477,0.9715874096361851,0.9985275552742412,47.330746707842636,27.45052219937654,3.045048978202889,3.09,
2025/06/06 09:00:00,0.6618221183331936,0.6201901306167413,72.69274273159986,89.66342991952014,2.7587694356968346,2.4215686274509802,0.9715488086489609,0.9994146450872555,47.54543063141468,27.20383185810105,3.0786184603727382,3.1,
2025/06/06 09:15:00,0.6625762384253536,0.6206651213228188,72.76538976709568,89.77685580591158,2.75467316079601,2.420479302832244,0.9716427362086216,0.999594599728521,47.64358796862901,27.283599327434924,3.082721747753474,3.1,
2025/06/06 09:30:00,0.7174155676120261,0.6598374046690273,78.96188980446405,97.00349402177383,2.812130431143972,2.411637931034483,0.972362662269785,1.0015136481159326,46.59087240887669,27.90219220722693,3.2228947722445143,3.09,
2025/06/06 09:45:00,0.7380751505287763,0.6762872555744891,78.65732803359417,97.41455509841602,2.7703286412983648,2.4445664105378704,0.9720996206248776,1.0032671817107917,47.29530686036952,27.41202256598995,3.292183143880612,3.09,
2025/06/06 10:00:00,0.7264152622740668,0.6661318190350182,78.89278917574005,96.86052243409014,2.8191059452135163,2.3834586466165413,0.9722735142084157,1.001662632445769,46.44514530075006,28.764665964409243,3.2600157107142196,3.1,
2025/06/06 10:15:00,0.7321070899217659,0.6700815633046915,78.35198997672458,96.4817861039478,2.806476481012851,2.3956756756756756,0.971898547610713,1.0019725252441565,46.596970302153245,28.499565423973387,3.2774354617831207,3.07,
2025/06/06 10:30:00,0.7256045089897133,0.6664445048240611,77.69003300502094,95.94673852510643,2.78420363822554,2.4189336235038086,0.9720110261105421,1.002275767225323,47.05102971417257,27.926146596797334,3.258309036393533,3.08,
2025/06/06 10:45:00,0.7178245629347726,0.6605469184138909,77.34601484859927,95.4280906610224,2.7860696410876757,2.4164859002169194,0.9722359096157405,1.0020074448319407,47.08303941472431,27.945275916126445,3.2336533816361466,3.13,
2025/06/06 11:00:00,0.714255192345683,0.6579419751222441,76.7182835137348,94.85494720339072,2.7798022309149304,2.4128540305010895,0.9719519958900873,1.0018435600019988,47.14251795357763,28.005108163199885,3.2282097628679103,3.08,
2025/06/06 11:15:00,0.7051484063333427,0.6511139084933532,76.10730615867749,94.12413968077665,2.774559653116787,2.4128540305010895,0.971872987265453,1.0014699309848454,47.23852611322863,27.918919728904587,3.202586451059804,3.07,
2025/06/06 11:30:00,0.7026730430454318,0.6490903439565764,75.73348006241106,93.64410869126998,2.7743050548818444,2.4102285092491837,0.9717959934975686,1.0012847085867735,47.23636885079322,27.9584451965488,3.1958861850244555,3.08,
2025/06/06 11:45:00,0.6977237298644666,0.6457181790084401,75.34043342943666,93.19467804841716,2.769402316156763,2.4102285092491837,0.9718417474329382,1.001177431944018,47.34989897970092,27.94171787155844,3.1830768915681564,3.07,
2025/06/06 12:00:00,0.6961710770547529,0.6445465515347377,74.92711466969558,92.70767599998425,2.7698189703810656,2.4102285092491837,0.9718494015206691,1.0011077174098815,47.3538121100906,27.93749731539326,3.1777952977701176,3.08,
2025/06/06 12:15:00,0.6892264640221153,0.639205805460527,74.4173665256891,92.05959076348408,2.7704802345980712,2.4076086956521743,0.9717214010332614,1.0006609868832783,47.32548395766374,27.902768905217076,3.1570626260721033,3.07,
2025/06/06 12:30:00,0.6832605102894572,0.6348357187277536,73.88816600319976,91.4288760150481,2.76494281659642,2.4076086956521743,0.9716365743583407,1.000412739973661,47.423632122487994,27.848613468348233,3.141324941764234,3.08,
2025/06/06 12:45:00,0.6781777711392271,0.6313920764569705,73.42038634996895,90.87385523978621,2.7629003081638137,2.4076086956521743,0.9715820207706266,1.000167311821832,47.46094985097533,27.792349650062476,3.1270984936134902,3.08,
2025/06/06 13:00:00,0.7012216564665792,0.6487520203877174,76.15353515797777,94.21124931381313,2.790131087027648,2.3969631236442512,0.9717328861783492,1.0008605975359182,46.9162305299387,28.201479467928227,3.1899107766739614,3.1,
2025/06/06 13:15:00,0.6741559121892847,0.62909438400546,75.79512806039342,93.53492281222444,2.797049704686385,2.3933189655172415,0.9719870786064804,0.9995163696809015,46.86561248604184,27.953535334829553,3.1053755472681503,3.09,
2025/06/06 13:30:00,0.6739650980417743,0.628823208736321,75.95114793799623,93.58332292859838,2.8093083818324267,2.3851931330472103,0.9719907463667727,0.9992142078198479,46.63776105301937,28.11313115858927,3.102350927680849,3.1,
2025/06/06 13:45:00,0.6634425367716283,0.6207184444528249,75.43033870708103,92.75816056834046,2.8212000925053204,2.3735325506937035,0.9719843266469005,0.9983700313815651,46.43288370401332,28.25175375165966,3.0693344374408187,3.09,
2025/06/06 14:00:00,0.6702059353015928,0.62622611011385,75.01765372184174,92.70062124617712,2.799571469321003,2.3991370010787487,0.9717484106642046,0.9991373295851369,46.777972694268584,27.70089933590306,3.0890239882011277,3.09,
2025/06/06 14:15:00,0.663966918839958,0.6213858205427044,74.54580417415228,92.05909812048779,2.7933206227808167,2.3939720129171156,0.9718643420357425,0.998969971211289,46.93964496545397,27.82934083454113,3.0742369500327174,3.08,
2025/06/06 14:30:00,0.6526765792523049,0.6127818059218303,73.59290099739916,90.82520782162959,2.7929583354740353,2.3877551020408165,0.9717991342409555,0.9983057748226395,46.957968757986535,27.864505742809328,3.042138728838077,3.09,
2025/06/06 14:45:00,0.6488235211961999,0.6097318251893848,73.19742694447224,90.32039299028216,2.791233251538133,2.3851931330472103,0.9717129921521698,0.9980493599162275,46.981730557611606,27.884316128551156,3.0317737303986663,3.08,
2025/06/06 15:00:00,0.6427151869115665,0.6053327228473729,72.67830391209802,89.71558201336117,2.793613883637059,2.38412017167382,0.97162074612591,0.9976208033346802,46.927098768131486,27.81115537112253,3.0125607025481678,3.09,
2025/06/06 15:15:00,0.640350050576232,0.6038344505770296,72.3781811597866,89.36856083986056,2.789391946393015,2.38412017167382,0.9716624232910459,0.99760013887986,47.02443477109424,27.816367770035395,3.007278421606175,3.08,
2025/06/06 15:30:00,0.6393858714117207,0.6035877178174169,72.09207562553794,89.0386722908868,2.7941568203665814,2.38412017167382,0.9716306391392782,0.9974454490814999,46.933279022570446,27.78219304176634,3.0028764805812385,3.08,
2025/06/06 15:45:00,0.6331208754477784,0.5996812607759524,71.57788116180122,88.42727797902492,2.79154912259343,2.383047210300429,0.9715831045323922,0.9971166742789983,46.983885153446096,27.73770509879747,2.9864577066179,3.08,
2025/06/06 18:30:00,0.5343511025673905,0.5420229192602287,62.51127084577319,77.55339221076639,2.7285614063599453,2.3806451612903223,0.9704452196618567,0.9912245174334202,48.14248353561227,26.394258505574726,2.7351484516024716,3.09,
2025/06/06 18:45:00,0.5487286628448547,0.5468419044385009,65.20062857901847,80.83578883759466,2.7455345487648644,2.383047210300429,0.9710746981740681,0.9923603660048982,47.88910947025776,26.56954431560289,2.760661000850782,3.1,
2025/06/06 19:00:00,0.5860460063758768,0.5689509097048524,68.73855800076639,85.0859572089421,2.777260968544595,2.3878205128205128,0.9714084783717855,0.9944176267796159,47.28887068856338,26.922486008592248,2.8498085800613655,3.14,
2025/06/06 19:15:00,0.6021961542658494,0.5775753187697261,70.40612014508008,87.05587602366569,2.795736437745856,2.3812566560170394,0.9715325409991162,0.9951056409946325,46.93322884546286,27.26584166672513,2.8879476850256087,3.08,
2025/06/06 19:30:00,0.618941448478125,0.5897626616835284,70.9295136247218,87.62358808730136,2.810411581943764,2.3662420382165603,0.9712639984066904,0.9955707421857307,46.583002333503245,27.83402958688481,2.9390325581927113,3.07,
2025/06/06 19:45:00,0.6287776954066561,0.5979756408957635,70.96540556518603,88.00555515575341,2.784200870888279,2.3854389721627407,0.9713227910632325,0.9968204387444313,47.07991210946021,27.60140429739241,2.973417114694359,3.08,
2025/06/06 20:00:00,0.6216317025457866,0.5928014928649182,70.68667609501344,87.64472553590383,2.782261992327715,2.3807486631016044,0.9714869262453681,0.9965548271316083,47.164267213286124,27.67539779901992,2.9541670596666303,3.07,
2025/06/06 20:15:00,0.6231947303898068,0.5939588671926508,70.7106143307636,87.65971531691063,2.787042997104786,2.375,0.9714352190858804,0.9965006393154534,47.062401901336244,27.829999793619336,2.959275703461461,3.08,
2025/06/06 20:30:00,0.6302028154657376,0.6003660927687979,70.58503064555349,87.77508198014839,2.7759405603527885,2.389247311827957,0.9712884024212394,0.9971245152837187,47.230586676649004,27.574323124508567,2.981434818250938,3.08,
2025/06/06 20:45:00,0.6275236122980381,0.5985219844375204,70.4144793086288,87.58620660769694,2.7714020811281177,2.389247311827957,0.9714083600194793,0.9971473378673813,47.349365372285085,27.58707109705562,2.9749950158099887,3.08,
2025/06/06 21:00:00,0.6273958954503022,0.5990235868370601,70.26506172361994,87.38380405726205,2.7780547493427123,2.3877551020408165,0.9713402030010949,0.9969529530389095,47.21218952122845,27.583449349309316,2.973218100685685,3.1,
2025/06/06 21:15:00,0.6064562841004917,0.5847128996077562,69.22575508267484,86.34516269054292,2.756910324768156,2.4075675675675674,0.971483688230969,0.9963857502394011,47.66182651493243,26.854131505445782,2.9115831585963545,3.09,
2025/06/06 21:30:00,0.5996040353390005,0.579504870092934,68.96479306171447,85.98453830659037,2.7648709394062236,2.382955771305286,0.9714358180001617,0.9957576829064533,47.509231079107,27.40680177077593,2.8975471835051905,3.09,
2025/06/06 21:45:00,0.5929705702947978,0.5746372178040947,68.73083746117958,85.39552045262322,2.7825282247092744,2.3925133689839573,0.9715935081532586,0.9949600725005326,47.23134417220054,26.933036120175444,2.86450787359939,3.09,
2025/06/06 22:00:00,0.6225351778408453,0.5978695513541089,69.4243417151574,86.79502566351862,2.7577257640500763,2.405639913232104,0.9713761198220303,0.9972972146196325,47.61082352509366,27.15482607938882,2.9628569322253364,3.16,
2025/06/06 22:15:00,0.5983974630576246,0.5794189114619039,68.71947965311013,85.70616798908966,2.7725950314870977,2.3857758620689657,0.9714552077038707,0.9955454958064025,47.37486273653528,27.27362092220014,2.8898944493667242,3.13,
2025/06/06 22:30:00,0.5834709997946939,0.5689554922999313,67.96897876334727,84.91066473498724,2.7598212106764635,2.4129729729729728,0.9715713617751679,0.9950176584025949,47.65738753296665,26.33495208996671,2.838629175753082,3.14,
2025/06/06 22:45:00,0.5902416499870986,0.5734738120359492,68.41006354071487,85.13447925720335,2.787850525472045,2.400428265524625,0.9715081236119009,0.994670178351793,47.11600334737291,26.619182858276417,2.851257811225141,3.11,
2025/06/06 23:00:00,0.6297169217512827,0.60264095755921,69.71122809973946,86.9360908922698,2.779854678088046,2.4032258064516125,0.9713770690040858,0.9971281714683337,47.19823618183744,27.19533040651216,2.9733867414008444,3.07,
2025/06/06 23:15:00,0.627275535844544,0.6009200008378375,69.58278431176315,86.83623528337311,2.773168957381649,2.4101184068891284,0.9714786852546418,0.9972114305301499,47.350597548593655,27.019253156662028,2.9655209066716326,3.08,
2025/06/06 23:30:00,0.6441909369464776,0.6143260972328823,69.79214287149615,87.64035862516096,2.7393166308275694,2.430131004366812,0.971316697741915,0.9989059709725612,47.9269445493449,26.868819755257924,3.025165782577351,3.08,
2025/06/06 23:45:00,0.6519698919341959,0.6177284906737649,70.74228270089407,88.12291206803053,2.7894049434879173,2.3894849785407724,0.9713914620357993,0.9981094205869632,46.99908117805035,27.848133203873193,3.040882589820154,3.04,
2025/06/07 00:00:00,0.6372757116264278,0.6106526320528464,69.14375997958275,86.06715062061605,2.7892419183820945,2.3811563169164884,0.9712116465817775,0.9971593808089538,47.001228076385715,27.887161819830517,3.0066879948252843,3.08,
2025/06/07 00:15:00,0.6094050960914297,0.5906232709334859,67.86751832935846,84.65986489018337,2.7635320257774034,2.4008620689655173,0.9713053992267222,0.9962546636596525,47.53183263477252,27.0748563195657,2.925764345536479,3.05,
2025/06/07 00:30:00,0.6134863610177812,0.594506652499738,67.82329967436532,84.60951968143887,2.7639363180028123,2.402373247033441,0.9712830700992088,0.9964863375714696,47.51817726251228,27.097717815826964,2.9393624732082975,3.07,
2025/06/07 00:45:00,0.6084515391812633,0.5914192620814049,67.46027979260154,84.15250069196229,2.7601805198990608,2.398488120950324,0.9712687895212786,0.9962688620951985,47.5930506960537,27.15895964660379,2.9290737300253364,3.07,
2025/06/07 01:00:00,0.6056076314224527,0.5898450549479177,67.12653498741548,83.69624792945606,2.7576867984130082,2.414686825053996,0.9712227622710436,0.9961069394156841,47.637493543723146,26.652043602348506,2.915623229836958,3.06,
2025/06/07 01:15:00,0.608031025560772,0.5908875262935378,67.43357374418318,83.54793366085951,2.79859076884912,2.3759318423855165,0.9711948738789259,0.9951808302004854,46.86931434201448,27.556025773539332,2.9208719903002165,3.05,
2025/06/07 08:30:00,0.5975663634802534,0.5890807376829247,65.16980219433016,80.34190353724244,2.7562112840253956,2.393246187363834,0.9712644245807254,0.9956716149382745,47.70853855260636,27.2365191416985,2.9250013191471664,3.05,
2025/06/07 08:45:00,0.5964390370172485,0.5864665924630971,65.74630896481924,80.83348571568538,2.7663099447669524,2.4121475054229933,0.9715173320831912,0.9954975691985841,47.56984930016681,26.625973565057286,2.905731591956025,3.06,
2025/06/07 09:00:00,0.606018534380028,0.5919803837183263,66.65401683515329,82.03647017106626,2.759829014461721,2.4128540305010895,0.9716700695318701,0.9963971832517587,47.699873585103084,26.822374969391817,2.9358925243675595,3.07,
2025/06/07 09:15:00,0.612272092737423,0.594594808352118,67.49901766394056,83.02218635716224,2.7619646620819833,2.4139433551198257,0.9717772711711414,0.9968004086533819,47.66420235547762,26.87774537741564,2.950710841384883,3.06,
2025/06/07 09:30:00,0.6200529765476621,0.5999043141837133,67.9850984005556,83.55423564633327,2.7685269257614826,2.4161220043572986,0.9717962236510622,0.9971384159995634,47.53252257379658,26.89665441903094,2.9707473681881438,3.07,
2025/06/07 09:45:00,0.608365507153552,0.5895542972049538,67.98433183438574,83.10979323425394,2.7879425783533294,2.4051724137931036,0.9718719587451767,0.9959136424781194,47.200505287063116,26.897839919710957,2.928041864545533,3.02,
2025/06/07 10:00:00,0.6554767326777132,0.6247340144843412,69.47239081431518,85.24801721233838,2.7677702724534465,2.420479302832244,0.9718332144010122,0.9990929631417376,47.51946186304769,27.28710695237814,3.0768711260956465,3.02,
2025/06/07 10:15:00,0.6558924723442752,0.6244974955266374,69.61346366151902,85.36673606648193,2.7706128190433494,2.418300653594771,0.9718175639609472,0.9990471417538226,47.458442560006596,27.332819261416123,3.0776330892491055,3.02,
2025/06/07 10:30:00,0.6701881758417986,0.6352451864192278,70.01545490186163,86.14722466629017,2.7500566778978506,2.426842684268427,0.9718041339906617,1.0003185959241228,47.81869586536018,27.408953624578725,3.128952718647433,3.04,
2025/06/07 10:45:00,0.6591308360599832,0.6258635550946505,70.06123749181764,85.82221975082587,2.7733961305262835,2.4187568157033805,0.9718392069425332,0.999189776825491,47.39801112187335,27.343015557931142,3.085973119307907,3.03,
2025/06/07 11:00:00,0.6510980019135045,0.619343319730573,69.97576324939317,85.76880104867611,2.763439361268985,2.421225382932166,0.9719247652475811,0.9990711674820998,47.603462359258884,27.229763015271477,3.0645994795434497,3.06,
2025/06/07 11:15:00,0.6370453758619099,0.6089312295991336,69.57169967610014,84.91063669491103,2.7882151008411604,2.407809110629067,0.971901551189226,0.9976691036707865,47.15297227571618,27.262060010171254,3.0164536068771373,3.05,
2025/06/07 11:30:00,0.6502664429826606,0.615520050504375,71.04110391151335,86.55704960324498,2.793756780886293,2.41017316017316,0.9721469691206259,0.9984171284442593,47.07402556565308,27.364104879448075,3.0481017375840684,3.02,
2025/06/08 06:45:00,0.6012248768768979,0.6004871741630262,62.45911334845312,76.50213502626032,2.711521938978658,2.451541850220264,0.9712441050351908,0.9967979537567611,48.599621291805136,25.96588954564546,2.9565455542057566,2.97,
2025/06/08 07:00:00,0.6095044018651418,0.607352732145725,62.46301225857961,77.12473413742732,2.699507262921384,2.4450610432852384,0.9709886279903726,0.9975532053732781,48.75676505777763,26.340323083071304,2.9882793863515906,2.98,
2025/06/08 07:15:00,0.6091164309043327,0.607553739468091,62.431651252960336,77.12060150850478,2.7129330930409976,2.438053097345133,0.9710718064737731,0.9972951139473247,48.52671037036635,26.47597060216402,2.9827442830838766,3.01,
2025/06/08 07:30:00,0.5921140837815895,0.594989678046549,61.751819921215294,76.38903827379526,2.706956852771172,2.4456762749445677,0.9710722911789443,0.996442466591128,48.65324588719444,26.01711798745919,2.929144275296208,3.01,
2025/06/08 07:45:00,0.6072483288365625,0.6077629037690554,62.02897854272808,77.11107996074533,2.6718694706831276,2.477578475336323,0.9712974964089328,0.9984220428162213,49.347416583377196,25.63087549767305,2.980806349624629,3.06,
2025/06/08 08:00:00,0.6054397251203983,0.6049012557607581,62.27688555649614,77.07402935502598,2.70784353561272,2.4418604651162794,0.9712019175491436,0.9973135309392954,48.65564022114754,26.369358260506583,2.9705677474167986,3.0,
2025/06/08 08:15:00,0.6242735173740747,0.6197588459408941,62.795396527943616,77.88837709996872,2.7086955686466565,2.4505005561735262,0.9710032758947139,0.9983305656071242,48.57400987782029,26.382304980829385,3.0265127106659695,2.98,
2025/06/08 08:30:00,0.609704672369789,0.6075318113897638,62.614566210714976,77.49290378608762,2.719913661679855,2.4342541436464087,0.9710954083425529,0.9972251284822139,48.39704616856592,26.556204154642817,2.9799154612645378,3.01,
2025/06/08 08:45:00,0.6075765688795769,0.6053735214207855,62.66195484696038,77.61670395415865,2.7122190909162756,2.438053097345133,0.9711430707385708,0.9973073351255294,48.5513435028391,26.463123934395412,2.973726670155841,2.99,
2025/06/08 09:00:00,0.6172860760207518,0.6134595343300446,62.91834869554394,78.04582684904614,2.7095343542768453,2.443458980044346,0.9712899752436893,0.99808034524592,48.62694804425482,26.515667474810016,3.0035467371942937,3.02,
2025/06/08 09:15:00,0.6109828594671742,0.6087727494099909,62.603324406641725,77.75583307089498,2.7084806955544267,2.45,0.9712475191725216,0.9977608421219237,48.641291104731586,26.23473209941571,2.98149222118108,3.0,
2025/06/08 09:30:00,0.6228587510517737,0.6180001425905292,62.88926949615095,78.44094867653277,2.68905324684945,2.463004484304933,0.9712168411569366,0.9989687595915641,48.98221185912989,26.17063204534184,3.022210256948051,2.99,
2025/06/08 09:45:00,0.6273114785957601,0.620752002605955,63.21276612335565,78.79941002449884,2.693162449313217,2.4686800894854586,0.9713330744110582,0.9991792745294342,48.9267012093759,26.062987670946605,3.0297620889011436,3.0,
2025/06/08 10:00:00,0.6231641146786586,0.617089309245719,63.36236996229277,78.81140703721144,2.718450062164021,2.451111111111111,0.9714002521653325,0.99840195706525,48.46946784675689,26.357799324909244,3.0111610223509113,2.98,
2025/06/08 10:15:00,0.6446308812624205,0.6338845707277315,63.78971044367227,79.96023627118198,2.670184841620004,2.489819004524887,0.9713675612428193,1.0007937886797313,49.339193091568816,25.890283064556918,3.0845276531993933,3.0,
2025/06/08 10:30:00,0.6308170451635007,0.6216196313379372,63.92350901726141,79.65410993481922,2.713121340597726,2.458797327394209,0.9714644214993164,0.9990263395495582,48.56835371933201,26.286224193226577,3.030821772166754,2.97,
2025/06/08 10:45:00,0.6568609185839378,0.641857509920898,64.65426711843094,81.014386788373,2.6836219868872866,2.4892897406989856,0.9714334649227082,1.0011576127256814,49.083643119572415,25.997891322396388,3.112565173486403,2.97,
2025/06/08 11:00:00,0.6609832871742474,0.6426665707696954,65.2722557743398,81.5644989218121,2.7055454217492043,2.453020134228188,0.9715152343047168,1.0008702949782267,48.683992812077804,26.944019567198527,3.126775034581381,3.0,
2025/06/08 11:15:00,0.6432599540870076,0.6274332062200177,65.33378646440997,81.34886153831323,2.7336829943092926,2.4296788482835,0.9717354297788752,0.9994218024260146,48.216241449252294,27.201060500688047,3.064750520510325,3.03,
2025/06/08 11:30:00,0.6300228042148378,0.6181597819188002,64.81578719136898,80.84455054495741,2.7273546380167253,2.442222222222222,0.9716171600453899,0.9988149329350178,48.315904888222235,26.668977893444463,3.0221892277469444,3.01,
2025/06/08 11:45:00,0.6228256996409495,0.6128795365101722,64.49034143795822,80.40236756109996,2.7241212564979747,2.451219512195122,0.9716984750018445,0.9984919533781472,48.40751783763204,26.334042770252974,2.9967270922923754,3.01,
2025/06/08 12:00:00,0.6443488718342322,0.6287475041615783,65.39274284089613,81.71427677036901,2.7255871629479897,2.4465478841870825,0.9716632849589113,0.999705359804658,48.34253187984095,26.77014319801906,3.0640685925045408,3.03,
2025/06/08 12:15:00,0.6237832204574901,0.6110905344801099,65.30262197905111,81.26742208912734,2.7530802003039567,2.436123348017621,0.9718650115631104,0.9980154582785095,47.88883837091731,26.61970644574326,2.987552601784949,3.02,
2025/06/08 12:30:00,0.6407388198660449,0.6237417731137964,65.88062589089964,82.32004749575054,2.732522737892827,2.453333333333333,0.9718320184172281,0.9994783306846698,48.242056226474375,26.49376575959186,3.041266715814245,3.03,
2025/06/08 12:45:00,0.6436997620570942,0.6258141150853219,66.12995427805298,82.6373911363075,2.733527051592345,2.450610432852386,0.9718621437776621,0.9996199210613493,48.22574645656385,26.60625674613233,3.0502056855949466,3.01,
2025/06/08 13:00:00,0.6467018740848517,0.6274308039289778,66.35381327422728,82.8709490556961,2.7386152891922686,2.454042081949059,0.9718948801232681,0.9996667048934278,48.13512763708254,26.519421753490366,3.053782492765916,2.99,
2025/06/08 13:15:00,0.6704819959113182,0.6462475419183769,66.80087134901204,84.09166097058359,2.6934912194285507,2.488162344983089,0.9718742170165425,1.0020181208796157,48.94525354576943,26.19989505720456,3.1341042713967413,3.0,
2025/06/08 13:30:00,0.6734923875206421,0.6472558945120613,67.1728500774528,84.24255323746988,2.721902630249113,2.4676339285714284,0.9718095719090902,1.0014090441333146,48.39922287041956,26.61214595187074,3.136442170620515,3.0,
2025/06/08 13:45:00,0.6758633506124838,0.6487631011418085,67.32497574678662,84.56020830291418,2.713824484665534,2.460850111856823,0.971687314562952,1.0016249544709446,48.516709493847095,26.856648438897537,3.15005854677595,2.99,
2025/06/08 14:00:00,0.6699404048924233,0.644572048276056,67.2571166389372,84.39147503678694,2.7289961052690375,2.454849498327759,0.9716984837186463,1.0010223471033461,48.238685227065034,26.850948464084826,3.1274157949152714,3.03,
2025/06/08 14:15:00,0.6658285528558329,0.6429767242169896,66.5908625758406,83.98542665381999,2.6857549457785646,2.481397970687712,0.9719826108770013,1.0020253288607763,49.12178503253859,26.39831462424756,3.124840298736997,3.07,
2025/06/08 14:30:00,0.6682778712663012,0.6420604443899706,67.44594537672727,84.86249215399492,2.7146703157662153,2.465845464725644,0.9718278044662314,1.001388595781527,48.52834994577556,26.624112694164765,3.120609828147513,3.02,
2025/06/08 15:15:00,0.5228965791493321,0.554849774052716,54.72493654333927,68.6760722223547,2.6556898346148703,2.4505005561735262,0.9703202300046413,0.9924619250400132,49.63995039525113,24.901842798070895,2.742702903227521,2.99,
2025/06/08 15:30:00,0.5568434808331282,0.5754683756930167,57.989559470207894,72.76847555026085,2.6674683528646064,2.451002227171492,0.970669571613802,0.9949220461014286,49.404391858860286,25.509212678141193,2.835490953313298,2.98,
2025/06/08 15:45:00,0.5627809475644542,0.5802086554578542,58.186800704908755,73.01115538961379,2.6675797031231525,2.4526198439241913,0.970610034360155,0.9952885006902917,49.384391103625426,25.562790839844865,2.8544464381898655,3.0,
2025/06/08 16:00:00,0.5649042761807588,0.5821323656515034,58.24868877998938,73.08512221452376,2.665030151314062,2.4508928571428568,0.9705167322817401,0.9954262475655016,49.41153891186297,25.650259822713927,2.8641991810528005,3.03,
2025/06/08 16:15:00,0.5506316886881238,0.5699551215740774,58.048300007737986,72.40353193638184,2.6928656649279117,2.4295154185022025,0.970622071584834,0.9936884198001691,48.92738432866896,25.80387227678274,2.812987356416201,2.97,
2025/06/08 16:30:00,0.6399840445290914,0.6246865689324037,65.39997957829206,81.76653529940687,2.719531398948301,2.41019955654102,0.9712569066141165,0.9992124357870041,48.36962431756073,27.68536643811352,3.0670590380109197,3.1,
2025/06/08 16:45:00,0.6657879470306689,0.6236731536713351,75.54880182399052,93.31934059239006,2.8494193552249705,2.401294498381877,0.9731386432582934,0.9991096236910394,46.15135236238484,27.61048166287623,3.052251774425431,3.05,
2025/06/08 17:00:00,0.6779350034165261,0.6338836157797678,77.2158260962115,95.59398416094683,2.8466614497024723,2.3984799131378933,0.973249059339327,0.9999843415732663,46.17565463808567,27.847770443646635,3.0944991659905274,3.12,
2025/06/08 17:15:00,0.6521242943508095,0.6161451873569374,77.87578700559467,96.21679107181251,2.8391350891534506,2.4220779220779223,0.9739382478608306,0.9992176825724,46.47085565613154,26.937074070867833,3.010464707499483,3.06,
2025/06/08 17:30:00,0.7123077509787924,0.6595943289985946,80.87128113967393,99.97183368233891,2.874327447533882,2.419739696312364,0.973361035652072,1.0012186678170538,45.58891066548917,27.45880512152505,3.176383372996881,3.11,
2025/06/08 17:45:00,0.7076047817725701,0.6566750462208807,81.47827229538305,100.62325892702457,2.8640043239208826,2.419284940411701,0.9738226988410239,1.0014726176679671,45.88117921892388,27.52734589185864,3.1677723014423247,3.13,
2025/06/08 18:00:00,0.687571616850895,0.6424948964028031,81.0430208932886,99.9817014799676,2.8616584786317234,2.4318181818181817,0.9739649856734311,1.0006452102068002,45.97250765772096,26.951145066148754,3.1041976488243916,3.07,
2025/06/08 18:15:00,0.6918358285902615,0.6462226158733982,80.81599623196018,100.02219711109818,2.8541645626540184,2.423580786026201,0.9733862767114185,1.0007356200987216,45.96466367672886,27.1829869243727,3.127444199687065,3.14,
2025/06/08 18:30:00,0.6715189385539515,0.6307062168942994,80.65781384539204,99.23129205328911,2.8691059637025274,2.4062500000000004,0.9737750095179692,0.9994887466630488,45.80522154750123,27.387372545490443,3.0659931926165847,3.13,
2025/06/08 18:45:00,0.6922701394335122,0.645995535804718,80.71680750838365,99.74475423965376,2.8541245034759357,2.4329334787350057,0.973381358580438,1.0007189927564915,45.96899654005963,26.923376874736093,3.1243702256592716,3.1,
2025/06/08 19:00:00,0.6887358156958606,0.642866670266223,80.97169809656322,99.70332086526126,2.8624370027742607,2.420995670995671,0.9737227493027991,1.000494754624915,45.90205915096925,27.22623778309343,3.1140665886398327,3.11,
2025/06/08 19:15:00,0.6889686150038353,0.6419656450706835,81.07413853476295,99.512660830166,2.882086385899926,2.3989247311827953,0.9735197060832017,0.999897166054893,45.49270963864737,27.713070324572776,3.115157777002247,3.1,
2025/06/08 19:30:00,0.6864930300822105,0.6411250819866309,80.51871807244056,99.22614912217634,2.8586970735618986,2.4184782608695654,0.973399135817746,1.0002960210750438,45.89834845431843,27.241379288419253,3.112072987007861,3.12,
2025/06/08 19:45:00,0.6735886346001739,0.6309928293580747,80.57481713694133,98.79750823972631,2.8746323133017073,2.397849462365591,0.973831658226655,0.9994750324136441,45.72083428638526,27.646708361861062,3.0738961141602203,3.13,
2025/06/08 20:00:00,0.6842057002793545,0.6389564459265428,80.63030937663824,99.1688169039286,2.855653738319308,2.4186550976138825,0.9735928603121508,1.000317905587362,46.00360894711354,27.251834180792468,3.10618161661699,3.14,
2025/06/08 20:15:00,0.6878434917847706,0.6419069265883632,80.98480810872306,99.50937613993301,2.8612875601399503,2.4138678223185264,0.9737573819588102,1.0004967311010713,45.92947004633021,27.43414375579913,3.1175665293697348,3.11,
2025/06/08 20:30:00,0.6894058335609544,0.6424990680367925,80.99236962958497,99.47992824098388,2.8665939406961307,2.4138678223185264,0.9737320908761499,1.0004654499618355,45.82297992194577,27.425931798224138,3.119426886147457,3.12,
2025/06/08 20:45:00,0.6868632952787714,0.6404835476864145,80.87333499983178,99.2826706972991,2.8673731160899094,2.4127843986998916,0.9737629673253967,1.0003478194304904,45.81862257532235,27.429001908233424,3.1122254180317652,3.1,
2025/06/08 21:00:00,0.6888976482628048,0.6418154246772156,80.86563740154266,99.22176935570158,2.8721764259854186,2.4127843986998916,0.9737285339825554,1.0003400132530849,45.71983912715437,27.42872979383152,3.116555537388539,3.12,
2025/06/08 21:15:00,0.6872288684131881,0.6405166663770213,80.76844929086423,99.04980465356365,2.873874794456237,2.4160346695557964,0.973690296438746,1.000198780708359,45.68107553557451,27.29943571894822,3.109752828033465,3.11,
2025/06/08 21:30:00,0.68029566859228,0.6354008681862039,80.66329133772102,98.82676440628192,2.868920458144579,2.41017316017316,0.9739231342670194,1.0000800414379611,45.83506562146484,27.443781148537553,3.0939072329102113,3.13,
2025/06/08 21:45:00,0.67929064145251,0.6354156086743139,80.28994666923414,98.6726089829289,2.8498545623382903,2.430131004366812,0.9738042578223325,1.000436754490238,46.15866278845272,26.952630714435788,3.0926337795611683,3.12,
2025/06/08 22:00:00,0.6818630864848901,0.6371820247368082,80.34269489461082,98.65289454347757,2.8520464640934513,2.4318429661941114,0.9737366833057285,1.0004508089958581,46.10212953294898,26.911973752735168,3.098790245142917,3.15,
2025/06/08 22:15:00,0.6752799541106613,0.6320273195025821,80.21995961375679,98.36284493323052,2.8551375297487835,2.426550598476605,0.9739541576119787,1.0001810407918417,46.102806663630766,27.000523164386912,3.0796188518313725,3.14,
2025/06/08 22:30:00,0.6700440930780063,0.6282644893699294,80.09037023078263,98.15277918914636,2.852027342907549,2.427638737758433,0.9739499660641028,0.9999589756253884,46.16380867955502,26.910409741347586,3.0654241942431355,3.16,
2025/06/08 22:45:00,0.6665756487913042,0.6256549076597262,79.86167952107864,97.8659288445668,2.852303542997371,2.4302832244008714,0.9739419436013146,0.9997893814990318,46.16028531197099,26.791209136039008,3.05421909336807,3.13,
2025/06/08 23:00:00,0.6726911319941993,0.6303983225855095,79.99727663398681,98.13840367744905,2.8628639982234363,2.418300653594771,0.9738053226754254,0.9998387545081204,45.925031806673815,27.141514802097138,3.0731939989668784,3.11,
2025/06/08 23:15:00,0.6640899060032812,0.6240106151429289,79.75922252983473,97.86372559577032,2.8567246233008032,2.4336956521739133,0.974012507072916,0.9996141897114832,46.10055867183725,26.649221699801,3.041080181760309,3.12,
2025/06/08 23:30:00,0.6871072154869213,0.6409707004820295,80.0774022635829,98.57691170027694,2.859944661571452,2.448087431693989,0.9735783839784666,1.000527326625124,45.91752090404764,26.464198000762746,3.1020435702171536,3.12,
2025/06/08 23:45:00,0.6813525119409055,0.6361946764364982,79.99773277413175,98.19869675662008,2.875770752321055,2.4177489177489178,0.973737056922337,0.9999030275079706,45.67818411285263,27.194898421379452,3.0888631512406675,3.12,
2025/06/09 00:00:00,0.7538991811179439,0.6898396153568322,85.76802174947713,105.08516716178062,2.8850184153948333,2.4285714285714284,0.9742519233807734,1.003539595222199,45.46271858572195,27.672122011499578,3.302252428445606,3.15,
2025/06/09 00:15:00,0.7530586832668985,0.689990510856187,86.93686221097292,106.5108520179543,2.9002515668663573,2.4122137404580153,0.9743480492935332,1.0033491450564556,45.16749047279245,28.023958623081246,3.3024162933500474,3.2,
2025/06/09 00:30:00,0.7383000556008551,0.6797782955266417,86.12592843636473,105.59232192105429,2.883678714295383,2.431693989071038,0.9744588408171827,1.0031042292372647,45.52312273871187,27.432435382866778,3.2572855801391696,3.13,
2025/06/09 00:45:00,0.7219631223706777,0.6674313144716697,85.77742094985388,104.82028992553971,2.8959546029951193,2.4164859002169194,0.974732393077374,1.0022345812900115,45.38222385255599,27.673682600918408,3.20884953192047,3.11,
2025/06/09 01:00:00,0.7223342455146416,0.6674211854457086,85.43016582814627,104.33485115020767,2.90838533127468,2.4160346695557964,0.9745868696442594,1.001929538664757,45.124374001495575,27.621023301345033,3.204416221549385,3.13,
2025/06/09 01:15:00,0.7278971235480047,0.6714866543591522,85.08216667567903,104.17578629252685,2.895986070653737,2.4329334787350057,0.9744615247094579,1.0024167893548646,45.323101397713415,27.26237204392762,3.219185060339012,3.11,
2025/06/09 01:30:00,0.7229832454279718,0.6678790642670813,84.70048878202392,103.70798228137465,2.890008743882807,2.4340239912759,0.9745277359348086,1.002338401528464,45.461547619851906,27.226013278838266,3.206573441151724,3.12,
2025/06/09 01:45:00,0.7178675861541606,0.6639309663848759,84.15275669478599,103.06988655445072,2.8852030308852634,2.4377729257641922,0.9744644308668617,1.0021590963410374,45.548945052764,27.086923536198487,3.191660886426076,3.12,
2025/06/09 02:00:00,0.7341056358339967,0.6758164153549783,84.09806835296182,103.36857531071696,2.868836337796145,2.44273127753304,0.9743301332728,1.0032207732573768,45.808503899199884,27.208896448094762,3.246137208632455,3.14,
2025/06/09 02:15:00,0.7167446566462075,0.6631499425950893,83.33051957566546,102.22171745112934,2.874431990582112,2.4451754385964914,0.9744454091802488,1.0023552417473385,45.75944827323404,26.948699482707973,3.190322321622059,3.11,
2025/06/09 02:30:00,0.7114716860593924,0.6585333778552916,82.81428132556391,101.48348431648434,2.876229410934529,2.4409190371991247,0.9744343618115823,1.0020300422904083,45.740912141067845,27.009314922819215,3.174516613028412,3.11,
2025/06/09 02:45:00,0.7072718307064861,0.6542517441012208,82.7338056951772,100.82771865989534,2.9079589677113216,2.41036717062635,0.9745001602342648,1.001103846065353,45.18813091251397,27.678411767383544,3.159444903075131,3.11,
2025/06/09 03:00:00,0.7020039911680118,0.6496824377745805,82.08783769008731,99.93843108161016,2.914078947157383,2.4051724137931036,0.9743092487709936,1.0005707929893406,45.048049125596336,27.708874548396413,3.1425741865377526,3.1,
2025/06/09 03:15:00,0.7050096454938471,0.6519168480379494,81.53538672094827,99.56623025340657,2.8953898896868098,2.4180238870792614,0.9741618847808152,1.00106055033643,45.363486684594804,27.4716199641582,3.1547107844985383,3.09,
2025/06/09 03:30:00,0.7261914909934846,0.6674079761818136,81.61520361487766,99.91540687028488,2.884498150878687,2.4437158469945355,0.9740288454265398,1.0022395187558877,45.52152659963267,27.052597960893937,3.211143654894063,3.1,
2025/06/09 03:45:00,0.7177080248351811,0.6611441530330303,81.20040902305762,99.39706421101059,2.878464912044668,2.4382513661202188,0.9742131356037964,1.0020874898965002,45.69002097262627,27.181443779191895,3.1909753969349324,3.09,
2025/06/09 04:00:00,0.7179435700327846,0.6595979570929297,81.46566039577347,99.08678669009777,2.919349989568047,2.400430570505921,0.974226656873838,1.0011449590424082,44.946974448760024,28.04493946978294,3.1877332853654843,3.06,
2025/06/09 04:15:00,0.712135124869377,0.6575780919096138,81.17977827952954,99.45189664894478,2.883756360433175,2.4041621029572835,0.9742463290818356,1.0018235082333864,45.59404668806594,28.06292490563199,3.1900449530764496,3.11,
2025/06/09 04:30:00,0.6870726861640265,0.6397016786669374,80.10089148240608,98.09974637111063,2.8629572906648812,2.447973713033954,0.9746827217959397,1.001283424421208,46.11722609366685,26.703442370486318,3.103402115564853,3.12,
2025/06/09 04:45:00,0.6681660487231459,0.6264310277870192,80.02182487846929,97.91151133688133,2.875318171242719,2.419672131147541,0.9747733895211461,1.000151087852918,45.912611377883366,27.190101896421716,3.0554738085495066,3.11,
2025/06/09 05:00:00,0.6668345108712099,0.6259154678343358,80.48458290419902,98.41816872158377,2.88751846317455,2.423580786026201,0.9748303303159876,0.9998994456855291,45.686942196697835,26.990695984578124,3.045267478957418,3.14,
2025/06/09 05:15:00,0.6571653709379326,0.6197334782435093,80.65420955235062,98.56510535120928,2.8960209489077156,2.4296619411123226,0.9749927927411257,0.9993425663104332,45.563571579986636,26.653106183607722,3.0114418124485205,3.14,
2025/06/09 05:30:00,0.6747698037819053,0.632938519436909,81.80468566292504,100.09210609867235,2.897349505572903,2.439824945295405,0.9751140080888056,1.0004044849823517,45.53060275273704,26.60979450730771,3.0594873797726465,3.15,
2025/06/09 05:45:00,0.6594951106108552,0.622572855165102,81.9455360565354,100.06584627571117,2.9122745453145202,2.443355119825708,0.9755648038742459,0.9995985762528473,45.363104747140916,26.286818903581675,3.0068203377474414,3.17,
2025/06/09 06:00:00,0.674095235181436,0.6329837742875744,82.85321149428763,101.16759561628949,2.9367117353947054,2.4281045751633985,0.9750971635146455,0.9996301578532041,44.76840344594942,26.699226801227162,3.0472377455309223,3.1,
2025/06/09 06:15:00,0.673673284536503,0.6336290451590363,83.54485961280032,102.0484593514884,2.9318936067584604,2.422028353326063,0.9755665110101601,1.0000542943480026,44.950981098797676,26.963966791528,3.0518251862435193,3.21,
2025/06/09 06:30:00,0.6949843272220716,0.6490960942188606,84.4356319437675,103.39528303578261,2.924494966409796,2.4533479692645446,0.975325218885296,1.0012077635266226,44.994317514096345,26.33454884256212,3.104615681535611,3.13,
2025/06/09 06:45:00,0.7148128414648031,0.663446546129527,85.23505887153067,104.46599844120146,2.918965958991482,2.4642464246424645,0.9753749961983226,1.002319036295877,45.0841610665335,26.302522317103115,3.1602253475615085,3.14,
2025/06/09 07:00:00,0.718124663625395,0.6661315991794758,85.51819634337433,104.89652267957965,2.911491299731107,2.464167585446527,0.9755968901266856,1.002795387951686,45.26500495707792,26.41860790178914,3.1736838542764714,3.13,
2025/06/09 07:15:00,0.7179430639333072,0.6661710362138654,85.59627803154329,105.0895778669038,2.9085587470475205,2.464088397790055,0.9755719033136905,1.0028622855949287,45.307160541844404,26.424153122465956,3.1749942772006063,3.13,
2025/06/09 07:30:00,0.7252781277795062,0.6715036884812751,85.9300993425894,105.50084307303669,2.9128074612068575,2.4607734806629833,0.9754571178068344,1.0030453314349883,45.19118822874123,26.554842318532927,3.1964784874774557,3.13,
2025/06/09 07:45:00,0.7171328244011294,0.6658040653134325,86.05995522107708,105.56435707322301,2.912212301614358,2.456449834619625,0.975867015450495,1.00293728518026,45.30107174002817,26.652254765081157,3.174332089912038,3.13,
2025/06/09 08:00:00,0.7225175288295579,0.6696339729363696,86.37672002000646,105.84372990806743,2.9237862118851963,2.451045104510451,0.9757503892716803,1.00287145590579,45.05261530507759,26.784227220618824,3.187689732517817,3.14,
2025/06/09 08:15:00,0.7267097559062573,0.6722433637993188,86.71009711185975,106.15604739616666,2.9314817425214352,2.446761800219539,0.9756520444445212,1.002823892532258,44.880750909237236,26.88863654736259,3.197921640715496,3.13,
2025/06/09 08:30:00,0.714486658798458,0.6637613331337567,86.52325636181567,105.87962876208717,2.932744297996026,2.4440789473684212,0.9758930144517048,1.0023997932954767,44.921912699303455,26.858049372156604,3.1628768053439913,3.14,
2025/06/09 08:45:00,0.7302071831730551,0.6754260671702826,87.01464314771032,106.65886821744849,2.929556281332792,2.4559471365638768,0.9758374508061964,1.0032163700522747,44.94539413567335,26.708961066496993,3.2059004328482086,3.17,
2025/06/09 09:00:00,0.7240308073922421,0.6706811571831726,87.06865770377662,106.5803769021688,2.9333909503633766,2.4489571899012073,0.9758739537216826,1.0028360469444835,44.888222058302716,26.814130827239808,3.18860600562717,3.13,
2025/06/09 09:15:00,0.7290655504396945,0.674260984174131,87.37845784947461,106.95864514002828,2.9353628496016455,2.451152579582876,0.9758564973811835,1.0030197602996747,44.83878186102958,26.79016520747453,3.201390387964818,3.13,
2025/06/09 09:30:00,0.7354448269511469,0.6792591531231723,87.53052748603903,107.37242301313266,2.9213676428258095,2.465783664459161,0.9757729930260622,1.0035701338224665,45.06518220333589,26.49614839404008,3.2206560603528667,3.12,
2025/06/09 09:45:00,0.7405640012870045,0.6815521431862877,88.584635780256,107.8874133755589,2.9669895473013574,2.421908893709327,0.9759115488755336,1.0028342396152947,44.25369457985366,27.576935317172694,3.2325703638365755,3.11,
2025/06/09 10:00:00,0.7491836160013423,0.68763082063629,88.83262929470692,108.3372041274043,2.9615335435790286,2.424374319912949,0.9756228358326279,1.003147163542265,44.272532176465994,27.564619206464513,3.259611899777262,3.12,
2025/06/09 10:15:00,0.7372753316859723,0.6801217456845613,88.60738760675179,108.24073319316454,2.9428431962501884,2.439344262295082,0.9759523462516752,1.0032433070082045,44.698657724053156,27.155367648325235,3.2274588303290317,3.12,
2025/06/09 10:30:00,0.7622263901463772,0.6983135123687838,89.18777998670201,109.14489349117638,2.948154281760122,2.4522502744237102,0.9754930310034569,1.003986162766745,44.4631037006918,26.94702195518868,3.293320930847258,3.11,
2025/06/09 10:45:00,0.7490349922343282,0.6886412202555384,89.30361771501072,109.09171861274623,2.944851238051822,2.4382513661202188,0.9758323343850432,1.003633099410262,44.61378451884252,27.262242175183335,3.2618466155172783,3.12,
2025/06/09 11:00:00,0.7598307060911227,0.6967201209311842,89.49346224071114,109.55571819275936,2.937155285184674,2.451648351648352,0.9755653474761729,1.004122794079285,44.67684205891605,26.98084641647152,3.2919042294671326,3.11,
2025/06/09 11:15:00,0.7044137767053186,0.6572313710741433,88.38660505120177,107.67592239687771,2.9507245510782254,2.4039087947882734,0.9761687746869069,1.001635321475406,44.6234869597501,27.75643118802592,3.144916026058364,3.12,
2025/06/09 11:30:00,0.7086591020986186,0.66003807054749,87.84271755362587,107.1461805625351,2.946706423862504,2.4368191721132897,0.9757325918527426,1.0016481174677203,44.60144741749673,26.829330343351735,3.144160619696324,3.14,
2025/06/09 11:45:00,0.7023417810694752,0.6554505847456257,87.33854856251133,106.47080759763222,2.947851343286832,2.431991294885745,0.9756283962476897,1.0012272870283323,44.570805064008574,26.874755636932175,3.1275250711832934,3.14,
2025/06/09 12:00:00,0.6993358764394628,0.6530211919554619,86.96493371900964,105.96836666620216,2.945296150597026,2.428260869565218,0.9755463988978633,1.001037081402045,44.61154968802155,26.94831011180827,3.121085901035767,3.15,
2025/06/09 12:15:00,0.7024285544391896,0.6553162431837692,87.64440412817218,106.69987239344395,2.9503028353318426,2.425162689804772,0.9755223959169388,1.0010445006531241,44.498707140794856,27.02178976951935,3.129411988210325,3.14,
2025/06/09 12:30:00,0.6675196072905342,0.6294828282180329,85.62771972124713,104.00092080336911,2.9453892504227337,2.407766990291262,0.9755406488217147,0.9992499091548359,44.66071577959833,27.116163560650875,3.035032539741115,3.15,
2025/06/09 12:45:00,0.6872196783288043,0.64370514746716,86.27653538802865,105.01603652088673,2.9290752490993754,2.437093275488069,0.9753959798950468,1.0005333272570684,44.90362476146912,26.590473388638195,3.0873729590903634,3.15,
2025/06/09 13:00:00,0.691645593976347,0.6471293612412731,86.50641862072469,105.2078915460105,2.945640725885404,2.4177489177489178,0.9751950235762559,1.0002990822754498,44.54256537392306,27.07922596600099,3.1028282348380904,3.16,
2025/06/09 13:15:00,0.7008405371051956,0.6540052534840219,86.55858172815148,105.55280330681977,2.9285289497879714,2.4368191721132897,0.9751442417922741,1.0011190831364956,44.83648006180893,26.733662658712916,3.12946544385302,3.16,
2025/06/09 13:30:00,0.7003830074449292,0.6534608209932097,86.48252228684044,105.44327252451568,2.9206313289695887,2.4444444444444446,0.9751443695376403,1.0012184588326538,44.98726298627936,26.548350481972143,3.1277119842502548,3.15,
2025/06/09 13:45:00,0.6991818366691136,0.6508795033437347,83.8447663231688,102.55137294888793,2.877992243747551,2.4577387486278814,0.9745296756425197,1.0015433734421038,45.69657373933079,26.337597133811386,3.1351521589241576,3.15,
2025/06/09 14:00:00,0.6909057709865422,0.6434558636606809,83.35891358958102,101.45846165381987,2.896899087120094,2.4208242950108456,0.974458074869512,1.0005302855497153,45.36128154539938,27.175501244108442,3.1161871162906793,3.12,
2025/06/09 14:15:00,0.6951609728282616,0.6469997650183432,83.21022202708644,101.53831425401088,2.87838165707817,2.433406113537118,0.9743955665235807,1.0011257246618779,45.68558460017034,26.964250788193556,3.1326300702032017,3.12,
2025/06/09 14:30:00,0.702935708503799,0.6531353396713466,83.29705016273157,101.84150898810773,2.8651894416261423,2.4407894736842106,0.9742990409314459,1.0017296695520863,45.90014342165588,26.904159256943878,3.159375552097247,3.12,
