datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/09 14:45:00,0.6997132600675854,0.6491296610814967,83.50969697582616,101.58084137441351,2.90111119600628,2.406926406926407,0.97425084259009,1.000692548732435,45.23301136673101,27.624329071862125,3.145845026278034,3.1,
2025/06/09 15:00:00,0.7218149524788396,0.666965258541739,86.00010990473179,104.93634467481415,2.8946796407084197,2.411764705882353,0.9744175435851813,1.002086914033363,45.31599747834174,27.74509563603502,3.2153412758825186,3.12,
2025/06/09 15:15:00,0.7041135110983414,0.6539159758969211,85.29449939147399,103.8619349134264,2.8949049511607408,2.4160346695557964,0.9745904043877529,1.0012786734879742,45.38304913484894,27.45120745097683,3.1588985115354156,3.13,
2025/06/09 15:30:00,0.6982776124990768,0.650127847490834,84.56551692000012,103.15174419019115,2.885894406724115,2.4250000000000003,0.9743408614027609,1.0010330442976665,45.505354179951055,27.13717507959162,3.1422537710200715,3.12,
2025/06/09 15:45:00,0.6929459621203541,0.6459206699653396,84.15081856005315,102.62675452820639,2.8820569695878984,2.4212812160694894,0.9742351848323858,1.0007379345883243,45.565656490851005,27.17974562088994,3.1290174427156656,3.13,
2025/06/09 16:00:00,0.6875701125132115,0.6419439504713799,83.70716855346978,102.12501397077757,2.874494526355852,2.4212812160694894,0.9741529524328068,1.0005394444762565,45.7002860081931,27.138977698838822,3.115869249634517,3.13,
2025/06/09 16:15:00,0.6856708269939903,0.6403069684176632,83.40821732829068,101.74134257321087,2.874611671696367,2.417570498915401,0.9740827872332476,1.0003710966185306,45.691329261242885,27.21294182205028,3.111189492160285,3.13,
2025/06/09 16:30:00,0.6946981862436507,0.6477417789146983,83.2001956405909,101.89217858258293,2.857355903066411,2.437636761487965,0.9738268131687369,1.0010900670293839,45.94363816830474,26.812959084525804,3.1385729620809846,3.12,
2025/06/09 16:45:00,0.6887644747474426,0.6431817946578775,82.94680814627695,101.57540984191984,2.852971926845757,2.4349726775956286,0.9738469894891731,1.0008691923343969,46.040102061022324,26.83919116526181,3.1230654613040434,3.12,
2025/06/09 17:00:00,0.6880333648864604,0.6427175942825196,82.92234697017193,101.47761209368235,2.850455597701036,2.4362050163576883,0.9738619556867635,1.0008398266137593,46.09644584196309,26.806248596120696,3.1210162380934388,3.13,
2025/06/09 17:15:00,0.690127635744537,0.6425397120488369,83.38196135172682,101.35242186394227,2.897020397581522,2.394426580921758,0.9737039615294343,0.9997061224916918,45.20290858933428,27.73893164886579,3.1219573478112546,3.13,
2025/06/09 17:30:00,0.6893863235841836,0.6416960081017326,83.34896746395751,101.24834440386921,2.8969184191487822,2.3893048128342245,0.9736615992513545,0.9995957229116469,45.19999092625318,27.865457202104142,3.1212922709962854,3.14,
2025/06/09 17:45:00,0.7019743953239342,0.651431126220295,83.01578515727321,101.37676331586675,2.869309917233593,2.420995670995671,0.9732306744770937,1.0005809985561744,45.60301108240571,27.1955337835694,3.158339259961861,3.11,
2025/06/09 18:00:00,0.7101093665125011,0.6579202677117287,82.87691027888263,101.69356213025084,2.830862636207001,2.4354485776805253,0.9732345976710378,1.0018090912856634,46.31371286822732,27.092579661390438,3.1946900242455407,3.11,
2025/06/09 18:15:00,0.7040138416336807,0.6533544017553246,82.85430294126047,101.38498723320363,2.8453935574433236,2.4191096634093374,0.9733798171670031,1.0012419260864902,46.08905647633609,27.43089909047056,3.176214024727935,3.14,
2025/06/09 18:30:00,0.6933986209740723,0.6450102264184235,82.52246702521839,100.73379000474552,2.860545895385746,2.4045307443365695,0.9734390505251288,1.0004045788535378,45.83794985000708,27.64868509392262,3.1425669320114364,3.13,
2025/06/09 18:45:00,0.683847253383792,0.6381117179412534,82.01201002535393,100.10423868220317,2.8578938986540723,2.4030172413793105,0.9734734508150987,0.9999895192359644,45.91136766194808,27.595393381948227,3.1152924499878516,3.13,
2025/06/09 19:00:00,0.662577183741674,0.6227673063204631,80.94305801665791,98.87636212142729,2.8450931525412657,2.418554476806904,0.9735556404578269,0.9992130526344472,46.19759407471374,26.9610194938055,3.0494907172880987,3.13,
2025/06/09 19:15:00,0.6840307049539642,0.6374521948592974,81.6677335272207,99.5659986637595,2.8703337454483524,2.40343347639485,0.973168808715033,0.9994839859477654,45.62049639246133,27.470234939293324,3.1081932689957728,3.11,
2025/06/09 19:30:00,0.7009039665315409,0.6500301746548318,81.9584433019526,100.27414627746423,2.8482929801098376,2.4162162162162164,0.9731772360988398,1.0008207526833315,46.01745792754853,27.443536257096085,3.163233825956284,3.13,
2025/06/09 19:45:00,0.7021736346338517,0.6499059575076038,82.39689587590199,100.30068835557408,2.8850925402103895,2.3810032017075775,0.9732256840348302,1.000053610599313,45.34730394072237,28.27228276589943,3.164417931520074,3.11,
2025/06/09 20:00:00,0.7104993545938493,0.6563191566369097,82.16628820962184,100.5076808478884,2.860466469267781,2.401294498381877,0.9729776121294368,1.0008823271269438,45.7382760551587,27.88797104303558,3.192117371551765,3.12,
2025/06/09 20:15:00,0.6998965128720593,0.6492465685343901,81.86297305146091,100.11780937953289,2.855680399290084,2.3987068965517246,0.973229496656662,1.0006316267555468,45.89893199475973,27.905947153294417,3.1640143801142235,3.13,
2025/06/09 20:30:00,0.6876183628110951,0.640093458504836,81.48079521130778,99.5085494592268,2.8639220336861912,2.3948497854077253,0.9732425216607888,0.9998327717974488,45.764259532088495,27.819102311460423,3.124080961845292,3.11,
2025/06/09 20:45:00,0.7092843201414694,0.6559523925877431,81.61562926711017,100.05358412071021,2.854554390743169,2.420995670995671,0.9727988226388962,1.0008670303543237,45.814853607326725,27.324157277761202,3.181924052414812,3.13,
2025/06/09 21:00:00,0.7119406715984777,0.6581380228178452,81.70167132348661,100.28924513306156,2.838299235571886,2.4229934924078087,0.972959334143965,1.0014120330686647,46.15497602284481,27.41171906771149,3.1961976558320586,3.14,
2025/06/09 21:15:00,0.7068537390349346,0.6531301092730263,80.60012928374853,98.65410561538413,2.848616006173263,2.4025834230355225,0.9728104455534698,1.0007440427094219,45.966561619005454,27.88046755409442,3.1833269844897494,3.14,
2025/06/09 21:30:00,0.6896188646236284,0.6411795239225342,80.07240810819206,98.1926917045694,2.8410888539567685,2.375809935205184,0.9728403597143421,1.000154669991758,46.12311321026439,28.48139518303222,3.149017499023677,3.2,
2025/06/09 21:45:00,0.6652423078071583,0.6240789733752379,79.23982110290714,97.10512982275111,2.8331164683332695,2.411637931034483,0.9732858359648515,0.9993621163782422,46.404812693629,27.26474792714382,3.0614291326153125,3.11,
2025/06/09 22:00:00,0.6875010402393021,0.6405149873396032,79.42301275997293,97.75032482256653,2.8242559295449206,2.430903155603917,0.972804847244637,1.0004708373748643,46.435014882712345,26.98242654849138,3.124850270670197,3.12,
2025/06/09 22:15:00,0.6906903739282485,0.6418216607285472,80.04750533457613,98.07501885666913,2.8534431937796763,2.396774193548387,0.9729098993321009,0.9999718888669561,45.91468318631973,27.843003369962428,3.13444220991598,3.12,
2025/06/09 22:30:00,0.672410823091885,0.6292132870863829,79.6047188268331,97.56620675076985,2.843716023807552,2.3928955866523145,0.9732678036576138,0.9995192275726906,46.193059610996265,27.838755663902536,3.0864924342180013,3.14,
2025/06/09 22:45:00,0.6682278172123126,0.6257134086171044,79.37944932227863,97.17301241374767,2.8492226976820754,2.3995703544575724,0.973052384403284,0.9990077189843722,46.04740221524993,27.51913074994061,3.067936540057795,3.12,
2025/06/09 23:00:00,0.6941219410765987,0.6446790223144129,79.9413466441675,98.10773537526426,2.8450439052459497,2.422702702702703,0.9728127628723464,1.0003121538437219,46.04264220306088,27.179755606910483,3.1377563510059723,3.13,
2025/06/09 23:15:00,0.6943828778034203,0.644103244934759,80.48371677348445,98.35540007170698,2.866836447755054,2.390792291220557,0.973083014908009,0.9999606036030637,45.70007729994673,28.016507299777842,3.141909829983924,3.12,
2025/06/09 23:30:00,0.6902216956266987,0.64195096704479,79.9494881874487,98.04306672458068,2.8456672431180188,2.40280777537797,0.9730583971987777,1.000270540919916,46.091307212334485,27.744439454573993,3.1355173477954623,3.14,
2025/06/09 23:45:00,0.6715421955419978,0.6277527514918725,79.33272258204853,96.99939810118794,2.851355903584605,2.3916309012875536,0.9732232141202466,0.9992366267985909,46.05103220436617,27.823060836772907,3.0805206837851995,3.11,
2025/06/10 00:00:00,0.6926770498672832,0.6437397919168835,80.23455071847813,98.419953808008,2.853358402708642,2.3965517241379315,0.9729156579260492,1.000122431849903,45.90871009563398,27.87523304125405,3.141310511601855,3.13,
2025/06/10 00:15:00,0.6532294860195824,0.6164218595317738,78.40242547390439,96.44582127038115,2.8221582094638697,2.407809110629067,0.9733847594435013,0.9991472005279298,46.64351535523044,27.314359306546592,3.0331163853402567,3.1,
2025/06/10 00:30:00,0.6729576462472026,0.6305241591994577,78.62580184347136,96.93276518712676,2.8232803008172804,2.4340239912759,0.9729149764021682,0.9999124361616495,46.49516332395548,26.746376163248428,3.080474069418002,3.12,
2025/06/10 00:45:00,0.6612997274083843,0.6221981594017917,78.37872743693224,96.62908234639927,2.8111563090247564,2.4318429661941114,0.9733434332595616,0.9998397389337813,46.83181413540888,26.79812748012069,3.0514118076695964,3.14,
2025/06/10 01:00:00,0.6628606082911925,0.6234262963321034,78.39206777487311,96.64460927575357,2.815734352345607,2.4340239912759,0.973221736926377,0.9997532547971945,46.716274086940466,26.709754809156422,3.053451127257498,3.15,
2025/06/10 01:15:00,0.6624580921387759,0.6229871036432677,78.23792460128442,96.46620527663492,2.8214892755369094,2.4362050163576883,0.973121126581167,0.999563653289843,46.58748745234336,26.59775051529882,3.0485262177084236,3.12,
2025/06/10 01:30:00,0.6602022744090089,0.6213893299565006,78.24274824737509,96.47628914116697,2.8163026814912446,2.42639040348964,0.9732660838336319,0.9996414825286936,46.719681751286934,26.902847565129605,3.048378573722894,3.15,
2025/06/10 01:45:00,0.6505182502884619,0.6142392731340758,77.97410810791705,96.05853049430249,2.821160679421484,2.4211099020674647,0.9733622274190958,0.9990759497751546,46.661392334063144,26.91203875796279,3.0191132790286748,3.12,
2025/06/10 02:00:00,0.6563062764385936,0.6183167872044324,78.17011772756202,96.22413559553438,2.830088400934383,2.4201954397394134,0.9733782942019064,0.9991966076975481,46.49573802306172,26.97483514175232,3.032484224193732,3.14,
2025/06/10 02:15:00,0.6535666321094595,0.6161013905027153,77.98153694672138,95.94752793883164,2.834625095832013,2.4208242950108456,0.9732682204708184,0.9988711201630541,46.39074105929606,26.874738290291987,3.021736662615924,3.13,
2025/06/10 02:30:00,0.6552180641421981,0.617554330891234,77.8480520775338,95.91114389710897,2.8254900741738496,2.431991294885745,0.9731846142026201,0.9991210281344791,46.54075053914413,26.615698650433128,3.0263517450001043,3.13,
2025/06/10 02:45:00,0.6674826612720055,0.6255852429287828,78.31682564161416,96.20401500514657,2.8588166384311675,2.400647948164147,0.9730201473307398,0.9989188243274645,45.873958346991415,27.476981397036827,3.0612006528349496,3.11,
2025/06/10 03:00:00,0.6728187325672992,0.6290462633989204,78.23296254477835,95.99997106440968,2.8475524425637553,2.431034482758621,0.9733912691146257,0.9995985508771746,46.18191455965265,26.80976518373012,3.066270328045462,3.11,
2025/06/10 03:15:00,0.6834069100353061,0.6373422849155327,77.92927344232206,96.15763787933997,2.8313528697442125,2.430131004366812,0.9728770006868044,1.0002951393508155,46.348474350626674,26.99463924971381,3.1084265371222415,3.11,
2025/06/10 03:30:00,0.676995216943958,0.63223246943003,78.5906067643544,96.50827346373156,2.853920868241966,2.401294498381877,0.9733552364448487,0.9997030908814117,46.04190098098118,27.67688751087079,3.0902494012978154,3.12,
2025/06/10 03:45:00,0.665447410983505,0.6236672059190254,78.27920786181646,95.99381936821257,2.859606043190561,2.401075268817204,0.9734455380608994,0.9990211146346442,45.97012046568314,27.51437094620205,3.0525435129284832,3.1,
2025/06/10 04:00:00,0.6786752265527389,0.6335076093785637,78.02971916728578,96.0290341769686,2.844423649943247,2.427331887201735,0.9730858493318176,0.999860981698958,46.160829097868444,26.971096027711077,3.088133842364758,3.1,
2025/06/10 04:15:00,0.6829859143588617,0.6370820766651424,78.99918937571866,97.19623931623825,2.8529752192212423,2.4127843986998916,0.9733536693065775,1.0001090916179327,46.04061417198639,27.427417828314358,3.1042597858910117,3.08,
2025/06/10 04:30:00,0.6975793678561009,0.6488437745803921,80.03384653162354,98.8238213063435,2.8370720839706456,2.4349726775956286,0.9734607864649149,1.0013321977262242,46.32337271126306,27.071166450553466,3.146851347406644,3.14,
2025/06/10 04:45:00,0.7069855166837373,0.6555038956928706,80.44397031160302,99.32311998627375,2.838758061160592,2.4513661202185792,0.9735421227689595,1.0017979677192723,46.30034219945545,26.72527999417779,3.1657877093580398,3.1,
2025/06/10 05:00:00,0.7280009239524889,0.6701318069777985,81.03803831592246,100.02785953387838,2.8501743988194197,2.441048034934498,0.9733323596806448,1.0023760278773342,46.021782361269636,27.168512987575525,3.2270851484684826,3.08,
2025/06/10 05:15:00,0.7157114095737906,0.6594828725745697,80.37414302136322,98.67756919976671,2.874566687778755,2.4040948275862073,0.9732917776555382,1.0011390195869212,45.59354885676737,27.94888911114868,3.1937040768084857,3.05,
2025/06/10 05:30:00,0.7214128545093549,0.664835710356402,80.63215578175158,99.40486097842752,2.8538038359759383,2.4047878128400435,0.973316246179141,1.00194910886454,45.966159848836696,28.106608126287053,3.2228046475210053,3.09,
2025/06/10 05:45:00,0.7029789478314171,0.6519048087675504,80.54080551221325,99.12396865922813,2.8662266468880757,2.400866738894908,0.9736061450296437,1.0010388402811723,45.811332797141944,27.97821438064031,3.163779070786879,3.09,
2025/06/10 06:00:00,0.7019902365251519,0.6514551430089743,80.82062670813633,99.5096791268371,2.8625311448451165,2.4110629067245117,0.9739028704082815,1.0012919442959725,45.942475698883,27.74395881792483,3.157541666349847,3.1,
2025/06/10 06:15:00,0.6835614035267972,0.6385097146949357,80.28513701599512,98.84846865236537,2.863905994632279,2.415401301518438,0.9739272841182269,1.000409016551174,45.93588293025042,27.382809530041655,3.1006233613996614,3.09,
2025/06/10 06:30:00,0.6761194152671245,0.6332248997229636,80.02170537888374,98.42669632282474,2.878015679073074,2.4015151515151514,0.9738791115421112,0.9997293591527524,45.66913565803488,27.605083658924038,3.079147057553999,3.09,
2025/06/10 06:45:00,0.6741166058143491,0.6317329088924523,79.79678452297428,98.21929300757785,2.8683648223289464,2.4208242950108456,0.9739551382174462,0.999886052647198,45.87073582441625,27.093844745264533,3.0684137750313014,3.13,
2025/06/10 07:00:00,0.674041880556348,0.6319566918635812,79.77595720855346,98.22827897486748,2.870048865746563,2.4158523344191094,0.973954725547709,0.999877733330302,45.83718656271974,27.2307843990528,3.0705100203813265,3.14,
2025/06/10 07:15:00,0.6663525671232254,0.6263715027091508,79.47138953067994,97.83820233104366,2.8662078301996985,2.4212812160694894,0.9740574614264459,0.9996224098835039,45.941832783762536,27.013693514985768,3.046710662264069,3.13,
2025/06/10 07:30:00,0.6634942729162493,0.6245695679141161,79.3230982169459,97.77709216734878,2.8589892782890964,2.423747276688453,0.9739072539234845,0.9995531669379092,46.0395407472599,26.91413897080343,3.0412847842295987,3.12,
2025/06/10 07:45:00,0.6671390638073145,0.6276061892091829,79.91879826120385,98.49574570486365,2.8614505135337804,2.4302832244008714,0.9741730508354202,0.9998945945492657,46.04097900332063,26.80089204378857,3.048465877450279,3.15,
2025/06/10 08:00:00,0.6764589976216374,0.6347591606784235,80.48645483551319,99.3156534243961,2.858162514094808,2.4404371584699454,0.9741442761625745,1.0004690791995627,46.075022099962034,26.64125982576118,3.0740239960976505,3.14,
2025/06/10 08:15:00,0.6770248243570072,0.63451343638662,80.65049219013686,99.27996463155108,2.8740308021006875,2.430434782608696,0.974217051659328,1.00017333198767,45.79998127005482,26.85976805444371,3.071927948820459,3.14,
2025/06/10 08:30:00,0.6971182624130051,0.6490205810477965,81.24813943276244,100.00646427648277,2.8902745535338785,2.421739130434783,0.9739223151662912,1.0006800903228568,45.40776542629082,27.23475564132388,3.1290927505575876,3.12,
2025/06/10 08:45:00,0.7048811237525812,0.654518984671981,81.37641066191786,100.33034898094806,2.872505218190865,2.435589519650655,0.9739500664144912,1.0014381694458534,45.73768397548204,27.035902572693708,3.153485112726976,3.12,
2025/06/10 09:00:00,0.6702348506570892,0.629272827902065,80.69876472091795,99.07394802993797,2.8742936475658265,2.427027027027027,0.974578656798897,0.9999692599584074,45.89079318745346,26.921814957901177,3.052017021936407,3.1,
2025/06/10 09:15:00,0.6940956543195453,0.6458304732595749,81.43940619822465,99.88363331844104,2.8969514121640065,2.4153182308522116,0.9741159041083516,1.000400786949519,45.33900720559167,27.36619983334634,3.117928858882823,3.15,
2025/06/10 09:30:00,0.7080468925656314,0.6561450998367396,81.36338170408006,100.13797146153526,2.879366501654406,2.431991294885745,0.9738369264276082,1.0013188159441753,45.58820564261439,27.12152328143069,3.1607247952232145,3.1,
2025/06/10 09:45:00,0.7010272591729557,0.6511175244259249,81.08872169805672,99.83375449765906,2.8648777215452155,2.4302832244008714,0.9739434683293304,1.0013207101594084,45.8920531030011,27.17762701190392,3.147266449511381,3.11,
2025/06/10 10:00:00,0.7032901642185807,0.6527705511294912,81.30325651738546,100.17740904573422,2.8600305329169733,2.430131004366812,0.9739511577387323,1.0015552787151527,45.97545625794805,27.23133095146315,3.1565532545084287,3.11,
2025/06/10 10:15:00,0.6808290701181487,0.6357123684091883,78.24152101387226,96.4770415426004,2.841242425483352,2.4409190371991247,0.9734374301230951,1.0004537434945524,46.282057691243054,26.714974412910816,3.0926958678807415,3.13,
2025/06/10 10:30:00,0.6934037597569853,0.6443924739806959,79.1433000990391,97.32696126364351,2.8712387931582852,2.3923913043478264,0.9732121087720599,1.0002733074655588,45.651076694623626,28.047132316041942,3.1395037295553934,3.1,
2025/06/10 10:45:00,0.6882475410029909,0.6409352541663651,79.25455873017265,97.52217752389464,2.848896038432701,2.4368191721132897,0.97359104858024,1.0007049678498547,46.15688380207598,26.887090133355837,3.1127153656467086,3.09,
2025/06/10 11:00:00,0.6722717057860131,0.6290082963224989,77.98307500900634,95.90520410347412,2.841745597024106,2.426550598476605,0.9734762513700603,0.9999248566455647,46.29901682869861,27.005828463413984,3.072646400235356,3.11,
2025/06/10 11:15:00,0.6701392778730089,0.6271377066032101,77.85510583426935,95.69284765672693,2.842718634890721,2.422826086956522,0.9734042765639892,0.9997230998043032,46.26890634777531,27.065226240419335,3.0671782133936705,3.07,
2025/06/10 11:30:00,0.6827634877845387,0.6349964210841712,78.09524525845006,95.54817058282538,2.876189334067021,2.3935483870967738,0.9730578058400732,0.9993175362529637,45.56816698192724,27.831221915923663,3.10169334209605,3.11,
2025/06/10 11:45:00,0.6803002115760182,0.6326720204615098,77.38585494077942,94.7833999045729,2.8439798675091854,2.4293419633225457,0.9731096064578999,0.9998230897701538,46.201464013723104,26.95986960008291,3.09076366957859,3.06,
2025/06/10 12:00:00,0.7023565539252207,0.6491360314877038,78.2872084748492,96.16215475247525,2.8436194414074425,2.4049945711183494,0.9727861079864084,1.0007889272689279,46.09604021711188,27.880423152164983,3.170643641739436,3.11,
2025/06/10 12:15:00,0.6780863965871238,0.6348182092475538,79.571320135451,98.14591291557734,2.828490926931611,2.3760964912280707,0.9733202980371887,1.0004827755556982,46.45765139871803,28.51951414088001,3.124614310891321,3.2,
2025/06/10 12:30:00,0.6972196606174383,0.6466780983260936,81.1535675640005,99.32989048317594,2.868346077275404,2.4224137931034484,0.9734203701391256,1.0004520465927758,45.722456008304135,27.19969459226293,3.1364934216237716,3.17,
2025/06/10 12:45:00,0.6602508994241443,0.6196954505540281,78.11666920892735,95.73279367691418,2.83204583671256,2.4205405405405407,0.9732610830118638,0.9991617984070186,46.440782308340125,26.98445582750788,3.0431399343639653,3.11,
2025/06/10 13:00:00,0.6484805472412393,0.6108215223036364,76.05338408089864,93.36373257214785,2.817210181493046,2.4201954397394134,0.9728396884306902,0.9985723799058499,46.66471153852477,26.88720895871218,3.014964604254215,3.11,
2025/06/10 13:15:00,0.6346206620609913,0.5985169099766066,74.97825007923653,91.37609455329593,2.853514575409337,2.3810032017075775,0.972614919874802,0.9966467437935025,45.982543575882396,27.581352539135604,2.970660612328918,3.09,
2025/06/10 13:30:00,0.61706683045391,0.5862479009448589,73.56010587370866,89.91847003716315,2.818411451027927,2.3924731182795695,0.9726386586070208,0.9964229484998782,46.6737428126281,27.20599616777503,2.9287696687631115,3.12,
2025/06/10 13:45:00,0.6014932798686983,0.5744075353370719,72.70934813478742,88.74746982861906,2.8146142881557035,2.386923901393355,0.9726609385439964,0.9954963167344743,46.77745390533214,27.142790157935504,2.8844507458465123,3.12,
2025/06/10 14:00:00,0.5964521642855092,0.5703897853841825,72.06676854502572,87.86646001912219,2.81961917884161,2.386509635974304,0.9723568615440381,0.9948306812951885,46.627959587564234,26.989306743723105,2.867645618369909,3.11,
2025/06/10 23:45:00,0.6884244827477584,0.6376398046787619,73.95231526600396,90.64273621076899,2.7907708859467637,2.382131324004306,0.9711738147962922,0.9996239255220392,46.83832049233266,28.4040118999106,3.162004089760426,3.04,
2025/06/11 04:15:00,0.585662803789521,0.5799311905702182,64.81203572704005,80.4680478776388,2.727192711330319,2.4341675734494017,0.9712121971395441,0.9955177591089127,48.25707076636901,25.989500281884613,2.875091597322526,3.06,
2025/06/11 04:30:00,0.6175520072509949,0.5987148972239087,67.51636785582252,84.11498534794849,2.7563573563144113,2.415401301518438,0.9712661656580401,0.9969171878625372,47.656681376212774,26.84594699868703,2.9552184374109007,3.06,
2025/06/11 04:45:00,0.6323332844921524,0.604987647007467,69.61108963262495,86.7035221292557,2.7674852150337714,2.4110629067245117,0.9718102660293646,0.9979407828542473,47.5234258943564,27.188508039290067,2.988730265268932,3.09,
2025/06/11 05:00:00,0.6574536647463367,0.6169239365059485,72.72106256276038,90.27567329782183,2.820270398700297,2.3756727664155006,0.9719284205362816,0.9982893788406092,46.48770833177314,28.221441656099476,3.0466822687927873,3.03,
2025/06/11 05:15:00,0.6354929393552877,0.6022855917629932,73.15154346181941,90.86304312507684,2.8065775766733028,2.3915857605177995,0.9726909619597477,0.9979577652439963,46.91422303946143,27.63900243389552,2.980427691775688,3.22,
2025/06/11 05:30:00,0.6212454174023988,0.5937390117676898,74.24837260347921,92.40137384231956,2.79799419963576,2.421908893709327,0.9733384230002065,0.9979023446476543,47.19203906757009,26.676483242338808,2.9304783666078453,3.13,
2025/06/11 05:45:00,0.6663635603019548,0.6267365227398197,75.81790865633847,94.5382357947819,2.8075931163664154,2.446019629225736,0.9728020426070715,0.9998708186002623,46.83554822350395,26.467942413522437,3.052098812122044,3.14,
2025/06/11 06:00:00,0.6597534134924675,0.6218099651873908,75.95124160279622,94.51955894212787,2.820484149160024,2.4104234527687294,0.972932798219424,0.999319755861749,46.62731687947665,27.348332642906037,3.0428137629780223,3.12,
2025/06/11 06:15:00,0.6417469565101334,0.6089886251304651,75.42934891664042,93.93439948682044,2.8115049705001134,2.4058759521218716,0.9731706748289135,0.9987453039436639,46.86217795541333,27.326371810206957,2.9953864698954,3.17,
2025/06/11 06:30:00,0.6009674887331201,0.5797286275205686,74.06925693418522,92.22750641553814,2.8019660807747018,2.4080522306855277,0.9736623764536395,0.9969384318209944,47.191409514632895,26.792584831905334,2.876051559829905,3.17,
2025/06/11 06:45:00,0.5900656996040279,0.5714347247800986,73.41904485513334,91.25894008366977,2.8150235039371267,2.4262472885032533,0.9734092195183607,0.9957633517508785,46.90791261391817,25.95391093010864,2.830198859996584,3.15,
2025/06/11 07:00:00,0.6030795118994654,0.5813780910285351,73.852830612478,91.90105061822106,2.8197179831209493,2.427638737758433,0.9731998637296911,0.9964014123669979,46.75314134174159,26.072883962910353,2.8682624144333992,3.17,
2025/06/11 07:15:00,0.6016370026579935,0.5800105617620973,74.09231113208916,92.04910971196676,2.825701219465071,2.421908893709327,0.973448659448877,0.9963151066840417,46.69906832646828,26.21961333876989,2.863015132105336,3.15,
2025/06/11 07:30:00,0.620440831067663,0.5936169212165954,74.65481515546121,92.80858826038808,2.8330766367248423,2.423913043478261,0.9731463912713317,0.9971288863905442,46.470129254150464,26.370820115642623,2.9160468099273906,3.16,
2025/06/11 07:45:00,0.6416017986299943,0.6092897272892526,75.21939747611064,93.69640079911375,2.8267532506922532,2.439344262295082,0.9730031388873673,0.998436755231372,46.53131176347934,26.26207840624897,2.9762765376825895,3.16,
2025/06/11 08:00:00,0.6364055640679278,0.6047224939073125,75.5505845085125,93.70127375389859,2.8375501713462095,2.418831168831169,0.9734661385359576,0.9980881077003066,46.447288536201285,26.784359438196958,2.962718407148173,3.13,
2025/06/11 08:15:00,0.6561845284895409,0.6191926945600742,76.16836422602167,94.52818537369564,2.846752211241955,2.4229934924078087,0.9731274116380519,0.9987947586386771,46.17332547467823,26.836238631199958,3.017033842174586,3.12,
2025/06/11 08:30:00,0.6726478522229746,0.6303622427846065,76.65705709268092,95.02403533586585,2.852020845603149,2.4177489177489178,0.9730772062430642,0.9994626734687826,46.053601353426295,27.171829261632755,3.0649311624408373,3.09,
2025/06/11 08:45:00,0.6875755570096695,0.6402519774699124,76.99756796233439,95.29293528033972,2.860701710111637,2.4088457389428264,0.9729647617092513,0.9998979404426955,45.86013709819435,27.554879004433374,3.108297118797518,3.07,
2025/06/11 09:00:00,0.706940540653838,0.6550679967937363,77.18173518181771,95.97316089378587,2.823159380928801,2.4312227074235806,0.9730874160644941,1.0017468537605183,46.57220104924622,27.40632941274446,3.174147521611309,3.09,
2025/06/11 09:15:00,0.7002821679951672,0.6499127940929043,76.87523881326588,95.48342265372014,2.8272017195169816,2.4193899782135078,0.9730322722709954,1.001289657701911,46.49451583397562,27.63086991587785,3.157917860055843,3.09,
2025/06/11 09:30:00,0.6996145402021842,0.6496980810065988,76.08403858444818,94.82829049653911,2.7913280315771716,2.4472527472527474,0.9730494602765071,1.002038434348292,47.180473336452295,27.057506935547515,3.159822384620612,3.13,
2025/06/11 09:45:00,0.6786831842329639,0.6332986033415641,74.70581080897801,92.87904286012554,2.8078845767106295,2.425136612021858,0.9726460605689752,1.0003704574886492,46.81672490325543,27.267231045422896,3.0989117611309376,3.09,
2025/06/11 10:00:00,0.6612988103013773,0.6202018605845675,74.08496589557545,91.75072090630793,2.821913401603433,2.4052004333694477,0.9728312202326641,0.9992124744420349,46.62653748592405,27.565437147892645,3.0485435832925187,3.08,
2025/06/11 10:15:00,0.6533084471143324,0.6140075515132168,73.41728799288295,90.89860558378903,2.8142778234785957,2.408450704225352,0.9726423699650444,0.9987852486710203,46.742691816080374,27.375984051253802,3.0262338833154767,3.09,
2025/06/11 10:30:00,0.6602929966802676,0.6189224142105975,73.27094303215836,90.77169896026123,2.7988573505930834,2.4223669923995654,0.9726772716862838,0.999475228460386,47.04242859302525,27.171624116028735,3.047494440515744,3.09,
2025/06/11 10:45:00,0.6451212390245598,0.6078421245450728,72.24647174589788,89.44098599299643,2.812440014131628,2.4143167028199564,0.9723922421071409,0.998217260412909,46.74500947774429,27.085471788054466,3.0004066945416645,3.08,
2025/06/11 11:00:00,0.636844498089556,0.6019495788300454,71.8563317412028,88.77578436856675,2.8105981126322503,2.4017278617710582,0.9724957190656353,0.9977775309021318,46.82174040214497,27.356826890554952,2.9819641656389138,3.13,
2025/06/11 11:15:00,0.626731213409278,0.5962774501341048,70.99594123571542,87.6098948040876,2.8135998189514626,2.399784482758621,0.9723212745530033,0.9969819186969483,46.74831531972617,27.22488099084605,2.9543434122563688,3.07,
2025/06/11 11:30:00,0.6118081451712788,0.5868023245445679,70.02114284176051,86.35205627705741,2.8168882676698472,2.381054897739505,0.972020201418181,0.9958085329371404,46.63985518822083,27.471567944925535,2.9193284680761917,3.03,
2025/06/11 11:45:00,0.6225607361024031,0.596259150361364,69.90422301834529,86.5674791499673,2.777510699938568,2.4221980413492927,0.9720583823701794,0.9973915343036938,47.37926670819715,26.698923911376188,2.953974722597982,3.1,
2025/06/11 13:30:00,0.6804773987541434,0.6305848926889477,78.51481262148691,94.91836652547039,2.827899045088433,2.393743257820928,0.9728381481605874,0.9997730123108969,46.4133689886718,27.966202011701668,3.1259050983257133,3.1,
2025/06/12 06:15:00,0.685233215440514,0.6349296684454516,73.9578031461042,90.65941191351838,2.7996561840464067,2.3837084673097535,0.9713541048168203,0.9993822502459881,46.719693167870716,28.301796821593907,3.1438818495920846,3.05,
2025/06/12 06:30:00,0.6826095530200829,0.6337928062992965,73.60720339095442,90.42826165712523,2.790002354930943,2.3877551020408165,0.971423099260888,0.9995262386596049,46.92445700668043,28.227372330048777,3.1383675443450643,3.05,
2025/06/12 06:45:00,0.6622317646319035,0.6196823203392168,72.85253731526151,89.46017700814723,2.7990798119763323,2.372192513368984,0.9714380081217945,0.9982989725824967,46.78109349388476,28.37010134259549,3.0793919809451813,3.06,
2025/06/12 07:00:00,0.640472898004024,0.6043241725580679,71.99463374910401,88.35761339128612,2.8033223938723024,2.37912673056443,0.9717045732406219,0.9972009417464286,46.792211315507934,27.899808305264134,3.0066806201049343,3.07,
2025/06/12 07:15:00,0.6492928058297069,0.6125621283206966,71.72700608318992,88.46353203803953,2.7920229547760496,2.3899033297529537,0.9714429878156127,0.9978750736336892,46.93606604656642,27.75411543737889,3.0364322900367378,3.08,
2025/06/12 07:30:00,0.6324211214518466,0.6008627705508672,71.05727419737568,87.64630891894727,2.794898712649414,2.3822269807280514,0.9714502792644137,0.9968666214249312,46.90481470329489,27.720071377033065,2.9868439983629984,3.1,
2025/06/12 07:45:00,0.6357434112747978,0.6041656609517102,70.88275969085265,87.54197087385538,2.794524598749234,2.3918629550321198,0.9715790578992326,0.9971654886561905,46.94683648934779,27.52972040453141,2.9926274170561658,3.1,
2025/06/12 08:00:00,0.6251120628912765,0.597336380516919,70.19592035741218,86.88161565386908,2.783443618246675,2.4066523605150216,0.9716384511993567,0.9968756600677974,47.184162029823035,27.029079743020173,2.9588700379526363,3.06,
2025/06/12 08:15:00,0.6348400970370864,0.6046274541294717,70.37248160914928,87.10280088719819,2.7988473114876227,2.3871657754010696,0.9713490663599977,0.9968787529288279,46.82389185550949,27.600053086772057,2.9898209493818277,3.09,
2025/06/12 08:30:00,0.6293072602616463,0.6008115388130553,70.08166525098333,86.70133980633851,2.8027295697377506,2.37912673056443,0.9714734059295317,0.9965182732881822,46.79411755679275,27.75418627802211,2.9735724209541305,3.06,
2025/06/12 08:45:00,0.6294797508925368,0.601999919539525,69.73108256751374,86.5109105440858,2.7940574641066123,2.3824786324786325,0.9712921851422054,0.9966333353595681,46.91847588607994,27.687125593626828,2.9772874210719724,3.08,
2025/06/12 09:00:00,0.6504656573667721,0.6175339946469623,70.22529521883611,87.16197261227524,2.8005724890251895,2.376332622601279,0.9710988953888415,0.9974749242314727,46.7400578309109,28.095719606390183,3.0400660760301985,3.04,
2025/06/12 09:15:00,0.6151339628820874,0.5907027918938544,69.60484170042082,86.89638257211156,2.777341262574299,2.4008620689655173,0.9715592481665327,0.9965365662079523,47.28816103070732,27.085720821049268,2.9290639479491283,2.98,
2025/06/12 09:30:00,0.6761277174175597,0.6333482066692616,74.09276221133894,92.93338043530525,2.7919286407571793,2.3811074918566772,0.9715494141890639,0.9996740991229056,46.886755479570645,28.347011836555243,3.1123746218420423,3.11,
2025/06/12 09:45:00,0.700754112266037,0.6498768162360716,74.8617544446185,93.5757426108902,2.8026691849267795,2.407089151450054,0.9717383289040891,1.0005452219788153,46.72830739265195,27.868757708784365,3.1633280307719773,3.04,
2025/06/12 10:00:00,0.6970350986441003,0.6472715938214598,74.86009714816572,93.58795149747465,2.8087400016253388,2.392933618843683,0.9716169081464457,1.0001324450895248,46.589803794917486,28.160249334698907,3.1550225650147268,3.03,
2025/06/12 10:15:00,0.7213840657165831,0.6665725984887308,75.11049256076531,94.75348019614545,2.7537586282461053,2.435114503816794,0.9715795778276486,1.002464041720988,47.58760923200157,27.560344886419227,3.234868632808352,3.05,
2025/06/12 10:30:00,0.6817842759410325,0.63771918961073,73.11331396715978,92.12681208428948,2.7714609029104627,2.37703141928494,0.9712349112062865,1.0000507548301458,47.22932919891849,28.604882682134836,3.135680494597858,3.11,
2025/06/12 10:45:00,0.6957450753718527,0.6474878851553422,75.33484660582901,94.50447873184362,2.7968942070615004,2.419251336898396,0.9719408868007154,1.000503789146994,46.88250820907962,27.489994130714724,3.1405024869243054,3.09,
2025/06/12 11:00:00,0.6843700865788593,0.640900273451984,75.39914915356599,94.87884276697112,2.7953817655845006,2.365800865800866,0.9715487614014852,0.999977827627126,46.794997598609235,28.819835445174125,3.1409698330436684,3.03,
2025/06/12 11:15:00,0.7204118938458789,0.6659203638844794,78.12553711397751,97.91866927021493,2.8076073910999977,2.371891891891892,0.9716984757433144,1.0014479800488172,46.53341054152365,28.97296962295918,3.242173479714468,3.19,
2025/06/12 11:30:00,0.6984658379067268,0.64756652694669,76.48767408093191,95.02932987009928,2.8160085722299475,2.3878205128205128,0.9716904391377275,1.000041495025672,46.433663336041576,28.239832354891686,3.1627472382145876,3.05,
2025/06/12 11:45:00,0.6372993839181531,0.6031849321338211,71.4348116280935,88.59638853468556,2.7775163846777278,2.3916309012875536,0.9711402021340568,0.997306422247689,47.148714019865466,27.53752792345429,2.99878977555714,3.04,
2025/06/12 23:00:00,0.5947893046757566,0.6041772635622412,59.622714876889326,76.84472450159767,2.5859491401219707,2.6417910447761193,0.968134915465475,0.9966135078845066,50.49228812517547,20.42663219925396,2.869147232039731,2.8,
2025/06/12 23:15:00,0.6896688107031645,0.6463542277493084,73.5420383009651,93.83746651830303,2.765816292226687,2.325531914893617,0.9681163720160266,0.9980399632639356,46.69846319877448,29.524770516451706,3.1766424354235787,3.06,
2025/06/12 23:30:00,0.6522723152626475,0.6156819233136437,74.0406351520261,92.62984232651216,2.7732451939938128,2.321167883211679,0.9693031920167269,0.9964016122620796,46.82961875184241,29.286009436456425,3.062727149010548,3.1,
2025/06/12 23:45:00,0.6500753378889031,0.6116074567836247,73.8532934748085,91.40447245241855,2.7758680389154353,2.327424400417101,0.9696040224842442,0.9963501279858836,46.84697820930518,29.12681139991708,3.0577113741535658,3.11,
2025/06/13 00:00:00,0.6308358449980459,0.602505533790183,71.1893314948151,90.63226554019882,2.7623835929513576,2.328125,0.9694539153986724,0.9957592814463415,47.13916317204997,28.964301341444855,2.984808420994914,3.1,
2025/06/13 00:15:00,0.6368451424187888,0.6077319844983625,69.85626063962594,89.6072872730682,2.6974615457125353,2.369148936170213,0.9691967190511755,0.997477623703068,48.32579552129229,28.23318294179192,3.0170495058144504,3.11,
2025/06/13 00:30:00,0.6193133771055428,0.5943161401263531,69.40079911764005,88.42046127525516,2.7260049644193827,2.33718487394958,0.9692547466227155,0.9957931554412357,47.822987627370054,28.754389014205586,2.9657176342785134,3.1,
2025/06/13 00:45:00,0.6207498186256509,0.5955333936487093,69.4101000645345,88.25473318119694,2.7368758528553547,2.34102833158447,0.9691519329944558,0.9955639446816993,47.59534842400251,28.583699648457646,2.9653415929577642,3.1,
2025/06/13 01:00:00,0.6126352430496352,0.590568401229054,68.9193557352607,87.39767660756155,2.733141998304181,2.323221757322176,0.9692750937860097,0.9951851242570876,47.70892483204639,29.03245692433636,2.953311959343127,3.09,
2025/06/13 01:15:00,0.5975122453105358,0.580559985132477,67.74640027528173,85.6194788110566,2.7468509706038318,2.328125,0.96921641653467,0.9939191727099396,47.46940192107419,28.58774290478791,2.9017396582300607,3.08,
2025/06/13 01:30:00,0.6021148331677861,0.5867230985218577,67.0528239850709,85.08724788929081,2.715252337833447,2.348101265822785,0.9690323796915833,0.9948943839084636,48.03277762803215,28.266690153771673,2.927751191454885,3.08,
2025/06/13 01:45:00,0.5838220419299551,0.5735641292226392,66.22927762797232,83.72577712072648,2.723619450773566,2.3389296956977965,0.9690049768406018,0.9935000063114897,47.895216763343505,28.185148217859258,2.8736814551411216,3.08,
2025/06/13 02:00:00,0.5784636239030364,0.5704342747897247,65.72487267944872,82.8986982046562,2.728834268179177,2.3371727748691096,0.9689787824640432,0.9929866457461846,47.80552634878134,28.117022515711046,2.8582546354957756,3.08,
2025/06/13 02:15:00,0.5859144460526388,0.5785138915987279,65.2631945609084,82.55989628890667,2.695876512315945,2.3661375661375663,0.9690976167710819,0.9943618637603904,48.45429541093587,27.65045774455306,2.8888152700688114,3.11,
2025/06/13 02:30:00,0.5726974990680238,0.5698608563019126,64.12876938185451,81.0131293162142,2.690209559773177,2.3682539682539687,0.9688387383506845,0.9934486321654861,48.53802554318512,27.365398266122487,2.8531351034585897,3.04,
2025/06/13 02:45:00,0.588255094852926,0.582671172511891,64.28892711614961,80.98332307502346,2.6964878147959,2.3639240506329116,0.968779085674293,0.9941473642603023,48.40704471858381,27.710040244924503,2.9038489198692106,3.0,
2025/06/13 03:00:00,0.6141052996097295,0.6040494414902918,64.50660619175515,81.36497003206729,2.675953895504825,2.381104033970276,0.968561724795039,0.9959735751500238,48.74181506805316,27.71542709159042,2.9912561450498165,2.98,
2025/06/13 03:15:00,0.6342543975323881,0.6215934069154337,64.41086625632234,81.45494390618343,2.6512694610860486,2.3987138263665595,0.9683604437226804,0.9975402285386115,49.162430462294644,27.632749887445808,3.0641638898546284,2.94,
2025/06/13 03:30:00,0.5935415170779477,0.5923234276940853,62.59045005409135,78.99557285894747,2.659960934653802,2.3433155080213903,0.9680658447325735,0.9948824997793927,48.98503622640096,28.561159953309623,2.9629572469913077,3.24,
2025/06/13 03:45:00,0.58720748935386,0.5817024375557521,64.33949374359237,80.40978002468884,2.7158606593584107,2.3462749213011547,0.9686743990341172,0.9934497059373552,48.02223322633682,28.056372429578513,2.904797184978993,3.04,
2025/06/13 04:00:00,0.603095346563785,0.5902846963325937,66.109921364795,82.76894410089766,2.7157690395545777,2.3646934460887947,0.9690994232651134,0.994853824680721,48.05567409825616,27.834273411709137,2.9414347592856385,3.02,
2025/06/13 04:15:00,0.6322127715773668,0.6094857751475832,67.90425989970012,85.27363060416894,2.6991653647453333,2.3846153846153846,0.9692277549657281,0.9970745849834854,48.3391755546742,27.793112334734975,3.0275524148360864,3.03,
2025/06/13 04:30:00,0.6613996874644753,0.6267456353779416,70.195021124349,87.54761040674296,2.7402482716567227,2.3554852320675104,0.9695673959268459,0.9977856247296155,47.58858119737769,28.80816843627147,3.1050332669947536,3.03,
2025/06/13 04:45:00,0.6759501180998387,0.6334934528884777,71.71951402992313,89.13591056675071,2.7759485590004545,2.331584470094439,0.969436834506161,0.9976642336017968,46.850701536033284,29.432465480761955,3.139552799320066,3.0,
2025/06/13 05:00:00,0.6859091982712828,0.6395354540967824,72.6150600502409,90.72034653096857,2.7384084422030774,2.3720682302771854,0.9697872779933955,0.9993501231823331,47.59306269437656,28.642147776827702,3.166952805358121,3.04,
2025/06/13 05:15:00,0.6925089969235849,0.6418393566644578,74.35339401239085,92.31169691920638,2.7793487099936387,2.3477344573234986,0.9700505062484355,0.9988963614616642,46.84356072211853,29.199745454748196,3.1758777383911645,3.02,
2025/06/13 05:30:00,0.7174767307385079,0.6606506818230777,75.99764228987868,94.63842315857478,2.7560640072811693,2.3684771033013843,0.9700771806227935,1.000614243357264,47.236230650072045,28.987739368479204,3.2557998530250574,3.02,
2025/06/13 05:45:00,0.7162295696274692,0.6605028927940617,77.0830802349727,95.86081193642121,2.77119858606751,2.3716719914802984,0.9704742130786249,1.0005986936556295,47.00410584872777,28.851178593846022,3.245128421388873,3.06,
2025/06/13 06:00:00,0.7217459413801376,0.6639375099792131,78.52288043531297,97.20152705195794,2.800471516459465,2.3604651162790695,0.9707324877762201,1.0003805507828671,46.47863052912124,29.08838363374162,3.253267869994791,3.04,
2025/06/13 06:15:00,0.7405626579576805,0.6778114698062495,80.26807825032648,99.18985392099064,2.81797214584958,2.3505807814149944,0.9709450857223534,1.001014863612004,46.15004312345886,29.492582149209586,3.308605091022468,3.05,
2025/06/13 06:30:00,0.7576608788041187,0.6907801226152306,81.75117724272408,101.05918828732422,2.8193464837538578,2.3531283138918346,0.9711852622427762,1.0019373801712803,46.136399268585244,29.604080701205614,3.360982617377229,3.08,
2025/06/13 06:45:00,0.7480849472244127,0.6843434332305812,82.58755603999012,101.86924925149532,2.8361677289461222,2.3449735449735454,0.9713800682083052,1.0013896496895414,45.84600048015578,29.661523258438383,3.3301692395432,3.07,
2025/06/13 07:00:00,0.7491358740925499,0.6866418735728602,83.39373180514797,103.2206753115638,2.8206933399753398,2.3731343283582085,0.9716325010892418,1.0020194145862682,46.16752782400663,28.964077516552152,3.3279117189789362,3.1,
2025/06/13 07:15:00,0.7651131923816892,0.6989678923035056,85.13708875753254,105.37176372543985,2.8352302596943133,2.3606382978723404,0.9719043980402786,1.002582002684045,45.917176538878714,29.40658468762694,3.3755078812190895,3.1,
2025/06/13 07:30:00,0.7177439164069679,0.6699614022500271,85.92353366516004,107.1697334845982,2.7966991387627287,2.3578378378378377,0.9728254967478076,1.002280810560712,46.815900690089165,29.277133739014957,3.260974912124813,3.2,
2025/06/13 07:45:00,0.6954407013647698,0.6576803195822633,88.889832219418,110.7494358635068,2.831860085562839,2.3638320775026913,0.9737881711521936,1.0013402272430514,46.309449850080746,28.74380542060425,3.1776559491467586,3.24,
2025/06/13 08:00:00,0.7492042124953998,0.6997906980974063,93.89869398318666,116.94547528168397,2.8814527738328297,2.4156820622986035,0.9737780612360113,1.0028550456010814,45.21228007758676,27.4638126273601,3.2926514208040607,3.23,
2025/06/13 08:15:00,0.7338629725966274,0.6902714355065596,95.5419011272046,118.61552906828304,2.907768502315074,2.3787234042553194,0.9744858357249299,1.0021254086609686,44.59428415583662,27.68725402762801,3.253729492424011,3.23,
2025/06/13 08:30:00,0.7801165023960421,0.7267461110151403,98.99583436947533,123.44937754565916,2.919854084900494,2.3894849785407724,0.9744307294062887,1.003967732762585,42.782534577332605,25.149259402292454,3.3840051659629067,3.22,
2025/06/13 08:45:00,0.7949150272988145,0.742011559400292,102.55866624918772,128.12212357578116,2.9376134606391284,2.375268817204301,0.9748821697674911,1.0046485465583843,40.89493600053567,22.733181008275494,3.4328822669769274,3.24,
2025/06/13 09:00:00,0.7634172050485767,0.7223474844038118,103.40054404707168,129.15338765580114,2.950840287568536,2.3819742489270386,0.9754298169057486,1.0036046331147885,40.45620304474016,22.135790983030006,3.333498460241988,3.24,
2025/06/13 09:15:00,0.7634172050485767,0.7223474844038118,103.40054404707168,129.15338765580114,2.950840287568536,2.3819742489270386,0.9754298169057486,1.0036046331147885,40.45620304474016,22.135790983030006,3.280150455256352,3.28,
2025/06/13 09:30:00,0.7397114851054841,0.7099639884005078,104.86958830559706,131.46325655627544,2.9361952212294713,2.469255663430421,0.9761717080825066,1.0035043875038705,39.985702751738195,20.161299934341255,3.2329391891684547,3.19,
2025/06/13 09:45:00,0.7397114851054841,0.7099639884005078,104.86958830559706,131.46325655627544,2.9361952212294713,2.469255663430421,0.9761717080825066,1.0035043875038705,39.985702751738195,20.161299934341255,3.3357979564616187,3.25,
2025/06/13 10:00:00,0.7747477775312054,0.7265710031782097,100.96062862789594,126.1716530766963,2.959689065846017,2.3912579957356073,0.9745706349324107,1.0031824467804487,41.49686940101046,24.00435909832271,3.348121026488843,3.19,
2025/06/13 10:15:00,0.7684438469317828,0.7196793054311165,97.83878419102042,123.041348887521,2.8944722363264144,2.4071274298056156,0.9742297755866838,1.0039162937882176,43.43012490813447,24.847586715022366,3.348812531851736,3.25,
2025/06/13 10:30:00,0.7320082557756645,0.6919832861889395,95.1921711953559,119.59591700735345,2.891750808619835,2.3924731182795695,0.9741678913642318,1.0023477403572842,44.59007635085931,26.5637558508406,3.247088666750465,3.21,
2025/06/13 10:45:00,0.7179918056384688,0.6808267992600601,93.69306316299719,117.64043568075111,2.8856124839223822,2.397642015005359,0.9739813000799571,1.0016344536514135,45.22477708141433,27.50398481969717,3.2034088688599556,3.22,
2025/06/13 11:00:00,0.727934675433437,0.6864851845657767,92.99985658905555,116.70337615081854,2.887545600959929,2.3952991452991452,0.9736642286863186,1.00173924750325,45.137625871998075,27.776846996733205,3.229739722274101,3.23,
2025/06/13 11:15:00,0.703273643149415,0.6677336396363489,91.25776721551206,114.41166277537761,2.8889898232348363,2.372340425531915,0.9735749847325941,1.0004762604872852,45.142426863482285,28.19021841948694,3.1652105517103366,3.22,
2025/06/13 11:30:00,0.725295144822753,0.6818947089351195,90.49291602761845,113.73034579185494,2.868909072756417,2.4134615384615383,0.973198345056474,1.0015824789670746,45.44354328382852,27.320797238685643,3.2158005973791726,3.14,
2025/06/13 11:45:00,0.6333376565694309,0.6067346950079662,69.26512670263284,86.91716078469895,2.7552923815286876,2.420828905419766,0.9696848011680943,0.9963798613759521,47.3350334889607,26.494235152924233,2.9798464247166656,3.1,
2025/06/13 12:00:00,0.5266676824894456,0.5376929012259307,61.456499206265995,77.08104364413288,2.706533003321275,2.4036016949152543,0.9694038195456162,0.9902936574253739,48.40089648017991,25.470677747247517,2.69876140346009,2.96,
2025/06/13 12:15:00,0.6194959735541447,0.6070361756003756,65.07107961453708,82.21073965074395,2.672244419134806,2.408602150537634,0.9691454295677465,0.9970049012350246,48.89541383424382,27.15500772384507,2.9988562420914473,2.99,
2025/06/13 12:30:00,0.6314305953832111,0.6131894409686844,66.32089872776314,83.7869564826908,2.6845094148783097,2.392703862660944,0.9690843720993617,0.9973347908152933,48.62196091405269,27.669593786822098,3.03190040225874,2.97,
2025/06/13 12:45:00,0.6259152955210175,0.6099364078737353,65.94028331243479,82.85417291804025,2.7182220922143,2.3488372093023253,0.968910024614364,0.9959879128103222,47.97451760884651,28.627895465161046,3.020139324522743,3.0,
2025/06/13 13:00:00,0.6688838951330967,0.6456633725425508,66.04874117023789,83.809192976586,2.6544227216826473,2.40280777537797,0.9687213047713529,0.9996004307595395,49.122043037180916,28.014828179552403,3.164839965523556,2.92,
2025/06/13 13:15:00,0.6439185325830606,0.6283448555308,64.8580928054937,82.11157742602563,2.6751858158669415,2.369774919614148,0.9685162162862921,0.9977294858426419,48.72400799000095,28.507551440870596,3.0950075480313126,2.97,
2025/06/13 13:30:00,0.605943638084944,0.5981307636377248,64.10176441875592,80.78499442981776,2.711551889624415,2.3587301587301592,0.9685362389769837,0.9947862643322471,48.06960421085424,28.049712555622207,2.9600030922707843,2.95,
