datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/13 13:45:00,0.6426184137521671,0.6255178647850789,65.43656273182431,82.99044184665652,2.6734700512655376,2.3708467309753485,0.9686010833127854,0.9977751586648629,48.75980134266092,28.46124051008119,3.0859429335877087,3.0,
2025/06/13 14:00:00,0.6285665681945585,0.6127138078955638,65.650490888054,82.68650467643272,2.717720362649584,2.3463157894736844,0.9685678268973733,0.9958420140973989,47.92859810768634,28.675788960289974,3.0271882877471366,2.99,
2025/06/13 14:15:00,0.636970045616858,0.6192620423834231,65.82780525502889,83.58987863411757,2.677847299131075,2.359743040685225,0.9684451367072321,0.9972944885293055,48.63694221434436,28.6293099250372,3.0667139766414153,2.98,
2025/06/13 14:30:00,0.6204590317361156,0.6059487362541923,65.7388525293737,83.27037780434254,2.696147492109097,2.3666312433581296,0.968579631949408,0.9960377319888798,48.32711017256479,28.094424780053604,3.000086646915721,3.0,
2025/06/13 14:45:00,0.6468387045153012,0.6240954801310777,66.9361813690957,84.86448052285705,2.6718066597976895,2.3850267379679146,0.9686785263375088,0.9980267477770679,48.774378680427816,28.067594423521903,3.0836029167282044,2.96,
2025/06/13 15:00:00,0.6586922582111345,0.6320084926837943,67.66772808025284,85.60711530918569,2.663833609575541,2.383870967741935,0.9686147776197757,0.9987724183130114,48.88818937190005,28.277085270395336,3.1285031018867593,2.96,
2025/06/13 15:15:00,0.6515020244054144,0.6249019591458981,68.04631737550692,85.34213346253627,2.691149035689426,2.3652822151224706,0.9685263171671584,0.9976159487175826,48.352892295416844,28.518890839401475,3.103526608335655,2.99,
2025/06/13 15:30:00,0.6445311671982961,0.6181196705376908,68.35839818960457,85.27575081306661,2.6955565374186343,2.365568544102019,0.9686188483793716,0.9971603169974809,48.28298784289213,28.387229373351026,3.0810079865528626,2.99,
2025/06/13 15:45:00,0.6768322254452865,0.6413611244254722,69.51352563974152,86.86776035718158,2.64766410796092,2.4034519956850056,0.9688218669690061,0.9999913226859103,49.19007990268941,28.011686797831654,3.19034506633799,2.96,
2025/06/13 16:00:00,0.6589982609300046,0.6260644259212395,69.625489366235,86.2874153081005,2.685246244396312,2.357905982905983,0.9685942872832901,0.9980697412298275,48.43635409696567,28.823933651030394,3.1400716815654963,3.02,
2025/06/13 16:15:00,0.6354101345741539,0.6069234492596224,69.50888873821464,85.45687826875294,2.7023507481888154,2.354872881355932,0.9687865289000838,0.9964701943525001,48.16420161758551,28.502765057533317,3.0597703377333003,3.01,
2025/06/14 06:00:00,0.6337792206809061,0.6141209067394402,66.70215390399872,82.84094979101715,2.696322189042,2.3523809523809525,0.9685009859146589,0.9963789542682724,48.291437836434945,28.635032543073386,3.0632095361024274,3.02,
2025/06/14 06:15:00,0.6344557015843256,0.6145409537290013,66.7457903955521,83.18847541838436,2.7014800537645263,2.355179704016913,0.9685949080551802,0.9964134365822973,48.21212773438115,28.554997123790116,3.057004692195843,2.98,
2025/06/14 06:30:00,0.6369847073328638,0.6174533881012229,66.50100156012032,83.6675993014334,2.6713761367279636,2.3708467309753485,0.9684939670452074,0.9973601304801508,48.752786664193756,28.319712997297657,3.0710790562365617,3.01,
2025/06/14 06:45:00,0.6183336586911442,0.6022714010792516,66.34041630897377,82.92328183043013,2.7166883810655915,2.3438818565400843,0.9686055211505126,0.9952795790961382,47.93595550604957,28.571026592841502,3.000766294189881,3.03,
2025/06/14 07:00:00,0.6047915944772593,0.5922980884623653,65.93051721648389,82.49619070001289,2.707297594034402,2.347780126849894,0.9687382504484418,0.9948340699868946,48.14921684566885,28.334591815975383,2.9609764014052398,3.04,
2025/06/14 07:15:00,0.603637174962107,0.590775017046266,66.07885155365365,82.55130920500564,2.7103165955093242,2.349473684210526,0.9688991233462472,0.994738299470997,48.126981137713365,28.265978243013567,2.953098314503907,3.02,
2025/06/14 07:30:00,0.6298703350139662,0.6119911316209202,66.42197200651746,83.82925799933518,2.653635566771974,2.399784482758621,0.9688145911153943,0.9976763302602526,49.15010374581983,27.550298900278115,3.0417508392317227,3.03,
2025/06/14 07:45:00,0.6308511847170979,0.6129706573253,66.43634281182776,83.93757906390478,2.653857588317024,2.398488120950324,0.9688448987676851,0.9977961500220425,49.1480763635488,27.613497601202397,3.045748995242437,3.02,
2025/06/14 08:00:00,0.6255581785820106,0.6088899378045146,66.37755900221744,83.62091236794802,2.683138470687847,2.380493033226152,0.9687850772273698,0.9967798153996381,48.58856020417454,27.871779136400953,3.0232608439813085,3.03,
2025/06/14 08:15:00,0.6201465250844903,0.6032841187262097,66.52830961264107,83.55701643609818,2.694986368463016,2.3659574468085105,0.968964819253478,0.9962383834393888,48.40607282683881,28.160634244135508,3.004074847881611,3.05,
2025/06/14 08:30:00,0.6329261373111625,0.6137372612167674,66.63460618843236,84.28762056800362,2.6491429269759386,2.3913513513513514,0.9688933616828901,0.9980560915342356,49.24153859461525,27.881827291455668,3.055811044246363,3.02,
2025/06/14 08:45:00,0.6409886787438607,0.6203160527729691,66.84141616872773,84.605690785804,2.6475187794619774,2.4047619047619047,0.9688668258147148,0.9985017189779116,49.26069193337588,27.609033154385582,3.075987514232331,3.0,
2025/06/14 09:00:00,0.6306644451773318,0.6109760307451764,66.88341460783009,84.1766186732225,2.689808397420845,2.3660618996798295,0.9687103814556604,0.9967886787508803,48.44038888721363,28.288992403238225,3.0389392540405913,3.01,
2025/06/14 09:15:00,0.6149653842889132,0.5989771792182151,66.53750650320964,83.61055856221412,2.69531201446509,2.3623804463336877,0.968866290328967,0.9958640695142056,48.38149821446522,28.15741643022249,2.9878804505327716,3.02,
2025/06/14 09:30:00,0.6281017694617226,0.6098783403112527,66.64935486921067,84.21822776803918,2.6560890282617855,2.389666307857912,0.9688404070639682,0.9975531035263052,49.104479113024844,27.79884337122624,3.0367530247408596,3.01,
2025/06/14 09:45:00,0.6251437902563999,0.6063353404651881,66.89018954622647,83.89857240245138,2.699343104769351,2.352008456659619,0.9686385199752121,0.9960633846109482,48.258409218968666,28.523894416292823,3.0218210133616683,3.02,
2025/06/14 10:00:00,0.6235715721321953,0.606228111258432,66.4380426855114,83.39323623798262,2.698232336427572,2.3502645502645505,0.9685707001569901,0.995976820277053,48.275230459349785,28.563053519755062,3.0201039049008367,3.03,
2025/06/14 10:15:00,0.6225472878335632,0.6059714405299658,66.33721869535746,83.39006347983566,2.6922456519545537,2.357749469214437,0.9684852355698897,0.9960406096163532,48.37015317721026,28.354182261582107,3.017237134114564,3.0,
2025/06/14 10:30:00,0.6308331998007224,0.612045819974917,66.5170253054496,83.85610889095418,2.6680685695091357,2.392094017094017,0.9686701238960781,0.9971948613164456,48.85616134871835,27.655834045950428,3.037385929874742,2.95,
2025/06/14 10:45:00,0.6463102868347779,0.6236307152236955,66.97979620843495,84.58090434447405,2.662956991806707,2.365487674169346,0.9682491529821271,0.997842015386224,48.85384192494597,28.584822807046177,3.10218170169591,3.02,
2025/06/14 11:00:00,0.6086471748882811,0.5945022558466978,66.17924568306101,82.9101687246767,2.7107198424394396,2.341745531019979,0.9684329988232043,0.9946932708418316,48.024420720544505,28.471740319733286,2.9697722108311426,3.0,
2025/06/14 11:15:00,0.6111152706891574,0.5963419976364124,66.27022082088071,83.19812593661639,2.696994713829477,2.345300950369588,0.9683890657866582,0.9951488070552504,48.26983041255884,28.479886360997337,2.9822129945321953,3.02,
2025/06/14 11:30:00,0.6076005278919354,0.5945509940989291,65.97776630284042,83.05825090545191,2.671373797741127,2.376195536663124,0.9684445223254179,0.9956065758591225,48.769246552793554,27.69480687093892,2.9700133977299275,3.0,
2025/06/14 11:45:00,0.6190067136042328,0.6026030057488173,66.38940821754856,83.68449850058683,2.6653465627939963,2.3588924387646433,0.9683035447889469,0.9962929393449267,48.84346362321162,28.37612382180672,3.016076307065363,3.02,
2025/06/14 12:00:00,0.6256383381139919,0.6081769057099333,66.52937627596495,84.13706980779078,2.6393576135829564,2.3776824034334765,0.9684202668691168,0.9973742323717811,49.35006871286783,28.106871276533177,3.0413038968378645,3.0,
2025/06/14 12:15:00,0.6085341825554933,0.594526266411491,66.19159537608729,83.35661185257999,2.6714134122907227,2.351380042462845,0.968239998420731,0.99549449305049,48.7242201720543,28.383084081041368,2.983074648248716,3.02,
2025/06/14 12:30:00,0.6163382264366093,0.6006648490848636,66.3508927262313,83.68206249833588,2.651277915912715,2.382321618743344,0.9683017412410511,0.9964116780923129,49.11405292225016,27.726096987509077,3.0023706866600337,3.06,
2025/06/14 12:45:00,0.6185585278720009,0.6003671045561533,67.0002569334232,84.02190267772596,2.6827903988884803,2.3487394957983194,0.9682364526850077,0.9955993377306389,48.502593319002514,28.49789461962819,3.006173524491167,2.97,
2025/06/14 13:00:00,0.6416737841807334,0.6171328903764528,67.88722187338327,85.54602491387712,2.6618637335248425,2.359872611464968,0.9681242542803364,0.9973410787330991,48.84358542571014,28.59938725730136,3.0828444779908852,3.01,
2025/06/14 13:15:00,0.6451878968924972,0.6184974415441403,68.39073527932028,86.11333124957206,2.667941734559041,2.358050847457627,0.9679479700400602,0.9972335937179343,48.68272736965468,28.6092402897647,3.089573825039394,3.01,
2025/06/14 13:30:00,0.650120609110369,0.6204250461564514,69.05498336066206,86.93684351038351,2.664038219810259,2.3502645502645505,0.9679867942820898,0.9975524710942587,48.7513032534321,28.903873682488264,3.107274925191551,2.98,
2025/06/14 13:45:00,0.6767907711123565,0.6403182066343424,69.90456183286602,88.45792197235654,2.6371957754528745,2.372591006423983,0.9678161251462004,0.9994121961212301,49.193596354058045,28.705330139141303,3.1934833198771355,3.02,
2025/06/14 14:00:00,0.6641543760596582,0.6286354887904197,70.13462016246075,88.36190816443434,2.6550035696473504,2.3728813559322033,0.9678338313033185,0.9982966642283827,48.86661917804095,28.4119872198558,3.1396983464341264,2.97,
2025/06/14 14:15:00,0.6751288560603373,0.6350906948532704,70.96854486381228,89.28335701824922,2.673133763766628,2.3491561181434597,0.9677476007200082,0.9983352718335362,48.48696425792384,29.09314538346723,3.1738529011725047,2.96,
2025/06/14 14:45:00,0.5506139134164636,0.5650408587467324,59.13552193959931,74.56443107074863,2.5960513083881214,2.335100742311771,0.9662394145680537,0.9919834767268283,49.956911677014446,28.1099539158071,2.8678618061770136,2.99,
2025/06/14 15:00:00,0.5765897871962139,0.5749409518634482,63.37735612787685,79.46717151960753,2.6429368161986604,2.321465968586387,0.966841727451376,0.9928520075304068,49.08488878636568,28.649866508012373,2.9168221163916406,3.0,
2025/06/14 15:15:00,0.5921109635024677,0.5783594545609865,66.93754086014482,84.24321673808468,2.645544063799754,2.3167898627243924,0.9672048947153475,0.9941863366106255,49.00615103894436,29.006796719909048,2.953032286442334,3.09,
2025/06/14 15:30:00,0.603256641282048,0.5799634947455418,69.57732870261428,86.82888901857649,2.691002612759538,2.3253886010362694,0.9678499054803716,0.9940204285021191,48.22731853750756,28.674499080082715,2.948440374346529,3.06,
2025/06/14 15:45:00,0.6401291404216676,0.6067078555433773,70.80042651095778,88.50736229648085,2.6783092703808062,2.3204994797086367,0.9675859936212922,0.9961305138874209,48.38191493162291,29.362870385663495,3.072188281863199,3.03,
2025/06/14 16:00:00,0.6636377386093233,0.6256856590502187,71.01519512371272,89.49711205660141,2.6312191158525398,2.35524920466596,0.967478390839055,0.9984521262316107,49.230776263498946,28.927925974005277,3.1554289326573057,3.04,
2025/06/14 16:15:00,0.6526113517610621,0.6170969147148672,70.89661386244418,89.01332274176852,2.6469122406035517,2.3406940063091484,0.9674341807385591,0.9974285081641165,48.93650561718043,29.098666478163377,3.1194909006839766,3.04,
2025/06/14 16:30:00,0.6490648919618696,0.6147001364886754,70.71891054703919,88.77816816898735,2.644217118420727,2.3406940063091484,0.9672984171961074,0.9972042341781494,48.96557055052174,29.04219026397153,3.11048927458128,3.05,
2025/06/14 16:45:00,0.6513461628524941,0.6162077182548329,70.81134537104847,88.85553962248788,2.644968813070295,2.3361344537815127,0.9671755818498964,0.9971882152524871,48.925979015716074,29.170895409789082,3.119488110503924,3.06,
2025/06/14 17:00:00,0.6520538667160093,0.6169403407686979,70.75592986849355,88.77551402848398,2.6456526006514625,2.332983193277311,0.9669881732960116,0.9970724886004051,48.876492343250234,29.232266257743255,3.1239157999121008,3.06,
2025/06/14 17:15:00,0.6388724731337788,0.6061884774124812,70.71241233423343,88.23403476014461,2.668362892992851,2.309128630705394,0.9670187748964681,0.9957526879314879,48.466552991972634,29.605139588629015,3.080975043083764,3.06,
2025/06/14 17:30:00,0.6533548495240854,0.6175839325114185,70.90317607876919,88.86472521486276,2.6344278751605743,2.336477987421384,0.9670646029035297,0.9973402814835242,49.10871191260073,29.209750960497058,3.1309819878543927,3.05,
2025/06/14 17:45:00,0.6746578107177316,0.6312644972260708,72.02915778220395,89.98456963350226,2.6596537280908676,2.31633714880333,0.9668605880165138,0.9975764625023772,48.56544742467952,29.847726438251716,3.1923933175041803,3.03,
2025/06/14 18:00:00,0.6675590244922811,0.6270557742356704,71.59116196481146,89.4389439480555,2.650909548996998,2.3132154006243497,0.9668258250893983,0.9973772075547377,48.7381838665548,29.899520345775418,3.1781262291351102,3.05,
2025/06/14 18:15:00,0.6653081081126361,0.6265799302168923,71.25773495553038,89.05143765873274,2.6474768800150863,2.3125,0.9667292884713256,0.9972848287509396,48.79144331434582,29.90355130612235,3.17575580367056,3.04,
2025/06/14 18:30:00,0.640275153154513,0.6076013939949169,70.61534856735288,88.08126389359595,2.6586025664566155,2.300829875518672,0.9666810105885476,0.995746641590943,48.589406290252086,29.851315782268795,3.096271870980371,3.08,
2025/06/14 18:45:00,0.6381882414309324,0.6049631174131438,70.82999262502607,88.14968414804699,2.663544904743003,2.2972136222910216,0.9667284428039866,0.9954700086046356,48.507086407465906,29.890802647431418,3.0865770664529206,3.06,
2025/06/14 19:00:00,0.6492882978054542,0.6132881256972496,71.24760373840667,88.81084678941826,2.650346160691745,2.3139896373056996,0.9669197535918811,0.9964897778124491,48.78348534293808,29.6573547276936,3.1196664432146495,3.1,
2025/06/14 19:15:00,0.6764287034911969,0.6343465974325031,71.72661059431562,89.95730353880352,2.6169819811267683,2.341745531019979,0.9666685802605299,0.9984888337742452,49.3415374371238,29.33885739019973,3.2110121642560165,3.04,
2025/06/14 19:30:00,0.6933194743626535,0.6459551388097847,72.34257828459826,90.77563308831058,2.609237168454376,2.333684210526316,0.9665373822614863,0.9992844976974261,49.44849136792022,29.76637954400559,3.271739996002944,3.05,
2025/06/14 19:45:00,0.6652033421220753,0.6246063549035693,71.78898595900509,89.6657864557508,2.6384957435579293,2.314583333333333,0.9665721604310471,0.9973171130794616,48.92070680728581,29.8327836501921,3.1762443453547897,3.06,
2025/06/14 20:00:00,0.6829374100079488,0.6386725132512402,72.06686521579105,90.39994707568881,2.6123996944937393,2.3442105263157895,0.9666661354241566,0.9988749891475406,49.41963857243733,29.359377153477176,3.2320920461455156,3.05,
2025/06/14 20:15:00,0.6963512248596653,0.6476926805064337,72.56077882437131,90.86344502838462,2.6284054533320957,2.3218029350104823,0.9664965631618458,0.9989571524417711,49.0710358131524,30.02746485746428,3.2770518745239334,3.08,
2025/06/14 20:30:00,0.6682993501140264,0.6264047023977288,72.03043458451293,89.62174617261374,2.6618271035520973,2.3016528925619837,0.9664477926107365,0.9967711476344138,48.452549449364895,30.080371477165027,3.180179574541549,3.05,
2025/06/14 20:45:00,0.6802930685719011,0.6361153472066479,72.14124533358027,90.20161844887558,2.6322780462901583,2.32183908045977,0.9664780594444048,0.9981092277732672,49.00811478727774,29.81907670894119,3.224618056084756,3.08,
2025/06/14 21:00:00,0.6734085818136386,0.6301189164058876,72.20213656039839,89.94614939584811,2.652905376006722,2.3015544041450777,0.9665015820758058,0.9972696004930262,48.62653144781393,30.204465473005452,3.2011935812628343,3.08,
2025/06/14 21:15:00,0.655462699180388,0.6160003471712396,71.90168165801661,89.12104648431126,2.6761130276190612,2.285860655737705,0.9664841218019854,0.9957506861771886,48.200940429843754,30.292797269691093,3.138773965769426,3.07,
2025/06/14 21:30:00,0.6891968785883896,0.6427701658072262,72.1566424909194,90.6025196096704,2.595056096808413,2.3410770855332625,0.9664203652272804,0.9993359379098958,49.69897679942485,29.563822272758337,3.2630282950234335,3.05,
2025/06/14 21:45:00,0.6601207707461616,0.6230962699584484,70.88205266208435,88.31285951577614,2.637974907064665,2.3122406639004147,0.9663659727324003,0.9968367575785291,48.91879161651787,29.81926683214786,3.1665745678382784,3.02,
2025/06/14 22:00:00,0.6683459910819392,0.6262942076265539,72.27455299410025,90.37897392734554,2.6486303475677095,2.2855648535564854,0.9663139532274816,0.997186641353088,48.653006485295656,30.60687045017592,3.1978912905064396,3.11,
2025/06/14 22:15:00,0.6635679660228441,0.6253773070136237,71.19279421626138,88.86906055250374,2.629820882333542,2.317327766179541,0.9664936807331593,0.997369518982407,49.083826401480366,29.786817837253036,3.179621314630179,3.06,
2025/06/14 22:30:00,0.636137995483323,0.6089081911740126,68.94219027689468,85.85149844115578,2.6169871631886794,2.321875,0.9662866449374011,0.9960597208436421,49.34952013092291,29.382379807245666,3.1052739988285416,3.09,
2025/06/14 22:45:00,0.6212458265808987,0.6015283961543776,67.36110530990382,83.54126393615935,2.6314175350667255,2.2971014492753623,0.9659658222087721,0.9946313584513251,49.05582846808115,29.788984621364772,3.071638288919666,3.06,
2025/06/14 23:00:00,0.5997142349699188,0.5885046547082172,65.48855198755808,81.07071501442829,2.6213831711917708,2.3029989658738366,0.9658838327013374,0.993540110575202,49.28149968383558,29.37929761903301,3.0110750148854266,3.07,
2025/06/14 23:15:00,0.5835844130979965,0.5811040596816337,63.45864174030755,78.82588624115692,2.5804613979243793,2.327405857740586,0.9655973196202855,0.9934302642122611,50.049640467084636,28.666188515729704,2.978303798091655,3.04,
2025/06/14 23:30:00,0.5593405324733216,0.5660828790491091,61.355139266189326,76.2015894597095,2.5604634178216474,2.3368310598111233,0.9654096313143978,0.9922639827245804,50.44782904290835,28.115764484068954,2.9124593930121856,3.07,
2025/06/14 23:45:00,0.5392278254616885,0.5540478429249174,59.48710510103363,73.74076776139694,2.556957047523689,2.3333333333333335,0.9651028034068173,0.9907400805809891,50.505551095814006,27.842295467670997,2.857370218467024,3.04,
2025/06/15 08:15:00,0.5871901359573195,0.5881490631629157,62.20885514315177,77.84012440656429,2.604911153802489,2.3022269353128313,0.9652643294447774,0.9932406764108561,49.52171446377474,29.353632130998275,2.9992791923794115,2.97,
2025/06/15 08:30:00,0.5595868164844439,0.5645494913102909,62.015976766317024,76.95684188340626,2.6281602837658564,2.3132154006243497,0.9660679590728938,0.9912440796967756,49.26183265806287,28.512895542544996,2.884914728724096,3.03,
2025/06/15 08:45:00,0.5853525418722337,0.5842060637608528,62.940202104677226,78.67279870650962,2.5801754664178502,2.3513227513227517,0.9663843474171898,0.994398407967046,50.200864350783576,28.220468994574045,2.9740812315363656,3.04,
2025/06/15 09:00:00,0.5982131751849384,0.590525389349673,64.26749859417919,79.52669882588893,2.6518196400776173,2.294421487603306,0.9663218600195306,0.9931752358526209,48.81077389519234,29.577447675488113,3.000472856177681,3.0,
2025/06/15 09:15:00,0.6110621098148443,0.5999991567856983,64.94462713920063,80.54358974297693,2.647154739597782,2.3032191069574246,0.9664132766649298,0.9941707780730047,48.89408828228183,29.56107665408018,3.039702223967921,2.99,
2025/06/15 09:30:00,0.5982048884588752,0.5895233049854166,64.72910848368541,80.50081226798957,2.6305592589601936,2.317659352142111,0.9665948594905733,0.9940388660241326,49.24544692084673,29.082479091861632,2.9979243037571,3.03,
2025/06/15 09:45:00,0.6059482778683959,0.594536016349817,65.37916746034948,81.3083543886255,2.63695872390324,2.3197492163009406,0.9666356773544844,0.9943843649139659,49.11413290354069,29.09597569684193,3.017134389685101,3.01,
2025/06/15 10:00:00,0.6116473229966446,0.5976536643670678,65.89833284448535,81.92818039651061,2.6429286044217046,2.3183716075156577,0.9666311246586371,0.9945626721722053,48.98701775988951,29.17155599974992,3.030890912804428,3.01,
2025/06/15 10:15:00,0.6041573835017578,0.589973730653181,66.32120438959271,82.13676525141433,2.6636736500546694,2.297828335056877,0.9668366615533349,0.9937010096682249,48.63228726086117,29.545975060004142,3.0021849742300124,3.03,
2025/06/15 10:30:00,0.6078698216133697,0.5929356329615516,66.41682186768597,82.8086163018138,2.628457396445824,2.323529411764706,0.9667885278594309,0.9948855849601522,49.27458453996834,29.06946066247751,3.0200648314001786,3.05,
2025/06/15 10:45:00,0.6133435231752729,0.5953598709420194,67.04090131812681,83.4043380103539,2.6395778943818002,2.329153605015674,0.9668367610439634,0.9948963254777557,49.06282906358062,28.902151072706946,3.0255936637410104,3.03,
2025/06/15 11:00:00,0.6382849037665668,0.614274564164224,67.87103918235732,85.01973363182702,2.6043106795858058,2.356687898089172,0.9669234077244433,0.9972696280500128,49.714608955066645,28.688325727297574,3.1099866285611206,3.03,
2025/06/15 11:15:00,0.6328796008134288,0.6087770137581117,68.23570776153005,85.17325926337632,2.6322222352882467,2.3326315789473684,0.966919117382074,0.9962923186189755,49.17998378432632,29.12755472607303,3.087914785555,3.05,
2025/06/15 11:30:00,0.6171506875642256,0.5966558454066019,67.83416583760392,84.84585004164505,2.6293422524604693,2.318181818181818,0.966778039119049,0.9955150593140751,49.210418910372674,29.326887188609405,3.0464784163507206,3.12,
2025/06/15 11:45:00,0.6066174782386292,0.5902808751618662,66.92360367343653,83.13549731375691,2.6371604748579327,2.339229968782518,0.9671110328285472,0.9946854213195764,49.17325778969958,28.563561221983356,2.9989720976554888,3.04,
2025/06/15 12:00:00,0.6101331080184935,0.5946921649650079,66.33843270684928,82.05183670686371,2.66558951653201,2.300720906282183,0.9666454833578152,0.9937732487199729,48.56352197278036,29.494354409463693,3.0186824628715963,3.0,
2025/06/15 12:15:00,0.6084424007410175,0.5978111560963152,64.87111216714054,80.93444599879275,2.6132731858215448,2.3266806722689077,0.9663253388951426,0.9948708958115756,49.514710608106036,29.03127928956371,3.035848432322585,3.01,
2025/06/15 13:30:00,0.573217441572992,0.5706393929672465,63.986282904089,79.6521614804614,2.631990804188536,2.306889352818372,0.9664023857631555,0.9923780478109205,49.19990952866255,28.9456514494612,2.920974962887543,3.07,
2025/06/15 13:45:00,0.5622618474850923,0.5611899274481349,63.95054080830157,79.36605272845915,2.6459882405645807,2.3036269430051814,0.9665348903267004,0.9913454916665075,48.96805728495262,28.76550872686897,2.877586912733922,3.06,
2025/06/15 14:00:00,0.5629472202536175,0.560763010542826,64.25909915495671,79.71286157903421,2.6430636856897207,2.303312629399586,0.9666589283042434,0.9915176541474118,49.042920445890104,28.817635226644633,2.8792971344407636,3.07,
2025/06/15 14:15:00,0.5829972459652543,0.5766266113434932,64.82787733803507,80.89661108264968,2.61291766494998,2.329485834207765,0.9665149278524717,0.9935497177477892,49.5612706468342,28.567385518478286,2.9481058998804452,3.07,
2025/06/15 14:30:00,0.573721615172996,0.568285710884849,64.91250432776361,80.68766879826093,2.634832131123811,2.312889812889813,0.9665113723609389,0.9923465411079059,49.150380006002436,28.736329593654215,2.912558550404338,3.07,
2025/06/15 14:45:00,0.598906915901319,0.5879319542286243,65.61579984858345,82.10714631073564,2.591572490283553,2.3516367476240756,0.9665852313364912,0.9950775196597896,49.957880839652724,28.30734833600018,2.9977399570742094,3.06,
2025/06/15 15:00:00,0.58459395059783,0.5754918862046006,65.59671114879956,81.73203122523527,2.619181064007772,2.3207941483803554,0.9665732799587577,0.9934759265673737,49.439709203031626,28.78753845969235,2.949554233184003,3.06,
2025/06/15 15:15:00,0.6023539210990267,0.5889035643474261,66.16678367730069,82.81385769834753,2.5944410614553504,2.337909186906019,0.9664916632322715,0.9951476218182493,49.870893481868244,28.708803805804024,3.011302307214156,3.04,
2025/06/15 15:30:00,0.5982759458743205,0.5851958739001977,66.29683251507005,82.83736851192624,2.6085486858501716,2.3333333333333335,0.9665201115765275,0.9945762225932662,49.6075178423445,28.687587033832997,2.9919032448967,3.05,
2025/06/15 15:45:00,0.6079792179947761,0.5913006666731577,66.86978826533006,83.00804831846534,2.6433206683356008,2.301242236024845,0.966346828896892,0.993981905801914,48.91296882953321,29.496723377117135,3.0188691564351235,3.0,
2025/06/15 16:00:00,0.6132578180832604,0.5962505045929936,66.67347486082689,82.61175492850468,2.6266061823107925,2.30977130977131,0.9661678418108671,0.9945017871941882,49.19881188785871,29.396713484852725,3.0457661509661658,3.03,
2025/06/15 16:15:00,0.6035251281668179,0.5897888312935347,66.13833752159582,81.3686323019729,2.6243488715865686,2.3129533678756475,0.96611443827566,0.9938249547715187,49.25010178029895,29.15330685071642,3.020856171381961,3.01,
2025/06/16 07:15:00,0.6308070332635154,0.5942227884575837,73.82282060921963,89.965700169255,2.6763829724200274,2.3126315789473684,0.9678025568675757,0.9957529100791233,48.36994914612629,29.40768589753183,3.0697417435555936,3.17,
2025/06/16 07:30:00,0.5958999300879462,0.5702723091460791,73.87700491421924,89.94423139604447,2.6976100086282133,2.3229491173416403,0.9686522838318515,0.993783326594612,48.15774927332815,28.575713676288355,2.9393494610680566,3.14,
2025/06/16 07:45:00,0.6614381161763891,0.6192916903752937,76.23063338933959,93.75508026403644,2.6670436121259504,2.3639240506329116,0.9682681899928417,0.9979633167546778,48.58349822567887,28.416960715242503,3.1396659965793123,3.15,
2025/06/16 08:00:00,0.6840295888122738,0.6345398700612792,77.93087601535667,95.42501425716895,2.70318727666298,2.3232533889468194,0.9682659131607253,0.9981467403771344,47.866667069169715,29.630534134676193,3.2102473688882736,3.11,
2025/06/16 08:15:00,0.6448779523090927,0.6081195479113216,76.82181259427908,94.22437082957754,2.7063787531071877,2.339958158995816,0.9684527919649857,0.9964004575571689,47.86474788226902,28.677600120350554,3.0808921642342266,3.07,
2025/06/16 08:30:00,0.6628701200294843,0.6200437510556757,78.3353554889971,95.700641870694,2.7143875961737027,2.3333333333333335,0.968861072273186,0.9972421950451166,47.77857714500326,29.095603240555747,3.132135548392254,3.12,
2025/06/16 08:45:00,0.680343438547663,0.6340215941036732,78.7459039045086,96.89384519093156,2.6964057277411655,2.338590956887487,0.9684481387371298,0.9984249931327954,48.00002924845361,29.192465098583135,3.1967860884248993,3.15,
2025/06/16 09:00:00,0.6827935460395455,0.6354606641220959,79.45312487828103,97.45087503937454,2.7114420539915405,2.332638164754953,0.9685728972895262,0.9981912319928185,47.73506850726131,29.307299288748897,3.1980527389115325,3.12,
2025/06/16 09:15:00,0.7006455728680656,0.6470639932445601,80.80617604155212,98.58535948968243,2.7528615176881712,2.3004115226337447,0.9686931958087613,0.9981002273072599,46.95561362374518,30.222218057917388,3.246111267284602,3.11,
2025/06/16 09:30:00,0.7262729131922393,0.6664788159549073,81.4138375243368,99.99399130634352,2.721118093854442,2.3308977035490606,0.968522745373321,0.9999134040400302,47.4889379524156,29.755056135717165,3.327483363184335,3.08,
2025/06/16 09:45:00,0.7423895946996745,0.6792127572345632,82.0624781806348,101.14491650847911,2.698910673814742,2.344900105152471,0.9686467293242929,1.001172246770184,47.913655959288675,29.648463633826182,3.3830843823107544,3.1,
2025/06/16 10:00:00,0.74378172602719,0.6776539792555517,82.67772320171142,100.95980500232795,2.764770092045033,2.292908530318602,0.9683741680529284,0.9994732692331921,46.61495871865436,30.746992612562412,3.376219557350472,3.07,
2025/06/16 10:15:00,0.6618049472541235,0.6373930188398902,66.7116806034769,83.47962058915638,2.515389696965887,2.423286180631121,0.966510784825621,1.0001640493267288,51.34109585328392,27.582511483149467,3.222824676648155,3.0,
2025/06/16 10:30:00,0.6323937537730357,0.6196754110346873,64.37575117447979,79.98416971014761,2.555821172911213,2.3536324786324787,0.9659719419069889,0.9972012469388468,50.54252355410733,28.901834579345216,3.1499645828260516,2.96,
2025/06/16 10:45:00,0.5954214131874049,0.5979898540718444,61.25651355829931,76.07811139448906,2.5478446256175764,2.3560767590618332,0.9655197818919451,0.99501193712829,50.69127760158403,28.32472415898293,3.0436435654900627,2.96,
2025/06/16 11:00:00,0.5579081677048459,0.5746139542356922,58.21777343758731,72.26558517902633,2.5332037047704548,2.358510638297872,0.9652323672056311,0.992813994177894,50.99921263249925,27.727184038215515,2.935760556290934,2.95,
2025/06/16 11:15:00,0.5508445689328202,0.5737422371523941,56.44443072038011,70.57364062365794,2.4824737276777427,2.3751351351351353,0.9649870314901421,0.9936242591577318,51.95690162482311,27.494731708975575,2.939839930980282,2.94,
2025/06/16 11:30:00,0.509952054530181,0.5431118459394524,52.7069735027471,65.9834012874662,2.4605429650058523,2.390032502708559,0.9644443961187636,0.9909743769529009,52.37457562979169,26.387825011210047,2.8097732201310266,2.95,
2025/06/16 11:45:00,0.5779090962184841,0.5767431700861497,63.1844158084736,78.1484768937002,2.5977809261580576,2.3112513144058884,0.9657085281440604,0.992850931952804,49.73442119585781,28.98338854175037,2.9659931472438754,2.98,
2025/06/16 12:00:00,0.5970095317390336,0.5819443391060135,66.99536502610097,82.8409183309503,2.6295841679507763,2.286463798530955,0.9661227235585482,0.9936303266548507,49.1089074324239,29.802547661280407,3.0073461579203147,3.17,
2025/06/16 12:15:00,0.6898514134536521,0.6402979846631061,77.69527944149398,95.8434632930406,2.6915769956681057,2.295099061522419,0.9675096873925262,0.9981151944820573,47.93943545463175,30.425131934844593,3.2462249645313905,3.21,
2025/06/16 12:30:00,0.6320586807941493,0.6113939036104132,87.46498034050525,108.34390347988787,2.736142103642775,2.274447949526814,0.97049334413083,0.9969075326231692,47.459553229766584,30.271418623607197,3.072438166753524,3.26,
2025/06/16 12:45:00,0.6428768124233958,0.6088509426609937,80.22266437300222,98.11616675045762,2.76511958584431,2.3605720122574056,0.9683519671700922,0.9947436426010398,46.674558305939144,27.54345363135594,3.0311514939075113,3.11,
2025/06/16 13:00:00,0.7165447101985293,0.6608781675494602,81.1935951671137,99.99151144536366,2.719436095155074,2.3233160621761657,0.967918028726065,0.9989738846003421,47.413367997427926,29.735798875709666,3.29876367322912,3.11,
2025/06/16 13:15:00,0.7050980344809766,0.652103934792403,79.11297896857691,97.79066927659241,2.6803154216898832,2.324634655532359,0.9676334419164327,0.9990961646842291,48.14662824284326,29.778200149251916,3.282351634366217,3.08,
2025/06/16 13:30:00,0.6925530143873043,0.6430990809758543,76.81565094839645,95.36556357906017,2.6323551066993076,2.3540569020021076,0.9673768889109464,0.9993984061906285,49.05959285621419,29.061435839390086,3.2526739519172443,3.12,
2025/06/16 13:45:00,0.6613666388335373,0.6190224328050146,74.3417648923011,92.08980009052407,2.6406793582477066,2.3298429319371725,0.9669985486727306,0.9974269031111732,48.893085958451195,29.328836700948916,3.1607312878725935,3.07,
2025/06/16 14:00:00,0.6585138904664519,0.6149140645315189,73.00942805776049,90.11453568870006,2.6442836261656857,2.3112033195020745,0.9667052273936321,0.9968054260624222,48.81310187441526,29.784596248516692,3.1554870143328255,3.07,
2025/06/16 14:15:00,0.6492355635775167,0.6140925815659508,70.93221531999464,88.06512655763345,2.598813126849663,2.338235294117647,0.9665752351731708,0.9973688516904722,49.6957997263205,29.18609919679188,3.146545786706408,3.08,
2025/06/16 14:30:00,0.6247365756269614,0.5998733521063656,68.72781203666389,85.24970515301302,2.5958287277972865,2.3287958115183245,0.9661383091713178,0.9958089442405974,49.72641818033282,29.11274415508473,3.0820020900862803,3.05,
2025/06/16 14:45:00,0.5868400377461253,0.5746275171719629,66.56339531161626,82.18879922411075,2.6181267724556645,2.2960662525879916,0.9657898928915295,0.9927705593272709,49.29811901975488,29.324377191102034,2.9702538555500313,3.07,
2025/06/16 15:00:00,0.5844367192563529,0.5725967449384233,66.47709044652086,82.08223474980484,2.6142494850362756,2.2960662525879916,0.9657139968802746,0.9926474443737878,49.360460405253306,29.29183499627116,2.964054612136152,3.09,
2025/06/16 15:15:00,0.5844367192563591,0.5725967449384184,66.47709044652083,82.08223474980495,2.6142494850362725,2.2960662525879916,0.9657139968802746,0.9926474443737883,49.36046040525336,29.29183499627127,2.964054612136152,3.09,
2025/06/16 15:30:00,0.5844367192563529,0.5725967449384275,66.47709044652079,82.0822347498049,2.6142494850362747,2.2960662525879916,0.9657139968802746,0.9926474443737878,49.36046040525333,29.29183499627117,2.964054612136152,3.09,
2025/06/16 15:45:00,0.5844367192563633,0.5725967449384263,66.47709044652079,82.0822347498049,2.614249485036267,2.2960662525879916,0.9657139968802744,0.9926474443737878,49.36046040525346,29.291834996271177,2.964054612136152,3.09,
2025/06/16 16:00:00,0.5844367192563666,0.572596744938407,66.47709044652086,82.082234749805,2.6142494850362694,2.2960662525879916,0.9657139968802744,0.9926474443737884,49.360460405253434,29.291834996271312,2.964054612136152,3.09,
2025/06/16 16:15:00,0.584436719256358,0.5725967449384199,66.47709044652088,82.08223474980501,2.614249485036282,2.2960662525879916,0.9657139968802747,0.9926474443737882,49.36046040525319,29.29183499627127,2.964054612136152,3.09,
2025/06/16 16:30:00,0.584436719256358,0.5725967449384196,66.47709044652079,82.0822347498049,2.614249485036269,2.2960662525879916,0.9657139968802745,0.992647444373788,49.36046040525343,29.29183499627122,2.964054612136152,3.09,
2025/06/16 16:45:00,0.5844367192563618,0.572596744938425,66.47709044652078,82.08223474980485,2.6142494850362676,2.2960662525879916,0.9657139968802743,0.9926474443737878,49.360460405253455,29.29183499627121,2.964054612136152,3.09,
2025/06/16 17:00:00,0.5844367192563591,0.5725967449384196,66.47709044652085,82.08223474980497,2.6142494850362725,2.2960662525879916,0.9657139968802746,0.9926474443737883,49.360460405253356,29.291834996271273,2.964054612136152,3.09,
2025/06/16 17:15:00,0.5844367192563551,0.572596744938422,66.47709044652083,82.08223474980495,2.614249485036275,2.2960662525879916,0.9657139968802746,0.992647444373788,49.36046040525332,29.291834996271223,2.964054612136152,3.09,
2025/06/16 17:30:00,0.5844367192563618,0.572596744938425,66.47709044652076,82.08223474980485,2.6142494850362725,2.2960662525879916,0.9657139968802744,0.9926474443737878,49.36046040525336,29.291834996271184,2.964054612136152,3.09,
2025/06/16 17:45:00,0.584436719256364,0.5725967449384172,66.47709044652075,82.08223474980485,2.6142494850362747,2.2960662525879916,0.9657139968802744,0.992647444373788,49.36046040525332,29.29183499627124,2.964054612136152,3.09,
2025/06/16 18:00:00,0.5844367192563554,0.5725967449384187,66.47709044652092,82.08223474980505,2.614249485036273,2.2960662525879916,0.9657139968802747,0.9926474443737885,49.360460405253356,29.29183499627132,2.964054612136152,3.09,
2025/06/16 18:15:00,0.584436719256364,0.5725967449384151,66.47709044652078,82.08223474980487,2.614249485036275,2.2960662525879916,0.9657139968802744,0.9926474443737882,49.36046040525333,29.291834996271273,2.964054612136152,3.09,
2025/06/16 18:30:00,0.5844367192563586,0.5725967449384172,66.47709044652086,82.08223474980501,2.6142494850362725,2.2960662525879916,0.9657139968802747,0.9926474443737885,49.360460405253356,29.29183499627137,2.964054612136152,3.09,
2025/06/16 18:45:00,0.5844367192563676,0.5725967449384057,66.47709044652085,82.08223474980495,2.61424948503627,2.2960662525879916,0.9657139968802744,0.9926474443737884,49.36046040525343,29.291834996271316,2.964054612136152,3.09,
2025/06/16 19:00:00,0.5844367192563591,0.5725967449384196,66.47709044652085,82.08223474980497,2.614249485036282,2.2960662525879916,0.9657139968802747,0.9926474443737883,49.36046040525319,29.291834996271298,2.964054612136152,3.09,
2025/06/16 19:15:00,0.584436719256358,0.5725967449384187,66.47709044652085,82.08223474980495,2.614249485036269,2.2960662525879916,0.9657139968802745,0.9926474443737882,49.36046040525342,29.291834996271295,2.964054612136152,3.09,
2025/06/16 19:30:00,0.584436719256357,0.5725967449384208,66.47709044652083,82.08223474980493,2.614249485036268,2.2960662525879916,0.9657139968802745,0.992647444373788,49.36046040525345,29.291834996271255,2.964054612136152,3.09,
2025/06/16 19:45:00,0.5844367192563651,0.5725967449384184,66.4770904465208,82.08223474980491,2.614249485036275,2.2960662525879916,0.9657139968802744,0.9926474443737883,49.36046040525331,29.291834996271277,2.964054612136152,3.09,
2025/06/16 20:00:00,0.5844367192563641,0.5725967449384286,66.47709044652083,82.08223474980495,2.6142494850362765,2.2960662525879916,0.9657139968802745,0.9926474443737878,49.360460405253285,29.29183499627118,2.964054612136152,3.09,
2025/06/16 20:15:00,0.5844367192563559,0.572596744938425,66.47709044652076,82.08223474980485,2.6142494850362783,2.2960662525879916,0.9657139968802747,0.9926474443737878,49.36046040525325,29.291834996271167,2.964054612136152,3.09,
2025/06/16 20:30:00,0.5844367192563594,0.5725967449384045,66.47709044652083,82.08223474980493,2.6142494850362756,2.2960662525879916,0.9657139968802746,0.9926474443737884,49.3604604052533,29.291834996271312,2.964054612136152,3.09,
2025/06/16 20:45:00,0.5844367192563588,0.5725967449384199,66.47709044652088,82.082234749805,2.6142494850362774,2.2960662525879916,0.9657139968802748,0.9926474443737882,49.36046040525327,29.291834996271273,2.964054612136152,3.09,
2025/06/16 21:00:00,0.5844367192563632,0.5725967449384163,66.47709044652086,82.08223474980498,2.6142494850362796,2.2960662525879916,0.9657139968802748,0.9926474443737885,49.36046040525323,29.291834996271348,2.964054612136152,3.09,
2025/06/16 21:15:00,0.5844367192563605,0.5725967449384034,66.4770904465208,82.0822347498049,2.614249485036265,2.2960662525879916,0.9657139968802745,0.9926474443737884,49.3604604052535,29.291834996271323,2.964054612136152,3.09,
2025/06/16 21:30:00,0.5844367192563644,0.5725967449384199,66.47709044652085,82.08223474980498,2.6142494850362716,2.2960662525879916,0.9657139968802744,0.9926474443737882,49.36046040525337,29.29183499627122,2.964054612136152,3.09,
2025/06/16 21:45:00,0.5844367192563666,0.5725967449384175,66.47709044652083,82.08223474980493,2.6142494850362685,2.2960662525879916,0.9657139968802744,0.9926474443737882,49.36046040525344,29.291834996271245,2.964054612136152,3.09,
2025/06/16 22:00:00,0.5844367192563594,0.5725967449384045,66.47709044652083,82.08223474980493,2.614249485036275,2.2960662525879916,0.9657139968802746,0.9926474443737884,49.36046040525332,29.291834996271312,2.964054612136152,3.09,
2025/06/16 22:15:00,0.5844367192563659,0.5725967449384184,66.47709044652082,82.08223474980494,2.6142494850362725,2.2960662525879916,0.9657139968802745,0.9926474443737883,49.36046040525335,29.29183499627131,2.964054612136152,3.09,
2025/06/16 22:30:00,0.5844367192563594,0.5725967449384034,66.47709044652079,82.08223474980491,2.6142494850362747,2.2960662525879916,0.9657139968802746,0.9926474443737884,49.36046040525333,29.29183499627134,2.964054612136152,3.09,
2025/06/16 22:45:00,0.5844367192563602,0.5725967449384184,66.47709044652082,82.08223474980491,2.614249485036267,2.2960662525879916,0.9657139968802746,0.9926474443737883,49.360460405253455,29.291834996271273,2.964054612136152,3.09,
2025/06/16 23:00:00,0.5844367192563676,0.5725967449384057,66.47709044652083,82.08223474980495,2.614249485036269,2.2960662525879916,0.9657139968802744,0.9926474443737884,49.36046040525343,29.291834996271326,2.964054612136152,3.09,
2025/06/16 23:15:00,0.5844367192563611,0.5725967449384286,66.4770904465208,82.08223474980493,2.6142494850362685,2.2960662525879916,0.9657139968802744,0.9926474443737878,49.36046040525344,29.291834996271167,2.964054612136152,3.09,
2025/06/16 23:30:00,0.5844367192563655,0.5725967449384175,66.47709044652082,82.08223474980494,2.6142494850362707,2.2960662525879916,0.9657139968802744,0.9926474443737882,49.36046040525341,29.291834996271277,2.964054612136152,3.09,
2025/06/16 23:45:00,0.584436719256357,0.5725967449384196,66.4770904465208,82.0822347498049,2.6142494850362676,2.2960662525879916,0.9657139968802746,0.992647444373788,49.360460405253455,29.291834996271227,2.964054612136152,3.09,
2025/06/18 07:45:00,0.563001514656029,0.5753934796991389,59.42433704242183,73.89380924753254,2.4956066777173675,2.326963906581741,0.9640593077908637,0.9930410684284168,51.48513669131298,28.683936436295628,2.980971567493768,3.03,
2025/06/18 08:00:00,0.5774700539080846,0.5798535288597415,62.0428877629691,76.51075406012535,2.54906991492343,2.298336798336799,0.9645329967120025,0.9927057787648622,50.50071834865748,29.40264469861117,3.000438083922635,3.01,
2025/06/18 08:15:00,0.5791478775441461,0.5808699782745763,62.11234061106344,76.70364703101833,2.5463391664021997,2.30625,0.9646179360142788,0.9929775516249999,50.56478706927911,29.23628105440544,3.002457103282705,3.02,
2025/06/18 08:30:00,0.5824475516919266,0.5830235163476577,62.32439849683366,77.05124350902503,2.542872910606366,2.3076120959332638,0.9646347070623084,0.9932867256064972,50.62837292207744,29.27287129306063,3.0132629966403823,3.02,
2025/06/18 08:45:00,0.5706271677761309,0.5730882802251479,62.30048365414364,76.58999719860049,2.5886480489814003,2.2713257965056526,0.9646238647576394,0.9913279833001987,49.760768343649,29.829395688276776,2.965592537443498,3.01,
2025/06/18 09:00:00,0.6433879146554785,0.6080828393402073,71.4351988573618,88.3928866689931,2.6246137630474218,2.28125,0.9657689650425082,0.9958306370665518,49.03749705920057,30.42752666659039,3.1432016628273005,3.09,
2025/06/18 09:15:00,0.6081687982585527,0.5827189268811214,69.88312082771417,86.19936981923551,2.627830845927221,2.293388429752066,0.9659733768478861,0.9938939890655812,49.068490339215195,29.610513517967398,3.0212225383691558,3.1,
2025/06/18 09:30:00,0.6309715453751243,0.6001575641876022,70.50217919372926,87.39623121296981,2.5900622835526557,2.3392484342379958,0.9663136586780288,0.996306689992448,49.834797060842995,28.891174318155084,3.089995141924176,3.11,
2025/06/18 09:45:00,0.6488003732074441,0.6111875097537023,71.72161841446066,89.00659228404962,2.6041211373496185,2.316614420062696,0.9660611713458498,0.996772923556801,49.48093483249201,29.631785785550857,3.147856926446801,3.09,
2025/06/18 10:00:00,0.6276822151863958,0.5954831821502988,71.17990500705095,87.9360473677179,2.6384495776646384,2.26625386996904,0.9659103976674649,0.99469958712386,48.82001907175818,30.589176695987774,3.0882638744544177,3.14,
2025/06/18 10:15:00,0.591272374144121,0.5698308316551896,69.69114940656283,86.24303313928658,2.6214650729498414,2.303312629399586,0.9662217550134631,0.9933179077819763,49.242279538231585,29.14389989990214,2.96176897488459,3.15,
2025/06/18 10:30:00,0.6109583947559402,0.5818964194488543,71.0237320947842,87.3953123791382,2.647681926961714,2.2795918367346935,0.9662942968934267,0.9936755555964929,48.74139553056649,29.951724724452912,3.017672554652976,3.09,
2025/06/18 10:45:00,0.6162701385244879,0.5865406034532922,70.89315537962001,87.56774235649202,2.6343403009924993,2.2826310380267216,0.9661861265061742,0.9943024142645533,48.96898287028414,30.016582101955375,3.041182767181878,3.09,
2025/06/18 11:00:00,0.6214680522487843,0.5931565059132002,70.10027982631061,87.01580497063661,2.604087140211281,2.310488058151609,0.9659235993135642,0.9951879705245437,49.50476928891577,29.438974806717017,3.0641891082394555,3.1,
2025/06/18 11:15:00,0.6071250789934658,0.5836141038161252,69.2029787941695,85.13273462476222,2.652758816438454,2.2578680203045685,0.965581785798879,0.9927472030567599,48.55346737374801,30.411547799341754,3.0213148847229894,3.07,
2025/06/18 11:30:00,0.5879598460515565,0.5735743439265095,67.21153320572319,83.2029401629169,2.61080251566454,2.281893004115226,0.9654289788404126,0.992645427344371,49.36359218587145,29.69354073792581,2.976134114340538,3.11,
2025/06/18 11:45:00,0.5528049509856775,0.5486426906493426,65.3781422345597,80.80708736846357,2.612772713718567,2.2763561924257933,0.9653043428910613,0.9902269116062813,49.35440777191584,29.23831775037417,2.8653405177707163,3.11,
2025/06/18 12:00:00,0.581742935910476,0.5719924643421374,65.7636602660339,81.61276472879622,2.5678327167150234,2.2982456140350878,0.9653676860603339,0.9931728255358913,50.21528334137238,29.402033807134472,2.9735115811901505,3.13,
2025/06/18 12:15:00,0.6068757271942264,0.5890461471208902,67.30900150391514,83.28998262633961,2.6018544656079836,2.285568065506653,0.9651892189020354,0.9936204654154596,49.49642599375674,29.87602791640164,3.0404148950711845,3.04,
2025/06/18 12:30:00,0.6220847351186752,0.5996621921735054,68.03373332261393,84.68137107143318,2.5817691313958973,2.3088082901554405,0.9650932593333683,0.9950229920022255,49.82942522444511,29.5188850387363,3.0870636858381078,3.01,
2025/06/18 12:45:00,0.646849017580885,0.6159016207411189,69.65923812169078,86.27214141659881,2.625802354197788,2.2678936605316977,0.9649750609425769,0.9950723423448271,48.93272498673125,30.721614866724153,3.160863953384323,3.02,
2025/06/18 13:00:00,0.6268850137813502,0.6011232094551676,69.04597025896568,85.74812728089051,2.5972596621453485,2.277492291880781,0.9650763698901652,0.9947959545987229,49.51405232851411,30.36389476650827,3.1056115607510466,3.03,
2025/06/18 13:15:00,0.6307509503442326,0.6042311211853764,69.15288449849099,86.01322277452506,2.5998960446426915,2.285272914521112,0.9649514301091527,0.9949049269646469,49.43210661233269,30.152374891101548,3.112667424445885,3.06,
2025/06/18 13:30:00,0.619353801849074,0.5939893045903666,69.24809212879865,85.64605863070334,2.6288495209561287,2.2598984771573605,0.96505113262775,0.9935331979438866,48.91100468375653,30.559819293692666,3.0694476870061242,3.08,
2025/06/18 13:45:00,0.6431283743561651,0.6132312282679008,69.57071863529166,86.86193920177284,2.5715320083098647,2.3129533678756475,0.9650224559767384,0.996246480149632,49.97676982140056,29.679078258263687,3.1509988291839965,3.02,
2025/06/18 14:00:00,0.6457436867546863,0.6146398297550492,69.69226724863184,87.06441350391154,2.570898476576479,2.305699481865285,0.9648271477408695,0.9962460368790269,49.948016688340914,29.884751455987047,3.1625420110961078,3.06,
2025/06/18 14:15:00,0.6466369632988794,0.6153871373968874,69.82549229627395,87.2781701112468,2.5697477279066723,2.305699481865285,0.9648041961010545,0.9962985803561253,49.96264611615992,29.89299675365238,3.165645940789328,3.03,
2025/06/18 14:30:00,0.6512539593117163,0.616660202967447,70.56616084115214,87.52597596734526,2.6183636286842322,2.2642276422764227,0.9647820380370979,0.9951825633034843,49.02731388622002,30.838300523191194,3.1716728251287525,2.99,
2025/06/18 14:45:00,0.6701860497813922,0.6313436667683436,70.86053175556479,88.56867339854152,2.57819888217421,2.2861570247933884,0.9646142398252315,0.9970314506677428,49.74053786188075,30.637724421329505,3.244191598346992,3.03,
2025/06/18 15:00:00,0.641450575431726,0.6094647699124508,70.31528723948499,87.47727056191499,2.607293692800423,2.268367346938775,0.9646574867002814,0.9949228398895534,49.21732791498399,30.634263316465265,3.142958559446357,3.01,
2025/06/18 15:15:00,0.6666957929396681,0.6288005908357533,70.72808256814076,88.82108410028216,2.544938826506831,2.315625,0.9647224666277285,0.9977542842313736,50.3986801676924,29.9519135584925,3.2332264776804363,3.01,
