datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/18 15:30:00,0.6732102754268222,0.6338376929654251,70.96496664595205,89.15879009094358,2.5435682651333016,2.3169968717413973,0.9645823677762656,0.9979859982649574,50.39050484466003,29.963625417605925,3.254967550698544,3.02,
2025/06/18 15:45:00,0.6408871990730574,0.6076419957245196,70.68663415983812,87.41289971048502,2.612132039453225,2.268490374873354,0.9644208163123579,0.9944398887227998,49.07951160975823,30.51513181976959,3.1386974668424443,3.0,
2025/06/18 16:00:00,0.6524258292949392,0.6170078243897476,70.7500365371163,87.78322842847317,2.5736705469548444,2.2829218106995883,0.9643128320274631,0.9959314401179972,49.77980636221327,30.459691485598405,3.1951748314342874,3.03,
2025/06/18 16:15:00,0.6482288347085837,0.6132715164509699,70.84558868496252,87.28925355977684,2.584482748642482,2.2867346938775506,0.9643395273071751,0.9953336064452099,49.58617590994338,30.216380732030473,3.1752494668200004,2.98,
2025/06/18 16:30:00,0.6686180474555762,0.6278123711305446,71.42448975550357,87.95295317209953,2.573061928071723,2.2741273100616017,0.9641622027848468,0.9964647988009377,49.74895928728193,30.866530553518796,3.2587614532020366,3.02,
2025/06/18 16:45:00,0.6349384020208152,0.6018598908721169,70.86991583699972,86.32721217144967,2.609443405114775,2.25832492431887,0.9642931163878508,0.9938608467367773,49.109249618900286,30.694462444180708,3.137810464742842,2.98,
2025/06/18 17:00:00,0.6044400940484643,0.5811675216852562,69.4645242736205,84.4228284746146,2.60542153474483,2.2335692618806875,0.9641850589757984,0.9922364773014462,49.19785980660673,31.01985483246399,3.060901065245913,3.07,
2025/06/18 17:15:00,0.595530559879107,0.5760893524147004,68.67858952806988,83.41191656638863,2.5696276349228486,2.2706002034587995,0.9642511368925402,0.9925816807051582,49.9175939309643,30.032666709211842,3.036468015062879,3.07,
2025/06/19 04:00:00,0.6230982367563038,0.6072736301035775,65.7672146186312,80.72209768892934,2.542907849475107,2.2839506172839505,0.9634481213821097,0.9943085716817347,50.33896470546104,30.186502613223382,3.1511353890547067,2.97,
2025/06/19 04:15:00,0.6235869237176075,0.6082690085017676,65.60495568961005,80.89774837355677,2.5416908269127476,2.2860082304526745,0.9634070502174009,0.9943814013465607,50.359059437235345,30.14126937391817,3.1485666381869755,2.96,
2025/06/19 04:30:00,0.6299794532602108,0.6139368041203808,65.55130284536625,81.49271230200546,2.520885559593903,2.2935684647302903,0.9635085553458195,0.9954165192967027,50.77218403130982,30.174857213906776,3.174279439763363,2.98,
2025/06/19 04:45:00,0.5979076182728623,0.5875565420536645,65.48732971587847,81.7383495978353,2.5263346859793763,2.26875,0.9636835151598627,0.9938936382119585,50.69353086522172,30.45435413046904,3.0724392528696094,3.07,
2025/06/19 05:00:00,0.6380552813937332,0.6138265871794337,67.90376464016794,84.86446085623346,2.5056646650505225,2.3410041841004183,0.9643373163709904,0.9969186826660641,51.15302761688918,29.089118710146025,3.16825671923843,3.04,
2025/06/19 05:15:00,0.6426345486718406,0.6164439552407627,68.29759637467147,84.63699634082232,2.5655645076326614,2.282051282051282,0.9640593412263723,0.9953596465992426,49.95530030669827,30.428847485934167,3.180786674310687,2.99,
2025/06/19 05:30:00,0.6536861103010719,0.6272442685464765,67.79373917078894,84.47159516695606,2.5372594432435416,2.3170478170478175,0.9639138114756948,0.996599316978936,50.469376422078355,29.72577503141933,3.219199055516787,2.97,
2025/06/19 05:45:00,0.6418090644104935,0.6183743601998343,67.4384448276234,83.73907461923882,2.5650921755807934,2.2587628865979386,0.9638497967770842,0.9952866273620571,49.93690319102048,31.10621077676664,3.1978270980027435,3.01,
2025/06/19 06:00:00,0.6127271498129708,0.5972602648176312,66.29854689743306,82.00686173909986,2.570785632661886,2.276073619631902,0.9640060356443954,0.9936320985689395,49.898416174793,30.201730017114908,3.089571518544806,3.01,
2025/06/19 06:15:00,0.6220194835605953,0.6071707993624873,65.68986044349023,81.89761137310224,2.5236300563172804,2.3041666666666667,0.9638437257840362,0.9953190815859799,50.7714590679453,29.81292513382602,3.1376733812015685,3.01,
2025/06/19 06:30:00,0.6186529087813551,0.6060026933915553,65.13961069398727,81.14952189819735,2.5272717002160885,2.3111342351716964,0.9638311752556497,0.9950406762199124,50.7136171628043,29.554417285791203,3.1235764664914734,3.0,
2025/06/19 06:45:00,0.6111618601577201,0.6010756587328749,64.57992969467672,80.44281869618675,2.524805270431951,2.308012486992716,0.9637645718274166,0.9946500648086718,50.763261972299894,29.55585491616409,3.103511704604144,2.99,
2025/06/19 07:00:00,0.6082553375789204,0.5990609119316203,64.46908624999041,79.8711705768135,2.5628087127744807,2.275436793422405,0.9636791460185712,0.9934111308055926,50.029068810292365,30.209701356904944,3.0906906982520073,2.99,
2025/06/19 07:15:00,0.5998906147465003,0.5946374965376624,63.57395418904624,79.13692976609342,2.528726524983016,2.2972972972972974,0.9638404596431707,0.9940011029496838,50.728075441935914,29.72787338041714,3.0737923417428488,3.0,
2025/06/19 07:30:00,0.5764827729816971,0.5777967930664041,62.521629523855694,77.53138759701105,2.544459713791541,2.278350515463918,0.9637503981985712,0.9921014500490329,50.4443037108597,29.809169843574942,2.999099637779386,2.98,
2025/06/19 07:45:00,0.5674630019999077,0.5721434912255519,61.78558593154463,76.43469537523063,2.556733876749448,2.278974358974359,0.963700431209415,0.991152770725781,50.22250223413223,29.55907987519058,2.9643741131408086,3.02,
2025/06/19 08:00:00,0.5834902060019916,0.5854970551729444,62.02823866427267,77.38013105456855,2.5054846851815973,2.3043933054393304,0.9637043465534314,0.9935892215411152,51.184579693008054,29.43838516888205,3.0353908569306802,3.01,
2025/06/19 08:15:00,0.5748885057357555,0.57667213723384,62.36453554390158,77.2950156268016,2.5471844488089372,2.278350515463918,0.9638052820135523,0.9919845140169937,50.405490208979906,29.782388885917857,2.992978635005043,2.99,
2025/06/19 08:30:00,0.5684803336031844,0.5699660638160777,62.73276332400351,77.29539533373354,2.586337158754574,2.2553407934893186,0.963855145694438,0.9905384857403464,49.66443780585927,30.079997986650913,2.9590125895986787,3.01,
2025/06/19 08:45:00,0.5744580763996591,0.5733831560143959,63.392377501329456,78.02766669025311,2.588359329418193,2.2548223350253807,0.9639399843304027,0.9908807320268679,49.627895412370755,30.177913266904085,2.975814102476368,3.01,
2025/06/19 09:00:00,0.5960653482134368,0.5892949721563171,64.15326000416397,79.58745691344643,2.5402657340403545,2.280248190279214,0.9639901894899475,0.99354257275503,50.525224291579924,30.098626223759464,3.0600532257815223,2.97,
2025/06/19 09:15:00,0.6281854431678665,0.6077580181283403,67.09401488559315,83.10235823815833,2.5632423592597613,2.2752577319587632,0.9642434315090418,0.9949108166432697,50.05745174404484,30.535396564030822,3.145612567927182,3.07,
2025/06/19 09:30:00,0.6060071130363339,0.589368524749247,67.07824924310434,82.70329504130086,2.5936523924258315,2.261224489795918,0.9643885682732919,0.9930378981365182,49.510822035310866,30.455481369908494,3.060029687263437,3.01,
2025/06/19 09:45:00,0.6082205561182041,0.5897997161729928,67.47261785000596,83.13964077147837,2.58956497292602,2.2640163098878694,0.9643714159396409,0.9932005588334412,49.57896137145863,30.408545682116824,3.065694431776544,3.03,
2025/06/19 10:00:00,0.6157349905443681,0.5947374703791324,68.02246132214268,83.80734845511131,2.5960990478897434,2.2609582059123343,0.9644841079591295,0.9935619868388517,49.460008913987764,30.581829914402526,3.0872937155242073,3.05,
2025/06/19 10:15:00,0.6032849425619324,0.5850314243245703,67.74165817965851,83.57564055731342,2.582034227031382,2.291709314227226,0.9646140618628666,0.9933416575787642,49.759106643689414,29.605311160810746,3.0370999186399876,3.04,
2025/06/19 10:30:00,0.6255594109290958,0.6002674733291476,68.88747598571145,84.7582272174373,2.596943108794159,2.2706002034587995,0.9645787379112233,0.9940812820353876,49.444071924764,30.420941443596764,3.110385699257831,3.02,
2025/06/19 10:45:00,0.6357602070259971,0.6092775825144299,68.71425301331792,85.10048235961676,2.559182714878683,2.2882231404958677,0.9644503390143971,0.9955544950708961,50.132613891782995,30.269801226098913,3.158482941112967,3.01,
2025/06/19 11:00:00,0.6309329018995382,0.6062818841152029,68.42622187237379,84.75559284854586,2.556494964069549,2.296794208893485,0.9643499792126334,0.9953107705792211,50.1710064141996,29.957119175736743,3.1410749649271708,3.0,
2025/06/19 11:15:00,0.6329542369665793,0.6071403876342601,68.56227310289833,84.91131239345042,2.5569330527537013,2.2998965873836608,0.964309037650217,0.9953711854015013,50.151168942659474,29.878445003507306,3.144734044966032,3.0,
2025/06/19 11:30:00,0.6408778068027681,0.6127438957206902,69.05337364895014,85.54724487746826,2.561406296964259,2.2991718426501033,0.9643024891060716,0.9956934241282266,50.04863076333194,29.968925050424286,3.1682871860268347,3.02,
2025/06/19 11:45:00,0.6445720717471284,0.6144886860448623,69.49389066053244,86.08385061512891,2.556775821452569,2.2939958592132506,0.9642097705720533,0.9958889493707289,50.10995162428462,30.15932836611312,3.1841897733925237,3.03,
2025/06/19 12:00:00,0.6565924048134798,0.6205878033128431,70.69699324205841,87.55853075162791,2.5621095482121157,2.277432712215321,0.9644989349760195,0.9965698338118593,50.032112963119744,30.789115945093503,3.2244712307020387,3.02,
2025/06/19 13:30:00,0.5538827616908284,0.5528734738037497,64.32704144794671,79.17611433187703,2.5538986992939385,2.2795918367346935,0.9640429308485957,0.9904624856402784,50.286775220823614,29.267079918270024,2.905817997441633,3.08,
2025/06/19 13:45:00,0.571730897132529,0.5639888145240964,65.82016287310081,81.05567985576592,2.56688986718547,2.2676200204290096,0.963942019957053,0.9912559658036552,49.97572813556755,29.798722012681807,2.960507843250977,3.06,
2025/06/19 14:00:00,0.5795949050665781,0.5670653338196695,67.04369499004396,82.53501246217995,2.5651510507657154,2.270408163265306,0.9641694793708705,0.99191370221016,50.02442203802523,29.8643220721404,2.9800825506729915,3.04,
2025/06/19 14:15:00,0.6050979999313066,0.584454056458874,68.43897527160061,84.70941432869355,2.5388470609482585,2.2985537190082646,0.9642563269738196,0.9942168152540913,50.49846837037929,29.596644218825006,3.060417954555547,3.03,
2025/06/19 14:30:00,0.5739039120141931,0.5589481457016349,68.27219818113728,84.10104705884312,2.58047809512614,2.2604698672114405,0.9641797704288017,0.9912942733194429,49.69542508660854,29.931652865267292,2.951820792762055,3.03,
2025/06/19 14:45:00,0.5974343529805203,0.5755218038147646,69.30530173855517,85.115658074413,2.583763885315688,2.262677484787018,0.9643433445212106,0.9925709994591562,49.649704484712885,30.221399429389326,3.023196829297608,3.06,
2025/06/19 15:00:00,0.6304371066825479,0.598369646758518,70.8195474108551,87.74165776569737,2.528393405537372,2.31055900621118,0.9644158010595535,0.9958946606597705,50.670641231067385,29.62458595458547,3.1327762383214486,3.08,
2025/06/19 15:15:00,0.6645716163705198,0.6183896892802059,75.41242854736095,92.22830321296298,2.6304803618920802,2.2359437751004014,0.9645629963018787,0.9950714619516036,48.64920319629582,31.529295523965587,3.2185147884110354,3.04,
2025/06/19 15:30:00,0.6755504708433805,0.6300569382368812,76.5812852155433,94.7340723489147,2.5762377707227477,2.309278350515464,0.9648013280464333,0.9973077846250569,49.677740294079754,29.856516395676916,3.2493217625260704,3.08,
2025/06/19 15:45:00,0.6845937316611548,0.6348950524102801,76.99989612723557,94.72435340208054,2.5963803502806897,2.2512716174974567,0.9646837527283265,0.9969615632209275,49.27556846282503,31.489003053607384,3.297422722727663,3.06,
2025/06/19 16:00:00,0.6790233317973737,0.6304579078530335,76.17735870947793,93.7239593761901,2.5943486205871524,2.2533062054933874,0.9644113490879941,0.9965538060520807,49.2808877675423,31.348060404149823,3.278910051296169,3.07,
2025/06/19 16:15:00,0.6703645844204319,0.6239323785092709,75.50543097808095,92.86856779630868,2.5907725118808083,2.252032520325203,0.9644210022339001,0.9962180068523766,49.3712905556942,31.321579517376335,3.252890945873518,3.06,
2025/06/19 16:30:00,0.6654572823755355,0.6201354742069521,74.78927858254694,91.94704696044094,2.5926776372156737,2.250761421319797,0.9641579886079201,0.9957430322772031,49.301225771366774,31.258211374185798,3.2366603000226224,3.06,
2025/06/19 16:45:00,0.6577481063066976,0.6140587058167136,74.09029383804587,91.0988634687897,2.5831420837142867,2.2527918781725886,0.9641676688095404,0.9955691469414014,49.506980923291735,31.176176636299044,3.2145947742647603,3.06,
2025/06/19 17:00:00,0.6496920547777005,0.6079443702864284,73.35417961609758,90.1659462840764,2.5795069470056253,2.2515212981744424,0.9640266723861067,0.9951304321783432,49.570310993566245,31.12239435518067,3.1906788740398255,3.06,
2025/06/19 17:15:00,0.6628302194851224,0.61914892859963,72.90114152662217,90.24456161130465,2.5369602355305805,2.2793814432989694,0.9639299465579834,0.9968191566415224,50.36492160682364,30.729894869838557,3.245347250387562,3.07,
2025/06/19 17:30:00,0.6421933023352657,0.6046013344345958,72.0850268609651,88.77229969307298,2.5609485087402257,2.2617107942973522,0.9638314845248802,0.9950628998828506,49.91911065797045,30.835365904167677,3.1750636931840117,3.07,
2025/06/19 17:45:00,0.6323884935876745,0.5987188595819279,71.22340739470445,87.68263417103492,2.558774750820612,2.263479145473042,0.9636032410343223,0.9944313160442143,49.940519115371316,30.641457973127725,3.145844432269295,3.06,
2025/06/19 18:00:00,0.6262159598900736,0.5953959903399807,70.7227466903603,87.0653002429962,2.5517751735396192,2.2655137334689726,0.9635617589468549,0.9942243791602549,50.08195068805183,30.54170279281832,3.130625119007074,3.07,
2025/06/19 18:15:00,0.6236402471697523,0.59308573590975,70.76888475655855,86.49066620517976,2.5925228388502966,2.229,0.9635112916447368,0.9928984091135409,49.30439943320029,31.309284182090476,3.1184955365529414,3.05,
2025/06/19 18:30:00,0.6192763203364119,0.5906002747764548,70.37481414410631,85.82236811861739,2.6004814935859666,2.2199004975124375,0.9633133388363352,0.9922600029357672,49.128715005940265,31.4321661790609,3.106265201132378,3.05,
2025/06/19 18:45:00,0.5701854648831368,0.5693281444063208,63.41581607638402,78.29324000636396,2.4908998353521947,2.286591606960082,0.9626515747231629,0.9918417840326142,51.274862098869725,29.48190890968635,2.997413130998309,3.05,
2025/06/19 19:00:00,0.5786578322562447,0.5782991631840371,62.65776391168323,78.30820371604351,2.4142642772250045,2.3263157894736843,0.9624197022118549,0.994401848244586,52.70750770000559,28.982973871139038,3.0544705776454744,3.05,
2025/06/19 19:15:00,0.5490208428746814,0.5558748769881953,61.767663126188474,76.49082757479141,2.4841025033699573,2.2512873326467555,0.9623498162860872,0.9906028274484432,51.38501187211985,30.215998444641137,2.953846108113331,3.05,
2025/06/19 19:30:00,0.5270459960112057,0.5400306114093896,60.583063111419015,74.64220431540971,2.496523832599411,2.29938900203666,0.9625379057926382,0.9887685180605992,51.22397052324975,28.306176317939777,2.8491982445367916,3.0,
2025/06/19 19:45:00,0.5810691023408238,0.5820468001104263,62.324016275561526,77.77419066524621,2.4299123397044475,2.314465408805032,0.9624700040641344,0.9941502225337021,52.42520820171628,29.28628819617495,3.0631476941054863,3.05,
2025/06/19 20:00:00,0.5684667262007855,0.5709373846241915,62.35937866947781,77.33037773353921,2.468190578317587,2.2964876033057853,0.9623927781939325,0.9922360042308327,51.68418037605279,29.309885951219478,3.00500586291301,3.04,
2025/06/19 20:15:00,0.5871091292275485,0.5857643075340645,62.79280636429608,78.47458483272308,2.4251457922148716,2.321766561514196,0.9623991711686265,0.9946005346713375,52.488912498203476,29.172054691803805,3.0808972699804347,3.03,
2025/06/19 20:30:00,0.5927698089639725,0.5900027356449535,62.981810687082415,78.82511832029243,2.422433826021349,2.3333333333333335,0.9623887258920831,0.9950248869987269,52.53026851247075,28.936032795017642,3.095305991528089,3.02,
2025/06/19 20:45:00,0.5928204148659674,0.5904888578552872,62.90799050537775,78.81425569947864,2.420333983539419,2.337209302325581,0.9624197273343171,0.9951430867933868,52.57545653325463,28.851552965879357,3.095402570676404,3.01,
2025/06/19 21:00:00,0.5781749992630361,0.5779672945523489,62.77166397885367,78.02780865366847,2.4652634658695534,2.315352697095436,0.9624127979539021,0.9929744139446157,51.727953741364736,28.934493306113502,3.0284118697356974,3.04,
2025/06/19 21:15:00,0.6075233385364193,0.5986179152414906,64.30475361446037,79.81616866266188,2.4871130451026895,2.2758264462809916,0.9624390801207232,0.994056573768976,51.272236519221465,30.37187898450171,3.1327744924715906,3.01,
2025/06/19 21:30:00,0.6082659629301183,0.5990791997983723,64.3809147164282,80.00286897078313,2.4760718321074258,2.280538302277433,0.9624157087997366,0.9943494232897786,51.47891471314496,30.305575401928042,3.138606079413595,3.0,
2025/06/19 21:45:00,0.5948605922928151,0.5883984741165962,64.0804082127724,79.53198545573076,2.487174658309506,2.2796697626418987,0.9626181005368316,0.9934963213233576,51.31140443939278,30.109210980604526,3.085957994159027,3.01,
2025/06/19 22:00:00,0.5919995248730583,0.5863743180465586,63.99543519848819,79.36220271391956,2.4893982885236614,2.2863027806385166,0.9626075469950569,0.9932421602665916,51.27146982473904,29.849892095925856,3.0714686479195636,3.05,
2025/06/19 22:15:00,0.5965743807350398,0.5897191370985703,64.21566979206945,79.76725966526236,2.4882303399449053,2.28202479338843,0.9626599516953728,0.9936268447853688,51.29330107856736,30.067279035561747,3.089485337614688,3.02,
2025/06/19 22:30:00,0.6025815872813008,0.5931990391847889,64.80306597519055,80.59329418340926,2.485960948332359,2.2546583850931676,0.9627687895005178,0.9941250928407244,51.339427338474636,30.986991507853016,3.124151308861573,3.06,
2025/06/19 22:45:00,0.6056529271281009,0.5953052389471853,64.98645346258779,80.70666124999316,2.496447134845016,2.2889576883384932,0.9628092220942642,0.9940362754600633,51.14212291064985,29.953647148633966,3.108478058146019,3.01,
2025/06/19 23:00:00,0.6125394722915456,0.5994230291018685,65.53232252696222,81.2983945387019,2.5067062760300183,2.2829218106995883,0.9628115831026199,0.9941275376486488,50.933001367280404,30.14745022011521,3.1265280809913594,3.03,
2025/06/19 23:15:00,0.645877164018961,0.624580673024103,66.50985647662068,83.15555100904209,2.4616621392389955,2.3026178010471203,0.962984527322331,0.9971558899902528,51.792619994470854,30.325834336914884,3.2533751702861156,3.08,
2025/06/19 23:30:00,0.635877260159845,0.6152301006216316,66.6919243921572,82.95210350248172,2.497159610360818,2.2730093071354704,0.9628309574006875,0.9956099916158346,51.08531707564471,30.795249806750974,3.2122659130670663,3.0,
2025/06/19 23:45:00,0.5845011520922236,0.5760828232817197,65.42487347405333,81.25257773644286,2.5136195966709223,2.2677651905252314,0.9633030785741988,0.9928662656077666,50.890667382840604,30.23347816608069,3.032061237076016,3.06,
2025/06/20 00:00:00,0.6073517134993227,0.5953538531776801,65.45056014851403,81.25024445496874,2.5052424922914107,2.3041237113402064,0.9630358877954193,0.9940961227034186,51.00213383029624,29.50912257988111,3.09806466338262,3.03,
2025/06/20 00:15:00,0.6261132213685018,0.6104004918588695,65.7300597841679,82.42467046162723,2.456877992365253,2.3238396624472575,0.9630642890553189,0.9965401415974914,51.90845617949282,29.536491708292633,3.179884020233725,3.04,
2025/06/20 00:30:00,0.6193938270889562,0.6030180979674028,66.32674324857433,82.47446077789459,2.5112085536201647,2.2998965873836608,0.9631683953721523,0.9947711030702318,50.88287614213799,29.78230381056489,3.134102225899508,3.03,
2025/06/20 00:45:00,0.6465875931881021,0.6231548796873476,67.17964919770134,84.29954686018257,2.4622253394076528,2.3336853220696936,0.963312616885481,0.9976082521418309,51.81128547918327,29.491276031041423,3.233323726296639,2.99,
2025/06/20 01:00:00,0.6569942791385595,0.6302922657141404,67.75597621881344,85.14960317838278,2.4634610824057654,2.3389830508474576,0.9633524119559802,0.9981544341266329,51.77451074158624,29.456649664088488,3.262597303689394,3.03,
2025/06/20 01:15:00,0.548460319908605,0.5663681706584578,58.12034762565147,72.38258242066566,2.471240772204128,2.2569948186528497,0.9620557293893521,0.990808990913828,51.66837980535445,30.216045974568193,2.9742025216228933,2.96,
2025/06/20 01:30:00,0.5297966542407974,0.5504603014211411,57.835262338116685,71.89792184008546,2.4786424504880302,2.2776057791537667,0.9624909968452819,0.9896629168749823,51.61458037511012,29.284040793929208,2.891913728943729,3.03,
2025/06/20 01:45:00,0.5368493022869536,0.5555267854770172,58.329642195769566,72.55224589711395,2.4825321212965394,2.2851239669421486,0.9625586799730417,0.9901229890109123,51.536566254205034,29.172534209675025,2.9093439789436366,3.02,
2025/06/20 02:00:00,0.5259563746789514,0.5450053924007751,58.51078335165282,72.46741045314143,2.5107863222716165,2.2617586912065444,0.9626780244871067,0.9886275299467396,51.01731591947932,29.457119558971552,2.864324307602851,3.01,
2025/06/20 02:15:00,0.5325605430976743,0.5492842949634328,59.04728942912841,73.13837806502664,2.514270547304035,2.2699386503067487,0.9628317481878661,0.9891220835343691,50.963544925977594,29.337125612524257,2.879074298751518,3.01,
2025/06/20 02:30:00,0.5546314594224185,0.5661654312070327,59.96354730389811,74.68206417485025,2.4858423813555377,2.2867494824016563,0.962997359937517,0.991570323005643,51.506257778763306,29.481267675257563,2.9605014143997423,3.01,
2025/06/20 02:45:00,0.5602905768961337,0.5699476961857276,60.3570397009164,75.21210676321773,2.492149325248836,2.2974093264248703,0.962999171174764,0.9918088948210052,51.371998883581334,29.214786608103008,2.9697804832824986,3.0,
2025/06/20 03:00:00,0.5534841189616431,0.5632509693534611,60.6280648248077,75.19109559395163,2.5230557601168013,2.278688524590164,0.9630665589713802,0.9905320547995533,50.79190011635022,29.425127853610114,2.936356192698271,3.01,
2025/06/20 03:15:00,0.5571990316310247,0.5643608253142306,61.41729310109326,76.66965437178344,2.497493549739904,2.2723492723492726,0.9633681614312299,0.9918566170491734,51.303534833333494,29.923644980854704,2.9629534580873256,3.02,
2025/06/20 03:30:00,0.5631651470703597,0.5668831541372684,62.292006655737694,77.62760408287724,2.5107136833125994,2.2784679089026914,0.9635915198919365,0.9920190455175948,51.071443288285785,29.768984849472012,2.968290653901571,3.08,
2025/06/20 03:45:00,0.5682147091182677,0.5698693816785757,62.791469871743054,77.86468900043329,2.540178436759285,2.291709314227226,0.9636257539485504,0.9914866855329021,50.508897626714585,29.238176820136108,2.960365212452163,3.02,
2025/06/20 04:00:00,0.6232776429633912,0.6158217601328204,63.420030670090256,80.54238186074897,2.4044621248956455,2.392857142857143,0.9636371822309006,0.9984683996472987,53.05405643250536,28.076616936076388,3.175734112892876,3.09,
2025/06/20 04:15:00,0.6184097491943847,0.608705723360947,64.18995706415645,80.10193331783131,2.4974078901773105,2.3113897596656217,0.9635181634145096,0.995473087473724,51.254768853589106,29.69309585496852,3.1455126478573643,2.98,
2025/06/20 04:30:00,0.6192679374527216,0.608423345910243,64.4591669628024,79.88803500196562,2.5042892303671414,2.3037578288100207,0.9635230694787719,0.99528630866861,51.1162668853538,29.87291556463277,3.1538685353665796,2.99,
2025/06/20 04:45:00,0.6020936509118574,0.5947263503231707,64.14861196372912,78.86456413569522,2.511282096782292,2.303534303534304,0.9634523795855743,0.9940219417218011,50.98119358202468,29.558187101100575,3.097829142394516,3.0,
2025/06/21 12:30:00,0.5179878098635895,0.5402648000375884,57.73435313353589,71.74097739098643,2.4984276271359276,2.2963730569948186,0.9632605072825683,0.9890317425844553,51.363261432470594,28.525462229441075,2.8320085030643933,3.0,
2025/06/21 12:45:00,0.51258310854346,0.5362122889729677,57.37173632923315,71.33401932586878,2.489304415447079,2.298136645962733,0.9631019108690089,0.9887264836758654,51.523030910047055,28.394694848046772,2.8168347290278044,3.01,
2025/06/21 13:00:00,0.5114726746636192,0.5359984186469524,57.15341133882976,71.11614445341321,2.4955026396878464,2.298862461220269,0.9629453952479431,0.9883849881102308,51.381270987378336,28.27817688735812,2.8099633425532664,3.0,
2025/06/21 13:15:00,0.523457108476029,0.5454386575147951,57.57758479402557,71.61144311260576,2.503069270031674,2.2718846549948504,0.9628558783046824,0.988934935508944,51.212989618762315,29.252948850867813,2.8585114287512923,2.98,
2025/06/21 13:30:00,0.5170584365153569,0.5407620063151708,57.16983554751199,71.14860811103368,2.499232203914943,2.2726337448559666,0.9627737073180676,0.9885033103735912,51.28490203685038,29.11748832377549,2.8379134477031744,2.98,
2025/06/21 13:45:00,0.5135287738199782,0.5385865576039722,56.91132431810541,70.84904182619806,2.4978685444853497,2.2720739219712525,0.9626235734825564,0.9881438095019978,51.294209660700695,29.039999467008776,2.82682915255393,2.98,
2025/06/21 14:00:00,0.5106462606387562,0.5365103237472593,56.635809343307066,70.55018751999279,2.498342291333841,2.272820512820513,0.962531137873625,0.9878508938880098,51.2770047629934,28.940379338103707,2.8158393926626686,2.97,
2025/06/21 14:15:00,0.5205752681048863,0.5458186561207045,56.4660852540588,70.89562216572156,2.4566938218876113,2.3052083333333333,0.962332186595495,0.9897124756401918,52.036404632114156,28.47856054764074,2.858651869860575,2.96,
2025/06/21 14:30:00,0.5452096244382953,0.5667318637922889,57.06235970873099,72.01899144659068,2.423683752704846,2.332281808622503,0.9625329586517392,0.9924396357083499,52.687071655984816,28.428576843740668,2.948919019054377,3.03,
2025/06/21 14:45:00,0.5634607902429202,0.5823580300479515,57.09924798562439,72.60268023172851,2.383132299421934,2.36179295624333,0.9620655871632184,0.9944177303903209,53.37612918048273,28.08948409637859,3.0219118705435966,2.9,
2025/06/21 15:00:00,0.5351320458545769,0.558052932994583,56.72538351828802,71.28751365717045,2.4651425472225093,2.282608695652174,0.962007426608109,0.9901792286417633,51.81677228734449,29.29868165223455,2.9132257466549465,2.93,
2025/06/22 05:15:00,0.6090870582307278,0.5846448333125025,71.27474982342515,89.30775914505965,2.6220701932145936,2.305120167189133,0.9640192552303205,0.9930096803362508,48.7346706121907,28.880848870886382,3.017276175875125,2.95,
2025/06/22 05:30:00,0.716283916182882,0.6606703396695541,78.03483153009893,96.76406682931004,2.636694151024157,2.2959183673469385,0.965531291781051,0.9983333627388917,48.629766567427005,30.4979702628797,3.3452230722152376,3.03,
2025/06/22 05:45:00,0.7058831738258687,0.6541389450988231,72.89922304838541,90.90989168005312,2.5675347198510874,2.313340227507756,0.9647036519259655,0.9987923249518067,49.91359702001047,30.2633962610755,3.345175820013825,3.0,
2025/06/22 06:00:00,0.66644578253363,0.6391473478781304,67.37222175458535,84.42713253464477,2.509358718888017,2.319037656903766,0.9641147070584388,0.9980087227609163,51.05203040518271,30.05095320803069,3.2767455742770095,3.02,
2025/06/22 07:45:00,0.32178622501448895,0.37018641039488237,30.618339171726596,38.98541215988708,2.229584752051072,2.36304347826087,0.9589590547888275,0.9740108061248994,55.9329507216082,22.407509630690566,2.2234223227971657,2.04,
2025/06/22 08:00:00,0.3233883297235236,0.3726021841682211,30.83625869102157,39.274496317228625,2.229546601367949,2.369967355821545,0.9591283120827406,0.9744081782099081,55.969440026613576,22.31672551827793,2.229004575404109,2.14,
2025/06/22 08:15:00,0.3257974744880033,0.3742714601708949,31.04665438221775,39.54153045691997,2.2289434474535055,2.3743199129488572,0.9591469957546445,0.9748094257078579,55.985291571911425,22.312378552893353,2.2359279420313034,2.1,
2025/06/22 08:30:00,0.3275276258672308,0.3759110706584289,31.282355340229245,39.81835445750376,2.2299523474352214,2.3706521739130437,0.9591958386985673,0.975043872005871,55.9756703927195,22.50740110899068,2.2433118168459845,2.1,
2025/06/22 08:45:00,0.3322306539326823,0.3801021296673489,31.647396950481507,40.24082495983759,2.2356001264970007,2.365509761388286,0.9592305950436159,0.9755156488144741,55.87151647400542,22.83060951331019,2.260188336822778,2.08,
2025/06/22 09:00:00,0.335886249231655,0.38288815746224136,31.962909112239682,40.64201023564011,2.236389287451521,2.365509761388286,0.9591998378562359,0.9759923694060756,55.84943624368541,22.987295420405744,2.2727020019360884,2.05,
2025/06/22 09:15:00,0.3363061310450035,0.3833082157596588,32.17482382191894,40.94316937421486,2.233229685916062,2.3706521739130437,0.959238873078716,0.9762342578615384,55.920053997068585,22.89630058116185,2.2741408921059434,2.06,
2025/06/22 09:30:00,0.33960553428445206,0.3864481571116912,32.483950313101715,41.34999118113871,2.233186359586039,2.372143634385201,0.9592775777303765,0.9767506875716927,55.9290774199501,23.01689269037426,2.286503840596458,2.07,
2025/06/22 09:45:00,0.3439967750675573,0.3905307752223869,32.835380444323995,41.79807890085942,2.237008018576868,2.368879216539717,0.9592840439070641,0.9772328599466041,55.85502537169984,23.276367649292744,2.302765450679196,2.1,
2025/06/22 10:00:00,0.344211965493204,0.3907367906797251,33.03330674963088,42.06372583196529,2.2329339382169078,2.3703703703703702,0.9593931147913346,0.9775050894828007,55.9584210600616,23.314445646174867,2.3048231461108917,2.12,
2025/06/22 10:15:00,0.3486778657248865,0.39467703177972013,33.376000601991684,42.500102981829826,2.2322833588864097,2.3703703703703702,0.9592801869851156,0.9780414266945594,55.94744805647043,23.487643888768567,2.3219144097431283,2.13,
2025/06/22 10:30:00,0.3506230759331541,0.39648583583252006,33.58976154710787,42.76646214737026,2.2341587706652213,2.3703703703703702,0.9593560730543217,0.9782905212011984,55.92645091633393,23.56580120658077,2.328528765580597,2.13,
2025/06/22 10:45:00,0.35316951693424214,0.3984534108022912,33.817898724694004,43.0314157075056,2.2359031138732455,2.367791077257889,0.9593565169338207,0.9785387377504674,55.89213372678351,23.726565679290978,2.3376541379882365,2.11,
2025/06/22 11:00:00,0.35512043242522645,0.40052011761971457,34.05630593877908,43.29529627070217,2.2382506617577818,2.362649294245385,0.9593475534360275,0.9786601146079776,55.843929187462784,23.925888851605936,2.346249683311017,2.13,
2025/06/22 11:15:00,0.3575521247079783,0.40387354852221685,33.70573417070294,43.23869008764005,2.216605334962427,2.413984461709212,0.9591284580976362,0.9799892210155113,56.225043333818995,22.737802090945944,2.3509868611213167,2.39,
2025/06/22 11:30:00,0.34204805321781695,0.38969086600770453,33.28909644160049,42.2507128814702,2.2319960931693736,2.354978354978355,0.959411007065159,0.9770995436170546,55.98068755966146,23.666061871529926,2.3039053354987904,2.17,
2025/06/22 11:45:00,0.3375689968387925,0.3845346184696163,32.75143297626277,41.5879424098201,2.2240780167078777,2.354279523293608,0.9591529754205914,0.9765716223664624,56.08262682053784,23.522985107059508,2.288842021969678,2.09,
2025/06/22 12:00:00,0.3307393228403306,0.3786182872147798,32.13333727653353,40.77850005187743,2.224816105168168,2.353896103896104,0.9589348847669529,0.9753665272582049,56.022104634678264,23.13746382568059,2.2635286349510744,2.07,
2025/06/22 12:15:00,0.324415301402592,0.37293254129001174,31.525163372439543,39.9826178395987,2.224829811627203,2.3535135135135135,0.9587816596118849,0.9742748525563776,55.98949428031651,22.786949385399122,2.2399120946663826,2.06,
2025/06/22 12:30:00,0.31817796194143916,0.3674222472148288,30.933055590547216,39.23189152184833,2.2223634239828676,2.3524324324324324,0.9585616295209907,0.9732273781873738,55.991812318938365,22.46821470121712,2.2181231994744617,2.09,
2025/06/22 12:45:00,0.3090660773206888,0.359692351362435,30.231197997199327,38.337190693095636,2.2190707703119936,2.349189189189189,0.9584526672811253,0.9717870470786524,56.03399953916932,22.077305836002825,2.1870263719662533,2.13,
2025/06/22 13:00:00,0.3017282991652557,0.35350851541684786,29.610089690729353,37.43464951400538,2.217825620692338,2.352051835853132,0.9582541838508721,0.9703138673053001,56.016706751536994,21.475144219820805,2.161158788511725,2.15,
2025/06/22 13:15:00,0.2948281872646455,0.3471604611873704,29.060324093037696,36.615160963216766,2.204110054313859,2.3542116630669545,0.958243365023779,0.9694864422763725,56.2864345787283,21.10618337015811,2.1411610566021793,2.11,
2025/06/23 11:30:00,0.5728409134803094,0.5840618716600855,59.47299655864209,73.84092332515337,2.4181546373724636,2.3229166666666665,0.9616346407282461,0.9931450330656028,52.590896830780515,28.879800068583677,3.056547707908251,3.01,
2025/06/23 11:45:00,0.5465537157922853,0.5615094806713562,58.98903586450835,73.11902555533466,2.436463798962512,2.272256728778468,0.9617021533651482,0.9911011173486557,52.26592068666059,29.82451142794728,2.9768117014702935,3.01,
2025/06/23 12:00:00,0.5360003042531973,0.5521243108387861,58.99366386311583,72.66456790442737,2.4767988686611546,2.25050916496945,0.961635972312424,0.9891260004140014,51.489121594900965,29.947425430821248,2.925345431771806,3.01,
2025/06/23 12:15:00,0.5226166982739527,0.5404466796210059,58.971794494942884,72.18949082145782,2.51576173116086,2.218436873747495,0.9617061497407746,0.9870557042680231,50.764001954042875,30.356419830554852,2.8703130447227525,3.02,
2025/06/23 12:30:00,0.5232761602811934,0.5409146120568769,59.05566513587848,72.30751221112462,2.51319736513426,2.22022022022022,0.961667904855485,0.9871203567905493,50.80671437606151,30.31993630207309,2.872250961518131,3.02,
2025/06/23 12:45:00,0.5257193585981513,0.5425367962340241,59.24481012621628,72.59694740126551,2.5133262704196344,2.2212212212212212,0.9616705443860554,0.987304505958687,50.79978009396552,30.335518313529807,2.8788840047633886,3.02,
2025/06/23 13:00:00,0.5275953691777358,0.5434296941328176,59.44773724610011,72.87257480529429,2.5103087346583557,2.219,0.9615572220188642,0.9874080024446074,50.83489978719771,30.42770433759668,2.8863690684629537,3.03,
2025/06/23 13:15:00,0.5559328572822746,0.5643838018996787,60.78995533987636,75.20216890978806,2.4734613501114744,2.252803261977574,0.9616354604698928,0.9905551385843124,51.50631377295476,30.219023307387275,2.985063325553001,3.04,
2025/06/23 13:30:00,0.5555721679236986,0.5644483276881614,60.700143756943234,75.28074537692423,2.458973394275052,2.245649948822927,0.9616091947874351,0.9909286055468031,51.78161162619029,30.53006149731233,2.9959936722537766,3.05,
2025/06/23 13:45:00,0.5647659975059325,0.5718824730300196,60.85096061287642,75.68710480651355,2.4437183183584548,2.2767489711934155,0.9615694286615123,0.9919032209805853,52.061794281304955,29.860232751486606,3.0196934137654172,2.98,
2025/06/23 14:00:00,0.5539559160120732,0.5621391306798069,60.89405860498679,75.26270141258009,2.4863208832575894,2.2601214574898782,0.9615036022961224,0.9899325493864995,51.239131709924045,29.831403168055175,2.963530687965401,2.94,
2025/06/23 14:15:00,0.5954007273997067,0.5961632114748365,61.73609413184022,77.52976998669352,2.4043486018611118,2.319706498951782,0.9615968721247479,0.9948909613010677,52.78671162615502,29.35402030990732,3.12453708597016,2.95,
2025/06/23 14:30:00,0.6000945537416673,0.5981465431716579,62.31111801495225,77.85378490950534,2.4398942861977395,2.2885211995863495,0.9615240628865666,0.9940486829700583,52.08266597770737,30.052793672506578,3.132458785629403,2.97,
2025/06/23 14:45:00,0.6040478844277947,0.6009075238867951,62.53355820377347,78.26522467962158,2.436949051994507,2.292227979274611,0.9614369543325605,0.9943050947204827,52.11585277429488,29.99936373687985,3.1444686402159303,2.96,
2025/06/23 15:00:00,0.6094027000449388,0.6049705122811111,62.8091652354247,78.71209656422344,2.436693852981526,2.288381742738589,0.961484841783463,0.9946516281378923,52.12050219701321,30.19554075812821,3.1640281611884764,2.98,
2025/06/23 15:15:00,0.6092365202955538,0.604164620189672,62.812949408404194,78.69728264507683,2.4428913575575195,2.290890269151139,0.9614267220802315,0.9944354090767428,51.991649894227905,30.06532185262611,3.1563192771321953,2.98,
2025/06/23 15:30:00,0.5371542536864122,0.5471446345335942,61.14424709346922,75.6925164286553,2.5156258361561785,2.2351758793969854,0.9617266637031013,0.9883036669785515,50.70949255992697,30.107682359716215,2.894931612704268,2.94,
2025/06/23 15:45:00,0.5915779434725998,0.5899479854893648,62.57384535940646,78.59400278114178,2.435780096574072,2.2997925311203318,0.96167921697862,0.9939194734713951,52.17922192040929,29.652487751448167,3.092200017342397,2.98,
2025/06/23 16:00:00,0.5936354288982445,0.5901199729759844,63.02436327529012,78.87825570763144,2.449098317872093,2.2848297213622293,0.961710028662992,0.9936432482384638,51.92001048802406,30.018857720573617,3.0981640622823963,3.01,
2025/06/23 16:15:00,0.5988477639356777,0.593803415946975,63.397823150389904,79.27051558572627,2.4474558006903866,2.2923553719008263,0.9617615071482417,0.993996173089109,51.95014437055972,29.883426802912673,3.11342496992292,2.99,
2025/06/23 16:30:00,0.6029659852602214,0.5965189380321957,63.684844849350995,79.52134768828434,2.4533905088076233,2.2923553719008263,0.961721559867934,0.9940426893138598,51.818984434926385,29.88908757813404,3.124685938063822,3.0,
2025/06/23 16:45:00,0.6059501032250418,0.5980233127353344,63.9867827599698,79.82641093471915,2.4509120694894166,2.292657704239917,0.9618049551089862,0.9943160024219904,51.87316692141215,29.94671983124571,3.13592131451343,2.99,
2025/06/23 17:00:00,0.6098905361707044,0.6007293073518739,64.27538569055372,80.07897866000881,2.454624313413377,2.2905894519131333,0.9616853925993362,0.9943368339107264,51.77114257985601,30.005883791983674,3.1494111095097312,3.0,
2025/06/23 17:15:00,0.6320078699089202,0.6180561653216822,64.78145026123315,81.2188788521813,2.4149672483524265,2.3157894736842106,0.9617268912078911,0.9966274161992048,52.515129829748815,29.83989878545896,3.2368609703214917,3.01,
2025/06/23 17:30:00,0.601985619675246,0.5924593292567213,64.7484297237822,80.06447893486514,2.4869478241268115,2.259713701431493,0.9618585850503207,0.9931152160853642,51.174511199915905,30.597315177552666,3.118965084201536,2.99,
2025/06/23 17:45:00,0.6047461396464658,0.5937482145070164,65.12098512745766,80.3439167224362,2.4893126091768996,2.261224489795918,0.9618682626006693,0.9931584022848278,51.12364324203952,30.561368623801695,3.1257846209106974,3.0,
2025/06/23 18:00:00,0.6049929347030384,0.5928963209332051,65.3507540921614,80.48200018239642,2.4880828781664106,2.2640163098878694,0.961872711196623,0.9931602976828227,51.144384433909444,30.47748564540466,3.1250643514395744,2.99,
2025/06/23 18:15:00,0.6256128278494084,0.6096446379076481,65.75090862560033,81.5892991830101,2.440556927175241,2.2934443288241417,0.9619894927101308,0.9956890642424072,52.053999703910236,30.244953838771107,3.210723187330643,3.01,
2025/06/23 23:30:00,0.4274601596499314,0.46786125645103277,42.38500195593633,52.561695682903256,2.2778626566021294,2.272251308900523,0.9589204462235582,0.9840392362357171,54.97041658025406,28.28829440005627,2.6483928049032204,2.62,
2025/06/23 23:45:00,0.44738029749901315,0.4859492050262,43.751049217258995,54.52298194208851,2.2999040497952215,2.286764705882353,0.9587973947427023,0.9852598905275068,54.507847420653654,28.158812314694515,2.704424550847414,2.73,
2025/06/24 00:00:00,0.573557180001024,0.5782144657790874,61.448975804443904,74.90453812351221,2.446151158704016,2.243550051599587,0.961171770284906,0.9918225622031067,51.92314893635684,30.84303173993826,3.089137025968515,2.89,
2025/06/24 00:15:00,0.5835637726086911,0.5800208978676697,63.615184176674916,76.97898023276694,2.4998517707841668,2.219635627530364,0.9615854073834866,0.991171128336691,50.917620452029524,31.35237428354618,3.0916550155575946,3.02,
2025/06/24 00:30:00,0.5925042939769001,0.582345775534341,65.43077487032377,79.44838629662068,2.493925913539554,2.25050916496945,0.9619573530345238,0.9922278959944154,51.04490075182791,30.645369974427435,3.0989687748891583,3.04,
2025/06/24 00:45:00,0.6230394957416565,0.6001984897255289,68.16208536338151,82.76673321342626,2.5133561313445454,2.2510162601626016,0.9623668772256861,0.9937408248005621,50.673122394234646,30.96568237436218,3.1796806650522065,3.04,
2025/06/24 01:00:00,0.6513550278464639,0.6200212750693997,69.39249314445185,84.95037074114705,2.480224889534005,2.2665289256198347,0.9624285133153707,0.9961787226444427,51.27487404932193,31.085037044082988,3.283173623081993,3.09,
2025/06/24 01:15:00,0.6021253482302539,0.5825698764858602,68.27298211515753,82.73781963097217,2.5372546835126797,2.2386706948640485,0.9626820254634919,0.9922222242495553,50.27700684103058,30.924441851205348,3.095540156451433,3.05,
2025/06/24 01:30:00,0.6259039483465759,0.603490960544989,67.9250073706089,83.36914125183523,2.464576071382798,2.2991718426501033,0.9625885878821266,0.9954586295035647,51.64578903228749,29.969603819685865,3.190009060746853,3.06,
2025/06/24 01:45:00,0.6205585788149669,0.6010185147112054,67.3296957521382,82.76458977688749,2.462724158292489,2.2963730569948186,0.9624548481750124,0.9951641360440093,51.670715461595606,29.98393553181896,3.1768307276716423,3.06,
2025/06/24 02:00:00,0.6097060325427494,0.5937402113590861,66.58652482015792,81.9274516240177,2.462526730872217,2.295336787564767,0.962434247592235,0.9946109972798647,51.6897439868629,29.88231143726939,3.1416600352931208,3.06,
2025/06/24 02:15:00,0.6085618131130216,0.5926826897048646,66.56513634231207,81.47564856074291,2.496331861249409,2.2614913176710933,0.9623947072671735,0.9935323622875472,51.04437224340144,30.62324600786672,3.1350703437299132,3.03,
2025/06/24 02:30:00,0.6186562281296527,0.6023481683587194,66.21738492414859,81.6450244787375,2.4622639456522695,2.2735751295336786,0.9622969629691197,0.9949943142594951,51.67906840279272,30.64030380789594,3.1862117311661664,3.02,
2025/06/24 02:45:00,0.592878559585878,0.5828495107394819,65.36213196645089,80.16731371888623,2.493963519799234,2.2502553626149133,0.9622470768589685,0.9926487619864699,51.09423206876711,30.74415071907504,3.0916134593622115,3.04,
2025/06/24 03:00:00,0.5887332024323282,0.5808967808632616,64.88304104051025,79.57984524528644,2.4988106641297714,2.255861365953109,0.9622255121229739,0.9922687849354356,51.01090375870832,30.49145719921681,3.0728509722475255,3.04,
2025/06/24 03:15:00,0.5833385143590082,0.5776565206488495,64.29452428473316,78.90320469146182,2.4973694116847613,2.2637474541751526,0.9621270216809528,0.991910682087702,51.03782373220642,30.176362159184414,3.0516388500214586,3.03,
2025/06/24 03:30:00,0.5947637092523833,0.588507577305092,64.02398864280356,79.24142893272412,2.4543857033728473,2.2860103626943005,0.962198111496511,0.9938857768658178,51.87178325614486,30.032403493917574,3.106759192303995,3.01,
2025/06/24 03:45:00,0.5893078226946024,0.5855919063163052,63.47195103097513,78.6665825948648,2.451235957004912,2.288381742738589,0.9621195394655073,0.9936312840523681,51.931798311874076,29.90435670013209,3.090312689440132,3.02,
2025/06/24 04:00:00,0.5844518341548074,0.582908210286003,62.93736859352624,78.12185451683602,2.44924519840054,2.2917964693665627,0.9620982020829851,0.9934264465346663,51.979041131168174,29.758542229670574,3.0740166960663284,3.02,
2025/06/24 04:15:00,0.5804486901850835,0.5807128251104938,62.529959099332096,77.68915660304796,2.451502207556648,2.2917964693665627,0.9621290786344154,0.9931910227836823,51.95083106206278,29.70379126659929,3.0597615273694725,3.03,
2025/06/24 04:30:00,0.579969814603712,0.580673543715411,62.39250617310177,77.62488486687842,2.449553892832108,2.2962577962577964,0.9621416128673584,0.9932500594964271,51.99313556603882,29.588230884255974,3.056534705648186,3.02,
2025/06/24 04:45:00,0.5780417309556038,0.5795558531697251,62.255107820266495,77.52655909401726,2.4497747705756323,2.2972972972972974,0.962212107849277,0.9932022323814198,52.005003298054646,29.546597152973344,3.0488900410091166,3.01,
2025/06/24 05:00:00,0.577426347653669,0.5794170381237234,62.08655608918997,77.43358355350874,2.4446036097984933,2.3017689906347556,0.9622063463860169,0.9933102132395712,52.10794296422608,29.445891120058374,3.0468992337136758,3.02,
2025/06/24 05:15:00,0.5681124292840707,0.5744427886709014,61.15445649958328,76.3445670780077,2.4455063861372976,2.2986472424557753,0.9621100756566261,0.9926984178233244,52.096979179528354,29.3939534792122,3.0197575627515327,3.02,
2025/06/24 05:30:00,0.5494963221733481,0.5605651289431319,60.23893234811526,75.17628011610536,2.4492713956088012,2.283195020746888,0.9621112458970474,0.991444246559344,52.051852634560426,29.53052723107087,2.961997284814829,3.04,
2025/06/24 05:45:00,0.5570302499999239,0.5686186182798683,59.81573859797373,74.97865558969576,2.4218470461554595,2.342050209205021,0.9621747348078822,0.9927485380096698,52.59792194391709,28.150201403366516,2.9761735956018396,3.01,
2025/06/24 06:00:00,0.5495371613986166,0.5626336327565341,59.55456833713223,74.16710971557222,2.4660975692050147,2.2867420349434737,0.9619031923490928,0.9907471135548879,51.717426386883346,29.271281588507826,2.9526259267854056,2.98,
2025/06/24 06:15:00,0.5682289824078293,0.5782672974607685,59.8991197505929,75.04732228699054,2.436688733184071,2.3177083333333335,0.9620108414821196,0.9928877151892892,52.28274795719058,28.92128876806782,3.0190323034709103,2.94,
2025/06/24 06:30:00,0.5958610243129259,0.5980108463886038,61.23513755111265,76.6748619296874,2.445551869201339,2.295525494276795,0.9620945700609955,0.9942659804875655,52.09124628620322,29.930141849139087,3.1168587186628396,2.94,
2025/06/24 06:45:00,0.6061113798213312,0.6052158007067739,61.85672495568798,77.46520427457068,2.4515349211276534,2.301041666666667,0.9621254227109366,0.9947202463498905,51.96187552687998,29.871129472082625,3.1441782824680495,2.97,
2025/06/24 07:00:00,0.5966482526111887,0.5964371048025124,62.0356785014092,77.63919445484223,2.4607958378179613,2.2861602497398543,0.9621832267563855,0.9940537062802268,51.78786562702906,30.115605300668744,3.112350433178194,3.02,
2025/06/24 07:15:00,0.5856648981445718,0.5858674947625446,62.302309817416386,77.5707023795844,2.4901027329495586,2.265432098765432,0.9623549571965756,0.9927237128665203,51.256421470678745,30.37668817957504,3.065121389624566,3.01,
2025/06/24 07:30:00,0.5703182146201133,0.5709171316135626,62.83305947588928,77.21991788232566,2.5660607655856484,2.2097902097902096,0.9624377143450624,0.9896780283745714,49.8191341361838,31.242633532304804,2.9940170601653207,3.0,
2025/06/24 07:45:00,0.5780401887388702,0.5760569750158956,63.346873187443336,78.10474581000564,2.548918866531933,2.2205438066465257,0.9626209695525565,0.9908007824713744,50.16245180289299,31.197520645739484,3.0227228225895577,3.05,
2025/06/24 08:00:00,0.5617165773886234,0.5639641515797297,62.69674721170982,77.92879949109559,2.502593235049989,2.2628336755646816,0.9627701412313941,0.9913195673589973,51.0812824592673,30.042425755851898,2.9721554170765803,3.07,
2025/06/24 08:15:00,0.5706652012568076,0.5700237680656001,63.3100351454701,78.81940280166567,2.494419227577411,2.2721649484536086,0.9629124901000935,0.9922226857812696,51.245094325452214,29.98910442782294,3.000543080504501,3.06,
2025/06/24 08:30:00,0.5716321619602609,0.567827082498149,64.43928858252865,80.12864938854727,2.5061439961579683,2.2767489711934155,0.9630971530555268,0.9921227236634119,51.02486414278935,29.788803758997794,2.9894980332387306,3.11,
2025/06/24 08:45:00,0.5819233374212978,0.5721760367973361,65.89276177952883,81.29717287069502,2.549575444697695,2.2548028311425683,0.9632872917121418,0.991587868471536,50.20387495389611,30.295088542065507,3.0046313297707306,3.07,
2025/06/24 09:00:00,0.629205195538524,0.608374708056238,67.2991777472894,84.05308241129666,2.49246863218565,2.291363163371488,0.9632851020259801,0.9958700195941055,51.236254422416714,30.28043654265532,3.1765437184365086,3.09,
