datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/24 09:15:00,0.5807918355099678,0.5701794953069307,66.36670908135603,82.42503949884102,2.5309101601771653,2.268242548818088,0.9633676558499104,0.9923156138212331,50.54465488581907,30.030311166492563,3.003377170522382,3.1,
2025/06/24 09:30:00,0.6235421210198866,0.6029993517577773,67.5299862596808,84.00395496697887,2.496900203121402,2.340909090909091,0.9637473024672217,0.9956770427787502,51.24286960417073,28.794143841128978,3.125066812594674,3.07,
2025/06/24 09:45:00,0.6032353890647195,0.5899464826459435,66.1393809510377,82.4188117409444,2.4964662604269208,2.3039419087136928,0.9632403817111161,0.9943584443644048,51.18420741946101,29.538475178852277,3.083949340929372,3.05,
2025/06/24 10:00:00,0.6429551928481088,0.6200579814526629,67.27867494784361,84.6496097645164,2.434838132341242,2.3418259023354566,0.9634396880273466,0.998191809516559,52.35930744540385,29.39501572674874,3.23148285556761,3.09,
2025/06/24 10:15:00,0.6178189466101109,0.6011299391020891,66.51360036533686,83.13802632878483,2.474162210764164,2.316945606694561,0.9631744247731809,0.9956861088382379,51.584799098229816,29.49360239241252,3.1392573529941723,3.04,
2025/06/24 10:30:00,0.6192795308244478,0.6005504868840063,67.00417480893123,82.88145157992895,2.530774539220852,2.2635342185903986,0.9630162891751287,0.9939961969894863,50.47507455009676,30.65194165639286,3.137961866830214,3.01,
2025/06/24 10:45:00,0.6316871844835874,0.6112020024229586,66.97321686671422,83.42301818951559,2.4871391344929052,2.2668743509865004,0.9628703353856313,0.9957211261211102,51.274748474566046,30.980954158001737,3.206664262820259,3.07,
2025/06/24 11:00:00,0.6266519513907665,0.6077327350780846,66.78797140374992,82.82930840662532,2.5089796124926464,2.268518518518518,0.9628251226711005,0.9948038636006952,50.859029439907914,30.717035430754052,3.1765469561022126,2.99,
2025/06/24 11:15:00,0.6185953616244763,0.601618083745403,66.44941366567075,82.39693116895639,2.5045605791741585,2.271604938271605,0.9628006087729986,0.9944664522241242,50.9496071887519,30.543960186651457,3.150428270364371,3.0,
2025/06/24 11:30:00,0.6161794529136386,0.6004714032721711,66.16706407392387,82.02287477440869,2.5042922284055,2.2757201646090532,0.9626796485479324,0.9942551098033926,50.939453104622416,30.374082433284794,3.1419670681846306,3.01,
2025/06/24 11:45:00,0.6135613932712561,0.5987396569779868,65.92031535548325,81.69362970614037,2.49984597656058,2.2788065843621395,0.9626049111865222,0.9941498092655577,51.01893438572539,30.26312407647654,3.1348373242115986,3.01,
2025/06/24 12:00:00,0.6039628322963563,0.5915532873633109,65.53297428708103,81.56940957628632,2.4718679616001586,2.261954261954262,0.9625580018050571,0.9944066851800172,51.55104593458476,30.810798932084857,3.1292571633293393,3.07,
2025/06/24 12:15:00,0.5600068837883394,0.5584226216293458,64.08168246388281,79.05838137532635,2.506404671350804,2.2599388379204894,0.9628761136252258,0.99099358424195,51.00275559485145,30.017109307985066,2.9613052130512068,3.05,
2025/06/24 12:30:00,0.5796538417806585,0.5766597106547257,63.71996948749095,79.43156774595512,2.4427700914693813,2.3072100313479624,0.9625305056824895,0.9937779930195976,52.153822229052615,29.348634347113716,3.0461758103936902,3.06,
2025/06/24 12:45:00,0.5821759878827292,0.5791405712577068,63.53417324034185,78.8197807830438,2.461410735710007,2.3040330920372285,0.9624033372604138,0.9931979450997762,51.78723035857702,29.318453345107518,3.0468178267509267,3.0,
2025/06/24 13:00:00,0.5751755177314394,0.5749561190590057,62.854156667344,78.0298510217318,2.4561231683438542,2.295336787564767,0.9621686270966219,0.9927792485537401,51.86239990680739,29.473758521601702,3.0337493475748367,3.05,
2025/06/24 13:15:00,0.5705155842055453,0.5728336489678547,62.30767169537389,77.29778714856606,2.453623453159573,2.289855072463768,0.9620301265979513,0.992433371434702,51.90218016370708,29.560841768716895,3.0253695931309132,3.02,
2025/06/24 13:30:00,0.5631555259129861,0.5685991839829001,61.639512919891885,76.44792204353824,2.4466656025238636,2.290890269151139,0.9619170401345936,0.992061550336171,52.03554631478762,29.44760458310089,3.0066973950074964,3.02,
2025/06/24 13:45:00,0.5663810185447992,0.572552612890742,61.07332607577986,76.1666199521147,2.404900740843788,2.3137460650577126,0.9618270454595971,0.9933868100954094,52.83174912096147,29.13299532032005,3.033294331212794,3.02,
2025/06/24 14:00:00,0.5472084717620634,0.558825470448651,60.13675905448474,74.70874466682761,2.4235363248923116,2.303850156087409,0.9616461212879452,0.9915015663212735,52.47180586342048,28.937978347293658,2.9642667884359777,3.02,
2025/06/24 14:15:00,0.5361568317925337,0.5512303371536268,59.46418836669883,73.51075201717812,2.4438981928245034,2.2986611740473735,0.961511139859087,0.9900042653680668,52.08235860177645,28.70832438174068,2.9194932236291087,2.99,
2025/06/24 14:30:00,0.5439769179270764,0.5595103566488141,58.95353512198356,73.53679703372906,2.3824222803958173,2.334736842105263,0.9613253323024887,0.9922264377181015,53.23578258711232,28.24246558269596,2.968478974648511,3.01,
2025/06/25 23:30:00,0.6718331755384922,0.6450194817658299,67.05281115516561,84.47280372452671,2.371847706150309,2.387589013224822,0.9603828585323528,0.9976251469197901,53.1262969798314,28.02209577803278,3.325605527918878,3.23,
2025/06/25 23:45:00,0.5947675947198939,0.5772656769689715,67.82787790313569,83.37225695418117,2.475251769879651,2.1714568880079286,0.9601583161545222,0.9911012586614768,51.06839813038191,32.633936948912805,3.126596657429865,3.08,
2025/06/26 00:00:00,0.5852574828571426,0.5689731540888021,67.909366786824,85.22378579159778,2.4596120105039665,2.2277722277722276,0.9606021375982888,0.9916403207763215,51.441384222922316,31.0297345629302,3.049407275567268,3.14,
2025/06/26 00:15:00,0.596836150220383,0.5751074164556665,69.15882646441135,86.67143396718414,2.468048079685251,2.222554890219561,0.9608911886018828,0.9922629798927837,51.29677338404125,31.32138024968353,3.0821438991991683,3.13,
2025/06/26 00:30:00,0.6148643698843311,0.5831712380666222,71.54641072129223,88.34620396709626,2.5528799129904165,2.150870406189555,0.9609636218046048,0.990850534206015,49.631843848952,33.097335210007,3.1259575500984687,3.11,
2025/06/26 00:45:00,0.6256049315787844,0.5908707069150123,72.76983433909938,89.77220105942807,2.5616785318755873,2.1479690522243713,0.9610754288233428,0.9912966954397215,49.44780801537675,33.266309507034414,3.1591714916318865,3.12,
2025/06/26 01:00:00,0.6398183499209976,0.6017979293949284,74.12613152226564,91.35871853735279,2.5678969891382013,2.146034816247582,0.961134765738722,0.9919067400394624,49.301287309496836,33.445695430847735,3.206154401485908,3.13,
2025/06/26 01:15:00,0.6462443500466533,0.6082215457551253,74.69056629821375,92.64168650393451,2.533236215571459,2.1819075712881024,0.9612887394180657,0.9933367916154513,49.96884904700144,32.69012598661001,3.2303652790676116,3.12,
2025/06/26 01:30:00,0.6610821733514975,0.6195805623967013,75.99292093680879,94.24742266386663,2.5352627173324493,2.187192118226601,0.9614477786032009,0.9941236442892067,49.922098708814254,32.696693066446564,3.2770135912025595,3.13,
2025/06/26 01:45:00,0.6919131491477492,0.6441426303056546,77.43027081751305,96.74351149406073,2.493794201219976,2.2138554216867465,0.9616538278673984,0.9967510630835492,50.70710597619726,32.49969772811583,3.393227248194876,3.14,
2025/06/26 02:00:00,0.6822238228882713,0.635339899673336,77.99546324380628,96.54314980654573,2.545029018288982,2.191133004926108,0.9617444586606685,0.9950584739255921,49.73572170783104,32.76741686143664,3.3409207916599635,3.13,
2025/06/26 02:15:00,0.46868152322715045,0.5031353762493003,47.22602907275383,59.32029351946949,2.2610381834705904,2.2890704800817163,0.9578854452826494,0.9871557996042539,55.08003370897884,28.57821893108869,2.783574674476112,2.67,
2025/06/26 02:30:00,0.5080993828540593,0.5365214863300142,50.11188361968989,63.06276633750181,2.2891494609342478,2.274409044193217,0.9577879523410757,0.9892703733581203,54.500167341913176,29.53877830059079,2.922408317622072,2.65,
2025/06/26 02:45:00,0.5365585273366463,0.5619986853368436,52.96009906186239,66.40578424205262,2.319472057825694,2.2625127681307458,0.9583615717575287,0.9906214275068516,54.024637755187236,30.2074247262589,3.017870442644096,2.8,
2025/06/26 03:00:00,0.5230988447469821,0.5512179372554197,51.909307064138524,65.02698496588698,2.3172982096275834,2.2594484167517876,0.958296851014298,0.989774274427732,54.05342656943418,30.091617283851154,2.973448094350966,2.84,
2025/06/26 03:15:00,0.5112570140440703,0.5408695472894268,50.896130959618056,63.697089392916546,2.3094181226062402,2.2584269662921352,0.9581208065429992,0.9890485602526946,54.17086041945186,29.947388373082198,2.9354969400721456,2.83,
2025/06/26 03:30:00,0.5001497135412722,0.5317843513703242,49.90078137087445,62.39165405411038,2.306744501379456,2.2584269662921352,0.9580609294236523,0.9883013450807681,54.210717110043845,29.763725550596565,2.897529763708519,2.81,
2025/06/26 03:45:00,0.489661074622707,0.5227610643688342,48.906133924020814,61.08961690140957,2.306497644423062,2.2584269662921352,0.9580391430366818,0.9875336276012681,54.21081309846017,29.57212969560438,2.859414156296507,2.81,
2025/06/26 04:00:00,0.4790426826495493,0.5138103891341119,47.951712388658535,59.840650432543924,2.3029003214364545,2.2574055158324824,0.9579584556679265,0.9867658952332591,54.26445450820722,29.408325967774886,2.8236241936414337,2.81,
2025/06/26 04:15:00,0.46816846881350266,0.5046142531975295,46.952086553204445,58.5373609183627,2.2987508922100433,2.2574055158324824,0.9578489711339788,0.985938167613012,54.322766528800905,29.1949897754128,2.7865547193752294,2.79,
2025/06/26 04:30:00,0.4637108246075597,0.5009466207067638,46.532041707777026,57.95882536349804,2.30007412890964,2.2563840653728295,0.9578787232257979,0.9855539782466556,54.30302738802296,29.12579085182839,2.770705520069288,2.79,
2025/06/26 04:45:00,0.46161407426343404,0.4987942012954716,46.36791399309222,57.69986461306203,2.2985505488827553,2.255362614913177,0.9578932000662921,0.9854186325871156,54.33648363501257,29.123251475004047,2.7643016988107276,2.77,
2025/06/26 05:00:00,0.460674740733929,0.49793293703073105,46.303444462491484,57.56497008181192,2.2978919548955052,2.255362614913177,0.9578783814783317,0.9853299108452555,54.34630676479706,29.100002848069845,2.761876923760464,2.78,
2025/06/26 05:15:00,0.46023895827856826,0.4977956898046139,46.34165769634119,57.55822827830055,2.2966760313223515,2.2543411644535243,0.9579647399473938,0.985375049598252,54.38944979747375,29.145393530336676,2.762522717207195,2.75,
2025/06/26 05:30:00,0.46055227679338573,0.49759547508091456,46.346232332912194,57.535060635975164,2.295066146445618,2.255623721881391,0.9579813334620676,0.9854593970546713,54.42506474486209,29.130877891951815,2.763952055660263,2.75,
2025/06/26 05:45:00,0.4618033023358559,0.49901540113091536,46.43643981275751,57.59289761411602,2.298731102695281,2.254601226993865,0.9580476156598846,0.9854940702467457,54.36685863620389,29.17115154418075,2.768492177984307,2.77,
2025/06/26 06:00:00,0.4678718656278686,0.5042538044193436,46.971231136108884,58.20287114511199,2.302943880029296,2.2494887525562377,0.9580772803809351,0.9858715107301932,54.28975948044329,29.42506207477871,2.792306974806804,2.78,
2025/06/26 06:15:00,0.4749176734277061,0.5101144783024545,47.49206557825344,58.79412255324171,2.311043688713277,2.2453987730061353,0.9580961777677462,0.9862048697270969,54.13316336058579,29.63395363067136,2.8167494636081627,2.79,
2025/06/26 06:30:00,0.4801659215549887,0.5146501008474235,47.911135670569074,59.258773356321484,2.314383173626991,2.2402862985685075,0.9581870338589115,0.9865720815596208,54.086970909345794,29.887293693473694,2.8379283068906864,2.81,
2025/06/26 06:45:00,0.49782447755643366,0.5298262767906027,49.64978758333846,61.35357024778537,2.323411142460461,2.234151329243354,0.9584043970231717,0.9877890254433707,53.95604159039613,30.37586971202803,2.9028929706666298,2.81,
2025/06/26 07:00:00,0.5264508681023113,0.554508689986385,52.60547969524379,64.91941317491492,2.3382297560317644,2.223697650663943,0.959038410395734,0.9898109940919713,53.80319463325877,31.18078221089085,3.007326159601149,2.88,
2025/06/26 07:15:00,0.5321320340983561,0.5589828384258774,53.0740387331479,65.48855022495485,2.341546599849618,2.218014329580348,0.9590379363791552,0.9901207929648453,53.737558070427205,31.420142414160313,3.0303972487500146,2.89,
2025/06/26 22:30:00,0.6925353436808855,0.6352679109749021,77.86038700403795,93.81334218851286,2.524586176238629,2.200995024875622,0.961510255377303,0.9956394048112005,50.077272287792134,32.688341713134946,3.405026592909326,3.12,
2025/06/26 22:45:00,0.6778222458340882,0.6263546544502583,77.72132755500795,94.09265490540355,2.5139001085861943,2.2133599202392826,0.9616409535373767,0.995390570583565,50.31368867312935,32.24405585635228,3.3527921864016847,3.13,
2025/06/26 23:00:00,0.6925356820493098,0.6382556618418724,78.57923142742979,95.52289954760842,2.5241639633415223,2.211365902293121,0.9617027740358688,0.9959035159261245,50.10081614691583,32.39963794275582,3.3944204106139435,3.14,
2025/06/26 23:15:00,0.6821819599904534,0.6300451831078875,79.10510854574369,95.66304712471458,2.557504624631915,2.1935166994106092,0.9618936717552093,0.9946859695171334,49.49638781429766,32.63027522690675,3.3465427551509896,3.13,
2025/06/26 23:30:00,0.6967756950261084,0.6412884112010871,79.37700089520973,96.42971220256116,2.5261620519099615,2.2011952191235062,0.9619224589435198,0.9961822309437561,50.08616561686023,32.748527382047534,3.4138426629324368,3.14,
2025/06/26 23:45:00,0.6813012397177792,0.6303535959405211,78.92152863782725,95.71903666445903,2.5276839478970325,2.211155378486056,0.9620357557111716,0.9955786875829266,50.09010846201456,32.31441828786499,3.3568406081307085,3.15,
2025/06/27 00:00:00,0.53537035772583,0.5607328561046803,53.65005460256478,65.94332169542565,2.2836796779703827,2.3174767321613237,0.958683467345444,0.9915427832479361,54.80405658427753,28.82554836700964,3.0312760427960894,2.82,
2025/06/27 00:15:00,0.4641154573926374,0.4994349923209046,45.48736903383451,56.5072224128391,2.1973023959116724,2.3482428115015974,0.9575098539095068,0.988601956808389,56.267100323838044,27.241868058718296,2.805183186023302,2.78,
2025/06/27 00:30:00,0.4708560714781369,0.5062271955188622,46.569814390757884,57.45507284162227,2.2158266262664106,2.3463157894736844,0.9579424084786085,0.9886567083016665,55.99033325939367,27.308322335487645,2.8230454480178686,2.74,
2025/06/27 00:45:00,0.4795410810997689,0.5137102406606482,47.56050736590049,58.783958497872355,2.202124623655651,2.3174097664543525,0.9582379982752687,0.990053285457756,56.32468332074385,28.55085147896997,2.8806014454649613,2.95,
2025/06/27 01:00:00,0.486503667335837,0.5207030414238698,48.34556240626132,59.31291445400998,2.233764430110157,2.337526205450734,0.9583863580655781,0.9895114622064514,55.728766386388585,27.787556604135585,2.8805627082304097,2.84,
2025/06/28 09:00:00,0.5232640452705716,0.5497999974264944,56.35720648933021,72.03252415320267,2.3743381091208913,2.568947906026558,0.9619454259341769,0.9914709067472136,53.60903621533269,21.138130527781577,2.772827452427896,2.81,
2025/06/28 09:15:00,0.7008536879062008,0.6591090721682127,70.09587083668656,90.23313203134347,2.443122253748913,2.255958549222798,0.9618299786720735,0.9989969132387252,51.8693832294994,31.99356516999952,3.424837450081846,3.08,
2025/06/28 09:30:00,0.6432238298139257,0.6181759203560467,67.77005452403701,86.58892035189027,2.4603006495119057,2.2638036809815953,0.9617980480592747,0.9959714860625,51.60903513409374,31.08371285859573,3.2236629329336015,3.05,
2025/06/28 09:45:00,0.6312214252243122,0.6090594054043859,67.4733503476891,85.59308851280525,2.4993800791534118,2.236125126135217,0.9616664089777596,0.9942607303467406,50.846792709966444,31.484207393477245,3.17874262692353,3.03,
2025/06/28 10:00:00,0.5965418213411138,0.5830336375969927,66.45126202051222,83.87422993676032,2.51657346716273,2.2332332332332334,0.9617698744761344,0.9920618371804216,50.56837690885972,31.021787984224204,3.0566291195802875,3.04,
2025/06/28 10:15:00,0.6078031449956383,0.5923013914208296,66.49440302892401,84.34793251516074,2.4770891083174065,2.253807106598985,0.9617480976216098,0.9937191217765423,51.31488923905231,30.83184661952854,3.107922338406662,3.04,
2025/06/28 10:30:00,0.6081949131418862,0.5929279337653696,66.40174445104216,84.10994004624918,2.4780456833919153,2.2588832487309647,0.9616528845716553,0.9936336949110084,51.280996092909916,30.66474660589818,3.1081052200100237,3.07,
2025/06/28 10:45:00,0.6286425881742101,0.6098276348570039,66.48540657500067,84.89641275330514,2.4213355018711678,2.29149377593361,0.9615212124182857,0.9961260930046236,52.33348443111726,30.330853340069094,3.195906916974371,3.01,
2025/06/28 11:00:00,0.6335347325120987,0.6125309240625263,66.96366377213697,84.81771654262818,2.4582481569122194,2.2594484167517876,0.9613902328191816,0.9951657001287136,51.597292174311406,31.043007843983776,3.208582312306488,3.05,
2025/06/28 11:15:00,0.614957259835692,0.598740438836976,66.34484203148934,83.87993961910553,2.4598076512424827,2.2571428571428567,0.961353914683493,0.9941821171462124,51.5778453199174,30.865408612680547,3.148808433783789,3.03,
2025/06/28 11:30:00,0.6125856690180772,0.597273743730899,66.2116835123587,83.59276817830832,2.4573437140555145,2.2622448979591834,0.9613516247986673,0.9940957639939416,51.62939685017982,30.699180948814174,3.1414352860011903,3.05,
2025/06/28 11:45:00,0.6286205902282743,0.6086687389667391,66.77271428402139,84.15315649759116,2.4581805443693585,2.2487257900101936,0.9613495107224569,0.9948162634313359,51.59970812041665,31.285874384588936,3.202871799252157,3.02,
2025/06/28 12:00:00,0.6257499292504671,0.6062425902737639,66.72127827289093,83.74984654317902,2.4704796199856554,2.236068895643364,0.961210466479934,0.9941826249383529,51.34408068379329,31.50923457415567,3.1944498083987978,3.01,
2025/06/28 12:15:00,0.6044416842934293,0.5915150714957741,65.77070064323281,82.67518516829912,2.4518102631829706,2.2446483180428136,0.9611338966459658,0.9935675685558404,51.712139163982776,31.10015601343601,3.1328428752798243,3.04,
2025/06/28 12:30:00,0.6158705550670033,0.5974971175356397,66.97530563351334,83.84749327824461,2.4701474084282196,2.2391084093211755,0.9612199628343551,0.9936839185071253,51.3457299873548,31.276675021310812,3.1598688528294248,3.0,
2025/06/28 12:45:00,0.6178432436749883,0.5985572492431913,67.2115422303162,84.27405605896067,2.4470437949156167,2.280612244897959,0.9614145955010426,0.9945287309513935,51.81769572680972,30.259827758526672,3.1564259082275687,3.06,
2025/06/28 13:00:00,0.5814372466291446,0.5736639134674596,65.09448221200358,81.23551063085647,2.4578429914029245,2.233805668016194,0.961140518579057,0.9920144643848239,51.62432031208817,31.042631154186786,3.060433889588291,3.06,
2025/06/28 13:15:00,0.5594936549717245,0.5566601260483798,64.38840137955876,79.68224453987403,2.491762158287784,2.206175298804781,0.9609861914801452,0.989536389139608,50.97449498154515,31.245497466248572,2.981904941432735,3.08,
2025/06/28 13:30:00,0.5624641699276044,0.5586535436430728,64.62923010222909,79.72879790227468,2.499900155168591,2.2063492063492065,0.9609165239367854,0.9893825063276357,50.802167538038816,31.20390196052461,2.9880649883975545,3.08,
2025/06/28 13:45:00,0.6053296948987386,0.5946287873084306,64.96877798750602,81.71204210101394,2.3698146626475656,2.304890738813736,0.9609347955781619,0.9955225599591256,53.27827776640107,29.858193891097393,3.1649292427103086,3.02,
2025/06/28 14:00:00,0.596520452106741,0.5867985777307846,65.01572187718772,81.41784231210556,2.3990836683519854,2.2634297520661155,0.9606523718420448,0.9940760655966907,52.662520174692446,30.694045376669653,3.140545405017866,3.1,
2025/06/28 14:15:00,0.5826694205603318,0.5749398197229396,65.06311476769184,80.6039797284181,2.4449540808083086,2.24469160768453,0.960686322535764,0.9919009984053352,51.7993521440168,30.707303081963016,3.074135969416491,3.04,
2025/06/28 14:30:00,0.5821368617723234,0.5740843626286274,65.1491055745906,80.76780004481293,2.430027358528999,2.2233502538071064,0.9606451471388746,0.9922328376211145,52.077154045714394,31.422461823553768,3.09399184348147,3.09,
2025/06/28 14:45:00,0.568456274430097,0.5630025606245902,64.95564152998338,79.84675497310286,2.466229431894241,2.2167832167832167,0.9606259954985699,0.9902959291278434,51.392617883803915,31.132857380042026,3.0285003891037774,3.07,
2025/06/28 15:00:00,0.5912227024151373,0.5817876268824139,65.07662715070688,80.87222523990927,2.391848846424898,2.279547790339157,0.9606081244885003,0.9937406290907532,52.804705060989306,30.15195991789465,3.120819421788283,3.06,
2025/06/28 15:15:00,0.578948645917046,0.5714284428509622,65.05066951137454,80.27775719549591,2.423499181097157,2.23630831643002,0.9604541746360732,0.9919759933513743,52.17645005611097,30.980935363638213,3.083271030425235,3.07,
2025/06/28 15:30:00,0.5652096607275294,0.5605318977843736,64.89133462848183,79.34049838724826,2.4712555945631283,2.218127490039841,0.9604128876897915,0.9897114390828846,51.262236260417744,30.94615944347857,3.0178256925521927,3.05,
2025/06/28 15:45:00,0.5678647920967017,0.5618972397502958,65.06827789373224,79.74212701148174,2.446992124746973,2.2008032128514055,0.9604312954051317,0.9905641629736923,51.725712133488045,31.67995834175369,3.0513992399899252,3.11,
2025/06/28 16:00:00,0.5775012644981231,0.5696283541607545,65.30983735782523,80.01932337104496,2.430409504510603,2.243705941591138,0.9605309359437145,0.9915966259385128,52.05898946558529,30.676505830312408,3.0720359728175346,3.12,
2025/06/28 16:15:00,0.5803145894605329,0.5715382524876201,65.37750327643755,80.21040962251483,2.4157305285754145,2.2441742654508614,0.9603345599606855,0.9920359378976584,52.301829914745554,30.76825413068033,3.0919062824678294,3.06,
2025/06/28 16:30:00,0.5846283138263385,0.5748546263697082,65.57898368205713,80.54736145559087,2.4057493210561973,2.2311608961303464,0.9601538251308712,0.9924472425466923,52.45308659064189,31.25011142207497,3.122535629137133,3.1,
2025/06/28 16:45:00,0.5694089382880617,0.5615611116284316,65.67227454736515,79.70596064865914,2.4600304097717944,2.210735586481113,0.9602065378128541,0.9899107527062844,51.42971141977427,31.21974648278273,3.0452533758273703,3.07,
2025/06/28 17:00:00,0.5845612200828623,0.5739584682459874,65.90916091165477,80.50703238126616,2.422537231402215,2.236125126135217,0.9600910697085391,0.9918161187552165,52.11740130087087,30.94607535341737,3.108569657500712,3.08,
2025/06/28 17:15:00,0.5856982397812598,0.5745806284860119,66.04321496446624,80.53761467369037,2.432744691664749,2.2361809045226133,0.9600838115694121,0.9915682298745477,51.91787047570065,30.88228882760811,3.105497826368765,3.07,
2025/06/28 17:30:00,0.6046491533415247,0.587952266403043,66.75204901866907,81.45345665459095,2.427591839975026,2.22635814889336,0.9599445623377401,0.9926062237143931,51.974429413534914,31.440118329543722,3.1783767142699295,3.05,
2025/06/28 17:45:00,0.6017820279467408,0.5862154477836591,66.61434323594852,81.29755165004914,2.4248080977660216,2.2233400402414487,0.9598854105109493,0.9924731699313237,52.02271886582459,31.496878209754687,3.1727392751547323,3.05,
2025/06/28 18:00:00,0.6060749955002217,0.5890995249012692,66.8931803236612,81.61240162911136,2.425398734448518,2.2231155778894474,0.959846124160401,0.9926326385336047,51.99842020220176,31.541586520314958,3.186563550083768,3.06,
2025/06/28 18:15:00,0.6130273047148459,0.5935920084730977,67.35742177036798,82.18881096847844,2.425660299928701,2.2251256281407037,0.9598516842727882,0.9929857757402544,51.98180249950878,31.564175901896416,3.2076752046579387,3.07,
2025/06/28 18:30:00,0.5998823576053307,0.5824668780795207,67.35724232572942,81.73697756361338,2.459409765638138,2.201388888888889,0.9597640729546613,0.991257663924609,51.32160709281319,31.828575059067138,3.1525159383989796,3.07,
2025/06/28 18:45:00,0.6203542996889692,0.5995671800662377,67.57389254233122,82.83019682317229,2.395360706917573,2.2568527918781727,0.9599205150275464,0.9942509964802446,52.56988810557077,30.938091110931154,3.233799680067453,3.16,
2025/06/28 19:00:00,0.6178815048368772,0.5964628487502095,67.78890638545747,82.78009580416978,2.420161752245427,2.2364185110663986,0.9598028599791952,0.9933302906986125,52.068641419636656,31.306408526043104,3.2191519932293433,3.04,
2025/06/28 19:15:00,0.6243887750730799,0.601753511299811,67.84563233312358,83.30499899364659,2.393583033028846,2.240325865580448,0.9597943535469335,0.9944564405112627,52.57006988811984,31.460917859277842,3.2575787260591125,3.05,
2025/06/28 19:30:00,0.6099566806132855,0.5898373791904947,67.71413573918241,82.53631056145058,2.4380379552553415,2.215215215215215,0.9596947855576282,0.9923751934560886,51.70650171884745,31.686186532913723,3.191911379396366,3.05,
2025/06/28 19:45:00,0.612015875948867,0.5912518241164222,67.82895975694211,82.76207425412167,2.429158440806761,2.2126379137412235,0.9598224529415812,0.9928065474860581,51.898358545218954,31.872197959862596,3.2055783532053925,3.07,
2025/06/28 20:00:00,0.607210019434453,0.5878489158886724,67.56336865823255,82.52276254474208,2.426669038971743,2.2120603015075377,0.959758710873905,0.9926113502304604,51.93980405162041,31.83683902704347,3.1913610650397986,3.08,
2025/06/28 20:15:00,0.5621455504268211,0.5550676452790212,66.02999600352142,80.5500367669692,2.430539588288315,2.218436873747495,0.9600289605955588,0.990185799147834,51.957394111158926,31.02383001442146,3.0301513201430796,3.07,
2025/06/28 20:30:00,0.5925198849210376,0.5775652057899303,66.95866162572958,82.02316694672389,2.400732655143893,2.2416582406471184,0.9600231771810489,0.9927332797848015,52.505214024017754,30.9923916458987,3.1393940544784065,3.11,
2025/06/28 20:45:00,0.5994100721040907,0.5845039675410185,66.69926792718033,81.91820229139437,2.387081495143125,2.2828077314343846,0.9599121208711223,0.9934321764386866,52.75196082103911,29.960515488059976,3.1515008485026397,3.12,
2025/06/28 21:00:00,0.6080779744344749,0.5896683845246911,67.21257926422545,82.03223315663173,2.4280524717750454,2.2274549098196395,0.9596492470445463,0.992485310888566,51.90790172047023,31.36591433441576,3.1856230487048167,3.05,
2025/06/28 21:15:00,0.6096761595759725,0.5916517603160275,66.95202999031683,82.02169104119214,2.404699412799509,2.2181818181818183,0.9595822535377027,0.9931824616929104,52.35122437813241,31.817807211478005,3.2134895642775896,3.05,
2025/06/28 21:30:00,0.587480431377398,0.5756500826542444,66.03479508061376,80.6914687591787,2.4233353964212387,2.219879518072289,0.9595707423830294,0.9914881990912193,52.01566214733891,31.343808734032557,3.124582036503985,3.08,
2025/06/28 21:45:00,0.5843793424565532,0.5736945368349798,65.86183477547428,80.31541955964943,2.431828043589972,2.2117882117882117,0.9595909419437789,0.9910451460827833,51.8646471546059,31.482653524136992,3.1136026943950244,3.09,
2025/06/28 22:00:00,0.5828212369626334,0.5730319563226213,65.57145907694756,80.00567550099008,2.4258523658440216,2.216,0.959564608753833,0.9910909600004596,51.98437588747324,31.376504970160653,3.11024289125851,3.09,
2025/06/28 22:15:00,0.5874556637669199,0.5776726038634427,65.33739022441272,80.08277846465167,2.398461691796182,2.2262626262626264,0.9595299561722335,0.992128468304206,52.50918802937755,31.33897762849895,3.139882930327502,3.06,
2025/06/28 22:30:00,0.5790175277627436,0.5724002915134951,64.80718525646367,79.3717808843624,2.4048304500336055,2.2278225806451615,0.9595136526345651,0.9914748131905751,52.39812182360481,31.132534589451936,3.107553859414799,3.1,
2025/06/28 22:45:00,0.5722772534369645,0.5674755113072568,64.41213574110192,78.82730916723088,2.406370943626912,2.2293762575452716,0.9594264751591751,0.9909547867780955,52.3667917021666,30.958199004722122,3.082401208512103,3.07,
2025/06/28 23:00:00,0.5941484005811485,0.5846964140427334,64.97330826237656,79.56188331527022,2.4023507247916456,2.2255790533736155,0.9594574463411543,0.9922850508651072,52.43479595047248,31.426453538889326,3.1645780318556955,3.05,
2025/06/28 23:15:00,0.5876104845249593,0.5804095850274216,64.47189836321996,79.02843966492904,2.396181337251578,2.227043390514632,0.9594451257208287,0.9921068120791795,52.56482655717457,31.343497019428824,3.145995842924006,3.04,
2025/06/28 23:30:00,0.5895777308471379,0.5827139595881047,64.30372502387715,78.86669480996284,2.3978537399077777,2.2303030303030305,0.9593699512946906,0.9921419747819721,52.52161626958948,31.25890671514435,3.15161045907637,3.1,
2025/06/28 23:45:00,0.5660692430585408,0.5645493734755143,63.58582779059125,77.7580450202414,2.407863562766862,2.218655967903711,0.9593682934764323,0.9904647026499267,52.354837712844386,31.177329716775926,3.0687182521160894,3.09,
2025/06/29 00:00:00,0.6236675937149571,0.5978317941380066,68.92185283437377,83.93056286800848,2.431969797681238,2.2251256281407037,0.9599365547674533,0.993423262875828,51.83016687876289,31.63497171908235,3.235256460304711,3.08,
2025/06/29 00:15:00,0.6334741591351718,0.6038713933708976,69.65244278227397,84.88992498965342,2.4296693275799854,2.2134944612286,0.9599751265669192,0.9940133987753652,51.859425679102785,32.10939317030955,3.275620971901192,3.06,
2025/06/29 00:30:00,0.5845209504460525,0.5794492178893145,63.88803346435875,78.47750738238894,2.354847831549631,2.2553846153846155,0.9595667687939672,0.9932276164663997,53.39133980026892,30.79848655845232,3.153119195675016,3.13,
2025/06/29 00:45:00,0.5564339783314088,0.5558920451807379,63.74005446648092,77.34847451296686,2.428147441804828,2.1924227318045864,0.9594915337310163,0.9893326573354421,51.98087906407898,31.66728029721406,3.0398846992343453,3.08,
2025/06/29 01:00:00,0.5557212325627058,0.554368486756668,64.12095105847384,77.41815308866947,2.4623427701928065,2.1724137931034484,0.9595014384998274,0.9882837533004196,51.316672256088594,31.996215719660906,3.0258224267475877,3.1,
2025/06/29 01:15:00,0.5489915389783465,0.5492347568176905,63.90522942082954,77.46419744149622,2.4389772643537206,2.197813121272366,0.9597630745630278,0.9887785966111265,51.81448016696928,31.34886336961054,3.0014484436404167,3.13,
2025/06/29 01:30:00,0.5501527935280096,0.5495931087020842,64.14649452602856,77.69751896929183,2.4436279973724644,2.199404761904762,0.9597915743786043,0.988728140317617,51.72451323099432,31.283917197735892,3.0005845782285183,3.1,
2025/06/29 01:45:00,0.5705845874276064,0.5657598065243887,64.68810075981617,78.90790033956208,2.4084736333711754,2.2338709677419355,0.9598368078364299,0.9911111971698878,52.38518255610287,30.861546295936357,3.075507569632484,3.09,
2025/06/29 02:00:00,0.5762409217288181,0.5682496135015355,65.42739954744164,79.27126186908906,2.452069577877006,2.1964285714285716,0.9597733967732953,0.9900943362296363,51.52025103672676,31.719399168880074,3.0862028117223317,3.08,
2025/06/29 02:15:00,0.597600920388034,0.5849144392530283,65.85573554911764,80.49506439243379,2.4033176311202706,2.2388663967611335,0.9597549141565284,0.9927297169409197,52.43464746065071,31.117637304133638,3.1675758106533842,3.08,
2025/06/29 02:30:00,0.5837287782293428,0.5728789777318686,65.93378017681886,80.04238091674823,2.442123534100398,2.208167330677291,0.9598015291482739,0.9908417907032335,51.70133514139714,31.548262421407305,3.1093517944498954,3.09,
2025/06/29 02:45:00,0.5843299067989658,0.5734513931966723,66.0155690656056,80.18772653744706,2.440674076224066,2.2083748753738788,0.9597405927693872,0.9908829173573989,51.71530808710577,31.547128585893766,3.1124953914297384,3.1,
2025/06/29 03:00:00,0.5927226607122039,0.579923893978633,66.3338578070089,80.86557770230326,2.427366601210999,2.2231155778894474,0.9600351050875093,0.9920240327732145,52.00783833259941,31.391817618771093,3.1412566159582216,3.1,
2025/06/29 03:15:00,0.5922036458531227,0.578192410190524,66.57023045258546,81.12801383339293,2.4298471058223163,2.223895582329317,0.9600523301352503,0.9919363055536885,51.957335354851075,31.33833205900756,3.134622024001122,3.08,
2025/06/29 03:30:00,0.5982351280799495,0.5825711560663424,66.92358128150872,81.56546100164533,2.434936675691192,2.2329317269076303,0.9601111718862821,0.9921957594295994,51.85777019233725,31.129956498844237,3.1465580613518735,3.08,
2025/06/29 03:45:00,0.6022094796508232,0.5832052217497008,67.7694894156715,81.9739273419773,2.4840459210763295,2.1824457593688362,0.9600863421678821,0.9909799841371739,50.89198698997338,32.324058422263754,3.154976058856039,3.06,
2025/06/29 04:00:00,0.6160681664049371,0.5943270017060339,67.95891686641319,82.92612392652069,2.436835045009846,2.22635814889336,0.9601731712400329,0.993167236287432,51.8002013399113,31.55415756533864,3.207480787630152,3.03,
2025/06/29 04:15:00,0.6438888552713999,0.6171579665544817,68.46305933254483,84.51056540926803,2.376274394763193,2.2789256198347108,0.9603731332977807,0.9964505209743495,52.97284910606637,30.812194729305794,3.314354688702357,3.17,
2025/06/29 04:30:00,0.6250267460060249,0.5995387889970747,68.72372240164184,83.95817330930284,2.43661261392554,2.222782258064516,0.9603377464282458,0.9937849324821797,51.81030843353576,31.79694044164349,3.237334652471515,3.04,
2025/06/29 04:45:00,0.6223910212827334,0.5970049932213329,68.87785050526998,84.11835296977587,2.440519458359838,2.226586102719033,0.9603356481354597,0.9935541652922713,51.73041523529622,31.617737777549912,3.222166761999166,3.09,
2025/06/29 05:00:00,0.6274322533208718,0.6000058061141226,69.25858137713031,84.63502776672462,2.4407057657737545,2.220766129032258,0.9603423887458848,0.9938246421391357,51.716023889396055,31.847281873472923,3.241426115404798,3.1,
2025/06/29 05:15:00,0.6183788385587443,0.5914143051100178,69.71651596674394,84.39190677751888,2.499112439163652,2.1913214990138066,0.9605289303412959,0.9918623373475454,50.62368384135679,32.23564660863216,3.187194057773443,3.07,
2025/06/29 05:30:00,0.6409941267150415,0.6092214294109866,70.03366239174805,85.67704360881346,2.4462559762760896,2.2303030303030305,0.9606780691055433,0.9946548749000066,51.64333108175229,31.76040275740102,3.276018783362701,3.08,
2025/06/29 05:45:00,0.6338191727055849,0.6024050871412616,70.3021489949122,85.53192969485617,2.482026277890139,2.205383848454636,0.9607046726009736,0.9933419433476098,50.95830221609274,32.169263245496175,3.2409918995026907,3.08,
2025/06/29 06:00:00,0.6362273406641149,0.6034730940799393,70.5902803181479,85.9314528123638,2.4829839266707134,2.2065868263473054,0.9607267464742761,0.993478510608512,50.9340499622577,32.157177875576146,3.2463895372063374,3.09,
2025/06/29 06:15:00,0.642752351207796,0.6075326873087442,71.0089244303869,86.44202984705304,2.4888416992745612,2.2045908183632736,0.9609464822289194,0.9938389884097991,50.8482867834555,32.300838037610895,3.264399046732279,3.09,
2025/06/29 06:30:00,0.6425932667789213,0.6069636322619881,71.17566848899527,86.69492905608344,2.489746887875196,2.2047952047952046,0.9610822638346332,0.9939394565686396,50.84960408486997,32.31246414430691,3.261989997195964,3.08,
2025/06/29 06:45:00,0.6491139504546601,0.6111113046555096,71.55549098736424,87.20732818550417,2.4918486942265217,2.206,0.9611279673698283,0.9942602152759786,50.80492461289869,32.34751849826237,3.280654230471228,3.07,
2025/06/29 07:00:00,0.6554626990496802,0.6156125331843421,71.89546912043625,87.67220972943637,2.49428564166525,2.206206206206206,0.9611641538593458,0.9945543555471728,50.75288502470078,32.40588258141247,3.3000974109274783,3.1,
2025/06/29 07:15:00,0.6415242319329685,0.6042472147440283,71.89469074927297,87.30198113614456,2.5191814682919813,2.191278493557978,0.9612447592737537,0.9932691388233861,50.29542428641349,32.529768575447676,3.2440362104643214,3.1,
2025/06/29 07:30:00,0.6283517253841829,0.5951078510749768,71.3737020552436,86.82605090571928,2.512435010805238,2.2089552238805967,0.9614590269879583,0.9930084027311522,50.475195762200585,31.937464371013185,3.193504937274234,3.09,
2025/06/29 07:45:00,0.6650919142383017,0.623307790130736,72.03934625129463,88.84189813763385,2.4362723352850306,2.271047227926078,0.9616022946233256,0.9969862186011356,51.92902689880683,31.073968787519515,3.3290105837646293,3.1,
2025/06/29 08:00:00,0.6699365736458412,0.62227361660312,73.67944837787095,90.23629805850688,2.4890143531591065,2.2484848484848485,0.9616196028429785,0.9958408912622263,50.879843033209376,31.417823437987067,3.3165170697988335,3.09,
2025/06/29 08:15:00,0.631762697947009,0.6049757090203113,68.9641264418539,85.03054998022198,2.425504708607422,2.277948717948718,0.9612882986045274,0.9954437706243527,52.164804858109385,30.560915215071724,3.231797498641129,3.07,
2025/06/29 08:30:00,0.6029550259449576,0.588616881996578,66.27697689069808,81.79605364175993,2.411766772170401,2.2918807810894144,0.9609700992205198,0.994114752703342,52.444503826494355,29.866758387972144,3.1449212117210124,3.04,
2025/06/29 08:45:00,0.6001589302723408,0.5811605003226005,68.08776251909764,83.034898456837,2.4985115165012264,2.2007992007992008,0.9610991062369423,0.9916529729130127,50.76045037977237,31.9025166159456,3.1245516951712085,3.07,
2025/06/29 09:00:00,0.610130824006293,0.5899197151417578,67.86001795329295,83.17517807318953,2.469637891885896,2.2252525252525253,0.9609711380385395,0.992915397907386,51.29242941028045,31.49867407138687,3.164306930743122,3.09,
2025/06/29 09:15:00,0.6371507703930543,0.6131835477865808,67.86119889283289,83.94089097934432,2.4063260915153433,2.3075335397316823,0.9610988165478254,0.9960816648341941,52.526440251299405,29.892164230513256,3.252556174283807,3.1,
2025/06/29 09:30:00,0.6307971786889066,0.6089893860826023,67.31411960075873,83.62259980226403,2.3843158012569154,2.294791666666667,0.9608600941470761,0.9962653539951974,52.915938699334106,30.302439410488287,3.254175638351992,3.04,
2025/06/29 09:45:00,0.6110211157301046,0.5935615131463807,66.88739656752415,82.45288716769667,2.4276405853962078,2.2638036809815953,0.9608799996429362,0.9940266824065658,52.10824706924949,30.663101005515347,3.1757773452743154,3.06,
2025/06/29 10:00:00,0.6428925590754824,0.6187014488521921,67.29014217207532,83.54867573127659,2.3740852660970253,2.298336798336799,0.9607444584824523,0.9968963033254286,53.10175217510594,30.384364315340335,3.3007720838904753,3.02,
2025/06/29 10:15:00,0.6221750085900921,0.6029941958324077,66.76480603909287,82.21384232640582,2.433998149141917,2.2609582059123343,0.9606110891441465,0.9941831098934296,51.94305433455835,30.806317289088735,3.2137844046151156,3.03,
2025/06/29 10:30:00,0.6152358362264686,0.5983582446687785,66.34585101842086,81.71207116045916,2.4308982701699655,2.253822629969419,0.9605455008653262,0.9938570281208491,52.00358914865678,30.939944634545423,3.1972947556969644,3.03,
2025/06/29 10:45:00,0.6318948461845142,0.6135692182257908,66.1031867381926,82.23058833577377,2.3741561626765413,2.300312825860271,0.9606119270119877,0.9963721357222527,53.10266875122549,30.211989905701166,3.268037082046276,3.01,
2025/06/29 11:00:00,0.6127939870154208,0.5984944181414987,65.6730977813706,81.02059196720073,2.422938153960686,2.264826175869121,0.9604524299909349,0.9939007217436108,52.156650830169454,30.640735919841386,3.1910675236802337,3.01,
2025/06/29 11:15:00,0.6065237332009928,0.5942818821442879,65.24496401245217,80.46699623675313,2.4220848642521093,2.2645556690500515,0.9603489690216762,0.9935030620105152,52.1683231586535,30.554863297545115,3.171225128169185,3.02,
2025/06/29 11:30:00,0.6269115389035859,0.6099338221630298,65.76492804026978,81.84558365788433,2.366568729721386,2.2940563086548487,0.9604470841228295,0.9961798446412925,53.23258847771556,30.352590511589007,3.259580722597486,3.02,
2025/06/29 11:45:00,0.6131424960449382,0.5978478624184826,65.93201695576661,81.37767477046489,2.4158772662550043,2.2781186094069534,0.9603677222938672,0.9940061287165234,52.27418991943877,30.267384388091315,3.186477941679617,2.97,
2025/06/29 12:00:00,0.6117409713838888,0.5967120032399192,65.91836858889043,81.15187624561196,2.425262907492149,2.2784552845528454,0.9603506765032543,0.99359593188187,52.09683799131951,30.161973599376637,3.1751117285713164,2.96,
2025/06/29 12:15:00,0.6072837368249434,0.5947958234964817,65.31975549879714,80.82867119779424,2.3968996447878665,2.2723535457348407,0.9602419482439799,0.9941312157377448,52.63430937967144,30.47726884167406,3.1842957067782502,3.0,
2025/06/29 12:30:00,0.6045314548682916,0.593451990939082,64.98115729675862,80.36192209766232,2.396558823501032,2.2646153846153845,0.960063445916112,0.9938238965886061,52.62241412073609,30.637638930135903,3.1809288264901565,3.03,
2025/06/29 12:45:00,0.5795592759813308,0.5738938662809342,64.30204345166464,79.01419833417337,2.4291291113570663,2.2262626262626264,0.9601522997636732,0.9915385679006489,52.0389562053445,31.203175647464647,3.094591297990849,3.03,
2025/06/29 13:00:00,0.5861862822719635,0.5783822038668027,64.753778301281,79.68592845860968,2.4239287684898607,2.2289766970618037,0.9601328010188762,0.9920686130919169,52.12097880987336,31.245814924853025,3.118202997271047,3.05,
2025/06/29 13:15:00,0.5709620773071576,0.5658235100140634,64.65057029618308,79.18207584349211,2.4477530277245223,2.221442885771543,0.9601311388341293,0.9904602969878283,51.67205964243446,31.052793304981822,3.052827382822839,3.04,
2025/06/29 13:30:00,0.5868418072200076,0.5778840004385918,65.14068567192922,80.33325025640907,2.4040758145459913,2.241098677517803,0.9602454617663534,0.9927086774535852,52.515600583234324,31.03798349125485,3.1229459569092275,3.05,
2025/06/29 13:45:00,0.5913196049180178,0.5811138723669528,65.37944202704496,80.63393077298898,2.4065187291249384,2.2512716174974567,0.9600687664903131,0.9927628907333522,52.43004416043262,30.74234206361723,3.1309330805259505,3.04,
2025/06/29 14:00:00,0.5797466606924105,0.574360101441767,64.2554308961837,79.28895002320499,2.3941107188451305,2.2627291242362526,0.9599364943390678,0.9923300418689198,52.680485448722735,30.316013407053312,3.095842047163515,3.01,
2025/06/29 14:15:00,0.5830512099660448,0.5694597955505054,66.95647740402107,81.71020085984398,2.4713459260814123,2.1924603174603177,0.9601607562077541,0.9904623544795654,51.16743529216495,31.87177584411099,3.0855611331361357,3.04,
2025/06/29 14:30:00,0.5898246499756635,0.5727334196354907,67.79410339290675,82.7240068168931,2.4705030533804733,2.1793855302279486,0.9602556933573332,0.9909112247151021,51.18077737876021,32.3626161719417,3.1131798172096143,3.05,
2025/06/29 14:45:00,0.6295837949142109,0.6022976183992165,69.01621015472897,84.79923053401615,2.430083185258876,2.2416918429003023,0.9602620237839903,0.9941251373642097,51.919902294377536,31.3110350486463,3.236982109770892,3.04,
2025/06/29 15:00:00,0.6172717310731016,0.5917310225994719,69.17266036772865,84.49489138752948,2.4689322298214136,2.1976166832174777,0.9601615502097912,0.9923582042036926,51.1545756152024,32.16654701339553,3.194589775711622,2.99,
2025/06/29 15:15:00,0.6231053955215047,0.598388734244877,68.41686573031849,84.10189971468947,2.4255944914194822,2.230614300100705,0.9600194308391058,0.9937288055641204,51.98106357326806,31.54801254366817,3.2262246958304144,3.02,
2025/06/29 15:30:00,0.6096477592983071,0.5904141992346759,67.34273596304119,82.71921778225854,2.4214389356709694,2.2291457286432164,0.9597945561269158,0.9929390300977219,52.05564609566647,31.41597175988552,3.1876220719964588,3.03,
2025/06/29 15:45:00,0.6168539374970083,0.5975517281725335,66.81533535719853,82.33825926169365,2.395501646313594,2.233805668016194,0.9596032349306158,0.9938476111016571,52.53717982658529,31.527341186566623,3.229921468256001,2.98,
2025/06/29 16:00:00,0.5969886672248116,0.5846345039067559,65.64664426689457,80.59018696319227,2.4137395581844032,2.218655967903711,0.9592655349164848,0.9920120953223481,52.16489347337202,31.534243345022382,3.162747104627625,2.99,
2025/06/29 16:15:00,0.579001025192949,0.5724432107932239,64.60874720013422,78.99222071227338,2.4291484376207557,2.201588877855015,0.9590627636288994,0.9903436402776211,51.87062522310988,31.641345334873186,3.1029062609223175,3.0,
2025/06/29 16:30:00,0.5652338877472807,0.5638408798430443,63.52917264322172,77.2759651098704,2.4287232726486883,2.20990099009901,0.958981830855518,0.9893856018640927,51.899959835246236,31.17360784119761,3.0573891433268416,2.99,
2025/06/29 16:45:00,0.5623376695644747,0.5637361117035895,62.645595798912886,76.26440928884045,2.3886744273819405,2.214643931795386,0.958824939194247,0.9901979478864962,52.668715612078664,31.265236131599362,3.078883430631877,2.98,
2025/06/29 17:00:00,0.5427097668579564,0.5502155221341201,61.440505394794826,74.30401317005035,2.3941040853804214,2.206793206793207,0.9587354683023981,0.9886549577004453,52.58625310683859,31.122870484353598,3.017904030391294,3.05,
2025/06/30 04:15:00,0.6107918838523191,0.5892090042052469,68.07994899585174,81.75465259824347,2.4325306134660725,2.225225225225225,0.9597089460364829,0.9923635016342419,51.808274982889465,31.40842209307934,3.205746263869906,3.04,
2025/06/30 04:30:00,0.6470893866750919,0.6149998906479104,69.61110942114009,84.349555647605,2.3927191596492317,2.245417515274949,0.9598901603778606,0.9954588267095289,52.556940275203225,31.558835599977098,3.341503465729292,3.02,
2025/06/30 04:45:00,0.660311612614045,0.622661535365726,70.76899904758939,85.85691937799189,2.409039275640362,2.2533062054933874,0.9600572871974042,0.9958357851352329,52.234374518471505,31.389081902330275,3.3646576246968225,3.06,
2025/06/30 05:00:00,0.6565829567753023,0.6158581527937538,71.91642758531505,86.78050026785816,2.454821727954981,2.2232232232232234,0.960211753737201,0.9945480138528606,51.35523745428617,31.92955035526497,3.3301723973331576,3.03,
2025/06/30 05:15:00,0.6702202743484548,0.630536802476338,70.62197628552478,86.48282717753382,2.367015815627854,2.2714138286893704,0.9602003850545102,0.9975446101938859,53.07028925851437,31.276757353485724,3.41276807386112,3.04,
2025/06/30 05:30:00,0.6349143525459096,0.5994786329004194,71.54998036312116,86.70968863420663,2.45657394603338,2.1995987963891674,0.9603681161414693,0.9937064031620394,51.355314857932065,32.39090517521443,3.265213339698682,3.07,
2025/06/30 05:45:00,0.6454153202558707,0.6116213028114088,70.2690207596452,85.35233436285857,2.43660258338387,2.234170854271357,0.9600837071609372,0.9944417536528705,51.72902896138994,31.609885883531522,3.2993405677279193,3.05,
2025/06/30 06:00:00,0.6250897917025589,0.6017481764211112,68.03010117635897,82.98968540989718,2.416834475423566,2.249747219413549,0.9599265287528632,0.9939168619931688,52.140896681526186,31.05883391256041,3.2414855589277254,3.02,
2025/06/30 06:15:00,0.6180133836626814,0.6015874764540635,65.98327308340158,81.19085077375195,2.36910402720132,2.276464542651593,0.9596900514381068,0.9947636696319618,53.07030279451241,30.524718533986302,3.2409823455186078,3.03,
2025/06/30 06:30:00,0.594628663032479,0.5882464459342159,63.8850637411546,78.73616429440659,2.362043159165625,2.273381294964029,0.95953616855246,0.9936512648018487,53.24026979236975,30.373965101771844,3.1731418313824697,3.02,
2025/06/30 07:30:00,0.5437169412162152,0.5539758864606847,60.59186694195227,74.20189864573442,2.4282698510441945,2.204386839481556,0.9592493099274495,0.9884962355839617,52.02255616801348,31.156892621203653,2.9945778366124993,3.04,
2025/06/30 07:45:00,0.5532591784693699,0.5603847517949486,61.22150884574719,75.0670417185975,2.432666123641816,2.2121513944223112,0.9592422326515655,0.9889882772405908,51.91898117972166,31.041932753000353,3.0176691759835474,3.08,
2025/06/30 08:00:00,0.5635942180641106,0.5699389523994429,61.02155721274775,75.50632371782993,2.3885328761666473,2.2340425531914896,0.9593745761198474,0.9910785489525714,52.79058657510615,30.93681644353438,3.0701658504873954,3.0,
2025/06/30 08:15:00,0.566986870282873,0.5721860964632152,61.23091701203677,75.75522253726601,2.3951455768465957,2.2416582406471184,0.9593964368933984,0.9911089210573237,52.661232640484,30.714979525684992,3.0720283264509125,3.01,
2025/06/30 08:30:00,0.5694487556727212,0.5741524933957349,61.378598530107475,76.20859475774624,2.380510484640547,2.2273190621814476,0.9593685956372338,0.991728651999218,52.92837480591856,31.28871575038268,3.098785838428841,3.06,
