datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/06/30 08:45:00,0.5381245601661756,0.5487867462964556,60.71454802225521,74.73100453611971,2.424984073789351,2.231,0.9595461450755659,0.9885659725536945,52.129243848325714,30.350392078722763,2.9567136030332426,3.06,
2025/06/30 09:00:00,0.5544651479881062,0.5612650377192624,61.26504058408173,75.7345192522054,2.4005435243515207,2.2373737373737375,0.9595257179410307,0.990328742067716,52.57707318500774,30.620634490765127,3.0251069796902215,3.04,
2025/06/30 09:15:00,0.579008068222308,0.5799344389415819,62.190871268084976,77.01221432030849,2.395367576882228,2.2261663286004056,0.9594762133302123,0.9918962980159203,52.63922631241163,31.358347001031138,3.1207831802421793,3.06,
2025/06/30 09:30:00,0.5531734616268179,0.5592987668206647,61.597016632413414,76.14043353473282,2.413710570289177,2.201010101010101,0.959464727665291,0.9899094016191372,52.297596506752214,31.579899294904447,3.0320863115022445,3.12,
2025/06/30 09:45:00,0.5433195700016633,0.5520838631303412,61.190337716676055,75.53415964218844,2.4067926346011927,2.2590725806451615,0.9596863902733228,0.9895781558617696,52.486141554864425,29.759667706570813,2.9696856018148576,3.11,
2025/06/30 10:00:00,0.5651949165594543,0.5684626771558943,61.96746871301858,76.59225821455962,2.398059391294375,2.2457027300303336,0.9594917845563393,0.9910004081510813,52.59979004576468,30.53771756328197,3.05804207769872,3.03,
2025/06/30 10:15:00,0.5512254593403233,0.5574487959925601,61.58173175712826,75.97559630158072,2.4156838798694515,2.229607250755287,0.9595305651627793,0.9897221776321578,52.27525149986275,30.67770231884303,3.0072640442423846,3.02,
2025/06/30 10:30:00,0.5578229189556552,0.5646135427490406,61.09357166945037,75.8947869441135,2.3712598935964686,2.262026612077789,0.9595254363320908,0.9914610253800492,53.1384364089863,30.17631941930774,3.043725119506272,3.04,
2025/06/30 10:45:00,0.5432861979517407,0.5527974228226871,60.79223010151229,74.9743756971119,2.409006564167535,2.2457200402819737,0.9594695278368753,0.9893318946924142,52.41819165668439,30.108220123861805,2.977691471060513,3.01,
2025/06/30 11:00:00,0.5611944226960206,0.5668349438922989,61.32985770690588,75.9380076145019,2.381747916516654,2.236788617886179,0.9594501588212523,0.9912057904232848,52.92397082453832,30.87148065480523,3.062601616342214,3.03,
2025/06/30 11:15:00,0.5445989688939965,0.5538827824851135,60.831227802251284,74.87137525433276,2.4135071893186972,2.2377131394182546,0.9594237730965466,0.9891857889156147,52.327151633831036,30.318674846605795,2.9841286095272235,3.0,
2025/06/30 11:30:00,0.5471920599394555,0.5558284479542004,60.96593846141524,75.00359872378637,2.4163548635128755,2.214428857715431,0.9593023148561309,0.9891679109966086,52.2484615413737,31.01397498116887,3.0045565559447374,2.99,
2025/06/30 11:45:00,0.5590791669341505,0.565742447027774,61.03623695045912,75.60656955825895,2.3738720416642405,2.24949083503055,0.9593026490046112,0.991186362267303,53.05962130136944,30.491551201943167,3.0545685182874,2.99,
2025/06/30 12:00:00,0.5609329857188197,0.567203699162253,61.116148204708715,75.65996728846024,2.3750342637831854,2.2522889114954223,0.9592101388075668,0.9911731038705026,53.02076868282695,30.40478581371627,3.059099918846017,3.02,
2025/06/30 12:15:00,0.5639108759256254,0.5679939225388239,61.64574832342694,75.7772871860214,2.4154854211738703,2.21021021021021,0.9590364098237432,0.9899609771464903,52.20407506055266,31.3492074766995,3.0656393018239925,2.98,
2025/06/30 12:30:00,0.564826542794582,0.5686347043754871,61.7150801371449,75.95212411081488,2.4056108595702073,2.2148594377510036,0.9590781225297966,0.9903276387219296,52.39948110932548,31.302950100612783,3.0722433665584283,3.02,
2025/06/30 12:45:00,0.548092238457153,0.5549899895112803,61.314359147830395,75.21561458436051,2.4161273757997415,2.209371884346959,0.9590560626588447,0.9889225370236274,52.21047414136467,31.100264553111106,3.008335312684391,3.03,
2025/06/30 13:00:00,0.5465521033033682,0.5535631147268051,61.4263943559269,75.31248738513679,2.4135198733004626,2.202191235059761,0.9590793870331905,0.9888812669338555,52.26456322487339,31.304501879834802,3.0079673694761486,3.0,
2025/06/30 13:15:00,0.5485114170759138,0.5553556409695117,61.51819321092597,75.34363005756208,2.4196553900422155,2.2117296222664016,0.9590098788235603,0.9887644137848037,52.13239511324522,30.986016208063077,3.006563510378459,3.03,
2025/06/30 13:30:00,0.5620843649176038,0.5664993881808772,61.64371388846964,76.04673564107335,2.373918127570304,2.249747219413549,0.9590024116072264,0.9909633182049953,53.00418566820691,30.42224839524313,3.0628069518844123,2.99,
2025/06/30 13:45:00,0.5647588089154807,0.5669738402826869,62.15636911224982,76.14296252139226,2.4161959393166863,2.2019900497512435,0.9587266475421216,0.9896174106623674,52.13425894563601,31.5004309503392,3.0705205418472943,3.0,
2025/06/30 14:00:00,0.564840879833123,0.5667452172388069,62.27207764487549,76.38956058165466,2.40623560401269,2.1956087824351296,0.9588307091312617,0.9899876554242117,52.34062609032575,31.784334375161738,3.080023799860687,3.04,
2025/06/30 14:15:00,0.5498129592541721,0.5550798033989519,61.84978389713904,75.62036332152235,2.4140435079295575,2.2071357779980176,0.9587526986568111,0.9887045753512484,52.196480686889004,31.105954078507114,3.0150558425755154,3.02,
2025/06/30 14:30:00,0.5683337621054425,0.5699477401025819,62.211454797689065,76.69196265714235,2.367313053144817,2.2262626262626264,0.9587412446696971,0.9912430840966662,53.07801677480804,31.188067828885515,3.1005095472549966,2.98,
2025/06/30 14:45:00,0.5679054234800361,0.569505020092881,62.24085979529345,76.57945805948253,2.379410567859671,2.228370221327968,0.958665903358443,0.9908011237416448,52.83188364878949,31.010847887983655,3.0901023591764565,2.99,
2025/06/30 15:00:00,0.5714397115687375,0.5703214341208482,62.934612991083775,76.79475788692679,2.422196429287772,2.1727541954590324,0.9585596654938335,0.9895654603705422,51.97961404494055,32.36434374027563,3.1044401327241493,2.98,
2025/06/30 15:15:00,0.5690983432185507,0.5694936145590225,62.56928392507553,76.73410821320435,2.3912183267011535,2.201798201798202,0.9585755105311301,0.990382660877654,52.585856942166494,31.69873248996236,3.100732320187556,2.96,
2025/06/30 15:30:00,0.5679941915357867,0.5685061487926838,62.54430201764099,76.62325921530436,2.3937431928979818,2.205383848454636,0.9585269648448909,0.990181285046805,52.531903970173765,31.54140100838591,3.092919518490827,3.01,
2025/06/30 15:45:00,0.5681431631870627,0.5687516537243411,62.55744092734626,76.66489854016912,2.390111701447276,2.2015968063872258,0.9584675375219022,0.9902454082838312,52.59201223665554,31.66992989982446,3.0985011403794176,3.0,
2025/06/30 16:00:00,0.5597332235743101,0.5617944836230079,62.4341820448129,76.21168390111629,2.409536758069209,2.1867588932806328,0.9583402339832494,0.9890188173693323,52.20639851280132,31.801268513288473,3.0635755138763785,2.99,
2025/06/30 16:15:00,0.5521030570209382,0.5557466656716372,62.30042517196012,76.06056252136688,2.4237176426376297,2.173529411764706,0.9583180290864777,0.9881109573131682,51.93889819620214,31.962714598933168,3.0311328281452847,3.0,
2025/06/30 16:30:00,0.5502224159320981,0.5540879676484117,62.21088828038589,76.1968016344065,2.4202792426639386,2.1684622918707146,0.958259181575369,0.9880626384750576,52.00158330674784,32.100657959740964,3.0254768275557455,2.98,
2025/06/30 16:45:00,0.5708114856722816,0.5724905173695122,62.020462808076395,77.12307209569184,2.347820575026626,2.2120603015075377,0.9583467517967207,0.9915558843855058,53.41406448231336,31.69992507711972,3.119890593852379,3.0,
2025/06/30 21:30:00,0.5818300751954638,0.5876377932862048,60.62047648859703,80.58849887028512,2.3234563385448594,2.196969696969697,0.9575966650211258,0.993033862448255,53.77563524253303,32.44806117393424,3.1284436506603686,3.07,
2025/06/30 21:45:00,0.5317865435796312,0.5456576182337416,59.67375779616301,78.02374794039923,2.3565866141539416,2.179563492063492,0.9578517043759405,0.989252577976715,53.174161222959064,32.023596026681545,2.9460713231547238,3.1,
2025/06/30 22:00:00,0.5280703456107614,0.5449850389246061,59.01694420880806,76.67012006513063,2.339798502421443,2.2402791625124627,0.9579339547501666,0.9894583386351798,53.526171270951636,30.281668548218896,2.9213247008526,3.18,
2025/06/30 22:15:00,0.528376879558775,0.5421420190146568,59.811304280926365,76.36359125778142,2.398593846214315,2.1787109375,0.9578211065656291,0.9874603046708403,52.3324382114276,31.61793272557943,2.9239517313509205,3.04,
2025/06/30 22:30:00,0.5511253336991033,0.560043725332837,60.494179895445804,77.44345488507444,2.343931401578056,2.206,0.9578229380047998,0.9904707674335558,53.419163265761064,31.574699364954057,3.029751696757387,3.07,
2025/06/30 22:45:00,0.5411758464442954,0.5517792204662891,60.41336458260576,76.72121355867006,2.3514013198879073,2.217,0.9579224837980755,0.989684554896837,53.29313062802793,31.03995304228632,2.9908483107196777,3.08,
2025/06/30 23:00:00,0.5289197265205974,0.540346581384561,60.632094218511725,75.93938592183068,2.390006802392473,2.1696252465483234,0.95793184663895,0.9876254858655739,52.52843566517254,31.932330027111956,2.95490296872586,3.14,
2025/06/30 23:15:00,0.5356579271752532,0.5472125609030059,60.277334177471026,75.96163800406396,2.304995265158243,2.253564154786151,0.9581723218492909,0.9907948730780967,54.26203143321329,30.245506891215552,2.994393203986779,3.08,
2025/06/30 23:30:00,0.5291853613972773,0.5397623558740868,60.9809452186814,75.10643000163789,2.395862744482106,2.1710914454277286,0.9580844149626228,0.9873112622813454,52.44708268641711,31.82755474470125,2.964108593639727,3.12,
2025/06/30 23:45:00,0.5329172928486513,0.5417037882573733,61.503160155115836,75.13198470027366,2.4052504693813814,2.1768172888015718,0.9581381969245842,0.987230033537713,52.27311583020738,31.63129938637382,2.9740421515315663,3.06,
2025/07/01 00:00:00,0.5839283003132488,0.5806827342183764,63.29733536104901,81.87993492824104,2.3616822272850384,2.2106318956870608,0.9583194976380139,0.9923904241313235,53.10261824655688,31.841334190253374,3.111130186641063,3.08,
2025/07/01 00:15:00,0.5719203773851979,0.5704601658725442,63.22480425752718,81.55663934492945,2.3656236286671177,2.218655967903711,0.9584219225440056,0.991724992609384,53.04318548616678,31.42428366374155,3.06330432010684,3.06,
2025/07/01 00:30:00,0.5773675771196886,0.5737280414288846,63.73879648621199,81.99068206362386,2.3701416667993906,2.2256770310932796,0.9584879388547625,0.9919271608715172,52.95017828706996,31.25948738432713,3.076225998308568,3.09,
2025/07/01 00:45:00,0.5826292739405996,0.5766236723426086,64.32609039766338,82.48944719436996,2.3758283635441675,2.215430861723447,0.9585436534460456,0.9920632994515581,52.83209370476517,31.590830749668612,3.0975552090258462,3.07,
2025/07/01 01:00:00,0.5901457175400981,0.5811539788356126,64.98368701887603,83.0696255143325,2.3818029879521183,2.214214214214214,0.9586379186737688,0.9923333860284788,52.712922907066414,31.688378764654185,3.12087360564857,3.1,
2025/07/01 01:15:00,0.5978677807783003,0.5857078952075088,65.65032449340384,83.65667716385931,2.3863493117654553,2.215,0.9587498789687516,0.9926510366865795,52.62505612518934,31.739339899029986,3.14423206859074,3.08,
2025/07/01 01:30:00,0.6024481483818065,0.5866674660024329,66.5613892392041,83.92492029197041,2.4343340833475104,2.1777996070726915,0.9588078243240944,0.9914946195878609,51.689891910161,32.55957352797001,3.1506666546254665,3.06,
2025/07/01 01:45:00,0.6076571906633864,0.5897046885268781,67.02731762874943,84.3881544080306,2.43760161474987,2.179310344827586,0.9589153093226931,0.9918015386147198,51.62552945868038,32.579226335144185,3.1670006668065778,3.05,
2025/07/01 02:00:00,0.6500423682249128,0.6232923221416075,67.9933859378849,86.63192475942847,2.359858515375606,2.2382892057026478,0.9591602807221948,0.9961949986525371,53.124393054481764,31.901594662567657,3.3311398372512224,3.14,
2025/07/01 02:15:00,0.6192497481768007,0.5973020515766143,67.87851801205225,85.41678299176391,2.4179139649408152,2.2011952191235062,0.959124323651551,0.9931019729755683,52.00944614071013,32.232652342799454,3.2089434789917783,3.06,
2025/07/01 02:30:00,0.6231957031357741,0.5989332555466625,68.36192995238595,85.79547178207149,2.4219721624465187,2.205179282868526,0.95919452599669,0.993229090621053,51.92807581509759,32.13870608519946,3.217638425661449,3.07,
2025/07/01 02:45:00,0.627347664181804,0.6010233422689797,68.81510916430167,86.17057749316555,2.423315269712235,2.214356929212363,0.9592745230428776,0.9934490725760057,51.901375239200235,31.914515744505678,3.2260662155555933,3.05,
2025/07/01 03:00:00,0.6362408702569545,0.6067247955467161,69.40793085734845,86.72510612172162,2.424907566226787,2.212574850299401,0.9593598455346675,0.9938848357160114,51.86697165158597,32.06926270031162,3.257568890144592,3.07,
2025/07/01 03:15:00,0.6578603001322603,0.6230733412101611,70.05575754969387,88.00470184370381,2.383912156831813,2.2398373983739837,0.9594806808180831,0.9961116989092393,52.65072942870642,31.796975582994456,3.344171993143716,3.06,
2025/07/01 03:30:00,0.646527712066668,0.6120820650726131,70.49926453730923,87.66976170479221,2.4319251793191654,2.2117882117882117,0.9595440063815607,0.9943145762258615,51.72926874296207,32.180665723435716,3.2899406387470433,3.05,
2025/07/01 03:45:00,0.6512817864095388,0.6139356314441458,71.0736242991458,88.14331406675916,2.433423066636813,2.2107892107892106,0.9596737555568424,0.9945645049368532,51.707520140706364,32.264893102783546,3.3054209191891992,3.07,
2025/07/01 04:00:00,0.656118113919871,0.6163594485098756,71.63317644226319,88.57032935550775,2.4391485956623575,2.2065868263473054,0.9597761310299463,0.9946932514451766,51.5994050250345,32.4139193904619,3.3214979364427237,3.04,
2025/07/01 04:15:00,0.6622336386064457,0.6211122273886659,71.74630477415378,88.96816750930084,2.4193392347048523,2.190909090909091,0.9597480294789578,0.9955673391333644,51.96124571375165,33.068591035248645,3.3702691872881116,3.16,
2025/07/01 04:30:00,0.6067168480522985,0.5809794257458983,69.9523126695482,85.80510336826629,2.451384893152843,2.2331349206349205,0.9600532744153252,0.9921324972146722,51.46332417171944,31.01029121814168,3.136709611635355,3.06,
2025/07/01 04:45:00,0.6419875499231337,0.6075518577924602,70.70625976258248,87.0814498913786,2.421135479154524,2.2507552870090635,0.9599082002307818,0.9946402782563694,51.988332440580464,31.119830071110876,3.269135294068388,3.06,
2025/07/01 05:00:00,0.6551614938131002,0.6183441169190579,70.87999526694553,87.59086159568207,2.398780270355407,2.2357142857142853,0.95986407889564,0.995904317694705,52.394206818163966,31.862264064053566,3.34408117986134,3.04,
2025/07/01 05:15:00,0.6489084716697199,0.6132623536129698,70.73526852121859,87.00193998252882,2.414886539590879,2.2492401215805473,0.9599402467840334,0.9951932722227242,52.10582105817354,31.305432794935033,3.3038499677893576,3.07,
2025/07/01 05:30:00,0.6490863127055706,0.6140883523274769,70.58841565258348,86.9902234438849,2.407664278690626,2.2472024415055953,0.9598807056357528,0.9953917615094888,52.23456488360683,31.410146981169106,3.3119932026876113,3.1,
2025/07/01 05:45:00,0.6561007720495178,0.6192009288203226,70.87243559342004,87.54896312915741,2.398989498721085,2.2474437627811863,0.9599901477372825,0.9960678852745863,52.4091287193339,31.55987228811755,3.3411966771740342,3.1,
2025/07/01 06:00:00,0.5741597312159122,0.5756083571555335,62.25890229848977,77.465281065649,2.3169220007067484,2.2806652806652807,0.9592256638822145,0.9936452109469369,54.10636112031356,30.168622408479624,3.127645333421778,3.08,
2025/07/01 06:15:00,0.568481842847028,0.5687953144428718,62.897605656067704,77.61149396684935,2.367733656350039,2.2517838939857286,0.9593195534291904,0.9918364974814944,53.13172397093862,30.547991242848404,3.0863138804598163,3.09,
2025/07/01 06:30:00,0.5600968281258496,0.5610576458532959,63.17507524095456,77.51761540527745,2.4042191163132007,2.2354124748490944,0.9594293013266043,0.9903375876199296,52.443286518078594,30.638311264027816,3.040506617300558,3.05,
2025/07/01 06:45:00,0.5819313320056095,0.5775481873935868,63.85314688147269,78.95324575617953,2.36660499614359,2.253838280450358,0.9595057429125999,0.99283445506775,53.15272450215425,30.722668487610477,3.1296531274082073,3.08,
2025/07/01 07:00:00,0.5689659089920284,0.5662902804078574,63.8877828877124,78.48402817642207,2.404967525188328,2.2338709677419355,0.9594676089602012,0.9909125098898729,52.41231411534662,30.817046726706653,3.0687867409106904,3.09,
2025/07/01 07:15:00,0.5692132457177357,0.5661653895773777,64.07039249190477,78.6135959049151,2.407944053126079,2.233165829145729,0.9594083188058051,0.9907522851294362,52.34352550025201,30.795234938925518,3.0673779494317084,3.08,
2025/07/01 07:30:00,0.5877974215619639,0.5808486136911017,64.41427600517503,79.63514820703524,2.367465015822319,2.2719836400817996,0.9595696889588763,0.9931577171951561,53.13324876941916,30.258898098494853,3.1360747037206465,3.09,
2025/07/01 07:45:00,0.5896453942780682,0.5821629593402509,64.56286432045194,79.65301547293822,2.3843375977787344,2.264496439471007,0.9595423239387384,0.9927583576822475,52.799406274347845,30.378078945751096,3.135908945103917,3.05,
2025/07/01 08:00:00,0.5934723874428736,0.5835945949758445,65.14885780807053,79.7633490992327,2.4311538268843793,2.214785214785215,0.9594460148145455,0.9914946766035069,51.8719453950334,31.537051115962143,3.1457628491492993,3.04,
2025/07/01 08:15:00,0.5964509195740034,0.5861744329007483,65.12619352749617,80.09478594368294,2.4059328645336775,2.234106962663976,0.959605635021556,0.9925280914419963,52.381852946716265,31.221082160909855,3.1609324178687888,3.03,
2025/07/01 08:30:00,0.5981200509267615,0.5864966982510081,65.43408643100065,80.45102599854745,2.4100167398283348,2.2278225806451615,0.9596737567384024,0.9925597339747344,52.30635506246361,31.40853451879058,3.165796300523723,3.05,
2025/07/01 08:45:00,0.6358433628371843,0.6157517781452222,66.39048193136482,82.09885116194005,2.380583536529248,2.2665985699693567,0.959687669994169,0.9953069329054411,52.84248169758525,30.955638487878925,3.2935850529686106,3.01,
2025/07/01 09:00:00,0.6178873683804249,0.6005156219701545,66.23770861126089,81.83440247553857,2.394650444392265,2.213849287169043,0.9595722657125723,0.9940242718399839,52.55329158023536,32.166050962384176,3.2518835462961846,3.16,
2025/07/01 09:15:00,0.5693266526779858,0.5639572744212424,64.87851943029195,79.41360764522321,2.4422482455017223,2.2173479561316056,0.9597084768009418,0.9900779327397103,51.70907152620412,31.070683816162983,3.050080620430711,3.11,
2025/07/01 09:30:00,0.6016283388669109,0.5884560997591587,65.79166464424594,80.78373279401418,2.419779536782913,2.2399598393574296,0.9597890957046852,0.9925400494404802,52.13081935970717,31.0420965688227,3.1622593387462605,3.02,
2025/07/01 09:45:00,0.6045809174434098,0.5912673751582863,65.63141150591359,80.77698711418549,2.414470108653216,2.2431886982845612,0.9596248935203733,0.9927906375846101,52.20259819300587,31.00551105426529,3.175510450840152,3.0,
2025/07/01 10:00:00,0.6004202793320932,0.5880609499976522,65.55219446710107,80.66070535669705,2.4153817116723317,2.2288306451612905,0.9597230625299767,0.9926125013740297,52.205615031276835,31.38724209573649,3.168608804548332,3.03,
2025/07/01 10:15:00,0.5996149588792409,0.5874241221244145,65.50165124386007,80.57239980624875,2.418877394715469,2.230614300100705,0.9595986438532826,0.9923825878889256,52.11784425935574,31.274206595815702,3.162588705295468,3.03,
2025/07/01 10:30:00,0.6189839065795352,0.6035353763370276,65.68744837876442,81.60068120257417,2.3631714659656535,2.2677651905252314,0.9596832085891318,0.9950721542748935,53.19094880494016,30.849998835609266,3.246134801556097,3.06,
2025/07/01 10:45:00,0.6343360661908558,0.6165287180446574,65.90121614872264,82.22259056720331,2.338994239109831,2.3059313215400623,0.9597030794120719,0.9965265842746132,53.6493075647923,30.097149406231836,3.294867565892253,3.12,
2025/07/01 11:00:00,0.606428207488078,0.5924129743670848,65.77135355793398,80.99735316998884,2.413994410601917,2.233097880928355,0.9595330802247777,0.9928324862689442,52.19220841835775,31.310240656369025,3.1873494846082973,3.02,
2025/07/01 11:15:00,0.6015481187462336,0.5885506117871957,65.6676783490922,80.84299053685619,2.416973948528404,2.2358870967741935,0.9594956810919538,0.9924717159625175,52.131282212843104,31.13224637758749,3.16647807818093,3.03,
2025/07/01 11:30:00,0.623939748497134,0.6070434170028183,65.95193509551648,81.96004246032331,2.3614494916345836,2.2729145211122552,0.959482314154524,0.9951953042881398,53.183302281666464,30.72238264630421,3.2607009523302506,3.02,
2025/07/01 11:45:00,0.6067352111419864,0.5920097935499049,65.96463814216574,81.1931691446196,2.412379809541407,2.2376636455186305,0.9595090095313724,0.9928239104087531,52.218350676949235,31.171359347594873,3.1848063521423473,3.04,
2025/07/01 12:00:00,0.6379580603041148,0.6179056506098308,66.19706182585786,82.72289372806183,2.3204258634689183,2.3065693430656933,0.9595627760417512,0.9970223982602635,53.981746475696575,30.19759306647907,3.315923832986959,3.03,
2025/07/01 12:15:00,0.6229414473848952,0.6056068946784086,66.04717377768388,82.07258329590209,2.359009207012026,2.2767489711934155,0.9594412805273388,0.9951504222036828,53.22388266089933,30.59621531522473,3.2545996069997085,3.01,
2025/07/01 12:30:00,0.6271926639410517,0.6103173844112052,65.84181743574767,82.23674576039788,2.3293285459301862,2.283038501560874,0.9594732273445818,0.9962463918223938,53.8031922972777,30.686634899552715,3.288197352636625,3.06,
2025/07/01 12:45:00,0.5984745488516896,0.5880617411161954,65.02896632449647,80.3702707091468,2.382014480277612,2.2436548223350252,0.9592729752186171,0.9930528223468919,52.79020061401793,31.063627032543113,3.176287312532296,3.04,
2025/07/01 13:00:00,0.5723960302042683,0.5680181506610479,64.1851084744314,78.64615883596451,2.423092859916477,2.2089552238805967,0.9591507252749608,0.9902310906867708,52.01374033124437,31.393701612868593,3.078905832822776,3.03,
2025/07/01 13:15:00,0.5840916860027491,0.5796257041877536,63.71789714286361,78.74330472724118,2.367456465005283,2.2428861788617884,0.9590907063676097,0.9924957626166121,53.081689243458904,30.974671356482524,3.141448845873998,3.04,
2025/07/01 13:30:00,0.5600019953055329,0.5614292643287734,62.748969090646064,76.94980978758076,2.4008800707387827,2.22,0.9589166122017133,0.9899161713930672,52.4445682047997,31.00985102772952,3.0500288521022103,3.05,
2025/07/01 13:45:00,0.5501765726830775,0.5548898862933747,62.03038508365852,75.98947121216814,2.3979556915379217,2.206793206793207,0.9587858507722529,0.9892647480886879,52.50209113866794,31.249926649578047,3.0273857472493657,3.03,
2025/07/01 14:00:00,0.5421197008831805,0.5497871324235507,61.40008961535686,75.17491886090298,2.388457002174945,2.2117882117882117,0.9586135634867783,0.9888464580133471,52.67916261480161,31.00204595195883,3.0045295906613596,3.04,
2025/07/01 14:15:00,0.537066858312078,0.5466439344441147,60.930014167736104,74.5813723328929,2.3829200219565103,2.215,0.9585779013014337,0.988641236349362,52.7943046515368,30.860519793548487,2.990293318278143,3.04,
2025/07/01 14:30:00,0.5326372818547968,0.5437672903354385,60.569361817566104,74.09246511052042,2.3790552294187335,2.21,0.9584940800555515,0.9883749033234502,52.86720243668776,30.948496080215165,2.98141083759616,3.06,
2025/07/01 14:45:00,0.5244407760440114,0.5390169040853415,59.75770903724894,73.30157707182052,2.3488336988873164,2.2358870967741935,0.9584275649004439,0.9886720390104282,53.45741700920086,30.258324001367527,2.960219162676885,3.05,
2025/07/01 15:00:00,0.5184436171206553,0.5355596495757396,59.137465089909355,72.45959774060968,2.349226219028402,2.2366565961732126,0.9582377110191573,0.9880878751776236,53.40711430098765,30.08976453082344,2.941332383321666,3.07,
2025/07/01 15:15:00,0.5080838459568174,0.5284380738795759,58.38153434306516,71.46534666542333,2.3445557205306273,2.2313883299798793,0.9581966653340824,0.9874361655597174,53.49056002579758,30.08792136094534,2.9119706109509766,3.06,
2025/07/01 15:30:00,0.500375112811373,0.5229105855647033,57.87028256224138,70.24443682399914,2.378597456408601,2.1907114624505932,0.957916551928983,0.9854410416217623,52.75157174018874,30.810049175024876,2.886424167309432,3.05,
2025/07/01 21:00:00,0.6433912657900638,0.6189834237379951,66.98927004151983,81.06819156619261,2.323182981908305,2.199798183652876,0.9577332190304397,0.9949314064236059,53.65837627633292,32.87548590001717,3.421300558661178,3.15,
2025/07/01 21:15:00,0.5978573459858413,0.5801146480669165,67.47612615693363,80.66046390298533,2.4054424975978432,2.1544477028347995,0.9581328918779002,0.9906286568102419,52.13234124695196,33.123038102871426,3.217063167422846,3.1,
2025/07/01 21:30:00,0.5673338554846857,0.5584769994725735,66.00351405307721,79.45408292244758,2.369746739432449,2.205940594059406,0.9580860779780789,0.9899977982582934,52.85195954939754,31.405349291688378,3.10119507854866,3.03,
2025/07/01 21:45:00,0.6007297919272159,0.5850223750898224,66.57818210856774,80.78700073260846,2.3356517794080367,2.22713567839196,0.9580941828907997,0.9928957437154625,53.488431290389954,31.52101439709892,3.231408468789296,3.1,
2025/07/01 22:00:00,0.6004746028568716,0.5856945036447837,66.25606499677257,80.63037616682632,2.3317154468622405,2.2288306451612905,0.9579680888923691,0.9929559855591495,53.549405959478705,31.485117816968625,3.2325037433427912,3.09,
2025/07/01 22:15:00,0.6086906728040791,0.5911505052915788,66.76209287516475,81.446843726823,2.329517463492677,2.231313131313131,0.9579749215592183,0.9934774933172285,53.57640462768691,31.528965442025054,3.2584259652671794,3.07,
2025/07/01 22:30:00,0.6078093789354636,0.5923333953821172,66.18386971944422,80.93912252868905,2.322090833449193,2.2388663967611335,0.9578818948442458,0.9935879050668553,53.721542264264805,31.346896359876133,3.2577715152238946,3.07,
2025/07/01 22:45:00,0.5980105597770482,0.5862886930852312,65.3646457861431,80.06405710566348,2.319441298105331,2.240890688259109,0.9577579091714419,0.993087271079775,53.777196840550715,31.17188169560048,3.2246487399598083,3.07,
2025/07/01 23:00:00,0.5910727386702607,0.5826866990149335,64.58076172164934,79.21775389367438,2.3187369318245565,2.2459514170040484,0.9576610268694922,0.9926957969363994,53.797765270594795,30.935976258005304,3.1992572566112303,3.08,
2025/07/01 23:15:00,0.5848861938697155,0.5795501206201312,63.89594574144332,78.53901136311707,2.3145333060771933,2.2451874366767988,0.9575871231226332,0.9924572021158427,53.88729047848081,30.90862098866455,3.1820874775859926,3.07,
2025/07/01 23:30:00,0.5751588969326442,0.5734527977309443,63.09489284134173,77.7143527273752,2.307662003546672,2.244421906693712,0.9575020830866607,0.9920788571511474,54.031677453702976,30.84563419463061,3.153473645667555,3.1,
2025/07/01 23:45:00,0.5670490499728034,0.5688355733291074,62.295595155207145,76.8885043516251,2.3029403291167387,2.2436548223350252,0.957464888843332,0.9917643523600153,54.14085739940251,30.80077875503464,3.12960375546763,3.08,
2025/07/02 12:00:00,0.5922940796859285,0.5708056978290988,69.11705152573025,83.09658015146942,2.443280209512419,2.1782566111655237,0.9591713489129821,0.9904180575530999,51.51189830207234,32.27563445313377,3.14175523291335,3.09,
2025/07/02 12:15:00,0.5956184789792388,0.5730990758942763,69.31111918703895,83.70593578333454,2.446345786802733,2.175318315377081,0.9590893489645009,0.9905259860174349,51.43124727903159,32.376483495615666,3.148420005419075,3.1,
2025/07/02 12:30:00,0.5952271377601498,0.5722760807831555,69.4082705154808,84.13251995060372,2.4482758423008963,2.167155425219941,0.9590779182347559,0.9904709113088659,51.391945596622435,32.59822977773089,3.144988872310507,3.08,
2025/07/02 12:45:00,0.5806575840549528,0.5602721921081688,69.31270053219143,83.4210397227117,2.4794784972869413,2.146435452793834,0.9590290676865195,0.9886478857382331,50.793865044298805,32.76577672875422,3.0855428583673,3.11,
2025/07/02 13:00:00,0.5958052631050179,0.5721061080168343,69.69447686824206,84.13664076713411,2.4374257268171076,2.1653620352250487,0.959029358534919,0.9906596085089353,51.58919245201152,32.70218130357965,3.158426817630372,3.11,
2025/07/02 13:15:00,0.5825557423419992,0.5612067897311106,69.5830394073239,83.21733349549399,2.468624894646349,2.143961352657005,0.9588704346966529,0.98882431728206,50.9682749025562,32.88904257576886,3.107439823892263,3.11,
2025/07/06 00:15:00,0.6634604374502916,0.6402143417794555,66.085937523479,84.74202330076429,2.361477658576197,2.238430583501006,0.9583568018344427,0.9959528808079819,53.03002270416433,31.91957916418198,3.3762771405668093,3.06,
2025/07/06 00:30:00,0.5725482638144385,0.5701985148444568,63.411721300602174,80.81412629367566,2.3846611858361304,2.197014925373134,0.958488227310607,0.9911034773389001,52.685130912893705,31.93574516789085,3.0739306631796874,3.07,
2025/07/06 00:45:00,0.5719612058440984,0.5702702624687628,63.331744798258775,80.70101869769458,2.3770754719606835,2.208582834331337,0.9586083041845078,0.9913725246577223,52.852484868414855,31.66233274731673,3.0719809149779653,3.09,
2025/07/06 01:00:00,0.5485227709329594,0.5502766435919538,63.245365689252935,79.46763968999895,2.4540932629810466,2.142580019398642,0.9586677144861409,0.9877507387484551,51.387754550022805,32.72535558679982,2.980164959664279,3.08,
2025/07/06 01:15:00,0.5647646689592886,0.563473522785963,63.51298562268194,80.31776895759536,2.4090345265264808,2.1796643632773938,0.9587505613174871,0.9901090533524353,52.25655851387744,32.208095369990524,3.0446913486756104,3.11,
2025/07/06 01:30:00,0.5510232537259905,0.5531283307649388,62.941205769229036,79.65249300676031,2.3994735836341325,2.197420634920635,0.9587844771083982,0.9896473566015799,52.458765049882935,31.55093827858342,2.994304477984706,3.12,
2025/07/06 01:45:00,0.537241370900096,0.541426003090153,62.84831304701617,78.863402855381,2.4368845024243035,2.177734375,0.9588190192626187,0.9876339856310505,51.75316753153833,31.62661794650414,2.9344829225034417,3.12,
2025/07/06 02:00:00,0.5489714517090275,0.551494000679521,62.92588772402036,79.5485196652665,2.3933540638569983,2.206175298804781,0.9587439459650342,0.9896814232429275,52.56684489766197,31.29105015500777,2.988781763524082,3.12,
2025/07/06 02:15:00,0.5535187728935378,0.5544429235451177,63.27096500209292,79.80950629819966,2.3988049279118133,2.209741550695825,0.9589216064118788,0.9898957067343152,52.482550595180214,31.242285142498748,2.9991125837466046,3.12,
2025/07/06 02:30:00,0.5568626837897825,0.556161116333439,63.667990777525894,80.06888805388836,2.41171176684848,2.1811881188118813,0.9588797524524381,0.98966883926007,52.21585444122029,32.038023938842386,3.0193131150199193,3.15,
2025/07/06 02:45:00,0.5438440475595586,0.5452203459629389,63.62155188215951,79.22936583705435,2.457039878974449,2.166180758017493,0.958976690133784,0.9875278438822409,51.36824276232103,31.947538016209688,2.9547503503295314,3.08,
2025/07/06 03:00:00,0.5607286156547729,0.5586216178023339,63.92282092136988,80.12233513361984,2.41619174330197,2.1938674579624133,0.95900600611398,0.9898257665202591,52.14324895121785,31.70198599751011,3.0242744141214466,3.11,
2025/07/06 03:15:00,0.562504265615163,0.560117824807745,64.03724362298304,80.18861624040206,2.4164482046423594,2.197029702970297,0.959062620187079,0.989967033220187,52.1429614564338,31.64295271719499,3.030098583393871,3.11,
2025/07/06 03:30:00,0.5651109063663969,0.5621020074073867,64.20811108847127,80.32499999621136,2.416908071967474,2.201189296333003,0.9591073187609365,0.9901418842489014,52.13510897110439,31.56155965492278,3.0378487728600105,3.09,
2025/07/06 03:45:00,0.5507867034768142,0.5496459038027021,64.10764742236282,79.56629025674326,2.4525524772569396,2.1748046875,0.958970862413223,0.9880738149460541,51.434384644257,31.821959681474194,2.980534258355696,3.09,
2025/07/06 04:00:00,0.5699113272975618,0.5648521742487025,64.59711340489552,80.66742090076609,2.4129895898377582,2.188679245283019,0.9592075502169247,0.9905802723419955,52.215845772843096,32.046581604014904,3.06516501270735,3.1,
2025/07/06 04:15:00,0.564887262115456,0.5610953148173846,64.37987820609716,80.2916445201185,2.4127928080033443,2.1976166832174777,0.9592196498093075,0.9902924155400225,52.227676564652995,31.707983937797227,3.0439266061421426,3.09,
2025/07/06 04:30:00,0.5670609952204695,0.5628052832475319,64.40390346954375,80.20745324775832,2.4160784499019488,2.204568023833168,0.9592246999752595,0.9903288241450521,52.16283718201673,31.512230802430746,3.047018151708555,3.09,
2025/07/06 04:45:00,0.5684163970242241,0.5639752650186747,64.45660251408863,80.16383883840649,2.422939768607165,2.2025819265143993,0.9591916842297755,0.99021356574885,52.01989083074617,31.540244624586,3.0506464350559437,3.1,
2025/07/06 05:00:00,0.5682988533004987,0.5636272133583629,64.50485583694783,80.15021354272918,2.418379216433892,2.201789264413519,0.9593088631041838,0.9903970553269915,52.127263116647306,31.614370758924835,3.0540888946640763,3.09,
2025/07/06 05:15:00,0.5719990395975457,0.5662340862878374,64.83130024255766,80.44659618264062,2.422261963669548,2.1998011928429424,0.9593590653683752,0.9905410067125583,52.05023865266204,31.706230812786288,3.0667444347808317,3.1,
2025/07/06 05:30:00,0.5752380493411627,0.5681070282835008,65.12784031289745,80.70467823543791,2.4261979981130595,2.198807157057654,0.9594102447184478,0.9906575340022942,51.97317756652648,31.761526945832287,3.0764460450745617,3.1,
2025/07/06 05:45:00,0.5768386002009774,0.5621544199009572,67.67946567339338,82.6766756431439,2.5123266073577866,2.137065637065637,0.9596940389978125,0.9884767992237686,50.302948987685085,33.01753449889171,3.0535855646782175,3.11,
2025/07/06 06:00:00,0.5730114039747528,0.5603964170326959,67.12540333643948,82.55639235184655,2.4609189875518576,2.1819075712881024,0.9597783974971142,0.9897901751726363,51.3164983231187,31.99496940921472,3.0481171675475562,3.13,
2025/07/06 06:15:00,0.5735779311962976,0.56076450633852,67.20164201140899,82.53570355653191,2.4645332956281876,2.1868239921337267,0.9599686242492133,0.9898704796714175,51.27693355849845,31.87049779130271,3.046037378085796,3.11,
2025/07/06 06:30:00,0.5721447842500683,0.5597551082383903,67.12627939686922,82.34036903522079,2.466833229935599,2.191740412979351,0.9600004484314949,0.9897462640413388,51.239155301199666,31.692987550633628,3.038254027844939,3.12,
2025/07/06 06:45:00,0.58630171510652,0.5715529029128714,67.26329179776464,83.01408307049314,2.4320554295728294,2.211,0.9600068823598711,0.9916330068709954,51.89431649424216,31.590767597935443,3.100897094586058,3.12,
2025/07/06 07:00:00,0.5884936677529107,0.573018518426617,67.32504061442107,82.97604458882371,2.4332904017491797,2.215,0.9600167291955427,0.9917150736422904,51.87000118779035,31.4957908838872,3.1063985491666077,3.11,
2025/07/06 07:15:00,0.5896567737048841,0.5741721668918355,67.39866023460873,82.95281902995939,2.436426378237171,2.219,0.9600668383625033,0.9917316439821291,51.81494799019341,31.381892799693073,3.108079011814107,3.12,
2025/07/06 07:30:00,0.5756254128605467,0.5623505692792651,67.2933317641528,82.14012894695632,2.4780471210043062,2.187992125984252,0.9600727196761051,0.9897105329297817,51.024304124015835,31.799030140534448,3.0513970855438406,3.11,
2025/07/06 07:45:00,0.5763256250215943,0.5629246756067757,67.36829603923377,82.08669650690034,2.482323423440125,2.184857423795477,0.9601109160935097,0.9896495048213431,50.946449949618945,31.8798869622744,3.054464993644906,3.12,
2025/07/06 08:00:00,0.5903533918646705,0.5740777128091842,67.4733399559062,82.81754650345579,2.432879864643062,2.219438877755511,0.9602586045632712,0.9919871083333975,51.91374359466414,31.440224792256583,3.114723926046291,3.12,
2025/07/06 08:15:00,0.5921854249012743,0.5759086886810292,67.46774367934597,82.85586250301445,2.438741441208516,2.2256770310932796,0.9602381173457439,0.9919688001045261,51.79258123719622,31.24563258203881,3.114817016284813,3.1,
2025/07/06 08:30:00,0.5794887916129426,0.5654975563980009,67.36253993083159,82.23583150250342,2.473778231796333,2.1998021760633035,0.9602546267324186,0.9902392354011833,51.13082851494326,31.579974647687543,3.0629177534149123,3.1,
2025/07/06 08:45:00,0.5932812915878914,0.5771259229165091,67.50459625674259,82.88358339193346,2.4438504959859224,2.2314629258517034,0.9604580798334856,0.992067193250222,51.73190191384904,31.10290466483346,3.1121963721327055,3.16,
2025/07/06 09:00:00,0.5951984774194683,0.5787610367929603,67.43052277074014,83.06294339793034,2.4304173898372627,2.233097880928355,0.9603403513831075,0.9925184690634178,51.96563353185693,31.15958067953229,3.126772908546925,3.09,
2025/07/06 09:15:00,0.598856073592602,0.5808288753682399,67.66157123170366,83.32387886231868,2.434357370871721,2.2278225806451615,0.9603554956344956,0.9926193898005272,51.88617328132533,31.339549395424456,3.1385396585262333,3.12,
2025/07/06 09:30:00,0.5812300118036878,0.5664091778715965,67.53644985193861,82.45395516221117,2.48080882089006,2.203557312252965,0.9604318769164067,0.9903093213541037,51.02124172777393,31.483258828665672,3.061033069998217,3.08,
2025/07/06 09:45:00,0.5987859055756277,0.5804901048412785,67.80874162092789,83.33935456672327,2.444847632530533,2.230692076228686,0.9603998371453638,0.9923227980179926,51.69194020881073,31.182387111609152,3.1290567732092565,3.1,
2025/07/06 10:00:00,0.6044195528637306,0.5835190161072067,68.3695725868537,83.46037683773119,2.4913674296200856,2.195459032576505,0.9602233710498339,0.9911817571114884,50.75442244891913,31.94598891039481,3.138572896589264,3.08,
2025/07/06 10:15:00,0.6068566478989001,0.5851905168518644,68.53879811793462,83.67864482454026,2.4892105761204477,2.1944718657453106,0.9603260556605704,0.9914328936557899,50.81132709324398,32.03975095761732,3.1481015691468137,3.07,
2025/07/06 10:30:00,0.6059350324978341,0.5841143654817821,68.5896545120323,83.7163939047668,2.4913886335964386,2.1913214990138066,0.9603857672192393,0.9913657051091126,50.7796634736486,32.11626876659242,3.144488115255156,3.08,
2025/07/06 10:45:00,0.6047063491896459,0.5828235896979858,68.64275607324294,83.79291697114904,2.4889730307458926,2.190335305719921,0.9603848769222166,0.9913514386795484,50.8258221635412,32.13949235636735,3.1414266699372444,3.08,
2025/07/06 11:00:00,0.6056989807888508,0.5834744590538642,68.68693625979007,83.82249655841538,2.495192486675973,2.187192118226601,0.9602826270981475,0.9911799865651216,50.684820059062936,32.18685518578551,3.1429144628235948,3.08,
2025/07/06 11:15:00,0.620651173031997,0.5963411544666505,68.56145448696857,84.63222494214295,2.430504664187457,2.2376137512639027,0.9603153785651304,0.9938474869738029,51.925869533788294,31.348299610914925,3.207177796270862,3.09,
2025/07/06 11:30:00,0.60832617785717,0.5861330705800043,68.63541377565149,84.14285650981189,2.470126796748349,2.2119402985074625,0.9604035310643312,0.9921375517724452,51.18565556641527,31.684014194955928,3.153366089930515,3.09,
2025/07/06 11:45:00,0.6061264090265743,0.5841627959024893,68.58798732412787,84.09407200810325,2.4702803250837135,2.21592039800995,0.9604886178462317,0.9920861868520301,51.19938299192726,31.552499760314053,3.1424568032014273,3.09,
2025/07/06 12:00:00,0.610970680046961,0.5879332190704255,68.74427125556481,84.29944297640095,2.4770031609058423,2.2109452736318405,0.9603994124247289,0.992133706994307,51.046129702797515,31.707937748982914,3.1583682490245155,3.09,
2025/07/06 12:15:00,0.641649109043402,0.6125734826800177,69.06079520126305,85.89304173457793,2.3917392082278135,2.279547790339157,0.9606385312358334,0.9962196486351383,52.707901102353816,30.700249030845427,3.2779710459791884,3.11,
2025/07/06 12:30:00,0.6263946240985354,0.599986558587515,69.01019935552368,85.11417683751502,2.446058755898895,2.243951612903226,0.9605207742025083,0.9939030513507913,51.64914991398284,31.169935925718228,3.2110212361645742,3.07,
2025/07/06 12:45:00,0.659851405305763,0.6253644514454468,69.86707907479241,86.72204187321181,2.408333463475365,2.2566462167689165,0.9606488427453005,0.9965816114422055,52.36980974198334,31.458255717494247,3.341774786575922,3.09,
2025/07/06 13:00:00,0.6378001790970308,0.609325035645399,68.97382335331969,85.17690900710745,2.442396567657191,2.227272727272727,0.960351039939226,0.9944369436547539,51.68800131341532,31.80418247841854,3.2642139586575447,3.18,
2025/07/06 13:15:00,0.5903296103680592,0.5736331092380166,67.77803513250926,83.19383694556242,2.4730297656884463,2.216135458167331,0.9606300630490955,0.9913254018663239,51.190364008905135,31.354819895511525,3.0885526891951134,3.09,
2025/07/06 13:30:00,0.5892465495771031,0.5725894002006257,67.76494396399367,83.0762437491306,2.4768646834709074,2.2194637537239323,0.9606544293637233,0.9911407098401664,51.12476200914696,31.213561091575528,3.0798366947796123,3.04,
2025/07/06 13:45:00,0.605553225700502,0.5860108572979045,67.82319788298538,83.93407369816615,2.4312838960480763,2.2413793103448274,0.9604884358370404,0.9932898425268497,51.95568110362485,31.09325854544542,3.1533710634854466,3.11,
2025/07/06 14:00:00,0.5512069515744636,0.5449148041841336,66.27996953010346,81.35171004580903,2.4763935960494603,2.21592039800995,0.9607471536476354,0.9890410244901588,51.18624152270361,30.76246785210499,2.9539857395907405,3.07,
2025/07/06 14:15:00,0.5822337311932393,0.5675638991550405,67.53929086029778,82.72524754684872,2.4835596610643242,2.213861386138614,0.9607549523645935,0.9906274102958461,51.022163375424476,31.252338940101886,3.0549739089645063,3.12,
2025/07/06 14:30:00,0.5775427100549868,0.5637654585145363,67.3859562923296,82.55283650309342,2.483173043225304,2.204950495049505,0.9607469193699029,0.9903656955464151,51.032322068390286,31.44989161193526,3.0436403619692762,3.1,
2025/07/06 14:45:00,0.5919501456187131,0.5759398447978041,67.42212622093014,82.99883118527465,2.461421981050939,2.2372372372372373,0.9605629738594295,0.9917232327046329,51.40779749758426,30.831876703451478,3.0903679564210043,3.06,
2025/07/06 15:00:00,0.6073208973607989,0.5867168712404534,68.02950790986948,83.69340564051649,2.460606844537893,2.2157842157842156,0.9606066114070076,0.9925417869052103,51.41940632074261,31.686758271233213,3.1539027764610204,3.06,
2025/07/06 15:15:00,0.6073236169702075,0.5874233738381249,67.85556840043692,83.48677332578758,2.4660978871528068,2.2237762237762237,0.9604266789568624,0.9922953739251783,51.28288706706057,31.385849826446155,3.1475169064392885,3.06,
2025/07/06 15:30:00,0.608153101737066,0.5880446232093529,67.84270801106524,83.4822014358022,2.4633871037481563,2.2237762237762237,0.9605173991933302,0.9924631788737845,51.35322777508441,31.43337555866014,3.1515919378463675,3.05,
2025/07/06 15:45:00,0.6081218219041431,0.588558957022071,67.71734667424374,83.30399684997458,2.468481540096689,2.219560878243513,0.9604086345971699,0.9922557417384545,51.237973368343106,31.50791684212814,3.1520439692448177,3.07,
2025/07/06 16:00:00,0.6014727400610851,0.5834590606125346,67.48987492902268,82.61351411905952,2.4677953528291017,2.2175648702594812,0.9604106854383018,0.9918642583596052,51.25791821455911,31.477128478856265,3.1359736765753206,3.04,
2025/07/06 16:15:00,0.6175303362086146,0.5962009259427199,67.83841833549643,83.3132891090844,2.416598293171802,2.25152749490835,0.9604348431552998,0.994132597562568,52.22862708495399,31.039488549343726,3.2103430589498116,3.05,
2025/07/06 16:30:00,0.6143632227190173,0.589786491585487,69.00239584939779,83.52127842016696,2.4765386522898547,2.2243270189431708,0.9605414992109214,0.9923016466134759,51.07087804900914,31.37514629575682,3.175616197672191,3.06,
2025/07/20 06:15:00,0.6813339056065985,0.6263671632176646,81.47268206013405,95.27215342693387,2.6439633899405597,2.3639240506329116,0.9636778417759638,0.9952865439839365,47.94608094868452,27.595453923148753,3.2646880542562036,3.25,
2025/07/20 13:30:00,0.5085224419325108,0.5338006368796095,57.10045440970034,69.89781546662633,2.504709972627373,2.3500501504513536,0.9615476394325041,0.9861773324487373,50.998997385400735,26.137239294346074,2.7740598457135595,2.97,
2025/07/20 13:45:00,0.5110907956533328,0.535580567924832,57.293039238470534,70.30250740868175,2.503678176764995,2.3490471414242724,0.9614935738960021,0.9863929329599189,51.00466900755781,26.224278033996157,2.7812285952483258,2.98,
2025/07/20 14:00:00,0.5299170034094458,0.5505424855300843,57.825238536825715,71.6950979704333,2.453466797119407,2.374872318692544,0.9615693294731091,0.989346999399262,51.95993264345341,26.287320374959993,2.8575120049937697,2.97,
2025/07/20 14:15:00,0.5162251523490986,0.5388511574534628,57.745565751549535,70.835369920427,2.492658240395054,2.3507537688442213,0.961501319090231,0.9870453159216641,51.207007296666525,26.35805033157054,2.802928226292361,2.98,
2025/07/22 08:45:00,0.6399886432449531,0.60405556703921,77.26030450358344,94.09619101464416,2.6717169808118366,2.381048387096774,0.9660834303524916,0.9942908025226128,48.10360043241271,26.966635709359345,3.0518289321497676,3.15,
2025/07/22 09:00:00,0.6443325228339903,0.606039268084781,78.00345029798322,94.45071389210756,2.723200884251553,2.3333333333333335,0.9660393131616942,0.9931652911108821,47.11215116943457,28.08701005318707,3.057856897138949,3.14,
2025/07/22 09:15:00,0.6447947357962218,0.6060450629079631,78.07455054080656,94.42150463666013,2.7344025065305377,2.3300492610837438,0.9660806657015928,0.9929401670324012,46.90903762301977,28.12997784678538,3.0540216460832013,3.12,
2025/07/22 09:30:00,0.6532814902294075,0.6127480080324421,78.11518619614182,94.88207014972868,2.7083559098267025,2.3442786069651738,0.9659309681844014,0.9939354683868794,47.36394072636367,27.960011557938255,3.0878344137127507,3.12,
2025/07/22 09:45:00,0.6415015480374893,0.6051764577631105,77.60889809379425,94.50865169056937,2.6954028011659603,2.364364364364364,0.9660921997867858,0.9938236947383678,47.65010175234676,27.328009132189255,3.0497196198357313,3.14,
2025/07/22 10:00:00,0.6497346398640625,0.6114464117917446,77.60378352332721,94.70680548188189,2.682884282255672,2.3772635814889336,0.9662274894734416,0.9946745038616692,47.911898096283224,27.179251183913497,3.075591440962462,3.13,
2025/07/22 10:15:00,0.6752665556409039,0.6284371683458823,79.90646675866675,96.8405301078511,2.731790251268068,2.3495049504950494,0.966235018055892,0.9947067673355361,46.93847958326367,27.987807698724833,3.1402581101557434,3.11,
2025/07/22 10:30:00,0.6853483988917944,0.6364992321537338,79.49255098428564,96.8469213251884,2.7055122158482003,2.3617234468937878,0.9660521995085648,0.9957496483895893,47.397630016669105,27.898352084256185,3.180771390574017,3.12,
2025/07/22 10:45:00,0.6735987167379852,0.6289340683074099,79.64057042649169,97.15136549542541,2.6933864432415504,2.3728643216080405,0.9662429651592677,0.9956269945097589,47.66378083133261,27.518143978845426,3.1464948627019758,3.12,
2025/07/22 11:00:00,0.6664313790186442,0.6232918285374169,78.90555257813833,96.129745697088,2.6968757903313993,2.3657314629258517,0.9661882870639918,0.995121879973797,47.608160862012795,27.618925150286934,3.1252981423632917,3.14,
2025/07/22 11:15:00,0.65042791067704,0.6113458313649986,78.74506089972402,95.60492886318008,2.722334026734878,2.3439363817097414,0.9662940587054707,0.9937953554288947,47.15499245081153,27.9104187738854,3.072969725313979,3.15,
2025/07/22 11:30:00,0.6507222675657514,0.6127801288244893,78.49066213888086,95.78813321852236,2.688370279688821,2.3792756539235413,0.9663990545292883,0.9947534512626204,47.819517549044136,27.11092552585928,3.07583983515902,3.15,
2025/07/22 11:45:00,0.6520540543433351,0.6138425508250234,78.57887173994918,96.02025099272754,2.680151248438125,2.3874873864783046,0.966380356666728,0.9950182910123649,47.967343666901925,26.93207224496652,3.080356783988765,3.13,
2025/07/22 12:00:00,0.6492366653128192,0.6112167147993062,78.73198572558807,95.9552763478442,2.6969982205918184,2.3771313941825474,0.9662920779521692,0.9943795644117394,47.62968218316658,27.067061199900316,3.0672233782008727,3.13,
