datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/07/22 12:15:00,0.6633320493189168,0.6219402736410334,79.3948540344734,96.97521564165974,2.6822113209099334,2.3850806451612905,0.9663346652962228,0.9954727826916193,47.90010884506103,27.111102829711925,3.1151297262181306,3.13,
2025/07/22 12:30:00,0.670032313134404,0.6250037788638835,80.38586917759353,97.38427479454639,2.733701789465598,2.3382789317507418,0.9660701059595272,0.9942819106536818,46.85679326132396,28.181356598717592,3.1297490870215623,3.12,
2025/07/22 12:45:00,0.6670166446945417,0.6229528009055043,80.59572730963592,97.64056206962773,2.734668874184083,2.334322453016815,0.9662382802070997,0.9942462546130536,46.86849042081452,28.280091537254496,3.121940793240249,3.1,
2025/07/22 13:00:00,0.6896051557518538,0.6404455218399868,81.39429777681936,99.03791020297359,2.718042494042235,2.3496503496503496,0.9660518364309095,0.995662295640094,47.11334172089557,28.170037323479722,3.1952188476164043,3.12,
2025/07/22 13:15:00,0.6684599499864753,0.6258995615644923,80.94779257984239,98.49305812896776,2.71230448603347,2.352647352647353,0.9662269032330111,0.9949129688290471,47.27275080448584,27.88056204686468,3.132328516539448,3.14,
2025/07/22 13:30:00,0.6631783026425222,0.6228158107885653,80.65647968699527,98.43435820745154,2.692730271803612,2.3732394366197185,0.966298721665853,0.9952099274654722,47.66163897176452,27.343385683559703,3.1170742024223452,3.15,
2025/07/22 13:45:00,0.6650228578257967,0.6239995799563934,80.90433432956412,98.60647624250078,2.6995282209483924,2.3701103309929787,0.9663235078245245,0.9951310438570502,47.534598482512095,27.415893357602563,3.1204208590973397,3.15,
2025/07/22 14:00:00,0.6550640092112637,0.6166922023416479,80.61182102844654,98.1634105437733,2.703092735817214,2.3683683683683685,0.9663884698969778,0.9945890641528814,47.489926014201664,27.326971506343096,3.0884196826415375,3.15,
2025/07/22 14:15:00,0.6556827997784977,0.617050402598164,80.83627452822722,98.30713686586797,2.707395845176795,2.3652694610778444,0.9664162981352944,0.9944983499513158,47.412600266349514,27.3960325604456,3.089294576754266,3.14,
2025/07/22 14:30:00,0.6683071453455057,0.6268021093853889,81.3587154718418,99.11475457440345,2.699164101408445,2.372745490981964,0.9664653258065566,0.995376749047595,47.5624206781978,27.398307236584337,3.1298223426068184,3.19,
2025/07/22 14:45:00,0.664865493543821,0.6240933259282062,81.01863079683908,98.7463012834951,2.7018888187095915,2.3691073219658976,0.9663349887382195,0.9950909268537081,47.488365582317265,27.429407110278834,3.119640557687061,3.14,
2025/07/22 15:00:00,0.6610227585466383,0.6209087758216774,80.82982005371491,98.4725033011485,2.700465878416988,2.3687374749498997,0.966356607031471,0.9949246976460845,47.52707397590885,27.402642022441427,3.107830752052256,3.14,
2025/07/22 15:15:00,0.6580577833195097,0.618789425896304,80.66236849322887,98.22289809552238,2.695151517443568,2.3723723723723724,0.9662374520819833,0.994763076970336,47.61139768686999,27.258584543043284,3.0996250037269153,3.14,
2025/07/22 15:30:00,0.6747954299451159,0.6316120404995909,81.26779862391359,99.35285110857923,2.6822895382815717,2.382828282828283,0.9661895540936547,0.9959469553552789,47.81910772898262,27.23863512163758,3.154421640539895,3.14,
2025/07/22 15:45:00,0.6647068757409619,0.6237176464735179,80.96641168721816,98.68265612088662,2.695073619752053,2.3691073219658976,0.9662387729478359,0.9951307855377903,47.6019303994902,27.44300273992453,3.1221711543016157,3.16,
2025/07/22 16:00:00,0.6550590396572886,0.6163345771272253,80.42618651056112,97.8929624226713,2.696254982663088,2.37,0.9661570891805924,0.9945148918008343,47.58078878362085,27.268049866238602,3.0905565553433227,3.12,
2025/07/22 16:15:00,0.6610529969645094,0.6213369001455851,80.0707248161676,97.93093139231563,2.6680341059085677,2.3872598584428717,0.9660180847198118,0.9954459377818832,48.08782117458526,27.00151263331557,3.1166508134379467,3.15,
2025/07/22 16:30:00,0.6576087292814689,0.6182094943435003,79.79357708198789,97.5066281642276,2.6662149987938215,2.3834510595358225,0.966029381707059,0.995276601730839,48.13618337824786,27.08215124332465,3.107462035019392,3.14,
2025/07/22 16:45:00,0.6532987212278474,0.6150395078357845,79.48904788687855,97.0496601128777,2.665221582992946,2.379657603222558,0.9660400271784425,0.9950486618924447,48.168947414008066,27.14604647170773,3.0962243261625395,3.14,
2025/07/22 17:00:00,0.6538453601017788,0.6135860433116797,79.84313152940791,96.71075037039508,2.7105034063089914,2.3359683794466406,0.9658818674503991,0.9937385828019031,47.28332160810409,28.11351631389086,3.0925822645423047,3.12,
2025/07/22 17:15:00,0.6504820235932762,0.611148407474801,79.44710532234967,96.25427352836783,2.710317483663007,2.3316880552813424,0.9656777634117207,0.9934066961320928,47.25569652673592,28.15915557374299,3.08396526188402,3.12,
2025/07/22 17:30:00,0.6489961123030442,0.6103017657519808,78.91944906444995,95.81528756386942,2.7064376263688894,2.3366336633663365,0.9655401195775254,0.9933717062446078,47.309556137613214,28.007021778243008,3.0788845595007386,3.13,
2025/07/22 17:45:00,0.634481411376375,0.6000933415861801,78.05449524833297,94.86920731934954,2.700940377514292,2.3379583746283448,0.9655531720566242,0.9927649301324764,47.438490464133224,27.8140874562065,3.035806341351719,3.14,
2025/07/22 18:00:00,0.6083599189392045,0.5817885726209125,76.02352658874595,92.90081141416513,2.6583421580889413,2.3667334669338675,0.96563251404371,0.9924482590778666,48.31228904251235,26.89284058798477,2.962344439601698,3.14,
2025/07/22 18:15:00,0.6209960955702463,0.5911157278123763,77.37172823915078,94.3170165444122,2.682634378689738,2.3661691542288557,0.9657740965568148,0.99264843135848,47.84938836439892,26.947046688818663,2.989187623324941,3.1,
2025/07/22 18:30:00,0.6416499650452712,0.6050338400033967,77.71557275095878,94.65384487347367,2.6954984898161305,2.3458870168483648,0.9654330227132845,0.9931661467135741,47.527717981025674,27.703808414208794,3.054305329339543,3.13,
2025/07/22 18:45:00,0.6423986464678769,0.6057655921313365,77.23426741028112,94.25253614742681,2.6789977902755946,2.3518886679920477,0.965387061951048,0.9935392641775478,47.84555168600842,27.63987356224833,3.0615906205417636,3.11,
2025/07/22 19:00:00,0.6429098930206505,0.6064421989508397,76.59329617840315,93.86359122718298,2.6567464501466747,2.3577154308617234,0.9653354970804399,0.9941127862021799,48.268853213023434,27.626149353569822,3.0717523265889195,3.14,
2025/07/22 19:15:00,0.6361898875662868,0.6017614742015125,76.78565471314205,93.95680874008377,2.670725699789022,2.3489531405782653,0.9653982501870841,0.9934621370065726,48.014208238622864,27.70439289031019,3.0475560994816364,3.12,
2025/07/22 19:30:00,0.6348301382389042,0.6004559484303637,76.59547062928601,93.66351932541968,2.67529859214693,2.34493041749503,0.9652994659631827,0.9931766486487806,47.915123138095524,27.75617887151925,3.041762625736277,3.13,
2025/07/22 19:45:00,0.6258954813934641,0.5948580185654305,75.79060176979746,93.1226687927141,2.659480160798638,2.3530591775325975,0.9651903846024863,0.9931284916547252,48.203746929940465,27.492203073128536,3.0193925498953313,3.16,
2025/07/22 20:00:00,0.6195183954972487,0.5905371359178185,75.43232418158884,92.77710372117693,2.6470298401705614,2.370481927710843,0.9654831576659878,0.9932680039298579,48.51255226180407,27.02504356043705,2.996573219723686,3.12,
2025/07/22 20:15:00,0.6421822073177551,0.605988112732352,76.17446251623281,93.46308460307128,2.658961368556808,2.363908275174477,0.9653210766010303,0.9939500172623329,48.24228244360638,27.421123359282625,3.061466748184686,3.1,
2025/07/22 20:30:00,0.6345073954058433,0.5999803540208344,75.63723339653971,92.66748704489852,2.6749949219980818,2.3482142857142856,0.9651916176813008,0.9930714074789951,47.92599687002629,27.662552017478312,3.036010447110661,3.1,
2025/07/22 20:45:00,0.642910250985608,0.6068152100895964,75.35161353768154,92.8769403772789,2.6488291273143507,2.370481927710843,0.965119033749382,0.9941916865463689,48.40557509235589,27.296673951208973,3.065342143290017,3.09,
2025/07/22 21:00:00,0.6417264382429694,0.6058489796953217,75.01404992168465,92.52197611757016,2.6450766164735944,2.372489959839357,0.9651293330519749,0.9942153793749113,48.489019635799345,27.255077286022388,3.0615964607235755,3.1,
2025/07/22 21:15:00,0.6221498112564027,0.5907518803228456,74.28879831473178,91.21193880681,2.672920993357144,2.3462301587301586,0.9651019223378734,0.9924198821881578,47.98100309864673,27.570840128878412,2.9972243458642516,3.09,
2025/07/22 21:30:00,0.6374162397189479,0.6028792806360658,74.39853508902779,91.76652391243299,2.652205986102609,2.3653653653653652,0.9650964995874376,0.9937931279335075,48.36411822485039,27.371031716475958,3.0470189175713482,3.12,
2025/07/22 21:45:00,0.6199886890880141,0.5894767705793766,74.02006395849641,91.05121372412763,2.6645203661003096,2.3574975173783517,0.9651905908328555,0.992563758964588,48.167241904703616,27.280960893767343,2.9880552945988064,3.1,
2025/07/22 22:00:00,0.6506201467131556,0.6132443323200555,74.60279464273583,92.4775409617511,2.6336712589883065,2.3834510595358225,0.9650993976833756,0.9949755051361323,48.70594075148816,27.144778751426422,3.0884251379688017,3.1,
2025/07/22 22:15:00,0.63978482856663,0.6051248220794488,74.08659346010529,91.81578973727866,2.635434775697325,2.3856998992950653,0.9651133264136081,0.9943861691431561,48.69072410786458,26.929146291639864,3.0516576922416037,3.06,
2025/07/22 22:30:00,0.6644684358701646,0.6225710094297764,74.62594043079766,92.5904248957007,2.634260717500921,2.382056451612903,0.9648764095555028,0.9954428794083245,48.65073174086889,27.323138465707064,3.1291287104978753,3.06,
2025/07/22 22:45:00,0.6325498162887899,0.5984537512294491,73.68823056080231,90.89780472891213,2.6736458954509774,2.3386295928500496,0.9648512206725536,0.9928357662751287,47.9287987375522,27.926532716592128,3.0294329314242376,3.06,
2025/07/22 23:00:00,0.6494740998476116,0.6114267959386893,73.97031326100455,91.51293937548452,2.6539996690601995,2.3602794411177643,0.9651101348084147,0.9943439091374218,48.34787911450174,27.699688113024262,3.080812192408452,3.12,
2025/07/22 23:15:00,0.6332866423679427,0.5988042747466333,73.13471596603773,90.34994455537439,2.6697212666505084,2.3376365441906652,0.9647924431315225,0.9929176600143659,48.0069449527027,27.996334537597843,3.03233814783542,3.05,
2025/07/22 23:30:00,0.6178081120470448,0.5881481713467034,72.22586753113688,89.47545736591638,2.648549281172056,2.3612774451097804,0.9650377235552756,0.9927973593257003,48.48194248598602,27.27175879784969,2.983319858060855,3.07,
2025/07/22 23:45:00,0.625193272179009,0.5943009793288516,71.74863124688325,89.4520797652092,2.616312613951409,2.390293225480283,0.9648137716941472,0.9939171667154998,49.0532610363876,26.713587320027376,3.009657136957936,3.07,
2025/07/23 00:00:00,0.6122326676700901,0.5850290154312119,70.57385922216467,87.89789990205968,2.6156529796813186,2.379032258064516,0.964778044862891,0.9931599122957724,49.093184475776575,26.874299039542272,2.975091427318987,3.04,
2025/07/23 00:15:00,0.6321267262908156,0.598706936526221,71.45035571425824,88.69984577438696,2.6459924307755966,2.3596403596403595,0.9645745849567476,0.9932881934154258,48.45616790715759,27.48695167154327,3.029099168580237,3.05,
2025/07/23 00:30:00,0.6150542691840903,0.5864659100534428,70.81518895976205,87.5888359597618,2.6720604717927787,2.3382789317507418,0.9645675665475753,0.9916945364038564,47.98033216075917,27.705285960899975,2.9731877672247338,3.03,
2025/07/23 00:45:00,0.6241890612185551,0.5944552036831448,70.70485117834494,87.97222883209375,2.6291240618397813,2.3613613613613613,0.9648134620479005,0.9934272396442824,48.84702462504771,27.49371489934459,3.012863136607093,3.09,
2025/07/23 01:00:00,0.6413080339776518,0.6088911571112215,70.60039436873623,88.19073407012115,2.604683797966874,2.393724696356275,0.96458718307762,0.99480781077779,49.26141743800103,26.913876611589664,3.0675861202341075,3.03,
2025/07/23 01:15:00,0.6273353558318225,0.5987027515361234,69.99554707577512,86.56928414539514,2.6536419112992733,2.33994053518335,0.9643970513777211,0.9925892053501927,48.32164961037277,27.94708031815435,3.0264094021663723,2.99,
2025/07/23 01:30:00,0.6270962581266984,0.598659173735701,69.88521900164302,86.32507270930533,2.660973989104684,2.3376237623762375,0.9642723487053657,0.9923193120594278,48.158404160158085,27.945458404412456,3.0244821135383875,2.99,
2025/07/23 01:45:00,0.6153053619815994,0.5915314006510696,69.04639730805583,85.19325731774475,2.654128792581271,2.3372898120672603,0.9642384838130619,0.9917665056797914,48.3075529950674,27.8263225108743,2.994450434987711,2.96,
2025/07/23 02:00:00,0.649180271703834,0.6207372244873416,68.7267058453231,86.07942594800524,2.5614298042379113,2.4123076923076923,0.9641587914773694,0.9959306740838525,50.044455186137135,26.732044450169862,3.1209066509406442,2.98,
2025/07/23 03:00:00,0.5989913817707464,0.5803588287062331,68.44549537149858,84.69253283437367,2.641659261270916,2.328313253012048,0.9641836131906656,0.9913497761166816,48.528929112770356,27.947125187163124,2.9604323219886965,3.05,
2025/07/23 03:15:00,0.6331358188149508,0.6008284660961866,70.81876707933311,87.32935959314736,2.630051388263278,2.393606393606394,0.9649944181076779,0.9938685853058356,48.86557248966793,26.69651789484106,3.0318636825888525,3.0,
2025/07/23 07:30:00,0.637250498776378,0.5995969964173249,75.80167092182782,91.96939555851392,2.731157014028613,2.3448959365708624,0.9661072225280285,0.992762826648615,47.02163292864004,27.692767299806746,3.023223938805858,3.06,
2025/07/23 07:45:00,0.6280063176886476,0.5934795375667389,75.53305889436412,91.69117841651345,2.7276336416101077,2.3479125248508947,0.9662270501975248,0.9924798145924596,47.11597279835596,27.519227828602837,2.9968536841020152,3.1,
2025/07/23 08:00:00,0.663488526310407,0.6211189597131741,80.24871403064712,97.47418433966922,2.7455041306926873,2.3359920239282155,0.9668317323547333,0.9944981401258081,46.776857451168496,28.286137620655804,3.1070916639467003,3.23,
2025/07/23 08:15:00,0.6847138369165349,0.6499245989599961,93.51979946646968,113.84549389585757,2.8012168252925016,2.3564257028112445,0.9696480389934796,0.9968118026571714,45.980855998067724,27.842715697410725,3.1552470506796606,3.22,
2025/07/23 08:30:00,0.5977873420140127,0.5823422460128758,85.42366636953027,103.57953268099538,2.777414460049936,2.3918245264207383,0.9692699554297686,0.9921666336320278,46.55879518171119,25.760096892781576,2.878927053783804,3.15,
2025/07/23 08:45:00,0.6544528055092743,0.6196756192237401,85.08784099405838,103.16926687968832,2.788867668765577,2.407185628742515,0.9676854641633726,0.9939387613752857,46.001593512901756,25.84870255226528,3.0347206158142868,3.13,
2025/07/23 09:00:00,0.6913519305775002,0.6470487877374743,87.91228343287604,106.73494788176018,2.7886374945881554,2.3833833833833835,0.9679855513103843,0.9960182855442891,45.997572058422115,27.04912111683243,3.1584887535056407,3.15,
2025/07/23 09:15:00,0.6900795862467236,0.6451483942415446,86.77267025007073,105.33423017714297,2.782750553105686,2.3893893893893896,0.967743300404656,0.9958758203864028,46.08602616036119,26.873537872221565,3.1533228556664996,3.13,
2025/07/23 09:30:00,0.6978527429532541,0.6489876399113852,86.45493052687634,104.66573042563438,2.793553251127477,2.3711442786069648,0.9675179042271195,0.9957518414996603,45.847596480493806,27.41044241307996,3.177603062701417,3.1,
2025/07/23 09:45:00,0.6996134523532396,0.6509960921794223,85.72627796804865,104.19285406225552,2.7635628420726808,2.3825301204819276,0.9675932889530569,0.9965776545281494,46.44415457925175,27.304025715148388,3.193670328070633,3.11,
2025/07/23 10:00:00,0.6862141260783343,0.6403988640878168,84.63750158161263,102.67782099886566,2.766219646070699,2.374,0.9674204976292214,0.995708077174159,46.3896882184542,27.35787799458098,3.154405635746584,3.1,
2025/07/23 10:15:00,0.7061635172497543,0.6535561232303383,85.80585734719114,103.59587080996198,2.8040709635951404,2.3372898120672603,0.9673386609845751,0.9956863781928822,45.63248923539237,28.433697076376724,3.212593830015702,3.11,
2025/07/23 10:30:00,0.6856293956432946,0.6389315934922704,83.85524670280321,101.66081936789507,2.763813833021147,2.3666333666333665,0.9673581982625694,0.9956506567105163,46.44369832559993,27.590486202833493,3.1559245485906677,3.1,
2025/07/23 10:45:00,0.6756916108224476,0.6310531964931116,82.93330126578758,100.48397454527009,2.755480731400317,2.3692614770459084,0.9672526623168086,0.9952231903949404,46.606648710772156,27.42661403114861,3.127285143749385,3.09,
2025/07/23 14:15:00,0.6650604413812996,0.6250156806692507,84.8323380047186,102.5183763099899,2.746094051274178,2.3446215139442232,0.9672931568659248,0.994842367983185,46.755872592645765,27.985184001371852,3.116014178110178,3.12,
2025/07/23 14:30:00,0.6733997854314664,0.6357366339316196,89.13115398395347,108.086484857561,2.7506867260464976,2.336345381526104,0.9680911659475909,0.995936300126583,46.72027354701709,28.35201026793416,3.1515351209249456,3.26,
2025/07/23 14:45:00,0.6889831392647949,0.6442955728423494,89.81678391548084,108.01034436111613,2.7922679726359987,2.391518737672584,0.9678077972803971,0.9953620993722253,45.8744850614425,26.627705222781508,3.1456724318125198,3.08,
2025/07/23 15:00:00,0.7307065374552356,0.6812296979315378,94.33710910763375,114.99137051542532,2.771669673966615,2.3221544715447155,0.9678436236606753,0.9982145873486684,46.10781069922826,29.158803882235333,3.3344502187616696,3.35,
2025/07/23 15:15:00,0.7307065374552356,0.6812296979315378,94.33710910763375,114.99137051542532,2.771669673966615,2.3221544715447155,0.9678436236606753,0.9982145873486684,46.10781069922826,29.158803882235333,3.13839762943809,3.13,
2025/07/23 15:45:00,0.7086130710242367,0.6602791340835884,92.03899827935469,110.70774858144726,2.816889207149683,2.356367226061204,0.967403960037556,0.9955701096454275,45.25185715679471,27.63697150308321,3.215139255331607,3.13,
2025/07/23 16:00:00,0.7221083683976186,0.6679439853244548,91.06531113177505,109.66530138174822,2.7889844237309536,2.3594059405940593,0.9671968109613186,0.9965123332866349,45.76525177747147,27.841368938501052,3.2654761627391373,3.11,
2025/07/23 16:15:00,0.7494779358859032,0.6887650087908669,92.38023158965402,111.71350359022279,2.7603765471893698,2.383,0.9673456493160486,0.9984075388805063,46.30089391650093,27.605087653041824,3.353533361458377,3.08,
2025/07/25 07:30:00,0.5626753519895766,0.5692312048449426,61.388856953274306,76.6872369609091,2.543395909109424,2.4020408163265303,0.9635002065614473,0.9910464988940076,50.462733076341394,25.85143152797644,2.885923647591078,2.98,
2025/07/25 07:45:00,0.5739727252412351,0.5774903918533352,62.06345859931052,77.58933677641974,2.548745929765177,2.3953013278855977,0.9635944255978475,0.9917141142538508,50.357590155482505,26.22892515870471,2.921696877661326,3.0,
2025/07/25 08:00:00,0.5529203318324849,0.5587478898645806,62.08350779469073,76.56996253675939,2.605830413063675,2.341658341658342,0.963640285260408,0.9887245320878327,49.288953590299364,27.00145781042831,2.848023369842013,3.0,
2025/07/27 04:45:00,0.4157131938128646,0.4567968721956775,40.42175664677364,53.686482559594744,2.4116771955139655,2.386792452830189,0.9591331630048437,0.9810735352711948,52.37371158312631,23.727601883120748,2.44461061356189,2.5,
2025/07/27 05:00:00,0.4894507689411211,0.5263753686813164,50.178312598011495,65.49453303143333,2.522074902733088,2.3829787234042556,0.9615163541807294,0.9856804198849513,50.75582773780129,25.07937829459201,2.6543117308133515,2.9,
2025/07/27 05:15:00,0.5090665953551017,0.5429838780113733,52.42076514726845,68.16742376563903,2.5329963239408637,2.37941473259334,0.961892232379153,0.9870232323311882,50.620000737019865,25.54834978284323,2.7165204597196824,2.89,
2025/07/27 05:30:00,0.5420404097503138,0.5698799426928781,54.39376536874207,71.20941524438213,2.4912112409218015,2.3950617283950613,0.9622954435878671,0.9908134384554361,51.4274893503735,26.135263890881973,2.8392949233442515,2.96,
2025/07/27 05:45:00,0.524085395701634,0.5537899799506504,55.074854111646104,71.57406915795947,2.527597787907558,2.375,0.9625912214297616,0.9887837143567834,50.77053842404573,26.12234896387344,2.7700685439475192,2.94,
2025/07/27 06:00:00,0.5299010231202845,0.5550145781615216,56.43649749822503,72.8454662279418,2.5667001266707423,2.354773869346734,0.9627921668987967,0.9882076408974376,50.026398677473615,26.54060288719198,2.7744571453261413,2.94,
2025/07/27 06:15:00,0.5351433731880236,0.5569799552026674,57.41358520566296,74.39765876879187,2.536175190195505,2.385947046843177,0.9632328456147925,0.9897843052644039,50.65704498371886,26.015724681206486,2.789856758895934,3.0,
2025/07/27 06:30:00,0.5400124762521236,0.5568309178087327,58.87560455888151,75.59169536996383,2.585525712723102,2.3627254509018036,0.9632769652878252,0.9887063363882488,49.69180698461791,26.38115466667406,2.7868185042908054,2.96,
2025/07/27 06:45:00,0.5702601008395383,0.5785644035130418,60.54767558856991,78.15767861780425,2.557499681666841,2.3828920570264764,0.9635968338888475,0.991715878756793,50.23036363123393,26.589560083932454,2.8861818349382156,3.02,
2025/07/27 07:00:00,0.5660044438681001,0.5731876535651229,61.147878218146005,78.18240552306658,2.609993422998375,2.364364364364364,0.9636264199369696,0.9900246132675561,49.225715705794826,26.665352200443017,2.853605269323094,2.97,
2025/07/27 07:15:00,0.5883099401984451,0.5896099769073612,62.16453359479726,79.86393965053635,2.5737612466664594,2.3810975609756095,0.9637515795859884,0.9924350277144263,49.90545394782803,26.81516170400722,2.9347292558879094,2.99,
2025/07/27 07:30:00,0.5808145994959596,0.581844134346625,62.57347698835516,79.9196078680838,2.604082575597321,2.363544813695871,0.9638191617768348,0.9912405857037312,49.33220531056229,26.995993578624994,2.902394300437294,2.96,
2025/07/27 07:45:00,0.5994501978795348,0.5966485660628149,63.02755511135878,80.96518185891497,2.5575570930426714,2.396516393442623,0.9639125933608149,0.9936106820392818,50.21681264104077,26.660319365459355,2.9717283247883537,2.99,
2025/07/27 08:00:00,0.5862416709792032,0.5847579762442494,63.09145290748879,80.1288096801206,2.614782159638816,2.36308926780341,0.9638232782599885,0.9912032077723942,49.11813622176367,27.00158746798395,2.9158539338875835,2.98,
2025/07/27 08:15:00,0.5876845010904939,0.5857221512868773,63.22060654243975,80.3298215632861,2.602354692306668,2.3629032258064515,0.9638699005449222,0.9916501972248783,49.35769550464023,27.124745659370397,2.928133498217509,3.04,
2025/07/27 08:30:00,0.6216096156733478,0.6094247288894067,65.14083924223523,82.94859960703737,2.5808519902100358,2.3845371312309256,0.9641270850379137,0.9942389073065253,49.762838294151784,27.160251998628986,3.03345254332086,2.94,
2025/07/27 08:45:00,0.6177807080776954,0.6038113167839766,65.88975838509442,83.82341487046777,2.591086023722019,2.3690112130479104,0.9641032453004885,0.9938647070974531,49.536943132161795,27.47532728778265,3.0212933983506414,3.0,
2025/07/27 09:00:00,0.6613054914578443,0.6330192321110336,68.3778065666651,87.16806609701743,2.576655776303883,2.4104938271604937,0.9645380733761691,0.9967160903846745,49.82463454768441,26.97623235220691,3.139436131422174,3.01,
2025/07/27 09:15:00,0.6386605080215194,0.6166698856363113,67.43039830653841,85.29878812104349,2.6072371751928007,2.402030456852792,0.964461812941815,0.9947305549736545,49.26042611269186,26.72588378356452,3.0603041568650897,2.96,
2025/07/27 09:30:00,0.6527665699503522,0.6259453976829141,68.20738062301173,85.84661387140316,2.6295263291351816,2.3901209677419355,0.964452283445688,0.9948137977750432,48.817363060536934,27.102922981164195,3.098290589144173,2.94,
2025/07/27 09:45:00,0.6243166917188084,0.6049938852177638,67.31364676991761,85.04193542967485,2.612431646135695,2.3744897959183673,0.9644929205035422,0.9940252038256712,49.15977868313942,27.32169902707913,3.028980700752092,3.01,
2025/07/27 10:00:00,0.6267340346161253,0.6070947870144388,67.34353491370128,84.98894858486905,2.5954088320871893,2.404907975460123,0.964776904830148,0.9946919284069816,49.542156184963936,26.620578928740347,3.0320827917433126,3.06,
2025/07/27 10:15:00,0.6123901205727499,0.5957609755010451,67.03555525642761,83.98940038814371,2.6295170847265767,2.3808080808080807,0.964621915723451,0.9929007464172434,48.876663268352345,26.855547067049677,2.982659666460952,3.02,
2025/07/27 10:30:00,0.6226742205341514,0.6041890601145348,67.10238569205866,84.37586395387767,2.595551348471177,2.3946830265848673,0.9646469556706667,0.9943474418245006,49.520075950115384,26.837221245785386,3.028541929019074,3.01,
2025/07/27 10:45:00,0.6180698350963385,0.6005178907945268,66.99935087506645,83.86513905756878,2.6089808486464916,2.3983739837398375,0.9647472955423568,0.9937713766844608,49.291215972519254,26.586292997481948,3.006637492119373,3.02,
2025/07/27 11:00:00,0.6337544079877173,0.6119532681307245,67.63909613378591,84.20834240823783,2.633758980951286,2.379032258064516,0.96461767647395,0.9938180261090023,48.78173603794877,27.18199451057134,3.0540125440369703,2.97,
2025/07/27 11:15:00,0.6471800103862185,0.6233771441045102,67.71572185651475,84.79758723616764,2.5891801626916187,2.396923076923077,0.9646618756497729,0.9956950643999011,49.62656415228119,27.15204667241064,3.115135576821669,2.99,
2025/07/27 11:30:00,0.623154409614835,0.6045966302350085,67.0592508374,83.52548566394188,2.60480295302306,2.3916581892166837,0.9646176739834355,0.9939786389941709,49.344000580708716,26.854721920074326,3.0341799857371763,3.0,
2025/07/27 11:45:00,0.6554770569638112,0.6288116991079589,67.87987054138127,84.93231879926508,2.5649842456668224,2.4098867147270853,0.9646399643434072,0.9965758085276868,50.082171253019546,27.018760738375533,3.1489493291197834,3.02,
2025/07/27 12:00:00,0.6554770569638148,0.6288116991079598,67.87987054138131,84.93231879926506,2.5649842456668313,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.082171253019375,27.018760738375555,3.1489493291197834,3.02,
2025/07/27 12:15:00,0.6554770569638126,0.6288116991079508,67.87987054138132,84.9323187992651,2.564984245666825,2.4098867147270853,0.9646399643434072,0.996575808527687,50.0821712530195,27.018760738375548,3.1489493291197834,3.02,
2025/07/27 12:30:00,0.655477056963814,0.6288116991079598,67.87987054138128,84.93231879926506,2.5649842456668233,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.082171253019524,27.018760738375537,3.1489493291197834,3.02,
2025/07/27 12:45:00,0.6554770569638099,0.6288116991079594,67.87987054138134,84.93231879926512,2.564984245666826,2.4098867147270853,0.9646399643434072,0.9965758085276867,50.08217125301948,27.01876073837551,3.1489493291197834,3.02,
2025/07/27 13:00:00,0.655477056963814,0.6288116991079432,67.87987054138138,84.93231879926518,2.564984245666824,2.4098867147270853,0.9646399643434072,0.9965758085276871,50.08217125301951,27.01876073837559,3.1489493291197834,3.02,
2025/07/27 13:15:00,0.655477056963814,0.6288116991079493,67.8798705413813,84.93231879926508,2.5649842456668224,2.4098867147270853,0.9646399643434072,0.996575808527687,50.08217125301955,27.018760738375544,3.1489493291197834,3.02,
2025/07/27 13:30:00,0.6554770569638084,0.6288116991079631,67.87987054138138,84.93231879926518,2.5649842456668224,2.4098867147270853,0.9646399643434072,0.9965758085276868,50.082171253019546,27.01876073837553,3.1489493291197834,3.02,
2025/07/27 13:45:00,0.655477056963814,0.6288116991079418,67.87987054138134,84.93231879926513,2.5649842456668255,2.4098867147270853,0.9646399643434072,0.9965758085276871,50.082171253019474,27.018760738375615,3.1489493291197834,3.02,
2025/07/27 14:00:00,0.6554770569638154,0.6288116991079359,67.87987054138135,84.93231879926515,2.564984245666824,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.0821712530195,27.0187607383756,3.1489493291197834,3.02,
2025/07/27 14:15:00,0.6554770569638098,0.6288116991079403,67.87987054138128,84.9323187992651,2.564984245666823,2.4098867147270853,0.9646399643434073,0.9965758085276871,50.08217125301953,27.0187607383756,3.1489493291197834,3.02,
2025/07/27 14:30:00,0.6554770569638099,0.6288116991079616,67.87987054138134,84.93231879926513,2.564984245666826,2.4098867147270853,0.9646399643434072,0.9965758085276868,50.08217125301949,27.01876073837553,3.1489493291197834,3.02,
2025/07/27 14:45:00,0.6554770569638154,0.6288116991079373,67.87987054138138,84.93231879926518,2.564984245666825,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.082171253019496,27.01876073837562,3.1489493291197834,3.02,
2025/07/27 15:00:00,0.6554770569638083,0.6288116991079521,67.87987054138137,84.93231879926516,2.5649842456668233,2.4098867147270853,0.9646399643434073,0.996575808527687,50.08217125301953,27.018760738375594,3.1489493291197834,3.02,
2025/07/27 15:15:00,0.6554770569638083,0.6288116991079418,67.87987054138132,84.93231879926512,2.564984245666826,2.4098867147270853,0.9646399643434073,0.9965758085276871,50.08217125301948,27.0187607383756,3.1489493291197834,3.02,
2025/07/27 15:30:00,0.655477056963814,0.6288116991079521,67.87987054138135,84.93231879926513,2.5649842456668246,2.4098867147270853,0.9646399643434072,0.996575808527687,50.082171253019496,27.018760738375594,3.1489493291197834,3.02,
2025/07/27 15:45:00,0.6554770569638098,0.6288116991079359,67.87987054138137,84.93231879926515,2.564984245666823,2.4098867147270853,0.9646399643434073,0.9965758085276872,50.082171253019524,27.01876073837561,3.1489493291197834,3.02,
2025/07/27 16:00:00,0.6554770569638083,0.6288116991079521,67.87987054138135,84.93231879926515,2.564984245666826,2.4098867147270853,0.9646399643434073,0.996575808527687,50.08217125301947,27.018760738375583,3.1489493291197834,3.02,
2025/07/27 16:15:00,0.6554770569638112,0.6288116991079611,67.87987054138132,84.9323187992651,2.564984245666824,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.08217125301951,27.018760738375537,3.148949329119784,3.02,
2025/07/27 16:30:00,0.6554770569638084,0.6288116991079572,67.87987054138131,84.93231879926508,2.5649842456668224,2.4098867147270853,0.9646399643434072,0.9965758085276868,50.082171253019546,27.01876073837548,3.1489493291197834,3.02,
2025/07/27 16:45:00,0.655477056963814,0.6288116991079493,67.87987054138131,84.93231879926508,2.5649842456668255,2.4098867147270853,0.9646399643434072,0.996575808527687,50.08217125301948,27.018760738375544,3.1489493291197834,3.02,
2025/07/27 17:00:00,0.6554770569638154,0.6288116991079373,67.87987054138138,84.93231879926516,2.564984245666824,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.08217125301951,27.01876073837563,3.1489493291197834,3.02,
2025/07/27 17:15:00,0.6554770569638126,0.6288116991079611,67.87987054138132,84.9323187992651,2.5649842456668224,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.08217125301955,27.01876073837556,3.1489493291197834,3.02,
2025/07/27 17:30:00,0.6554770569638048,0.6288116991079521,67.87987054138132,84.93231879926515,2.56498424566682,2.4098867147270853,0.9646399643434073,0.996575808527687,50.08217125301959,27.01876073837558,3.1489493291197834,3.02,
2025/07/27 17:45:00,0.6554770569638098,0.6288116991079359,67.87987054138135,84.93231879926513,2.564984245666823,2.4098867147270853,0.9646399643434073,0.9965758085276872,50.08217125301953,27.0187607383756,3.1489493291197834,3.02,
2025/07/27 18:00:00,0.655477056963807,0.6288116991079521,67.87987054138134,84.93231879926515,2.564984245666826,2.4098867147270853,0.9646399643434073,0.996575808527687,50.08217125301947,27.018760738375562,3.1489493291197834,3.02,
2025/07/27 18:15:00,0.655477056963814,0.6288116991079432,67.87987054138137,84.93231879926516,2.564984245666825,2.4098867147270853,0.9646399643434072,0.9965758085276871,50.082171253019496,27.018760738375605,3.1489493291197834,3.02,
2025/07/27 18:30:00,0.6554770569638112,0.6288116991079381,67.8798705413814,84.93231879926519,2.5649842456668233,2.4098867147270853,0.9646399643434073,0.9965758085276872,50.082171253019524,27.018760738375647,3.1489493291197834,3.02,
2025/07/27 18:45:00,0.655477056963807,0.6288116991079521,67.87987054138132,84.93231879926515,2.564984245666826,2.4098867147270853,0.9646399643434073,0.996575808527687,50.082171253019474,27.01876073837558,3.1489493291197834,3.02,
2025/07/27 19:00:00,0.6554770569638126,0.6288116991079611,67.87987054138132,84.93231879926512,2.564984245666824,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.0821712530195,27.018760738375576,3.1489493291197834,3.02,
2025/07/27 19:15:00,0.655477056963814,0.6288116991079508,67.87987054138131,84.9323187992651,2.564984245666823,2.4098867147270853,0.9646399643434072,0.996575808527687,50.08217125301954,27.01876073837557,3.1489493291197834,3.02,
2025/07/27 19:30:00,0.6554770569638104,0.6288116991079359,67.87987054138137,84.93231879926516,2.5649842456668175,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.082171253019645,27.018760738375615,3.1489493291197834,3.02,
2025/07/27 19:45:00,0.6554770569637992,0.6288116991079586,67.87987054138132,84.93231879926509,2.56498424566682,2.4098867147270853,0.9646399643434073,0.9965758085276868,50.08217125301958,27.018760738375455,3.1489493291197834,3.02,
2025/07/27 20:00:00,0.655477056963814,0.6288116991079418,67.87987054138135,84.93231879926513,2.564984245666828,2.4098867147270853,0.9646399643434072,0.9965758085276871,50.082171253019425,27.018760738375587,3.1489493291197834,3.02,
2025/07/27 20:15:00,0.6554770569638154,0.6288116991079373,67.87987054138138,84.93231879926516,2.5649842456668224,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.082171253019546,27.018760738375608,3.1489493291197834,3.02,
2025/07/27 20:30:00,0.655477056963814,0.6288116991079418,67.87987054138134,84.93231879926513,2.5649842456668255,2.4098867147270853,0.9646399643434072,0.9965758085276871,50.08217125301949,27.01876073837559,3.1489493291197834,3.02,
2025/07/27 20:45:00,0.6554770569638084,0.6288116991079631,67.87987054138138,84.93231879926518,2.5649842456668246,2.4098867147270853,0.9646399643434072,0.9965758085276868,50.0821712530195,27.01876073837551,3.1489493291197834,3.02,
2025/07/27 21:00:00,0.6554770569638055,0.6288116991079589,67.87987054138127,84.93231879926506,2.5649842456668224,2.4098867147270853,0.9646399643434073,0.9965758085276868,50.082171253019546,27.018760738375523,3.148949329119784,3.02,
2025/07/27 21:15:00,0.6554770569638112,0.6288116991079625,67.87987054138135,84.93231879926513,2.5649842456668255,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.082171253019474,27.018760738375544,3.1489493291197834,3.02,
2025/07/27 21:30:00,0.655477056963814,0.6288116991079598,67.8798705413813,84.93231879926508,2.564984245666828,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.08217125301944,27.018760738375583,3.1489493291197834,3.02,
2025/07/27 21:45:00,0.655477056963819,0.6288116991079403,67.87987054138132,84.9323187992651,2.5649842456668313,2.4098867147270853,0.9646399643434072,0.9965758085276871,50.082171253019375,27.01876073837559,3.148949329119784,3.02,
2025/07/27 22:00:00,0.6554770569638099,0.628811699107964,67.87987054138134,84.93231879926515,2.564984245666824,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.08217125301951,27.01876073837554,3.1489493291197834,3.02,
2025/07/27 22:15:00,0.6554770569638154,0.6288116991079373,67.87987054138138,84.93231879926519,2.564984245666823,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.08217125301954,27.01876073837564,3.1489493291197834,3.02,
2025/07/27 22:30:00,0.6554770569638112,0.6288116991079373,67.8798705413814,84.93231879926519,2.5649842456668264,2.4098867147270853,0.9646399643434073,0.9965758085276872,50.08217125301946,27.018760738375615,3.1489493291197834,3.02,
2025/07/27 22:45:00,0.6554770569638154,0.6288116991079359,67.87987054138131,84.93231879926512,2.5649842456668237,2.4098867147270853,0.9646399643434072,0.9965758085276872,50.08217125301952,27.018760738375597,3.1489493291197834,3.02,
2025/07/27 23:00:00,0.655477056963812,0.6288116991079581,67.87987054138131,84.93231879926508,2.5649842456668313,2.4098867147270853,0.9646399643434072,0.9965758085276867,50.082171253019375,27.01876073837553,3.148949329119784,3.02,
2025/07/27 23:15:00,0.655477056963814,0.6288116991079508,67.87987054138131,84.93231879926509,2.564984245666825,2.4098867147270853,0.9646399643434072,0.996575808527687,50.0821712530195,27.018760738375573,3.1489493291197834,3.02,
2025/07/27 23:30:00,0.6554770569638126,0.6288116991079611,67.87987054138131,84.93231879926509,2.564984245666828,2.4098867147270853,0.9646399643434072,0.9965758085276869,50.08217125301943,27.01876073837554,3.1489493291197834,3.02,
2025/07/27 23:45:00,0.6554770569638098,0.6288116991079373,67.87987054138138,84.93231879926516,2.5649842456668264,2.4098867147270853,0.9646399643434073,0.9965758085276872,50.08217125301947,27.018760738375597,3.1489493291197834,3.02,
2025/07/28 00:30:00,0.6175054987596117,0.6041948413926814,65.63004010441618,80.49152150298885,2.5725321315899365,2.3924180327868854,0.9640299240132383,0.9938003694831219,49.88233069404125,26.853072763738556,3.059732494653217,3.0,
2025/07/28 00:45:00,0.5963784714376879,0.5924520605452815,63.47829178348376,78.51494682051286,2.557649394646122,2.4006147540983607,0.9638647855712388,0.9929285951707341,50.19470644888428,26.40676182331931,2.9946932063901563,2.99,
2025/07/28 01:00:00,0.5957614961743772,0.5927586109821724,63.33062528631229,78.44537821515345,2.563140181772923,2.3971340839303994,0.9638726148156808,0.992793094050159,50.094599931739175,26.47335693727997,2.9910367400657982,3.01,
2025/07/28 01:15:00,0.5904698930118473,0.5897958685122958,62.790340023483914,78.08078719056734,2.5309448416221056,2.4244306418219463,0.9639374352635788,0.9934260696629496,50.72924980463287,25.841574580027608,2.9810121335311464,3.0,
2025/07/28 01:30:00,0.5745831172122514,0.577245804607151,62.38397391986641,77.05943791861439,2.5692510122600396,2.3942798774259453,0.9638567614320166,0.9913602830377077,49.999622203118996,26.166663639595434,2.9240158615876757,3.0,
2025/07/28 01:45:00,0.5699969185658839,0.5741420754512322,62.12145312786779,76.62895444788671,2.5686263436028796,2.393877551020408,0.963907777270602,0.9910971519478471,50.02957485906485,26.1129587712841,2.9111299478525474,3.01,
2025/07/28 02:00:00,0.5667400613182817,0.5717465880050692,61.917565054882495,76.27230533832027,2.569655999565932,2.3924566768603466,0.9639256671858937,0.9908531658447098,50.019599488837905,26.093230658649244,2.901684337532696,3.01,
2025/07/28 02:15:00,0.5916553957292267,0.5927044591374164,62.12159116119383,77.3062711843864,2.5045069411189878,2.438284518828452,0.9639160101907034,0.9941930212391157,51.24042993837604,25.665882783788888,3.000046285151708,3.02,
2025/07/28 02:30:00,0.5769562035836104,0.5819088824348652,61.6055544773506,76.31686361325205,2.5287562874480107,2.429460580912863,0.9638007604617098,0.9925737335753914,50.772827820506855,25.47955412056525,2.945658750757706,3.01,
2025/07/28 02:45:00,0.5617098134881723,0.5689912932968535,61.357780482327826,75.43897229908245,2.564727621995113,2.3942798774259453,0.9639815512631752,0.9906863323753344,50.1367898292479,26.007440773495077,2.8916024980003754,3.0,
2025/07/28 03:00:00,0.5539369577017758,0.564522129230069,60.612278525734375,74.51757512675397,2.558180827609381,2.4012282497441144,0.9639884387076108,0.9903627978385913,50.28082839457165,25.721789358057826,2.870133382012424,3.01,
2025/07/28 03:15:00,0.5633717811774213,0.5736249313632458,60.392024438211436,74.64153004209561,2.5282765599538073,2.4215991692627203,0.9639435820986832,0.9918544255778289,50.83751230654328,25.539819070132108,2.9117437004240125,3.02,
2025/07/28 03:30:00,0.548020403116375,0.5613030539575955,59.93861609825809,73.61796372841047,2.5588938884736088,2.404102564102564,0.9639920157062342,0.9899791343179687,50.281375114801,25.538227099897718,2.8535596661481835,3.01,
2025/07/28 03:45:00,0.546309962654594,0.5603116618727522,59.75209782592106,73.35113909597244,2.554422903975972,2.4117043121149897,0.9640874157812336,0.990040440423386,50.38912352880262,25.334816436837198,2.848189681711407,3.0,
2025/07/28 04:00:00,0.5488787177344948,0.5622870780429768,59.90060429780295,73.46505335813082,2.5610806490872227,2.4127310061601643,0.9640884989059021,0.9900546618505683,50.25631363522716,25.30499982772075,2.8537901656703024,2.99,
2025/07/28 04:15:00,0.5522275098099624,0.5645223095436547,60.23801500639235,73.77983892929288,2.568603101114427,2.4061538461538463,0.9641200529658581,0.9901032667355427,50.10921916278178,25.51057039093462,2.864043476736543,3.0,
2025/07/28 04:30:00,0.5668808285746472,0.5757750588017059,60.70059949555719,74.67612848312528,2.5412643757430287,2.420560747663551,0.9640738663255322,0.9918285192902949,50.60147553059521,25.561671677393118,2.9205010256788264,2.98,
2025/07/28 04:45:00,0.5667446269745242,0.5748858315360217,60.893991408466384,74.80844370208533,2.5440138534211796,2.4273858921161824,0.9641920556705863,0.9918152227658464,50.56682757016057,25.35243193314906,2.914887021674816,2.98,
2025/07/28 05:00:00,0.573983324472663,0.5799613400366683,61.370267872273814,75.32366052535683,2.5453966787567666,2.4284232365145226,0.9643525105710875,0.9923367773259086,50.558089946033704,25.467594498431477,2.9369974897116653,3.0,
2025/07/28 05:15:00,0.5653897574206935,0.5712680891644312,61.734192504443996,75.16744676988853,2.5915362641411046,2.401020408163265,0.9644461917104,0.9905541234955909,49.69600130511588,25.774917684727793,2.8945460145447677,2.99,
2025/07/28 05:30:00,0.5869192835130428,0.5873805990566547,62.577483293763564,76.6683346656824,2.5557669039553126,2.41701244813278,0.9644947002106652,0.9929737485481601,50.35335740447666,25.96134260289933,2.9760714416457152,2.99,
2025/07/28 05:45:00,0.7164815754918455,0.6586607938249253,83.23044297915705,100.78822221216632,2.7677097314970673,2.3245702730030335,0.9666757656259174,0.9966697966902264,46.21149950144159,29.103369447220857,3.2760825543738297,3.09,
2025/07/28 06:00:00,0.6628563451442766,0.621599031549793,83.10146105067099,100.03635663054396,2.7662752722457764,2.354,0.9679239967979759,0.9948914678211258,46.53351184376097,27.785515750172515,3.096999941843108,3.13,
2025/07/28 06:15:00,0.647388674176013,0.6107224968779895,82.93629132272292,99.69456039070903,2.7645178520650537,2.370629370629371,0.9680580433201338,0.9942038725604374,46.60202560192906,27.106950879339447,3.043536889152666,3.11,
2025/07/28 06:30:00,0.6668719757112582,0.6250261203643968,83.92631382951673,101.01655158811475,2.777807003956665,2.369477911646586,0.9677224565615175,0.9948108092577962,46.23943150074742,27.265272227680576,3.099860603672325,3.15,
2025/07/28 06:45:00,0.6710957502482511,0.6291839280569838,85.46690174636849,102.91300571824698,2.7753569665517377,2.3716012084592144,0.9681166440087,0.9954129329383403,46.329023410009995,27.31322092761955,3.1153934522163467,3.15,
2025/07/28 07:00:00,0.6589853905659959,0.620752818627273,85.17945982666852,102.38155528646772,2.781700833627675,2.374874371859297,0.9682982961195479,0.9947842291549196,46.25662994728606,27.05471263053122,3.0748733816512033,3.17,
2025/07/28 07:15:00,0.6397932964007055,0.6071583678466409,85.09179820851983,102.13859743889576,2.783843140105073,2.3744979919678713,0.9686220658336047,0.9939558735174507,46.28934303502584,26.831416881145017,3.0162978944558594,3.17,
2025/07/28 07:30:00,0.6429550849799193,0.6098617437148661,85.68515035595435,102.80158136435175,2.7920440134572058,2.377889447236181,0.9686227539486527,0.9939936606771579,46.11519333026652,26.719585811920325,3.02238504355641,3.19,
2025/07/28 07:45:00,0.634692439263116,0.6045418604705373,85.89777605427204,103.0084371872624,2.794969449557053,2.3792756539235413,0.9687615260427017,0.993610023931028,46.081791300971986,26.555301207336075,2.9971779505703298,3.2,
2025/07/28 08:00:00,0.6296874472420494,0.6014624271838236,86.67735876931522,103.53276942299057,2.811924152192642,2.3726273726273726,0.9691826695903142,0.9931908249510302,45.842498904090206,26.633184833288183,2.977797905064299,3.18,
2025/07/28 08:15:00,0.6426528480954675,0.6113354229809357,87.30868036971329,104.50777974316433,2.810701785119737,2.387323943661972,0.9689313013679273,0.9938759770279932,45.78191651642132,26.35179350266215,3.013949797708445,3.21,
2025/07/28 08:30:00,0.6286263591528402,0.6017041199291554,87.14937045307623,104.27148783243248,2.7996077706548075,2.382678751258812,0.9694870072685154,0.9937306424219198,46.11850394027593,26.44967998583204,2.9793344904903885,3.21,
2025/07/28 08:45:00,0.6239793854652594,0.5978178948446318,86.82627870648075,103.63122439390595,2.816226968464657,2.3911735205616846,0.9693149619133199,0.9929464150479943,45.77686710750782,25.99496945101403,2.9537120860232204,3.21,
2025/07/28 09:00:00,0.6600839029507123,0.6261319419414378,89.72975396624834,107.70339133477798,2.806464366729562,2.41260162601626,0.9693883527041817,0.9954128278997009,45.88533433431166,25.93629423978853,3.0626787757426954,3.21,
2025/07/28 09:15:00,0.6690247377001817,0.6329440399385821,90.722309325215,108.88277405701187,2.8083525035282304,2.408536585365854,0.9695743537303133,0.9959728785571607,45.86637116615267,26.185477309590468,3.091148487116447,3.2,
2025/07/28 09:30:00,0.6767598488590403,0.6394744120353884,91.70447913175492,110.01243639211235,2.819627832749717,2.4091370558375633,0.9696431504994989,0.9961966712534189,45.643205493502464,26.202944777372497,3.110443507167228,3.26,
2025/07/28 09:45:00,0.6781166894124226,0.6409722791603351,92.87875631472438,111.32540940432139,2.8234066931949,2.4032421479229993,0.9699282020655756,0.9963706472445785,45.61025174301657,26.39335787125493,3.115781441083435,3.2,
2025/07/28 10:00:00,0.6741580657070698,0.6383133063935017,93.06078414795783,111.1398749510655,2.8488118270133818,2.3949748743718597,0.9701253781369946,0.9957254947537371,45.17822119720735,26.478502977078172,3.095405109929311,3.19,
2025/07/28 10:15:00,0.7178646013230336,0.6717353043453469,97.1659661549185,116.15314247068491,2.874288681198267,2.379657603222558,0.970025642671556,0.9973476530363702,44.5638949092544,27.239646415312574,3.2260159470561782,3.22,
2025/07/28 10:30:00,0.7565382404438346,0.704792009892387,103.00110455697639,123.23860039993302,2.901742098671974,2.377396569122099,0.9707998944535009,0.9991952424263315,43.146029601023486,27.610015039196462,3.3375771849075475,3.27,
2025/07/28 10:45:00,0.7234791884512117,0.689884158794999,106.37076953080437,127.4122347642443,2.903102034562847,2.3957489878542506,0.9720464018842607,0.9987632621283578,42.114558865592976,25.615234235820882,3.242039472502179,3.23,
2025/07/28 11:00:00,0.7055481885756257,0.6661215047419633,98.63474423139498,117.9331580164541,2.890919704597848,2.403225806451613,0.9703886038736417,0.9968166163706212,44.288899010636015,26.341686448236388,3.1750360700116325,3.3,
2025/07/28 11:15:00,0.707698021173662,0.6718487537827972,102.80957769103688,122.22891655087632,2.9275362849159148,2.3940298507462683,0.9715678505842915,0.9969410537074475,43.3711894108308,26.56392734641661,3.172449386565968,3.17,
2025/07/28 11:30:00,0.709552964304466,0.6725290681540261,101.96612908340401,121.75917325825372,2.9196504019497023,2.3678391959799,0.9709760384797383,0.9969249823927119,43.33398666338154,27.300258947870166,3.195512756238381,3.26,
2025/07/28 11:45:00,0.7007863176537886,0.6639644228585332,99.77104939000688,119.03019180923435,2.913950546244662,2.3731193580742223,0.9705370215646674,0.996231413724669,43.864135736515976,27.035641409249223,3.166140562849496,3.24,
2025/07/28 12:00:00,0.6825004399974045,0.6496696612586764,98.54721674038178,117.19336002670326,2.901917812269267,2.402390438247012,0.9710836791847699,0.9957944709032972,44.2671023864877,26.131108735658266,3.09964893884621,3.19,
2025/07/28 12:15:00,0.6891976882828341,0.6549488961791547,98.54408536174121,117.59801516205451,2.901137034486901,2.3825301204819276,0.9707012333296497,0.9960212596571788,44.17510168484919,26.738807341869812,3.131691966301071,3.19,
2025/07/28 12:30:00,0.700209669663997,0.6632738267547269,98.9076871493754,118.28769466665943,2.8922899636411015,2.391523713420787,0.9706163697628454,0.9967357232319844,44.30576039486537,26.64515269928927,3.1657382175152136,3.26,
