datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/07/28 12:45:00,0.65801536480538,0.6333335447846179,97.43123178477812,116.52731020850452,2.8775645842162607,2.3814328960645814,0.9708626877905144,0.9950544627806397,44.679698174280446,26.50286433459643,3.0510416349337306,3.21,
2025/07/28 13:00:00,0.6620674925994404,0.6358158264461018,97.76521529343377,116.54068676170252,2.8908342350982528,2.4018036072144286,0.9708732168450118,0.9949015421351562,44.43522882553358,25.88312446021845,3.0466414655620295,3.19,
2025/07/28 13:15:00,0.6846216048609871,0.6525783721933948,98.49020153983685,117.9165212091103,2.868431762904454,2.415991902834008,0.9707367828989174,0.9965252418342093,44.7952083713637,25.86980678144892,3.119677145172802,3.22,
2025/07/28 13:30:00,0.6601757526651385,0.6274612728020117,91.07180561083281,108.93245664107612,2.8381276820137096,2.4282828282828284,0.9694659344379846,0.9947977344750106,45.27315216581176,25.274426618637058,3.0438590459926993,3.21,
2025/07/28 13:45:00,0.6836812443975872,0.6437300418680282,92.01492063611916,110.22071315276206,2.8296768417749174,2.4002026342451876,0.9692834221715144,0.996047935736573,45.36656194472182,26.420986141067118,3.130693855703781,3.23,
2025/07/28 14:00:00,0.6773889971394608,0.639381860685049,91.90397895886298,110.12325992797966,2.812530425899678,2.398580121703854,0.9696139105519478,0.9962958515136707,45.77107289036861,26.54077849245567,3.1204036990531994,3.22,
2025/07/28 14:15:00,0.6606668757525295,0.6283388688421053,91.65536759442624,109.9274457919864,2.8003070145119278,2.3892276422764227,0.969983714095738,0.9959888867921496,46.08935903703012,26.723591664200384,3.0811382360279596,3.24,
2025/07/28 14:30:00,0.6723567173923297,0.637220400255928,91.9882284638879,110.55412419998927,2.797769400705918,2.4249233912155264,0.9697429640670839,0.9965462650931802,46.06667844814457,25.807761720622693,3.102685030616027,3.23,
2025/07/28 14:45:00,0.680381447060837,0.6435317584458639,92.63869429314995,111.42130156739584,2.7963076008915815,2.4237461617195497,0.9696523248887156,0.9969379389074844,46.05515845711822,25.924161283952937,3.129505813587938,3.22,
2025/07/28 15:00:00,0.6880743532750776,0.6483016914287221,93.8826672000171,112.28838801159016,2.832940748369314,2.3838383838383836,0.9697262174623807,0.9964704406140681,45.36466466667767,26.97048673444857,3.15189430001878,3.22,
2025/07/28 15:15:00,0.6771173024738049,0.6413755908743777,93.49559248170307,112.11030847653552,2.809739399422121,2.408536585365854,0.9699705172711626,0.9966395340858276,45.861837179236964,26.283414112517992,3.1196760246570374,3.21,
2025/07/28 15:30:00,0.7123091508403614,0.6658165941568102,95.0614396934123,113.77652656881575,2.832222882903889,2.3987854251012144,0.9695976099741291,0.997549036444621,45.31744137332694,26.795966558460883,3.2187506092147746,3.22,
2025/07/28 15:45:00,0.7325827078829729,0.6793711045796553,95.4123722797836,114.28576807781324,2.821199540295337,2.4219066937119678,0.9694512909618155,0.9985392815181852,45.48475115225628,26.38997282546633,3.2722453128139066,3.17,
2025/07/28 16:00:00,0.7522086468299675,0.6926426083305034,96.16715663811583,115.00123965441075,2.8374624617987148,2.392929292929293,0.9693192489856565,0.9989094748698085,45.132040853015035,27.32728316873843,3.3364467548182484,3.15,
2025/07/28 16:15:00,0.7594520974386739,0.6977313342423522,96.22668508918392,115.2108677909496,2.8266309484428347,2.39209726443769,0.9693630765037101,0.9994629948963983,45.34298145921981,27.492179406300192,3.364353746740113,3.17,
2025/07/28 16:30:00,0.7468050483063297,0.6885499484964002,95.78736671635582,114.53921509108297,2.828745627450022,2.3797979797979796,0.9694313810415334,0.9989080463538084,45.334758210463846,27.72052132820387,3.33097395279254,3.19,
2025/07/28 16:45:00,0.7269575073650433,0.6750256060626151,94.90371348862654,113.65659191308795,2.81037314252564,2.391084093211753,0.9695564235997556,0.9985303795326372,45.731598345160414,27.302520775474985,3.2752473435612504,3.19,
2025/07/28 17:00:00,0.7228217875052045,0.6729523449768914,94.24286896769401,113.31762724672392,2.7963375524011074,2.376915219611849,0.9692451537666995,0.998526052912527,45.931157882547765,27.693587127217334,3.2794642958385207,3.27,
2025/07/28 17:15:00,0.6917329794760497,0.6502542483915643,92.80935015918271,111.29903564991295,2.7955511123241097,2.429441624365482,0.9695916190472575,0.9972735206280615,46.07016218282612,25.888653101497734,3.157513489168948,3.19,
2025/07/28 17:30:00,0.7029407595085002,0.6571026947118441,92.95166971838117,111.36317178762796,2.811204322057432,2.4038461538461537,0.9691156829206444,0.9971131607043973,45.666062129327,26.59529134426682,3.1943116234160325,3.17,
2025/07/28 17:45:00,0.7229710656434739,0.6707479450256542,93.51040669819567,111.93189500306526,2.817638645761208,2.394550958627649,0.9690102663899449,0.9977562855652644,45.51166845952664,27.04548049884936,3.2544608880653443,3.18,
2025/07/28 18:00:00,0.7263317811184069,0.672939897570307,93.04313619382052,111.74106572666794,2.796620798168276,2.4065040650406506,0.9689394295335725,0.998339327639251,45.89784991553284,26.84894633906926,3.269005074335386,3.15,
2025/07/28 18:15:00,0.7456534241145785,0.6875036715140452,93.63920733814052,112.8790226941452,2.769271041731978,2.4221311475409837,0.9690729339401628,0.9998499422551912,46.424135535275134,26.769927098479585,3.3345416991582972,3.21,
2025/07/28 18:30:00,0.7231812749943893,0.6716945932300012,93.66086343188533,112.3708699356805,2.8046570071568437,2.3775303643724692,0.9691814689608954,0.9981736471397741,45.79039326396864,27.635782180651546,3.270589682763228,3.19,
2025/07/28 18:45:00,0.7053868225243253,0.6595296709986391,93.27794613109349,111.83220235420865,2.803841994961546,2.394949494949495,0.9692649988137318,0.9974243292467071,45.838136162794946,26.93738174515631,3.208647067867617,3.18,
2025/07/28 19:00:00,0.7290367453713849,0.6770048157078088,93.96318408532387,113.07536517371928,2.7949957445649747,2.410386965376782,0.969215620985934,0.9987380405334759,45.964030243037456,26.803817541219782,3.2781302678106528,3.19,
2025/07/28 19:15:00,0.7328998350564291,0.6803751660280736,94.61046160403043,113.93146714102943,2.7878150379310047,2.4159021406727827,0.9693212708623058,0.9991163533753501,46.108629030816516,26.723699250504886,3.291219973247885,3.19,
2025/07/28 19:30:00,0.7295644791531104,0.6769930006156686,92.65790794350845,112.11431265733653,2.7604506970402443,2.4325437693099894,0.9690042760339853,0.9994067792820198,46.59167075879382,26.347736741115092,3.285587978729911,3.19,
2025/07/28 19:45:00,0.7134813275320556,0.6649917393250436,91.82389356447288,110.84381718647575,2.7697011350728045,2.4176049129989763,0.969095761949431,0.9985088482483984,46.46606306223141,26.579672367213035,3.238128329748688,3.2,
2025/07/28 20:00:00,0.7076066244811607,0.6601311479543736,91.39014224498277,110.20031830466236,2.7730768063738283,2.4193877551020404,0.9690852731921633,0.9981231494506615,46.41543199726747,26.44608442128889,3.216152366420293,3.2,
2025/07/28 20:15:00,0.7059146860195461,0.6590116784669566,91.04186314942832,109.82396984819864,2.775687204231136,2.41734693877551,0.9690493366176964,0.9979815692454317,46.365372826381574,26.4755870962628,3.210575343860631,3.19,
2025/07/28 20:30:00,0.7040510452344667,0.657459902861502,90.75303920629756,109.50543503306665,2.770676616070089,2.414285714285714,0.9690072938961829,0.9979517019902714,46.45984701659847,26.56550914417761,3.208296621813201,3.18,
2025/07/28 20:45:00,0.6940921092623916,0.6499502975423772,90.34042795636711,108.80994839942444,2.7879100110280137,2.381725888324873,0.9688456055715715,0.9969871696028664,46.11212793670534,27.270686483342363,3.1848290114232944,3.21,
2025/07/28 21:00:00,0.6800166455345541,0.6392911809114914,89.80722287982816,107.86896742876252,2.7970416747639457,2.3921370967741935,0.9690203764888985,0.9961516432701278,46.00175762150435,26.775222341734715,3.1303219256953305,3.19,
2025/07/28 21:15:00,0.6991160263359283,0.6525244971034935,90.48555274120041,108.62223349384278,2.8056299358830548,2.3792756539235413,0.968939713909625,0.9968035568265943,45.80646575414083,27.32463091662147,3.189194175331821,3.19,
2025/07/28 21:30:00,0.6978306395867431,0.6525343970802906,90.10051102143183,108.66124127625764,2.780248381195337,2.394308943089431,0.9689248644820158,0.997373338816834,46.281057643809106,27.017359618365337,3.192403095416985,3.18,
2025/07/28 21:45:00,0.7029352371687192,0.655875023002951,90.12747097951375,108.81997688218175,2.7661511855259193,2.419551934826884,0.9689368562052731,0.9978914000343074,46.55108671390629,26.422905362166208,3.201365651459265,3.21,
2025/07/28 22:00:00,0.6998785948306089,0.6535780897315786,89.779146413183,108.29741792459168,2.782996869793542,2.3908629441624365,0.9687049404444419,0.9972401229892768,46.18964380682275,27.093466266234877,3.1978193990042176,3.21,
2025/07/28 22:15:00,0.6751110004780798,0.6355292772141974,88.4873112873023,106.66005600875476,2.776846058515122,2.4143870314083085,0.9688743514797994,0.9962673970290156,46.38033629007659,26.178832577709564,3.1131591740984885,3.17,
2025/07/28 22:30:00,0.6944381059855196,0.6485775404321469,88.86136864606158,107.16233302051312,2.782705265642668,2.3951367781155017,0.9685286087562885,0.9968261424347299,46.18290503676026,26.889718020181345,3.17683384837532,3.19,
2025/07/28 22:45:00,0.686041022226878,0.6427586636040605,88.99897766846296,107.21482859293405,2.7887761297048113,2.391919191919192,0.9686527867899574,0.9963635177434972,46.095820005167774,26.856812728970823,3.1496873851370286,3.16,
2025/07/28 23:00:00,0.7074137953169716,0.6586265795460604,89.8219991552419,108.47411424031502,2.7765010424846626,2.3939086294416243,0.9688037951008296,0.9977661364690632,46.33580169196607,27.151873813071912,3.2202039091631245,3.2,
2025/07/28 23:15:00,0.7178609568625149,0.6728482628346795,95.80274355480772,115.8677747542532,2.8214423778334905,2.353001017293998,0.9695272344588017,0.9980874626431412,45.48087535227106,28.198158574558473,3.261169124799148,3.21,
2025/07/28 23:30:00,0.7060969191315036,0.6641679976590669,95.99885184064391,115.59974573270645,2.8389089564648486,2.389728096676737,0.9698139313052009,0.9972772793792065,45.22612509332923,26.94298910437945,3.196302893067353,3.2,
2025/07/28 23:45:00,0.7027682916148371,0.6617589249563841,95.50648135797397,115.03502010308078,2.852898727751667,2.392749244712991,0.9695428929272071,0.9967028804158024,44.90676246859451,26.705300920846202,3.1784490588620185,3.19,
2025/07/29 00:00:00,0.776248458962689,0.7202620073174001,104.96606248079578,125.47949090006797,2.901522780921339,2.3955823293172687,0.9707418445201093,0.9998316037141144,42.64987130273622,27.190749782416603,3.3870383961945016,3.17,
2025/07/29 00:15:00,0.6934825602788701,0.639046915997941,77.43498866140693,93.54761127109413,2.6797849062753976,2.452674897119341,0.9665473507715141,0.9973310324042504,48.00012822466636,25.732729684238702,3.1896741673234876,3.1,
2025/07/29 00:30:00,0.6874657788246665,0.6350695028650626,74.90571665587619,91.09582233828411,2.623621670110237,2.444096133751306,0.9663429517040751,0.9982294228584381,49.08113555817718,26.2804891900566,3.205996705616529,3.07,
2025/07/29 00:45:00,0.6438360838777525,0.6088226279061612,71.51813288539,86.31737977479837,2.6419840342666423,2.4086242299794662,0.9660153077934804,0.9951952234590715,48.77322583196551,26.61065026960201,3.0878051580829804,3.07,
2025/07/29 01:00:00,0.6354495772644447,0.6052619981920045,70.49316094101991,85.1584760216045,2.636902847943275,2.4032921810699586,0.9658387433316773,0.9947691928274055,48.857912039616544,26.67007998068651,3.0717140850861466,3.09,
2025/07/29 01:15:00,0.6288565234416869,0.5990985949584281,70.77622335987874,85.48576578071398,2.639801907462526,2.4125514403292176,0.965994960790957,0.9944841002880126,48.82600661554979,26.301788790325496,3.0426259564422895,3.09,
2025/07/29 01:30:00,0.6308131963884721,0.6030931109632646,69.992967086658,84.93958439030747,2.604274114684308,2.4318418314255985,0.9659338639419434,0.9954561043526385,49.502235239191876,26.014440953928702,3.062927997826735,3.08,
2025/07/29 01:45:00,0.6270280950177869,0.5979979289221958,70.64618935034378,85.38632198339285,2.6394931819109435,2.4041237113402065,0.9660611201004269,0.9944841460131275,48.84484815832957,26.54774385033828,3.0417959406448185,3.09,
2025/07/29 02:00:00,0.7030002119469728,0.6504068952830467,85.34339626509893,102.60822097918155,2.764084194653002,2.3574338085539717,0.9680757805626101,0.9972512340263721,46.51840994338466,28.23377707178382,3.2308245388531405,3.13,
2025/07/29 02:15:00,0.6753911252794895,0.6313239174167574,84.70827979429218,101.85654634923907,2.7441171449346866,2.400611620795107,0.9686463825363344,0.996755027366175,47.039794527345684,26.851567669522826,3.13479276258408,3.15,
2025/07/29 02:30:00,0.6598272457761227,0.6203158487939656,84.60581257231385,101.44896187081251,2.7606910113520318,2.402228976697062,0.9688273334022341,0.995705442079679,46.77331399001492,26.526628437071256,3.078308804497931,3.13,
2025/07/29 02:45:00,0.6872111011863471,0.6409030669522031,85.41027321955849,102.98013166681686,2.742553337033188,2.4322381930184807,0.9685473112196976,0.9974166439001624,47.017750853285825,26.067740166213007,3.159199787987838,3.16,
2025/07/29 03:00:00,0.6913522033189576,0.6426482649439893,86.08187222399873,103.24170322429205,2.7790457090708816,2.394523326572008,0.9685131429885193,0.996703999789054,46.31443559311904,26.98792882542606,3.1695645710157936,3.16,
2025/07/29 03:15:00,0.7414432706493227,0.6822282247726029,92.05220764978046,110.69155944783913,2.801526738258592,2.3765306122448977,0.969001701888381,0.9990244370860443,45.831398956909354,27.930850881071677,3.326264821867651,3.21,
2025/07/29 03:30:00,0.7043370156030015,0.6568047228235524,92.3782451990845,110.47842424425382,2.825509950576624,2.380040322580645,0.969724399445397,0.9973122979007372,45.547295100324085,27.386633819938,3.19997047920234,3.16,
2025/07/29 03:45:00,0.7009627899667217,0.6552816774509783,92.10810341691187,110.42305184493877,2.819700453482686,2.4016227180527383,0.9696262594010434,0.9973086053329513,45.6307424903728,26.73876176579101,3.1843805909194116,3.18,
2025/07/29 04:00:00,0.7057082767764147,0.6586534746004397,93.01015890324994,111.34483108394713,2.8317633888786338,2.3963599595551064,0.9697398027867341,0.997348090678131,45.40872470156427,26.885600950491586,3.195119658772869,3.18,
2025/07/29 04:15:00,0.7271701899736385,0.6780488379471121,98.09884286679194,117.02449830538741,2.885579857729163,2.3650952858575724,0.970341273589906,0.9977278252230666,44.405292355778016,27.75982184370226,3.254725940828262,3.18,
2025/07/29 04:30:00,0.7265669561522378,0.6788238927811376,98.64537920849436,117.75492669664199,2.8821926657226564,2.38391959798995,0.9706373411827623,0.9980172613803001,44.52044101857682,27.26687191333339,3.2469419347730573,3.17,
2025/07/29 04:45:00,0.7224258915482218,0.6759861778264388,98.78604536337097,117.85329778497989,2.8871384532876885,2.3885542168674694,0.9707243879842238,0.9978003799499972,44.444082311313934,27.070620358587803,3.2300243736020633,3.16,
2025/07/29 05:00:00,0.7374982371961697,0.6872127438416404,99.72104945993459,118.855804555284,2.907796783089736,2.375751503006012,0.9706144682980856,0.9980122690827334,44.00402262982631,27.479958448685657,3.2724540221038785,3.19,
2025/07/29 05:15:00,0.7323399383524888,0.6839620920295951,99.88108710180502,119.08129917074257,2.9046555722932283,2.380140421263791,0.9707626188270387,0.9979692961392731,44.09239484876146,27.329903001344285,3.257096751666793,3.17,
2025/07/29 05:30:00,0.7421067822845252,0.6906295815694146,100.09349493393378,119.31979898403343,2.9127900078117994,2.3791374122367097,0.9704491071823339,0.9980301671305142,43.85859561702465,27.369230839558753,3.282990848988624,3.16,
2025/07/29 05:45:00,0.7355509968816105,0.6866244789455872,99.72234113435489,119.12219883877677,2.8984859543562975,2.3830645161290325,0.9707079618309583,0.9982698178416758,44.190573344874316,27.311728714229897,3.269712379581522,3.2,
2025/07/29 06:00:00,0.7177967465685587,0.6737581610746073,99.55388800382215,118.54603874959531,2.90532143743184,2.3713713713713713,0.9710778695812776,0.9975054554495587,44.16539121692397,27.475130380606295,3.217746538779507,3.16,
2025/07/29 06:15:00,0.7283740723170132,0.68129042912186,99.44310572801781,118.65390485765627,2.9092265535594177,2.3822937625754528,0.9707094492350654,0.9977489858189086,43.99544117818698,27.206300387264427,3.243360932694168,3.21,
2025/07/29 06:30:00,0.7250094699335353,0.6791960248906191,99.38615690849339,118.71362062821574,2.8829879282272133,2.408678102926337,0.9710944258000287,0.998357662439741,44.58394536086049,26.603490657363622,3.2330272444497696,3.21,
2025/07/29 06:45:00,0.7216739469193645,0.6768158197551815,99.16943078580435,118.46500543400118,2.8936086490099537,2.389505549949546,0.9709948180298194,0.9979714683212934,44.3606075865243,27.055687670196427,3.227689526669486,3.2,
2025/07/29 07:00:00,0.7155182746164888,0.6725433855039594,99.35826054786757,118.46976586542769,2.9053175943242127,2.3829145728643217,0.9710630307741079,0.9974753011111471,44.1570713950378,27.118747101328267,3.2068920062412882,3.19,
2025/07/29 07:15:00,0.7180122494268515,0.6743945857557603,99.54356516827072,118.72112456507001,2.9065826807795108,2.3953722334004026,0.9710859244843806,0.9976061048121099,44.13169018021407,26.783068846773535,3.207993797669393,3.2,
2025/07/29 07:30:00,0.7234336448365386,0.6787478027901908,99.92966380182402,119.27431302217065,2.907339424117606,2.3901209677419355,0.9711006086972471,0.9978913640119441,44.10696871201101,26.993864847298674,3.2274644122566927,3.21,
2025/07/29 07:45:00,0.708739604268932,0.6691796026722433,99.70488547211654,119.03713962725874,2.896338688538016,2.401614530776993,0.9714833687381615,0.9977039554626703,44.414779645453066,26.609512717073514,3.184487045726499,3.19,
2025/07/29 08:00:00,0.7134969728464676,0.6725109636797785,99.80224311303137,119.19051805288976,2.9057774546686757,2.402020202020202,0.9713286888324848,0.9976796009684175,44.19113302731645,26.58236488852188,3.194476565316213,3.18,
2025/07/29 08:15:00,0.7184794544400392,0.6757940263540536,100.17745770437718,119.51983060864568,2.9129038145697757,2.3981854838709675,0.971232172497813,0.9976784044792415,44.02395708852661,26.690764086828324,3.2074213946066514,3.2,
2025/07/29 08:30:00,0.713417185808756,0.673072317269791,100.24193121495159,119.66238292362674,2.914914367327023,2.374369323915237,0.971386719068761,0.9975550108744458,43.96264146742064,27.339501005856214,3.2043997325964657,3.26,
2025/07/29 08:45:00,0.7221522545782632,0.6790612668096081,100.29520890003167,119.84913009642084,2.9091980266358495,2.4119433198380564,0.971221118744306,0.9979792565609995,43.91529483357975,26.353689468062342,3.215070893939127,3.25,
2025/07/29 09:00:00,0.7491454770990972,0.7005872371559964,103.68138271538515,123.68447396860543,2.9373036394746563,2.3981854838709675,0.9715734787613614,0.9988968883469417,42.42891652982445,26.914793667296063,3.2911552482981152,3.2,
2025/07/29 09:15:00,0.7491454770990972,0.7005872371559964,103.68138271538515,123.68447396860543,2.9373036394746563,2.3981854838709675,0.9715734787613614,0.9988968883469417,42.42891652982445,26.914793667296063,3.4189763795343597,3.22,
2025/07/29 09:30:00,0.7491454770990972,0.7005872371559964,103.68138271538515,123.68447396860543,2.9373036394746563,2.3981854838709675,0.9715734787613614,0.9988968883469417,42.42891652982445,26.914793667296063,3.3346850483062394,3.2,
2025/07/29 09:45:00,0.7536684089160882,0.7083523434787784,106.72684585717302,127.1348778540236,2.9633928034899375,2.3949748743718597,0.972074354707308,0.9990057739437476,41.08042470354609,26.201218014919615,3.3001665507469573,3.19,
2025/07/29 10:00:00,0.7664027568279875,0.7149302829113257,105.62232234790325,126.0322859826209,2.9403542223126764,2.4106962663975784,0.9718475692092013,0.9997850422502893,41.72385696100867,26.544367313590794,3.3374597087714553,3.19,
2025/07/29 10:15:00,0.790439791568961,0.7322445912521388,106.84085738134927,127.64694291826721,2.939647426587118,2.3967611336032384,0.9716507986648326,1.000653878914394,41.11011540300762,25.939596062284014,3.4169376969812295,3.2,
2025/07/29 10:30:00,0.7743574692329511,0.7160520872669881,103.30326992505559,123.31022216867218,2.9291386392034964,2.398989898989899,0.9709416839277304,0.9996157460759785,42.509167436414714,27.100495891638655,3.366539623976709,3.18,
2025/07/29 10:45:00,0.7593962897792348,0.7047187490301654,102.1498279009057,121.93063222698264,2.905926996863457,2.404040404040404,0.9711450366417825,0.9995108440278583,43.402045461777035,26.96710950016672,3.329427126982989,3.17,
2025/07/29 11:00:00,0.7301073504060078,0.6837080826677239,100.34664268482469,119.77380278769112,2.8958898783001112,2.3838383838383836,0.9713068434321187,0.9985534083798644,44.241551306267304,27.34318914180052,3.257026762896991,3.19,
2025/07/29 11:15:00,0.7257254623894522,0.6784671742181622,98.95334187892207,117.99685113424812,2.897738417165632,2.402217741935484,0.9708638959785574,0.99795780759531,44.25871515447169,26.700638097818107,3.230987261413648,3.19,
2025/07/29 11:30:00,0.7296120253997003,0.6819139517264361,99.51272500109896,118.66656643750905,2.9014312682094165,2.3971774193548385,0.9708951382673138,0.9980950517224063,44.18168340323305,26.86617921261174,3.2443482611505976,3.2,
2025/07/29 11:45:00,0.7335415477531626,0.6852518246521598,100.14969019366433,119.36115098002804,2.904222071215866,2.391742195367573,0.970960454562445,0.9982492393983567,44.130366497042836,27.050697887158194,3.258206190290512,3.19,
2025/07/29 12:00:00,0.7375756833595977,0.6882163939450746,100.49503489248312,119.77274227557918,2.9066802172173536,2.391742195367573,0.9709360041089923,0.9983673159665809,44.00223922412452,27.07209515657599,3.2692219882172187,3.19,
2025/07/29 12:15:00,0.7396146001110687,0.6897799776400053,100.1759675961997,119.70132475723335,2.8927001217071084,2.406281661600811,0.9707286736274853,0.9986452494042753,44.117132733902935,26.711050201572956,3.275880184453537,3.17,
2025/07/29 12:30:00,0.7424584845761868,0.6918101205590886,100.6625847861531,120.13118206000624,2.8997871135395696,2.391919191919192,0.9707832086476665,0.9986323851832775,43.93381143053605,27.120982010762305,3.287721023026324,3.2,
2025/07/29 12:45:00,0.7241849482511944,0.6795986595460081,100.76932070564327,119.98116648688611,2.902712464620862,2.3869346733668344,0.9712711031245553,0.9980500271611752,44.13083269466589,27.12145306815196,3.234540343815436,3.19,
2025/07/29 13:00:00,0.6988548668378883,0.6490104939203986,87.2459949366444,104.66897592523712,2.7883097297638826,2.4759467758444216,0.9687486751902896,0.997240950154936,46.139825854654916,24.701209100313676,3.154714348507259,3.18,
2025/07/29 13:15:00,0.7371675389849667,0.6758284656943594,89.18336100156748,106.97237769076375,2.797822951750277,2.4192229038854807,0.9686182420616636,0.9986421943808474,45.88287687867295,26.694343690594042,3.2915722609072233,3.12,
2025/07/29 13:30:00,0.7605994190976768,0.6917489902295841,90.60152918955787,108.34073378448653,2.8070527658082387,2.381725888324873,0.9688424252226306,0.9994533635132483,45.73516528443948,27.99203090280154,3.375064382785869,3.13,
2025/07/29 13:45:00,0.750998023344896,0.6853283690729325,89.55684248543484,107.45952790657292,2.7766182002656294,2.4083930399181166,0.968786144838773,0.999685154537082,46.318590861824596,27.289521303219395,3.3488834514924437,3.17,
2025/07/29 14:00:00,0.7362861366865964,0.6749828826903578,89.23207212637047,106.92924151254643,2.7733478870886574,2.4040816326530607,0.9689557250066926,0.9992018659312886,46.43301311668396,27.301697098592378,3.30795042773563,3.14,
2025/07/29 14:15:00,0.7517958171260692,0.6863937344798372,89.42567570112692,107.38303083752517,2.7724329158383587,2.41025641025641,0.9688978299701955,0.9999099061225774,46.422615725912884,27.29580032095079,3.3534856501974466,3.14,
2025/07/29 14:30:00,0.7371445834989858,0.6757668059719041,89.0527291500871,106.88343104402327,2.76495012419609,2.4190573770491803,0.9690266618064151,0.9995123411365855,46.606222457737715,26.946911478362388,3.307718728500555,3.12,
2025/07/29 14:45:00,0.743989505751002,0.6806037956007542,89.52178915819303,107.35859522271467,2.7780286593964703,2.402862985685072,0.9689783616069335,0.9995023281583213,46.33631997211871,27.403041871504342,3.330086272848722,3.15,
2025/07/29 15:00:00,0.7461878281534652,0.682317633177007,89.41175895521687,107.30986363524889,2.7763122487991336,2.3995901639344264,0.9688832786864244,0.9995912165873725,46.346991509317164,27.51752985117291,3.3401103226072473,3.14,
2025/07/29 15:15:00,0.7248745938775247,0.6673800971878725,88.09099411333612,105.9499195524944,2.7503551125829184,2.422245108135942,0.9689345707914915,0.999280237423131,46.88018352907561,26.799922370767124,3.277646292612224,3.14,
2025/07/29 15:30:00,0.7218452708619298,0.6654898513947826,87.90917290500686,105.7748828302732,2.7440874260993513,2.429896907216495,0.9689378030753216,0.9992792623559371,47.004091120688614,26.580860303146697,3.268284096235651,3.15,
2025/07/29 15:45:00,0.7469211128820937,0.6844088670961334,88.66376329630484,107.14103008870582,2.722038192811951,2.4447916666666667,0.9688702937485395,1.000835522874826,47.37599631411469,26.52967665569456,3.3508258510925715,3.22,
2025/07/29 16:00:00,0.7236017690687433,0.6664680430581126,88.3364204301922,106.13908454555833,2.750220653034314,2.41726618705036,0.9689276426493849,0.9991781985818609,46.87977072682793,26.915044714984383,3.2763808268937633,3.13,
2025/07/29 16:15:00,0.7294741401421546,0.6712849784163288,88.37163306300263,106.3001231734901,2.7560548423655473,2.4104938271604937,0.9687188643031446,0.9992008815777295,46.71891071860959,27.108726044168865,3.2955775821569153,3.19,
2025/07/29 16:30:00,0.7303189725124103,0.6720889826996665,88.61336674137561,106.70338160564832,2.7537032549039164,2.418125643666323,0.9687278479241994,0.9993075452624921,46.758374522741526,26.90326816242761,3.2950683625480433,3.17,
2025/07/29 16:45:00,0.7130662927158117,0.659323007009544,88.53938348119698,106.12418717295151,2.7732843020872626,2.3977619532044763,0.9689830216763622,0.9981821169604028,46.46298726013881,27.225490592332427,3.2403219102934524,3.18,
2025/07/29 17:00:00,0.7331585188838033,0.6744147649083997,89.76365808316959,107.8065874721327,2.780083033559141,2.4214285714285713,0.9687435957661046,0.998821346439182,46.243922805884665,26.663613502927056,3.2868151797586997,3.11,
2025/07/29 17:15:00,0.7393205911498287,0.6767217896367025,88.66482422420475,106.2463588449984,2.7893235858770016,2.3768996960486324,0.9684989720512499,0.9985961000464467,46.0531173680673,27.95819660175203,3.319329443854491,3.17,
2025/07/29 17:30:00,0.7373088671241707,0.6777954929810783,88.85077473780505,107.36281883305838,2.7560774420640395,2.3731958762886602,0.9685725394931711,0.9994850740571756,46.67090147315187,28.226070109624583,3.3372950271511272,3.27,
2025/07/29 17:45:00,0.7152884347582924,0.6661611645824326,91.60062303160022,110.53660649787743,2.7682155615895967,2.417864476386037,0.9697815580089353,0.9991773644533913,46.64286368866413,26.76463995330396,3.245034060653567,3.2,
2025/07/29 18:00:00,0.7214619787263021,0.6685697271095519,90.28310987245021,108.83347335186838,2.783597509051671,2.4243353783231085,0.9691648924509573,0.998650220714784,46.25143835546832,26.491370861161613,3.2490766396382647,3.18,
2025/07/29 18:15:00,0.7154411748691782,0.662065214299898,88.43065646931414,106.53138655026356,2.7780547224587577,2.414882772680938,0.9688894270449607,0.9982130843358182,46.34884341311638,26.718951462699142,3.233958827891554,3.15,
2025/07/29 18:30:00,0.7311212372735902,0.6731131466938766,86.5348050793732,105.04899622311589,2.725780683500287,2.4466321243523317,0.9684900803968025,0.9997898352650673,47.2838406995593,26.252482568011928,3.2922118405581027,3.16,
2025/07/29 18:45:00,0.7311442243305984,0.6709412339494554,85.04143780734367,103.00366724478997,2.727631410691856,2.4228395061728394,0.9682222295694176,0.9994087750599778,47.24136687540999,26.914873227412468,3.2986110792079844,3.18,
2025/07/29 19:00:00,0.7112297196542623,0.655943246093535,82.53479833892669,100.16409657070702,2.7106271711620518,2.4293085655314757,0.9678592232075199,0.9986586602533252,47.54718535797271,26.58845142551592,3.242120075364486,3.13,
2025/07/29 19:15:00,0.6875636393177302,0.6378651274127614,80.34976346963045,97.46097876919453,2.7018818505067137,2.420781893004115,0.9677869550498334,0.9976468317564553,47.75958713347952,26.63274680571422,3.1756110290498114,3.16,
2025/07/29 19:30:00,0.673653727323792,0.6259332837300938,78.62922262068116,94.89823797811687,2.7315930031111995,2.3878172588832487,0.9673652813441614,0.9958880133539417,47.16326068587994,27.195373459806923,3.130316854214799,3.13,
2025/07/29 19:45:00,0.6527699608209991,0.6101648414769634,76.36904906989949,92.18939357126392,2.7206386811109153,2.387423935091278,0.9671578129324792,0.9948794187179231,47.3880999569469,26.994089545449445,3.069951179081721,3.12,
2025/07/29 20:00:00,0.6418123360160826,0.6020504456430052,75.36169858450218,90.96412766538432,2.7164920016745775,2.3856275303643724,0.9670427773544024,0.9942675163969037,47.47236940826571,26.90767885485703,3.037913430960708,3.15,
2025/07/29 20:15:00,0.64665661581935,0.6062242492702861,74.8189717786983,90.76414589574236,2.6879926579038558,2.402862985685072,0.9669233595953891,0.9951678686528466,47.99362514738636,26.64672860471377,3.0596533003519144,3.11,
2025/07/29 20:30:00,0.6363334343279982,0.5984047150250215,73.94459729058124,89.61396050014821,2.69162099577183,2.4012219959266803,0.9669170330036378,0.9944831242737563,47.95056948541869,26.536660414498787,3.025160269195792,3.11,
2025/07/29 20:45:00,0.6386214786124123,0.600885988386204,73.01721865329783,88.85570193909913,2.670426728645285,2.424024640657084,0.9667306462017381,0.9950333462437232,48.33036851266791,26.031782191349617,3.0332686193441347,3.11,
2025/07/29 21:00:00,0.6365417533474498,0.5994014106294687,72.91467585622324,88.80711668956133,2.669509163120096,2.4086242299794662,0.9667297444541368,0.9949510213614579,48.35042174183321,26.46126933573634,3.033754821600063,3.17,
2025/07/29 21:15:00,0.6264845076821417,0.5917698980552184,72.68673231474051,88.23703673156122,2.691804015449251,2.39471007121058,0.9667681256599762,0.9938446614282562,47.948714860305586,26.581718686783258,2.996728865304277,3.09,
2025/07/29 21:30:00,0.6307348821651616,0.595747764715176,72.45248144711292,88.28039747861365,2.673826206497198,2.408811475409836,0.9667074415568788,0.994520046707227,48.27717398605345,26.348168085021566,3.0132711627322535,3.1,
2025/07/29 21:45:00,0.7194391236639203,0.6657639015241339,87.42670763202626,106.17047857361896,2.798895021580662,2.338742393509128,0.9683732180875669,0.9976334292245783,45.86802839796827,28.790398902614726,3.2661480326554906,3.17,
2025/07/29 22:00:00,0.6618194014263281,0.6251927274834999,85.87175042434795,104.05409563396654,2.7910795449023005,2.372983870967742,0.9691465040232142,0.9955333673916205,46.23675740556311,27.270363814358777,3.0762772357049237,3.16,
2025/07/29 22:15:00,0.672895072510687,0.6343192443316247,87.77683357936077,106.39150623184489,2.809550370878135,2.3867069486404833,0.9691973608168837,0.9957929244810342,45.84918001396487,26.876865625974265,3.0956719075191836,3.19,
2025/07/29 22:30:00,0.6729822689156368,0.6343979511092867,87.47750961608031,106.09710113310447,2.81347762014062,2.388721047331319,0.9691342818859703,0.9956908854827646,45.76674466503609,26.796775233648233,3.0926443903424956,3.16,
2025/07/29 22:45:00,0.66907844036062,0.6316392296777437,87.37458450545194,105.99479618192633,2.817451968796544,2.3883299798792756,0.9691886741363045,0.995457015708728,45.706567017126176,26.745779953742165,3.0785339025511775,3.17,
2025/07/29 23:00:00,0.6747108382929192,0.6363889545346918,87.84685022237186,106.65055041832721,2.820673979176553,2.3903420523138834,0.9692471914079488,0.9957306305572459,45.64615734808328,26.747507621731057,3.0932903121878677,3.17,
2025/07/29 23:15:00,0.6834099246660923,0.6430007256804459,88.07109555530263,107.2296313262883,2.8130100190423715,2.3943377148634983,0.9691136077527347,0.9962935392974969,45.74877943113069,26.76191863296531,3.121601104938703,3.16,
2025/07/29 23:30:00,0.6741631701280932,0.6361015522441861,87.63003462578669,106.63360299025206,2.813352344529674,2.3951612903225805,0.9693182332883843,0.9959353311121228,45.803733962842735,26.66054363112515,3.0914749048485026,3.16,
2025/07/29 23:45:00,0.6838736887929305,0.6437324764635717,87.88784554626383,107.20655311869136,2.812331083499839,2.399797570850202,0.9692034845719502,0.9964281137071975,45.78381602670362,26.639214746596405,3.1197991184444245,3.15,
2025/07/30 00:00:00,0.6806212260236677,0.6413298444435952,87.56809567237305,106.84192909265526,2.81255710797049,2.4048582995951415,0.9692244246898098,0.9962877053171072,45.79162552182284,26.46113976896599,3.1071532738732324,3.14,
2025/07/30 00:15:00,0.6775535765372253,0.638871488356952,87.60132797364928,106.80731842535926,2.81018625760892,2.403437815975733,0.9692641549368024,0.9961843543398111,45.84732189736319,26.476583044360634,3.0994176086144436,3.16,
2025/07/30 00:30:00,0.6801455819484746,0.6407811594859807,87.82396294951513,107.03700203536425,2.811770661535428,2.402426693629929,0.9692761709306372,0.9962877613436011,45.8141567699688,26.52960377683843,3.107389367932492,3.15,
2025/07/30 00:45:00,0.6924539217622093,0.6492950273871873,88.35535812956107,107.61564286083892,2.823546330802052,2.388888888888889,0.9691184990984872,0.9965339988930434,45.54200953184223,26.982979844255627,3.145165180444032,3.16,
2025/07/30 01:00:00,0.6843807099367308,0.6437140361727094,88.27915952186912,107.3077108682525,2.8298325511120805,2.380281690140845,0.969345782778096,0.9961293240327682,45.48115524762415,27.138940686351383,3.122144180740334,3.15,
2025/07/30 01:15:00,0.6706697983836516,0.6329976929201957,87.48416507440007,106.12472567838512,2.839312794053153,2.379759519038076,0.9693282507412755,0.9952046168546127,45.32181487885154,26.932021682623006,3.0755028421068573,3.15,
2025/07/30 01:30:00,0.6827236344060433,0.6419150868725563,87.43297844421947,106.45543031678766,2.8237407440381186,2.3892821031344793,0.9690895492995522,0.9960681164160018,45.55174138775521,26.867203321839828,3.1161128829962337,3.17,
2025/07/30 01:45:00,0.6586831880198859,0.6244203402879126,86.49872330486605,105.17217054473134,2.817876218892352,2.408678102926337,0.9693679646895685,0.9951370951829331,45.75208964660431,26.06888859185545,3.0372222541975606,3.14,
2025/07/30 02:00:00,0.6749290741065131,0.6362681301146104,86.81676458805433,105.81514990561486,2.8095378526893775,2.4071065989847718,0.9692408736784212,0.996122164691454,45.86493776788248,26.367983190142922,3.0915465701349047,3.16,
2025/07/30 02:15:00,0.6792082949850735,0.6388427335339965,87.51585694237843,106.22351972991163,2.8241627342677424,2.385311871227364,0.9695630830603588,0.9961228431639607,45.656033840685794,27.02256697887682,3.106005970368903,3.21,
2025/07/30 02:30:00,0.6716393795550172,0.634304534059119,87.56934001699071,106.44540003149679,2.8273644273066494,2.393939393939394,0.9694737667688309,0.995722076147609,45.565239179675096,26.632810408536177,3.080201721613905,3.16,
2025/07/30 02:45:00,0.6754472770859687,0.6370699177239973,88.07709695042328,106.9718981249593,2.831440903165361,2.3955600403632693,0.9695800525787314,0.9958942213099227,45.50023393412123,26.62332097218285,3.0891522279506867,3.15,
2025/07/30 03:00:00,0.6781159432594798,0.6390294907682655,88.17686246112945,107.06714385181071,2.832515423296617,2.391523713420787,0.9695994660450834,0.9960185556979294,45.481470507686964,26.77510842707024,3.098854147430987,3.15,
2025/07/30 03:15:00,0.6766965409372643,0.6378303207689701,88.10910486481876,106.90941089986993,2.8390277532926604,2.3911290322580645,0.9695642588870425,0.9957920105867349,45.35206161645504,26.728202642385273,3.0917915696924374,3.14,
2025/07/30 03:30:00,0.6753408134083776,0.6366108729374973,88.02976599759555,106.7835383022326,2.8364103547596424,2.3941532258064515,0.9696013199066914,0.9957936045740571,45.41248421608221,26.643874918989624,3.0872851710220837,3.13,
2025/07/30 03:45:00,0.6926352282463255,0.6496464966704639,88.25657187527517,107.57713381253147,2.807860565930794,2.4214285714285713,0.9696052861946898,0.9973510281024892,45.93224911128451,26.241431340306896,3.141601425712256,3.19,
2025/07/30 04:00:00,0.6931304696455349,0.6502312927664005,88.870349807976,108.10783653552109,2.822708435916233,2.41260162601626,0.9697678153542666,0.9971607040156316,45.67608205921299,26.43976472786151,3.1404757653294912,3.15,
2025/07/30 04:15:00,0.7004931160821927,0.6560011506402736,89.71965749557977,109.064412576901,2.831667392959478,2.4111675126903553,0.9698273453546145,0.9973741438986855,45.49886375597696,26.518148747106185,3.1598757630507595,3.16,
2025/07/30 04:30:00,0.7040079543680251,0.6592786087217647,90.41484533448887,109.92848633713349,2.8300154311266064,2.4136178861788617,0.9700687266715247,0.997758368548523,45.565396133100364,26.529294173662663,3.1711886134337828,3.19,
2025/07/30 04:45:00,0.7040848994009529,0.6589604717533483,90.10619242967404,109.67201516964654,2.825705714453827,2.4128440366972477,0.9699276359594141,0.9977925755569568,45.617968403743184,26.559330204551102,3.1739647264054933,3.15,
2025/07/30 05:00:00,0.7017406447975538,0.6576119453001076,90.80710773283684,110.24173048355412,2.845439956519288,2.400608519269777,0.970023517970815,0.997326596971218,45.253755692227784,26.779038667716268,3.164116277253903,3.15,
2025/07/30 05:15:00,0.706391790152448,0.6610493959680142,91.58851378769405,111.01670743894415,2.857880295589599,2.3933265925176945,0.970209363358214,0.9974086629256464,45.04393021365033,27.00139674541877,3.1755949204345946,3.14,
2025/07/30 05:30:00,0.7199779020136976,0.6711833488628328,92.55814848631253,112.11523318594658,2.8741182267875987,2.388888888888889,0.9701096364559653,0.9976626146291518,44.68852150792472,27.17392863790832,3.21166417375375,3.16,
2025/07/30 05:45:00,0.6990311931326849,0.6566272928809057,91.60952192683118,111.08320138999827,2.8644399125285696,2.3931104356636275,0.9702611632100437,0.997047224913329,44.92449396766696,26.893937463655426,3.1529497411447185,3.17,
2025/07/30 06:00:00,0.7016984745230296,0.6591764937586866,92.16959486439205,111.85416951802505,2.8567991841811793,2.4186991869918697,0.9704660098394535,0.9975060807672423,45.09730174115962,26.249076321423672,3.1535632422167037,3.14,
2025/07/30 06:15:00,0.703390345706261,0.6594464756873201,92.13253981124244,111.39632870337782,2.8834014964167474,2.3931451612903225,0.9703400720038173,0.996889992198528,44.576268449164985,26.854751909759077,3.1567606590941524,3.14,
2025/07/30 06:30:00,0.7082509599679938,0.66296203096086,92.01382645886724,111.5072125875087,2.8611210121716977,2.418864097363083,0.9703719281389823,0.9976171930426887,45.00131121348941,26.29429744938097,3.1698726886935673,3.16,
2025/07/30 06:45:00,0.7090783781686051,0.6632009940129565,92.08727675534851,111.43473248300091,2.8784344585729307,2.3882709807886755,0.9702378389430942,0.9972157198225392,44.6432549232434,27.079936416059297,3.1787791748592134,3.14,
2025/07/30 07:00:00,0.6996909726007506,0.6564829766143108,91.71091871304235,110.88351430903923,2.8745129466996056,2.393939393939394,0.9704881374546996,0.9970058288982033,44.78584118889909,26.874039298724966,3.1498453713291377,3.15,
2025/07/30 07:15:00,0.7152154868083429,0.6676392130993155,91.86068082553997,111.47122619688399,2.8480034627062825,2.4138634046890926,0.9704306800710069,0.9982838114439726,45.259143182301386,26.61741795316873,3.1998354126785444,3.18,
2025/07/30 07:30:00,0.6748389089837465,0.6383008023650102,88.92655503773219,108.11889471782317,2.8210861896603956,2.4241803278688523,0.9705104661150785,0.9970108227030198,45.851781586652386,26.031032783982734,3.087189643198851,3.23,
2025/07/30 07:45:00,0.6680193043230177,0.6329431891151598,88.90635714228043,107.68628917952287,2.8471284811579998,2.41260162601626,0.9705291518033533,0.9960739898840879,45.37359037326028,26.13278573071487,3.0592729255583384,3.2,
2025/07/30 08:00:00,0.6778086693927383,0.6403914400912905,89.00452217767345,108.04968895016826,2.8459291476434836,2.4214285714285713,0.9702766769131741,0.996486717201193,45.33004660536826,25.972276577151924,3.0858351649406495,3.18,
2025/07/30 08:15:00,0.6760347762431805,0.639018312552444,89.16193618955323,108.15659391210069,2.8482047463984808,2.413021363173957,0.9704146440306997,0.9964023131415956,45.319541592942116,26.19977577463204,3.0821919942615894,3.19,
2025/07/30 08:30:00,0.6765556838763492,0.6388468802877632,89.44291100643505,108.1780856722684,2.8751787890612133,2.3935418768920282,0.9703808030204495,0.9957902815069495,44.80461214611446,26.61545532555823,3.0785975396143717,3.18,
2025/07/30 08:45:00,0.6802604408158399,0.6417531413452445,89.49074963691058,108.38573752271483,2.871495963170813,2.399393326592518,0.9704523290595245,0.9961345777137509,44.88585387904006,26.53244289214297,3.08847861320591,3.18,
2025/07/30 09:00:00,0.6778848215072304,0.640337440375314,89.32554519816192,108.33609998283482,2.8643663158553188,2.4042553191489366,0.9704118394239639,0.9961528302009598,45.01333499054734,26.390451472378718,3.0825570777344495,3.17,
2025/07/30 09:15:00,0.678317278441121,0.641061389057034,89.30787145527931,108.45075468248336,2.8598435971928917,2.4101522842639596,0.9705192204774474,0.9963751795492426,45.120119871181686,26.273358024361816,3.0834399654063787,3.17,
2025/07/30 09:30:00,0.6682894458605428,0.6339751514212102,89.05013639839945,108.0999093115808,2.8588287797231002,2.406281661600811,0.9707015520441776,0.9959890133649123,45.190220415700004,26.29005358279552,3.0550918745544426,3.18,
2025/07/30 09:45:00,0.661674098564551,0.628944549426273,88.65091800063077,107.5782543350534,2.8662508169195555,2.4014155712841254,0.970629213608217,0.9954371135599577,45.045453755814194,26.292027893106933,3.0333820133633496,3.18,
2025/07/30 10:00:00,0.6734563165064981,0.6372861356476578,88.63966466770314,107.75958318897898,2.8669481689362892,2.411764705882353,0.9702901042526922,0.9958424285168617,44.950778888577446,26.093198956161558,3.0634024888690963,3.17,
2025/07/30 10:15:00,0.669090850741528,0.6340364193175358,88.37733119995154,107.49539769276483,2.8551488294634924,2.4148073022312375,0.9704509127754498,0.9959407219137325,45.21906178088309,26.041234382852725,3.0532561970787677,3.17,
2025/07/30 10:30:00,0.7290398876634149,0.6793816431284595,92.40143637529488,112.85424176004211,2.8621600593859475,2.412065439672802,0.9705361807965844,0.9988466096463091,44.99114795220569,26.779228611154053,3.232703732345995,3.19,
2025/07/30 10:45:00,0.7028759914789928,0.657922761670806,90.77774045438665,109.97160133756279,2.8869133102929014,2.4232698094282847,0.9707197622969699,0.9970124432046292,44.63658216921701,26.072303512973455,3.131815920526473,3.12,
2025/07/30 11:00:00,0.7398157175693858,0.6849032392578907,91.55175679576615,111.67225213897245,2.8711088551953643,2.4059003051881995,0.9701650829836969,0.9987827403792475,44.76726991856808,26.993049517429423,3.258781642438422,3.15,
2025/07/30 11:15:00,0.7009655580268531,0.6609961878502446,92.14145345784702,112.76711965436523,2.8620471301048678,2.382804503582395,0.9708907228257487,0.9979042514898655,45.076393865547594,27.35481730143201,3.164876527756404,3.19,
2025/07/30 11:30:00,0.6875167689387354,0.6563126187949179,96.3668339307675,117.46591484675116,2.9040351335644994,2.394123606889565,0.9721147219483397,0.9972864829227731,44.49058198992109,26.7396587849728,3.1054018250012407,3.19,
2025/07/30 11:45:00,0.743998392983216,0.6959079495659993,97.62267934908893,119.40351998853146,2.9162720306097083,2.443877551020408,0.9710484048167481,0.9990073847563121,43.94858393140562,25.711917201376707,3.242035587598619,3.18,
2025/07/30 12:00:00,0.7435567759154712,0.6957596968960706,98.07290229128888,119.76125424343505,2.928613914605658,2.396954314720812,0.9711566615656845,0.9987740096521934,43.739288469338355,27.00861025665264,3.2571677030199195,3.17,
2025/07/30 12:15:00,0.7340047984451904,0.6879330191718128,96.5320992520566,118.2370173608912,2.8890266522817925,2.4351378958120535,0.9712145411316186,0.9991443407719905,44.536240412825805,26.036417030023106,3.2269738422237926,3.16,
2025/07/30 12:30:00,0.7432557968068054,0.693378243378403,96.59496627170661,117.90928481133253,2.9043152324401595,2.4190283400809713,0.9712877416129537,0.9991512613862558,44.280131616164645,26.546817400083135,3.2512192248896725,3.18,
2025/07/30 12:45:00,0.7601549972627655,0.7039586909401194,96.33745167624129,117.61687582373352,2.9107555579646207,2.398382204246714,0.970756843953568,0.99933536157421,44.038657512922185,27.20816314539509,3.305684198882502,3.16,
2025/07/30 13:00:00,0.7412914320315522,0.6919856251361647,95.70289168936645,117.24876203471793,2.876816685190322,2.435845213849287,0.9712652788450412,0.9996079472482273,44.8094245487186,26.19195000955459,3.2494559048447753,3.16,
2025/07/30 13:15:00,0.7090180487906064,0.6695708194247382,95.1700579159835,116.51361646085938,2.882624274471671,2.414213197969543,0.9714156939655749,0.9981788354267858,44.75400323012008,26.43656028159835,3.162740002507233,3.16,
2025/07/30 13:30:00,0.7065207439163126,0.6671631833518225,94.49077066290755,115.52773694315476,2.900766245301948,2.402426693629929,0.9710550770679579,0.9974348097046907,44.342961567252054,26.607201410049704,3.15162410050764,3.16,
2025/07/30 13:45:00,0.7032002322552247,0.664621501308761,93.42716964445344,114.53767748697176,2.881963020959715,2.4136178861788617,0.970728058253748,0.9974540574585332,44.642896417746186,26.299686708492544,3.145221210580719,3.17,
2025/07/30 14:00:00,0.7018554792508314,0.6626181946773201,92.16146376596733,113.244859505864,2.8599929908087836,2.4214285714285713,0.9705960244464944,0.9977351752906846,45.05628425422833,26.18013924275486,3.1457517968236743,3.19,
2025/07/30 14:15:00,0.6898233324597197,0.6537603210213998,91.36145307189231,112.27235631451481,2.8573382854288485,2.418960244648318,0.970513401308389,0.9971426253015747,45.10993667898213,26.111712834431113,3.1118120132536666,3.16,
2025/07/30 14:30:00,0.683908319895342,0.6493671264336623,91.0321546960198,111.82875158745915,2.8569431104858327,2.415055951169888,0.970689569367411,0.9969566724839378,45.16880683738983,26.191434218834203,3.095097295874806,3.16,
2025/07/30 14:45:00,0.6787870469854491,0.6452374416181952,90.46926960400928,111.14781287311258,2.8558020698470097,2.41260162601626,0.9705495435511132,0.9966085989180528,45.17499350219418,26.18500094174688,3.080477511533894,3.15,
2025/07/30 15:00:00,0.6870213633745573,0.651206448262121,90.23354370486943,111.09481307565292,2.8508164948662094,2.4255102040816325,0.9703474260570314,0.9970287700535194,45.222779179829,25.91998783531293,3.101366011550571,3.15,
2025/07/30 15:15:00,0.6975979241570976,0.6578498293965707,90.40689473428827,111.16750835559306,2.853952560824237,2.4247967479674797,0.9702461784956009,0.9973081977452756,45.144622147154465,26.034618161401507,3.128999149734206,3.13,
2025/07/30 15:30:00,0.710346683163766,0.6660101802434384,90.87078644800191,111.40883302025426,2.8728995668884165,2.404233870967742,0.9701030377519955,0.9973039829149404,44.754817437122405,26.651915709472085,3.1649288685764136,3.12,
2025/07/30 15:45:00,0.7249695989809886,0.6755149687654849,91.37018820308855,111.82842455871972,2.875403645619145,2.3915662650602405,0.9701612977005539,0.9978536910794019,44.716581178578664,27.180478047706448,3.210836199970278,3.1,
2025/07/30 16:00:00,0.7324066013884856,0.6805785454238871,90.81323074162587,111.40557190176175,2.8646183703421966,2.409090909090909,0.9697888097464732,0.9981964998669316,44.84086636372341,26.76353862562036,3.2301189737595966,3.11,
2025/07/30 16:15:00,0.649410052574107,0.6116057795379908,75.26284769758314,92.56316408376138,2.7419476906244022,2.4750762970498474,0.9681321663645512,0.9953074206774534,47.200881950000195,24.52780198510851,2.997372132403624,3.09,
2025/07/30 16:30:00,0.6939961341664912,0.6434349518868581,75.21608532121282,93.12937159466264,2.704594167906257,2.4359504132231407,0.9675468277453906,0.9979637334985321,47.77300412971992,26.40763302354387,3.167793132575655,3.04,
