datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/07/30 16:45:00,0.6737186762930365,0.6284519388765707,73.23898036609653,90.61821554455136,2.698404374301726,2.4313725490196076,0.9672430665416445,0.9969030414773417,47.879713002003044,26.307522408608243,3.1118957233005013,3.02,
2025/07/30 17:00:00,0.6575473982238319,0.6197596069980256,71.68173798784134,88.47101977719781,2.696873594118958,2.42299794661191,0.9671682837484635,0.9959860709603293,47.94074159628362,26.35940818159639,3.0730475129411,3.04,
2025/07/30 17:15:00,0.6450817474280325,0.614034247627468,70.16458370555392,86.73022152392575,2.6794007339968653,2.427835051546392,0.9668791315905729,0.9955534893426033,48.24906854187204,26.13059439801067,3.0480426898736845,3.01,
2025/07/30 17:30:00,0.6422001407633403,0.6124052013982898,69.9169270867324,86.36117833123974,2.676128793596365,2.4294541709577753,0.9668474388852069,0.995416936166584,48.3136270358092,26.056145917680286,3.0411062363029315,2.99,
2025/07/30 19:45:00,0.5714418697047448,0.5687991805404035,64.5379067436745,79.4729910956972,2.6693150364983147,2.4100719424460433,0.9665949563745856,0.9912713019903643,48.52867035438724,25.57988391959979,2.8520138538831024,3.08,
2025/07/30 20:00:00,0.5641686154203069,0.5622082575568335,64.66132635584655,79.46220631485397,2.6801746329046368,2.40532241555783,0.9667263515160296,0.9905935434471438,48.348839880050335,25.521847649129846,2.8243062331574107,3.1,
2025/07/30 20:15:00,0.5596596883795837,0.558273829080715,64.7404251976318,79.64297967974093,2.676868949539567,2.4127310061601643,0.9668707487585776,0.9905338812248262,48.43449186771888,25.268370197409972,2.8079597223692914,3.08,
2025/07/30 20:30:00,0.5545587239068169,0.5531110342354593,64.94459490955563,79.7684139519956,2.686801249142855,2.404298874104401,0.9669363375608584,0.9899724268197615,48.25612366885936,25.349751033639873,2.788906872297633,3.08,
2025/07/30 20:45:00,0.5603417373383205,0.5569790924983717,65.39144907209213,80.50759560811491,2.66994532826157,2.4191555097837276,0.967079945928868,0.9909331480470699,48.588828690394415,25.16680364273431,2.807722876276146,3.09,
2025/07/30 21:00:00,0.5554961420032323,0.5525429279538289,65.49583657550949,80.6484733635273,2.6698811951068286,2.425773195876289,0.967231848054435,0.990744300536549,48.616096248723125,24.902902756279083,2.7886837395171042,3.12,
2025/07/30 21:15:00,0.5656856299622487,0.5591434939475118,66.2899853665429,81.57743458374537,2.681829482749493,2.402677651905252,0.9671736457821618,0.991111087371268,48.35699946251558,25.68240640618142,2.82334421815682,3.17,
2025/07/30 21:30:00,0.6220650522882086,0.5960457606975249,80.83011037433411,98.80040214404914,2.7861661496797576,2.3793103448275863,0.9701089206989275,0.9944224978403687,46.642931428313005,26.897569935753648,2.9477167131475905,3.12,
2025/07/30 21:45:00,0.6161369301164663,0.5926919053977199,81.20289557675508,99.34824619726105,2.8025080927905033,2.408952187182096,0.9697894040607157,0.9936200711582525,46.247154609925964,25.756923739557052,2.9125162531695925,3.17,
2025/07/30 22:00:00,0.6374110520291434,0.6087817594454333,83.3061842597104,101.66562561757188,2.8347243080552165,2.4109311740890687,0.9698787525543285,0.9942015275625639,45.608810979131725,25.81900891306652,2.962304793476914,3.2,
2025/07/30 22:15:00,0.6558207424454592,0.6230457492530238,84.59748606484801,103.71229801658603,2.811627090188534,2.4350051177072674,0.9699317600317259,0.9958492042180116,46.01108925595009,25.508386408590567,3.0191347084061486,3.16,
2025/07/30 22:30:00,0.6585700020129593,0.6254909523492951,85.16727474290664,104.25237503610498,2.8298126943127415,2.4163265306122446,0.9699865284364714,0.9956556445713114,45.666510067270295,25.991160041734524,3.028452991017603,3.19,
2025/07/30 22:45:00,0.6653043869848212,0.6302795942440215,85.87027036492705,105.08352871393637,2.8265886688596,2.4193877551020404,0.9701476086495997,0.9961657370318777,45.746975671554004,26.027584192572082,3.0483535085268048,3.18,
2025/07/30 23:00:00,0.6417816219287776,0.6132955550444387,85.58221564335045,104.38663045699118,2.8449441962878455,2.3981762917933134,0.9703678834105854,0.9946391469690042,45.464092529100256,26.240472195298103,2.97922572036036,3.15,
2025/07/30 23:15:00,0.6582703876925446,0.6253309491053683,86.24688598519789,105.29946027045567,2.848517169652171,2.4197154471544717,0.9701994149613059,0.9953875434102328,45.33685583609358,25.793027135039246,3.018095876843117,3.18,
2025/07/30 23:30:00,0.6798976404090165,0.6409660948463309,87.44457913671503,106.70551259143062,2.8534428781329,2.4197154471544717,0.9702539365160227,0.9964225024771409,45.22606349876447,26.057706709193887,3.0804354491630757,3.15,
2025/07/30 23:45:00,0.6700077521887104,0.6337315026236446,87.63832038933107,106.66270520728966,2.8674638940387096,2.40080971659919,0.9703477636753399,0.9956785119283891,44.98153443412901,26.405538279269038,3.053911315946214,3.14,
2025/07/31 00:00:00,0.6566941063997742,0.6232110331288828,84.63082148963714,103.40936445094452,2.8460661468889006,2.4071065989847718,0.969968529048359,0.9951663983099441,45.37346161618377,26.157914245433492,3.017594106000612,3.16,
2025/07/31 00:15:00,0.6448235638742345,0.6142340722627303,84.56159335611831,103.01624533720955,2.8639977091489177,2.395770392749245,0.9701123099397739,0.9941737905659809,45.07878776570665,26.232854089522817,2.977544972699056,3.14,
2025/07/31 00:30:00,0.6598820521127178,0.6257522036221951,84.87772227871652,103.95553185677028,2.835737942684879,2.4164969450101834,0.9701073422035962,0.9956820359107067,45.590086590958336,26.009533264246624,3.026696711115366,3.15,
2025/07/31 00:45:00,0.6616056897843859,0.6273938954216774,84.99986245153823,104.16295337675051,2.8446000596094874,2.4114052953156824,0.9700305432446975,0.9955722181275808,45.40032822689466,26.119849719823204,3.030555029967961,3.12,
2025/07/31 01:00:00,0.6576076680020004,0.6247620793012593,85.24325631136013,104.4237229061168,2.848164422908363,2.4095528455284554,0.9702268480269035,0.9954132543595514,45.37331238053561,26.1254949483956,3.017387847392458,3.15,
2025/07/31 01:15:00,0.6599636786609582,0.6266280420900875,85.63050939480092,104.87444983905945,2.856127914356699,2.4077079107505073,0.9702826601094734,0.9954049932591033,45.22780031515466,26.169949227536172,3.021099583344092,3.12,
2025/07/31 01:30:00,0.6648574586409556,0.6303190328080374,86.21746663681662,105.55506537527171,2.864740732284195,2.406882591093117,0.9703836522248692,0.9955468214166264,45.07516808330263,26.222071229827723,3.031604847258185,3.15,
2025/07/31 01:45:00,0.6738822041587151,0.6373016490423828,86.36821000510317,106.02607762440951,2.853351128240059,2.4201424211597153,0.9703211283685976,0.9962538732261147,45.265947641671644,26.01271681944155,3.057984345817195,3.12,
2025/07/31 02:00:00,0.6990166607592817,0.6552988448619695,87.7523271580926,107.64828746015662,2.86588824226649,2.400608519269777,0.970372542494953,0.9972198904273195,45.010375904826795,26.826974222639592,3.134576403298942,3.15,
2025/07/31 02:15:00,0.6722271726890622,0.636713945669629,86.13583982857045,106.1549441132527,2.841446990601854,2.393039918116684,0.9702852203042334,0.9964892144919891,45.47945231790026,26.850139824015315,3.0714574583957175,3.11,
2025/07/31 02:30:00,0.6579977873609933,0.6260862850310719,85.15315789591747,104.79288591733643,2.839661667661876,2.4250764525993884,0.9705003268262815,0.9958755214182573,45.59212992510062,25.787002884878614,3.0135424578894523,3.16,
2025/07/31 02:45:00,0.6666691985433816,0.6323288857882596,84.73536672694296,104.60965291244923,2.8251630490898383,2.438974358974359,0.9702820346025685,0.9965330799476384,45.82006183271956,25.562446770243067,3.03949802789168,3.16,
2025/07/31 03:00:00,0.6772202987232516,0.6400678388830086,86.42970023251092,106.25950159850211,2.861828957547656,2.411764705882353,0.970519721081483,0.9963825135517828,45.1518773822426,26.298346624991577,3.065104670710844,3.18,
2025/07/31 03:15:00,0.6482298906419546,0.6142485652837381,77.9540107855029,96.39576249731597,2.795311221594433,2.4414784394250515,0.9688654733430008,0.9950953436859277,46.24745947624828,25.306436487987725,2.9898932302632257,3.1,
2025/07/31 03:30:00,0.6614566626261494,0.6231268437856059,78.23671104713648,96.6784954164933,2.793314931607527,2.4165813715455475,0.9690420010666378,0.9958658511606249,46.322491660564005,26.268354332210777,3.0389596874614333,3.12,
2025/07/31 03:45:00,0.6431565893726152,0.6094035779292512,77.51123459889584,95.53819152595533,2.8042018139224414,2.402439024390244,0.9692797545998287,0.9947658310709899,46.194624502228976,26.41136133252688,2.9837450597068784,3.09,
2025/07/31 04:00:00,0.6440507799944263,0.6103178774092163,77.12944223696384,95.24448544484443,2.7960869478161094,2.4077471967380224,0.9691698948976665,0.9949444545298413,46.330429486870635,26.308645913878667,2.987905924955621,3.1,
2025/07/31 04:15:00,0.6409440313544043,0.6077369344045381,76.75027326224232,94.74294124369486,2.802708826312991,2.404883011190234,0.9691530531454897,0.9946158517388557,46.21248881916362,26.31577966716744,2.97584247108449,3.09,
2025/07/31 04:30:00,0.655894315329512,0.6191675429301515,76.49746552738478,94.89568715165564,2.779646784033147,2.432682425488181,0.9689337430620085,0.9958523628501968,46.59612744352341,25.83544471400991,3.019529422947548,3.09,
2025/07/31 04:45:00,0.6532388281417855,0.6156712006186753,76.72998973074856,94.54091205953466,2.8198164789839884,2.390909090909091,0.969050928965084,0.9947449931852562,45.87579244406071,26.79204490109874,3.0080932683198203,3.07,
2025/07/31 05:00:00,0.6582930399481736,0.6195152475332735,76.44662000283681,94.49229145718246,2.801827815959613,2.4004065040650406,0.9690008934284113,0.9954077546544513,46.20610699136103,26.693891959481434,3.0270201698176824,3.06,
2025/07/31 05:15:00,0.6652692869599348,0.6252575593896178,76.01249737162989,94.41937974299763,2.7746861745993305,2.4260780287474333,0.9689413558712162,0.996398287752948,46.70649124289988,26.209298028965705,3.049504267247008,3.06,
2025/07/31 05:30:00,0.6603793441410227,0.6217719392811348,75.46665802366407,93.79077355773285,2.7761969915188707,2.4281314168377826,0.9689019137093161,0.9961100066376168,46.68219502470965,26.082675334261495,3.0329631175701266,3.04,
2025/07/31 05:45:00,0.6713276386882249,0.629588612084005,75.64152369165035,94.01572746494783,2.7741623500820625,2.428717948717949,0.9689969698656573,0.9967258472439569,46.73896663303517,26.24500687871622,3.0651319590740096,3.05,
2025/07/31 06:00:00,0.6680986417078789,0.6265697160018551,75.29807406324701,93.47673788863543,2.788852494702659,2.414708886618999,0.9688390633530417,0.9961249004098239,46.439132774961266,26.504099409882286,3.0537170486885064,3.05,
2025/07/31 06:15:00,0.6722705986428233,0.6299752394096457,75.61259423717621,93.97335783561601,2.786324967235879,2.4141104294478533,0.9689458269209172,0.9964746501412262,46.50088512055062,26.60712300559495,3.067394210931715,3.05,
2025/07/31 06:30:00,0.6751971709521969,0.6323107880031839,76.0439142717691,94.56203550853927,2.790409494911037,2.4110429447852764,0.9690374967687609,0.9966186521114996,46.43157413701991,26.721203758375978,3.0753756031770445,3.05,
2025/07/31 06:45:00,0.6820477924899288,0.6377234828486936,76.66698118825408,95.3899652137183,2.7934649389000716,2.4079754601226995,0.9691270619083866,0.996960379854441,46.377059701057405,26.885924006866915,3.0958852918938065,3.05,
2025/07/31 07:00:00,0.695227951766236,0.6481070397840744,77.0589780887995,96.2267312656376,2.785928951431746,2.4243048403707514,0.9690362997588854,0.9977867988363475,46.47993476753916,26.606624771907452,3.132204775500046,3.06,
2025/07/31 07:15:00,0.691034375105718,0.6445544174676923,77.68795392934047,96.59426368093311,2.8162624079422636,2.39918533604888,0.9692327885413218,0.9970004234187215,45.94517996428976,27.128970838739317,3.115416952583053,3.05,
2025/07/31 07:30:00,0.6944286684556377,0.6470220722820507,78.10842157411774,97.09025089345272,2.821167643305075,2.40020366598778,0.9693048151264044,0.9971266847561558,45.856450342516084,27.1210708343985,3.1229567008101142,3.06,
2025/07/31 07:45:00,0.7084769594178277,0.6585664025793502,78.43487326317828,98.0193973798418,2.7930813120557767,2.4272445820433437,0.9692554819756903,0.9984600852215381,46.3523663789985,26.656870422816194,3.1681684645689545,3.05,
2025/07/31 08:00:00,0.6930877172585226,0.6511759599695532,81.44023314561623,102.0379921277827,2.798357551168981,2.40809968847352,0.9700731584792219,0.9984299314603032,46.34257276951752,27.05787242679739,3.135398180628309,3.21,
2025/07/31 08:15:00,0.7142342885251656,0.6658265741745947,81.07207546408101,101.60049925480249,2.7874641351870335,2.4828303850156086,0.9699464531569342,0.999477899447681,46.5290833313399,25.212449318224493,3.166495150384632,3.14,
2025/07/31 08:30:00,0.7277865900166797,0.6715460240350855,78.54807230342232,98.11790036414615,2.7858420890327875,2.4421487603305785,0.9692262527210785,0.9993800875977659,46.48053843497605,26.488733883966354,3.220538906020477,3.08,
2025/07/31 08:45:00,0.6756267417454385,0.6323156275108165,75.51381910357274,93.8097873008202,2.8085290433602594,2.4020408163265303,0.9689777863621182,0.9962528049625115,46.08744151017021,26.905161958685873,3.0724083902194943,3.06,
2025/07/31 09:00:00,0.650747697836065,0.615341820044897,74.64677418708595,92.93868420501565,2.790011254061208,2.419917864476386,0.9692564190512745,0.9956723454315204,46.51144073510627,26.218676934574734,3.000677194561123,3.09,
2025/07/31 09:15:00,0.6337043658001522,0.6019183681425272,74.08038703253601,91.834106907696,2.803778098046509,2.418107833163784,0.9694250570042161,0.994457092233657,46.31294197689436,25.966774768064447,2.9424348626891383,3.07,
2025/07/31 09:30:00,0.6564731534795397,0.6196897096884554,74.5839137992386,93.05499341287629,2.7708229482111015,2.43801652892562,0.9692868577384889,0.9964401307571173,46.87623970047638,25.897223428097465,3.019143082002941,3.07,
2025/07/31 09:45:00,0.6564323049199746,0.6195107053804245,74.65129331465688,93.15460994542073,2.771065165316991,2.441571871768356,0.9692094766921633,0.9963986040708144,46.851917357047746,25.774857452297443,3.0175355962103705,3.09,
2025/07/31 10:00:00,0.6633464350593752,0.6248790950488885,75.97022191599495,94.55613805812612,2.790685801752221,2.4228395061728394,0.9693232524996684,0.9963744539915689,46.47739411525786,26.286645759130444,3.038426838684337,3.1,
2025/07/31 10:15:00,0.6871121308244339,0.6455473685656791,82.39312048469546,102.25163152262114,2.838332828951772,2.4089979550102254,0.970464055427622,0.9974233635763395,45.668462650899215,26.78115379806632,3.0979716725151456,3.11,
2025/07/31 10:30:00,0.6703251888041387,0.6331089123338203,81.8765953739184,101.490653037614,2.8433554452374867,2.410204081632653,0.9704162179213751,0.9964573770957296,45.578042671350254,26.49208208859085,3.0453913883156813,3.11,
2025/07/31 10:45:00,0.6581283840788502,0.6246654393617386,81.48039966193274,101.01335777302884,2.838242278003255,2.41879468845761,0.9704946513727757,0.9960106588387011,45.70023965069737,26.12012508775618,3.008630056090008,3.11,
2025/07/31 11:00:00,0.6666790080759255,0.6309792352414699,81.81654596520644,101.43093819935139,2.8417510972342734,2.42638036809816,0.9704410995022307,0.9963615914540874,45.6116257459264,25.986593718778487,3.029676503417592,3.12,
2025/07/31 11:15:00,0.6538268805756664,0.6219943320202018,81.80675327167607,101.39156140725999,2.8399361786134767,2.42638036809816,0.9705436133966826,0.9958152871747793,45.66881181500649,25.825116882248395,2.99330000674666,3.15,
2025/07/31 11:30:00,0.6708868203635909,0.6350555601605286,83.29162579195092,103.25414974829035,2.848660535682136,2.420675537359263,0.9705498372239053,0.9965548793839358,45.46626447280121,26.151421129884117,3.0438659224211735,3.12,
2025/07/31 11:45:00,0.6743238003893033,0.6378305114901369,83.84812053741632,103.91265970358921,2.852849657404722,2.4268167860798364,0.9705234839618064,0.996633468267493,45.36716114458391,25.975192918509237,3.0501721096250414,3.11,
2025/07/31 12:00:00,0.6797885406414803,0.6422500848332957,84.59679439386558,104.85439198970491,2.848444406004408,2.4364754098360657,0.9706827808076226,0.9971037319770066,45.46665073096801,25.800679538872284,3.064594925541715,3.11,
2025/07/31 12:15:00,0.6770308603015319,0.6399598490227115,84.34564996251301,104.507395585077,2.851733991055416,2.425204918032787,0.9706403013818995,0.9968847751480644,45.40029875070333,26.07502525273415,3.0602068315682813,3.12,
2025/07/31 12:30:00,0.6779102550893289,0.6405339302110497,84.88101015069763,104.95801626124896,2.865031909046347,2.415306122448979,0.970618300764957,0.9966034468385295,45.13637980751593,26.280098031348043,3.0614054933917245,3.09,
2025/07/31 12:45:00,0.7009223873173137,0.657572907248853,85.86532549989616,106.37713563010914,2.8601702675512954,2.4328205128205127,0.9705053429081038,0.9977897892920421,45.171003720558716,26.05927078550707,3.1245156223645862,3.12,
2025/07/31 13:00:00,0.6922378243911894,0.6515717535379735,86.09833887195886,106.539447584069,2.8592278558643356,2.4350051177072674,0.9707896505859517,0.9975629745082901,45.25031616109259,25.930712455327978,3.0985675816664626,3.11,
2025/07/31 13:15:00,0.6920303989205764,0.6510943287713369,86.5753346181177,106.94231104762194,2.8674181085024313,2.4336734693877546,0.9707622451023061,0.997331350021652,45.082430403205585,25.898771487894983,3.0946348559095935,3.1,
2025/07/31 13:30:00,0.7049665989210845,0.6609397823029581,87.26895436827557,107.96435037888757,2.8637994280381784,2.435450819672131,0.9706867466725563,0.9980158941394442,45.11031033462396,26.003808553309266,3.134862131029412,3.09,
2025/07/31 13:45:00,0.721343082223269,0.6717727867258264,88.6119618324678,109.16517075348989,2.8949114488960963,2.4131979695431474,0.9707189838248058,0.9980742033423957,44.50844669117826,26.660190495267265,3.1772087348326346,3.08,
2025/07/31 14:00:00,0.7196864150156915,0.6714458753127776,88.79745970081315,109.59750484659858,2.8755378060444636,2.436734693877551,0.9709235433678056,0.9985579007099393,44.910269939963456,26.088910485196898,3.1716479943538505,3.08,
2025/07/31 14:15:00,0.7365134485323915,0.6844731773295142,89.817567665301,111.01944588503989,2.870491137945279,2.425204918032787,0.9709242167792044,0.9994379623154732,44.97446843356015,26.62017402641437,3.2310005095455416,3.1,
2025/07/31 14:30:00,0.7245874845651308,0.6763226743473372,90.09422473695297,111.18760770412086,2.8762800800246247,2.4136874361593468,0.971158104141467,0.9989467851456889,44.91896602511302,26.816158357422925,3.1994156514394496,3.1,
2025/07/31 14:45:00,0.7460380340027298,0.6917975950630304,90.82187897369374,112.24589594490557,2.87941925426737,2.434871794871795,0.9708134595550586,0.9996350420622361,44.75255041253073,26.356981968335166,3.25165136174334,3.1,
2025/07/31 15:00:00,0.7350099990270073,0.6830037434228924,89.93749435855285,111.02507320318,2.870341788475763,2.430910951893552,0.9708185608742839,0.9992724619867358,44.95316008183584,26.41097659439223,3.2242049526579173,3.08,
2025/07/31 15:15:00,0.6972727549536245,0.6512520842480355,72.07254849284871,89.8360344361875,2.693734423955746,2.470157068062827,0.9679147597628784,0.9988712091577879,48.11006159754223,25.749998200462443,3.1752401181037513,3.08,
2025/07/31 15:30:00,0.6391597105456737,0.6243624173994482,65.24351419912836,81.50830948296064,2.641926039257209,2.4757894736842103,0.9669567506756711,0.9964721337593002,49.07321554342955,25.113207821793193,3.051248912475879,2.96,
2025/07/31 15:45:00,0.6680941923068938,0.6498246873210335,64.94220963596126,81.5775822953772,2.5997850628587775,2.4872068230277184,0.9668014266751696,0.9987866681626373,49.84260069350537,25.445838843628284,3.1639467586001713,2.91,
2025/07/31 16:00:00,0.6038577080347273,0.6041446981775126,62.11642128223006,77.85602485602004,2.613387027738807,2.4665959703075293,0.9665793459647637,0.9950234282635538,49.61468735008037,25.036233777509842,2.971748539525558,2.95,
2025/07/31 16:15:00,0.5947053698146103,0.6018947474593822,60.328849376603685,76.02146946849257,2.560420004062734,2.5069817400644467,0.9665045705685015,0.9957678117925728,50.64605000127003,24.10817221074891,2.959931254818678,2.99,
2025/07/31 16:30:00,0.5651812677635117,0.5790079471214478,59.343042553897554,74.10909665389084,2.6144966594015946,2.4595162986330177,0.9664363817989088,0.9924123165448535,49.6463455702916,24.57281273069931,2.8600325253713192,3.01,
2025/07/31 16:45:00,0.5738715172651719,0.5853544694599836,59.82871703063206,74.91574078655235,2.5952439631609154,2.4761904761904763,0.9666657955218381,0.9936471781283656,50.039897332790204,24.42490735182308,2.8887859125550617,3.04,
2025/07/31 17:00:00,0.5725621739593605,0.5832545196999162,60.10128686696585,75.02133118426669,2.6211827447856786,2.4600840336134455,0.9665466185924486,0.992798821587378,49.521759423155174,24.65097461104638,2.8773151965014048,3.0,
2025/07/31 17:15:00,0.5751323489602668,0.5842870146618775,60.43561419718515,75.33797017178232,2.6318831538658305,2.4523560209424082,0.9665773611090998,0.9926991031426693,49.31809695569791,24.846759439654633,2.8818831301633474,2.99,
2025/07/31 17:30:00,0.5849969763882766,0.5908410671835442,61.127674340637284,75.86646137880972,2.6622922064826957,2.4196891191709846,0.9665987352653265,0.9924934854662067,48.735248454236654,25.761390973820028,2.9104392712278826,2.99,
2025/07/31 17:45:00,0.5830000517440603,0.5895836034669928,60.970597728536966,75.87077087419003,2.6458364666907563,2.440041710114703,0.9665839236715545,0.9928180975688868,49.04378128815693,25.242564799550795,2.903896364468292,2.97,
2025/07/31 18:00:00,0.5939288618285318,0.5988453425950431,60.97950520622704,76.63806074894322,2.5836132968135175,2.48025613660619,0.9666372016808987,0.9952249265076686,50.217901371681485,24.71998352530621,2.9529966162493118,2.97,
2025/07/31 18:15:00,0.5911017909191825,0.5958186514405737,61.29190094920866,76.51086617307861,2.6291082935633527,2.4516806722689077,0.9665340408728785,0.9937486857089468,49.337509127258265,25.14850425250745,2.9327388291607943,2.99,
2025/07/31 18:30:00,0.5850522882779573,0.5892413729020308,61.655616857875415,76.61789477717186,2.655787901190805,2.440748440748441,0.9666495541562796,0.992727972642664,48.85287375900794,25.17793196675752,2.901878888168023,2.99,
2025/07/31 18:45:00,0.5945030481962286,0.5953006489326119,62.31502118107618,77.54502101173945,2.6491663953741673,2.4369134515119915,0.966664909528917,0.9934952969387788,48.9625763261182,25.492484167079233,2.9343941490078747,2.97,
2025/07/31 19:00:00,0.5969087818045141,0.5966465907142883,62.59476189994357,77.82238504719481,2.656040701178381,2.436004162330905,0.9667576843539475,0.9935259583026951,48.844693989019646,25.525236739325543,2.938003500250679,3.0,
2025/07/31 19:15:00,0.6005500376921628,0.5995393735838168,62.68711462200284,78.04439311136116,2.6482675146636514,2.4352818371607516,0.9668010965100438,0.9939846605661598,48.995889858729555,25.672827830319235,2.95368810263513,2.99,
2025/07/31 19:30:00,0.5875663964396582,0.5903491937427919,62.089812394385945,77.44300306249801,2.644009827130551,2.4339622641509435,0.9666654820588565,0.9933050588425517,49.05958729051165,25.51190982520462,2.9173406687877574,3.03,
2025/07/31 19:45:00,0.5824084585549012,0.5867139760562015,61.82389807635038,77.13636479028112,2.635893126758478,2.4596012591815324,0.9668458852088975,0.9933090105907822,49.25600658929328,24.760921073400556,2.8941651570761824,3.01,
2025/07/31 20:00:00,0.584396431015918,0.5882400079971529,61.94427795615041,77.29631169173997,2.6389875165643217,2.435466946484785,0.966805628826665,0.9933402340945247,49.18565045315807,25.480220504377613,2.909406844539897,3.03,
2025/07/31 20:15:00,0.5953869083863292,0.5945423701984971,62.8995557360638,78.47844001055672,2.6426359068248417,2.4596012591815324,0.9669597806638588,0.9940287402989111,49.12223181047006,24.94213361287972,2.927860695242222,3.04,
2025/07/31 20:30:00,0.5992291641818972,0.5973030165945599,63.13541065596324,78.9167866300523,2.6360240816552496,2.4615384615384617,0.9670467204591395,0.9945338077894198,49.25433815716157,25.016677010212092,2.941921962621715,3.02,
2025/07/31 20:45:00,0.595436509810965,0.5949477774719617,62.99585036255789,78.92379427436884,2.6326960859960202,2.461864406779661,0.9669511590035583,0.9944290345360048,49.295006251419316,24.961455126768467,2.93298632239109,2.99,
2025/07/31 21:00:00,0.6440203403324634,0.6326593348099837,64.13709082755227,81.07322109802764,2.562934352835571,2.534632034632035,0.9672080942106848,0.9989644122190647,50.627540106573136,24.105326325020005,3.0875750514083,3.01,
2025/07/31 21:15:00,0.6905736778085001,0.6438594699354031,75.1881057281751,93.92898511471836,2.7450825946106976,2.3943217665615144,0.968184961667271,0.9980274660175852,47.09308058302504,27.557206210444807,3.1633932310627793,3.14,
2025/07/31 21:30:00,0.6125805826359155,0.5852208895548258,72.70904021188142,89.63004600661276,2.7766441513748803,2.41734693877551,0.969184752874376,0.9935691470193583,46.809255387981175,25.778851091046374,2.896191681575889,3.08,
2025/07/31 21:45:00,0.6398527260285427,0.6063749151385237,73.57355804540408,91.34166391294002,2.747121631107567,2.4470954356846475,0.9690257980953376,0.995831505256702,47.29307157219812,25.490110865503997,2.9812987973458527,3.08,
2025/07/31 22:00:00,0.6583736897347835,0.6199755774096446,74.62896063207238,92.60747199666767,2.755420089111873,2.4518134715025908,0.9690764893175944,0.9966438626364956,47.1210709814956,25.560340360752736,3.03089242808257,3.09,
2025/07/31 22:15:00,0.6701309019902078,0.6273852382598211,75.78989480051497,93.67723401156859,2.7847043530255284,2.4260780287474333,0.9690413892697972,0.9964927744711392,46.54055837504467,26.26024158283498,3.0620686395794308,3.05,
2025/07/31 22:30:00,0.6906532660777457,0.6431626090018473,76.6649192272828,95.13803529887379,2.7664728280758766,2.4435233160621763,0.969213676806108,0.9980895183182427,46.8891257195502,26.15340390070373,3.1252369464469254,3.07,
2025/07/31 22:45:00,0.6906015720586397,0.6434846901506415,77.18747910646464,95.74367377708052,2.7684744427766406,2.4420289855072466,0.9693155390965856,0.9981051210885576,46.86161954643743,26.18555706820639,3.1252606685203568,3.05,
2025/07/31 23:00:00,0.7175688124190192,0.6624487550306868,77.63855935151147,96.26976840451795,2.728694151681425,2.466876971608833,0.9692746314871381,1.0001927817019096,47.57730195430637,26.022079266868538,3.2204249333178696,3.09,
2025/08/01 10:00:00,0.6578894079360095,0.6304971034646044,68.43520552585815,82.49860690260154,2.6843428363278297,2.496288441145281,0.968381906851918,0.9974523523349401,48.45200860549004,24.763564946927147,3.1047616300715024,3.0,
2025/08/01 10:15:00,0.6599484818808384,0.6320839695183683,68.52863183482285,82.9967814122967,2.6724241328371416,2.50319829424307,0.9684261088052635,0.9979418270977476,48.67874135541704,24.681736454389267,3.111591922444055,3.02,
2025/08/01 10:30:00,0.6688448987440208,0.6400597424579743,68.36269599955426,83.32373881702938,2.6466583397946493,2.514531754574812,0.9683230024850326,0.9989903906121107,49.14111431651334,24.635233450310853,3.1473136029974014,3.01,
2025/08/01 10:45:00,0.67249017121064,0.6437488756909656,68.2207677628891,83.38496725729428,2.6334607608585583,2.5355603448275867,0.9684753525940196,0.999559539309066,49.42659128605432,24.196079596590174,3.1543780562189276,3.05,
2025/08/01 11:00:00,0.6671405906426027,0.6384633070828029,68.34008001149718,82.98761268095359,2.6938140769654164,2.4736286919831225,0.968241451359319,0.9976202528676191,48.25277070606753,25.471628959732186,3.1308030576473547,2.99,
2025/08/01 11:15:00,0.6569535678942987,0.6325721338649125,67.50729263450145,82.14269938365506,2.6932317210637016,2.4668071654373023,0.9680927609385998,0.9970197229568527,48.25581881845031,25.518547920125695,3.1032793721565834,2.97,
2025/08/01 11:30:00,0.6507531703927969,0.6286516392812019,67.00871856760757,81.72810154611322,2.6861636955540416,2.4615384615384617,0.9680089899322978,0.996796457846021,48.38682959682122,25.61785324717517,3.088804825856457,3.0,
2025/08/01 11:45:00,0.6455683071513609,0.625647032156067,66.63843133915626,81.51489362151166,2.6816875528108133,2.459915611814346,0.9679944484654113,0.9966520581446112,48.47717665367468,25.625619585353075,3.0746667515388673,2.98,
2025/08/01 12:00:00,0.6363822623937087,0.6205235654761756,65.74275379491186,80.8219831311252,2.655784575572988,2.478768577494692,0.9678566144502407,0.9967102808793636,48.9589398082072,25.098727370086284,3.0513014889616277,2.97,
2025/08/01 12:15:00,0.639769615352172,0.6224107332049507,66.07255501767972,81.01989904896142,2.6841906089745384,2.4575026232948587,0.9678405760079317,0.9961298786257048,48.4203929562941,25.567200913085262,3.0534833478491175,2.97,
2025/08/01 12:30:00,0.6195275481653064,0.6055701979438819,66.27726475884387,82.14508285161563,2.657471067590178,2.4631016042780747,0.967867234397537,0.9960126080427704,48.90366020182295,25.282747796993377,2.996710834610905,3.06,
2025/08/01 12:45:00,0.6593217842837217,0.630632303065615,68.80095148757862,84.7652564422486,2.6931717099649957,2.4847848898216163,0.9684809323462265,0.9974807825613068,48.31111492158187,25.062881719435957,3.079651879138546,3.01,
2025/08/01 13:00:00,0.6834987803599135,0.6515969193309775,68.70082409307615,85.54766134571322,2.6319458668444633,2.5215053763440856,0.9683024283811764,1.0000921506116178,49.41338708226272,24.700419594896438,3.173032158040365,3.03,
2025/08/01 13:15:00,0.6748600596508898,0.6462286135443174,67.9307564937749,84.22771976300851,2.627116412347224,2.5199568500539375,0.9679375246577605,0.9995381331537946,49.44717616099178,24.609004945064164,3.158773281933033,3.01,
2025/08/01 13:30:00,0.6451186029981826,0.6242381061990622,66.9935079025419,81.99753031843525,2.6618767797206866,2.4878048780487805,0.9678859032880446,0.997003530921102,48.819059012035915,24.889828327734126,3.070361378271589,2.99,
2025/08/01 13:45:00,0.6433823456831415,0.6248570090802951,66.24149452629534,80.97974138477011,2.62722621878139,2.502679528403001,0.9677612525981439,0.9976257761773454,49.46174784426065,24.65133316685388,3.0854320417239607,2.99,
2025/08/01 14:00:00,0.6375446691850425,0.6203433235746005,66.05769096184065,79.70821367730963,2.67161561871604,2.457894736842105,0.9676780249962197,0.9959900536020743,48.62492729987502,25.546608870083247,3.070201796721996,2.96,
2025/08/04 04:00:00,0.7408187945592412,0.6775640170397835,79.78258252257984,97.45960101482356,2.818723533232651,2.529474812433012,0.9684929257090195,0.9994200153095596,45.586254750536604,23.888139040304914,3.242957554927912,3.09,
2025/08/04 04:15:00,0.7080055403509427,0.6521333426418444,75.90374132870339,92.87927210819467,2.715090974795998,2.5430107526881716,0.9691816310076083,1.0002562569028013,47.81980581174097,23.896486508954293,3.1832450897796614,3.07,
2025/08/04 04:30:00,0.6903350665852861,0.6443948009505128,72.59749739017454,88.35311656441733,2.7001095651681988,2.5153764581124074,0.9691009492810385,0.99935989374842,48.19542495180175,24.60173438665357,3.1582067771202085,3.01,
2025/08/04 04:45:00,0.6601646025218065,0.6332270168191009,68.09176522171126,83.20636030462158,2.6537387825949486,2.5090909090909093,0.9683322279472565,0.9983649749743849,49.02407901706053,24.624146856385227,3.1125847499939376,2.95,
2025/08/04 05:00:00,0.6390225924041483,0.6218664125310871,66.10218690315446,80.97271834379664,2.6445492289275236,2.486573576799141,0.9680720080330802,0.9973735621776371,49.19005371288429,25.037592960399913,3.069754620416417,3.02,
2025/08/04 05:15:00,0.6364954257974587,0.6209029271422039,65.64078212038297,80.4338971259422,2.6349952728369197,2.5005370569280343,0.9681556789109775,0.9974856416947926,49.40127049458223,24.68290428671436,3.0613154061086965,2.95,
2025/08/04 05:30:00,0.6212720979156962,0.6105709998693161,64.81949102815624,79.16995569668137,2.6522635972466437,2.496272630457934,0.9681361817818762,0.9961548420497663,49.09920293022596,24.46183026163644,3.00850340152232,2.97,
2025/08/04 05:45:00,0.613719059722602,0.607009619588587,63.93089827039618,78.25622084620252,2.6445836027930545,2.5005347593582887,0.9679210306114427,0.9958167377513634,49.219047182062916,24.251145120356338,2.990743523684255,2.95,
2025/08/04 06:00:00,0.6243126855337896,0.6180492812428978,63.36764567176514,78.22702249501145,2.587138754379787,2.544165757906216,0.9679431592082143,0.9979299819756094,50.310209322527335,23.584521561992403,3.0387256663017346,3.02,
2025/08/04 06:15:00,0.6005305812078101,0.6001582937318805,62.488633820902365,76.59539022359316,2.635034220525913,2.5,0.9678077898586526,0.9951976080915385,49.413543603369305,24.12519072997924,2.959014716464665,2.96,
2025/08/04 06:30:00,0.5866696003464853,0.5910505258505161,61.62640334821427,75.46841044523813,2.6420982460098243,2.487726787620064,0.9677640035431735,0.9941385332071128,49.29516168712841,24.199971106311935,2.9193212084928724,2.98,
2025/08/04 06:45:00,0.5782434495934525,0.5869608118369695,60.62391624242096,74.60062825040025,2.609123160029476,2.518878101402373,0.9677711316162412,0.9945178690716109,49.9377203038947,23.402694571469315,2.8995802814117395,3.03,
2025/08/04 07:00:00,0.5650741563691641,0.5756148671540159,60.490905465903154,74.00558201495083,2.6453340025571133,2.471838469713071,0.9678435594379576,0.9926904169515829,49.28240925342829,24.272748013735768,2.856922695275876,3.02,
2025/08/04 07:15:00,0.5945378968188608,0.5869661882417531,65.22133840846216,79.7132501485482,2.687687143021075,2.4766949152542375,0.9685256743902007,0.9941609652224221,48.49595202491486,24.416321352559812,2.9077548100582566,3.06,
2025/08/04 07:30:00,0.6422753119979924,0.6088330896133847,71.32892255402072,86.88170629191968,2.7464892094396056,2.440713536201469,0.969229865536078,0.9961099982334896,47.3812869967427,25.868142964114885,3.017796833651332,3.08,
2025/08/04 07:45:00,0.6350854181339928,0.60364059143821,71.18310563568457,86.80619911187654,2.7385210148146393,2.466876971608833,0.9695087112258777,0.996124218555966,47.591313137665615,25.103701332586557,2.9873597397570575,3.11,
2025/08/04 08:00:00,0.626705388659433,0.5967020452114203,71.1216522732963,86.5690455912672,2.7481746300778926,2.4665271966527196,0.9696901809205912,0.995518594183084,47.454369857807045,24.951187973886945,2.955419378895998,3.1,
2025/08/04 08:15:00,0.5676339950852566,0.573887454470548,61.77764881062316,75.85297179395366,2.628370928757953,2.538954108858058,0.9686384051081816,0.9939192115025658,49.72471583523928,22.606235068407912,2.8367158398252723,3.03,
2025/08/04 08:30:00,0.6106882266367177,0.6059893308317813,63.56218009724784,78.22776611078427,2.6384553203252645,2.510182207931404,0.9682137606367603,0.9960864054596913,49.39976501897542,24.047787718355195,2.977401422912063,3.04,
2025/08/04 08:45:00,0.6099330699543117,0.6056100557710106,63.445513952282674,78.2587871275013,2.6291047112967685,2.5091496232508077,0.9681847621959492,0.9962993922349457,49.56966560184072,24.132119496211338,2.9801436373317074,3.03,
2025/08/04 09:00:00,0.603357604172957,0.6002965824034413,63.35795122850456,77.91254172444586,2.6571793059419395,2.487726787620064,0.9681047497387457,0.9951501049623471,49.03069716523567,24.436807030014776,2.9541794916468413,3.03,
2025/08/04 09:15:00,0.6142553510836933,0.6097486679752545,63.431525597990536,78.45495992255351,2.623736724897026,2.516756756756757,0.9681832703537241,0.9967461221942877,49.666073170545594,24.0308066632352,2.993794301050656,3.02,
2025/08/04 09:30:00,0.6001873727650773,0.5982127011867902,63.23645923897067,77.85691552057474,2.6539982241560804,2.4957264957264957,0.9682658670333458,0.9951806909914149,49.124748102627436,24.210427576033908,2.941989757714924,3.05,
2025/08/04 09:45:00,0.5969646006006654,0.5953332102283155,63.22445624825296,77.7324312558965,2.6623430500138223,2.4893617021276597,0.9683426702265617,0.9948018260616629,48.98673985141712,24.294355474422275,2.9292470628054144,3.03,
2025/08/04 10:00:00,0.6028941329748303,0.600588882477315,63.189241953991946,78.00445278649407,2.6456132665404226,2.4914163090128754,0.9681887201823653,0.9955445206467051,49.26494310323822,24.434235978614048,2.9563377281966163,3.03,
2025/08/04 10:15:00,0.5870380121904863,0.5880471374300145,62.757400806105814,77.29804479575877,2.6567561608349903,2.493603411513859,0.9683273800515634,0.994362155045142,49.09878288851267,24.040988982372024,2.8988423707791164,3.05,
2025/08/04 10:30:00,0.6104145204888684,0.6065073705789461,63.375486520831906,78.22539660289553,2.6475942122831055,2.5160599571734474,0.968184624412911,0.9958948032075496,49.22492538177699,23.818998202119445,2.96769770022475,2.99,
2025/08/04 10:45:00,0.619526121420836,0.6138767534808093,63.47956047818987,78.74480747526982,2.618033674063328,2.5216450216450217,0.9681106478533862,0.997141568802527,49.7585116400779,23.99827396557732,3.008673820385914,3.01,
2025/08/04 11:00:00,0.6220083391021138,0.6159849431272698,63.500635660936645,78.80161229886944,2.6217135035152483,2.522727272727273,0.9680481515435975,0.9971640387897898,49.675183478777505,23.97184450268008,3.014290905700728,3.02,
2025/08/04 11:15:00,0.6072576956050947,0.6037971281344339,63.33126568506081,78.12447734133688,2.65418650294902,2.5021321961620466,0.9680766524243903,0.9954330712221894,49.084849203041344,24.09755121046264,2.958881114322659,3.0,
2025/08/04 11:30:00,0.6197401250491824,0.6138893764143989,63.55868598800392,78.76355591275184,2.628272654631668,2.52421959095802,0.9681685995858238,0.9968999992514875,49.579736857363926,23.861742457593294,3.001354184607023,2.99,
2025/08/04 11:45:00,0.6528418722906755,0.6393946723076018,64.42770099095668,80.37348283297732,2.585599457142866,2.5635964912280707,0.9680409467127007,0.9996815598773732,50.32453641223655,23.477551461862564,3.110613735920195,2.99,
2025/08/04 12:00:00,0.6418421523448407,0.6276236083890578,65.06441388452943,79.67834410808803,2.6667645136438147,2.4867162592986185,0.9680543517682477,0.9969145759204899,48.80205872868082,24.96287492148043,3.069000010901852,2.99,
2025/08/04 12:15:00,0.6280427372441457,0.6173768933263877,64.5908888923677,78.85141082183908,2.657782594454805,2.4797008547008548,0.9680031081825043,0.996366322468509,48.967451624367804,25.013277633380362,3.039789172022602,3.01,
2025/08/04 12:30:00,0.6228295024490639,0.6132657307749374,64.5415833665969,78.25709365006216,2.659989767764552,2.488817891373802,0.968083432055219,0.9959660986384363,48.947199036421125,24.65096823977538,3.023178388845636,2.98,
2025/08/04 12:45:00,0.6514684835759834,0.631523260703601,66.38495060575589,80.38772620306167,2.645703455420513,2.4956989247311823,0.9681826140487517,0.9979620273817478,49.181216493148014,24.967045085252245,3.117154173349111,2.93,
2025/08/13 15:30:00,0.7661834883221201,0.7109067302756,84.9365516234546,109.32440762723175,2.6359856486366398,2.243723849372385,0.963298505122341,0.9993941057327992,47.9486683195165,31.824184243858657,3.538105951263595,3.75,
2025/08/13 15:45:00,0.6279341609198636,0.6000863163298614,81.73123267502574,100.50431201201765,2.7080552058833343,2.2869481765834934,0.9658616356736238,0.9920849998047178,47.33794442669751,29.059414759448494,3.016100239921877,3.1,
2025/08/13 16:00:00,0.6122779945366955,0.5857077892446184,78.26006446480629,95.83920262764798,2.686198516609142,2.321118611378978,0.9650260500357135,0.9910699496486048,47.66315676062438,27.860762680441457,2.963723356866896,2.98,
2025/08/13 16:15:00,0.635855886765562,0.6005256959457501,76.07594553651292,93.52610358120282,2.5863909429510725,2.337278106508876,0.965024891233095,0.9945824166310403,49.61811050728018,28.42028142146387,3.082386745889892,3.08,
2025/08/21 21:15:00,0.534511892321808,0.5557048172167973,57.446410529631315,71.71890537840062,2.4130382976254054,2.291021671826625,0.9609469678424706,0.99035961413696,52.63969437382659,29.093357652777044,2.937685958969145,2.97,
2025/08/21 21:30:00,0.5270810549849297,0.5528758716327244,56.13690497425922,69.66774156813608,2.3287906856119056,2.324921135646688,0.961607233066618,0.9925489286316612,54.40829002956611,28.753002666663136,2.9617490994756093,3.03,
2025/08/23 11:15:00,0.6128501576447976,0.5865376545189995,69.99252175040667,83.86827471945136,2.5539234137182385,2.2725409836065573,0.9657985645924342,0.9949957975030471,50.47822880941407,30.631587145989585,3.111847057525436,3.08,
2025/08/23 11:30:00,0.6134383465994764,0.5866941782695551,70.09103024871283,84.07222166278633,2.551289849886427,2.2735655737704916,0.9657785844376372,0.9950765944113985,50.52310984947693,30.618044677967237,3.1131153551139,3.08,
2025/08/23 11:45:00,0.6135473048333722,0.5860776074135358,70.19644959917994,84.2957637828892,2.548710753565418,2.2745901639344264,0.9657429919351767,0.9951196858053075,50.5637709835563,30.593263721610867,3.1118515531320403,3.08,
2025/08/23 12:00:00,0.6132426552043745,0.5856076205968906,70.27559747581536,84.45080189938368,2.548924894159109,2.2753326509723646,0.9657277251814693,0.9950788155470423,50.55650265846341,30.557808011835817,3.1085642255481734,3.06,
2025/08/23 12:15:00,0.5892642773355742,0.5661647916667687,70.2947364814128,84.75891148995531,2.55129075833714,2.252057613168724,0.9661073360092087,0.9940986358579221,50.57492120109604,30.94400107519833,3.035719074569784,3.13,
2025/08/23 12:30:00,0.593587862092878,0.5708813172145274,70.04808907156165,84.99334339359154,2.517253913244597,2.309375,0.9661719305645077,0.9953677230601947,51.23200923093797,29.577594644758666,3.0403511982978566,3.13,
2025/08/23 12:45:00,0.6236995911871118,0.5912874414727157,71.4248155301099,86.63804112509207,2.5169628115571787,2.3063343717549323,0.9661880420484383,0.9969519248822899,51.21361512629677,30.073303947519566,3.1369648811794972,3.11,
2025/08/23 13:00:00,0.611613574839843,0.581347848504091,71.41727373435792,86.22838830647893,2.534151153277938,2.278637770897833,0.9661854462576536,0.9958219874599376,50.890554988155145,30.594035400856853,3.1024045857352687,3.15,
2025/08/23 13:15:00,0.5975622029882885,0.5699534807570104,71.3810358590032,85.16457502449745,2.5663713382089615,2.2553407934893186,0.9662637196295198,0.9940927388250622,50.306349222176664,30.862215293884383,3.0535290253415748,3.12,
2025/08/24 12:00:00,0.65074858057963,0.6056399182012397,80.01362121876845,94.68418923017575,2.687312387477064,2.305699481865285,0.9680478428879936,0.9962053462450055,48.08973585654704,29.636712524069324,3.147371656289656,3.15,
2025/08/24 12:15:00,0.647107165564265,0.6047505763189269,80.8277517389498,95.75153444793693,2.727220310854007,2.3120494335736352,0.9677976919601569,0.9950043868358904,47.258390388183045,29.094116762748765,3.1115563148449414,3.1,
2025/08/24 12:30:00,0.6602578072748962,0.6128257129725091,80.85406242808487,95.62668223453754,2.7343316601696466,2.2652439024390243,0.9679710842711509,0.9954579291972202,47.18273738698471,30.639590606026943,3.1662635992819763,3.13,
2025/08/24 12:45:00,0.6524171975489436,0.6073943081437743,79.18269719608894,94.24938969160056,2.7023700953785568,2.28118609406953,0.9678661853125559,0.9957185488441926,47.80618893486683,30.269454167439406,3.1459937015863395,3.1,
2025/08/24 13:00:00,0.6526821579728448,0.6086813216558037,78.66379996079132,94.32391551462098,2.664301782337628,2.284536082474227,0.9679785067830798,0.9967222252522866,48.56145445365001,30.42635401669907,3.1631360066690966,3.11,
2025/08/24 13:15:00,0.6412880333548505,0.6005847560095686,77.24220944236743,92.89112586491673,2.6626833278159934,2.291152263374485,0.9677743844729488,0.996011022664543,48.58817727974501,30.083857944511067,3.120172835093526,3.11,
2025/08/24 13:30:00,0.6266694241544074,0.5901129646914355,75.66320181531765,91.23775006713406,2.6659519332382127,2.284102564102564,0.9674781218646211,0.9949305265395365,48.50749082557115,30.044969574813365,3.0717764244648884,3.11,
2025/08/24 13:45:00,0.6200425420952124,0.5862730852510285,74.0057919755426,90.05894867712635,2.6098531627133124,2.3115264797507784,0.9676072104518291,0.9960420047316766,49.63379668301873,29.557678430689034,3.063035747812415,3.11,
2025/08/24 14:00:00,0.6033196900510794,0.5742644694247261,72.1987748516508,88.12509500379245,2.6057293929118717,2.3129533678756475,0.9673854364231484,0.9950356658623679,49.7152951713294,29.294148507854814,3.0071883877223904,3.11,
2025/08/24 14:15:00,0.5978968738314947,0.5709637576588645,71.17093400548603,86.58155353460913,2.5936154520021115,2.3019648397104446,0.967389918802096,0.9949002965438777,49.977391824506334,29.63170837237976,3.0048375766908406,3.09,
2025/08/24 14:30:00,0.5763975924996388,0.5556133485783694,70.19895794678503,84.58924176351496,2.6144983706375657,2.283811475409836,0.9671751586689242,0.992773587081774,49.570379835555016,29.641913997463373,2.939558548325375,3.09,
2025/08/24 23:15:00,0.6062584296238819,0.5931529979164842,66.25928306075289,82.26820751569574,2.6022081484394235,2.2794577685088635,0.9643214316657939,0.9932915798271782,49.31536478446888,29.94647678624151,3.058285547291672,3.06,
2025/08/24 23:30:00,0.598867433794591,0.5821264562752461,67.5757838774794,83.27974354968099,2.555514473925956,2.3150259067357513,0.9663156624085864,0.995087617840822,50.585689662438796,29.398082996903042,3.0296056636479967,3.1,
2025/08/24 23:45:00,0.591541153334987,0.5755942060275,67.74027569801349,83.02906212784484,2.573094910281294,2.296794208893485,0.966395558234546,0.9942834299878957,50.26060650744423,29.716736734152352,3.008434828878055,3.07,
2025/08/25 00:00:00,0.7022480699382782,0.6509082675499134,76.58932540009782,95.40781287920555,2.581670464366194,2.316561844863732,0.9673140616392594,1.0005630980907623,50.0427642505411,30.485179814762432,3.3270582641795534,3.11,
2025/08/25 00:15:00,0.7193577892802425,0.663652190076774,79.42990352983462,98.46683947964816,2.619914943428565,2.3063343717549323,0.9677215703136253,1.0006800778864229,49.33526542288797,30.741908557619237,3.3663075855407967,3.08,
2025/08/25 00:30:00,0.6683145155967435,0.6231813645361359,75.10718067949813,92.39596863983809,2.640249088610653,2.3220858895705523,0.9673071294789513,0.9974917719895955,48.98794374724438,29.63152875474979,3.179048380624024,2.93,
2025/08/25 00:45:00,0.7015836097573798,0.6470710551974764,74.52063171457463,91.8816386647278,2.612861259016064,2.5180598555211557,0.967162616831565,0.9995130816315411,49.48579636505508,24.536496395037783,3.197474962779909,3.04,
2025/08/25 01:00:00,0.675656864831821,0.6296955701607404,73.0784934290988,89.63699187283534,2.6371906013831583,2.4943820224719104,0.9668939063648907,0.9975319948928569,49.013647870889116,24.720768578392757,3.121438501181951,2.95,
2025/08/25 01:15:00,0.663773455597816,0.6224785168320692,72.23102250340426,88.53186277544006,2.6369317822988414,2.4841675178753833,0.9668220295827739,0.9969293806867422,49.02435965616481,24.868922317895773,3.093738977587104,2.96,
2025/08/25 01:30:00,0.6358347580651467,0.6044247832942312,70.83441430808394,87.14589801846927,2.6212276291792964,2.478844169246646,0.9668423648314438,0.9960859071279524,49.34768370233499,24.7822023590236,3.0239667418542138,3.02,
2025/08/25 01:45:00,0.6236742855700613,0.5941343796058688,70.70687460120736,85.87834561827145,2.6680120034891295,2.4678714859437747,0.967257583570012,0.9942897397263226,48.57648326372161,24.663404540090845,2.965645737055503,2.95,
2025/08/25 02:00:00,0.6247999050116061,0.5976507542245387,69.86872621722233,85.1681343194167,2.6465743039494702,2.4787018255578093,0.9669773251078065,0.9947477909804314,48.936952334133004,24.481374521461998,2.980988990638114,2.96,
2025/08/25 02:15:00,0.6314190727983865,0.6046527548874068,69.33772079199457,84.79485817609137,2.624933726359344,2.481064483111566,0.9668262171241827,0.9955757543964068,49.322140563775804,24.65487180072161,3.0159506519385557,2.99,
2025/08/25 02:30:00,0.6090769139699354,0.5895367160696814,68.14881106364388,83.0151614539464,2.6360059148560424,2.4786585365853657,0.9668590847563463,0.9940322412949146,49.154654134305396,24.320640759369056,2.945662321721699,2.97,
2025/08/25 02:45:00,0.6069641660579381,0.5892339210845963,67.67053643253203,82.47338611089737,2.62688698870341,2.491335372069317,0.9669715343127774,0.9942309828386662,49.35900756447529,24.017324402333916,2.941059436697817,2.98,
2025/08/25 03:00:00,0.596580774970719,0.5823793285952348,66.99836571637867,81.44975242503142,2.6405639133664764,2.4771573604060912,0.9667454181838325,0.9931078755537411,49.07314588566504,24.126047889189564,2.910950215522011,2.97,
