datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/08/25 03:15:00,0.6016448166914061,0.5879797542782811,66.52839414810893,81.20546299919125,2.6103215220296527,2.5,0.9667138490548425,0.9941942595425496,49.643676376156755,23.771035311134348,2.93586025498897,2.95,
2025/08/25 03:30:00,0.5989854361871519,0.585467945274581,66.5986277171722,80.40881705127524,2.6699870217829837,2.4443329989969906,0.9666256939081704,0.9923094067090775,48.510682618852464,24.91146674464227,2.921919217505008,2.93,
2025/08/25 03:45:00,0.5893459992613032,0.5809392950014408,65.42961706577887,79.4156735688205,2.633661890776227,2.479145473041709,0.9666485163384401,0.9927570900746869,49.22120612791467,24.013237867945826,2.9004369221309036,2.96,
2025/08/25 04:00:00,0.5820424174074401,0.576709792973115,64.76987029795922,78.58951261554493,2.6300152449131113,2.476578411405295,0.9666295808213584,0.9923875752515139,49.301887565895655,23.99548078297879,2.883415375806059,2.95,
2025/08/25 04:15:00,0.574766171596005,0.5727468106991793,64.01752930257418,77.61485468422842,2.628423625700802,2.479633401221996,0.9664982679750975,0.9918606182571889,49.32487680953921,23.76706937507117,2.8636911930305473,2.97,
2025/08/25 04:30:00,0.559067070403501,0.5603210636991524,63.54687414209604,76.64941705470072,2.653287274751927,2.4596774193548385,0.9666282789669506,0.9902202894844415,48.89761788574732,23.89357707458082,2.8101396606141713,2.97,
2025/08/25 04:45:00,0.5591548591797385,0.5605250918358627,63.52640860666489,76.5996819157317,2.650129778423394,2.458123107971746,0.9667858830959685,0.9904217394797856,48.988180575032466,24.00369515701,2.8132144069503155,2.95,
2025/08/25 05:00:00,0.5532105634524878,0.5580660827549723,62.546247311903244,75.95283502365847,2.6056165536160685,2.49743062692703,0.9666738457834536,0.9912336495217698,49.819377968965476,23.06441885388479,2.804646726664712,2.97,
2025/08/25 05:15:00,0.6566504255570118,0.6136540092964692,78.31709306818279,94.63945425563855,2.7189281384196726,2.422177009155646,0.9689756702950487,0.9965347365294474,47.747430909466225,26.38368509649092,3.064947653025342,3.04,
2025/08/25 05:30:00,0.6371475159585281,0.5996346750078608,77.29769603652348,92.66470010714112,2.8694937822827904,2.4464464464464464,0.966914156062359,0.9909768690517177,44.45795690950419,24.073628912639908,2.932736273079949,3.06,
2025/08/25 05:45:00,0.6383277549159375,0.6016569541027499,78.62263310534715,94.4608958585984,2.825105232035512,2.471774193548387,0.9679353165555392,0.9927155871749697,45.492072301058144,23.791028410480298,2.9455765608763658,3.06,
2025/08/25 06:00:00,0.6882933414356076,0.6356741625121394,76.5141699420525,93.05484145208224,2.6673220351168196,2.3724066390041494,0.9685065997806961,0.9989862659754651,48.65038343417359,28.534555834732277,3.2157821498485384,3.1,
2025/08/25 06:15:00,0.6067183909802298,0.5947660337097701,65.58100723124213,80.1454126620698,2.570514121879884,2.328781512605042,0.9672660722721067,0.9960631600768309,50.50442746255058,29.33823464405469,3.067124195326454,3.02,
2025/08/25 06:30:00,0.6161490534916394,0.6025965681448004,65.6316141878731,80.47249952652628,2.5522817200441925,2.329798515376458,0.9671042774403587,0.9970043002076148,50.808770677227635,29.543244130188967,3.11050799361278,3.02,
2025/08/25 06:45:00,0.6170433068453159,0.6038822848496789,65.51935408276684,80.38018936570514,2.5479592121552868,2.3340425531914892,0.9670973741268593,0.9971905358664347,50.88847330569704,29.46745898685612,3.11578955583281,3.04,
2025/08/25 07:00:00,0.6027612210387672,0.593187215218175,65.07627991174017,79.42369039807085,2.57942120338934,2.3175604626708726,0.9671970719166465,0.9956148416415377,50.329950589677416,29.558292002593262,3.0598998054697453,3.07,
2025/08/25 07:15:00,0.6057968213675426,0.5948544017742317,65.36261658683006,80.17802008565087,2.550767670773069,2.3606382978723404,0.9673714714241642,0.9967334810843483,50.89037074969608,28.56743478015981,3.0621812392714323,3.06,
2025/08/25 07:30:00,0.6230978512424902,0.60764436328458,65.90873109787927,80.41018860312235,2.5916379504859846,2.3137460650577126,0.9671814551107818,0.9964337875564717,50.075160961147496,29.878048616147694,3.1200607561981335,3.03,
2025/08/25 07:45:00,0.6144803517151549,0.6026892632069978,65.1761385380817,79.92074035570862,2.560097682545399,2.3535031847133756,0.9671989899570207,0.9968505887685533,50.68543407529262,28.823013444001024,3.091281545491862,3.02,
2025/08/25 08:00:00,0.6271509158501155,0.6131900989055357,65.26166462338819,80.19425903380166,2.5620551223150816,2.3496801705756925,0.9669217755231067,0.9973644513785915,50.58592113966544,29.06246250894533,3.1360143938516942,3.0,
2025/08/25 08:15:00,0.6276162287397401,0.6135092723648731,65.30350342708049,80.11521199069865,2.5654541677972307,2.3630573248407645,0.9670889933481798,0.9973595283812698,50.55812049772691,28.685235652897735,3.127788448143728,3.03,
2025/08/25 08:30:00,0.6371637348427921,0.6222235753090491,65.0895746034572,80.5573383449857,2.518188866795716,2.37703141928494,0.9670800976855731,0.9991870866144851,51.44099458297198,28.737435257639138,3.1815533057994805,2.98,
2025/08/25 08:45:00,0.6130108180700102,0.6013998336467777,65.19937374229934,79.85098391640886,2.5831133330218368,2.325237592397043,0.9672864942991679,0.9962844581256465,50.26665079158025,29.501311409109626,3.087088896712457,3.07,
2025/08/25 09:00:00,0.590922599946819,0.5835634743955445,64.98845807504463,79.8993211095149,2.56570894101868,2.3386581469648564,0.9677433451987959,0.9959185530021442,50.68119416935128,28.980476232082808,3.0144171830230073,3.1,
2025/08/25 09:15:00,0.5970202645778427,0.5882442331332783,65.23608033562327,80.61413588487143,2.5332171326824517,2.3825431034482762,0.9680794115773778,0.9974271770014808,51.345728316997196,28.08319444841224,3.029553873894851,3.1,
2025/08/25 09:30:00,0.5982237796664124,0.5864845118839721,66.15493971323099,81.59019042586819,2.552887113555703,2.364415862808146,0.9682513074870145,0.9971169782567035,50.98752593757985,28.503569858731492,3.0264555612084636,3.12,
2025/08/25 09:45:00,0.6381415715377584,0.6125548530670941,68.4373137014587,84.01437850015199,2.591933793852728,2.336864406779661,0.9680098953232816,0.9980522584101268,50.155704885732334,29.525377259179006,3.142135556920471,3.02,
2025/08/25 10:00:00,0.6497127079341323,0.6193927605370996,69.48676989747291,85.36211220759526,2.59937101024733,2.341463414634146,0.9681445245972594,0.9986123206475612,50.012616142373346,29.504549500018513,3.1694529685983457,3.07,
2025/08/25 10:15:00,0.6521547436623297,0.6188837470069241,70.40466792694998,86.74952582831834,2.5901919022633866,2.3425827107790824,0.9683746125542596,0.9992125933487395,50.20216504515514,29.579079188182334,3.1770690961558827,3.07,
2025/08/25 10:30:00,0.6560520406007029,0.6209836276863167,70.73607230515712,87.3336157554837,2.5798941981485384,2.360128617363344,0.9684401059236495,0.9997326050041234,50.39811614954939,29.18852457003299,3.1840503870569803,3.06,
2025/08/25 10:45:00,0.6907300591259516,0.6416657881341512,73.10230156857111,89.43784217689132,2.6404761397971663,2.3134171907756818,0.9684722514100642,0.9997735183566944,49.221635048042195,30.54093214683966,3.2774061317720533,3.02,
2025/08/25 11:00:00,0.6752705772910254,0.6343478267156044,71.5332728972224,88.63363656518027,2.561255562657429,2.398488120950324,0.9684880830178233,1.001159945264047,50.73468631105889,28.45275322029159,3.233153748465326,3.06,
2025/08/25 11:15:00,0.6647616354728298,0.6259789929517029,71.31260664514032,87.32986601384408,2.633151437071151,2.3221406086044074,0.9682155927941168,0.9985554361998782,49.351482247330125,30.01426887020459,3.199603763765293,3.04,
2025/08/25 11:30:00,0.6687890208625087,0.6312624001018898,70.6948805621185,87.01251443400236,2.5979805709306674,2.3386411889596603,0.9680206064430855,0.9994855511990214,49.98480739915376,29.77573133361227,3.2275952726990633,3.04,
2025/08/25 11:45:00,0.6597256504135096,0.6261687345633953,69.94799270615893,86.07406183340659,2.596439453778496,2.344644750795334,0.9679356491234591,0.9990068228428318,50.017170288059994,29.501033464795366,3.1987736120843415,3.03,
2025/08/25 12:00:00,0.6502473759493798,0.6202650325083627,69.25993251978231,85.17401170584198,2.596444875516134,2.33968253968254,0.9678436990490886,0.998441011634247,50.01876332242625,29.519507871277067,3.1727225362164786,3.02,
2025/08/25 12:15:00,0.6596596231577321,0.6294582570262439,68.89111473609306,85.12426407320508,2.568044280334271,2.3572192513368986,0.9676744231748708,0.9995212543703613,50.52403170984955,29.290221128838873,3.213762879970608,3.01,
2025/08/25 12:30:00,0.6512795933525158,0.6246835295481222,68.17523628149549,84.29743584513211,2.5597756370603437,2.3650963597430406,0.9675470263692123,0.9992102715324502,50.67391685732293,28.998759589920137,3.1896566854388744,3.03,
2025/08/25 12:45:00,0.6226345196785928,0.6031220873149534,67.3735822412532,82.7345715797117,2.596746901402127,2.3305263157894736,0.9675115813489394,0.9966830145958667,50.00118612961338,29.377782065467507,3.093714354614965,3.01,
2025/08/25 13:00:00,0.6329290125353052,0.6127589175633358,67.01666612789177,82.83613393502618,2.552617962457784,2.355769230769231,0.967410471929041,0.9983054677105251,50.81642718398331,29.064127882396978,3.141776350933409,3.03,
2025/08/25 13:15:00,0.625056626100803,0.6080381822743269,66.37845098022918,82.03054995135794,2.5498351522372893,2.3575240128068304,0.967249348817887,0.9978183770210705,50.85597881629786,28.902820398896036,3.118816098639449,3.01,
2025/08/25 13:30:00,0.6208471289327576,0.6061342778738059,65.86587285295333,81.38220932777568,2.5484021003192328,2.35501066098081,0.9672325340619035,0.9975960465838639,50.89420746737655,28.93574690381364,3.109164217377575,3.02,
2025/08/25 13:45:00,0.6132264997978891,0.5994427150579894,65.73744737193637,80.4911929479105,2.5972310259589717,2.3044838373305527,0.9670198249966068,0.9956111329710282,49.94995616374563,29.928150209377407,3.081380716494703,3.0,
2025/08/25 14:00:00,0.6047439580623364,0.594227498207663,65.09847056215476,79.58947645744875,2.6060125829837526,2.2949117341640703,0.9668456900598476,0.9947551321078022,49.76861659537268,30.003218811308447,3.0557793067440984,2.99,
2025/08/25 14:15:00,0.5952161980137797,0.5883577359322358,64.3840641388152,78.62268795569783,2.608450793846248,2.287784679089027,0.9667004859336338,0.9939905894700498,49.71530663982197,30.031683479693648,3.029077916291499,2.99,
2025/08/25 14:30:00,0.5976080717788564,0.5922046166869349,63.764418228426386,78.30618306333238,2.571099263376968,2.2987421383647804,0.966584958542579,0.9950520347625242,50.40898665782044,29.992354853224086,3.0553833193436466,2.97,
2025/08/25 14:45:00,0.5831229476875929,0.5838786835954635,62.445550732524744,76.51633215181538,2.5691475920474933,2.3134796238244513,0.966334460008205,0.9939856525714073,50.435183991596084,29.314350263297342,3.0066107247651623,2.98,
2025/08/25 15:00:00,0.5592684861748488,0.5689019656306281,60.530704060646116,73.6048226911097,2.5659255299470205,2.3177083333333335,0.9661089936943731,0.9922516385464983,50.50517280844784,28.778342304730867,2.938772121383851,2.96,
2025/08/26 19:00:00,0.5612402742662779,0.5698826865901275,60.82910318756005,74.54286768944098,2.4815650814770684,2.3496801705756925,0.9658315248323668,0.9944320648792938,52.04149735399317,28.391476582327044,2.976991955900751,3.02,
2025/08/26 19:15:00,0.5631465046297721,0.5712347200073357,60.88253752728461,74.92565754741663,2.480646757548024,2.3500533617929564,0.9658340936727352,0.9946459671150812,52.05688437902982,28.428629688914597,2.9798516434076907,3.02,
2025/08/26 19:30:00,0.5656603019582339,0.5728535803619732,61.03969807745952,75.4065763862272,2.477893603899407,2.3479188900747068,0.96581020288439,0.9948926076750894,52.10195569243774,28.548419969870018,2.986489709499968,3.04,
2025/08/26 19:45:00,0.5683375233460488,0.5754933579195978,61.0742388664209,75.7344906023038,2.4769780829675043,2.3596584845250805,0.9658577794570246,0.9951596252185444,52.12754796914972,28.271177879124533,2.987349176776593,3.0,
2025/08/26 20:00:00,0.568108259882772,0.5735646833676538,61.49989756141306,75.2655328441751,2.547901549431381,2.29253112033195,0.9656322135930903,0.9928558795600276,50.746337756127716,29.66187556088634,2.978719742035863,3.01,
2025/08/26 20:15:00,0.5625859642589657,0.5695589469494716,61.247309023495205,74.4488039431232,2.5531366092725443,2.277720207253886,0.9656345781631981,0.9922910038699566,50.653192665968405,29.965276814607666,2.9713649022907056,3.02,
2025/08/26 20:30:00,0.5567807492147842,0.5661956346975237,60.59034029962171,73.67378061445068,2.506882339660075,2.3221052631578947,0.9656163404715373,0.9931370171424594,51.53674508486228,28.882673425306436,2.963221593878684,3.02,
2025/08/27 04:15:00,0.7059022547639581,0.6671762869711049,69.2088724092312,87.6034334211369,2.5706313127011122,2.3436830835117775,0.9652609895692728,0.9999455385817455,49.993416616568574,29.716050645059507,3.3518679288981765,3.06,
2025/08/27 04:30:00,0.6181223882202818,0.6023187126491532,66.38648935036417,83.24580587821578,2.5694952164790577,2.3284365162644285,0.9663898440404407,0.9963100748643775,50.33805116865346,29.324314989820028,3.0772362092888867,3.0,
2025/08/27 04:45:00,0.5925369210997371,0.5862602396939484,64.33491362470272,80.55344661255947,2.5636995841848393,2.332984293193717,0.9663161999858093,0.9949330759007101,50.488414291761295,28.88381147701687,3.001429966757496,3.02,
2025/08/27 05:00:00,0.5981715837275318,0.592663076596816,63.83289745569248,79.96258257527668,2.554729183221043,2.3158447009443863,0.9661937559763559,0.9953739748486722,50.64717272648095,29.527831723961672,3.037868577896693,3.01,
2025/08/27 05:15:00,0.5707605905120148,0.5732497175378958,62.398205573632275,77.7651209255639,2.5763931678249055,2.293873312564901,0.9661745741076728,0.9931031657806623,50.2754395069432,29.614444286341147,2.9505556456538535,3.04,
2025/08/27 05:30:00,0.5437817201589678,0.5551938022725702,60.475713511758556,75.55910392530367,2.552782277061842,2.3200836820083683,0.9662263159794889,0.9920709191176074,50.77599319454436,28.584170240897425,2.8663830773991883,3.06,
2025/08/27 05:45:00,0.5465039492154219,0.5571451219009645,60.6923356074993,75.74404631832033,2.555945463850221,2.3197492163009406,0.9663029456240662,0.9922077894658505,50.725743125498575,28.63135667433836,2.874128942351737,3.03,
2025/08/27 06:00:00,0.5616219303497003,0.5658120443892463,62.23214145003152,77.58849167970669,2.56303928784101,2.3194154488517746,0.966558705173162,0.9931883134954302,50.602162796123615,28.875328149013534,2.91531468640793,3.03,
2025/08/27 06:15:00,0.5823116791304791,0.5789139848959854,63.89320840673089,79.65023988051429,2.5732805478800653,2.300940438871473,0.9666173609234698,0.9942897099019624,50.3748203613537,29.674738654717004,2.983072346548966,3.03,
2025/08/27 06:30:00,0.5787335789748675,0.5769927037581993,63.492419895716836,79.09949029812033,2.5679634722870053,2.3207941483803554,0.9666444987383002,0.9941981415902131,50.49205825502344,29.079867753278556,2.9659991683867393,3.05,
2025/08/27 06:45:00,0.5799682451860287,0.5766423624000709,63.91991073340166,79.50972577394043,2.574085833683711,2.3117831074035453,0.9667097026760475,0.9941427237152612,50.3794860618928,29.32201924842677,2.969501140590457,3.05,
2025/08/27 07:00:00,0.5755798371848853,0.5730018528034669,63.953327133391674,79.75140893489228,2.558752872437682,2.3403361344537816,0.9668962074981112,0.9944827179833506,50.69867498187057,28.553407905471285,2.949062185778657,3.04,
2025/08/27 07:15:00,0.5957024803154496,0.5857237496485278,65.38242908620593,81.3078660409643,2.5784786441195475,2.305120167189133,0.9668547752318027,0.9951013165498657,50.28472253140408,29.733061203213396,3.01809030014569,3.05,
2025/08/27 07:30:00,0.614940034272052,0.5998352876143629,66.2002926870649,82.79449790308502,2.542179892938661,2.342523860021209,0.9670005377661421,0.9972772015671256,50.9702728568161,29.17654514967502,3.0808913200175767,3.08,
2025/08/27 07:45:00,0.594758776333913,0.5827775727878312,66.25636595978371,82.48942035370594,2.5743058849270026,2.3172268907563027,0.9672415878044885,0.9955192486454416,50.41078298629064,29.446994851967037,3.007774056828647,3.11,
2025/08/27 08:00:00,0.600936158576122,0.585426063697284,66.98056319620066,83.33239911069047,2.572497138864921,2.323529411764706,0.9674229074488645,0.9960264177083412,50.46352778872822,29.381163978301608,3.022256333011855,3.05,
2025/08/27 08:15:00,0.6072399487291933,0.5884381111719539,67.84003122725579,84.16702245718032,2.5878376569856427,2.316614420062696,0.9675932619622661,0.9960799961916335,50.18929050833397,29.58639961640045,3.035170900344412,3.07,
2025/08/27 08:30:00,0.6146917997759355,0.5927411491931263,68.53835071889567,84.97893182497995,2.599560034626958,2.3113897596656217,0.9675748257002595,0.9962352509607237,49.943653860523405,29.758004611728033,3.0544378809921935,3.08,
2025/08/27 08:45:00,0.6226413285594797,0.5971213049830135,69.35031596849751,85.89931670415335,2.6009906333127866,2.31419624217119,0.9676833590922977,0.9966804293410492,49.919982966478095,29.77633590076353,3.075323116195226,3.07,
2025/08/27 09:00:00,0.6461059885800166,0.6141496442675232,70.17361312149903,87.32810690629324,2.57919509833605,2.3382663847780125,0.9676980017984896,0.998545646565958,50.30269705439714,29.524302197496073,3.1501624827452006,3.07,
2025/08/27 09:15:00,0.6394922385671304,0.6078145593559892,70.68370547606047,87.40623604769976,2.6230002667946852,2.3138686131386863,0.9677616842133673,0.99715381589836,49.48197424271256,29.87539702305218,3.1161035849652134,3.07,
2025/08/27 09:30:00,0.6332203765593701,0.6017898466286831,71.03307227585537,87.54754079675449,2.644091146164143,2.299481865284974,0.9679197940675843,0.9964211969545046,49.10953335070173,30.10098174495722,3.0903907952986316,3.1,
2025/08/27 09:45:00,0.6300476000295138,0.598607630018873,71.1291942562748,88.00711617996504,2.6077580358505696,2.3246073298429315,0.9682133645541188,0.9973732182120331,49.84723173152623,29.594417104793518,3.0847307025958206,3.08,
2025/08/27 10:00:00,0.6572043182966318,0.616144146777948,72.80658728967201,89.5117525523938,2.6510592675504783,2.284090909090909,0.9681470277367045,0.9975789088124034,48.98459160866192,30.82086284823877,3.166385188067139,3.07,
2025/08/27 10:15:00,0.6636592290838368,0.6209721812669367,72.95988602600467,90.12528477964845,2.6243582975716544,2.3200836820083683,0.9680667074512211,0.998570958996456,49.45766089760917,29.998699222010867,3.182888561482491,3.05,
2025/08/27 10:30:00,0.6507132408395848,0.6120440931046396,72.89007872297496,90.3671168839199,2.604542595187792,2.308342133051742,0.9681297845077709,0.9985654178084702,49.8372868039408,30.302348029137832,3.1606458660221746,3.13,
2025/08/27 10:45:00,0.6309151735763153,0.5979540034005001,71.61961192241831,88.50777343898613,2.5991908070658063,2.3592436974789917,0.9684240987546422,0.9977787708233724,50.03685225662853,28.678378930636068,3.07397996452877,3.07,
2025/08/27 11:00:00,0.6515518627818335,0.6142474286384771,71.86951110077533,88.66559831070289,2.609235820862656,2.320418848167539,0.9679741955732973,0.9982096791512212,49.75429308077679,29.93092424387274,3.1581361234247116,3.09,
2025/08/27 11:15:00,0.6434022942993579,0.6104919252083053,70.92047185924697,87.51157861239857,2.598909522287753,2.331584470094439,0.967861255621442,0.997958149261361,49.94959516027938,29.566831828826277,3.136668492540911,3.07,
2025/08/27 11:30:00,0.6308934554722488,0.6024952835160103,69.97479889658416,86.30169244174708,2.588923430023769,2.3252885624344177,0.9677803672832358,0.9974540016515121,50.148171995636375,29.645416129429925,3.108011920403242,3.08,
2025/08/27 11:45:00,0.6195782796664469,0.5945790007099244,69.29433324877306,85.0687816010864,2.6065989173066306,2.2993762993763,0.9675797169210878,0.9961700451037924,49.799748770287884,30.10185385457465,3.0771316694581525,3.07,
2025/08/27 12:00:00,0.60442257453718,0.5848925793825849,68.25692908558402,83.68744797218692,2.6017704087075213,2.296680497925311,0.9674944124673278,0.9953255098151491,49.9036711765468,29.989608776747662,3.035048942752662,3.06,
2025/08/27 12:15:00,0.5958707753654338,0.5805143500186574,67.22491521214867,82.49216219300926,2.5914537683115246,2.307692307692308,0.9672293856538806,0.9948903310788683,50.07168900103546,29.573391242816335,3.0110265583298452,3.06,
2025/08/27 12:30:00,0.5862383326171592,0.5759446631393002,66.07820248183825,81.13570443989546,2.5827447109277584,2.299687825182102,0.9671429842565257,0.9944660533247252,50.24806948353529,29.72662421879976,2.9929191202983896,2.94,
2025/08/27 12:45:00,0.6003569873773632,0.5875843739786316,66.1482925147195,81.43856827412624,2.5688276189283084,2.3109947643979054,0.9667694723136745,0.9954040431294812,50.433026028218336,29.63784119029218,3.0435575723042936,3.04,
2025/08/27 13:00:00,0.6006578983150963,0.5884282276225086,66.07530562156958,81.59606416278287,2.54786397578515,2.3417721518987342,0.9668600069273392,0.9960628167851441,50.845048058224926,28.901571952158896,3.041216186833047,3.08,
2025/08/27 13:15:00,0.6105398483593211,0.5952072184620403,66.4280795997508,82.48943229141457,2.501255010832702,2.355769230769231,0.9670329805419488,0.9979336294517045,51.748808353552384,28.96917400897932,3.090308966107845,3.12,
2025/08/27 13:30:00,0.6006332684805186,0.587058393057184,66.4364882679464,81.9454306378794,2.5486265353293165,2.3301787592008414,0.9668296542840111,0.9959581436486414,50.82094860852666,29.20786207328671,3.0438015076942886,3.07,
2025/08/27 13:45:00,0.5900884430772113,0.577904665783302,66.48678971970095,81.68120139953656,2.568276723280153,2.309375,0.9669238453350979,0.9948397548419495,50.47350913196505,29.529246547121122,3.006539312348632,3.07,
2025/08/27 14:00:00,0.6049461383099112,0.5898643613753661,66.72398562019139,82.49528741231906,2.53290762932877,2.3393234672304435,0.9667658069783696,0.996574649256692,51.097092630898985,29.086515633998086,3.0610111825340174,3.06,
2025/08/27 14:15:00,0.6090956987257985,0.5928999781497087,66.89568782781573,82.7816999214195,2.5296485775620443,2.343220338983051,0.966624810428133,0.9968021237450868,51.12578945009786,29.023432320017463,3.0745478819915677,3.06,
2025/08/27 14:30:00,0.5756655685440544,0.5658980372213314,66.456333788209,81.62368971392323,2.5744531469753804,2.294484911550468,0.9667266824604551,0.9936931079001201,50.31877805450006,29.642640778235748,2.9615834228970526,3.05,
2025/08/27 14:45:00,0.5930630552904008,0.5775966202144786,67.4896799139469,83.12035964672175,2.5519669330423236,2.3172774869109944,0.9668813329108413,0.9954208208451111,50.74818259175501,29.405664939835212,3.016165095344503,3.14,
2025/08/27 15:00:00,0.6017514052923206,0.5822478172030675,68.37706487765368,83.98158671174929,2.566367169324902,2.323621227887617,0.9669655011199715,0.9955487825957171,50.47562651560661,29.245783164909543,3.029855104034771,3.07,
2025/08/27 15:15:00,0.6501836096373771,0.6163345617168684,70.3798160859631,86.72278913794575,2.5542718755888725,2.309224318658281,0.9666644882215221,0.9981987967112957,50.591924206297186,30.310825959980914,3.1993510205202074,3.08,
2025/08/27 15:30:00,0.6465418122824843,0.6154043045613241,69.70381321107249,85.97417258096844,2.5424571986763356,2.3214285714285716,0.9665004224737028,0.998172494658266,50.80133825146173,29.96752517450499,3.1907986903989847,3.05,
2025/08/27 15:45:00,0.6252504256910375,0.598102744640786,69.61430226176606,85.33423965530676,2.5796206721623562,2.2888198757763973,0.9665960617855972,0.9961621446092737,50.12727328825733,30.411109313185555,3.114952345063209,3.05,
2025/08/27 16:00:00,0.6307907406856605,0.6009436527964676,70.17237573527883,85.97963892145134,2.5801520031840077,2.2885211995863495,0.9666368326070998,0.996444755592802,50.11346147875763,30.482033338895373,3.130404224424614,3.06,
2025/08/27 16:15:00,0.6359267229405995,0.6036034390809007,70.72263336161005,86.62631899671612,2.585394998629034,2.2882231404958677,0.9666714817264207,0.9966095054164519,50.00757592344009,30.519682628381318,3.142104549706232,3.05,
2025/08/27 16:30:00,0.6437889246159206,0.6080440318270753,71.41551680977973,87.43616606060796,2.5871728412092176,2.2868937048503613,0.9667705926636254,0.9970181723199393,49.9780077194378,30.65047060240257,3.1646740013656625,3.06,
2025/08/27 16:45:00,0.6420879254786942,0.6069227534163997,71.22001679988877,87.15947706694247,2.590094155126121,2.282474226804124,0.9666586998459415,0.9967736917222555,49.905903482608295,30.722423276317308,3.1603866411360646,3.05,
2025/08/27 17:00:00,0.6355379786515464,0.6033540822460475,70.72981233537452,86.5175476310844,2.587192288205589,2.289392378990731,0.9666479912648502,0.9964719484661533,49.97322100964334,30.458595246834896,3.1390700582362108,3.06,
2025/08/27 17:15:00,0.6507037632347705,0.6150860052132842,71.03748356067884,87.21731118154354,2.5723491869867394,2.2949117341640703,0.9663438875385041,0.9974459034745699,50.1797861934918,30.52638008507738,3.1954664900917984,3.04,
2025/08/27 17:30:00,0.6433511135802202,0.6083569275913461,71.19798260151485,87.18041929626305,2.5828435956710445,2.2889576883384932,0.9665840866722756,0.9969395120255645,50.03030913010041,30.576260654359153,3.1657820779639927,3.04,
2025/08/27 17:45:00,0.6732517086145451,0.6318996151703807,71.60877670159124,88.6670874599348,2.521048187901819,2.329449152542373,0.9665329052054512,1.0000045632914474,51.16277207962131,30.13812420912783,3.2793483578168496,3.06,
2025/08/27 18:00:00,0.6521630925250161,0.6140155750589683,71.76128999521252,88.03544808285447,2.5764225745286726,2.300518134715026,0.9666689850684265,0.9976387368196944,50.15087214156284,30.39738349905707,3.1899097382843897,3.04,
2025/08/27 18:15:00,0.6523728539590651,0.6132090049590269,71.99124795304908,88.24085367836294,2.5857603078594598,2.293691830403309,0.9666318322109866,0.9974024753691545,49.96097728959558,30.52919674049503,3.1874462040401097,3.06,
2025/08/27 18:30:00,0.6570168854727233,0.6157088659520361,72.42319871906676,88.7327124129796,2.587487758230652,2.2882231404958677,0.9665962996208852,0.9975421393279723,49.912085893680256,30.714709740453817,3.2029186542421675,3.05,
2025/08/27 18:45:00,0.6648328493309946,0.6206337579119499,72.94166275585206,89.38066887597365,2.58732319792591,2.2861570247933884,0.9666431066375644,0.9979455564348924,49.912222499749454,30.86651123462381,3.2277833927680044,3.04,
2025/08/27 19:00:00,0.6657530038206645,0.620639636753801,73.1349027999342,89.65778004202902,2.5868401617834387,2.2864529472595656,0.9666533374417238,0.9980266768234171,49.91723182781061,30.8688738385034,3.2296581912360818,3.07,
2025/08/27 19:15:00,0.6591301084109417,0.6145122325223351,73.44114744723959,89.67785568457992,2.6170528863967193,2.2674180327868854,0.9667408381130448,0.9970310424524337,49.3586322606151,31.17203971720752,3.1994227167607803,3.06,
2025/08/27 19:30:00,0.6588366748433533,0.6135078200267587,73.77813605115814,89.94213206686544,2.625773132937138,2.2622448979591834,0.9668518496883105,0.9968543175190518,49.21124617403632,31.27714501999691,3.1945839065190307,3.04,
2025/08/27 19:45:00,0.6649384429261835,0.6199772008479214,73.2330989719224,89.70976701853978,2.5941801965144418,2.2848297213622293,0.9666594625132945,0.997815886295269,49.7775940029723,30.86179561923371,3.2234876162118113,3.05,
2025/08/27 20:00:00,0.683482608804307,0.6296334635787857,75.31736859078515,91.27831234227695,2.6067809113704654,2.285272914521112,0.9668696198390606,0.998459077598874,49.52974349192893,30.98367938672262,3.2796011629157396,3.04,
2025/08/27 20:15:00,0.5860217347498279,0.5771907221918867,65.42010345933934,79.01703967176186,2.5156419475470924,2.315513626834382,0.9658459447580332,0.9947575588156444,51.30091460711713,29.392317969689717,3.0437844024119523,3.05,
2025/08/28 06:00:00,0.6659610716962475,0.6290040694100878,71.21882706278281,88.49645139418853,2.558346489040923,2.325,0.9650043950900113,0.9983557554079767,50.10392665342673,29.738276246039128,3.2556409396166752,3.34,
2025/08/28 06:15:00,0.6896154562769266,0.6375850987652767,77.79850672434415,94.8294403173906,2.617357975503124,2.363825363825364,0.9675573143734144,0.9992684451157324,49.38789379356676,28.800746154865166,3.252767007311108,3.09,
2025/08/28 06:30:00,0.6607505316845275,0.6242676550542593,70.85971934308793,87.29716266981005,2.5194604141656916,2.347177848775293,0.9665568897995812,0.9995462845524249,51.206949107536886,29.52855905404359,3.2412590401465358,3.06,
2025/08/28 06:45:00,0.6410424664195693,0.6026313789536837,72.6971691443942,88.72604491583083,2.585324353153695,2.309375,0.9671811593004735,0.9973564466430493,50.04843908918458,30.024824318615558,3.1457688937950037,3.07,
2025/08/28 07:00:00,0.6905463012799216,0.6431546755289428,72.74668344357963,89.54882320858869,2.5277126394654914,2.3538788522848035,0.9669664340508951,1.0009591063990495,51.08510202838707,29.684186566815768,3.3227278245776253,3.12,
2025/08/28 07:15:00,0.6627634486457813,0.6252324753502739,71.00245592079149,87.10319571242508,2.5453307315625,2.3340358271865123,0.9666376230717464,0.9989870274719868,50.736139482158855,29.786706235721066,3.238512717530831,3.07,
2025/08/28 07:30:00,0.6479665809909402,0.6160603912323885,69.95381016399804,85.78265158459641,2.5405303087398425,2.3221052631578947,0.9665863739498971,0.9983243081826344,50.84577464487461,29.990867909271778,3.202935935446591,3.07,
2025/08/28 07:45:00,0.6503101793474437,0.6159167675703886,70.55593611827248,85.5488785282055,2.613552754635222,2.262295081967213,0.9663381552698991,0.9963024462479796,49.41505387718304,31.246437290561552,3.1986457808011233,3.02,
2025/08/28 08:00:00,0.6494102033267035,0.6160686529100045,70.25056862443499,85.17862128162916,2.612879730853503,2.262295081967213,0.9663916295920176,0.9963112102767203,49.44592962243267,31.26023883533099,3.1974794307606165,3.03,
2025/08/28 08:15:00,0.6396226517068173,0.6108222623460432,69.3745784052375,84.09081735009583,2.6150349848023846,2.2599795291709315,0.9662812854352439,0.9956794886241113,49.40510386567873,31.18806253220653,3.169163851372521,3.05,
2025/08/28 08:30:00,0.6315338553918078,0.6064083899688634,68.51147606116076,83.71281403233857,2.5610388726026754,2.3023983315954117,0.9663980400763548,0.9967829052362088,50.462452076471074,30.220710466800565,3.1525798226730615,3.06,
2025/08/28 08:45:00,0.6287410413244716,0.6053186011573758,68.21523046458022,83.42727442636931,2.5560036386347567,2.2998955067920583,0.9663875179205461,0.9967750237421048,50.56146945858357,30.294976423566325,3.149562040900062,3.05,
2025/08/28 09:00:00,0.6255128892009183,0.6036342438675923,67.92070544561551,83.1913991220975,2.545921045518345,2.2987421383647804,0.9664791431871556,0.9969437731040234,50.77598351739625,30.37527363161686,3.146384291805352,3.07,
2025/08/28 09:15:00,0.6147758014510795,0.5958221943517418,67.52171668890084,82.38082425278462,2.5743019142083594,2.2907580477673934,0.9663495840001569,0.9955282529942667,50.22691663047933,30.258820011894095,3.099619101176309,3.02,
2025/08/28 09:30:00,0.6229375635265595,0.6032794989456765,67.36074756274249,82.54823127450555,2.5461662239005154,2.312696747114376,0.9663712612878346,0.9967478098016531,50.76218762954621,29.930538752663374,3.1332033321257016,3.05,
2025/08/28 09:45:00,0.6075623603339685,0.5926287609198575,66.60501636881065,81.73876007568181,2.537247191058302,2.3263157894736843,0.9664530264010495,0.9962406788828577,50.96319022411638,29.405708706614966,3.081671266062892,3.05,
2025/08/28 10:00:00,0.6553810746579355,0.6134580494892556,72.98973008130939,89.24051679909519,2.597822287448705,2.281543274244004,0.9672656324819869,0.99791955983348,49.814980003632165,30.97156696358981,3.2003922783310492,3.1,
2025/08/28 10:15:00,0.6406572909511711,0.6017669060401667,72.82896418621242,88.44636176637185,2.6288352591836133,2.2782340862423,0.9674958930510407,0.996461124436061,49.29245051965903,30.730362196473475,3.134600340704321,3.12,
2025/08/28 10:30:00,0.6293528703713831,0.5945635962838308,72.0977699636682,87.95625949436784,2.6020444858649956,2.296680497925311,0.9675333222716084,0.9966356785687982,49.816218813144076,30.227656524338784,3.1046950061757506,3.09,
2025/08/28 10:45:00,0.6280924105080748,0.59344904455014,72.19463306100647,88.03354890919898,2.596070590193798,2.299481865284974,0.9678135160823067,0.9968743738268198,49.9860691487926,30.21345644295644,3.1013261337615634,3.15,
2025/08/28 11:00:00,0.6367643476283441,0.6000820569835417,72.32733602789654,88.51791017338003,2.580340564977318,2.3187042842215257,0.9677786794637717,0.9977669989507006,50.26532932593024,29.86684575685344,3.1283588691825046,3.13,
2025/08/28 11:15:00,0.6368847857525922,0.6010925497458895,72.07908509559464,88.26592911064486,2.580675669464055,2.3179916317991633,0.9677052771128726,0.9977347558671723,50.24850184344075,29.883496843186197,3.130751788427383,3.13,
2025/08/28 11:30:00,0.6207692107955538,0.5923274654883385,71.22952466159069,86.99534428936339,2.615576305929264,2.303534303534304,0.9677064897121672,0.9961018281121047,49.606434924374604,29.900943048158,3.0735786157489215,3.13,
2025/08/28 11:45:00,0.6179025327907972,0.592691650621753,70.7986681677874,86.44069516066024,2.6270064392000534,2.305295950155763,0.967860681594495,0.9958240811688227,49.42867897709212,29.79060237284443,3.0617029304160748,3.09,
2025/08/28 12:00:00,0.6259425964020102,0.5999013495923684,70.53483364677554,86.51433041519306,2.5970153595054057,2.3200419727177337,0.9676394615442531,0.9968822100649838,49.9515395374321,29.629545093556693,3.0987147191779396,3.11,
2025/08/28 12:15:00,0.6078537034241701,0.587982629688709,69.57045599318263,85.36705744334783,2.5939630306779913,2.327731092436975,0.9677669763448453,0.9960874737118162,50.056271468263304,29.211712438626037,3.0404288697303032,3.14,
2025/08/28 12:30:00,0.6098129053632307,0.5907820738371504,69.0897145739731,85.15897802320387,2.5579395000334997,2.3683651804670913,0.967707944312307,0.9970827098962487,50.73261686304803,28.289959639668254,3.0478539885720517,3.09,
2025/08/28 12:45:00,0.611837133850176,0.5915512665857356,69.42310894411145,85.36238615384181,2.5788137187440348,2.331223628691983,0.9675482625847128,0.9965297537471408,50.30197865622229,29.22500552967991,3.0608049049105928,3.09,
2025/08/28 13:00:00,0.6469860309390261,0.6112529318410492,74.16406064856709,91.07905487945256,2.6243830932308985,2.304942166140904,0.9680012483734408,0.9977585728734523,49.40665700176712,30.16569010896569,3.1521009825008277,3.11,
2025/08/28 13:15:00,0.620516944159888,0.5915909523514475,73.44835655132417,89.88273128770022,2.6311520288465107,2.310740354535975,0.968575564922627,0.9965179835181687,49.42243464712781,29.70947495458502,3.0584202872034196,3.15,
2025/08/28 13:30:00,0.617572332317092,0.5888177144256048,73.19319820334483,89.32626964827321,2.6512073463086088,2.3150259067357513,0.9683263808426186,0.9956571737299151,49.003452486618144,29.37405633980991,3.035608708625131,3.13,
2025/08/28 13:45:00,0.6236650146586177,0.5940556821926676,73.31167371183665,89.84963923843274,2.6104645905899755,2.3343815513626835,0.968706970320395,0.9972825508338594,49.84044163362571,29.223339180765578,3.067886773927401,3.12,
2025/08/28 14:00:00,0.6357490103453882,0.599690854979992,73.92233731871848,89.40077540337361,2.656330259610944,2.2873326467559214,0.9684088075307108,0.9963966326598557,48.91514992404373,30.408636406698417,3.1071405231017875,3.11,
2025/08/29 09:00:00,0.7225586370373824,0.6782404585087984,71.45522962275379,90.0649741015959,2.612987177421769,2.380236305048335,0.9665067475142041,1.0008231414866606,49.35576695908093,28.839573851060557,3.3619403389945233,3.18,
2025/08/29 09:15:00,0.6486564349168169,0.6202227710641406,70.44062680419914,88.53040387106775,2.5960920053455876,2.358974358974359,0.9677412238604854,0.9986756392750199,49.961502749500845,28.893303618973075,3.141136461540409,3.11,
2025/08/29 09:30:00,0.6371406990650839,0.6128472826134517,69.66175812597147,87.320150886196,2.5926479161313116,2.356382978723404,0.9679068862382166,0.998194892604973,50.086028948867316,28.882527996415305,3.110120773073828,3.08,
2025/08/29 09:45:00,0.6414649977648129,0.6180311963967172,69.19508824359816,87.07174452100347,2.5679637186373694,2.373118279569892,0.9678307419391163,0.999040146340102,50.53995316150389,28.616969562673166,3.133144462161565,3.07,
2025/08/29 10:00:00,0.6455014774037595,0.617874850529282,70.10663926244725,86.98373452298355,2.646733165758761,2.301041666666667,0.9678357174890742,0.9970893466111374,49.055114007083894,30.246934110938486,3.1361722205941347,3.06,
2025/08/29 10:15:00,0.6398808400282597,0.615594137396271,69.42475512608331,86.64815688197223,2.605965516122183,2.3301587301587303,0.9678305329449692,0.9978905140644379,49.82899578215529,29.593214849178707,3.12917038131871,3.06,
2025/08/29 10:30:00,0.6382465484227495,0.6137344016808723,69.49373825193071,86.62926398222005,2.6021196334958736,2.3456659619450315,0.9679350372002679,0.9979265502115747,49.923667982140245,29.156778660764328,3.1170156386907832,3.06,
2025/08/29 10:45:00,0.6300749161183298,0.6085091115509469,68.91761582617538,85.8932090065391,2.601221546161203,2.31957671957672,0.967636517339892,0.9973271654919333,49.894272899896215,29.765691631721236,3.108056237887315,3.08,
2025/08/29 11:00:00,0.6036173168238224,0.5896810693492504,67.87851537550755,84.34127049849116,2.6060493288303244,2.334736842105263,0.9679633927586931,0.9959431709068368,49.898499449302506,28.99191896711503,3.014137217289511,3.09,
2025/08/29 11:15:00,0.6192915246193402,0.6036376527322268,67.66927505883521,84.61778575576777,2.559286674003246,2.373661670235546,0.9677549350738562,0.9978941950920014,50.73542399319542,28.364228308225965,3.075012424853521,3.07,
2025/08/29 11:30:00,0.6382871760730646,0.6161686311457515,68.54445593463437,85.3193742753312,2.580606452152217,2.329798515376458,0.9674540261928035,0.9980151612237961,50.26122770507509,29.675409410972897,3.145407069503875,3.05,
2025/08/29 11:45:00,0.6181032129454864,0.6005612592631044,68.12989807409706,84.18070049681246,2.6222224520225055,2.299582463465553,0.9674316592213777,0.995823736274163,49.490449914736104,30.01442533591634,3.0731019322034143,3.04,
2025/08/29 12:00:00,0.6154971858349928,0.5986692970501558,67.98681940451786,83.897106633887,2.6194187045984707,2.3034410844629822,0.9674402837178935,0.9957111671866935,49.551230317023354,29.880985663494293,3.0648651803888067,3.05,
2025/08/29 12:15:00,0.6320065595660836,0.6110001056328318,68.52236457908961,84.84327559806268,2.5976750516892833,2.316842105263158,0.967312374758936,0.9970910941252928,49.917120208098375,29.826149136263297,3.1241253759062806,3.05,
2025/08/29 12:30:00,0.6243607360467637,0.6038203400221351,68.79048899508271,84.87984156065082,2.612662272965159,2.305439330543933,0.9675187825780792,0.9964218240601295,49.67268810659528,29.98514394203874,3.094933583931886,3.06,
2025/08/29 12:45:00,0.6176180188705367,0.6023468908795162,67.3789034823392,83.04185470031118,2.604511133873493,2.3134796238244513,0.9671539432465512,0.9959167312117289,49.7934280757082,29.666770972315557,3.0807069029406926,3.03,
2025/08/29 13:00:00,0.6153058816250251,0.6009906436366087,67.17961865744748,82.74276423588587,2.6048142618256844,2.310344827586207,0.9670596035219329,0.995708873266012,49.773898779079765,29.708628615110396,3.0762032010491165,3.03,
2025/08/29 13:15:00,0.6128867433726808,0.5993016749052523,67.02561033294333,82.45201402154575,2.6048032027257175,2.305845511482255,0.9669890321081628,0.9954937560371782,49.76567463657174,29.790918841321872,3.0717427323039352,3.03,
2025/08/29 13:30:00,0.6098834948702591,0.5968393161807551,66.93623081616079,82.25265859076404,2.598608036469494,2.300312825860271,0.9669467918668059,0.9953881183141615,49.88071494350663,29.932012515863978,3.068274928887415,3.03,
2025/08/29 13:45:00,0.6062131323448494,0.5946504684136007,66.70860632886804,81.873229585288,2.599423546908862,2.294791666666667,0.9668759364078204,0.9950852232029668,49.85827168554505,30.02229271331787,3.060587839128762,3.02,
2025/08/29 14:00:00,0.6198394882542304,0.6060023274913979,66.73467038103747,82.24921106164547,2.567935654876872,2.3245521601685986,0.9666748526965595,0.9965218788697664,50.40806483032853,29.518766037252448,3.1100945731332548,3.03,
2025/08/29 14:15:00,0.6023369794177307,0.5922054191578457,66.3519871563319,81.3522147899162,2.5881787265355816,2.300312825860271,0.9666899787205095,0.9949544462823983,50.045985631229385,29.83623182280327,3.053500478931661,3.02,
2025/08/29 14:30:00,0.6125216946495412,0.600668011195034,66.41071714104363,81.62482137304535,2.5689799204406256,2.311974789915966,0.9664835266136889,0.9958848693214759,50.36380726612819,29.732651124968374,3.0940413634611157,3.02,
2025/08/29 14:45:00,0.6073762287075344,0.5975847778168489,66.121587868079,81.21557631226078,2.5651276257177775,2.313025210084034,0.9664898581753351,0.9956784500936664,50.446381282769764,29.655782593338163,3.080704804865701,3.04,
2025/08/29 15:00:00,0.6053780627712408,0.5962460303780078,65.97290508220958,80.932835322766,2.565278600110445,2.311647429171039,0.966455612737237,0.9955082756711365,50.44210465599661,29.65904522704507,3.075836251136779,3.04,
2025/08/29 15:15:00,0.6022841341293016,0.5940574213458195,65.8006381406381,80.66770730730643,2.5601257056842655,2.3137460650577126,0.9664023038710603,0.9953915681870306,50.535552740673204,29.57235616322872,3.068264565707212,3.03,
2025/08/29 15:30:00,0.6001152004527213,0.5926050939256395,65.59646720246863,80.3537389976268,2.557418135892335,2.3147953830010497,0.9662811841081541,0.9952238209790503,50.569571274960964,29.50324470948168,3.0633183886775464,3.04,
2025/08/29 15:45:00,0.5998775793244299,0.5929363774494896,65.47081500006816,80.11150056634597,2.559355751182198,2.3134171907756818,0.9662495277901887,0.9951174961084289,50.530724135603684,29.52339517575097,3.063784265184175,3.04,
2025/08/29 16:00:00,0.5881182440517408,0.5841697163957039,64.89811825644885,79.35799632458169,2.5524576662826326,2.315513626834382,0.9661274436805976,0.9944852032519345,50.65449684967117,29.302958973955615,3.0284532830622606,3.03,
2025/08/29 16:15:00,0.5898952794157565,0.5861646829599307,64.79874326675606,79.17395989393597,2.553246542489172,2.316561844863732,0.9661600030624503,0.9945867814587849,50.64783656627862,29.30721491166862,3.0353174332915813,3.04,
2025/08/29 16:30:00,0.58717141540482,0.5844749662576507,64.61860552931468,78.8667506070254,2.5504343413329065,2.3162303664921464,0.9661161209857958,0.9944224356371473,50.69978671999212,29.281602025968905,3.0292137148682152,3.05,
2025/08/29 16:45:00,0.5879848588898433,0.5863457702140088,64.29906098029313,78.56383098382496,2.540164146510225,2.3256059009483665,0.9659993986563907,0.9947042564757124,50.874114930653896,29.081110666362733,3.0371913562024018,3.03,
2025/08/29 17:00:00,0.5803940340120655,0.5801047642184445,64.1087199210284,77.69660466458156,2.5422901748160585,2.318992654774397,0.9660261067763989,0.994062290610848,50.84913613804505,29.127024548587517,3.019115150824846,3.04,
2025/08/30 01:00:00,0.44477693255076745,0.495301268447692,51.63442101680031,63.399738882785,2.4821366932727367,2.5922023182297154,0.9660581382380065,0.9854891726052302,52.3049638119646,18.58960906462474,2.516992793915387,2.51,
2025/08/30 01:15:00,0.6197309379262802,0.594435226501009,71.13348502701344,87.21791933379856,2.6856072584538984,2.2869109947643977,0.9658561933625404,0.9935126896893262,47.86924939231788,29.624687854683827,3.0531497476068954,3.11,
2025/08/30 01:30:00,0.6070070314510144,0.5809282730660701,74.0290951008575,89.92515150790089,2.673524112048818,2.2984615384615386,0.9682775748654129,0.994384769704983,48.56248559170554,29.506900637983044,2.9985825858941833,3.12,
2025/08/30 01:45:00,0.6571184625318137,0.6196985103147664,77.79607503868338,95.03253474233829,2.6516318564109866,2.3201663201663205,0.9689484728566808,0.9982158506527136,49.008633609881564,29.761033602111358,3.161751834644584,3.12,
2025/08/30 02:00:00,0.691204599009006,0.6434718536411009,81.83675224504094,98.95892499701198,2.732750783608441,2.2609137055837563,0.9691825078907884,0.9980619275619329,47.44721065734805,31.386306032576343,3.256225796033659,3.1,
2025/08/30 02:15:00,0.7118888578721139,0.6592031891274321,82.97299476422782,100.61283641836778,2.7255952267928634,2.276073619631902,0.9691620695460201,0.9992281207548565,47.540627911776234,31.192586243474526,3.3190122753207127,3.1,
2025/08/30 02:30:00,0.7003476007080968,0.650497865676835,81.88575153534988,99.32274194232308,2.7195513006096816,2.2824974411463663,0.969134189310975,0.9988294060648971,47.67437621331755,30.934884191785457,3.2817604341552897,3.09,
2025/08/30 02:45:00,0.6990425182162728,0.6494396750307302,80.80023574146895,98.3387187654603,2.6942551353887443,2.296181630546956,0.9689418971226542,0.9992337286999868,48.130833593383045,30.655679807219467,3.2842604515536227,3.09,
2025/08/30 03:00:00,0.703626937776467,0.6531988890459821,79.7046966157285,97.3766234717451,2.6708333310136925,2.3177083333333335,0.9685861889879845,0.9997675292880842,48.51660188904326,30.183455237436714,3.30134898165268,3.09,
2025/08/30 03:15:00,0.6955740743278451,0.6468958604778451,78.69405068703199,96.15953662636056,2.6658534828272544,2.319082377476538,0.9686446674510143,0.9995681954255607,48.646363562906195,30.123940889272543,3.277227753641349,3.11,
2025/08/30 03:30:00,0.669128112829646,0.6264604861197386,77.36711391987065,94.15334623794429,2.679089163887258,2.2964876033057853,0.9687383994658891,0.998000837250699,48.45881638283651,30.433660704280964,3.1960207971375425,3.11,
2025/08/30 03:45:00,0.6623018703089636,0.6211606304380197,76.5432043679187,93.0972698816132,2.679124084504682,2.2951496388028896,0.9686355733497011,0.9975731793559279,48.45815996174096,30.38942031226744,3.17466682200958,3.11,
2025/08/30 04:00:00,0.655457547722272,0.6157040727926183,75.75454935543148,92.08572086474607,2.680232767210277,2.2927835051546395,0.9687046111430894,0.9972475150609976,48.47114179135537,30.40179233658824,3.1527099615079397,3.09,
2025/08/30 04:15:00,0.6470551343064499,0.6090723184748199,75.00404456577094,91.10977659505537,2.6786436793577395,2.2904222451081355,0.9687387114470819,0.9968576564543116,48.527882522751675,30.394796830620624,3.1272598547757884,3.09,
2025/08/30 04:30:00,0.653879555699154,0.614397536363037,74.27402831627656,90.52749793169761,2.659351904393633,2.310488058151609,0.9684900943339356,0.9975361394396964,48.85097283927139,29.99534716894495,3.149937062132788,3.11,
2025/08/30 04:45:00,0.639987156574328,0.6034519358939445,73.93904755121702,89.7931025783664,2.677603108446293,2.289392378990731,0.9686515099253964,0.9964471593801261,48.554910958422475,30.3505261031353,3.1053993962286395,3.09,
2025/08/30 05:00:00,0.6290389110443803,0.5954869560768529,73.9253577404551,89.59650362352967,2.6843126176043612,2.28,0.9689384661122813,0.9958747537268866,48.491652639158985,30.481975516272275,3.0715799287457357,3.11,
2025/08/30 05:15:00,0.6268533513587942,0.5946524153786277,73.50444280475737,89.46549791712674,2.6573224590640074,2.3025906735751294,0.9690162286165936,0.9965349805476946,49.01740556293282,29.98269606266031,3.0685581367603363,3.12,
2025/08/30 05:30:00,0.625899587455149,0.5937226573023225,73.473828183736,89.29911847857525,2.6685082993119638,2.2954545454545454,0.9690054516136003,0.9961997295673566,48.80659826579412,30.11045350691635,3.063123905358398,3.12,
2025/08/30 05:45:00,0.5899318132201318,0.5693859319992494,71.05569212006517,86.77395019318956,2.655291154722368,2.305120167189133,0.968531207589791,0.9942894677601628,49.00202785503964,29.32966079703236,2.95543888198517,3.19,
2025/08/30 06:00:00,0.5876077696689013,0.5761938694486585,67.78860611398095,82.5667101102245,2.6162496493647103,2.3284823284823286,0.9682394514305527,0.9945884910482471,49.77850220436286,28.872096251082496,2.97063278695568,3.12,
2025/08/30 06:15:00,0.605410880156949,0.5913257973478356,67.77336633970572,83.16579367645353,2.5878633432667733,2.3534391534391537,0.9678243969327004,0.9962355165879115,50.215191337848914,28.552307987386715,3.035743461096699,3.07,
2025/08/30 06:30:00,0.6228645617700165,0.6021892859868944,68.90040485323286,83.91441554603871,2.634845715123977,2.2900207900207903,0.9676317271321109,0.9957596416669465,49.275379687581186,30.295594425437123,3.0959062896260154,3.09,
