datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/08/30 06:45:00,0.6063209695157977,0.5917299926186926,67.89684593903472,83.15335263383817,2.5977712322354125,2.3298208640674396,0.9678539730821959,0.9960225062091715,50.03420064314443,29.193285450972077,3.044890233121168,3.1,
2025/08/30 07:00:00,0.5912432099480672,0.5812888364119136,67.05377781435386,82.2389094142962,2.586978479995751,2.3555555555555556,0.9679408922635363,0.9955272532232785,50.27174314960899,28.31391401292786,2.9906576350112117,3.08,
2025/08/30 07:15:00,0.5913979321898868,0.5814549252452186,67.08981045592888,82.38694750119147,2.577468868263797,2.3503184713375798,0.9680491402085459,0.9958750263839078,50.46962341923111,28.555529541912016,2.99877559731814,3.12,
2025/08/30 07:30:00,0.589130621903607,0.5787472114921683,67.45095265293571,82.56038826703616,2.6066374836163657,2.339304531085353,0.9681968483472205,0.9951116327880316,49.941173376295225,28.67084148716409,2.9797936232951225,3.09,
2025/08/30 07:45:00,0.6065014723293479,0.5908285503241875,68.30150632808937,83.84325727402312,2.5906714316588433,2.3471337579617835,0.9682112851140693,0.9965881410149844,50.219005364639145,28.8083634315497,3.0393431574894962,3.1,
2025/08/30 08:00:00,0.5983277600637461,0.5830782902722033,68.56830322057199,83.82305505452403,2.6172701181131592,2.3291272344900107,0.9683314859589693,0.9954913079979911,49.74056533245716,29.045266426983783,3.0047266860084227,3.09,
2025/08/30 08:15:00,0.6116154465025812,0.5938076160786657,68.76207201434799,84.45828696047386,2.588582174847943,2.3606382978723404,0.9682790776178128,0.9970034330563511,50.25815757062446,28.508806231443323,3.0489745517246503,3.09,
2025/08/30 08:30:00,0.6135130636098433,0.5951639415651845,68.9261972371848,84.57523074332985,2.5954823671071567,2.351380042462845,0.9682563254319544,0.9969093022500266,50.12070014076987,28.753558197988916,3.056140900187634,3.12,
2025/08/30 08:45:00,0.5966625961567542,0.581761057504935,68.61869687805452,83.76438850922241,2.6189687536699555,2.330535152151102,0.9683239349159505,0.9953051993822196,49.70865253968275,28.95762514387141,2.998005812049829,3.12,
2025/08/30 09:00:00,0.6076483834142611,0.5901390805944332,68.93869240645544,84.11409799342945,2.611310117186827,2.3343881856540083,0.9683095917932769,0.9961494766910732,49.8369862900733,29.063004581819207,3.0389966334846297,3.11,
2025/08/31 09:45:00,0.6099621395691399,0.5832546917814365,72.18366145218586,87.03965426522349,2.66217164617998,2.3606382978723404,0.9693648088137615,0.9960888845895428,48.98077344698107,28.161788028316643,3.0076207588792174,3.14,
2025/08/31 10:00:00,0.612475046309848,0.5857528764856064,72.0550169739956,87.1065604531259,2.6606357762243498,2.3606382978723404,0.9693520742601245,0.9962833657679017,49.01066839624161,28.21608677102582,3.015004207023756,3.13,
2025/08/31 10:15:00,0.601643597135592,0.5773388900432589,73.39001716595436,88.64858209354551,2.7619287875318053,2.3333333333333335,0.9682197930841222,0.9927305405164004,46.81449436029276,27.95641115730585,2.945217430652131,3.17,
2025/08/31 11:15:00,0.6553918218540686,0.6321795281331558,68.42479256304325,84.534750503751,2.662076391612541,2.3540305010893245,0.9660108828320789,0.9966964426523344,48.35616724377622,28.54588521940943,3.1772259931301194,3.12,
2025/08/31 11:30:00,0.5665429170036577,0.5533239216205422,69.66133233468987,84.94424251430664,2.663319274846059,2.3389651531151,0.9695284269706734,0.9935588244306242,49.06286629618801,28.146606403829523,2.8682201763938595,3.15,
2025/08/31 11:45:00,0.5758473796891828,0.5585045580725181,71.03481296482829,86.47277161856942,2.7119528618063233,2.3406940063091484,0.9688930249571867,0.9926309192465145,47.977568516137985,27.784972748647697,2.8728874220863934,3.14,
2025/08/31 12:00:00,0.595306619646395,0.5738585103304762,73.20162061247396,89.14725661935837,2.7223559568618674,2.349473684210526,0.9691254654094071,0.9938514256805044,47.772099074972296,27.798860191370775,2.9268857995821222,3.14,
2025/08/31 12:15:00,0.6348398119945827,0.602773928399062,76.47176151751857,92.89631715062983,2.7435166451267845,2.333682008368201,0.9693676678670706,0.9957839063318656,47.349574083200174,28.725897457328518,3.0471071543650883,3.14,
2025/08/31 12:30:00,0.6402025567867237,0.6069793472061565,78.43928797416591,94.9666333225467,2.7758070707461098,2.3101659751037342,0.9696239017566017,0.9955154362372836,46.75250493268355,29.29829521648923,3.059648045145272,3.14,
2025/08/31 12:45:00,0.635875941488222,0.6053708030532352,78.19033541021723,95.08364529704345,2.7601649760437073,2.3301886792452833,0.9694970579433477,0.9956876459415553,47.012308822914896,28.72593914363006,3.047518004724858,3.21,
2025/08/31 13:00:00,0.6414591706393302,0.6098581063667792,79.01264788358581,96.04685036448873,2.7744300296292788,2.3434554973821986,0.9694032518993995,0.9956459936259517,46.70071045541432,28.298051556570382,3.052406397116231,3.14,
2025/08/31 13:15:00,0.6608144629786612,0.6229329780363081,80.9319182301754,97.83856284179426,2.7906545603325283,2.300619834710744,0.9699209167748858,0.9964747392285325,46.47968432648715,29.772605700781277,3.1221652381968035,3.11,
2025/08/31 13:30:00,0.6557187109892756,0.6211078016805825,80.6730598404404,98.13344961833029,2.7575092836301947,2.318658280922432,0.9699198631728777,0.9971004984271405,47.09353273057617,29.368878752035357,3.1176663627306533,3.16,
2025/08/31 13:45:00,0.6336949337641398,0.605220916855706,79.72035591848092,96.89615624890307,2.78824753174743,2.3263598326359833,0.9691988293450832,0.9948084766077049,46.37634688433855,28.535089929374166,3.0322701579916846,3.15,
2025/08/31 14:00:00,0.662320815002226,0.6253851324071908,81.64186286148552,99.08754635708404,2.753412131083103,2.3482794577685087,0.9701332715645139,0.9975519546912467,47.20442444614109,28.620950940113982,3.1229988051846305,3.1,
2025/08/31 14:15:00,0.7097367840418517,0.6595581968458483,83.52903557274863,101.53124969035827,2.7405467611318977,2.342050209205021,0.9699695455371667,0.999930098122659,47.36635422555443,29.383483261499492,3.27974273817194,3.11,
2025/08/31 14:30:00,0.7071465966184426,0.6579682567025052,83.66970492390624,101.76266101256476,2.736639564657237,2.339267015706806,0.969983823328087,0.999916122392869,47.43906175381559,29.449011691684145,3.2756575123390057,3.11,
2025/08/31 14:45:00,0.7098463235853587,0.6602811062066474,84.0153557440765,102.23053640633503,2.732675957358193,2.336477987421384,0.970047608642785,1.0001697733272867,47.51850738642471,29.5820986639268,3.288264927406682,3.1,
2025/08/31 15:00:00,0.713773114832564,0.6636061731936614,84.46036987732394,102.87903003068884,2.7240534850609595,2.3350840336134455,0.9700101087771631,1.000500512014597,47.661661866227796,29.687006080048093,3.306732117294008,3.11,
2025/08/31 15:15:00,0.7114747606778841,0.6618212358701866,84.81420248176603,103.19443724403452,2.736887550995094,2.3120418848167534,0.9699547249423773,1.000081589493537,47.401275252136095,30.23279107054581,3.305241901319949,3.11,
2025/08/31 15:30:00,0.7305736901895136,0.6761875827960975,85.348530540819,104.1526957267456,2.7105139234602196,2.3565400843881856,0.9698862246118773,1.0014243322052252,47.86662649735055,29.27495481599105,3.3553800380989602,3.13,
2025/08/31 15:45:00,0.7239257909559543,0.6714812002022318,85.66637659907927,104.2801273983763,2.7306810126180494,2.336477987421384,0.9699596012948342,1.000739021409335,47.49952505514616,29.67490273026849,3.334665863469074,3.11,
2025/08/31 16:00:00,0.7254035085501552,0.6724450663523369,86.02746969639568,104.64006646876317,2.736610542292344,2.333682008368201,0.9698791039921547,1.0005994887883032,47.364145386786944,29.711704989730404,3.337325762986479,3.1,
2025/08/31 16:15:00,0.7402218729241186,0.6838753015690098,86.90894323333487,106.04376290337747,2.702582888827818,2.341412012644889,0.9702725679680075,1.0022052305336335,48.06616827287958,29.85974475193699,3.398627372684197,3.1,
2025/08/31 16:30:00,0.7435407923395264,0.6865223430867362,87.30851292089118,106.4970563165431,2.7059766885323495,2.3410526315789473,0.9702322721576384,1.0022287492597748,47.98532303727049,29.864380818831194,3.407629753819403,3.12,
2025/08/31 16:45:00,0.7486635719747529,0.687421676580812,88.1997193114066,106.45670143732615,2.7708433244106363,2.2854209445585214,0.969981981610822,1.0006668808359775,46.71499982971356,31.118029200122006,3.414172997888162,3.08,
2025/08/31 17:00:00,0.7508233989880393,0.6897963005179925,88.10725692571214,106.77708722622161,2.7279970309329187,2.3077720207253885,0.970350459488121,1.0019073323564724,47.60045801470815,30.770324067880775,3.432577812275463,3.1,
2025/08/31 17:15:00,0.5628676328022315,0.5694295540202444,62.70546208109047,76.2347388915983,2.5577577280646904,2.4273772204806687,0.9674589167657299,0.9937335841283507,50.861529386806744,25.883262075853455,2.8997643360715086,2.89,
2025/08/31 17:30:00,0.44820733422980097,0.4863770639759895,43.04382941898482,53.618830788202224,2.287784496266716,2.43141592920354,0.9633428827229044,0.9897848271223302,55.7135861005645,25.131502850142812,2.6660655320753515,2.4,
2025/08/31 17:45:00,0.385785530499517,0.43279721689284056,37.84505407980634,46.68700618847788,2.29634668067925,2.353131749460043,0.9632331283280943,0.9826989577514336,55.52491679155704,25.486141089827186,2.4617196629869396,2.39,
2025/08/31 18:00:00,0.3802370176100076,0.4279382936541357,37.42031056263947,46.19071308432093,2.2883432592936126,2.3513513513513513,0.963289704190848,0.9823707442406427,55.69170390668799,25.447027007781106,2.445267592374692,2.38,
2025/08/31 18:15:00,0.37719775987739623,0.42512706898589014,37.17517118905239,45.90941641603896,2.279632462159901,2.3506493506493507,0.9633295180372139,0.9823405200287958,55.868621410513484,25.46602934200932,2.4379185118697153,2.38,
2025/08/31 18:30:00,0.374859883317868,0.4230597774380891,36.88057853114016,45.55157655429051,2.280138748288051,2.3506493506493507,0.9632088860761814,0.9819487079658452,55.833797153957605,25.347491356048597,2.4289378196273654,2.39,
2025/08/31 18:45:00,0.37115886221498956,0.41987268459705285,36.625397506502956,45.24232734352994,2.2762725270203576,2.3506493506493507,0.9632528549688794,0.9816598001946671,55.91779413745341,25.261163118049783,2.4167800554141676,2.38,
2025/08/31 19:00:00,0.3703544445675081,0.41913863836591314,36.420123048574695,44.994653676689936,2.2770313573951757,2.3506493506493507,0.963187583313338,0.9814866029683527,55.88957137909953,25.211193601414212,2.413349681713677,2.4,
2025/08/31 19:15:00,0.3663471639764481,0.4157053105892103,36.064168056951374,44.56657740002106,2.2771695653870943,2.3506493506493507,0.9630751368043853,0.9808966459629561,55.86356906685042,25.02746035756792,2.3983551266344687,2.42,
2025/08/31 19:30:00,0.36408711870590593,0.414002611937616,35.81636140984791,44.277765750483084,2.2783403697590607,2.3506493506493507,0.9631018368532199,0.9806019986426606,55.84641988234515,24.93757084174401,2.3895704146143406,2.43,
2025/08/31 19:45:00,0.36293800060289566,0.41286695169976967,35.72307632478047,44.173811810298105,2.2747433934590098,2.351731601731602,0.9631848888412117,0.9806476129049275,55.933335557345295,24.922134162118684,2.3859664297033447,2.43,
2025/08/31 20:00:00,0.36180206649344815,0.412065144281276,35.56103111604256,43.99075300577717,2.276872884970003,2.351731601731602,0.9631013924464272,0.9803740999939574,55.87476711708251,24.835822241866104,2.3809514660152824,2.45,
2025/08/31 20:15:00,0.3604217804812037,0.4106675980992457,35.42319450780293,43.85103070126252,2.272332018567053,2.3564463705308776,0.9631364958258347,0.9804022943726556,55.970034913590375,24.700160036624116,2.375639057939183,2.43,
2025/08/31 20:30:00,0.3582835204929529,0.4087712573213412,35.23102462708025,43.6502005728038,2.2695698738095387,2.3579175704989153,0.9631296212914009,0.980241699981285,56.02213454795673,24.60447408205752,2.3681214223990734,2.47,
2025/08/31 20:45:00,0.3561601193368697,0.40731251463608625,35.10890025956455,43.451210309445926,2.278238626927469,2.3524324324324324,0.9631754348917565,0.9796508643675228,55.86366431063821,24.587461963947234,2.358530923054001,2.48,
2025/08/31 21:00:00,0.35368465260708354,0.404641333412939,34.898761670581884,43.228488710209646,2.270855308111116,2.3506493506493507,0.9630299243297425,0.9794847984997754,55.9765934913058,24.592691290684435,2.3522005282733645,2.42,
2025/08/31 21:15:00,0.3506538335094854,0.4014859319617446,34.59916696762949,42.868448405398915,2.2708022861216706,2.351731601731602,0.9628141656969166,0.9789099117415035,55.93290340077042,24.37390456907423,2.3396410153734157,2.37,
2025/08/31 21:30:00,0.3508076600818949,0.4017700349581508,34.51798518804731,42.80380061810801,2.2664360488804847,2.355362946912243,0.9630014668871238,0.9792622317531777,56.056384885842434,24.379912225508455,2.340740352035749,2.39,
2025/08/31 21:45:00,0.3484040817879108,0.39960770428144626,34.39002405247492,42.67535998171711,2.2648274838845452,2.359002169197397,0.9630704374661812,0.9790711529235147,56.10181503930611,24.202337712853144,2.330901942799672,2.42,
2025/08/31 22:00:00,0.37395172327113757,0.4221444328123026,36.807958859080316,45.717772530908235,2.272495900155275,2.346362649294245,0.9633190510308168,0.9823493639411492,56.004615225228115,25.60359924804765,2.427596688837936,2.53,
2025/08/31 22:15:00,0.6362140424201013,0.6089417062019442,70.37017315379137,86.30913460649744,2.61945712861352,2.256842105263158,0.9669044095020214,0.9964917674888139,49.37177281155287,31.3623726077964,3.161097110034822,3.06,
2025/08/31 22:30:00,0.601990403077133,0.5785094718059819,71.25957371013024,86.97960308405007,2.6319599115548904,2.304890738813736,0.968534451708933,0.9953822884962317,49.45293204799723,29.654342611087724,3.0041370756767725,3.14,
2025/08/31 22:45:00,0.6139563091994943,0.585758695923881,73.23154174346965,89.1693993325624,2.6707063862790643,2.3029989658738366,0.9685128226204077,0.9951691787957788,48.668765050563316,29.59822301026163,3.0209594782011253,3.12,
2025/08/31 23:00:00,0.638585112137503,0.6047010141598815,75.7321975034731,92.20773805779125,2.6873494328987895,2.3057851239669422,0.9687622060859853,0.9963576183829894,48.34297306576043,29.763008451823232,3.090373036721303,3.13,
2025/08/31 23:15:00,0.658195062503617,0.6199997041964358,78.1190089634261,95.13724410649274,2.6994289612150006,2.3088842975206614,0.9689758128943174,0.9972960752901139,48.09892319732472,29.846125464240014,3.1458717903707356,3.12,
2025/08/31 23:30:00,0.69197055658747,0.646032077514885,80.9464699266591,98.97198806676326,2.6821304379101694,2.316666666666667,0.9695263650044423,0.9997698989306573,48.46406128480282,30.16387979441326,3.259062822128648,3.12,
2025/08/31 23:45:00,0.6427993088332917,0.6115616613506213,78.06870702500787,95.60766338114162,2.7107928250731295,2.317659352142111,0.9685666091211272,0.9962644893233855,47.77543817423771,29.25030404496654,3.0934769931795785,3.13,
2025/09/01 00:00:00,0.6623268221370873,0.6225329755740514,77.62578779758945,94.52782610428714,2.692051123505037,2.309844559585492,0.9688937803396819,0.9976214731254888,48.22975273716598,29.919214961015175,3.163218814123173,3.14,
2025/09/01 00:15:00,0.6692943584933274,0.6288895701382751,77.58199540606874,94.99928616472306,2.649751593798727,2.3399790136411336,0.9691602481727087,0.9991751149519426,49.075807947062934,29.42936596309562,3.1934149642956013,3.12,
2025/09/01 00:30:00,0.6380206847346231,0.6028158671979202,73.67558461470405,89.7746423290491,2.6608487511248997,2.3526970954356847,0.968516040133551,0.9967078737961157,48.84320456595421,28.556851027683066,3.0765049180651114,3.08,
2025/09/01 00:45:00,0.59787566878167,0.5754945628099353,71.01664623267843,86.62043438399513,2.6460498810162045,2.2949117341640703,0.9685344006480554,0.9948285838956856,49.191412579484506,29.806371916167105,2.9888076695497556,3.13,
2025/09/01 01:00:00,0.5920063082125324,0.5717597472792746,70.70668674209733,85.9932672823819,2.676846216779281,2.295876288659794,0.9682702049679819,0.9935330783125775,48.566167451548125,29.44482901043391,2.9553409988118564,3.14,
2025/09/01 01:15:00,0.5929441951535492,0.5733736195232232,70.49254342390167,86.15859852507225,2.653104323190529,2.3232533889468194,0.9682306219581754,0.9942629400944134,49.00060414966292,28.8120342425517,2.9588699018818874,3.15,
2025/09/01 01:30:00,0.5922302748354256,0.5726725898361359,70.50104161525842,86.07784955988,2.662809309405723,2.3160083160083165,0.968224170627497,0.9939639352158319,48.817753366541844,28.9499169449849,2.954692693326911,3.14,
2025/09/01 01:45:00,0.5855392114048256,0.5671492117371092,70.54253751820785,85.95048740089393,2.6888963600647755,2.3050672182006204,0.9680222486358782,0.9927905981622963,48.28314324361914,28.950292598349822,2.925253321203929,3.13,
2025/09/01 02:00:00,0.5958537104349108,0.574848278869392,70.84744513234277,86.72641250572667,2.6573725140468847,2.3260188087774294,0.9683196100702146,0.9944718654552138,48.924535932975424,28.76785855670029,2.9630301651786644,3.13,
2025/09/01 02:15:00,0.6173250951447022,0.5905026146510485,71.48366251259453,87.95403209229629,2.615257836650297,2.3562367864693443,0.9684286437173818,0.9968243810211282,49.72150980370091,28.491719466157363,3.0369758568941947,3.14,
2025/09/01 02:30:00,0.6101400579322984,0.5847905008245735,71.50085014918773,87.83209799678818,2.6285961361826935,2.343157894736842,0.968674784536043,0.9962715526960579,49.52069097545416,28.7300288041814,3.0124611536720862,3.13,
2025/09/01 02:45:00,0.6105303005530942,0.5844845334825385,71.74295251733722,88.11317322853309,2.632109534150943,2.341745531019979,0.968756581451668,0.9962677641536197,49.46560310606912,28.76428671097814,3.0111368316399045,3.12,
2025/09/01 03:00:00,0.614713334902883,0.5873890635381395,72.09959689370085,88.49993022089181,2.6349035119016806,2.3403361344537816,0.9688243221217556,0.9964722307176295,49.418911186802106,28.854945670765517,3.02339914073387,3.13,
2025/09/01 03:15:00,0.6096639626288451,0.5834921286142062,71.9779257330196,88.2720243406918,2.6434101436013915,2.336477987421384,0.9687981141921022,0.9959657706558032,49.256735720669525,28.83526370997085,3.0046895468880686,3.11,
2025/09/01 03:30:00,0.6180278534466555,0.5900231666650362,72.18158942899919,88.74922978951305,2.6265086239989035,2.3428270042194095,0.9688431312082513,0.9969152096032786,49.57484484789749,28.889527659591245,3.037611673303089,3.12,
2025/09/01 03:45:00,0.6165253527116455,0.5887252375576449,72.03963745788137,88.53497486992107,2.6325964781110587,2.341412012644889,0.9688407219960289,0.9966933872075737,49.462566949862335,28.877021835254045,3.0301300064303263,3.12,
2025/09/01 04:00:00,0.6158890523700499,0.5883128787549597,71.94655151137056,88.40805917794408,2.631846000349423,2.3435194942044255,0.9688933073169331,0.9967108667489831,49.48960559124404,28.824546454433424,3.0275737213256915,3.13,
2025/09/01 04:15:00,0.6159112876329139,0.58844134778402,71.93911652600745,88.34725654719135,2.6356500748717537,2.343157894736842,0.968947050029344,0.9966560289882167,49.42923965918545,28.824233188227385,3.026140058177022,3.12,
2025/09/01 04:30:00,0.6053027154389173,0.580567439070941,71.52114161827537,87.56125669794687,2.6632543265657924,2.329153605015674,0.9686681771046728,0.9951708935343492,48.86567222952613,28.851868517224215,2.9858323488096277,3.13,
2025/09/01 04:45:00,0.6051052990679112,0.5803091024879172,71.59419524623267,87.59924021848137,2.6679957879255403,2.3298538622129437,0.9686722760337391,0.9950482764739749,48.77550128037614,28.797542115202393,2.9824501641396743,3.12,
2025/09/01 05:00:00,0.6276942260335042,0.5975556516959075,72.13379276646255,88.32577395668861,2.6551303570546545,2.3347280334728033,0.9686825813727599,0.996588864696547,49.008450115757704,29.069240915196666,3.059213708551083,3.15,
2025/09/01 05:15:00,0.6251037957520995,0.5946702405086148,73.1785421411293,89.65186043977329,2.655690178855673,2.320418848167539,0.9691170876162346,0.9967891143926405,49.05886003237721,29.49928628112565,3.0556375440351213,3.14,
2025/09/01 05:30:00,0.6286895527721448,0.5971932383469086,73.2588928759418,89.85304379068118,2.640994362803074,2.338235294117647,0.9692795449062462,0.9974413737930006,49.36605114498307,29.150294370450524,3.065112896680488,3.1,
2025/09/01 05:45:00,0.6266900742495284,0.5958107045025255,73.26171899747463,89.68292184432445,2.658906616146827,2.335774058577406,0.9692264758325451,0.9968700470178158,49.01901404256867,29.07646050726869,3.051253416690405,3.08,
2025/09/01 06:00:00,0.6358582415248525,0.6033131838427835,73.37771078712139,90.26802246440987,2.6267657575186893,2.3523809523809525,0.9693476844167839,0.9982859076338473,49.63721582636527,28.945295480753295,3.0899194870228017,3.1,
2025/09/01 06:15:00,0.6265463232262917,0.5962558213451274,73.23097963394308,89.79479445608618,2.6506520315886837,2.3392857142857144,0.9694000596443353,0.9972345842757299,49.205700096318445,29.062716870989064,3.0542904352421965,3.09,
2025/09/01 06:30:00,0.6379806072596249,0.6045822449355338,73.67558061503382,90.46002877011537,2.640191653389172,2.3466807165437302,0.9694431979294131,0.9981251873232301,49.399197840009215,29.070971765628688,3.091985006517282,3.09,
2025/09/01 06:45:00,0.6619525522857894,0.6209710459966649,74.75810588647931,91.53481275089358,2.652291739849571,2.3298429319371725,0.969455185267451,0.9989642527687317,49.15551536166328,29.778898875844583,3.168084644207861,3.11,
2025/09/01 07:00:00,0.6515822107262147,0.6131615300386991,74.43791978061572,90.93157761870769,2.675074758161614,2.314583333333333,0.9691888803951356,0.9977364571311185,48.68121558133338,29.911051866966076,3.131511641222103,3.06,
2025/09/01 07:15:00,0.6552927172669825,0.616033724409495,74.44550052485438,91.020971457832,2.671421846158588,2.3194154488517746,0.9692090152539534,0.9980454356933504,48.751593836123824,29.84869949889181,3.1429753585864475,3.09,
2025/09/01 07:30:00,0.6395666590556456,0.6049044626387486,73.91288559525573,90.43764754184997,2.6627805883912257,2.3242677824267783,0.9694360592676652,0.9976249519909374,48.971893182005694,29.601889997598413,3.0956016083242157,3.09,
2025/09/01 07:45:00,0.6407833181950696,0.6057602154198448,74.01471578285208,90.5104576582742,2.6644032833604014,2.32183908045977,0.9695988992851203,0.9977568832861095,48.97305178207732,29.710321301932908,3.099640204792451,3.11,
2025/09/01 08:00:00,0.6361326923782047,0.6024566694141882,73.9957370334859,90.36593980302753,2.6803445700029496,2.31875,0.9695426428514093,0.9971145907376182,48.662143991642694,29.632423307299025,3.0786439456344534,3.09,
2025/09/01 08:15:00,0.6246697133727637,0.5951496202561545,73.64647720668563,90.26013912469192,2.669197507279719,2.3046218487394956,0.9695396273619379,0.9968872611195626,48.86884341807762,29.95964779890796,3.0579558412338685,3.13,
2025/09/01 08:30:00,0.6233096622079938,0.5944002742275409,73.29742660837093,89.75783915435154,2.6958605176097445,2.355718782791186,0.9688679950315459,0.99579024420742,48.231011041223915,28.171530849624613,3.0168855786472832,3.16,
2025/09/01 08:45:00,0.6494857208497999,0.6123675923408574,75.27065819444242,91.7745257192977,2.7054036684394607,2.3187954309449634,0.9694394683977873,0.997202123922277,48.13677981208611,29.62070797527467,3.1088743313126597,3.12,
2025/09/01 09:00:00,0.6537622035462657,0.6158110857843399,75.7442048692552,92.46307553098069,2.6931979095636067,2.3229166666666665,0.969704405756316,0.9978988839999448,48.40847282255024,29.66668479640572,3.1267692593962444,3.11,
2025/09/01 09:15:00,0.6582037220155582,0.619624409593786,76.25434618461554,93.16968644659457,2.691096528813774,2.3235908141962422,0.9698220666291142,0.99828867102345,48.457321949051405,29.728301436652455,3.1424813422656923,3.11,
2025/09/01 09:30:00,0.6633853233912776,0.6235323078673578,76.68376542186827,93.7661391916,2.6882659187127094,2.325313807531381,0.9699091313409324,0.9986999985481092,48.51573040969873,29.768613899208468,3.1597215981531606,3.13,
2025/09/01 09:45:00,0.6596829243521722,0.6203011198365548,76.94464212557266,93.69743399548429,2.727872373149293,2.311917098445596,0.9696732832439348,0.9974432949252429,47.71902288519931,29.834855767953165,3.1342134669562274,3.13,
2025/09/01 10:00:00,0.6640500766105324,0.6246561600635946,77.1786577482389,94.35940033740332,2.704610233829606,2.3242677824267783,0.9697820689123986,0.9983483182142796,48.16507372505443,29.6817889671841,3.15570419882788,3.14,
2025/09/01 10:15:00,0.6597859775390423,0.6218209046752651,77.16264037818465,94.23871343228728,2.7286791929328196,2.3319415448851775,0.9694718745546486,0.9974397983391794,47.64345771025362,29.213110091341917,3.1274973838307574,3.11,
2025/09/01 10:30:00,0.6694654267832104,0.6294155289310243,77.79524433564163,95.38202304030072,2.693459016191947,2.3435194942044255,0.9698459797844299,0.999007653177474,48.36435671520675,29.25528081983603,3.17038618828885,3.13,
2025/09/01 10:45:00,0.6614217067241591,0.6233294001113826,76.75951432985592,94.10932591153562,2.6936893044268455,2.349841938883035,0.9696817857021877,0.9984932796709693,48.3503878125128,28.967829202152576,3.1416742739211485,3.13,
2025/09/01 11:00:00,0.6939764538604402,0.6472643836792794,80.01300938417764,97.91834025478198,2.7022770224938895,2.326337880377755,0.9702871868531889,1.0002210734794053,48.242615040516405,30.022576096911923,3.25101687404551,3.1,
2025/09/01 11:15:00,0.6889496250844678,0.6434828434933566,79.4410689233671,97.24865420773288,2.6975916332159238,2.328781512605042,0.9702519709425728,1.0000712574579882,48.33634503508668,29.927649833965376,3.236395759972655,3.11,
2025/09/01 11:30:00,0.6843992449583535,0.6403144908055729,79.28041954130376,96.83951504806876,2.7257175227695654,2.3134796238244513,0.9699922841548635,0.9990775833274674,47.75703067536999,30.12201304199893,3.2163686946591,3.15,
2025/09/01 11:45:00,0.664056442901048,0.625662716749161,78.33732557863796,95.66596690124763,2.7476634474857566,2.3333333333333335,0.9694250912678308,0.9973058009712426,47.239527505961746,29.08674733542299,3.1329831962090386,3.13,
2025/09/01 12:00:00,0.6882941931219839,0.644877660324092,79.37202671190465,97.74478003819362,2.6735141551129913,2.362473347547974,0.9701133362866172,1.0006705614104558,48.743562210123685,29.069940981792545,3.233623418703353,3.14,
2025/09/01 12:15:00,0.7018155147440428,0.6546128881693503,80.84105736872027,99.23440007129868,2.7203963478170805,2.3661375661375663,0.9697118589512497,1.000017410782356,47.74010230006562,28.751044619930013,3.249709510703408,3.16,
2025/09/01 12:30:00,0.6868826005037791,0.643447033247637,80.37800612642052,98.48074643919313,2.7259897516806424,2.350895679662803,0.9698200922672039,0.9992384088753209,47.67437719558012,29.008556959324004,3.207765729133807,3.14,
2025/09/01 12:45:00,0.6963237558328969,0.6488339102677867,81.13443816809693,98.97563266132082,2.7386439320806244,2.3138686131386863,0.9701109255054855,0.9994422985225208,47.494731965652846,30.150771692056125,3.2466636968957476,3.12,
2025/09/01 13:00:00,0.6946537037363396,0.6489269619719268,80.47410991240235,98.59100065601,2.713565288196267,2.339304531085353,0.9700585387634315,0.9999765819159978,47.960297778594494,29.545422722851605,3.243855318510524,3.12,
2025/09/01 13:15:00,0.6896219342743106,0.6451463657522705,80.08101798592747,98.0965800642765,2.7092213906193585,2.339304531085353,0.9700270647880821,0.9997993330282036,48.046238189188124,29.51186661986879,3.2303400840876533,3.12,
2025/09/01 13:30:00,0.6839015521383661,0.6405762193070065,79.6233685203094,97.53548867706678,2.7030696963958896,2.3403582718651212,0.9700117661290243,0.9996321171824599,48.17170136153313,29.452782186165823,3.214303541561273,3.13,
2025/09/01 13:45:00,0.6788096452102571,0.6366678649510127,79.18449240587259,96.98519781980356,2.699665944528704,2.3403582718651212,0.9698796967506841,0.99935615926425,48.21988552505333,29.39323056084547,3.20009414406934,3.13,
2025/09/01 14:00:00,0.6770922061802069,0.6353586364800615,78.8914343705437,96.61314576213665,2.6988344584031236,2.341412012644889,0.969897631938256,0.9993025969927233,48.24637610434371,29.35967979675231,3.194584682613572,3.12,
2025/09/01 14:15:00,0.6926717308278335,0.6475204020352417,78.88930294992586,96.95414023925326,2.673079243212808,2.3613177470775772,0.9698568984189353,1.00060893028003,48.71647338095188,29.121625809114846,3.2480867764516668,3.19,
2025/09/01 14:30:00,0.6819393277298318,0.6390871008074434,78.49673641892345,96.33004166285393,2.669827372940695,2.354872881355932,0.9699852717016502,1.0002082842687472,48.820038532854205,29.22044223710412,3.2181636559000055,3.13,
2025/09/01 14:45:00,0.6653382987279892,0.6263422900480818,77.80640427632784,95.25805504455707,2.6801500060567465,2.344573234984194,0.9698615622363574,0.9990434842880733,48.622429792807814,29.23884389178012,3.1649894156546687,3.12,
2025/09/01 15:00:00,0.6732313361338109,0.632684580572555,77.47897548269496,95.23688550804876,2.6544099135001265,2.367021276595745,0.9697035971381813,0.9999587834610567,49.074289221276516,28.82069168566575,3.1931152447054814,3.14,
2025/09/01 15:15:00,0.6678949897155683,0.6284056753963868,77.10231713403014,94.71933849363613,2.6516599391828097,2.3645058448459086,0.9696969179044101,0.9997287818642839,49.136350781800594,28.848203229071736,3.17844318102158,3.13,
2025/09/01 15:30:00,0.6643166133103153,0.6256906308631056,76.78665131374503,94.28960803144209,2.6516759649694333,2.3619957537154987,0.9697438065165523,0.9995710079144766,49.15475192087807,28.893071472260143,3.168150169240841,3.13,
2025/09/01 15:45:00,0.6614747966771871,0.6232893232440622,76.41636564139381,93.78096069320024,2.6524981201192555,2.35949098621421,0.969553566465309,0.9992545825445918,49.11096385803205,28.89553457721967,3.1598584548981967,3.13,
2025/09/01 16:00:00,0.6535881389532429,0.6173098313742081,75.88605637926182,93.11842986018209,2.6472758017313276,2.3584305408271473,0.9695197276340308,0.9989391142076874,49.21663164150567,28.858183170941874,3.1379912714801814,3.13,
2025/09/01 16:15:00,0.6464930239425145,0.6118038794550094,75.44906238761949,92.54109757241447,2.6446396207768417,2.3559322033898304,0.9694814552888699,0.9985839502820338,49.2714861949861,28.85142426968114,3.1175999541762933,3.13,
2025/09/01 16:30:00,0.6476296133873715,0.6123417309197551,75.27238596615499,92.27137249080097,2.6460058040291345,2.3534391534391537,0.9694199037862381,0.998546061711988,49.23883405580546,28.924580869968427,3.1214018324163626,3.12,
2025/09/01 16:45:00,0.6414444146973466,0.6074240267324205,74.89632791712772,91.7576905986172,2.6405950338062794,2.3509513742071877,0.9694118662864663,0.9983042300679257,49.351564200367314,28.947543743648165,3.1051740877170726,3.13,
2025/09/01 17:00:00,0.6374925737928948,0.6043627219345876,74.48872432882631,91.21788680725567,2.645980479520468,2.348468848996832,0.9692939281434662,0.9978913875521205,49.235839938587304,28.922539733405753,3.0910342266938082,3.13,
2025/09/01 17:15:00,0.6503900472959646,0.6120894018814167,76.05316559930154,92.26421942723306,2.7020855865462075,2.2985537190082646,0.9693797375027428,0.9971257767268945,48.179077503016764,30.18831593678026,3.124875594155522,3.1,
2025/09/01 17:30:00,0.643920644852977,0.6084592259113549,75.1372355503666,91.58084869019412,2.6723565856739664,2.328108672936259,0.9692975129647379,0.9975135869172306,48.73373611561052,29.425839669085715,3.1070021705835478,3.13,
2025/09/01 17:45:00,0.6247700045689148,0.5938613519088101,73.64346722431478,89.67989273792845,2.683552225251682,2.326381647549531,0.9688498728929494,0.9959163406439152,48.46639320578264,29.087154160853572,3.0413212732863006,3.12,
2025/09/01 18:00:00,0.6145020337374428,0.5859640161189839,72.71624706742583,88.46014554053613,2.684131672875198,2.324661810613944,0.968787671096752,0.9952445379229911,48.46798617120393,28.98845330213938,3.0087848844132252,3.12,
2025/09/01 18:15:00,0.6040269378019136,0.5787775309429184,71.8153043747019,87.32450533690002,2.6761129994745323,2.3253638253638256,0.9686983253012424,0.9947088760632395,48.62673855744627,28.85131020950801,2.979962725867412,3.11,
2025/09/01 18:30:00,0.6076805096457041,0.580594238609501,72.53034082331688,88.08449791249917,2.689889826679759,2.3025906735751294,0.9687516914522393,0.9946334011183838,48.361576948060026,29.484882928192356,2.994383390027555,3.11,
2025/09/01 18:45:00,0.6049500923554416,0.582007916860595,71.07949344241666,86.5792974380541,2.676682852749031,2.3284671532846715,0.968315334511246,0.9945331870654578,48.5505298193592,28.72373033460176,2.986210091288364,3.13,
2025/09/01 19:00:00,0.6175553418199397,0.589375563314439,71.96756151397815,87.89234868161925,2.6407574424374607,2.359538784067086,0.9688473339178356,0.9964437112741353,49.31771887219711,28.310735333683322,3.0237918391351815,3.03,
2025/09/01 19:15:00,0.6276767744204043,0.5961369303263995,72.43661585452325,88.00425769988904,2.666217965859226,2.3071354705274043,0.9689303803193599,0.9962943934400151,48.85761728657484,29.832943934546797,3.0668811189391163,3.14,
2025/09/01 19:30:00,0.6165582181461141,0.5881625880461773,72.05754667908029,87.47795290846975,2.678780068955279,2.291752577319588,0.9688279706090471,0.9953158153745376,48.60996715265218,30.030793990308634,3.032838157484576,3.04,
2025/09/01 19:45:00,0.6149357107689377,0.5865233021950902,72.06294929538441,87.41073368392802,2.679703330797637,2.2959917780061665,0.9689893465658532,0.9952705722999632,48.6298317088774,29.90386126514086,3.0231522285627257,3.08,
2025/09/01 20:00:00,0.6190547619965533,0.5903073233676133,71.98785993398815,87.625631451563,2.666112180494512,2.303312629399586,0.9688975435314355,0.9958416260728872,48.861696130606205,29.82531435379459,3.0410034453725148,3.08,
2025/09/01 20:15:00,0.6201659985730132,0.5899907285786476,72.40636834938229,88.10431935435984,2.670348993829893,2.2975206611570247,0.9690073319606947,0.995867763011061,48.79629821098256,29.9931620933428,3.042515579638008,3.1,
2025/09/01 20:30:00,0.6238268383849644,0.5919790243618888,72.78204933653271,88.53066606534051,2.6779035528470905,2.291752577319588,0.9690633497906871,0.995930006282194,48.65753017971588,30.172111786261,3.051406722709994,3.1,
2025/09/01 20:45:00,0.6265069654437689,0.593960198011644,73.04877528467074,88.89041442118796,2.679947900073554,2.2907216494845364,0.9691363003332152,0.9960956924571024,48.626924865287506,30.23788818624362,3.059003470939771,3.09,
2025/09/01 21:00:00,0.6505317335124091,0.6129470130941865,73.69134020077031,90.27394200331536,2.6452748964054624,2.3221757322175733,0.969214367562353,0.9983427103925686,49.268063558050954,29.869554076088072,3.139428003357275,3.15,
2025/09/01 21:15:00,0.6329488576031292,0.5997975577885961,73.1189613921266,89.4886443589533,2.6622526459175244,2.3169968717413973,0.9689113465886154,0.9968473138778556,48.90003039553609,29.63243297966472,3.077076972054909,3.06,
2025/09/01 21:30:00,0.6305683473691537,0.598436308367792,73.04442084891677,89.52146940880975,2.6489265420383856,2.3260188087774294,0.9692652305435112,0.9972846545262622,49.22489840120535,29.486521138978983,3.0712311221774957,3.14,
2025/09/01 21:45:00,0.6314872407047687,0.5995630666321238,73.135425312783,89.76121101739999,2.6452548502987256,2.326701570680628,0.9693015386403281,0.9974779996324333,49.296925769920094,29.50793963111618,3.076022776480069,3.11,
2025/09/01 22:00:00,0.6329609191621153,0.6008297514079882,73.15426520787378,89.93952420455616,2.6381348276885443,2.332983193277311,0.9693416032299451,0.9977878586046749,49.435668659734546,29.398463823122412,3.081134819214843,3.13,
2025/09/01 22:15:00,0.6231009109180818,0.593462936061931,73.00345306548081,89.52310044427263,2.6620933863020735,2.318039624608968,0.9692783736444945,0.9966225091063946,48.97962626287709,29.537223721713126,3.044391638464426,3.13,
2025/09/01 22:30:00,0.6242958055951604,0.5944066207762362,73.08415243742729,89.58931754013321,2.672314872840786,2.315296566077003,0.9691664038722068,0.9963736200371749,48.76278262317746,29.550450524325,3.0441867412099204,3.1,
2025/09/01 22:45:00,0.6232856179097926,0.5934696479743712,73.04451711014042,89.53573320514265,2.6765311206764784,2.3149688149688155,0.9691098648444438,0.9961803864042759,48.67319568291163,29.509692911621993,3.0383623233145767,3.1,
2025/09/01 23:00:00,0.6400158922414343,0.6068213535891822,73.54697678211302,90.6845773865585,2.638905917771601,2.331578947368421,0.969431270060102,0.9982653042192007,49.42620300538762,29.544327155247416,3.1033071801141117,3.12,
2025/09/01 23:15:00,0.6342919366157751,0.6027980740920069,73.40167577874631,90.51121754586555,2.6415878919352256,2.3333333333333335,0.9694125625441756,0.9978920257420314,49.376191337234935,29.396671553525096,3.082623436717128,3.1,
2025/09/01 23:30:00,0.637075315995183,0.6046482017577894,73.52593015681724,90.65876454366887,2.6435033743218526,2.3340336134453783,0.9693957729454885,0.9979680487497319,49.335040678271376,29.396167571866236,3.0892936605679315,3.12,
2025/09/01 23:45:00,0.637574915104855,0.6053425080700361,73.54128296754263,90.72377731266414,2.647060947417873,2.338235294117647,0.969498696592976,0.9980094277882894,49.28711524933953,29.28387957763543,3.08682389337749,3.09,
2025/09/02 00:00:00,0.6649785235801748,0.6251572118681381,76.63539209559761,94.02046672663626,2.661307955618751,2.3350840336134455,0.9697075718565736,0.9992078351621257,48.984952214330896,29.607717725922825,3.173007065332447,3.12,
2025/09/02 00:15:00,0.6683122146476087,0.6278705727419037,77.04694317459533,94.55212308225134,2.6647510504816796,2.3308823529411766,0.9697740928572293,0.9993562923995853,48.9229706541637,29.75355019730703,3.184136646567501,3.09,
2025/09/02 00:30:00,0.6732182592845232,0.6316472020592813,77.55233942127214,95.14033228918723,2.669577336013323,2.3336831059811125,0.9698131737815882,0.9995082997306041,48.82863918488747,29.699633363990024,3.19568563199086,3.1,
2025/09/02 00:45:00,0.6687551948862982,0.6283860829506374,77.06709895729786,94.525676033035,2.6722363580324635,2.336477987421384,0.9698104360388815,0.9992296054668817,48.79015484954988,29.56382889663025,3.1783954659323275,3.1,
2025/09/02 01:00:00,0.68288721615355,0.6391562782975796,77.30380401746122,95.13595601991283,2.655741878317538,2.3526927138331573,0.9695505278553467,1.0001385249703472,49.035060277786144,29.310998101858978,3.22416523199547,3.09,
2025/09/02 01:15:00,0.6887004268028986,0.6415358727578467,78.354614726136,95.72824596087234,2.70561636470103,2.2946058091286305,0.9696428820615214,0.9992253181289357,48.10483244239523,30.764712545139776,3.2434009201251435,3.11,
2025/09/02 01:30:00,0.6776971915722064,0.6348695886124401,77.90064194013955,95.48470477346585,2.6853905797307878,2.328108672936259,0.9699352571550329,0.9994471148172932,48.54998925941089,29.845080651050377,3.2030317455139103,3.08,
2025/09/02 01:45:00,0.6791226528017236,0.6357667176058305,78.13171078486336,95.74266675633464,2.6884413586279505,2.316283924843424,0.9699230736362152,0.9994297016029907,48.485599741829986,30.176296672299788,3.2119141392873476,3.09,
2025/09/02 02:00:00,0.6365444800209604,0.6063808203998132,76.3780433671446,93.83065042181192,2.703653571882727,2.3168940188877234,0.9694364421906828,0.9968190004497269,48.1253075624586,29.47309783019911,3.074187494630985,3.14,
2025/09/02 02:15:00,0.6575219990754246,0.6202162089738819,77.81494602081202,94.98111614348856,2.745209154142388,2.302685950413223,0.9694177968480557,0.9968104751226748,47.3185675773324,29.895201985023512,3.122801674185527,3.09,
2025/09/02 02:30:00,0.6728126744312897,0.6310950754823822,78.80186869961501,96.18969817118389,2.7018191876991033,2.3187042842215257,0.969928318353182,0.9988940683792598,48.21294612806265,29.940591946893935,3.1886375047843702,3.13,
2025/09/02 02:45:00,0.6779855911026779,0.6336763202941361,79.3180395508332,96.25826564758731,2.708793643580271,2.3242677824267783,0.969827656774786,0.9989120529815716,48.044503499438285,29.779444107064613,3.2033320134538923,3.12,
2025/09/02 03:00:00,0.6853016832383919,0.6376476836801428,80.0379848722152,96.45757259297864,2.722114919722461,2.326722338204593,0.969837193462763,0.9989368684317712,47.77805528928957,29.715483238457566,3.222263538408818,3.1,
2025/09/02 12:15:00,0.6284163427024847,0.6193965293172727,65.1410283392008,79.46879894397287,2.6247651575270012,2.344191096634093,0.9661325894207436,0.9958531402233896,49.19401340477237,28.763772204696092,3.139063712564225,3.08,
2025/09/02 15:00:00,0.6253521941560991,0.6070495275804477,68.23005174896832,82.5201538190041,2.635090703011095,2.321766561514196,0.9679922285781617,0.9962719108836714,49.33923200896783,29.52573523326358,3.1053887324519978,3.03,
2025/09/02 15:15:00,0.6316258664728338,0.6111224328363797,68.59382811909204,83.00127347416428,2.6367430534912484,2.3259726603575186,0.9679237903650966,0.9965294252099665,49.28526061997286,29.461194638000684,3.121202582240761,3.05,
2025/09/02 15:30:00,0.6331659969676167,0.6112655687257206,68.82663520374646,83.31320308340663,2.6341959291578436,2.331230283911672,0.9678909975638731,0.996637938790704,49.32222026410524,29.328856905863248,3.1225947889264827,3.06,
2025/09/02 15:45:00,0.6365286185409625,0.6138576277695135,68.98947055244335,84.26374989876287,2.5776485660271686,2.366952789699571,0.9680813080120971,0.998460966843025,50.41065250525814,28.726921823509436,3.145528861961532,3.06,
2025/09/02 16:00:00,0.638354276967756,0.6137323940396178,69.58421153376669,84.86873165007357,2.5892957177714897,2.3653846153846154,0.9681767557166178,0.9983170507305291,50.19819986809027,28.723382619604468,3.1424383442400456,3.05,
2025/09/02 16:15:00,0.6283478910472213,0.6068092457761985,68.88523279014262,83.13654479422769,2.65093138095374,2.306971904266389,0.9678468688834186,0.9958288806062171,49.00722074422582,29.840166589594208,3.1070074980453026,3.05,
2025/09/02 16:30:00,0.6430499075006375,0.6178826644197547,69.37886169534164,84.10064758899298,2.6309112391398615,2.3172268907563027,0.9677396124754698,0.9970942199150674,49.34400826105769,29.8448777924711,3.1606274268528036,3.03,
2025/09/02 16:45:00,0.6289486539274367,0.6075857057984714,68.93254439077073,83.89617107166575,2.607691739569593,2.343220338983051,0.9678182925729982,0.9970451322762627,49.80329980618514,29.057644029557483,3.1137855201682987,3.03,
2025/09/02 17:00:00,0.639771065093147,0.6149069322049331,69.60077625191568,84.66700670633566,2.6150908975218803,2.3393234672304435,0.9678550727463364,0.9974531059613918,49.65571900458978,29.268735167307042,3.1450101766829173,3.04,
2025/09/02 17:15:00,0.6399442276252028,0.6137987068942308,69.88255325368398,85.01297406394282,2.614849321493742,2.345300950369588,0.9679637345446469,0.9975312274179707,49.67689203770474,29.109030758342943,3.1394581939524953,3.04,
2025/09/02 17:30:00,0.6500208491911902,0.6215424272057202,70.22296225392157,85.7681935390773,2.597955404745488,2.3535676251331203,0.9679491110680783,0.9985247824578001,49.97707213046509,29.104725749378332,3.1773251907613824,3.06,
2025/09/02 17:45:00,0.6400511837049739,0.6119585231908736,70.55843415421216,85.61294980442602,2.643163922164933,2.319371727748691,0.9679170865445375,0.9968038287693974,49.120630893081696,29.660880295905297,3.1336275098970723,3.04,
2025/09/02 18:00:00,0.6552505093575305,0.6226935860323786,71.13444009292292,86.65095915132837,2.6173094641787134,2.337909186906019,0.9680119994599504,0.9982973575812939,49.609467659809525,29.489061238298735,3.18544616819931,3.05,
2025/09/02 18:15:00,0.6735620248456402,0.6365668705747718,71.63231722844093,87.73156985607999,2.5896415615542834,2.361111111111111,0.9679488403495058,0.9998735651114283,50.09835027084293,29.196156809970887,3.2477505137130565,3.05,
2025/09/02 18:30:00,0.6783982498872345,0.6393597930047755,72.02551807017026,88.24714284587651,2.5903282917982695,2.3621794871794872,0.9679456785567133,1.0000811126826492,50.07516465087409,29.208889546314026,3.260427767285899,3.06,
2025/09/02 18:45:00,0.6968036320442661,0.653191442287689,72.44704191120411,89.28632733105923,2.558024159325352,2.396103896103896,0.9680644336775112,1.001833963400868,50.689079417578064,28.697927547383177,3.319129658328115,3.12,
2025/09/02 19:00:00,0.6842207510301462,0.6421514531859325,72.58001800427077,89.12935776516929,2.58816213543,2.3633440514469455,0.9679835898914763,1.000484738892569,50.1057257886214,29.259073399032797,3.275916423904754,3.05,
2025/09/02 19:15:00,0.6953691854941386,0.6504141578356414,73.08168725523022,89.90184784905414,2.588912104853552,2.368817204301075,0.968113230003747,1.0011252484722586,50.09940304737524,29.259488891559986,3.307816758960909,3.08,
2025/09/02 19:30:00,0.6308743473430481,0.60174388920697,71.61896086894708,87.28302224437813,2.6423561844558154,2.3340336134453783,0.9686502251074488,0.9969924686269329,49.25229850250983,29.225932411491854,3.0865478973154135,3.05,
2025/09/02 19:45:00,0.6622317520432077,0.6250647505198867,72.33934156684846,88.19708331156424,2.6371876099194993,2.3298319327731094,0.968281032251392,0.9983899271040245,49.26094356991131,29.714749796994084,3.1923006466349464,3.07,
2025/09/02 20:00:00,0.6682786761729391,0.6335852830893526,71.3908498177209,87.59175195669522,2.5976339572414293,2.3556975505857296,0.9683453263468743,0.9997401505389241,50.033691908591805,29.328050095233966,3.2266526849661887,3.13,
2025/09/02 20:15:00,0.6628197105564496,0.6300283936637577,71.0077666531344,87.10111685092525,2.60712399917781,2.3506907545164717,0.9681213022591321,0.9991045409886881,49.819488660014954,29.315142299637557,3.207114478296036,3.08,
2025/09/02 20:30:00,0.6629487990506454,0.6279135545371264,71.56672635411539,86.98214958299069,2.669161522258327,2.3001038421599165,0.9680582991054709,0.9974519885146172,48.638771995078834,30.384398752168313,3.195799913986825,3.06,
2025/09/02 20:45:00,0.6543331739809819,0.6245284643271468,70.39762286736023,86.25260508526463,2.619967787687896,2.3350951374207187,0.9680512325527845,0.9983068471809593,49.58174783469803,29.58306199947681,3.1814197608938537,3.07,
2025/09/02 21:00:00,0.6352006853890705,0.6119616233049275,69.30328683121756,84.9999573631575,2.614761008296805,2.3502645502645505,0.9680872742259239,0.9975031927586668,49.71318580496859,28.9513947024714,3.1169624251218213,3.1,
2025/09/02 21:15:00,0.6391825820735247,0.6179415325163234,68.53687685997261,84.710636360279,2.5676327709152433,2.379978471474704,0.9680134292940658,0.9989099802658492,50.59562690052103,28.455179709337877,3.145398697067596,3.07,
2025/09/02 21:30:00,0.6329483760779749,0.6126269860121608,68.38755323942662,83.5604081859239,2.635960923919784,2.314853556485356,0.9679412604558533,0.996644440104156,49.31716949855631,29.814692086872054,3.119603422268623,3.06,
2025/09/02 21:45:00,0.6196286418527968,0.6051209482759042,67.1398302728628,82.08953637244271,2.6356240185719795,2.314853556485356,0.9676331127319929,0.9957183870502125,49.29236430498669,29.596954040778503,3.0809295258246507,3.04,
2025/09/02 22:00:00,0.6116220627126884,0.6012390048373385,66.23082082509373,80.9848220730687,2.635084690329118,2.3124346917450365,0.9676024763512808,0.9952496650381422,49.320004321128465,29.570815940800525,3.059685402412211,3.05,
2025/09/02 22:15:00,0.5974448078459083,0.5920750116764334,65.09030013983516,79.64238841789583,2.630868863938135,2.3124346917450365,0.9674868466044041,0.9944466888957236,49.40554889233119,29.381454644571487,3.0179380777595304,3.04,
2025/09/02 22:30:00,0.5859177336525679,0.5854197678974146,64.0557379560069,78.38308293367545,2.626562118312768,2.3100208768267225,0.9674998220306976,0.9938448057624106,49.517106446720675,29.32009941782012,2.9866719923877754,3.05,
2025/09/02 22:45:00,0.5747849922219269,0.5790017196123891,62.97824441361394,77.10464994665426,2.6238880026599416,2.3110647181628394,0.967397317078446,0.993146357415251,49.57418501400896,29.125484448580224,2.954308402302942,3.03,
2025/09/02 23:00:00,0.5667071419549968,0.5755967117349351,61.796913402280985,75.94456197781449,2.6043502967679513,2.3228180862250265,0.9672060932563333,0.9930553697982513,49.93005240811029,28.76908164071599,2.936962876157003,3.04,
2025/09/02 23:15:00,0.5516547226735363,0.5666490197836547,60.34238506727901,74.52463953073908,2.5721209681536923,2.352816153028693,0.967142995856954,0.9929345443397417,50.55692361519688,27.863364407384477,2.8942521945802295,3.04,
2025/09/02 23:30:00,0.5386777865453342,0.5587997583028679,59.14876168127632,73.21855129262968,2.5554469742069097,2.3660618996798295,0.9671615859301878,0.9925297520278558,50.903275431442445,27.38014444161458,2.8571715769666186,3.05,
