datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/02 23:45:00,0.5339160091013022,0.55538567013832,58.841851539909634,72.11753665496991,2.6230832229811276,2.2986472424557753,0.966903411714083,0.9900275451233258,49.597803238120726,28.735158605339887,2.8376981506693415,3.05,
2025/09/03 05:30:00,0.664783532751788,0.6564192896367919,63.527822401275216,79.63537755815318,2.5459671287791954,2.575824175824176,0.9667794213748914,1.0001276131341248,50.8637733836118,23.286748141016016,3.1748318661697748,3.14,
2025/09/03 05:45:00,0.6634027374772242,0.6248373308607152,73.02447546149429,90.0840662641093,2.7357764005334353,2.3231256599788805,0.9683944088931732,0.997006367741446,47.36153083217801,29.444457052959777,3.138530998911856,3.11,
2025/09/03 06:00:00,0.6440103462309457,0.6102080915477746,74.24967501229692,91.36531969467508,2.702370504507246,2.3445378151260505,0.9703428943417652,0.9979384949229634,48.38331102824663,29.060595651461234,3.0784678375191477,3.12,
2025/09/03 06:15:00,0.6692243816488361,0.6301782570091874,75.81951653258278,93.704507027152,2.6885515325121836,2.359872611464968,0.9703515806304076,0.9996585226443151,48.59454708804664,28.99767909081651,3.159709840721026,3.13,
2025/09/03 06:30:00,0.6897621655403599,0.6458043106059611,77.77268929363544,96.02113485687312,2.706845191276786,2.3527542372881354,0.9706413272547635,1.0004583499275423,48.262716227492874,29.364100898299323,3.2188518314317496,3.13,
2025/09/03 06:45:00,0.6961596976825983,0.6510098755034188,79.33063667165132,97.84563085619122,2.7205937132114273,2.3456659619450315,0.9708771818154492,1.0006392068069303,48.01649854514807,29.566586208624365,3.236155699214552,3.11,
2025/09/03 07:00:00,0.7052083645959387,0.6573188725542998,80.5391323921863,99.14173529096645,2.733685898611812,2.3463157894736844,0.9710931429624423,1.0008843934255347,47.79348244661533,29.589246860379944,3.256150420957951,3.11,
2025/09/03 07:15:00,0.7227355230849347,0.6706569421357668,83.00295693945452,101.89234989716383,2.7801444450172665,2.327405857740586,0.9709571404177846,1.0006431947508292,46.829469881932965,29.993020945921607,3.2980279910619563,3.13,
2025/09/03 07:30:00,0.7357821196593698,0.6807334042227852,83.62541596208344,102.83052555447637,2.7621244007710173,2.3256302521008405,0.9713806305399595,1.001870183123802,47.24999001893204,30.339054841054196,3.3493685068206616,3.15,
2025/09/03 07:45:00,0.7108046119187565,0.662663510438782,82.29137573531551,101.033260683779,2.8068853406100045,2.3371727748691096,0.9704849740964778,0.9993790189151629,46.23121282694928,29.38290600577772,3.2453413125212167,3.13,
2025/09/03 08:00:00,0.7200185719955202,0.6703545460825733,82.51582238880654,101.74661413512305,2.7663810124383397,2.35978835978836,0.9708721198456475,1.0009396469028098,47.06366529249478,29.115515019909306,3.2835107266136703,3.15,
2025/09/03 08:15:00,0.7289753526098008,0.6777025836764006,82.32322102013704,102.03878953614638,2.736312044117124,2.394426580921758,0.9707467516526593,1.0019853061815553,47.59250907180143,28.37190605953574,3.3102920262803974,3.18,
2025/09/03 08:30:00,0.7217789513537068,0.6696566253542288,83.16505167088262,101.75263469222548,2.8191120226213005,2.3170478170478175,0.9707398233442566,0.9996842989834861,46.04570904114972,30.04841868174518,3.281386709651568,3.13,
2025/09/03 08:45:00,0.7212331584423874,0.6691864847222958,83.08995369236577,101.64740441632654,2.8184230938288377,2.3170478170478175,0.9707780762602974,0.9996987646129697,46.06893046682447,30.05571314932797,3.280002548531806,3.14,
2025/09/03 09:00:00,0.7246592108590477,0.6717078408150818,83.24051577995601,101.81874454355953,2.820545239265079,2.3160083160083165,0.9707995878801678,0.9998271208525733,46.02942020353496,30.115633587330894,3.2902030976072534,3.14,
2025/09/03 09:15:00,0.7136744939540407,0.6632231439338538,82.07756556029689,100.42724837478853,2.8115451353987813,2.3184183142559833,0.9706895251574139,0.9994354858183532,46.20330601776371,29.97854054284838,3.2591773559619694,3.14,
2025/09/03 09:30:00,0.7089778921051466,0.6596547861438478,81.96382989967513,100.27492255436314,2.8076315199839756,2.3184183142559833,0.9707367431703995,0.9993245736766301,46.291010164354304,29.95263844157356,3.2464552506025934,3.14,
2025/09/03 09:45:00,0.7098822760818079,0.6603877904406178,82.03469750965242,100.34845231288269,2.809344349535901,2.3184183142559833,0.9707340755655254,0.9993343226119777,46.256001873629025,29.95302681017984,3.2486813452558785,3.13,
2025/09/03 10:00:00,0.7141223354810566,0.6636389944976152,82.23914439452628,100.60007610650787,2.8099639152079976,2.315296566077003,0.9707115210228328,0.9994944733489789,46.234481944202145,30.07942998191831,3.2634465595486457,3.14,
2025/09/03 10:15:00,0.7110485458778388,0.6622986491502064,81.24095946741585,99.9833581400597,2.7555560071447105,2.348468848996832,0.9709188917979663,1.0007102520429203,47.31455292160395,29.439734693342167,3.2656894323360555,3.15,
2025/09/03 10:30:00,0.7047113907385048,0.6578276590625178,80.85203850928069,99.53581783344129,2.7536694149338077,2.3509513742071877,0.9708025789078637,1.0004015789524283,47.33322296135478,29.291624858646273,3.24646253676457,3.15,
2025/09/03 10:45:00,0.7060959775427718,0.6587702840054123,80.82402580632139,99.53195444493967,2.748599439165968,2.354497354497355,0.97081315979126,1.0005752907224956,47.431071133740325,29.23633089145571,3.251455738610053,3.15,
2025/09/03 11:00:00,0.7037283421883774,0.6568169627452689,80.73484950181258,99.40855516956947,2.7466719159148494,2.3555555555555556,0.9707941906572432,1.0004880457826897,47.466037393277965,29.185015054948305,3.244320703940043,3.13,
2025/09/03 11:15:00,0.700475176825335,0.6545428996093906,80.38891926402037,99.01310241138285,2.740976473584578,2.3591101694915255,0.9708436390727241,1.0004967782356669,47.591414567844225,29.09506521709398,3.235554159633329,3.13,
2025/09/03 11:30:00,0.6992375531744996,0.6535374707556963,80.02299805349104,98.5927926055802,2.738940593343618,2.362672322375398,0.9707583781356709,1.000435084176329,47.61906251058411,28.985395148590282,3.23105430377139,3.14,
2025/09/03 11:45:00,0.694263407291715,0.6499012823745961,79.63036819981056,98.13932347931693,2.7327121724274566,2.3662420382165603,0.9707469161445483,1.0003299639887815,47.74297743562776,28.8638685686315,3.217152349412107,3.14,
2025/09/03 12:00:00,0.6917607220667156,0.648081813216871,79.19512657653108,97.63355334506008,2.729248556671327,2.3687566418703505,0.9706518372170443,1.0002272389423126,47.797604329607886,28.774829552710646,3.210228198773808,3.14,
2025/09/03 12:15:00,0.6704047168377902,0.6313194494674996,77.88291181191015,95.61968774886279,2.7585254133314323,2.3473684210526318,0.9702207796101141,0.9982042328544837,47.19568643173067,28.912939020376584,3.139125811850716,3.1,
2025/09/03 12:30:00,0.6974431035015699,0.6505234672079602,80.2863951657709,98.21679560494857,2.779054899716854,2.3131524008350732,0.970576530185419,0.9992098969357408,46.83693985397273,30.127882938366415,3.2286386383730616,3.28,
2025/09/03 12:45:00,0.6829042801344706,0.640942981366144,79.44779433713245,97.70036208704819,2.7342414256544716,2.3319238900634245,0.970761562293962,0.9996999213817208,47.72891108485191,29.699556252122736,3.1983899912206857,3.16,
2025/09/03 13:00:00,0.6797647960971022,0.6392834241135398,79.03162463271846,97.07390481938484,2.785527826261073,2.3607594936708862,0.969728127703766,0.997883580063024,46.54236852469061,28.380706084860332,3.151853148820277,3.13,
2025/09/03 13:15:00,0.7084348154557275,0.6587098634972657,81.5225301443959,99.72570550212735,2.775786251417298,2.3322884012539187,0.9706542655678684,0.9998303907055854,46.88502957428123,29.697185637803774,3.254550935242658,3.13,
2025/09/03 13:30:00,0.7221693779594971,0.6702010206872986,82.23628138211407,101.1927848355791,2.7248672770740785,2.3513227513227517,0.9711473368066104,1.0018875480440332,47.92542254396309,29.644131554721408,3.3147997556977993,3.13,
2025/09/03 13:45:00,0.7211748052461472,0.669181546037474,83.12296166189527,101.78863543346063,2.7741199087105883,2.335423197492163,0.970843356735841,1.0005532491201983,46.919722498601665,29.744783525438212,3.29356464557498,3.13,
2025/09/03 14:00:00,0.7323297855935491,0.6812300115526114,85.31539460675916,105.26207564287246,2.748104202655072,2.328025477707006,0.9713728980848337,1.0021739507402072,47.45575203655621,30.230993366552504,3.3523845245435395,3.08,
2025/09/03 14:15:00,0.7088304462420242,0.6619317676897016,82.67229864187746,101.67958439833838,2.776412842858412,2.334736842105263,0.9704494188162829,0.9998670294386505,46.78813633122323,29.551469747325726,3.2579297461731125,3.1,
2025/09/03 14:30:00,0.7023414255607245,0.6567057802438676,81.57700256622702,100.48199500358199,2.756294029325642,2.3512658227848102,0.9704390815876673,0.9999513376856839,47.19325217786563,29.130554140235283,3.2375684287180873,3.13,
2025/09/03 14:45:00,0.7151212156284915,0.6670152803877072,80.89275132511071,100.36109219268658,2.7016142571790107,2.3890675241157555,0.9703483729785957,1.001689070197889,48.20775735555261,28.49791175282823,3.286835766038548,3.16,
2025/09/03 15:00:00,0.6953102403056688,0.6517194673835865,80.00779392682101,98.97406822384566,2.70906253464195,2.3687566418703505,0.9703226341330403,1.0005089534684954,48.09654078903056,28.812855959078483,3.2298308846679658,3.14,
2025/09/03 15:15:00,0.6870771726668115,0.645417255832503,79.12953700097916,97.93888260249581,2.700166977492253,2.3698193411264614,0.9702892943121096,1.0002701841115604,48.28056958322237,28.74689131902666,3.207172686870739,3.14,
2025/09/03 15:30:00,0.6830705921773961,0.6426291636129091,78.84168077059637,97.60361795888868,2.695144481189605,2.367303609341826,0.9701394941088599,1.000045696281407,48.354554821625264,28.76801454557589,3.1982609441215657,3.14,
2025/09/03 15:45:00,0.6756647574982363,0.6369387893172402,78.09797605759813,96.69101466364906,2.6916894980273227,2.3647932131495226,0.9698844519527896,0.9995575579962324,48.387575942908505,28.734915261963128,3.17755265799714,3.13,
2025/09/03 16:00:00,0.672715147910734,0.6349211766080387,78.02647319222967,96.6229054937186,2.690945034126202,2.3633474576271185,0.9697654066656961,0.9993274996448538,48.38096332574124,28.71712643524626,3.1691444425022066,3.14,
2025/09/03 16:15:00,0.6786919993555429,0.6373846671937845,78.84319180282206,96.95242006101138,2.735928134324238,2.3215400624349636,0.9696666442542149,0.998377387261405,47.511208135739714,29.703147359612313,3.182104778698633,3.12,
2025/09/03 16:30:00,0.6816880880975531,0.6397397204744244,79.17032230786684,97.28983009066714,2.7422350918223,2.315352697095436,0.9698103405751419,0.9984535090226317,47.41842124063142,29.90253352127762,3.190652297525062,3.12,
2025/09/03 16:45:00,0.678686437831246,0.6373090540147189,79.20345628478624,97.29636217060376,2.74008998096731,2.31055900621118,0.9696808356043538,0.9982130748169564,47.43550274078973,29.98054078733855,3.183956827644342,3.12,
2025/09/03 17:00:00,0.6753179186348934,0.6360387315645949,78.7490454982348,97.1745599797619,2.718018249673379,2.3322884012539187,0.9695775602398451,0.9985645895045183,47.830807443462575,29.424596876397306,3.1753967520688358,3.13,
2025/09/03 17:15:00,0.6829186163698104,0.6422605880424299,79.25369921240912,97.95310663412342,2.7179777043037143,2.3287958115183245,0.9696671277844057,0.9990354697660949,47.834507996701234,29.62628433953638,3.201449604819936,3.14,
2025/09/03 17:30:00,0.6663335061619722,0.6295383672220267,78.85446994987085,97.08100082923542,2.757226339953753,2.305699481865285,0.9693961010205153,0.9971619464449534,47.053048111838194,29.831551538138093,3.140785236511039,3.14,
2025/09/03 17:45:00,0.7552339410547864,0.6932976570756502,81.4974580139864,100.88347420038151,2.6899477613048743,2.346960167714885,0.9697285202759443,1.002554650330791,48.331119408680266,30.000930519082782,3.426291272802435,3.09,
2025/09/03 18:00:00,0.7608456431763984,0.6983372203047549,80.92565781049912,100.63775288862887,2.668831532993198,2.356613756613757,0.969456688267831,1.0031135185739524,48.67619357292128,29.860941419243556,3.451920463128686,3.1,
2025/09/03 18:15:00,0.7402330433016623,0.6819516775879318,80.34335820879984,99.31295083883315,2.7078715412632683,2.326041666666667,0.9693432846983283,1.0012844091667654,47.94542895330952,30.311252850750126,3.3801064459039107,3.09,
2025/09/03 18:30:00,0.7239053276691887,0.6700102092273791,79.52620400243363,98.2270597471795,2.7194369008162544,2.3146417445482865,0.9692503242818162,1.0003137535255806,47.728757292789865,30.40772792814001,3.3289193132861445,3.01,
2025/09/03 18:45:00,0.7482689289192993,0.6883697138635662,79.3094426533198,98.67921300169814,2.6705366711270204,2.3512658227848102,0.9690408029935114,1.0022580784807074,48.60166404430322,29.8501286554019,3.4116596249056075,3.02,
2025/09/03 19:00:00,0.7435959457808,0.6824496823898303,79.56192133798301,98.09029391270792,2.727043331939719,2.289690721649485,0.9688708815567789,1.0005436964132879,47.515863106576894,31.21557052016316,3.3961300734338753,3.02,
2025/09/03 19:15:00,0.7493872555977891,0.6869426070703224,79.21094820172026,97.80719649088529,2.725099920444278,2.2975206611570247,0.9687720166803645,1.0007755175733999,47.53699578795153,31.058969304194104,3.410620054717123,3.03,
2025/09/03 19:30:00,0.7417802309665142,0.6812020311936218,78.56414882468555,97.01441496990782,2.7248133098005627,2.301341589267286,0.968730546272129,1.000436251847435,47.55108144423533,30.882141042157897,3.3837326199528848,3.02,
2025/09/03 19:45:00,0.7569982301435046,0.694061220598608,78.54202071867151,97.66131120419949,2.683361332507231,2.3225130890052355,0.9686403713958777,1.0019353351787852,48.304038472317316,30.634887576818063,3.444913995673375,3.03,
2025/09/03 20:00:00,0.7416729203858828,0.6823807590757672,78.21576589108467,96.96170991674893,2.707107608727935,2.3063343717549323,0.9686979682671198,1.0008370603258765,47.88185921133013,30.835133517223678,3.3914019678323544,3.04,
2025/09/03 20:15:00,0.7386343730507491,0.6800161511735694,77.83001850673836,96.53415108664855,2.7082234794262883,2.3084112149532707,0.968651871724646,1.0006711755922941,47.85994606171956,30.742369133426013,3.3792457137002447,3.04,
2025/09/03 20:30:00,0.7378513586775282,0.679393761800699,77.6714474402327,96.3637665096928,2.7068002119647017,2.2977178423236513,0.9686893854974626,1.0006714145177364,47.900794506797716,31.057546620173824,3.38287692675058,3.04,
2025/09/03 20:45:00,0.7188252419470381,0.6670124222165927,76.41206937186277,95.35828175346842,2.6721317424995994,2.327731092436975,0.9687211217992323,1.0007868221047194,48.58148463627771,30.224593882491796,3.327425494350367,3.11,
2025/09/03 21:00:00,0.701086541111383,0.6525372247419845,76.10075723916827,94.3965371956079,2.707201209858516,2.3050672182006204,0.9688738079932663,0.9992321508466524,47.97387085772771,30.51548087126602,3.261436404213104,3.08,
2025/09/03 21:15:00,0.694860881223902,0.6480828781970096,75.48138857653498,93.7577753496182,2.6946699103095857,2.3115264797507784,0.9687980102041628,0.9992061734318041,48.206298214907925,30.32962304340503,3.245936053275156,3.06,
2025/09/03 21:30:00,0.6973181590920382,0.6503795945710033,75.64668451666793,93.988624293739,2.686703359026726,2.315625,0.9687725695181497,0.9994894746055436,48.34479304380619,30.273305660106175,3.257881861662814,3.07,
2025/09/03 21:45:00,0.6830601257761131,0.6392145774333051,74.230168013453,92.24005962583692,2.6725011184520233,2.322884012539185,0.9686276484997255,0.9990576892180987,48.61612539724532,29.989851413216666,3.2170339729303508,3.08,
2025/09/03 22:00:00,0.6663631745110294,0.6274020195456086,72.92224046846563,90.8053724421046,2.655280282235147,2.303157894736842,0.9687566389992651,0.9988418954258583,48.99125086575162,30.52417518496337,3.1866886996507033,3.27,
2025/09/03 22:15:00,0.6368659262243084,0.6057087695424227,73.10586515010193,90.62499948435516,2.6659088749941477,2.32183908045977,0.9695100500856324,0.9975912422800114,48.947245767528166,29.660065228104028,3.0775366501462713,3.14,
2025/09/03 22:30:00,0.6402662274500988,0.6084386598126608,74.06346435423278,91.61871904095966,2.680836895958947,2.321167883211679,0.9695383094856108,0.99745873285665,48.64848979892338,29.61701270179821,3.082738311975595,3.13,
2025/09/03 22:45:00,0.6503026450641235,0.6158726743050376,75.31260476375991,92.93944645443614,2.70178124743256,2.3180873180873185,0.9695587661488503,0.9975285247478879,48.227867781544944,29.693950803607407,3.1065468942997403,3.13,
2025/09/03 23:00:00,0.6747622383067398,0.6344344426965365,77.0106656371975,95.22032370567308,2.678052607479904,2.32565445026178,0.9699695817616218,0.9995712613676819,48.714282050208524,29.952377096849304,3.1934763085751126,3.13,
2025/09/03 23:15:00,0.6578247017378268,0.6216645001791937,76.35560183476808,94.17094458109224,2.6927095025270433,2.3215031315240084,0.969768570260904,0.9982843817468489,48.41314892139467,29.75613037706342,3.1358609138417566,3.12,
2025/09/03 23:30:00,0.6777097852781563,0.6364130592007616,75.94234300430729,94.13386697973912,2.646317696708195,2.3538135593220337,0.9697331085181972,1.0003182608033971,49.278579720382865,29.354196991749106,3.2074526831691057,3.16,
2025/09/03 23:45:00,0.6548397536072659,0.6184544268561286,75.34092825588978,92.82191185154109,2.6743979632255717,2.327748691099476,0.9698487190707215,0.9985696159002534,48.79807380514825,29.688368252116828,3.133139208577735,3.11,
2025/09/04 00:00:00,0.6445752082206879,0.613111968000784,74.16465844106375,92.47189785493815,2.6747181399007225,2.3263598326359833,0.9695987735456288,0.9979608192116014,48.77023305329605,29.57176000363739,3.092572399264873,3.13,
2025/09/04 00:15:00,0.6471121399279087,0.6152266624279398,74.29078584943969,92.58590574627276,2.682030960768425,2.328108672936259,0.9696348539840479,0.9979602943575541,48.636366236582845,29.52031251520785,3.09634278298043,3.12,
2025/09/04 00:30:00,0.6563187433149036,0.6224777693074429,74.5525819713259,93.24807919606025,2.652761383840636,2.339304531085353,0.9697887511854515,0.9992260739332068,49.207491555347595,29.506128089259935,3.1350624340479674,3.13,
2025/09/04 00:45:00,0.6577825996658115,0.6232038245936394,74.71882403551227,93.24631498032393,2.671155833876579,2.3301886792452833,0.9698064893643211,0.9988681765421394,48.8640947904254,29.68488797480676,3.13420405843907,3.11,
2025/09/04 01:00:00,0.6464542739628613,0.6146581576213417,74.41583625210383,92.78350530045735,2.677371069805293,2.329497907949791,0.9697340227142518,0.9981062547403715,48.74101645408767,29.51183406116423,3.0956108334359267,3.13,
2025/09/04 01:15:00,0.6730980496527136,0.6353889704500437,74.99289631846034,94.1380333697551,2.6341071191497836,2.3538788522848035,0.9697432343665062,1.0004879396211555,49.53096001808754,29.392239943232667,3.191099393694811,3.15,
2025/09/04 01:30:00,0.6491390458347686,0.6171571075968905,74.56183377276881,93.0519764222512,2.6745123833735276,2.327044025157233,0.9698542328314202,0.9984243969492936,48.81311663653335,29.657733099061442,3.107614641874603,3.13,
2025/09/04 01:45:00,0.6493965019712674,0.6166242959916322,74.76689119708695,93.13945576877107,2.678651985991975,2.3225469728601253,0.9697522551130747,0.9981965618781554,48.71569252498761,29.73368867948196,3.107247294880523,3.12,
2025/09/04 02:00:00,0.6549185327353981,0.6215462776063708,74.92013829926536,93.54714574791277,2.6684809940114365,2.3168940188877234,0.9698257622199051,0.9988156145214078,48.91276216765981,30.042010967262847,3.1344727039340246,3.16,
2025/09/04 04:15:00,0.5898091467102119,0.588272368213592,64.20146596452092,80.51479576782391,2.6018975810943674,2.35949098621421,0.9678088159315011,0.9953623425819507,50.02352653330804,28.199420380579944,2.9706269116735364,3.06,
2025/09/04 04:30:00,0.5901315017927933,0.5889545548900523,64.08929277690704,80.44944891446342,2.598002936745681,2.357066950053135,0.9677906238613001,0.9954908547605991,50.094247863702854,28.30475621281352,2.975699818474156,3.06,
2025/09/04 04:45:00,0.5678164349032114,0.5706362619732632,63.70224490147783,79.24899052049291,2.6508739308103535,2.3184183142559833,0.9679295573829135,0.9927438318091473,49.14741264891114,28.73065827651733,2.89284331941585,3.04,
2025/09/04 05:00:00,0.5677806096599208,0.5707061160222928,63.692713158315556,79.12802995178838,2.652189329899502,2.3149688149688155,0.9680692864313881,0.9927839158304708,49.15138196538853,28.851093282955585,2.894431510292278,3.05,
2025/09/04 15:15:00,0.7045487521461594,0.6764785938034216,67.47263985728792,85.70444838948127,2.5979483221328588,2.3740540540540542,0.9658917765370777,1.0001031798320854,49.61402435202498,28.92357520100208,3.33436816769686,3.08,
2025/09/04 15:30:00,0.6127110643496401,0.5968213019037231,68.14306113130665,85.10069436762436,2.6569712997702712,2.3228511530398324,0.9677517676344741,0.9953126662262674,48.87782085450858,29.14624948186976,3.0181789193544293,3.08,
2025/09/04 15:45:00,0.5973515514940635,0.5835939947294363,68.06908043079659,84.27384515615609,2.678911810496677,2.3036269430051814,0.968138908588081,0.9940199204598218,48.553861910035195,29.395589169345378,2.9673435019134344,3.09,
2025/09/04 16:00:00,0.5988725981500175,0.584306382484255,68.31278543619668,84.23245361876599,2.678698330288322,2.3053830227743273,0.9682830031956113,0.9941519839092058,48.58274463059503,29.385826808056496,2.973777888921627,3.08,
2025/09/04 16:15:00,0.6030927961034951,0.586102507559733,68.8268485814103,84.55160029730214,2.6789272542135945,2.3053830227743273,0.9684216644820505,0.9944499022435667,48.594044135617814,29.46180184444537,2.9881006464081112,3.08,
2025/09/04 16:30:00,0.5969739738103202,0.5814609745934013,68.56410940951152,83.89233699623658,2.6786413423541733,2.3029989658738366,0.968346271625265,0.9939766011534769,48.59226547945961,29.4187499328259,2.973176786181484,3.08,
2025/09/04 16:45:00,0.6103367503068556,0.5897317133428962,69.77775353456047,85.06403916596776,2.6846337715907462,2.3029989658738366,0.9686457463640178,0.9948161290731602,48.50896525984843,29.624027485253716,3.0131741025381333,3.1,
2025/09/04 23:15:00,0.6812861241749067,0.6556850959504908,67.56677050951251,84.38668624240975,2.646258424255441,2.312299465240642,0.9660479310296098,0.9980248714093479,48.7245823191505,30.192606111490694,3.2763714589955186,3.07,
2025/09/04 23:30:00,0.5994800010969892,0.5907170857087047,66.34907773070717,82.3612468928171,2.642638103160127,2.3375527426160336,0.9678648636517432,0.9949560945573553,49.20873683928105,28.68066588430868,2.9913963627844655,3.06,
2025/09/04 23:45:00,0.5918353251907867,0.5826153802770038,66.72919409626074,82.49911935002517,2.6622581700978207,2.3239289446186,0.9681621446807278,0.9941491235283697,48.89671137203409,28.8673376847147,2.95871678769125,3.06,
2025/09/05 00:00:00,0.6287849367720062,0.6043735683072822,70.0465273577839,86.47003687067824,2.685059947353429,2.310740354535975,0.9684586701929404,0.9959631142427654,48.443046821660396,29.658603775046235,3.061671206517803,3.09,
2025/09/05 00:15:00,0.6191210361433214,0.5943769169395329,70.73307356281677,87.2998761484301,2.6888272200762846,2.32429614181439,0.9689674291521708,0.9957480491572628,48.45737009122956,29.174270961365767,3.0167473132328544,3.06,
2025/09/05 00:30:00,0.6757075413046435,0.6333350052112021,73.34655871391409,90.63371210853738,2.685307485539585,2.331589958158996,0.9691618973420749,0.9988689634521144,48.49770867144252,29.73318464633222,3.187685979207346,3.11,
2025/09/05 00:45:00,0.6679297364379684,0.627245311945533,73.72490583092659,91.24166186043891,2.6829063776220363,2.3350840336134455,0.9690786734542384,0.9985763491857589,48.51073255042604,29.518716692070154,3.162750899238827,3.06,
2025/09/05 01:00:00,0.6270097679737399,0.5996390257956756,74.70002069598178,92.36258659808036,2.7095111646781125,2.3123689727463317,0.9699655512609772,0.9966491083533775,48.16288056854776,29.606347425194627,3.0362797892970295,3.07,
2025/09/05 01:15:00,0.6903017556173773,0.6444617016805234,76.80605770497684,94.76770830710463,2.7114852260337905,2.3402922755741127,0.9697713853734498,0.9994836776471356,48.043538068178165,29.529683360193044,3.215556395961813,3.05,
2025/09/05 01:30:00,0.6958892707821249,0.6487134314977939,76.34368188421054,94.52591505924676,2.6875265548683713,2.3463157894736844,0.9693756307743898,1.0000284490931972,48.41744376428679,29.491252321612613,3.2436600319703945,3.05,
2025/09/05 01:45:00,0.7088794210311115,0.6591239786915452,75.97613209648772,94.59606099706527,2.6552740742798107,2.372465314834579,0.969311486213541,1.0013824976203491,49.00754223054856,29.095123793166433,3.289651786212951,3.06,
2025/09/05 02:00:00,0.6908291603867696,0.6454780858597328,75.21229871803821,93.50789727119903,2.6590071400955235,2.3627659574468085,0.9693880417963401,1.0005318965698242,48.97503252031626,29.16774219293657,3.235673524723292,3.07,
2025/09/05 02:15:00,0.6866941565822626,0.6419165173187454,74.65173267555195,92.67382955670871,2.6698285626008027,2.356309650053022,0.9692477006940472,0.9999893524832177,48.75767563058711,29.229447444647235,3.219869019680449,3.05,
2025/09/05 02:30:00,0.6854268632578765,0.6379016467243345,74.94209349786772,92.0386007210141,2.7322105399016032,2.296794208893485,0.969244394469053,0.9983146767432995,47.59752449876659,30.57461857723883,3.2091899353054996,3.02,
2025/09/05 02:45:00,0.6958285669608617,0.6467759350750912,74.34026104647559,91.8825978069055,2.695584310373694,2.331932773109244,0.9690341935193961,0.9995861279177565,48.24376237075539,29.871976280277337,3.2452583893766547,3.05,
2025/09/05 03:00:00,0.6940665924828974,0.6481824996055605,73.33785844239712,91.3191899570247,2.6419490530895873,2.379679144385027,0.9690286337578736,1.00081455529526,49.264782970975055,28.82387129608694,3.2478351608652303,3.05,
2025/09/05 03:15:00,0.6649152193964645,0.6266204724646243,72.51088899984005,89.67309440867533,2.678676836463102,2.3463157894736844,0.9691560725237414,0.9985959753492846,48.632522462416624,29.242822436055107,3.1541444505990888,3.04,
2025/09/05 03:30:00,0.6588387437839478,0.6230641782632339,72.02127335366512,89.0486839985998,2.6745694509866693,2.3357894736842106,0.9691110531492789,0.9983411924969177,48.713687470371795,29.49554472894832,3.1446676220024816,3.04,
2025/09/05 03:45:00,0.6538444008014264,0.6208741297515996,71.37143642143397,88.2680602976569,2.669272100983856,2.3487881981032666,0.9690633989551786,0.9981778244954399,48.8191485320456,29.09433365712322,3.1278124570258425,3.03,
2025/09/05 04:00:00,0.6650227702527568,0.6291910897405473,71.59026482115951,88.06151444874087,2.706587725000221,2.3111342351716964,0.9686937899792044,0.9975153809682211,48.044358464021606,30.04197853807299,3.1640373443479524,3.02,
2025/09/05 04:15:00,0.6408655017664053,0.6132990755782421,70.28474932073146,86.63720223003394,2.68652776003028,2.319037656903766,0.9687143766381447,0.9967962248282253,48.45568028118836,29.639138034090383,3.0976160734007667,3.03,
2025/09/05 04:30:00,0.6347384587464502,0.6103435118716811,69.65681030889351,85.87888991450569,2.684049851512681,2.320418848167539,0.9686367126999204,0.9964857447879982,48.50068380672352,29.531572429903,3.0820476985591654,3.02,
2025/09/05 05:15:00,0.5758045534208915,0.5788145697394591,63.45431201957787,78.96689785730601,2.592706805592211,2.386923901393355,0.9684930541184473,0.9952957085515465,50.33344844481624,27.3967798606795,2.930950421136995,3.05,
2025/09/05 05:30:00,0.5973654935848327,0.5920951510926131,65.13706906657059,80.42941810276231,2.6461078517786576,2.3378947368421055,0.968327241784096,0.9950105560092212,49.265450816998495,28.75260637490162,2.9913241844341347,3.0,
2025/09/05 05:45:00,0.6080183350627215,0.5987773712642985,65.95727920762596,81.50465065279059,2.6492188205467393,2.340717299578059,0.9683948018476336,0.9956537920758136,49.19641613488088,28.817129913696295,3.0204535065165574,3.02,
2025/09/05 06:00:00,0.6180766482685214,0.6047924237128917,66.81499887928032,82.59250426595399,2.652064003440507,2.337909186906019,0.9684535172994951,0.9962219690122549,49.13146154080382,29.0261885941648,3.0500443255669634,3.03,
2025/09/05 06:15:00,0.6118991143130744,0.5993273510743391,66.94938221777466,82.99612413549978,2.639709858804932,2.353191489361702,0.9685943897491697,0.996378392253716,49.38130518372272,28.592265672055415,3.028011383302533,3.05,
2025/09/05 06:30:00,0.6237978269422225,0.6060927375183243,68.02168757976577,84.12074318146237,2.651843577335129,2.354497354497355,0.9687759709624317,0.9968155549701427,49.16774309036954,28.658655376118364,3.0548624496412273,3.02,
2025/09/05 06:45:00,0.6478037971486087,0.6237418472936904,68.9419053792805,85.82864655949625,2.6167074342980072,2.375268817204301,0.9687779297957465,0.9990428314074276,49.79432217472778,28.5959377489888,3.139095091842196,3.04,
2025/09/05 07:00:00,0.6434840468701518,0.6182111507187517,69.57263407669751,86.28577068037329,2.6479584257800313,2.357827476038339,0.9689263546489663,0.9981605853576817,49.22517631437141,28.861050717414173,3.113099772835866,3.05,
2025/09/05 07:15:00,0.6574825269593623,0.6265587263851613,70.6234068026341,87.60086363164021,2.6598042342935257,2.359192348565356,0.9691974135641525,0.9988021916957573,49.03100886279475,28.9678630212212,3.1452141240216855,3.04,
2025/09/05 07:30:00,0.6575840542846386,0.6246060010097636,71.31018340648608,88.30779891899049,2.683751076169633,2.349524815205913,0.9693478090964448,0.9983646140025267,48.596960444233595,29.11881774199657,3.133066291374851,3.04,
2025/09/05 07:45:00,0.6793459433691382,0.6394622914722002,72.29079766640015,90.07816599946388,2.661791109294376,2.361111111111111,0.9693906801329694,1.000072088816498,48.983500948007816,29.177542048129162,3.20353064628756,3.07,
2025/09/05 08:00:00,0.6764585699893282,0.6346288337439897,73.07081070979433,90.65390107478645,2.697115588314036,2.3438818565400843,0.9695313400297587,0.9991616836452084,48.33861621069095,29.435384296143756,3.178565927205697,3.04,
2025/09/05 08:15:00,0.7023384563237721,0.6539254275506193,74.1625207886189,92.48352294784382,2.680572985920974,2.3535676251331203,0.9695699407499526,1.000842146343604,48.62119461601985,29.553642441602154,3.262362932876475,3.05,
2025/09/05 08:30:00,0.6992379885207386,0.6519392340765535,74.75244669855894,93.15202338552369,2.7001780663163104,2.3435843054082715,0.9696578916121935,1.0003592574609481,48.25697914884832,29.688628862227578,3.2470085411985457,3.02,
2025/09/05 08:45:00,0.7344337882950723,0.6796659306492545,75.98963596407228,95.49391933683866,2.6522541777078574,2.3807982740021574,0.9698363457183647,1.003111089608817,49.152384105335514,29.299116893898564,3.3635793271756063,3.08,
2025/09/05 09:00:00,0.7471764556874603,0.6890438524362028,76.74559393038425,96.45195246470922,2.6641588978495263,2.3928955866523145,0.9697866317539168,1.003325600421912,48.90008160227544,28.993147135305577,3.3884776306434894,3.03,
2025/09/05 09:15:00,0.7203157858510097,0.6692558510373916,75.43941244109817,94.79362470554258,2.6664705713792416,2.36587982832618,0.969682915857307,1.0021033083873279,48.871222505784075,29.46990331722344,3.3178234960704933,3.05,
2025/09/05 09:30:00,0.6608334971525647,0.6262927657849561,73.66891566777981,92.43855706194074,2.6826808611035666,2.335820895522388,0.9701031538713151,0.9993899124219943,48.69891654777999,29.643736287698992,3.1395490876320036,3.13,
2025/09/05 09:45:00,0.6458197885646743,0.6141284581459304,71.7559077902677,89.94772960793968,2.6700578762407536,2.3800424628450108,0.970064864316505,0.9987645079794354,48.98416677174394,28.281969562561606,3.0729295809097916,3.12,
2025/09/05 10:00:00,0.6619582617625118,0.6298576077788225,70.83434008483277,89.09632277792579,2.651142823709521,2.375667022411953,0.9695179598516389,0.9996086265967655,49.24900458730415,28.66099273156482,3.141499376100971,3.08,
2025/09/05 10:15:00,0.631145926514682,0.6101804239838784,68.82189678395066,86.31522512122977,2.6754306800251286,2.340380549682875,0.969343854097186,0.9973239097188606,48.81218449853467,29.14882042411221,3.0554234335231456,3.09,
2025/09/05 10:30:00,0.5995344364360307,0.5896757171383308,66.6853519645102,83.47018344284507,2.6808494988885796,2.335781741867786,0.9692883994306999,0.9953046023973526,48.759245333153494,28.812655009861157,2.95945559378929,3.07,
2025/09/05 10:45:00,0.5879093652896844,0.5846206250859692,64.95528333340962,81.68868311643487,2.6490848104702223,2.346031746031746,0.9689747679875882,0.9951985808907248,49.3320159204895,28.5150649137815,2.939191079874099,3.06,
2025/09/05 11:00:00,0.5694180731147823,0.5740474732457519,63.18791219266114,79.59410420348432,2.642075085532645,2.3347457627118646,0.9687586779051606,0.994092261765611,49.46368532262933,28.587852613805246,2.8942996022295904,3.08,
2025/09/05 11:15:00,0.554807567995144,0.5674571205774834,61.0664878868013,77.71001925727249,2.568234996730248,2.398268398268398,0.9688230217569667,0.9951904089797444,50.906554467857674,27.048372523175836,2.861194624199446,3.1,
2025/09/05 11:30:00,0.5393041343314622,0.5593003705027404,59.224466472419024,75.48011797672392,2.561044737729272,2.4073672806067172,0.9683651181332882,0.9940295884406707,50.999267594763474,26.50134020581029,2.817216528402886,3.1,
2025/09/05 11:45:00,0.5380376706009936,0.5610375259591311,58.108588301503865,74.00518864423566,2.557837260655822,2.394822006472492,0.9679613896833682,0.9936359642055123,51.01717125220993,26.810918636417153,2.824047543685816,3.1,
2025/09/05 12:00:00,0.5719100735893204,0.5786317298153633,62.22774124046601,78.28522477397479,2.648393123322517,2.3744769874476988,0.9684680938402976,0.9936856038665386,49.327277659020396,27.366251739496633,2.8809163294071602,2.94,
2025/09/05 12:15:00,0.6436952332825663,0.6200781055021609,69.06885332649942,87.61357293507828,2.6548817522679373,2.3560042507970245,0.9691361438425786,0.9983865041799846,49.149661313270016,28.941629016997588,3.0889331432362144,3.06,
2025/09/05 12:30:00,0.6356643461403639,0.6182823149913601,67.4795617697484,86.04585344854186,2.6226089937255312,2.369098712446352,0.9689345822588104,0.9986502502856764,49.7499992236155,28.661239197866987,3.0803491996841044,3.06,
2025/09/05 12:45:00,0.6155608792098315,0.6064444705432133,65.67827603222972,83.83868578606321,2.612185648953958,2.374463519313305,0.9686632488372935,0.9976263196446857,49.93913317081491,28.28299931750936,3.024714941983874,3.06,
2025/09/05 13:00:00,0.5792570495663809,0.5818885696613673,63.36586088224073,80.57775787710844,2.62813013243331,2.362672322375398,0.9686423679165217,0.9950231921871313,49.702053827356984,28.00455061157319,2.911260105312787,3.06,
2025/09/05 13:15:00,0.5754525861143405,0.5830354590128554,61.94099672133512,79.28928527439969,2.5903968062334988,2.3780880773361974,0.9682888430696824,0.9955788875804935,50.37101731994319,27.723876768031737,2.9172006222553377,3.06,
2025/09/05 13:30:00,0.5572269838693821,0.5713253014707169,60.424387996391374,77.36273413681972,2.5873478811171897,2.3740621650589495,0.9682525751552257,0.9944642659777989,50.46142843645624,27.579779921606068,2.8651228124623453,3.05,
2025/09/05 13:45:00,0.5443208791770632,0.5627548122604134,59.3868066710004,75.44424518110988,2.6384840575242685,2.3252885624344177,0.9679001970125278,0.9918767886705542,49.469304001916946,28.36773850604211,2.822519938459637,3.02,
2025/09/05 14:00:00,0.5257498943245748,0.5509669961581259,57.76416527705691,73.3981925035104,2.638288265763543,2.320418848167539,0.9677888697090158,0.9904784759082195,49.493096143629785,28.163517473474194,2.7684313013503132,3.02,
2025/09/05 14:15:00,0.5189224246672687,0.5492702443403698,56.230947796814114,71.95243366346297,2.599330931844388,2.3450106157112525,0.9675111449974911,0.9909232102212161,50.204164901541034,27.57495742921832,2.7597051814101805,3.01,
2025/09/05 14:30:00,0.5163198623748804,0.5509877709221662,54.98608425112136,70.68620602216774,2.563858181877285,2.3832976445396143,0.9676456020254769,0.9917975140027828,50.92696447522327,26.717959900330236,2.756619038534526,3.05,
2025/09/05 14:45:00,0.5043063254482146,0.5419924173788537,51.959666140010796,66.65572395894475,2.5659390499578394,2.394261424017003,0.9666018872305578,0.9899515029467225,50.77602615362646,25.962599299669527,2.713015236869138,2.87,
2025/09/05 15:30:00,0.5861931994494858,0.6067050215422869,55.308584641856285,71.18706490988016,2.525920608998197,2.3682505399568035,0.9662360864198152,0.9961428242288956,51.37555463201113,28.425547009112353,3.0162419469868387,2.78,
2025/09/05 15:45:00,0.5204523747339727,0.5513671243643002,56.02083701166388,71.97902691273512,2.566211727664871,2.3462783171521036,0.9672581611649087,0.9918675942509606,50.77490873806874,27.784392762245233,2.784884717234114,3.01,
2025/09/05 16:00:00,0.5517018928310186,0.5662027774028618,60.428731992071086,76.72060293416543,2.633957417147883,2.3378947368421055,0.9681247433698972,0.9926636347409186,49.57018437585203,28.179298115634264,2.8403630544584026,3.02,
2025/09/05 16:15:00,0.5729948518245989,0.5816331824148313,61.562824140836,78.37562375552663,2.6154015004404303,2.3475026567481403,0.9680658538969513,0.9945250487235769,49.873597734077805,28.369079520077843,2.9131755242099313,3.02,
2025/09/05 16:30:00,0.581631559863341,0.5864450832323985,62.487558572565916,79.4419763639615,2.618142534680629,2.3506907545164717,0.9682201969470491,0.9950820570193272,49.82896036662259,28.404535008068585,2.935902039011296,3.02,
2025/09/05 16:45:00,0.5920121787613403,0.5926808824603231,63.40122003269316,80.50097310958607,2.6213797595244737,2.357066950053135,0.9681661091488211,0.9955668558492828,49.73473084351302,28.325301191040598,2.9627555363484963,3.0,
2025/09/05 17:00:00,0.611104008543385,0.6050463593292339,64.65276823797099,81.94312472268382,2.6266903206830543,2.349256900212314,0.9680979748308539,0.996437039467817,49.59141809713475,28.76328122806282,3.022317929463752,2.98,
2025/09/05 17:15:00,0.6244226838647204,0.6138396331066363,65.61852193197525,83.10069757296999,2.629307203057818,2.354941551540914,0.9681195162067848,0.9971187994627055,49.520735688747195,28.754186727985648,3.059502550755486,3.01,
2025/09/05 17:30:00,0.6340926370854902,0.6190702016471624,66.62202265156765,84.26087595418566,2.628405995480599,2.3453772582359194,0.9682697181624532,0.9977245670168859,49.5436532562519,29.168753339016543,3.0929390137629396,3.02,
2025/09/05 17:45:00,0.6326172109854205,0.6154515226466162,67.35479788897926,84.81313334159292,2.653494538284282,2.3343881856540083,0.9683599278829292,0.9970807933477218,49.07431094744605,29.307371995636498,3.0775531576190556,2.99,
2025/09/05 18:00:00,0.6217296270842143,0.6065163384846741,67.35358474928368,85.13208949668152,2.63044913325734,2.3276414087513344,0.9684605603031865,0.9972603133009063,49.517850704570904,29.513127567258095,3.0586602487734282,3.07,
2025/09/05 18:15:00,0.6168439410004225,0.6034572716256577,66.89521106948509,83.95527574912951,2.638954180707792,2.3603793466807166,0.9687125685190507,0.9967252169438047,49.43540276912421,28.47747572239855,3.023563785393511,3.07,
2025/09/05 18:30:00,0.6367423386625789,0.6197000443595836,66.92835704055975,83.9822811055596,2.6379077655422525,2.337909186906019,0.9680115528845872,0.9972998611820012,49.313095925471295,29.29079177479432,3.103382627025497,2.96,
2025/09/05 18:45:00,0.6231767285739902,0.61101936964576,66.12278363365381,82.55988087159362,2.6573087064556216,2.327748691099476,0.9679224701004524,0.9959758004240548,48.955308697755406,29.275611513717966,3.0593366213387077,2.99,
2025/09/05 19:00:00,0.6142822686294167,0.6058605063633881,65.34213373151958,81.60218102654211,2.645981426173821,2.319327731092437,0.9677475220192828,0.9956357202001759,49.152071904475676,29.446662271529622,3.0453174131737875,2.98,
2025/09/05 19:15:00,0.606268140173291,0.6012603176841468,64.60279748750956,80.53131720491812,2.646465166531412,2.324239244491081,0.9678203919171905,0.9951988531427541,49.17643868432004,29.213138525567835,3.0205974553164685,2.99,
2025/09/05 19:30:00,0.6089553179924152,0.6056373672511393,63.89687696132996,79.91503413493876,2.618253905007986,2.3393425238600214,0.9676107430744912,0.9959455667698732,49.67808006527577,28.978541646637115,3.042233533562378,2.98,
2025/09/05 19:45:00,0.5988543316006464,0.59944341631344,63.033127670016434,78.76068648659528,2.606252986265653,2.3503184713375798,0.9674967673364119,0.9955352774950746,49.90572801548719,28.57194950771549,3.0144252858235165,2.98,
2025/09/05 20:00:00,0.5749792353545863,0.5817529427758009,61.93406611398156,76.94056500522619,2.6336136765889817,2.323529411764706,0.9674238538772811,0.9932862008119242,49.408052698492206,28.7872266804536,2.9382687025599012,2.99,
2025/09/05 20:15:00,0.5746212572642231,0.5831921929445201,61.55258629041166,76.68347655329141,2.6074854042272784,2.341463414634146,0.9674498942369647,0.9939936778602808,49.91009644023834,28.449876521369273,2.9460771846674323,3.02,
2025/09/05 20:30:00,0.5667189951235991,0.5752923468457741,61.81119494525933,76.72532827065803,2.615852222900955,2.3449367088607596,0.9677281605754189,0.9934064450632843,49.80473179502103,28.18545352092762,2.911864247567723,3.02,
2025/09/05 20:45:00,0.5865072548859647,0.5905660100797631,62.51614420536114,78.03505065318502,2.579848306668117,2.367631296891747,0.9676845785396521,0.9956289979410511,50.447159227527756,28.09083360233541,2.98564272662638,3.02,
2025/09/05 21:00:00,0.5793496996803301,0.5830551767316023,62.90280912280921,78.06030567609089,2.609694554586634,2.348886532343584,0.9678114862531934,0.9944540842922385,49.905194880509875,28.32271770979995,2.9533432379996456,3.01,
2025/09/05 21:15:00,0.5871926326870116,0.588010073358031,63.53759761277315,78.97624414738817,2.5986274553353876,2.3361792956243335,0.9678370579003911,0.9952855203963478,50.09788513929282,28.894065520792527,2.9902646542946627,3.07,
2025/09/05 21:30:00,0.5726558652280552,0.5757400463172598,63.50405563902729,78.57341098962671,2.617798079955826,2.3453389830508473,0.9680837610892882,0.9940271772703756,49.7897731176295,28.288282031214965,2.9274525820196247,3.08,
2025/09/05 21:45:00,0.5620199759645862,0.5663916947741959,63.51417588401611,78.59744977940193,2.608131295492989,2.352816153028693,0.9683760340782351,0.9938202561469948,50.02670834148196,27.997773303864456,2.8928633843730465,3.07,
2025/09/05 22:00:00,0.5696673847440744,0.5706932249199739,64.26482214454383,79.35058970157712,2.6118223143577692,2.347826086956522,0.9685243045900569,0.9942797988641707,49.970269390350545,28.262007430729827,2.9163339630660934,3.09,
2025/09/05 22:15:00,0.5769496481713156,0.575282163387511,64.87984460462428,80.03966158867722,2.616123032257735,2.351380042462845,0.9685961378236607,0.9947047475448064,49.88581692566008,28.257563886085336,2.9357693785792516,3.09,
2025/09/05 22:30:00,0.5869361937841742,0.5817866989834278,65.6210677508327,80.89425569203006,2.6158314237313522,2.3538788522848035,0.9686449582987265,0.9953593262688766,49.881904281041,28.345778334889474,2.9662615199466935,3.07,
2025/09/05 22:45:00,0.5935911145000248,0.5856558227940769,66.23059120430968,81.61927495183286,2.618781839611192,2.3521276595744682,0.9686902230171613,0.9957407607289175,49.81826304769932,28.48242082178943,2.98588237730148,3.05,
2025/09/05 23:00:00,0.5981337570969635,0.5876463027442518,66.84422576308326,82.25893089307837,2.6293011448374903,2.3471337579617835,0.9688037043413963,0.9958326944667627,49.62786703808371,28.640595538935788,2.995427034444267,3.07,
2025/09/05 23:15:00,0.6069280506705234,0.593250703291628,67.47683777099333,82.99385183175085,2.635937165575819,2.3471337579617835,0.9687985848207769,0.9961966318942533,49.484847907571236,28.722513386922625,3.019206776689193,3.08,
2025/09/05 23:30:00,0.6057645215038512,0.591503438103685,67.85511158382555,83.3871088040117,2.645125660818091,2.3499469777306468,0.9690067280719172,0.9960828846412424,49.342747302747746,28.597649501664733,3.0080577963387323,3.07,
2025/09/05 23:45:00,0.6121360389344969,0.595124545390466,68.43843249142772,84.02087631943303,2.648442095540062,2.3516949152542375,0.9691007403269468,0.996420063905647,49.28588593581309,28.626713517034947,3.0241922529050114,3.07,
2025/09/06 00:00:00,0.5735661473550052,0.5724321484147454,64.91832603037906,79.84653627534932,2.636872356496271,2.3509513742071877,0.9688346389724017,0.9941514940187884,49.54063721467215,28.124413974210032,2.9151338864769785,3.08,
2025/09/06 00:15:00,0.5871621546951717,0.5823328591428826,65.47007542508449,80.77722931911468,2.6124147042361514,2.3663471778487755,0.9690064886959238,0.9957569797214747,50.017962311457346,28.09457521074249,2.963012641787582,3.1,
2025/09/06 00:30:00,0.5781558608826248,0.5743685595144373,65.5375649052543,80.55091664518942,2.6456993369016284,2.336497890295359,0.9689482371923205,0.9943054249536218,49.38276643376728,28.579037067662334,2.9293438979884066,3.06,
2025/09/06 00:45:00,0.573929226014961,0.5719786096001763,65.23201078002162,80.68439379529224,2.6153542539763124,2.352248394004283,0.9690357336147503,0.995031631562311,49.964824405621535,28.285411481923358,2.9253148712103463,3.11,
2025/09/06 01:00:00,0.5631568498004035,0.5627711035704701,65.13510036937625,80.38836034509329,2.6253879187166653,2.357827476038339,0.9694294172330135,0.9943290656237751,49.86006460486651,27.93801974361881,2.8802656593432454,3.1,
2025/09/06 01:15:00,0.5839256257142189,0.5794370636379502,65.69968993829352,81.59911358917797,2.5845907222860802,2.4118918918918917,0.9695986558399926,0.9968868856623784,50.6362416057389,27.02981213785368,2.943950601414677,3.11,
2025/09/06 01:30:00,0.6157579075387146,0.6025015228709182,66.98578411652616,83.01479187144928,2.609651185233166,2.386021505376344,0.9691271376677569,0.9977337824301338,50.044085233125074,27.999063053502027,3.044361921800071,3.05,
2025/09/06 01:45:00,0.6190341247204882,0.605218609269492,67.05650612833288,83.26331982378852,2.6038970553518093,2.3952483801295896,0.9688986117990205,0.9979440778681848,50.10123833181523,27.77249631373824,3.0542026066386887,3.04,
2025/09/06 02:00:00,0.6131648422399324,0.5972372271540483,67.8931977815617,83.23302499164637,2.6851422787632497,2.3162303664921464,0.9690946537855286,0.9955735539856633,48.6134208930949,29.476640126122096,3.0252097759757532,3.03,
2025/09/06 02:15:00,0.6058855938996864,0.593331910653216,67.27332948771564,83.29258937286609,2.633934807236589,2.34941050375134,0.9691172711360378,0.9966511401148912,49.57560228915056,28.751992193485997,3.015156290052118,3.07,
2025/09/06 02:30:00,0.6143389533609149,0.5994665045807472,67.63445945869829,83.73318082256992,2.6286520556029873,2.3933547695605575,0.9694856605541977,0.99749590940265,49.740713405738994,27.702255684302667,3.0222510083365646,3.06,
2025/09/06 02:45:00,0.62121176115874,0.6045940700509529,67.82797027524398,84.22060270340012,2.620663936516581,2.382955771305286,0.9692395137470171,0.9979776819597848,49.830399461551096,28.110842598342934,3.053739289615702,3.05,
2025/09/06 03:00:00,0.6167765421514234,0.6005652095397273,67.98482952843072,84.2209258952476,2.6347284690148625,2.383047210300429,0.9693728108126447,0.997455011196595,49.59237755759727,27.971519325446344,3.030825168915322,3.07,
2025/09/06 03:15:00,0.6079159332341479,0.5923374003974607,68.18441070958545,84.06270223348065,2.6636047613892373,2.361611876988335,0.9696332717863848,0.9963599869904611,49.105890994561676,28.315399971397365,2.994846803608716,3.05,
2025/09/06 03:30:00,0.6200578886032087,0.6015917621278543,68.47936641649925,84.76835094791166,2.6442539851930515,2.379014989293362,0.9696837825997532,0.9976406827598248,49.46354270847557,28.130732583397318,3.0352074707196293,3.05,
2025/09/06 03:45:00,0.6381977544407921,0.6158372895863804,68.95283483954577,85.75126724981726,2.6248563381831724,2.4015151515151514,0.9696053976662107,0.9991287853492911,49.790567897850906,27.84693889172163,3.093108905732441,3.05,
2025/09/06 04:00:00,0.640084118815738,0.6166874765732455,69.18155311102744,86.04796285987527,2.6268671779817505,2.3993506493506493,0.9696446355181747,0.9992178395525514,49.75448289061364,27.925396798521295,3.097918064027654,3.04,
2025/09/06 04:15:00,0.6410899024714952,0.6169846824164456,69.36747673778454,86.28010173402775,2.623040792975186,2.3971861471861473,0.9696204897584674,0.9993212075784128,49.81855712336342,28.010006613733374,3.103282141419197,3.04,
2025/09/06 04:30:00,0.6451015838940276,0.6191253200403434,69.71985791343513,86.69169527735403,2.6314163804443407,2.3924324324324324,0.9696947226855254,0.9994015280422414,49.666510107054165,28.15980712387192,3.1122660069104255,3.03,
