datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/06 04:45:00,0.6486287908642387,0.6213766137844088,69.9850002359084,87.03423387695754,2.6367757401101306,2.389189189189189,0.9697146753169773,0.999495408979584,49.561730081541924,28.269022624352864,3.1214991870455226,3.04,
2025/09/06 05:00:00,0.6538120057601542,0.6246392263045113,70.30865676869264,87.43763941989471,2.644445376308537,2.387027027027027,0.9698128292686546,0.9996843258636807,49.426947063493515,28.3720987778609,3.133862560389242,3.06,
2025/09/06 05:15:00,0.6288921911809542,0.6078360334903993,68.90217427814976,85.46989173713352,2.654807440827082,2.369495166487648,0.9697494431175179,0.998043207572924,49.25981158425546,28.491654234270026,3.06158295278641,3.05,
2025/09/06 05:30:00,0.6347394852140169,0.6113647010516554,69.41178085061138,86.1143038706962,2.6573190537100904,2.36734693877551,0.9699327775862486,0.9984408839721547,49.23638705682133,28.64695581112269,3.0779811684826606,3.08,
2025/09/06 05:45:00,0.615428036028448,0.5968744351655365,68.87689524853985,85.40183335713064,2.656127328765077,2.390557939914163,0.9702428594916926,0.9976354161976604,49.33500422909116,27.767441676125188,3.005654459087045,3.06,
2025/09/06 06:00:00,0.6327940657832043,0.6096713066542139,69.45278871232786,86.32622258811216,2.648443176448407,2.390507011866235,0.9701000645557436,0.9987205015560976,49.43123907214731,28.03783916321684,3.064196817601312,3.05,
2025/09/06 06:15:00,0.6577993643058969,0.6271509843261238,70.56486932902655,87.563481838612,2.6594066795884728,2.3780880773361974,0.9701417421691725,0.9997172534415747,49.211280809896905,28.653311267309064,3.141087559887724,3.07,
2025/09/06 06:30:00,0.6513680782567964,0.6214995826180001,70.64368715333981,87.38924726017538,2.687518010999357,2.35501066098081,0.9700604356954993,0.9986778646818519,48.6685775408111,29.051375323042556,3.116751828961934,3.04,
2025/09/06 06:45:00,0.6328662736596038,0.6073083575662969,70.26322815089837,86.84980630898521,2.6918829765262995,2.356382978723404,0.9703720826637456,0.9978339911349063,48.6604816009329,28.794606772586658,3.054207341298071,3.04,
2025/09/06 07:00:00,0.6443588946038729,0.6163223437620081,70.48406321077697,87.56948225040423,2.6652786363984196,2.3724434876210982,0.9703312128499151,0.9991361710209923,49.13540652215563,28.6445984162063,3.0968671467805127,3.09,
2025/09/06 07:15:00,0.6259525421305128,0.6019466112293445,70.15854971530129,86.9754057898963,2.6749449862269783,2.373661670235546,0.9706133069632026,0.9980947916192358,49.023836571174435,28.345955263965497,3.031569999537545,3.07,
2025/09/06 07:30:00,0.6410108859812217,0.6137135308796172,70.51772388867185,87.74964825830533,2.6630920662402775,2.3876889848812093,0.970522453841861,0.9992194160948388,49.209262075795735,28.213093692365604,3.079274187091644,3.09,
2025/09/06 07:45:00,0.632895119656921,0.6060714823490048,70.73266732268665,87.79081240126192,2.6773054094936226,2.374463519313305,0.9707854186821131,0.9985968976977334,48.996566296182905,28.43429719235732,3.0496036715122687,3.08,
2025/09/06 08:00:00,0.6384116975777021,0.6092652327322579,71.14891322762753,88.31866717759665,2.6783049732461137,2.375536480686695,0.9709060530488967,0.9989566936519525,48.992105970054304,28.488996620088546,3.063917446341586,3.08,
2025/09/06 08:15:00,0.6437378399474182,0.6129050894545408,71.53426921112795,88.76849011311913,2.6881082666189875,2.3740621650589495,0.9709369404991735,0.9990546797000606,48.80447875728883,28.5480550407541,3.075787494332123,3.09,
2025/09/06 08:30:00,0.6515429290432048,0.6176190934836446,72.12341158002305,89.4722338091146,2.6941567331476044,2.3693790149892933,0.9709972588909046,0.9993637546399778,48.689615548573954,28.751444394679325,3.0973426589712605,3.1,
2025/09/06 08:45:00,0.6388515098707391,0.6077440640452928,71.80788894169801,89.33290654727298,2.6734766211533945,2.3846982758620694,0.9713050354583114,0.9994583538542319,49.15038696158715,28.32231237844173,3.059050048804063,3.1,
2025/09/06 09:00:00,0.6449510191958568,0.6118789692656997,72.26167139916488,89.86799096826776,2.6786619243480905,2.3842841765339076,0.9713831019469671,0.9997116852955451,49.06090543913395,28.392151580325265,3.0747655736788047,3.11,
2025/09/06 09:15:00,0.64218213484168,0.6098763197546195,72.37576921202448,89.94096249868392,2.689916005512878,2.3791621911922665,0.9712676865629012,0.9992385813585576,48.821336538670025,28.409018016631503,3.0632921467745513,3.12,
2025/09/06 09:30:00,0.6263163258874979,0.5987979805458025,71.82609623747918,89.22918569370738,2.717831008761028,2.3776824034334765,0.9708105276538364,0.9975401479521439,48.20399980735344,27.99067019921383,3.003568095587621,3.12,
2025/09/06 09:45:00,0.6534512328195049,0.6196011511393889,72.7520761512614,90.75268866343384,2.689478283181358,2.4138678223185264,0.9710411665854329,0.9998379469545293,48.754233369500184,27.528314747065963,3.084677578888248,3.12,
2025/09/06 10:00:00,0.6548769975585228,0.6190678979687904,73.75626023199915,91.44668443931708,2.7152862069417703,2.36392742796158,0.9714535745805366,0.9994324113751327,48.36044923487615,28.873765002291115,3.0967366253207187,3.08,
2025/09/06 10:15:00,0.6631939001925858,0.6257450007190423,74.68994409519658,92.57419711768465,2.725585019417614,2.3635394456289975,0.971440479064142,0.9996316222424436,48.14157777239779,28.908031563067087,3.1185767510717426,3.08,
2025/09/06 10:30:00,0.7001167200196756,0.6540990581033018,78.65448778947786,97.50298093891895,2.7454568688012504,2.359275053304904,0.9718127172288104,1.0012857438154386,47.75696505033122,29.347331109572288,3.226599001077922,3.08,
2025/09/06 10:45:00,0.746354602698704,0.6902565127239695,82.80879574078904,103.02752184310224,2.735115880807612,2.3677419354838705,0.9723978647855903,1.0039838615100993,47.974255549626726,29.640749998817167,3.373389216395333,3.11,
2025/09/06 11:00:00,0.6244251069441024,0.6003863351913983,73.22046159826674,91.15353897333245,2.795800362141122,2.3649085037674924,0.9697277611899395,0.9953463642319056,46.44987727680771,27.65508473186436,2.9764185489550443,3.13,
2025/09/06 11:15:00,0.6557625304845605,0.6204333195877875,72.68582784905225,90.5591911028764,2.681051840586618,2.4207119741100325,0.9711668201987005,1.0001034259498471,48.95245798316992,27.429073345915782,3.0896808390837216,3.07,
2025/09/06 11:30:00,0.6637803076683235,0.6249830728462588,73.08680304110116,90.75412243536582,2.702766300590205,2.3775401069518716,0.9709536610248493,0.9997711208326194,48.49625840589415,28.593406702045602,3.12253860654157,3.05,
2025/09/06 11:45:00,0.6700551200056647,0.629824498932699,72.96257533734176,90.862458435791,2.6853173679158484,2.3789020452099034,0.9706810539960354,1.0003157670510348,48.765641076289086,28.69163800443624,3.1509423109166654,3.05,
2025/09/06 12:00:00,0.6681906459452602,0.6289973494392757,72.75727540640216,90.57808302426685,2.688048151370155,2.376344086021505,0.9706611059921519,1.000143167998621,48.716118284080125,28.725719143437946,3.1459339847833596,3.05,
2025/09/06 12:15:00,0.6640984223860247,0.6263420664107898,72.54254780384893,90.28216958674832,2.6810197616190354,2.3737916219119226,0.9706410095197587,1.0000333840295026,48.852961662829905,28.778879785189066,3.1384085465714024,3.04,
2025/09/06 12:30:00,0.6642557868798796,0.6246892645586264,72.97274049341864,90.06219997835098,2.7373126478416814,2.3263157894736843,0.9704846561697613,0.9985093744531949,47.77131485169566,29.785094616773915,3.1314114458169446,3.04,
2025/09/06 12:45:00,0.6608720791347591,0.6227032933657052,72.7035905702882,89.74189205664057,2.7316349854959507,2.3263157894736843,0.970412106329155,0.998388891509127,47.87102640907776,29.76146093853196,3.1244646280506045,3.03,
2025/09/06 13:00:00,0.6591138053206675,0.6218719974599675,72.48606164981962,89.4852270111579,2.7274626198099514,2.3263157894736843,0.9703675827550741,0.9983427218740589,47.94659468172081,29.75664008844543,3.1217377075498587,3.04,
2025/09/06 13:15:00,0.67192367712686,0.6296107334789924,73.61140828764827,90.88651597622258,2.730918733641003,2.3263157894736843,0.9704155653794095,0.9989410931728866,47.86423586982553,29.87972991891425,3.1567900075146493,3.03,
2025/09/06 13:30:00,0.6664261851410592,0.6270453211609296,72.90320209165434,90.38169465182014,2.7030300754364838,2.357066950053135,0.970360469279642,0.9993268364241235,48.385692536814986,29.088562802185166,3.140588343340816,3.05,
2025/09/06 13:45:00,0.6712055422851719,0.6324055631406452,72.40776332001987,90.3028163829037,2.6606035674550403,2.3933189655172415,0.9700938802808878,1.0004008988133146,49.13037711055525,28.31881337622775,3.162322868911983,3.04,
2025/09/06 14:00:00,0.6663753533684799,0.6294627992218316,72.11312453252904,90.07331495319566,2.6511253565296617,2.3913513513513514,0.9701444450136512,1.0004512131162835,49.32313652889759,28.388492648415273,3.1541222865149505,3.04,
2025/09/06 14:15:00,0.6526270336976525,0.6186240584806697,71.8596608394718,89.19981752834587,2.682328188533474,2.369542066027689,0.9701093162290162,0.9988824856277394,48.75094023404881,28.634109082645836,3.104583752608786,3.0,
2025/09/06 14:30:00,0.6674751965103928,0.6318741039989041,71.75041257859604,89.5728601201896,2.6552307433009914,2.3915857605177995,0.9699106255408165,1.0002149326036327,49.209938582200365,28.332861600548146,3.15812766313078,3.02,
2025/09/06 14:45:00,0.682538038000675,0.6414757690290264,72.35320074719127,90.02841600698875,2.667942214477739,2.3636363636363638,0.9697152075651968,1.0003564772331621,48.92779298311,29.18879868739242,3.210052590773712,3.0,
2025/09/06 15:00:00,0.6732114886323693,0.6353191563497812,71.93599593522266,89.25121101622636,2.6892371860938713,2.3503184713375798,0.9695886932843929,0.9993059647118471,48.51702848606654,29.31672377168644,3.1778767500580125,3.0,
2025/09/06 15:15:00,0.6678587361625419,0.6318124642289374,71.52408966864911,88.77317431168298,2.680933432061253,2.3556263269639066,0.9694977729109505,0.9991346672873469,48.66730272038486,29.130509712773996,3.162981220777526,3.0,
2025/09/06 15:30:00,0.6831826158834823,0.6452841178426145,71.44559546475564,89.22459138494568,2.642589680745329,2.3735199138858993,0.9693706655243148,1.0007209773692214,49.35470556970005,29.02274510327647,3.225905911059174,2.99,
2025/09/06 15:45:00,0.6712644298032164,0.6364462536430947,70.95858319857255,88.31590978681902,2.661993114386581,2.3671291355389545,0.9692725627485641,0.9995811442777186,48.989123829129305,28.924441604978192,3.1811727020664704,3.0,
2025/09/06 16:00:00,0.6676418487836157,0.6336658943299066,70.89185309515915,87.94040180019643,2.6816733456641337,2.3492063492063493,0.9691639389200266,0.9988029566097983,48.605924975918285,29.257909825201367,3.1683667752346736,2.98,
2025/09/06 16:15:00,0.6714188295267032,0.6375440081390269,70.80588785919048,88.15263113574484,2.660574915111563,2.347547974413646,0.9691065523152772,0.9994742436087504,48.988371705966905,29.46712000490272,3.1940238613039087,3.06,
2025/09/06 16:30:00,0.6318902083935909,0.6077838514572382,69.71752771156869,86.34783069146026,2.6880857822006488,2.3389473684210524,0.9693694570857507,0.9969461655609791,48.56101671321526,29.09325197760299,3.057756744812888,3.04,
2025/09/06 16:45:00,0.6423057435727517,0.6164521343539096,69.80897748755567,86.87721001995034,2.65445238871015,2.348936170212766,0.9693843378538447,0.9983374662202688,49.18825206813998,29.153097110635795,3.104171784204543,3.05,
2025/09/06 17:00:00,0.6241647893488439,0.6034072819553952,69.11081435797476,85.99049036333469,2.6614012194761956,2.351753453772582,0.9693965094030249,0.9972581007804435,49.07578697966239,28.79478993715007,3.0425128643262673,3.07,
2025/09/06 17:15:00,0.6152898438065064,0.5962861621018744,68.9111598562578,85.65870042523073,2.6603634808953123,2.350635593220339,0.9694827048869765,0.9967956276136467,49.122629725331464,28.713848111455015,3.0138071556802,3.08,
2025/09/06 17:30:00,0.6155294867155174,0.596472607722773,68.97785405381511,85.68704483486458,2.6655235863942797,2.347780126849894,0.9695746082071545,0.996737581584988,49.04412874314576,28.78531463819999,3.012927179151259,3.08,
2025/09/06 17:45:00,0.618891564612618,0.5992347191459629,69.03474141929036,85.74234653699456,2.672082390584224,2.345300950369588,0.9695285873340935,0.9967455274213696,48.909918657539336,28.86104445628145,3.021810080088564,3.08,
2025/09/06 18:00:00,0.6172609732185378,0.5976487510692676,69.04843611749294,85.74401359627484,2.6725247214359014,2.3428270042194095,0.9695671519763289,0.9966569176023904,48.91055209423525,28.910612475271268,3.016590572888184,3.09,
2025/09/06 18:15:00,0.6174312291843367,0.5980131204526904,69.04885114539698,85.72921394730224,2.6749081910723134,2.3403582718651212,0.9695251006967374,0.9965709851552758,48.85826088155433,28.961345994173815,3.0173404629061156,3.06,
2025/09/06 18:30:00,0.6332756691667347,0.6104919334450932,69.17101559657819,86.41092487334016,2.6288034699142173,2.3846153846153846,0.9694585459963652,0.9985154380956089,49.701808882323874,28.173597472150117,3.0696585119083317,3.05,
2025/09/06 18:45:00,0.6562289571527177,0.6269352896060388,70.10541399159756,87.25410575067697,2.668352855248691,2.3513227513227517,0.9690771920797391,0.9984568385393979,48.86231224630013,29.12054355786171,3.137690722503325,3.02,
2025/09/06 19:00:00,0.6647530814484758,0.6345470396698597,69.9997302188811,87.66053904853665,2.6326305595311266,2.3723175965665235,0.9689954448643565,0.9997441559176174,49.51042365812766,28.82706119244501,3.174798967912883,3.0,
2025/09/06 19:15:00,0.6640398292046844,0.6343711356235526,69.87946184148203,87.45224869420083,2.63916256981871,2.372591006423983,0.9689284917543562,0.9995008915412927,49.378224502807655,28.763031648526358,3.1693988608977692,3.01,
2025/09/06 19:30:00,0.6676742159489698,0.6371456122130414,69.97588584159375,87.69427320394634,2.6367555029953644,2.361587982832618,0.9689747039551789,0.9997985653540715,49.42775329892104,29.1503492772475,3.1876450587554,3.1,
2025/09/06 19:45:00,0.6474882669058516,0.6204486810406549,69.95552778793969,86.66451073938727,2.7035792238655065,2.3308977035490606,0.9692342122182255,0.9972277439009708,48.245311263337925,29.420857956009904,3.100740358800604,3.03,
2025/09/06 20:00:00,0.6721349944432252,0.6403334716135272,70.09811234355081,87.69284261215233,2.648444036875404,2.3585912486659555,0.9688599815402852,0.9996006514729474,49.18665136206795,29.19611909092232,3.196280389913228,3.02,
2025/09/06 20:15:00,0.6599191800388262,0.6307531334826196,69.87119740627718,87.11728653936404,2.6700264605847663,2.343915343915344,0.9689243055396942,0.9985099259600114,48.80506509140109,29.354445100596045,3.1526619862217395,3.03,
2025/09/06 20:30:00,0.6498571018313949,0.6228036073560452,69.69390565385221,86.58086554397093,2.695404902783105,2.327044025157233,0.9690242483222699,0.9974384641441038,48.35863238276488,29.58401590949083,3.1149814265358065,3.01,
2025/09/06 20:45:00,0.6623056658357482,0.633207167404751,69.79878690389118,87.16084606040657,2.6632225609293667,2.3541887592788973,0.9691712619019636,0.998976999280934,48.98319929859098,29.182067927311724,3.1584331985613234,3.07,
2025/09/06 21:00:00,0.6543714249438692,0.6295481723015623,68.71307446726715,85.86509388431163,2.6579052881783714,2.359872611464968,0.968803712209267,0.9984471501888905,49.035556701312146,28.905734033838396,3.137656343574427,3.02,
2025/09/06 21:15:00,0.671664103729201,0.6436839983247205,68.99285049566042,86.6657140232042,2.6333174207097274,2.3866809881847475,0.9687947508412822,0.9999519459225529,49.479520694985865,28.50177320996149,3.193399309095584,3.0,
2025/09/06 21:30:00,0.6993550781418428,0.662832725887753,70.16366525824873,87.7307147603927,2.6696039084378556,2.3471337579617835,0.9685915037964605,1.0001449152520425,48.73396832804176,29.695655323160437,3.279438154693735,2.96,
2025/09/06 21:45:00,0.6708899675514937,0.6416569748220128,69.28475221123837,86.74102056122848,2.6605753672882635,2.3595744680851065,0.9687957911635199,0.9992328827870033,48.965705209397285,29.103489806136796,3.1872208259748893,3.0,
2025/09/06 22:00:00,0.6935690134851291,0.6600117261564411,69.65992164874602,87.78919308912562,2.6251488269718757,2.388768898488121,0.9688104393074307,1.0012013914795141,49.61462116003399,28.772063565775557,3.2645898512146947,3.0,
2025/09/06 22:15:00,0.6775383485254343,0.6484476168878403,68.99327178898939,86.71210872181992,2.6385296347724396,2.3741935483870966,0.9687323631804695,1.0001069139091876,49.36534541503205,28.902926521102707,3.2166730464142153,3.02,
2025/09/06 22:30:00,0.641992006158412,0.6225074355767779,67.85265666178421,84.81506967367383,2.6532110538615012,2.3596584845250805,0.9689183895495812,0.9981028312997864,49.16017163653488,28.83280764812536,3.1074280583051186,3.04,
2025/09/06 22:45:00,0.6226893584627096,0.6074597035134867,67.29346161345558,83.48433370002803,2.6722764039507987,2.3371970495258165,0.9688856206399142,0.9964227551815935,48.82201899902201,29.08204602985512,3.0483906586989216,3.03,
2025/09/06 23:00:00,0.6214196344712531,0.6065063126967614,67.35639084428045,83.99620809683525,2.6436503850507793,2.3461950696677385,0.9691376016099801,0.9974206182955458,49.39166430194755,29.043718709943366,3.0570864082191465,3.24,
2025/09/06 23:15:00,0.6051157212368738,0.5916575666690989,67.64961101419908,83.8578807960204,2.659700707172858,2.3560042507970245,0.969700659030007,0.9964239715561436,49.202955648797406,28.498631925300508,2.9886626138095007,3.1,
2025/09/06 23:30:00,0.6257545809353474,0.6069008992086138,68.49177054947621,85.2214321788712,2.6322052695292077,2.37823275862069,0.9696115497021834,0.9982828001193313,49.66899202044365,28.30622622577723,3.0595632629106033,3.09,
2025/09/06 23:45:00,0.6346687464230847,0.6117650177891815,69.30950653813542,85.97746159827611,2.6394319905065156,2.3774193548387093,0.9696754398328143,0.9985925768166861,49.52777350016416,28.40016597049832,3.083354421385459,3.08,
2025/09/07 00:00:00,0.6605533584726703,0.6280857668924794,71.14435332324503,89.38035677545695,2.6497752443533233,2.3842841765339076,0.9698635751370713,0.9999668901947192,49.32269254636613,28.48057344406776,3.1373836015171483,3.09,
2025/09/07 00:15:00,0.6645737338908637,0.631022569440504,71.3997916848122,89.6332368406547,2.659501219425472,2.389247311827957,0.9699455404307376,1.0000192660886782,49.14891750425612,28.34795429911897,3.142582872556664,3.11,
2025/09/07 00:30:00,0.6852023626833335,0.6448886930062847,72.27177251883296,90.34609773772559,2.6798248200428043,2.347177848775293,0.9696904588641571,1.0002127797899674,48.7045055785048,29.620759417736494,3.216342957371323,3.06,
2025/09/07 00:45:00,0.6884444333732421,0.6467165414008874,72.36971471367589,90.03149782455986,2.7072520597297562,2.3424657534246576,0.9696694354320805,0.9996397625805231,48.19100852137865,29.633110190890765,3.2136231642412887,3.01,
2025/09/07 01:00:00,0.6921223920373644,0.6500460869140096,72.29867181256554,89.88099656332508,2.717717506977141,2.3357894736842106,0.9695602307812963,0.9995239109824766,47.971830864851526,29.800965353703305,3.2249514251675135,3.01,
2025/09/07 01:15:00,0.7111062759090142,0.6669205960445287,72.0778014594424,90.30636102946971,2.6667902395625687,2.383047210300429,0.9694194996587597,1.0015106345461664,48.89122693946923,28.962546467373844,3.2915744777004328,3.01,
2025/09/07 01:30:00,0.7062503632251074,0.6635548947844446,71.76256978620444,89.93075869061614,2.6603581945671064,2.3791621911922665,0.9693172547484987,1.0013634220037717,48.99955132486307,29.03835907622084,3.282902824937073,3.0,
2025/09/07 01:45:00,0.7103287282268818,0.6644824044246143,72.33164159690115,89.81437204764778,2.7203008859098614,2.323869610935857,0.9693024108963798,1.0000547400002897,47.87048062230431,30.297903271375933,3.2900769393410845,2.98,
2025/09/07 02:00:00,0.7056824685504999,0.6635431589505587,71.6286238346841,89.39778650676273,2.687941427336947,2.3482428115015974,0.9692219786056164,1.000615190637432,48.46926777922858,29.741254743485925,3.284722464219422,2.99,
2025/09/07 02:15:00,0.686167442884709,0.650108778446457,70.77241559656973,88.5447175889214,2.6670823493376643,2.3612004287245445,0.9693702735635268,1.0003673596567324,48.90848765243171,29.304505673091104,3.2296745455923777,3.02,
2025/09/07 02:30:00,0.6812598790255647,0.6469558545115836,70.47739845179998,88.0289314904339,2.677261196270707,2.3632478632478633,0.969451415056533,0.9999581471180018,48.74226165191917,29.148869768468508,3.208821220582794,3.03,
2025/09/07 02:45:00,0.6570073804781293,0.629828614696331,69.55940120313485,86.90924391433633,2.674280909360593,2.366844919786096,0.9696007293749913,0.999004538332249,48.84927469117557,28.808430944074402,3.134098073866693,3.06,
2025/09/07 03:00:00,0.6432079282724963,0.6188869800898421,69.31603542793323,86.27180928628933,2.6933408468728075,2.347826086956522,0.9697641130250252,0.9979103563625277,48.53744270576591,29.09210763223187,3.089335162276237,3.05,
2025/09/07 03:15:00,0.6421359353953698,0.6186076289451452,69.08226025635987,86.18908432205944,2.67473684496356,2.362860192102455,0.9697866087541291,0.9983421793105451,48.892555238565315,28.764184584213705,3.089089026953474,3.06,
2025/09/07 03:30:00,0.6398607648091515,0.617578642511942,68.88271217833578,86.14910644088197,2.6584660685388335,2.3780880773361974,0.9698199736173916,0.9986825207150092,49.20439427522733,28.40402333748197,3.084163896672668,3.07,
2025/09/07 03:45:00,0.6397907246154009,0.6178371190922455,68.83381146178237,86.10370112406463,2.657211203555082,2.3806451612903223,0.9699014214897348,0.9987824101376555,49.243995721941026,28.35714670727278,3.0840729494332013,3.07,
2025/09/07 04:00:00,0.640436537792818,0.6182385730750365,68.8620630296208,86.11602246211588,2.6581876469705583,2.3806451612903223,0.9699371048380532,0.9988210774456746,49.23178661045134,28.36782618506648,3.085704226375827,3.07,
2025/09/07 04:15:00,0.641008384205301,0.6187699306632457,68.85691979251645,86.1263066474347,2.6570445422826476,2.381054897739505,0.969936441446258,0.9988913083389339,49.251871529229604,28.372755129174255,3.088406786675641,3.14,
2025/09/07 04:30:00,0.6161756406279041,0.5992827278838826,68.29696940668828,85.01219318696762,2.67775379903084,2.374866879659212,0.9701399507054803,0.9971138235459295,48.927410524658264,28.10559352820977,3.00108560043368,3.05,
2025/09/07 04:45:00,0.6599534251410558,0.6313540860385405,69.81464318476827,87.03405352610352,2.6798662136162195,2.3850267379679146,0.9698591806542832,0.9992175772155573,48.7884075822718,28.340055431745412,3.1319964848234156,3.02,
2025/09/07 05:00:00,0.6819002199419493,0.6450755091216395,71.14809094971352,88.20498083761748,2.7191366741081393,2.3400211193241813,0.9697823966059435,0.9992364583335536,48.011962293318696,29.64284084350889,3.199205480370693,3.01,
2025/09/07 05:15:00,0.6697934615221075,0.6379941480951831,70.23418156467315,86.9341230168396,2.723927267976245,2.329473684210526,0.9697275195922264,0.9984750069548403,47.93602828576102,29.78321893074001,3.168016724151483,3.01,
2025/09/07 05:30:00,0.6867821194768329,0.6519081548186574,70.29471611629019,87.46632217150945,2.689129750763629,2.35501066098081,0.9695178992039609,0.9999815457528545,48.53639310586163,29.416679742437573,3.2290462169627534,2.98,
2025/09/07 05:45:00,0.6668011679440208,0.6381254960317037,69.48360094208243,86.62623036791423,2.6789471783102496,2.371918542336549,0.9696645773109608,0.9994582785770106,48.77113556382778,28.794035236699003,3.16506912483175,3.03,
2025/09/07 06:00:00,0.6702613428358617,0.6409237978854435,69.4698537978549,86.70057121691529,2.666963443087133,2.3849462365591396,0.9697179904270055,0.9999372630537415,49.00603895432449,28.54336008902254,3.176008872305463,3.05,
2025/09/07 06:15:00,0.6521208217264742,0.6264790256887662,69.21340013279074,85.90614093395396,2.7023636038177328,2.3535031847133756,0.9697872598957827,0.9982088116718209,48.37041124651348,29.021120300102172,3.1151438500766115,3.02,
2025/09/07 06:30:00,0.6582469993786376,0.6324008847506235,69.08344054751795,86.07048871821898,2.680629150850295,2.3708467309753485,0.9697978034323265,0.9991097031291767,48.77522289389448,28.743859471213575,3.1396431427603444,3.05,
2025/09/07 06:45:00,0.6557196150093355,0.6316039211446917,68.72882578773198,86.00201672621638,2.6498417083902237,2.400866738894908,0.9698930287135742,0.9998374587836071,49.373367553782415,28.058092081461947,3.134507954899191,3.04,
2025/09/07 07:00:00,0.6559229383842438,0.6302464359882932,69.10700692761928,85.87739812262872,2.6913971203477973,2.374200426439232,0.970016173241861,0.9988461884980516,48.62161498202054,28.59284710585905,3.124101902114889,3.05,
2025/09/07 07:15:00,0.6542093847122505,0.6290906562454969,68.98485857374249,85.74983659568188,2.6919969777154256,2.356456776947706,0.9698797432816942,0.9986727835059944,48.583826245563515,29.057836562922226,3.1282799923880673,3.04,
2025/09/07 07:30:00,0.6536682919806611,0.6291770578973259,68.85203419869231,85.64509128974187,2.682584583005679,2.3732620320855613,0.9699447925342287,0.9989048680891226,48.776317890264835,28.63536696812084,3.1237254050349006,3.03,
2025/09/07 07:45:00,0.6635155211815957,0.6378888575384389,68.76906247382684,86.03805143666423,2.6386725222726546,2.3937093275488066,0.9696144054406247,1.0002221845059953,49.528886551704154,28.3751107805711,3.1703397133034987,3.06,
2025/09/07 08:00:00,0.6352714010185252,0.6168749672754872,67.95415419091592,84.73605218307779,2.682383925395683,2.383207750269107,0.9700846544037947,0.9982172068298418,48.81896576476182,28.16184228816905,3.0644246359434373,3.06,
2025/09/07 08:15:00,0.630065534995832,0.6125480240706296,67.8563343333748,84.43697595755765,2.688619219430429,2.379421221864952,0.9702537275570361,0.9978574569919079,48.743085053493616,28.189325213387622,3.0458670510722015,3.06,
2025/09/07 08:30:00,0.6180678262662362,0.6026206488221386,67.69835309884553,83.96383288428174,2.7058214659441333,2.3659574468085105,0.9703833364177841,0.9968238919769565,48.45685677105224,28.317629920080922,3.0043290913869596,3.05,
2025/09/07 08:45:00,0.627819556727923,0.6101439462726652,67.9193657787207,84.45684824239592,2.689941370197455,2.372591006423983,0.9703760411606906,0.9977778860903543,48.742625635348865,28.367005115365995,3.0402189534936825,3.07,
2025/09/07 09:00:00,0.6342585944851739,0.6155665787037388,68.04064342419882,84.82659261564305,2.6766583553080636,2.3836206896551726,0.9701654793999794,0.9983437540073653,48.940610514159935,28.180443250070233,3.0634445297428994,3.08,
2025/09/07 09:15:00,0.6232862714603764,0.6061819919477368,68.02835480547294,84.52213739885167,2.690875676981914,2.366844919786096,0.9703390350275339,0.9974615370119592,48.716554755732915,28.443687989886886,3.02770899457601,3.06,
2025/09/07 09:30:00,0.6255114306887356,0.6082579285121543,68.03801844411694,84.71193305715417,2.675948912919939,2.3817204301075265,0.9704469930947637,0.9980495844247759,49.013845041758195,28.160365696861543,3.035685767270916,3.08,
2025/09/07 09:45:00,0.6205002786975453,0.6040394412431832,67.95826015868015,84.6000651825873,2.6740098226392313,2.3849462365591396,0.9703591935792457,0.9977478390386387,49.035147472419666,27.98310905677888,3.018775588015597,3.09,
2025/09/07 10:00:00,0.6249367411815414,0.6072212218459455,68.14777816661278,84.81259320868007,2.6742740962459046,2.387096774193548,0.9703473660249272,0.9979711963601979,49.02332488419518,27.97845493697394,3.031575669700185,3.08,
2025/09/07 10:15:00,0.6244546106713761,0.6066930199980112,68.19330521415783,84.89571196608183,2.6685278277057236,2.3907427341227128,0.9703091894002979,0.9980444973786284,49.12248369381529,27.88823360456624,3.031014438108257,3.08,
2025/09/07 10:30:00,0.6260289303236382,0.607838795669524,68.28925670709845,85.04080331104952,2.6646196387494125,2.3965517241379315,0.9702724006167364,0.9981952751735093,49.18572188024738,27.755779609303556,3.035241495071206,3.07,
2025/09/07 10:45:00,0.6398238768431971,0.616440251498614,69.17201361349024,86.05845318146275,2.67544467363731,2.3741935483870966,0.9702515719233589,0.9986580027807856,48.95790085467237,28.509631891750107,3.081195481367526,3.07,
2025/09/07 11:00:00,0.6495483817752359,0.6221627458745111,70.04270329001136,87.19332210962112,2.6764873865262677,2.387931034482759,0.9703648188700046,0.9992595614695698,48.936807724133494,28.241860527398526,3.1018635804870627,3.04,
2025/09/07 11:15:00,0.6644745620641093,0.6308193170035519,71.26999383240835,88.66577866743863,2.6835883933837987,2.3939720129171156,0.9705128737584929,0.9999483084991839,48.80417626697323,28.219755423529183,3.1373593433211084,3.04,
2025/09/07 11:30:00,0.6805230194078764,0.6386460810617673,72.93677521737078,90.07993122761165,2.734614711882048,2.354497354497355,0.970484631192158,0.9994341077022032,47.814627800662166,29.21484995006537,3.174123302632345,3.04,
2025/09/07 11:45:00,0.6908314337882149,0.6431125084645481,74.12233511628779,91.40036258857839,2.7442738820699653,2.3417721518987342,0.9705873548124446,0.9997506501478608,47.629177390068136,29.637428487096166,3.202327281281437,3.05,
2025/09/07 12:00:00,0.6982542868388785,0.64835342633464,75.16216046307802,92.58907631672048,2.7558716476778935,2.334736842105263,0.97061077568036,0.99986335742044,47.39200887885356,29.83973878414055,3.2229422438671214,3.01,
2025/09/07 12:15:00,0.6740754698818253,0.6320624015859303,73.38522290195114,90.74983332179188,2.7203026198572244,2.359192348565356,0.9706359622424697,0.9995745404422972,48.10102914570232,29.08530450733809,3.1560446263728976,3.06,
2025/09/07 12:30:00,0.6774281899718201,0.6355124260144406,73.17706527209909,90.72386165394518,2.7048244994487565,2.3732620320855613,0.9705529946889043,1.00007468330167,48.37334749449375,28.80480405305082,3.169280603885374,3.06,
2025/09/07 12:45:00,0.6661712524841588,0.6266756531078668,72.94477352591515,90.21106341227207,2.7091975430827335,2.358510638297872,0.9706161585620688,0.9993936919598483,48.317294435425026,29.068173135202898,3.138547369872204,3.05,
2025/09/07 13:00:00,0.6815480203884065,0.6395846325413285,72.96548213268629,90.67075413022874,2.6803945157239486,2.3853606027987087,0.9703674642604622,1.0006851384064441,48.79609028528173,28.62421126578746,3.1909839030955176,3.05,
2025/09/07 13:15:00,0.6754036165346977,0.6352162553452246,72.67052764707746,90.25219615227283,2.682888940702296,2.3817204301075265,0.970275576909872,1.0002669843530052,48.73858648605796,28.619289454196807,3.1730323951094337,3.04,
2025/09/07 13:30:00,0.671097830705971,0.6321024270438216,72.51370443529146,90.00557388309339,2.6759270318455566,2.3780880773361974,0.9702395491387402,1.0001353024644588,48.8698278636674,28.695102202052727,3.1651750746833223,3.05,
2025/09/07 13:45:00,0.6687253093590038,0.6304712304909358,72.3922845977522,89.79082341005459,2.677128877184694,2.375536480686695,0.9702075746812079,0.9999531769456177,48.84506941698462,28.72446349343386,3.1589719471106306,3.05,
2025/09/07 14:00:00,0.6588182802105498,0.6248648997589626,71.64722294789658,88.88606002360686,2.6712454538393517,2.371918542336549,0.9701412489447979,0.9995155110774616,48.963344750490066,28.73711641749672,3.1351723852937448,3.04,
2025/09/07 14:15:00,0.6549962147386309,0.621900298091289,71.42813668635314,88.63363208684129,2.67297912879102,2.3683083511777303,0.9700689821257817,0.9992276914730704,48.922593188496926,28.770843727669785,3.1232599588202588,3.04,
2025/09/07 14:30:00,0.6553937529757291,0.6232316317720561,71.11793055677491,88.35708255124753,2.671158265245753,2.3740621650589495,0.9698865149146285,0.9991757904460767,48.92617316124244,28.595856045725284,3.1238760811291946,3.03,
2025/09/07 14:45:00,0.6521171299526051,0.6212905862116064,70.87562344281386,88.00493101501196,2.673749251210397,2.372863247863248,0.9699910308317188,0.998982473736538,48.908681420813615,28.595928975043034,3.1125562119719645,3.04,
2025/09/07 15:00:00,0.653797650922068,0.6217516879531134,71.1578391704591,87.74685037756906,2.717213927154063,2.330535152151102,0.9697938359409369,0.9977661461626375,48.06139672024186,29.53561200938025,3.1149650960863986,3.02,
2025/09/07 15:15:00,0.6494334521784919,0.6192649908059676,70.76129218158181,87.28849207729327,2.7165188616980047,2.328092243186583,0.9696427352185779,0.9974318961202887,48.05492948125251,29.5293751088975,3.103510891853472,3.03,
2025/09/07 15:30:00,0.6430152555094432,0.6153319981746969,70.27668945830385,86.72167755560669,2.716298707512763,2.3246073298429315,0.9696017716171249,0.9970627838518831,48.063910674787024,29.546892024346256,3.0858536287842524,3.03,
2025/09/07 15:45:00,0.6385498991851892,0.612617058009683,69.88847357392348,86.27351274444477,2.714644045962306,2.321129707112971,0.969533787489047,0.996795627824658,48.09255830756659,29.589360107819452,3.0746285754308658,3.02,
2025/09/07 16:00:00,0.6357504925374666,0.6112538785730668,69.59489594265148,85.93055230343461,2.7131028760384837,2.317659352142111,0.969518495981512,0.9966493209709814,48.12751855958252,29.662653798334023,3.068819870904693,3.03,
2025/09/07 16:15:00,0.6295091920611022,0.6071534775014042,69.18802642479656,85.45893452899332,2.711773905902106,2.31419624217119,0.9694061742374247,0.9962447616728674,48.14139229349805,29.666419713735735,3.0517645697654725,3.03,
2025/09/07 16:30:00,0.6228419623893162,0.6032177400719488,68.66116455998183,84.87633300077394,2.706853406992688,2.3131524008350732,0.969262587389573,0.9958762510195669,48.21880881167149,29.6102074184841,3.034819228644157,3.04,
2025/09/07 16:45:00,0.6196185123263364,0.6035978982108287,67.71337923717147,84.40474922755814,2.656430650506896,2.3623804463336877,0.9692333477176654,0.9970053800248668,49.171218503819134,28.46317205219062,3.030054896070958,3.03,
2025/09/07 17:00:00,0.6125000145237042,0.5988917912680839,67.26435367762491,83.90568657714564,2.65050397386457,2.351753453772582,0.9692198110676657,0.996726086127182,49.292468115104384,28.70842603428061,3.016034842331079,3.05,
2025/09/07 17:15:00,0.6130556575516685,0.6003881543673473,66.92764902439392,83.58698790731479,2.6446335142572024,2.3617021276595747,0.9690765051408704,0.9967927034646547,49.38270030484763,28.444745839837847,3.0171754754240894,3.06,
2025/09/07 17:30:00,0.6129543346964674,0.6010499604883297,66.7529403299772,83.43723941088142,2.637939409759655,2.358510638297872,0.9690306291917308,0.9968881611249422,49.505885313699615,28.570170567663684,3.022202219610557,3.06,
2025/09/07 17:45:00,0.6356718189121886,0.6203705814960373,66.78157211662155,84.26649472896807,2.5873469612155993,2.3908794788273613,0.9690174514509062,0.9994669197887139,50.439382562752144,28.290557688413248,3.1080946781649472,3.1,
2025/09/07 18:00:00,0.6055934237331863,0.5973896145847105,65.85727854607084,82.55186282341333,2.6312522340470608,2.362860192102455,0.9689803057271372,0.9966589565278767,49.64004774541181,28.39684430379189,3.00213483268299,3.06,
2025/09/07 18:15:00,0.6027809638402325,0.5963315772616009,65.43473646443799,82.08708054584635,2.627775505725921,2.3660618996798295,0.968895684697587,0.9965148902277616,49.69995313034143,28.27645501192308,2.9945335640919994,3.07,
2025/09/07 18:30:00,0.5957792955185267,0.5917682394637459,64.91597579136955,81.46735530525945,2.628849315401314,2.359275053304904,0.9688115044328807,0.9960221222085209,49.676778356708105,28.354229071363637,2.975535775373992,3.08,
2025/09/07 18:45:00,0.6073429229220441,0.6027216246503636,64.67067765414893,81.62977599796221,2.5976154316306177,2.386192017259978,0.9687530874531579,0.9974930510247816,50.25122807756212,27.96046081514364,3.0186247158026327,3.07,
2025/09/07 19:00:00,0.5856174213597374,0.5859777514452983,63.90420706619863,80.35196227471258,2.6181859867049813,2.36392742796158,0.9687585756678676,0.9956407488620765,49.892752950878226,28.139581541571914,2.948068243660432,3.06,
2025/09/07 19:15:00,0.5794658790286095,0.5819584409171075,63.39024308062355,79.76992714281684,2.6127011628605357,2.364994663820705,0.9687013740712699,0.995350808377562,49.99870602176261,28.041926282879693,2.930961198909752,3.06,
2025/09/07 19:30:00,0.583021658154657,0.5840159325418006,63.742502678362015,79.45724670543434,2.680174735123541,2.308333333333333,0.9685301957567369,0.9936072373600002,48.701828858429415,29.272788332657036,2.933770412529739,3.05,
2025/09/07 19:45:00,0.5758902284310863,0.5794938889610026,63.19706993700383,78.7703051010253,2.681295120994662,2.305613305613306,0.9684784775840024,0.9930738560522457,48.68614297506189,29.224426655613893,2.912390565136128,3.04,
2025/09/07 20:00:00,0.5829581742812784,0.5865818022324755,62.93115079041843,78.73006911457357,2.6573383550699012,2.3371727748691096,0.9683591475829777,0.9940487763251419,49.11664432530251,28.559336565120418,2.934317192130734,3.01,
2025/09/07 20:15:00,0.6233704870200196,0.6174545900244599,64.32365738341512,81.49372110161124,2.598372647531111,2.379978471474704,0.9682042386313692,0.9979317232199676,50.14198752009503,28.278189362558365,3.0729679919934423,3.05,
2025/09/07 20:30:00,0.5970349738589773,0.597183528110251,63.49142344296935,79.99725140902235,2.6346333637682666,2.3467656415694593,0.9683828834295668,0.995627112837099,49.52399128672889,28.66626721664907,2.984759113567633,3.05,
2025/09/07 20:45:00,0.6417427296334618,0.6353570591509898,63.71783101755542,81.16923191149029,2.56669177721988,2.4250000000000003,0.9680074730742266,0.9995251662748093,50.71181868441913,27.422230064591766,3.1315668759331676,3.0,
2025/09/07 21:00:00,0.6420399770810206,0.6346105248875046,63.93524050483625,81.07592490591531,2.6012549069328523,2.3798283261802573,0.9678276799343561,0.9984929709722652,50.02793820379419,28.46629259443226,3.134344913990502,2.98,
2025/09/07 21:15:00,0.6395776673112604,0.6331263362696944,63.73414689047676,80.89050678942795,2.604607636173634,2.3723175965665235,0.9678097995390267,0.9983075666676084,49.96489445967555,28.636589569469802,3.128477268770864,2.98,
2025/09/07 21:30:00,0.6242496297927123,0.6208853415005915,63.35953047980595,80.07675815778065,2.633380335316579,2.3573700954400847,0.9678050858303965,0.9967456909278165,49.438310054284656,28.677677620407966,3.0699482078421796,2.99,
2025/09/07 21:45:00,0.6376380337061512,0.6333478468132631,63.24899925831639,80.58820722798983,2.5860684563248033,2.383783783783784,0.9677797780094102,0.9987077618390188,50.31541142298787,28.40961954187282,3.1288483873296515,2.96,
2025/09/07 22:00:00,0.6386540102799356,0.634498570827851,63.2015222288767,80.40063650758461,2.584191246140334,2.386609071274298,0.9678046390320166,0.998773476003478,50.35904163561565,28.3557402163452,3.133361513464898,2.99,
2025/09/07 22:15:00,0.6338981142221106,0.6310261302432959,62.970971335076875,79.97166305878307,2.5862247057488794,2.386192017259978,0.9676891435582923,0.9983802567095785,50.304937560584804,28.27125326710673,3.1190685176619497,2.97,
2025/09/07 22:30:00,0.6181881094896327,0.6179495562411444,62.66200576652419,79.02607555569199,2.6225935685308293,2.3553191489361702,0.9677413545201667,0.9966118063242214,49.64493720603648,28.724217716340302,3.0639728642031137,2.99,
2025/09/07 22:45:00,0.615159289516952,0.6160449583345617,62.4311628414769,78.7087055200219,2.6165935724990863,2.362473347547974,0.9677498949030894,0.9966021669455158,49.76413931229209,28.517351291530755,3.0558367653372853,2.98,
2025/09/07 23:00:00,0.6150516494213363,0.6165427549065415,62.26974312453324,78.6831289582755,2.600369974034608,2.3447905477980666,0.9677144080002964,0.9970326838287594,50.061446851985735,29.13916183955932,3.0753726392323806,3.1,
2025/09/07 23:15:00,0.5676608597768108,0.5791412022797824,60.92250334802934,76.17427418359581,2.64326684357757,2.356466876971609,0.9681678728734668,0.9932990323917288,49.39011815255029,27.8370024797713,2.89314861714577,2.99,
2025/09/07 23:30:00,0.5908082234543715,0.5997356323664362,60.94178595422325,76.90421666849795,2.5870051091636053,2.3954741379310347,0.9678672159192752,0.9961018527821985,50.374414871728284,27.43760291731006,2.984747563818361,3.01,
2025/09/07 23:45:00,0.5875710709083638,0.5966606732057994,60.90792481730345,76.50530201007476,2.6075685906770585,2.3664529914529915,0.9677828307807446,0.9952469298813087,49.97710403051404,28.07009702359889,2.977486496846239,3.0,
2025/09/08 00:00:00,0.621555430771802,0.6182904715939502,63.49111753022187,79.96268477608301,2.612771831358378,2.366952789699571,0.9681040179682692,0.9973724268654829,49.87108330688479,28.553110742581524,3.075188236595396,3.02,
2025/09/08 00:15:00,0.6061117878000231,0.6058935001888588,63.27004058128705,79.2859923726972,2.6399875317394046,2.3475026567481403,0.96819282638853,0.9958667614136548,49.386292413350255,28.7314270180547,3.0208169380870546,3.02,
2025/09/08 00:30:00,0.5940605070761691,0.5948512499366423,63.274662704386344,78.82697883003624,2.6654708161743437,2.3245798319327733,0.9683581362049172,0.9945487945624797,48.947857194216304,29.065743486346662,2.977437525504,3.02,
2025/09/08 00:45:00,0.5971413585311434,0.5975575556623325,63.35264669236339,78.91988497605399,2.6647844238481313,2.3305263157894736,0.9683855033602858,0.9947959232519703,48.96137592758866,28.95434360054116,2.986452624755686,3.03,
2025/09/08 01:00:00,0.5870673046499413,0.5899117064891864,63.00444200344,78.55254974112361,2.6575558562779302,2.340380549682875,0.968563214906077,0.9945526425702212,49.136688247708676,28.594482952687727,2.9539737286439713,3.04,
2025/09/08 01:15:00,0.585025202399377,0.5880698478633994,63.026411905073275,78.5071785074543,2.655824197343895,2.3382663847780125,0.9686642103743203,0.9945260649423983,49.189135826828945,28.650417466409706,2.949477238898882,3.06,
2025/09/08 01:30:00,0.5825811487243212,0.585892845390058,63.01901682439562,78.46038422732467,2.653433154018617,2.338624338624339,0.9687226575464937,0.994478779388751,49.24494126830496,28.62491465221014,2.9429483424014533,3.04,
2025/09/08 01:45:00,0.5842337984758956,0.5870059821835321,63.10128004537901,78.48766445862901,2.6545205804026044,2.342857142857143,0.96874365291131,0.994560670876465,49.22631497885547,28.523317871698094,2.946337865210847,3.04,
2025/09/08 02:00:00,0.5859927035824474,0.5883417441462195,63.20327914711202,78.57579715838794,2.6539784808014755,2.3463983050847457,0.968737020811582,0.9946829453198129,49.23138920025005,28.449432358837075,2.9515575237190808,3.03,
2025/09/08 02:15:00,0.5847076485933671,0.5883850442306372,62.864914083028054,78.53846857922761,2.620233273310376,2.3791621911922665,0.9687750479218705,0.9955814371169943,49.87168611476057,27.71724727986309,2.951913117911909,3.04,
2025/09/08 02:30:00,0.5870402806003914,0.5897383897255718,63.09081602533161,78.6763699552552,2.6281824597262364,2.3740621650589495,0.968870718299558,0.9955769633940169,49.736077367217014,27.86645942330631,2.9578129757985456,3.05,
2025/09/08 02:45:00,0.5778571290929866,0.5819849435125197,63.03262754615288,78.17528782889767,2.6572589627419343,2.3605514316012726,0.9689722845825999,0.9942819828294064,49.217295680166174,27.92454604965724,2.91951355444589,3.04,
2025/09/08 03:00:00,0.5920730105014452,0.5933133366902206,63.30817271453559,78.94186775491268,2.6156550332612065,2.3853606027987087,0.9689301126527406,0.9962311512831046,49.97565646015342,27.708478979140573,2.976258777061367,3.06,
2025/09/08 03:15:00,0.6017784075705558,0.5986339443228139,64.26858560393475,79.21125432778977,2.6870014444622585,2.326337880377755,0.9688675940370728,0.9948169564160106,48.61467666504289,29.082350699747643,2.9964775673361683,3.02,
2025/09/08 03:30:00,0.6006918359114181,0.5977725928106983,64.27691677185976,79.1478773897273,2.6916605335596437,2.3273871983210914,0.9688722465507186,0.9946575543097262,48.52630720175285,29.00720690797304,2.9911219759960064,3.02,
2025/09/08 03:45:00,0.5979310206300716,0.5967845545777907,63.83601951453233,79.12888905847974,2.642995719491638,2.3696581196581197,0.9690109914332556,0.9959045044757104,49.46741029990563,28.085199324819506,2.9895483359280184,3.04,
2025/09/08 04:00:00,0.5986774046627381,0.5973051330046172,63.870022408542404,79.06204830481343,2.648702354163653,2.368196371398079,0.9689490392131169,0.9957572111856019,49.34694845279739,28.08973124806308,2.990736117772794,3.03,
2025/09/08 04:15:00,0.6113499884947359,0.6081640286357743,63.9935106932948,79.68194386759023,2.610109772123668,2.392624728850325,0.968889281069829,0.9975068884344508,50.04620883434286,27.826567142864047,3.043009989715228,3.04,
2025/09/08 07:00:00,0.6267836961382558,0.602725464791481,70.10109845551379,86.2996094580268,2.706151924006837,2.363443145589798,0.970656168959655,0.9973987240692085,48.451344188584635,28.485115686734012,3.027924001209721,3.06,
2025/09/08 07:15:00,0.6168992950702977,0.5928263801286033,70.52656386989615,86.57913243307279,2.719236927950289,2.339662447257384,0.971115465751074,0.9968004926477662,48.30101297116109,29.01766640547209,2.9962175436090255,3.09,
2025/09/08 07:30:00,0.6220364324046925,0.5961436070404543,70.97220507293389,87.10869080687799,2.734103703685791,2.341412012644889,0.9710534651833514,0.9967498885617379,47.99524718427229,28.938287964396533,3.0035181523728633,3.09,
2025/09/08 07:45:00,0.6289025192073993,0.5997941196848009,71.65497405795433,87.89011855926267,2.744769479597496,2.3406940063091484,0.9710774761843145,0.9969116052837677,47.78569027764782,28.98665328426013,3.0174072539194148,3.11,
2025/09/08 08:00:00,0.6473134685766443,0.6127754464320492,72.43376977430628,89.22666463593282,2.717710595175856,2.357749469214437,0.9711755409014213,0.99864798664848,48.28955370641694,28.916775129669933,3.078300375173349,3.1,
2025/09/08 08:15:00,0.6162364649718298,0.5906295161909603,71.43902085117749,88.0792577296275,2.7336921966086254,2.3506907545164717,0.9707857798216128,0.9964250879408298,47.921910673015475,28.51973895260844,2.9794125469731183,3.14,
2025/09/08 08:30:00,0.6300707449109894,0.5998355312216587,72.29007901823135,88.86552939219283,2.7649101394208704,2.3554852320675104,0.9706154220846337,0.9963511104576013,47.284375363674464,28.354150621321793,3.0035506254184217,3.1,
2025/09/08 08:45:00,0.6545553814429071,0.6184318517278401,73.58328051574138,90.88672267943068,2.7206801971710544,2.371002132196162,0.9711787904975773,0.9990653396808543,48.19990065518849,28.586648468471978,3.0927619838772804,3.11,
2025/09/08 09:00:00,0.6506139213900799,0.6154357675013415,73.78274749402824,91.03381331940145,2.739369881186357,2.3666312433581296,0.9711118983448783,0.9984230124204,47.82922759035739,28.53469431921036,3.0733738791495404,3.11,
2025/09/08 09:15:00,0.6575572340736396,0.6206696314701707,74.42075650445318,91.77361165255478,2.7481655656117256,2.3658536585365852,0.9711673028692257,0.9986202447734738,47.663487683529375,28.595973380088218,3.090627436609396,3.13,
2025/09/08 09:30:00,0.6777766134526656,0.6366866853960815,75.34821417380662,93.44298054772936,2.700203588660589,2.39312567132116,0.9714804182968207,1.0009332826433868,48.60534669451161,28.39000057994161,3.1645316780192925,3.1,
2025/09/08 09:45:00,0.67025407472259,0.6310611862232277,75.63847017951986,93.57692867764659,2.730674467339082,2.375667022411953,0.9715738024798736,0.9999873723633605,48.05165271070854,28.623736484121885,3.134334183479894,3.12,
2025/09/08 10:00:00,0.6755499269889415,0.6345450733179422,76.49214502400669,94.36056779223797,2.759575137752309,2.3633474576271185,0.9713758965935099,0.9994444465693942,47.44856958367884,28.8225248199915,3.141818985295532,3.11,
2025/09/08 10:15:00,0.683737096380984,0.6393115997357357,76.71684242909413,94.33904878986525,2.763297716796244,2.3445378151260505,0.9715718804118104,0.9997316079143277,47.433669246236384,29.47139616047437,3.1712167491994516,3.09,
2025/09/08 10:30:00,0.6887840615684401,0.6432245401454108,77.4113631590692,95.13441420287495,2.7765193407829236,2.3385744234800843,0.9716920910060909,0.9997911378496904,47.19803925630747,29.640839820010243,3.1832312052492955,3.09,
2025/09/08 10:45:00,0.6961115853601898,0.6487716430907131,78.1429140779685,96.01676964063364,2.780867341430579,2.3350785340314135,0.9718203809029586,1.0001282771072553,47.130385541456015,29.81192832586372,3.205261467674016,3.09,
2025/09/08 11:00:00,0.7114117295452955,0.6608695934276334,78.60871720374435,97.04254977945268,2.753302322375415,2.362962962962963,0.9718663048559749,1.0015186285622764,47.635026633210735,29.350077465701695,3.253160087829894,3.13,
2025/09/08 11:15:00,0.7253973112103056,0.6713253822855894,79.91693706001817,98.55513078850343,2.773525609649208,2.3491561181434597,0.9718244773305976,1.0016874236484496,47.21562006777958,29.750850381288014,3.2933924508359205,3.11,
