datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/08 11:30:00,0.7050778953832704,0.6576153206784059,79.01446009147674,97.78962031730512,2.7505608656571594,2.357066950053135,0.9717782069649126,1.0013225265140278,47.649246182672705,29.421808634053605,3.240407878671625,3.1,
2025/09/08 11:45:00,0.6907955517908226,0.6467538092047084,78.15265406300708,96.57429624052065,2.7639515734359783,2.3513227513227517,0.9715892385265955,1.0002347367741748,47.37826162940388,29.325540193638677,3.1918926613944363,3.12,
2025/09/08 12:00:00,0.6844394247348913,0.6418648407547002,77.50094262195599,95.79180224172507,2.7624966523645074,2.356613756613757,0.971528377819588,0.9999231373113958,47.406992717971065,29.108648597606628,3.169702548208411,3.11,
2025/09/08 12:15:00,0.680340143775188,0.6388390523445848,77.05782985133847,95.2703022585517,2.7614584009231087,2.354497354497355,0.9714752360056791,0.9997120458412517,47.42468515417638,29.127057999052177,3.1584568513129336,3.1,
2025/09/08 12:30:00,0.6888321625353652,0.6459153855759485,76.98829928965763,95.6060980508786,2.7217756903234696,2.376068376068376,0.9716307581841599,1.0010945622570901,48.20065697439293,28.86949489095005,3.1942415060060987,3.11,
2025/09/08 12:45:00,0.6847177918610877,0.6421167118868063,76.66038765404387,95.05192254912134,2.7289014840563213,2.370212765957447,0.9715800615879671,1.0006588808337296,48.06862762548718,28.940828418713288,3.1791693876036904,3.11,
2025/09/08 13:00:00,0.666970656673622,0.6287195977544633,75.81401582724442,93.73298500638934,2.7566634239379715,2.355860612460401,0.9712949442679596,0.9989815647023771,47.50652700887394,28.93746299858373,3.1174723618618194,3.1,
2025/09/08 13:15:00,0.6763262697077582,0.6363075326983263,75.62720331370707,94.03376149999879,2.7133745177746964,2.376470588235294,0.9715100934226045,1.0006037557654186,48.362553639954,28.76221824960751,3.1581946149982616,3.1,
2025/09/08 13:30:00,0.6708310264840875,0.6317697356124016,75.3321451452606,93.55305406007732,2.7173086189889757,2.3699360341151383,0.9716065488504634,1.0002797555973737,48.322512823330875,28.87924554433267,3.141221918338813,3.11,
2025/09/08 13:45:00,0.665447443104953,0.6275772010834901,74.8406430131218,92.85909965591624,2.724678162363224,2.3659574468085105,0.9714328316071871,0.9997213560754791,48.15725547361153,28.860867440434898,3.1227655271289545,3.09,
2025/09/08 14:00:00,0.6733072989515159,0.6337038886653968,74.56150816305434,92.88861290255315,2.6928632580564402,2.3845327604726103,0.9713577389922787,1.0007976340023976,48.73519784282569,28.61393082906765,3.154445786498759,3.11,
2025/09/08 14:15:00,0.6671718157271177,0.6291736734769152,74.11049871835083,92.28624742814665,2.693354482675306,2.3798283261802573,0.9713289623087761,1.0004556069762656,48.73156182325565,28.669750391331075,3.13755419022573,3.1,
2025/09/08 14:30:00,0.6685394235094522,0.6302967660527689,74.30050624544108,92.48229701411525,2.6943341032578294,2.37513397642015,0.9711401967486979,1.0003416450358242,48.666925226052236,28.767198384581697,3.1441427558516857,3.12,
2025/09/08 14:45:00,0.6736800793704278,0.6317728549251115,74.01491492173867,91.62415953731491,2.7178577579984284,2.3661375661375663,0.9708121656552455,0.9996581627140553,48.17636195984629,28.893124538067383,3.1486147310847623,3.07,
2025/09/08 15:00:00,0.6585337876848718,0.6214269561684117,74.17546029948087,91.79119074349514,2.7242148547372578,2.3435517970401687,0.9711485011619589,0.9990441054790316,48.12636531535467,29.369496839810694,3.1109885418477234,3.08,
2025/09/08 15:15:00,0.646725102542248,0.6124746425123411,73.5308340473427,90.9115857723104,2.727439811350437,2.340717299578059,0.9710839058334784,0.998301162425109,48.06837348369801,29.276306479413172,3.073659940555462,3.1,
2025/09/08 15:30:00,0.6436372480056524,0.6100081255354621,73.1700169104869,90.46405213640682,2.723628506467146,2.3438818565400843,0.9709952145953842,0.9981441161048437,48.12869986852489,29.154353453348573,3.06406019237967,3.09,
2025/09/08 15:45:00,0.6410181748387328,0.6078636139496272,72.82194175118266,89.99275204331705,2.7254191716858416,2.3435194942044255,0.9709748360383283,0.9979388376227272,48.100222506266576,29.124640642775642,3.054818600119144,3.09,
2025/09/08 16:00:00,0.6500272005677868,0.6150388874768131,72.5633489354092,90.07236112663213,2.691076584560692,2.3716719914802984,0.9709184321939783,0.9991946401498921,48.73112268307082,28.633355903591983,3.086927150038541,3.08,
2025/09/08 16:15:00,0.6412970878740545,0.6089895176684889,72.0456832924846,89.42978650161231,2.6848940437871107,2.3716719914802984,0.9708003330219639,0.9987763999850612,48.837012348122066,28.53489799049332,3.063604435059953,3.08,
2025/09/08 16:30:00,0.6281861836257964,0.5991998320445432,71.62260151523888,88.58749571313393,2.7055873410741995,2.3526927138331573,0.9708435101075947,0.9975645925356977,48.47526167893264,28.79018874842269,3.0214029772779316,3.09,
2025/09/08 16:45:00,0.6162065176887862,0.5908717734113338,71.07077726332508,87.67060584152806,2.7315662707089743,2.3389296956977965,0.9705026484591172,0.9960448711064006,47.93413959907879,28.802252354160633,2.979732260543145,3.1,
2025/09/08 17:00:00,0.6093697796957841,0.5861967571305591,70.70168791373132,87.02162732837037,2.744752913054294,2.3288100208768268,0.9703461339638053,0.9951847039967171,47.667926757761904,28.885623698706095,2.957752255021408,3.08,
2025/09/08 17:15:00,0.6174269768807001,0.5930889592268656,70.68962375574478,87.31472895989046,2.7080334616421475,2.3505263157894736,0.9705246171888685,0.9966273234626563,48.39077378945022,28.6335107644452,2.9912291281673293,3.08,
2025/09/08 17:30:00,0.61898056841282,0.5947921242981874,70.46798499213244,87.19544064468512,2.6899891453226283,2.361522198731501,0.9705838360090927,0.9971797876410937,48.74481553204299,28.464123018725534,3.0003810244088167,3.07,
2025/09/08 17:45:00,0.6246053475725932,0.6010319505879107,70.07429797443164,87.09959195354655,2.6654325844405506,2.3792735042735043,0.9702700917604175,0.9979343667785041,49.142038920294304,28.138946541824527,3.025976822219945,3.07,
2025/09/08 18:00:00,0.6211839937371697,0.5972606558578266,70.23227001004132,86.63852522233324,2.708848439316253,2.3336831059811125,0.9702093116930804,0.996518208715659,48.327119986189565,29.12390055487292,3.0134201658961564,3.07,
2025/09/08 18:15:00,0.6064883970621127,0.5878655934369599,69.3233284432812,85.66424688620589,2.6925970363778253,2.3551106427818755,0.9702344856510204,0.9961033010480891,48.656379776041085,28.39738207851144,2.967520524996605,3.04,
2025/09/08 18:30:00,0.612095315347112,0.5932953601063674,69.04495828081257,85.6288965832045,2.6711281648986813,2.365568544102019,0.970021845635996,0.996846114358344,49.016252739036645,28.285162698635766,2.9933838084064095,3.04,
2025/09/08 18:45:00,0.623851885695052,0.6015022787591692,69.58647126334381,85.72655555664521,2.716578611923675,2.329497907949791,0.969705094661059,0.996080803026235,48.09746285111233,29.158082051963245,3.02470449600217,3.03,
2025/09/08 19:00:00,0.6318914798830557,0.6090888070616812,69.30855417970744,85.84354556706917,2.684621202477791,2.3516949152542375,0.9696617278225903,0.9973356017235094,48.685369309288916,28.832100931018626,3.058193695938642,3.03,
2025/09/08 19:15:00,0.6275842012541407,0.6063614824820613,69.02317257446441,85.37504675101208,2.692284570807934,2.346356916578669,0.9695778071807943,0.9968358636854808,48.53384086680215,28.86781007159316,3.0443305992063863,3.04,
2025/09/08 19:30:00,0.6284347292073218,0.6044801785195233,69.77155812564685,86.07109588730606,2.7103753977756857,2.331584470094439,0.9696815921252443,0.9964929737389526,48.20176277432572,29.195820884989523,3.040583892831516,3.04,
2025/09/08 19:45:00,0.6283310683918282,0.6035613006891474,70.23363423835114,86.87181458194797,2.701743094669193,2.3474128827877503,0.9698248728524175,0.9968873205478361,48.37457037372728,28.804360354854037,3.035378812680212,3.05,
2025/09/08 20:00:00,0.6278309910844804,0.6002610870949286,71.1407563126978,87.7596951109277,2.7139481891114796,2.332633788037776,0.97022142763755,0.9967964793243927,48.21122327951556,29.19874201358423,3.028996450111777,3.08,
2025/09/08 20:15:00,0.625017750224757,0.596917863303894,71.52794173643272,88.55154719066542,2.6933955098844837,2.3523809523809525,0.9706862909487596,0.9975452439115636,48.67444606100742,28.78891412933414,3.01787338395298,3.09,
2025/09/08 20:30:00,0.6333181027180732,0.6023329508288741,72.48519031894925,89.65723077362198,2.706121869845702,2.346356916578669,0.9706845546892956,0.9977107561231926,48.41300499932935,28.9820561223533,3.0393535503720632,3.09,
2025/09/08 20:45:00,0.6422220383717627,0.6092863523989559,73.53148398558588,90.87103263049642,2.7176040350290025,2.3403582718651212,0.9707936091103003,0.9980058664533721,48.19576482868374,29.20753312964522,3.0650425469153166,3.08,
2025/09/08 21:00:00,0.6686877325601847,0.629218231350139,74.96357744417745,92.88909984078965,2.703297204926986,2.3541887592788973,0.970865143519137,0.9997583087758319,48.43931676486982,29.218784596604554,3.1484780415129783,3.1,
2025/09/08 21:15:00,0.6620667265802445,0.6245737928838895,75.43313946807187,93.38765493560997,2.7102780192226827,2.3492063492063493,0.9710579826078763,0.9994152120221866,48.340039023060996,29.256432538631973,3.1269821748064652,3.09,
2025/09/08 21:30:00,0.6673578110574628,0.6291009534731838,76.2645595128177,94.33244470469494,2.7248482963970586,2.345300950369588,0.9712416627780984,0.9995081231519409,48.08956891140694,29.371281030990705,3.139055874732609,3.09,
2025/09/08 21:45:00,0.6688316250290602,0.6302207341773676,76.77892461299476,94.9254405713845,2.735559891355576,2.3449367088607596,0.9709825297594209,0.9991815418584763,47.81538281142904,29.274509580803727,3.1390387027508293,3.08,
2025/09/08 22:00:00,0.686976064165416,0.6437789559566675,78.06297714478191,96.47008751817806,2.748042723319935,2.3424657534246576,0.9712126624985219,0.9999686481952205,47.602849367874896,29.51983269067313,3.190379700618924,3.12,
2025/09/08 22:15:00,0.6595310499597857,0.626816451460761,77.51997813909823,96.36854571958386,2.752159931275873,2.3493589743589745,0.9708776259796279,0.9986492802900901,47.43640515376649,28.91164278957927,3.1076324787321545,3.17,
2025/09/08 22:30:00,0.6736182612594933,0.6368445707657017,78.89005761871593,97.75243244818073,2.7875507175225858,2.3584305408271473,0.9706925542006809,0.998443885923668,46.702405454068106,28.56969706018885,3.1288947800891704,3.26,
2025/09/08 22:45:00,0.6879312568010127,0.6463523284412436,78.98557345795199,97.90366666349657,2.758318284965663,2.3832271762208066,0.9709869573511034,0.9998397658639968,47.318960602793375,28.241493572766924,3.1716098360871747,3.12,
2025/09/08 23:00:00,0.6901879751638668,0.64609610057187,78.83127515420485,97.33204333479924,2.763202655597655,2.3396424815983177,0.9713020334819734,0.9998833877100776,47.320756520531695,29.556408984235315,3.194004333791096,3.09,
2025/09/08 23:15:00,0.6781977414979382,0.6369171183725164,77.63510019927794,95.77015303436986,2.7684510924502606,2.3347324239244496,0.9710884331504095,0.9990355843993107,47.20200925332371,29.517424551647263,3.1565596271765224,3.09,
2025/09/08 23:30:00,0.6773415809098559,0.6365361344786548,76.69867987817008,94.99473767355602,2.722357448444583,2.3559322033898304,0.9712898499889098,1.000127882083772,48.132568607479556,29.209590452744102,3.1660763031396373,3.09,
2025/09/08 23:45:00,0.6587595271046006,0.622439386311839,75.32425528446541,93.1264737296548,2.7361661156902524,2.345991561181435,0.9710785110195166,0.9987504165189609,47.8594561815142,29.179985403955047,3.1061855335492945,3.07,
2025/09/09 00:00:00,0.7006013325124212,0.6542990001443155,79.69850145593159,98.45598304278603,2.7686377867138368,2.3375394321766563,0.9714535381532372,1.0003782986841938,47.23254657137645,29.721840277786985,3.22473397060796,3.09,
2025/09/09 00:15:00,0.7028624879221794,0.6566121994501862,79.19672147408198,98.27271791313075,2.730974854929295,2.3623804463336877,0.9716831660724377,1.0014953745687338,47.99575953760272,29.303640746073675,3.238733273311299,3.08,
2025/09/09 00:30:00,0.6975851916258479,0.6525385806034283,78.61064583742797,97.54495963862367,2.727067651346535,2.363443145589798,0.971609701225233,1.0012750381159952,48.06682960018786,29.234447317770204,3.223589770671337,3.09,
2025/09/09 00:45:00,0.6955492068519955,0.6509684550639575,78.40791436503855,97.2628718747479,2.728039135106983,2.3609341825902335,0.9715904265749892,1.0011323606001437,48.050533340721145,29.277756489565657,3.217814294119099,3.09,
2025/09/09 01:00:00,0.6939203841880732,0.6493141034067339,78.13140306057332,96.91986716921636,2.727897911010923,2.3609341825902335,0.9716047232880313,1.0010727690300274,48.0629760568521,29.272002867480957,3.212007881190922,3.09,
2025/09/09 01:15:00,0.6909114354026457,0.6473710255387944,77.85146617695274,96.57210261661474,2.7269326721947578,2.3619957537154987,0.9715696069455174,1.0009285196472972,48.07973688795327,29.211331629594593,3.2031693044321026,3.08,
2025/09/09 01:30:00,0.6886395577427634,0.645390387699101,77.58383764350774,96.20994754180768,2.7297929116440884,2.35949098621421,0.9715689565635088,1.0007554958120215,48.033282672843356,29.248024965935343,3.195270035573856,3.09,
2025/09/09 01:45:00,0.6853205188103407,0.6427753559952771,77.29608281614205,95.85310934345789,2.727757842578212,2.35949098621421,0.9715306802464589,1.0006107471756043,48.06984154977227,29.217545475243764,3.185761287632058,3.08,
2025/09/09 02:00:00,0.6813466131489392,0.6397004402774039,76.96163812711437,95.39530966387022,2.7314100002068074,2.358050847457627,0.9715280036256374,1.0003415386097043,48.009379122090024,29.198377683488886,3.172093843986882,3.09,
2025/09/09 02:15:00,0.6814281056207505,0.6397801425591569,76.79119054348527,95.18403687371877,2.731968015035004,2.358050847457627,0.9715384872214122,1.00034359039168,48.00516030863223,29.205847473245335,3.1720930458039844,3.08,
2025/09/09 02:30:00,0.6769320174262634,0.6362251013483142,76.39127202862018,94.70039860654896,2.7316307438754333,2.3591101694915255,0.9714813045383859,1.0000991969806952,48.00759106122499,29.11926932817931,3.157322168928832,3.09,
2025/09/09 02:45:00,0.6727148641840791,0.632757611822125,76.07227756260014,94.26292066275784,2.729989751827651,2.356613756613757,0.9714300235808253,0.9998676917740997,48.036188071914395,29.14201101524049,3.1457099058305613,3.09,
2025/09/09 03:00:00,0.6698833874746939,0.6307173825284893,75.81030302735067,93.93830194982941,2.7316854063529314,2.356613756613757,0.9714957868413566,0.9997524297344398,48.02529921446198,29.120033682191355,3.136115552416974,3.08,
2025/09/09 03:15:00,0.6694438455032148,0.630356897814629,75.5881232053484,93.67493040152651,2.7303700978962433,2.357671957671958,0.9714371737413106,0.9997118674087982,48.041852634184636,29.08657666929744,3.13472996368735,3.07,
2025/09/09 03:30:00,0.6687602379047921,0.6300292179735353,75.29529185914924,93.47872549884266,2.7150228768391242,2.36769394261424,0.9713316908343029,0.999957438971133,48.308862531080244,28.86070918390738,3.135704651958966,3.06,
2025/09/09 03:45:00,0.6617841023541872,0.6249065312741123,74.93468032645598,92.98997905673647,2.719312162702314,2.3641188959660298,0.971425968554113,0.9995936547704037,48.259276549017514,28.879945840342817,3.113677012848491,3.07,
2025/09/09 04:00:00,0.6606427933451768,0.6239724785833611,74.7436463345151,92.7662202741437,2.721292217757855,2.3619957537154987,0.9713786103742189,0.9994701384986759,48.21504704726575,28.91346761995558,3.110042090588265,3.07,
2025/09/09 04:15:00,0.6584091743188789,0.622168580630472,74.52181708808632,92.49139294972403,2.718721363563681,2.3609341825902335,0.9714148144958321,0.9994318740873203,48.277506780421824,28.94209347465183,3.1045491925790194,3.07,
2025/09/09 04:30:00,0.655683277449314,0.6198043908337544,74.29323857457412,92.20818607021461,2.717965132819576,2.359872611464968,0.9714005333368746,0.999300057926284,48.293882277278556,28.944580766376856,3.096389365254293,3.07,
2025/09/09 04:45:00,0.6515740921743892,0.6169517277933738,73.97590967019744,91.82702467255586,2.717155528370552,2.358811040339703,0.9713682974363359,0.9990869418842817,48.309164168822065,28.927210197873002,3.0848004788468666,3.07,
2025/09/09 05:00:00,0.6478533051224111,0.6140811339840301,73.76811522544435,91.52870574743305,2.7165511487302525,2.35524920466596,0.9713532271569724,0.9988766756282585,48.32379268250499,28.983323209065436,3.07503709456821,3.06,
2025/09/09 05:15:00,0.653801790671281,0.6184818160422648,73.74390839898727,91.51617530174356,2.7191231214569056,2.3556263269639066,0.9713376887232682,0.9991391221266493,48.2700074579328,29.04388936001437,3.092503643066099,3.1,
2025/09/09 05:30:00,0.6640039426242418,0.6264671847841703,73.50662914371512,91.56037458783268,2.696596153839566,2.390139335476956,0.9710985843953823,1.0000617420569295,48.63263534816736,28.282010488909226,3.1197314232974254,3.07,
2025/09/09 05:45:00,0.6482576716965281,0.6139287421757628,73.15195076312314,90.75846673438517,2.7141818570165754,2.365568544102019,0.9713496689950518,0.9989727980028236,48.378688151891794,28.73076819072017,3.0726181287348324,3.07,
2025/09/09 06:00:00,0.6559011106792313,0.619788125003839,72.93481250301097,90.7101722572331,2.705403888410048,2.376470588235294,0.9709697979181939,0.9993666956234724,48.45280541439903,28.510805231075373,3.096797499796933,3.06,
2025/09/09 06:15:00,0.6609768945979542,0.6225230629801842,73.17040345021586,90.5748150313049,2.735390004037303,2.3481481481481485,0.9708879773467468,0.9988013567936974,47.87730142721797,29.203997014545045,3.1103140672675567,3.05,
2025/09/09 06:30:00,0.6428200912436808,0.6091110569047277,72.55568592523223,89.79196806784908,2.730732724912644,2.343915343915344,0.9711221840556723,0.9981357224288065,48.031828160383704,29.163294851843027,3.0581718179523154,3.07,
2025/09/09 06:45:00,0.6375065271921236,0.6060668759003318,72.27866440427158,89.69054380821078,2.7100021556657508,2.3678038379530912,0.9714005775841748,0.9985896376461794,48.48481766510154,28.5821041597489,3.0417026660533546,3.09,
2025/09/09 07:00:00,0.6368948735753412,0.6054894020023768,72.2698258311964,89.613851366919,2.7182555707155367,2.369542066027689,0.9713155642079631,0.998321632282646,48.31018290387494,28.460742281160144,3.035232161758644,3.07,
2025/09/09 07:15:00,0.6366233992682979,0.6050807773119367,72.36930632923021,89.63146479915474,2.72561183515245,2.3687566418703505,0.9713619878505153,0.9981616896267926,48.18237551503526,28.44328024642435,3.0310368806513286,3.08,
2025/09/09 07:30:00,0.651177848354155,0.6165369543127817,72.70156252737692,90.46417404133179,2.690587160709095,2.3956989247311826,0.9714033765566731,0.9998127134855849,48.83036725224451,28.075970514010436,3.0816721801614677,3.08,
2025/09/09 07:45:00,0.6536655696355281,0.6185100607723464,72.94221438734094,90.70069676401954,2.6972279102651586,2.388829215896885,0.9714238675332855,0.9998087437203814,48.705006582485744,28.268130253304903,3.0900200726860363,3.07,
2025/09/09 08:00:00,0.6530935447666245,0.6177014312500838,73.01199614452716,90.67044772739861,2.7042176860143585,2.382636655948553,0.9712940715091027,0.9995114999718809,48.54414061917639,28.369187302104994,3.087764937923672,3.07,
2025/09/09 08:15:00,0.6543676090005459,0.6186030426556306,73.20547362147919,90.84639091519719,2.7042617142013263,2.379014989293362,0.9713585543882534,0.9995959891041538,48.555512639567596,28.49507442669371,3.0935139892660284,3.07,
2025/09/09 08:30:00,0.6621855341991938,0.6226514404030314,74.03327962171676,91.23751259808299,2.7512383520566543,2.3403582718651212,0.9713569303124928,0.9988182682377909,47.66957201099184,29.425153112005987,3.110837274568761,3.06,
2025/09/09 08:45:00,0.6666497756232821,0.6262620966437473,74.27465798326982,91.5514706092438,2.754642697427661,2.3428270042194095,0.971491324191565,0.9990991612253033,47.62894503653732,29.41970960627198,3.122526431490942,3.07,
2025/09/09 09:00:00,0.6546775326006575,0.6184446577430192,73.79572160935223,91.20786067202721,2.7354408089127555,2.3623804463336877,0.9716821967776694,0.9991349323124825,48.036856373059,28.85443442975978,3.087215201109004,3.1,
2025/09/09 09:15:00,0.6440366724941048,0.6097418476114914,72.82010853305204,89.77684852681989,2.7512975054220483,2.3530655391120505,0.9715711994866165,0.9981140238811733,47.74163002491867,28.895260246947426,3.050025813928348,3.07,
2025/09/09 09:30:00,0.6395171295819606,0.6059776466618013,72.85479963410926,89.67595149712164,2.7640973977657075,2.3466807165437302,0.9714264718537917,0.9974733498676219,47.46897094689384,28.910401957432423,3.0327909380334828,3.08,
2025/09/09 09:45:00,0.6500145873849749,0.6148077965976616,73.22008016804692,90.5877834096902,2.716402031982483,2.369263607257204,0.9716272080529498,0.999277433424071,48.39191728257396,28.7036023371919,3.079216718775582,3.09,
2025/09/09 10:00:00,0.6537537073737918,0.6172747071625408,73.57011691120661,90.9022091574295,2.7249908525966298,2.36741214057508,0.9717306623163073,0.9993427139960971,48.24820931194185,28.771645278565533,3.087238379380613,3.08,
2025/09/09 10:15:00,0.6592708762513944,0.6213878819614223,73.92582458630923,91.27598237165734,2.733806486037713,2.367021276595745,0.9717908853338705,0.9994828217396224,48.08829123047238,28.8136921016813,3.1005346991477993,3.09,
2025/09/09 10:30:00,0.6515720833463136,0.6151135387544423,73.85103851267053,90.87522961051106,2.7650772581151144,2.3516367476240756,0.9716204972002765,0.9982639852622939,47.46910623821654,28.94740615870465,3.0686654162508886,3.09,
2025/09/09 10:45:00,0.6520880677210298,0.616503718008894,73.54908890133339,90.88321610792688,2.738692762527614,2.3778014941302033,0.9716731524778643,0.9990146892903483,47.971396070948515,28.37278187377469,3.072485130957343,3.1,
2025/09/09 11:00:00,0.6414867361023582,0.608389421231183,72.98155536140612,89.905064289351,2.7723973711149057,2.3637327677624604,0.9714469201098441,0.9975670295791947,47.30219388705695,28.416001694932067,3.0309878689804313,3.1,
2025/09/09 11:15:00,0.6420628264383387,0.6087999849327149,73.0042246935517,89.94891587847299,2.7710013353696454,2.367303609341826,0.9714754075450805,0.9976633129432164,47.333099199463774,28.335421489985507,3.031964541219521,3.1,
2025/09/09 11:30:00,0.6457398378710195,0.6115868167505122,73.45046558436026,90.51524206703623,2.7739027188068364,2.3698193411264614,0.9714645286660911,0.9978195168003483,47.262970925545474,28.28605606778031,3.041267145795568,3.09,
2025/09/09 11:45:00,0.6596475021529473,0.6227092866457119,74.33565221258704,91.95320825803043,2.7367460228644553,2.3873390557939915,0.9718937763959649,0.9996965389051431,48.0318099020003,28.241630343607042,3.0944784055669428,3.1,
2025/09/09 12:00:00,0.6471269524310482,0.6126815609760065,72.95619309457261,90.14553320458592,2.736645964916325,2.3747323340471094,0.9716803772536322,0.9988578759903008,48.02039135718443,28.431165608982543,3.061106019881253,3.09,
2025/09/09 12:15:00,0.6462649163560258,0.6123923992270255,73.66075787358267,90.86154729362377,2.752682831775384,2.3596584845250805,0.9718322781977909,0.9985720044458604,47.74022510055779,28.772120587052783,3.0589473598305914,3.1,
2025/09/09 12:30:00,0.6377419688172228,0.6061329117358696,73.0590401062747,90.01031335439991,2.776713964690738,2.3663471778487755,0.9712013495829606,0.9971844687394127,47.152706529379486,28.21431031024515,3.0197231339851487,3.13,
2025/09/09 12:45:00,0.6178307892435915,0.5914398946945519,72.13454009700703,88.72492680735738,2.7971709339218838,2.3694267515923566,0.9708205212632348,0.9953565170616904,46.705089765282736,27.642947314548145,2.948885767843592,3.12,
2025/09/09 13:00:00,0.636185540353263,0.605623223685632,72.67268183150554,89.85440234968452,2.745393660426031,2.4021505376344083,0.9711478371808548,0.9978161990474455,47.72880697184416,27.333329987927605,3.0144582511581874,3.13,
2025/09/09 13:15:00,0.6259100966371645,0.5979775349814546,72.3714887517055,89.3514787583064,2.7611516094253457,2.3912111468381565,0.9710554078013662,0.9968352542963248,47.41965132579372,27.391077324248013,2.980956419111717,3.12,
2025/09/09 13:30:00,0.6440872679221272,0.6119266069102085,72.9906245330649,90.51158948354569,2.7222708712732318,2.411700975081257,0.9713727366785225,0.9989701615322976,48.20087506018709,27.348207853503116,3.04604428279198,3.11,
2025/09/09 13:45:00,0.6475027608642137,0.6129509936289488,73.65505723052317,90.72417324951294,2.763851609869759,2.3720682302771854,0.9714591578056816,0.9981329535515212,47.442404564541455,28.294769753775647,3.052427612856381,3.1,
2025/09/09 14:00:00,0.651099101294149,0.6154942688232604,73.90134888327502,90.975497933731,2.7678916848974304,2.3684771033013843,0.9714962939335314,0.9982528003985579,47.370365754397234,28.42824992893787,3.063189895151345,3.1,
2025/09/09 14:15:00,0.6456915017458863,0.6113661764478633,73.84133430947844,90.89015476273948,2.760095839663307,2.36741214057508,0.9715046783340285,0.9981115240908044,47.52198909872385,28.42145096119718,3.0504640441989936,3.1,
2025/09/09 14:30:00,0.6601841112408534,0.6225083431609119,74.28636970234912,91.64220924228262,2.7480688183412703,2.380085653104925,0.9715882785934491,0.9992390926078372,47.75039459513805,28.336890936894164,3.095614404122681,3.14,
2025/09/09 14:45:00,0.6554693906776305,0.6190092427373283,74.24367461199996,91.66039497831267,2.7346631240379544,2.383047210300429,0.9717530061982977,0.9994015956473522,48.040843850864874,28.29080590348542,3.0858735120069007,3.09,
2025/09/09 15:00:00,0.6628640229583925,0.6248256891219537,74.92875063442915,92.42393207695567,2.7477751002304647,2.3768736616702357,0.9718711400495078,0.9995853111762844,47.80682049337189,28.502730368697637,3.1058959072407832,3.09,
2025/09/09 15:15:00,0.6755021159369229,0.6349357785756586,75.5896598080591,93.65058796321384,2.7124852199778857,2.3917748917748916,0.9721338802088979,1.0012280044132436,48.502880536192094,28.485566507215648,3.156257390137098,3.26,
2025/09/09 15:30:00,0.6844200326114263,0.6413261721968363,75.63937910108712,93.77486459760526,2.704471840354946,2.4186550976138825,0.9721102867826438,1.0018070887201618,48.64456896581317,27.882190153149825,3.1741138428384854,3.08,
2025/09/09 15:45:00,0.683196825639186,0.6406035898069151,75.46755539558231,93.56371442233197,2.710593854776247,2.4143167028199564,0.9719714546315629,1.0015447515042981,48.50053939171487,27.93377439437086,3.1700917496481043,3.08,
2025/09/09 16:00:00,0.6794525807230427,0.6377609582423276,75.42188401911162,93.4971410541526,2.703596553448662,2.4088937093275486,0.9720767187862697,1.0015675185992572,48.658657874878976,28.097473682445756,3.1645068279857926,3.08,
2025/09/09 16:15:00,0.67919345827496,0.6371922613585955,75.4483116682059,93.51948283958899,2.703295996730266,2.404555314533622,0.9720031149764387,1.001505560294222,48.646897172638006,28.20165150449222,3.1656135664798755,3.08,
2025/09/09 16:30:00,0.6457762878333536,0.6123651948625862,74.59207022334655,91.80139651167202,2.7805463804794943,2.35501066098081,0.9713429756991827,0.9976587554602244,47.07506784578783,28.619725029072086,3.0502144418489254,3.12,
2025/09/09 16:45:00,0.6389910435705501,0.6075461055118906,74.2173963404497,91.27989088276344,2.792547856480732,2.3706070287539935,0.9710001935999646,0.996808904872977,46.77566887622533,27.941074682069125,3.0174311937942955,3.13,
2025/09/09 17:00:00,0.6410282853887989,0.6091169421052736,74.54995210559456,91.59395286532096,2.7958539526984674,2.3687566418703505,0.9711213558858877,0.9969031943820548,46.737480288673574,28.018500084741433,3.0229184181902684,3.12,
2025/09/09 17:15:00,0.6410423067642385,0.6089720672624931,74.73130073989313,91.77502959713507,2.7986485497059563,2.3683651804670913,0.9711520014352657,0.996855023994148,46.68913957275934,28.01331889414972,3.0214867528991385,3.11,
2025/09/09 17:30:00,0.6375926761530465,0.6061004011074351,74.73931112272037,91.68999332765986,2.803402838748286,2.3665254237288136,0.9710796410469831,0.99648379478895,46.58482023100133,27.968431795130844,3.0091697962259265,3.1,
2025/09/09 17:45:00,0.6512898910477958,0.6167986293038735,75.2317510413741,92.57221030605736,2.7829273615880235,2.378868729989328,0.9711361447867052,0.997770842916681,46.963467042177605,27.930845700002084,3.056137421248946,3.1,
2025/09/09 18:00:00,0.6585513980614441,0.6229675893147244,75.4460814693584,93.20988506830456,2.747449110346471,2.4030172413793105,0.9713635960102408,0.9991311539076914,47.670654663853156,27.57375990396099,3.084809726642525,3.11,
2025/09/09 18:15:00,0.6647898883941687,0.627632459536306,75.88527836306552,93.65481899375882,2.7583194183233966,2.401075268817204,0.9713704891052458,0.9992131802739294,47.45864333891819,27.64551025469472,3.099929734978933,3.11,
2025/09/09 18:30:00,0.6621284674331599,0.6253147081570473,75.97721463723309,93.72537957998436,2.7547156425266146,2.4006444683136414,0.9714183986861497,0.9991539253260907,47.53828271220893,27.64188810923802,3.092836983541589,3.09,
2025/09/09 18:45:00,0.666128404214259,0.6275375902071398,76.52635692683711,94.05671006161123,2.7837114489859007,2.373801916932907,0.9713974787460811,0.9986570792584363,46.98358863462586,28.290676236581703,3.1030199374733947,3.11,
2025/09/09 19:00:00,0.6800788878173344,0.6372953558208302,77.4347750801862,95.03668093983433,2.780692846851745,2.359872611464968,0.9716707935632277,0.9995196656782608,47.08995023329819,28.9158492111576,3.152741264832469,3.08,
2025/09/09 19:15:00,0.672220967791095,0.6323294241803767,77.10961745954515,94.7208871376168,2.783572531998372,2.367021276595745,0.9714253514798304,0.9989565944324897,46.98090169252653,28.553927830129243,3.1256752091513054,3.11,
2025/09/09 19:30:00,0.6669817604710163,0.6281372931946216,76.98746502347147,94.43197573736735,2.8083465715509006,2.3605514316012726,0.9712064215357703,0.9980495873258894,46.465443534623674,28.502076986401175,3.101080605166076,3.11,
2025/09/09 19:45:00,0.6584453731652397,0.6224679416773371,76.68558916721459,94.21637988765595,2.8018301286576794,2.3716719914802984,0.971270701712632,0.9978653358769956,46.60443199999824,28.12068051451507,3.0739794414057813,3.11,
2025/09/09 20:00:00,0.6604835816263771,0.6242078726838982,76.79920866284932,94.43915350984814,2.7973962322070567,2.378868729989328,0.9713155598458345,0.9981244170421971,46.692987091809854,27.972629736280247,3.079264415671279,3.14,
2025/09/09 20:15:00,0.6599899597005472,0.6242774291139276,76.9461804012573,94.64924030449956,2.7942416394593086,2.3824786324786325,0.9714819100169227,0.9982973966015063,46.78718163440651,27.907662431353554,3.07814134605866,3.13,
2025/09/09 20:30:00,0.6612870319178814,0.6252564124202441,77.0701535467202,94.78934005699874,2.798820893511199,2.3824786324786325,0.9713958357975359,0.9982214147311742,46.67649734262659,27.881321040072727,3.080368523346286,3.12,
2025/09/09 20:45:00,0.6655725819714218,0.6268202616571558,77.90876994906084,95.21010678140573,2.8360836344359863,2.3438485804416405,0.9714291777278866,0.99749429439555,45.98411185112672,28.82981017707644,3.0908992125764523,3.12,
2025/09/09 21:00:00,0.6760690192048227,0.6353963896166822,78.18920725634032,95.97111351122096,2.813578791339369,2.35524920466596,0.9715384180034677,0.9986646859278109,46.41643399440912,28.78129520432473,3.128920609122402,3.13,
2025/09/09 21:15:00,0.6752626506332645,0.6350933530861467,78.15473098304864,96.01338365768558,2.8171020146267747,2.362672322375398,0.9714665748017185,0.9985225878361675,46.332958212769654,28.524781393347784,3.1207964016785334,3.12,
2025/09/09 21:30:00,0.6755567010562148,0.6365370681485204,78.06156596149685,96.3317586385749,2.796470868984777,2.378609625668449,0.9715430672279142,0.9991312390531127,46.73046935626217,28.200563860074304,3.1250869253893234,3.13,
2025/09/09 21:45:00,0.6695146183142932,0.6324040459584717,77.92948097280627,96.17130897296241,2.810672965945042,2.3735325506937035,0.9713701490178259,0.9984338660436411,46.42582246465196,28.160274637683095,3.1023951915674957,3.13,
2025/09/09 22:00:00,0.6713818008364697,0.6338143197010111,78.20824462851058,96.54841548670984,2.811234188711026,2.371002132196162,0.9714785414368248,0.998580681275022,46.43633140866725,28.266627952442942,3.1080185344447635,3.13,
2025/09/09 22:15:00,0.6750569804379968,0.6367117839904977,78.43620119703665,96.87587246923998,2.8155178050075116,2.3684771033013843,0.9715696012318789,0.9987428254146163,46.37301176075887,28.37865011409245,3.1176278517264895,3.12,
2025/09/09 22:30:00,0.6790031336240392,0.6403465308199713,78.35758952930762,97.17196426861157,2.785425020874186,2.3862660944206007,0.9716916680716566,0.9996930268700385,46.96287212815465,28.102325572000698,3.135361616481476,3.12,
2025/09/09 22:45:00,0.677692666486054,0.6396669427884051,78.08897576187684,97.0165498930852,2.7843137122131525,2.389247311827957,0.9716959865336408,0.9997083459254426,46.98747317912445,28.019073369027137,3.1301071985891378,3.12,
2025/09/09 23:00:00,0.6782643521218445,0.6402874220294009,77.95792188323094,96.97528400132273,2.7837852346542404,2.389666307857912,0.9715885002479384,0.9996975289911929,46.97328194318785,28.001872437914546,3.1316666915778386,3.13,
2025/09/09 23:15:00,0.6827068012904366,0.640934613003789,77.93303211692334,96.11277028284516,2.8331479955653327,2.369473684210526,0.9714808536062277,0.9985329706346086,46.04993708782022,28.35027479926711,3.1251661820509637,3.08,
2025/09/09 23:30:00,0.7063134147291589,0.6580388972333251,77.61306378877006,96.3355425082859,2.762192907663315,2.3678038379530912,0.9720220967006558,1.0014471199287003,47.51218453937481,29.19085138209812,3.2299909070909827,3.1,
2025/09/09 23:45:00,0.6666670831403055,0.6290808669989157,74.82458276673951,93.08278011082508,2.7349587398535506,2.381818181818182,0.9720181316380914,1.000153730358153,48.08870642840309,28.505858581317273,3.113847126264217,3.07,
2025/09/10 23:30:00,0.6255540593921404,0.6117587336271608,66.99432514694053,82.37259131633668,2.6841596937215355,2.3991323210412143,0.9704711916609308,0.9979259434060874,48.873055981674014,27.67181781217666,3.0469317363122874,3.05,
2025/09/10 23:45:00,0.6400721506290018,0.6234632690396895,67.22700883733046,83.51346337650271,2.658832865385651,2.4157549234135667,0.970499650729702,0.9994427304515104,49.341932653911044,27.56994168936089,3.0920529551089757,3.06,
2025/09/11 02:45:00,0.6863363553220864,0.6448191483891733,72.47134842033604,88.5326637042829,2.7411781703075255,2.3705692803437164,0.9710484448464429,1.0001903223250703,47.79235074893262,28.976046475413618,3.203353435839292,3.06,
2025/09/11 03:00:00,0.6918934357942838,0.6477016821951256,73.20772871858767,89.79566538214084,2.7384228493535216,2.3793103448275863,0.9713650600731375,1.0008217992483164,47.89596931743246,28.864965490138285,3.2120201118455407,3.08,
2025/09/11 03:15:00,0.7035684345871179,0.6526977349255264,76.39652028991982,93.72309366849541,2.769216928354858,2.366167023554604,0.9720480164753917,1.0012274072010516,47.40596617531442,29.24859373953496,3.2286397898334127,3.05,
2025/09/11 03:30:00,0.6982176195698337,0.6500853988771322,77.16639681444705,94.93692990354205,2.7648446445141555,2.372591006423983,0.9725448495670992,1.0014457976684847,47.58657854909519,29.088042348549376,3.209262470632984,3.09,
2025/09/11 03:45:00,0.7021683564891873,0.6534679301559461,77.50523906162226,95.61407419542108,2.7656153581282146,2.3779443254817987,0.9726271441994342,1.001690152535608,47.583007256562055,28.983992003712395,3.215884163646945,3.09,
2025/09/11 04:00:00,0.7030981168892992,0.6550222610096327,77.5253605673507,95.91354538046035,2.7643127096443227,2.3832976445396143,0.9726370294431967,1.0017798402670397,47.60951353067013,28.847619770908402,3.2148693252244627,3.09,
2025/09/11 04:15:00,0.7132477129478825,0.6613080868386565,78.33017284895946,96.41433530404723,2.8233462331549295,2.3392857142857144,0.9725035221436612,1.0007823549737487,46.475487277925765,29.85779619807591,3.23382966769444,3.08,
2025/09/11 04:30:00,0.7103061653236453,0.6610481646896756,78.00332740661072,96.66548752519533,2.792876656936446,2.3605514316012726,0.9725873457335864,1.0014269956018431,47.06292950004065,29.39801919326385,3.229173372295153,3.08,
2025/09/11 04:45:00,0.7283947466097888,0.6760635579672977,77.9948298919303,97.50629910367618,2.7671367541753993,2.390322580645161,0.9722798962920773,1.0027057302412885,47.45344600508115,28.84845113784499,3.2823283185158743,3.08,
2025/09/11 05:00:00,0.7079883420392697,0.6608021200004106,76.48570992634193,95.69943204238936,2.7596191230847023,2.383870967741935,0.9721408625155237,1.0018699719799116,47.599957692139846,28.850948363630014,3.2261563745227564,3.07,
2025/09/11 05:15:00,0.6978738408578666,0.6538511413641052,77.04126786289811,96.23981717871933,2.7670838036010084,2.3740621650589495,0.9726071332274793,1.0015694545110605,47.559662601083794,29.03379725763577,3.1969864542005055,3.1,
2025/09/11 05:30:00,0.6916379933831858,0.6493294178496155,77.06534233169128,96.06892124682264,2.7908709339999676,2.369263607257204,0.9723331361684976,1.000606084991825,47.05178114389398,28.908723132570216,3.169720678353324,3.11,
2025/09/11 05:45:00,0.6938440927628249,0.6514428640156397,77.29221412156019,96.45320597063373,2.783800801866724,2.3822269807280514,0.9723334007938347,1.0008907041576407,47.17456992752601,28.597891147251975,3.1745552212504076,3.11,
2025/09/11 06:00:00,0.6917054998192604,0.6505632174232023,77.1262445557424,96.39313472000285,2.7896852470807327,2.3935483870967738,0.9720656844208106,1.000598543650559,46.99581790353662,28.17565707063719,3.1619520314982608,3.15,
2025/09/11 06:15:00,0.6949584007782768,0.652176727219515,78.01060586069917,97.21309099768625,2.8142795448847115,2.371794871794872,0.9721343310391757,1.0002559942823024,46.53547272384446,28.692720980213025,3.1696673730765075,3.12,
2025/09/11 06:30:00,0.714189011735315,0.6676735840068477,79.73778456857256,99.51751851700953,2.8159243770068145,2.3819742489270386,0.972433253054187,1.0013997591111092,46.52491519977267,28.641973339958856,3.2243613475358766,3.13,
2025/09/11 06:45:00,0.7001163108326629,0.661675672710528,81.4224510061357,102.02032018753042,2.8749959937855945,2.37703141928494,0.9719062972350073,0.9996988910119036,45.2136954732272,28.18056800956694,3.167464417796517,3.17,
2025/09/11 07:00:00,0.7467338141299705,0.6942858783035436,85.8543556678407,106.7842929117899,2.8748914241604635,2.4083155650319825,0.9732638857630285,1.002321367144231,45.465778729204466,27.924784575146937,3.2839280330837486,3.16,
2025/09/11 07:15:00,0.8006458254760048,0.734777446606258,88.16826602846037,110.1447299531455,2.842493529000512,2.4008620689655173,0.9735906046129853,1.005306880459072,46.07699545843092,28.784434998314723,3.4666327912898476,3.12,
2025/09/11 07:30:00,0.7474895655956011,0.695832925750202,86.0849092281286,107.1961866596108,2.904964181458909,2.3711229946524064,0.9726609321687235,1.00155167407821,44.7364124316279,28.74041169564238,3.295201806070921,3.1,
2025/09/11 07:45:00,0.7718262987775741,0.7121959596400763,86.18826287501597,107.38015123978917,2.85961507666964,2.39978563772776,0.9731625142502516,1.0035774997282982,45.711710631096146,28.474394450628353,3.370942868997582,3.13,
2025/09/11 08:00:00,0.7457097003747013,0.6932723994053374,84.48206526493351,105.19091968296358,2.8679997114537343,2.3747323340471094,0.9729163406168062,1.0022250318138666,45.53846034894969,28.890698267556843,3.303318504328234,3.13,
2025/09/11 08:15:00,0.7335547365647141,0.6838051276051671,82.7945217287453,103.38176296043935,2.833621928430904,2.4034519956850056,0.9727197828992299,1.0022681179482982,46.17080043431197,28.125101446404486,3.2684419101055,3.11,
2025/09/11 08:30:00,0.7338814417777763,0.6837190475153694,81.65625577494055,102.34720778580251,2.792083529566535,2.4302832244008714,0.9728731566338497,1.0032471209423919,47.003980673105424,27.64926440518924,3.275557002694926,3.13,
2025/09/11 08:45:00,0.7231287547226399,0.6748863652241268,80.43806192615604,100.57045391533781,2.8053778595578085,2.4073672806067172,0.9726342770974806,1.0022965824283765,46.73643717825663,28.1079031269347,3.2473558458719274,3.15,
2025/09/11 09:00:00,0.7126247510477365,0.6672260240859693,79.70112627329328,99.58178577260085,2.818216425547101,2.396103896103896,0.9724543808746496,1.0014881676152858,46.47042112205421,28.232736493026298,3.2161186070044274,3.16,
2025/09/11 09:15:00,0.6974487670146241,0.6553503388684289,79.07306012675848,98.58503388065846,2.831597060808053,2.401939655172414,0.9723056259276739,1.0003885540030153,46.20480481029976,27.793188881900726,3.1603382141989376,3.14,
2025/09/11 09:30:00,0.6770768403423693,0.640860769266689,78.26054120705535,97.55174067342418,2.8447229918846872,2.390086206896552,0.9720647977665284,0.999037542946029,45.91772977513951,27.779205214742458,3.100705269222783,3.18,
2025/09/11 09:45:00,0.6703668218466514,0.6349918276811936,78.21173957002594,97.06347619890953,2.8651681703160192,2.3852721451440773,0.9722271532066303,0.9982717833370475,45.588266669739376,27.744993264445917,3.071396381801462,3.14,
2025/09/11 10:00:00,0.6992878853811448,0.6556483423014441,79.00832365514256,98.24651391012608,2.817647273093586,2.3969957081545066,0.9727024839178986,1.0008770635993576,46.5738276988065,28.10390963017206,3.172626722121117,3.13,
2025/09/11 10:15:00,0.6931354524442123,0.6506603700598773,78.19732412287169,97.18406698056484,2.8280816086191485,2.3890675241157555,0.9722920928421039,1.000105208793912,46.30024573512882,28.142877475754165,3.153218826900652,3.13,
2025/09/11 10:30:00,0.7036438289349811,0.6592148494243224,77.84428780794657,97.07130091876292,2.802533631664169,2.403243243243243,0.9722175595015781,1.0011288724698708,46.75995790795628,28.014425343783216,3.1921729238377594,3.17,
2025/09/11 10:45:00,0.6969067570582472,0.6535681379601598,77.23230833528588,96.32352861367305,2.7828674743275967,2.411255411255411,0.9723727844757922,1.0012746632032443,47.18283933751626,27.851066157143773,3.175834672900636,3.12,
2025/09/11 11:00:00,0.6915493988879341,0.6493413119603211,77.4104505783589,96.30451449423934,2.8108272390650697,2.3950484391819162,0.9721823323940051,1.000317598224026,46.612866002855235,28.048966536378995,3.1544839941243197,3.12,
2025/09/11 11:15:00,0.6908096261883092,0.6469007258347721,77.77788038456093,96.0472049850836,2.8561789343806816,2.3523809523809525,0.9720939065481398,0.9991088482847342,45.753696657722465,28.993686308334297,3.1485493944912633,3.1,
2025/09/11 11:30:00,0.6974163918352031,0.6524249666296641,77.746196309475,96.36845729917148,2.8121464131035876,2.376068376068376,0.9724354670433524,1.000578127625812,46.6538826747033,28.692142067405857,3.178478064306156,3.11,
2025/09/11 11:45:00,0.6897374988445483,0.6476032675276495,76.81591961588288,95.57242145305334,2.785847091067619,2.405609492988134,0.9723470548386512,1.0007982368180943,47.13644769624815,27.906646220309764,3.155285310371802,3.1,
2025/09/11 12:00:00,0.6894423924290499,0.6473856549801416,76.09078283989312,94.82080334532853,2.7662850415769467,2.4052004333694477,0.9722761710434822,1.001147020736018,47.50063613497532,28.034141895811246,3.164451365016882,3.13,
2025/09/11 12:15:00,0.6731310296681251,0.634701363128544,75.53677983639533,93.85162408944146,2.782885519451637,2.389666307857912,0.9720640334311795,0.9998013835456844,47.16103353641721,28.133065033422827,3.1137619106011836,3.12,
2025/09/11 12:30:00,0.6707264837770545,0.632593303909788,75.2657151638658,93.44763909755082,2.783568509499754,2.3881720430107523,0.9721065809116847,0.9996776895913579,47.166601097979836,28.157291136064366,3.106386168650502,3.11,
2025/09/11 12:45:00,0.6648859744999027,0.6282046128750468,74.85482038466404,92.93700524719041,2.7804772371660387,2.389247311827957,0.9720329295629012,0.9993877433079966,47.21784420726253,28.060165575219568,3.089446078813592,3.1,
2025/09/11 13:00:00,0.6683026027038248,0.6309024960390288,74.60081512341387,92.71669314748976,2.774752839552859,2.3954741379310347,0.9719018346043573,0.9996053284958305,47.29791606658967,27.943480429795294,3.100001319630685,3.14,
2025/09/11 13:15:00,0.6679174958559122,0.630421778507065,74.33028666706758,92.4861986300156,2.7509554309773,2.4049676025917925,0.9721664862125171,1.0002305150720021,47.81422785386671,27.85386978858722,3.1042158476611537,3.1,
2025/09/11 13:30:00,0.6500933633988955,0.6166429729176616,73.44524711307585,91.23423654629588,2.7692608401180316,2.3913978494623653,0.9718097645314492,0.9986704734084677,47.41216299225115,27.847626376321628,3.047017268381353,3.11,
2025/09/11 13:45:00,0.6669387366755741,0.6304865793200836,74.10642585318071,92.58144341393573,2.72967870490398,2.418300653594771,0.9721281960067979,1.0007116964539,48.198962508277226,27.58736461544042,3.106291109197948,3.11,
2025/09/11 14:00:00,0.6601190699432491,0.624598243616634,73.65990843724056,91.78569310159303,2.740695672370982,2.4047619047619047,0.9721709361352251,1.0000782528256287,48.022096576571826,27.830090592348345,3.084693220314835,3.12,
2025/09/11 14:15:00,0.6453394888290478,0.6131913323194108,72.76647302559833,90.4098142629695,2.7679197828733693,2.3899033297529537,0.971730218752506,0.9983710719319269,47.43705109279564,27.834519484088904,3.033270373828498,3.1,
2025/09/11 14:30:00,0.6735585296074948,0.6354153650280739,73.79769425981938,92.17108378182381,2.7389906964728334,2.4184782608695654,0.9719532937572524,1.0007015919801612,47.99295613385039,27.599941274549284,3.121561743784777,3.16,
2025/09/11 14:45:00,0.6553972977467211,0.6208995735522688,73.04488313870607,91.07968560830783,2.733483548985562,2.4047619047619047,0.9720871511751439,0.9999118298426047,48.15416136152319,27.8041804933548,3.072612574796058,3.11,
2025/09/11 15:00:00,0.6417716058593637,0.6106221049339124,72.27541033312079,89.98137194555217,2.76006652121639,2.3954741379310347,0.9718177809713885,0.9984621369613437,47.61288473819654,27.7038830474551,3.0228183405641116,3.1,
2025/09/11 15:15:00,0.6377234933072977,0.6076407292854746,72.12502644244435,89.72485568912218,2.764676362229615,2.3913978494623653,0.9718609399850103,0.9981528306957023,47.54286417561839,27.74722928067099,3.0099604896621965,3.1,
2025/09/11 15:30:00,0.6494798439547601,0.6166691916298864,72.36981693851507,90.37705297476485,2.732567342252287,2.415401301518438,0.972129865961351,0.9997139796407722,48.1937954608999,27.457536582398593,3.0495097460857483,3.09,
2025/09/11 15:45:00,0.6499142120580264,0.617216509484776,72.48930171380593,90.50800850104156,2.733542255684705,2.4160346695557964,0.9722285462670568,0.9997699858395391,48.19718215634496,27.454358779030617,3.0499819028260804,3.1,
2025/09/11 16:00:00,0.6400389844084909,0.6090439467833768,72.1269384315536,89.86333206298033,2.745096439709295,2.4062500000000004,0.9720830458414302,0.9988338587994519,47.96240165209533,27.503333829644294,3.0173611093395354,3.1,
2025/09/11 16:15:00,0.6436386584725485,0.6132674629880353,71.53540715910613,89.35120423132744,2.7266988108164867,2.419284940411701,0.9719984558217961,0.9994027740922002,48.29641954765974,27.292458495689193,3.0335483279678748,3.09,
2025/09/11 16:30:00,0.6408885223946833,0.6101217581750283,71.7681720547819,89.61526538373683,2.722543828098065,2.4123376623376624,0.972153646661654,0.999424802813949,48.40735930499336,27.493745127370296,3.0278458376718222,3.09,
2025/09/11 16:45:00,0.645226060500494,0.6115492882066937,72.38036931129824,89.67781116689504,2.7736228806590484,2.3630573248407645,0.9720156545545413,0.9982395649614623,47.42560020449111,28.63234841245811,3.036818195039977,3.08,
2025/09/11 17:00:00,0.6509930070085439,0.6170527981929153,72.13579121604286,89.71948674259393,2.740477702504654,2.3822269807280514,0.972125373580911,0.9993793369214393,48.07062807289687,28.377233626495915,3.062738614059879,3.06,
2025/09/11 17:15:00,0.643027976061806,0.6120497495190789,71.54882831138968,89.00126343095685,2.737223455146909,2.3822269807280514,0.9720475032842127,0.998971508325383,48.12808476122519,28.28395692421168,3.0412899957731265,3.06,
2025/09/11 17:30:00,0.6400455502135055,0.610883188670562,71.11858752565402,88.44943782233625,2.7385953585678164,2.3807486631016044,0.9719504461240713,0.9986998035065245,48.091476489703744,28.26976520109194,3.0338161286574654,3.07,
2025/09/11 17:45:00,0.6328151812609708,0.6066493421685399,70.52013399874751,87.7167977072042,2.730057107138038,2.3807486631016044,0.9719091912084514,0.9984394607229683,48.257821764773055,28.218674046724274,3.017315859526358,3.09,
