datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/11 18:00:00,0.618941558944024,0.5984371193157018,69.35518112729915,86.25156571605159,2.727609826440934,2.3792735042735043,0.9719271699191762,0.9977204450498799,48.337512755000745,28.104457477197574,2.979533882484327,3.07,
2025/09/11 18:15:00,0.6279615461457287,0.6074116191206479,69.01822799976834,86.08604074227331,2.71634204380782,2.396774193548387,0.9714849421923737,0.998234048455827,48.445938261211374,27.732663154807394,3.0092221885344013,3.07,
2025/09/11 18:30:00,0.6080140590565792,0.5928697920402864,68.10499651194199,84.88056480164622,2.7109715963897307,2.3948497854077253,0.9716972833761822,0.9973350348865226,48.62187343496528,27.57196498574247,2.950778330459699,3.06,
2025/09/11 18:45:00,0.6190492785118294,0.6033863990764614,67.76546334083808,84.98373160022258,2.6737542757742823,2.41240478781284,0.9713697178829606,0.9987044103667888,49.23807526042768,27.419286066829596,2.9991431314037236,3.08,
2025/09/11 19:00:00,0.6048087625739076,0.5944461451186873,66.85507604873665,83.62371136433424,2.692748517730029,2.402162162162162,0.9712295932711189,0.9973124714184115,48.87675685291658,27.372677058002786,2.95353918377585,3.07,
2025/09/11 19:15:00,0.5981388093220293,0.5868590230953488,67.33263295125397,83.75032269699616,2.7235999061497,2.374200426439232,0.9716404281919468,0.9963534143994321,48.39761008219414,27.941347656430075,2.925195751728602,3.05,
2025/09/11 19:30:00,0.6571115778777498,0.629327992316687,69.63617749512734,86.17331029134374,2.7772402928041884,2.3505263157894736,0.9708534285417219,0.9977705293991476,47.16478394530757,28.997250338833844,3.0919757333741393,3.0,
2025/09/11 19:45:00,0.674474798782898,0.6423491939484816,70.15351201674527,87.29618037622362,2.7516278092653725,2.3688699360341148,0.9706743025722255,0.999206877613071,47.5822852992585,28.803976213193582,3.1499446431274603,3.01,
2025/09/11 20:00:00,0.6691294154616264,0.6383016685516587,70.07208381233335,87.57229562139244,2.7295147591981292,2.389666307857912,0.970771430577873,0.9996132741797664,48.009344979510054,28.28369019710951,3.1337488101791977,3.04,
2025/09/11 20:15:00,0.6426052437560086,0.6179804528364768,69.44587184678583,86.88469572603391,2.7204380568061737,2.382955771305286,0.9710666925671622,0.9987162250919248,48.255465842342716,28.236897890311404,3.057932207121716,3.07,
2025/09/11 20:30:00,0.6336092777916936,0.6100791358574738,69.61166266760303,86.75643148046298,2.7396149236984617,2.376068376068376,0.9714399274137387,0.9979689314755352,47.99020999535216,28.25296249023982,3.0208478346796066,3.08,
2025/09/11 20:45:00,0.6253012648581794,0.6033065837736786,69.56099574103119,86.5805406205408,2.743895526878851,2.3720682302771854,0.971681811591448,0.9975705720814988,47.970320593793204,28.265962234793744,2.9939865851836487,3.09,
2025/09/11 21:00:00,0.6185378814250222,0.5979829362566064,69.48719069561042,86.44264385870346,2.744609994269168,2.3720682302771854,0.9717460248853409,0.9972246099952752,47.97354331008011,28.170478400604292,2.9727239308172644,3.1,
2025/09/11 21:15:00,0.6125028809007815,0.5936516981485103,69.32714931371956,86.15911697448492,2.760806545151615,2.369542066027689,0.9715856460299742,0.9964437513811631,47.634277539581774,28.029738835240916,2.949140043642852,3.11,
2025/09/11 21:30:00,0.6081145434011908,0.5908130708984858,69.10722823863057,86.00550803060267,2.757350667293772,2.379679144385027,0.9714177750010633,0.9962172382410811,47.6584763730059,27.660566237718633,2.9343012915818716,3.12,
2025/09/11 21:45:00,0.6083350963365406,0.5906256022508274,69.24612439652272,86.05496603011954,2.768189103689498,2.375667022411953,0.9714073218706,0.9959734772525505,47.450471995019335,27.710924462247455,2.9318615250904503,3.12,
2025/09/11 22:00:00,0.5714918361754291,0.5768534493282632,63.083396330866385,78.85503879281157,2.664792626741666,2.4247020585048755,0.9712798300040498,0.9958998624043683,49.503060553380735,26.44534085812526,2.8665615720106676,3.11,
2025/09/11 22:15:00,0.5365044903226813,0.5694875596628978,53.8765597694533,67.99377864120588,2.558102107695086,2.46503884572697,0.9689374310126785,0.9945434161068801,51.25670875948599,25.14589426545073,2.8258975764419154,3.0,
2025/09/11 22:30:00,0.5763353210142685,0.6015840880482721,55.475407667325165,70.18592956241534,2.5494150536084885,2.4536312849162014,0.9688024652265195,0.9973253243328615,51.35040760940426,26.238609290261387,2.9666652004928884,2.99,
2025/09/11 22:45:00,0.5824784108283864,0.6071844190908448,56.05993069962818,70.85832337491382,2.5655553685832397,2.440848214285714,0.9687482872998516,0.9972950274097033,51.019672794680076,26.581660336645793,2.986389323768096,2.94,
2025/09/11 23:00:00,0.6313272970012009,0.6325827194664858,61.9861568082477,77.76925198821401,2.645854616928243,2.407244785949506,0.9694898937188081,0.9986475721061928,49.51006632936117,27.766313264263346,3.095806765794751,2.96,
2025/09/11 23:15:00,0.6454351703628981,0.6301798069353876,66.36121079316347,82.77244123275545,2.7076231081697846,2.3791982665222102,0.9702687891812606,0.9985470237491696,48.40215541958862,28.419120562794493,3.0991261357564714,3.05,
2025/09/11 23:30:00,0.6736974204009595,0.6340044941986941,72.91177876327694,90.93528330269369,2.7371799554003613,2.382863340563991,0.9719783709011381,1.0007042710430667,48.05820541747977,28.66948768998757,3.1383359402970337,3.09,
2025/09/11 23:45:00,0.6564088886311757,0.6200769085107286,73.42093501204832,90.8676479752623,2.7778216989292184,2.366737739872068,0.9724807868031149,0.9991511612370716,47.42321213990029,28.73479998800424,3.07053548510988,3.09,
2025/09/12 00:00:00,0.5954831033468947,0.5856506904116341,67.06214673806925,83.8758060526095,2.7559155786333625,2.3680851063829786,0.9717626514346832,0.9957213662900244,47.82389271439178,27.937364685710477,2.90066662377772,3.1,
2025/09/12 00:15:00,0.580091775300606,0.5747676762620796,66.15104349633584,82.5357851836568,2.764070170306894,2.380549682875264,0.9715372819448128,0.9943178235033364,47.64771907764681,27.216038754815607,2.8448398975732876,3.01,
2025/09/12 00:30:00,0.5902202878330169,0.5822152406516037,66.62688894610332,83.74062438883315,2.7200321250858526,2.3823845327604727,0.9719743296523711,0.9964440050807416,48.54750043962508,27.708880602727373,2.8941050846513567,3.08,
2025/09/12 00:45:00,0.6076893055833247,0.5955053371802886,67.30053601220874,84.57577478873075,2.7334396860195964,2.3969957081545066,0.9717640233168441,0.9970505665050762,48.23062618668705,27.43614113028185,2.93575760413851,3.12,
2025/09/12 01:00:00,0.6083868220551503,0.5962587437247457,67.13970773904553,84.25582483791908,2.7395756798029693,2.3867521367521367,0.9717952416776607,0.9969123905449149,48.13231383072689,27.716190882375614,2.939430312339431,3.09,
2025/09/12 01:15:00,0.6216079764632866,0.6059383825503475,67.66478068043861,84.86602724147146,2.7528756137523644,2.371002132196162,0.9714252315984733,0.9971041400202171,47.78442548095441,28.217145311002707,2.9812839034144103,3.04,
2025/09/12 01:30:00,0.646795461996154,0.6258486768470776,68.13734859781944,86.11434705816072,2.715680596911331,2.40997830802603,0.9712535059524975,0.9993503042848273,48.41150723764226,27.64860564336689,3.060252775528337,3.02,
2025/09/12 01:45:00,0.649634287518036,0.6274434290873949,68.37455175642181,86.44918097237684,2.717028624278342,2.40997830802603,0.9712111050769343,0.9994431039094024,48.37041930413962,27.66442739504035,3.0670633389391333,3.05,
2025/09/12 02:00:00,0.6407578465032829,0.6194981975280102,68.57490805053216,86.3045002010734,2.750606650534647,2.386923901393355,0.9713851269167915,0.9982737951221874,47.787918669117374,28.031594893523227,3.03162799571731,3.03,
2025/09/12 02:15:00,0.6677910567764291,0.6411077939172032,68.98662046152654,87.57058633510903,2.701284456950559,2.4327868852459016,0.9711510733078321,1.000731611851399,48.62890746301594,27.339133109788374,3.118936528748725,3.04,
2025/09/12 02:30:00,0.672442275637043,0.6440293776493017,69.33215551266333,88.08622322568115,2.700612838485446,2.4332603938730855,0.9712449750802559,1.0010570387185085,48.65341323689539,27.40650091297567,3.1317203753980496,3.05,
2025/09/12 02:45:00,0.6651221759237228,0.6369615394618386,69.6581900158296,88.01442721826011,2.7447860898609115,2.3991370010787487,0.9714030126989996,0.9997643508661106,47.866345065165774,28.033491050311024,3.1008695528844155,3.03,
2025/09/12 03:00:00,0.6849479797940318,0.6498820004854167,70.69386893115536,88.98626054643697,2.770318176792197,2.372863247863248,0.9712130776058966,0.9999222827544607,47.32784119199214,28.83109838363532,3.1586306968810507,3.04,
2025/09/12 03:15:00,0.6896344500019188,0.6524187473790155,70.98315657751242,89.38666682200478,2.7752800265394817,2.372863247863248,0.971253518286823,1.00008888758846,47.23622359752851,28.86706311014433,3.168434574580594,3.02,
2025/09/12 03:30:00,0.6938282939954601,0.655442403928993,71.24559305445601,89.79300966511107,2.775157856699108,2.3775401069518716,0.9713057687594864,1.0003456954991115,47.24288915340167,28.79411839338428,3.1782626990882936,3.02,
2025/09/12 03:45:00,0.6989734469268433,0.6587014413317068,71.59822228520521,90.27307532247164,2.7780102280071586,2.379679144385027,0.9713411951532006,1.0005582049260224,47.18866371816919,28.781294430611666,3.189972267238507,3.03,
2025/09/12 04:00:00,0.6995591852435197,0.6598143363970299,71.46699161627198,90.55146761050224,2.752256521577911,2.4086486486486485,0.9714314822471757,1.0013108812543334,47.68431044093736,28.139571119290647,3.1905234016801036,3.05,
2025/09/12 04:15:00,0.6874935733177013,0.6498251781489788,71.42320280397593,90.36882568593896,2.7619519965498296,2.398277717976319,0.9715433064496592,1.0006008079985909,47.534799621419666,28.23854692338203,3.151859882876667,3.04,
2025/09/12 04:30:00,0.7076167250550571,0.6649533693044777,71.99566093643745,91.39258155474718,2.7454880090642333,2.4082519001085774,0.971560758441805,1.0019603586610009,47.823161294734085,28.305740338470677,3.2169516048797813,3.05,
2025/09/12 04:45:00,0.6925517112847407,0.6512315197483941,72.33062939098012,91.24488952502277,2.7827832309700553,2.3783494105037515,0.9717752039572659,1.000552779411193,47.179664677587155,28.779111392843948,3.1640739496020363,3.05,
2025/09/12 05:00:00,0.7017719570709666,0.6563328707529721,73.11500936674196,92.11739954459127,2.7889190645071915,2.3768736616702357,0.9719516706858762,1.0009622504211626,47.08801799210627,28.91836066093272,3.1873804710703215,3.06,
2025/09/12 05:15:00,0.7046894219033435,0.6592456503220552,73.24956120229174,92.58755602496946,2.7664566701771163,2.401081081081081,0.9720330689642277,1.0017205087057806,47.51304774676796,28.408676362055278,3.1971631914940475,3.05,
2025/09/12 05:30:00,0.7058369295671088,0.6597726024045127,73.4588688150983,92.77626887459269,2.766883924806293,2.402162162162162,0.9721428218079672,1.0018360926978345,47.52562311131403,28.406136388804104,3.2000314618787966,3.06,
2025/09/12 05:45:00,0.6994773016048913,0.6549427010496608,73.42597903212489,92.57518364371671,2.780457004829563,2.3980582524271843,0.9721633653770548,1.0013004761427295,47.27768695704516,28.37549885163873,3.1770430121967452,3.06,
2025/09/12 06:00:00,0.683530668623747,0.6436188275795154,73.19995332157221,92.33987805967531,2.7604132638110093,2.408008658008658,0.9726223322719983,1.0013003737852442,47.764539731232034,28.0893031452294,3.1343336898644942,3.08,
2025/09/12 06:15:00,0.6888040838757492,0.6472249560487978,73.6799416826993,92.78409235432157,2.768730676007772,2.4071274298056156,0.9726996088585707,1.001406650655438,47.61739939970539,28.138186441802876,3.1469571842353132,3.06,
2025/09/12 06:30:00,0.6890674986192545,0.6470988358964453,74.06138541202273,93.1152662712014,2.7785528275933165,2.380387931034483,0.9727533118639617,1.001244079952006,47.43874724514734,28.84776420832055,3.156692252330078,3.08,
2025/09/12 06:45:00,0.6775018558795783,0.6385040094323674,74.17912647564808,93.10143346255973,2.7769363751459326,2.3806451612903223,0.973175260827334,1.0009834885205027,47.56881632725312,28.770108729524914,3.1221141543395596,3.08,
2025/09/12 07:00:00,0.6837288434378394,0.6438461791272662,74.50758512629987,93.68894058559013,2.76879480738391,2.4025974025974026,0.9731688464494475,1.001541572898918,47.70140471262042,28.269426705015274,3.136527896668145,3.09,
2025/09/12 07:15:00,0.6811924432435033,0.6418635512911239,74.89769026961483,93.97613544233495,2.787247401772699,2.394822006472492,0.973121287739442,1.0010084735628302,47.33812626706828,28.332215912741006,3.1247390219689213,3.12,
2025/09/12 07:30:00,0.674285457159896,0.6375126447691534,74.75573704629161,93.89229069957761,2.79489495772238,2.4052004333694477,0.9728348802458268,1.0004386342816185,47.1219584833145,27.85329456914517,3.098364102971877,3.12,
2025/09/12 07:45:00,0.6645373129205346,0.6302696779147026,74.67146150741844,93.45651949650998,2.836946523703611,2.391819160387514,0.972448768534076,0.9988395808495768,46.2481810290597,27.808745984126663,3.0578365784323753,3.12,
2025/09/12 08:00:00,0.6590906052792582,0.6266123334114023,74.50622105148047,93.30014863437376,2.8313063765455526,2.4017278617710582,0.9725460051932223,0.9987911509920605,46.37639564032995,27.503536913693605,3.040827182685343,3.13,
2025/09/12 08:15:00,0.6491111448220288,0.6192390115890897,73.96846369189234,92.55158557292091,2.844205462662691,2.4038876889848813,0.9722838732568505,0.9978615335082187,46.08248888165319,27.195909498579052,3.0057220651063674,3.15,
2025/09/12 08:30:00,0.6480692680851013,0.617981619556651,74.07663791680052,92.55921018636509,2.8394201023550654,2.4002157497303127,0.9725005301221371,0.9980078059677774,46.224472298259236,27.348000987603164,3.00590970047791,3.16,
2025/09/12 08:45:00,0.6335978728252056,0.6076266951328403,73.36391239484836,91.76142823326995,2.830944091639721,2.409534127843987,0.9723983136412642,0.9973806120976358,46.370313684631824,26.90734868641523,2.963764858173399,3.15,
2025/09/12 09:00:00,0.6296056444527957,0.6045758453137887,73.23338785656027,91.48276787926476,2.835857541268922,2.409090909090909,0.9724483659993313,0.997077374807042,46.29443532171264,26.843612624711703,2.9503796332577092,3.16,
2025/09/12 09:15:00,0.6261383191333183,0.601447374654189,72.76595356911393,90.74355759448028,2.8375551083854607,2.4060475161987043,0.972470974480933,0.9968107080540445,46.28321850075721,26.88436001431021,2.940185322600565,3.15,
2025/09/12 09:30:00,0.6392309277348683,0.6101184922289881,73.54772917877662,91.3928657692197,2.8397475034773425,2.40343347639485,0.9727601580436313,0.9975589185144784,46.30334016771362,27.177649207199405,2.9776753265243525,3.13,
2025/09/12 09:45:00,0.6428984348754831,0.6125645519983773,73.70336812135254,91.47868634901073,2.8502092138992725,2.386923901393355,0.9726544943236699,0.9974736037153585,46.07823925090922,27.633292377327155,2.99226049622397,3.14,
2025/09/12 10:00:00,0.6428726227357189,0.6123544278911142,73.60988678164934,91.2869140350298,2.852451112542887,2.394426580921758,0.9725754130720512,0.9973675697579046,46.01911159405487,27.390403403583687,2.988391651624285,3.12,
2025/09/12 10:15:00,0.6557522159941509,0.6223047718993145,73.7777655290765,91.9188380646641,2.805647381290254,2.4223669923995654,0.9727325564114354,0.9992267449439776,46.91451459336567,27.06198271083669,3.036689895549972,3.13,
2025/09/12 10:30:00,0.6435897367801509,0.6129971377928038,73.31132198757943,91.1428232897441,2.8230236652000036,2.4123376623376624,0.9725070020374178,0.9980492290082272,46.54953528041519,27.044721665093697,2.9975643882758356,3.12,
2025/09/12 10:45:00,0.652484324758542,0.6192220274557241,73.78087665128908,91.49155336314777,2.8367038237811877,2.3965517241379315,0.9725331504821536,0.998207521372654,46.293015118111086,27.550029858914343,3.0255549798414156,3.17,
2025/09/12 11:00:00,0.6514911448249151,0.6185463667468502,73.54352990205739,91.16472007019856,2.843670183261647,2.402373247033441,0.9722705430664803,0.997862497146395,46.101939973156796,27.28841273045165,3.018354220737433,3.19,
2025/09/12 11:15:00,0.6397167733262149,0.6092702573960367,73.10965592187392,90.51468975149402,2.8341926922643252,2.399784482758621,0.9724201511604791,0.997463677767442,46.33009312133075,27.27170995009772,2.9874846300273585,3.13,
2025/09/12 11:30:00,0.6521134700413724,0.6185037047243302,73.18439566344536,90.86224197827724,2.802674645938623,2.420652173913044,0.9724277999892659,0.998848115367346,46.91138266248174,27.032907096876716,3.030494322754508,3.15,
2025/09/12 11:45:00,0.6497071419429085,0.6165250823264302,72.99190707019973,90.55223425555195,2.7978902453540115,2.4195652173913045,0.9725279027672477,0.9988680940192501,47.03039195217354,27.080305378573925,3.026078604890966,3.12,
2025/09/12 12:00:00,0.6459531733552342,0.6127665242754751,72.91871886494552,90.15187195755925,2.8126208496201177,2.390928725701944,0.972396341229588,0.9981709238612922,46.73374934038246,27.739631351170353,3.02032558596713,3.14,
2025/09/12 12:15:00,0.639545204221143,0.6079401718935856,73.09179922313194,90.06928995042895,2.839064113801428,2.3916309012875536,0.9722548818071922,0.9971212155497476,46.20635528807473,27.43610345314023,2.9892347397304317,3.11,
2025/09/12 12:30:00,0.658338143817187,0.622224313578242,73.67832240133323,91.20057720054403,2.797249666198088,2.401950162513543,0.9725715809862168,0.9992776066166295,47.04183145365067,27.69599392143764,3.0601676848188046,3.14,
2025/09/12 12:45:00,0.627621090498065,0.6001058607520707,72.2061775857921,89.32737028844295,2.8253538165602365,2.4108108108108106,0.9720013202012547,0.9966788720246114,46.413708728777515,26.749318137140687,2.952375031491025,3.12,
2025/09/12 13:00:00,0.6267166528737492,0.5995384988574421,72.30059865521855,89.43965186491168,2.8202190293207146,2.4071274298056156,0.9722276643363418,0.9968637713689357,46.56481356265822,26.91071557501522,2.9527230980670662,3.14,
2025/09/12 13:15:00,0.6415389579028847,0.6104277346180947,72.77504047202221,90.23562379019361,2.797075839538583,2.4186550976138825,0.9722836489491599,0.9982243856649696,46.99728858837351,26.935827838294855,3.0018174123973203,3.14,
2025/09/12 13:30:00,0.6299021033826369,0.6017950296256707,72.40648920633197,89.61231717793443,2.8165613236582496,2.405609492988134,0.9721578103091274,0.9970424060470804,46.61676599774992,27.004973662073635,2.9635061564096077,3.12,
2025/09/12 13:45:00,0.6419993411687984,0.6113023005411993,72.65309963700803,90.35920994884451,2.7739432534340747,2.4318429661941114,0.9723586380260569,0.9988307714268035,47.446561472818296,26.71107602860748,3.007671412998468,3.11,
2025/09/12 14:00:00,0.644140605594895,0.6129040677276882,72.65102719537492,90.35105190090215,2.7821342783743366,2.4302832244008714,0.9722153683827163,0.9986786863683023,47.2596517023484,26.715224466923967,3.0110904216038126,3.11,
2025/09/12 14:15:00,0.645084631472754,0.6123155834626544,73.08163615132864,90.39217864623748,2.816293867358673,2.396348012889366,0.9722057388947486,0.9978321381570987,46.62441198435416,27.49221536446537,3.010924115221203,3.1,
2025/09/12 14:30:00,0.6607574430983061,0.6245205555216213,73.44950946768085,91.2528292347841,2.7762261392005065,2.4164859002169194,0.9724124279360377,0.9996940974364329,47.40618766975088,27.391853340621914,3.067788787764565,3.09,
2025/09/12 14:45:00,0.647300991673241,0.6140890121097711,72.97871013847538,90.43098636658605,2.7961093807276627,2.397201291711518,0.9722887012243886,0.9984114547884981,47.02528026076883,27.6277761830169,3.0253556146633622,3.09,
2025/09/12 15:00:00,0.6620146971886423,0.6254209055352211,73.25670280176539,91.17962135530341,2.7506922703980496,2.421739130434783,0.9726637586313206,1.0004308925407686,47.94905277070524,27.457018584816673,3.0793745062610904,3.08,
2025/09/12 15:15:00,0.6624844164257294,0.6239510032124285,73.72446781359967,91.10550341526796,2.796279394706213,2.364994663820705,0.9726871147500746,0.9993027785254984,47.11332920253328,28.817300856567464,3.0824030135198277,3.07,
2025/09/12 15:30:00,0.6593864626320701,0.6215614841530177,73.43808603175312,90.74323847420476,2.792435656867775,2.371002132196162,0.9726302576803866,0.9991493560228757,47.18143595235229,28.61515191507578,3.0711209736318565,3.08,
2025/09/12 15:45:00,0.6543975305539607,0.6177557564311629,73.05198163398917,90.25831461317682,2.7906437427634363,2.3759318423855165,0.9724919106133734,0.9988035891366965,47.19389893020962,28.392857671259353,3.0537936284168765,3.07,
2025/09/12 16:00:00,0.6545278820333832,0.6180718251766028,72.96135645002049,90.1957456617371,2.790954355555822,2.3716719914802984,0.9724296075040827,0.9987643576477285,47.1755012671593,28.506867164170156,3.0560508927386554,3.08,
2025/09/12 16:15:00,0.6544272170291047,0.6183069551028988,72.94934722941426,90.38085743616533,2.771525381982643,2.3754010695187167,0.972579618476873,0.9992980182216813,47.57119711453266,28.53276676815197,3.0629632790714867,3.07,
2025/09/12 16:30:00,0.6544610587962649,0.6179277267161588,72.96090278720082,90.26524019585442,2.7853798232747513,2.374866879659212,0.9724803193900954,0.9989003714618391,47.2929625529323,28.45105708307123,3.0557388493179536,3.06,
2025/09/12 16:45:00,0.665386666892701,0.6268728909135284,73.09868993884454,90.92055012586064,2.7483567766012236,2.3987068965517246,0.9726876337198708,1.0004902945240772,48.0178455827,28.17090881227377,3.0962000516980197,3.07,
2025/09/12 17:00:00,0.6634628671503865,0.6253924120192313,73.03322735180055,90.79167345361718,2.7541366931526365,2.397849462365591,0.9725999274927096,1.0001894606885553,47.893497924507095,28.11463827782749,3.0875171100547103,3.04,
2025/09/12 17:15:00,0.6738442545162284,0.6338650049584635,73.0829959683874,91.23563089968818,2.7371732427071342,2.405639913232104,0.9723858668087433,1.0010171279421436,48.14867333762512,28.102098442074066,3.1251476270430736,3.07,
2025/09/12 17:30:00,0.6765105185284276,0.6359426215000131,73.14519301697072,91.2227147798272,2.751960343936183,2.4054054054054053,0.9722743382694023,1.0007450865133594,47.846823964199345,28.036500972998574,3.1262103012263602,3.05,
2025/09/12 17:45:00,0.6842309678901314,0.6398222639335515,73.92547412477867,91.57285850740688,2.793812342312516,2.3645058448459086,0.9722881803300436,1.000050593514222,47.06857840426936,29.040811472725533,3.145687535769299,3.05,
2025/09/12 18:00:00,0.6820793666806514,0.6399382843196045,73.38520363442551,91.55708389217128,2.7535969837558594,2.3952483801295896,0.9723004718150625,1.0009815495942462,47.81802872610537,28.3909420420522,3.146286044104581,3.11,
2025/09/12 18:15:00,0.6544878709079793,0.6187924703668529,72.92268710763324,90.44624035497574,2.7857281201497353,2.3595744680851065,0.9725002470279884,0.998915024784446,47.29384213525708,28.894539611761672,3.0614606384437253,3.08,
2025/09/12 18:30:00,0.6539087845675129,0.6182610554684179,72.85733572872326,90.35887408026375,2.785420857329868,2.3613177470775772,0.9725421781545618,0.9989016384417256,47.31294726624953,28.846238112859545,3.0582175524213633,3.07,
2025/09/12 18:45:00,0.649757371727335,0.6150135349858,72.59221188737172,90.03574915572374,2.7881896467073033,2.3630573248407645,0.9724196669180538,0.9985327101287087,47.23989825567301,28.704478088245,3.0426760014962038,3.07,
2025/09/12 19:00:00,0.6585618589735014,0.6222075987104138,72.6521187324573,90.51042403418437,2.7536991690164765,2.384780278670954,0.9725628494695747,0.9998871360932859,47.90788810767643,28.419484716200248,3.076028936110491,3.06,
2025/09/12 19:15:00,0.6584515465468761,0.6220370220906116,72.68922416426994,90.51440878885079,2.7630097165082965,2.3732620320855613,0.9724560549400258,0.9996016171958478,47.70966448215534,28.676347744017665,3.0764882419127044,3.06,
2025/09/12 19:30:00,0.6499903069222233,0.6165959304252598,72.24705140275219,90.19928000543307,2.748275548339985,2.3924731182795695,0.972592841768838,0.999648745491905,48.02154830507845,28.13065255133142,3.0492293242369146,3.07,
2025/09/12 19:45:00,0.6660862650073809,0.6292803670069365,72.40295100315207,90.70932978087212,2.734166455405784,2.4257854821235103,0.9723931462357641,1.0007120781792236,48.22549758413783,27.453375813419267,3.0905959715196096,3.13,
2025/09/12 20:00:00,0.6598998255605755,0.6247042800343523,72.2599285397071,90.5438600537043,2.740694916452538,2.409090909090909,0.9723577958749084,1.0002547470400884,48.098990448155156,27.80042504674655,3.076202005422712,3.08,
2025/09/12 20:15:00,0.6631382145740005,0.6250589545012165,72.99828721252821,90.76111829899311,2.781905554978708,2.3645058448459086,0.9724945111868583,0.9994128679176408,47.364864103529435,28.886087118714656,3.0838812235091697,3.06,
2025/09/12 20:30:00,0.6861624397080156,0.6431906602439766,73.3158285367182,91.72053940671915,2.744069859410681,2.3959007551240563,0.9724248554282778,1.0014198261501515,48.03098153660539,28.502660950949387,3.159539672453482,3.1,
2025/09/12 20:45:00,0.6590078789874277,0.6233257780479828,72.48816800458675,90.5389261484667,2.7573147855527935,2.387096774193548,0.9724379378961928,0.9998383421998088,47.80871957350606,28.32853200313543,3.0752094766319926,3.08,
2025/09/12 21:00:00,0.6583250467358603,0.6225334784220445,72.58527473153258,90.60686234888043,2.754804336203729,2.385606874328679,0.972642335226279,0.9999714131884557,47.903336012135895,28.41020905466544,3.074216122088282,3.09,
2025/09/12 21:15:00,0.657469443400291,0.6219598986666174,72.64964287838768,90.63387866731411,2.7573037152939195,2.38412017167382,0.9727018362057946,0.9999048144586723,47.870235362090895,28.43635687537822,3.0712490453516663,3.08,
2025/09/12 21:30:00,0.6623984865215359,0.62561348338109,72.84853734679035,90.828111242261,2.761331389565172,2.3837084673097535,0.9727386918415042,1.0000838369587248,47.799769422755546,28.49744911831567,3.0846813019152823,3.1,
2025/09/12 21:45:00,0.6574148974764281,0.6218407094968968,72.5343928964052,90.33122579506876,2.7806759266907197,2.378609625668449,0.972340266008688,0.9991666077962303,47.35181835730785,28.404328026979023,3.0637684629130812,3.12,
2025/09/12 22:00:00,0.6586761135026267,0.6231066093148626,72.57966897405332,90.61960650421435,2.75023733583491,2.3939720129171156,0.9726845136662583,1.000138846519585,47.995885669963414,28.21311985596362,3.0746684584013293,3.1,
2025/09/12 22:15:00,0.6619793129856721,0.6254347938607285,72.7056155285473,90.76428540783687,2.7486982848622867,2.3950484391819162,0.9727068695700322,1.0003433880375454,48.02715129303827,28.239631781589477,3.084843668231302,3.08,
2025/09/12 22:30:00,0.6592518719264648,0.6231818889621215,72.61970743873432,90.60177588192143,2.7501040277165147,2.397849462365591,0.9726949535508306,1.0001519300696307,48.00173993320772,28.1094189834845,3.074168659304198,3.1,
2025/09/12 22:45:00,0.6622476494859677,0.6255896964756259,72.77841826078082,90.77370255772351,2.7524494623282605,2.4021505376344083,0.9727046100741605,1.000263621526489,47.95582989603054,28.01427791800333,3.0807664438021787,3.1,
2025/09/12 23:00:00,0.6600088687124284,0.6236366207137408,72.74879187942942,90.64506206103223,2.7631823870195675,2.392703862660944,0.9725557926218904,0.999813524213751,47.72265847684345,28.162886993318534,3.073292189144034,3.07,
2025/09/12 23:15:00,0.6582001116808723,0.6221075471928758,72.89835790902777,90.69906056724237,2.7727262570898743,2.3807486631016044,0.9726017953355385,0.9995231941952478,47.55489499482697,28.432303747959068,3.068704328756288,3.08,
2025/09/12 23:30:00,0.6696299082664108,0.6305374665808278,73.2749870701202,91.32276744498023,2.7581546814629863,2.3834586466165413,0.9726365548713414,1.0004508235212315,47.822088432028046,28.59279071444045,3.1093730639861454,3.11,
2025/09/12 23:45:00,0.6550622464498846,0.6198700556325792,72.84052116386056,90.67565558529493,2.7675790709431425,2.3783494105037515,0.9725822828135153,0.9994821260648498,47.64533825330469,28.484275905258617,3.0633864403185633,3.08,
2025/09/13 00:00:00,0.662636164805637,0.6255099903467611,73.26299755966775,91.14806664063771,2.7763954250080434,2.3768736616702357,0.9725541815287438,0.9996668051984876,47.46368620132885,28.567128279242162,3.083417022532768,3.09,
2025/09/13 00:15:00,0.6340037017753395,0.6051251239957969,71.78839505264955,89.32419129222953,2.80315261534803,2.392282958199357,0.9718584207030629,0.9972310299293958,46.82599453685962,27.476214415403746,2.980125797226144,3.1,
2025/09/13 00:30:00,0.6574685023023494,0.6214514740266344,73.08690387850999,90.72195838853746,2.7988742508223194,2.3848614072494665,0.9722889994112257,0.9987361187887023,46.98740336530464,28.097280926893163,3.0537718318971008,3.1,
2025/09/13 00:45:00,0.6658967261699935,0.6282278255916768,73.49690625120365,91.51031637194959,2.764412221664908,2.3920515574650913,0.9727525952909345,1.0002404695720144,47.72541460318632,28.27636350602235,3.0924661715528594,3.08,
2025/09/13 01:00:00,0.6626638456054946,0.6255382241703453,73.46898720774702,91.38322725488582,2.7725146700518772,2.382636655948553,0.972639460421395,0.9998135260655743,47.55022980806564,28.4320047540456,3.0831108026877967,3.09,
2025/09/13 01:15:00,0.6733512676053455,0.6339148113163852,73.6969319390212,92.01433424870703,2.7420052731080826,2.405844155844156,0.9727393312309134,1.0011311068907305,48.127968081883125,28.11098132283105,3.1201556571922056,3.08,
2025/09/13 01:30:00,0.676958170120094,0.6366709369999815,73.93730414281201,92.26055212588268,2.748421987782716,2.403243243243243,0.9727866138100575,1.0012037236602613,48.01365414547691,28.20222869498601,3.1296081558276194,3.08,
2025/09/13 01:45:00,0.6768203508430869,0.6363845051639542,73.99954653684776,92.28385697781395,2.7522260270571444,2.4017278617710582,0.9727850913095436,1.0011075048275746,47.941774174456505,28.21901563282811,3.1278995437532036,3.09,
2025/09/13 02:00:00,0.6725397187917629,0.6325449782117427,74.13331046881218,92.02313346962093,2.7910908036293423,2.378205128205128,0.9727318032350979,0.9999780841720435,47.210199202377396,28.59505114177231,3.1067126927485815,3.07,
2025/09/13 02:15:00,0.6612169812701079,0.6245646757146399,73.63941708440942,91.42772695465278,2.800634351196046,2.378609625668449,0.9724166752696993,0.999050092943771,46.965276361372446,28.335705814806857,3.0693125031707265,3.1,
2025/09/13 02:30:00,0.6508078972871612,0.6175494263082237,73.07125660143376,90.91498551742085,2.7949935140279223,2.389247311827957,0.9722644862115348,0.9986191670437108,47.04035372950232,27.90544662534253,3.037139715724051,3.11,
2025/09/13 02:45:00,0.6469298602887632,0.6143783607776184,73.09661454817173,90.72976467535526,2.817338684127076,2.378609625668449,0.9721931836726243,0.9978657187533978,46.6088890735021,28.01862741119081,3.0198893297910057,3.1,
2025/09/13 03:00:00,0.6613766799971446,0.6255829557067265,73.37505816514519,91.29295098891852,2.8015794958527374,2.4025834230355225,0.9722014072147503,0.9990228509405104,46.89128927239048,27.620613892105855,3.060954456085489,3.1,
2025/09/13 03:15:00,0.6608326320018492,0.6250876851726919,73.54614256011283,91.45210294725332,2.8017773478594,2.401075268817204,0.972388055077824,0.9991030491134302,46.929535085732674,27.685309274895687,3.0595049559819043,3.1,
2025/09/13 03:30:00,0.6578585620048458,0.6226340879451181,73.55699361847772,91.41241741394393,2.803920089873018,2.398496240601504,0.9723552506016486,0.998867038809231,46.882833329974986,27.6963272657547,3.050431233270529,3.11,
2025/09/13 03:45:00,0.6588564115525154,0.6231488932500148,73.64524770166463,91.46844273063653,2.810002856431731,2.3969957081545066,0.9723599953510681,0.9987945465834909,46.76850398271157,27.720191376399868,3.051140265776669,3.1,
2025/09/13 04:00:00,0.6708877281579578,0.6327213518333284,74.16358829666004,92.47760595331592,2.7680544769595925,2.411700975081257,0.9728359351174157,1.0006552309169388,47.644407782816245,27.77979536146352,3.1006952076809795,3.07,
2025/09/13 04:15:00,0.6698359082920261,0.6318298225240051,74.20040777311807,92.38669973764489,2.7844782728136726,2.40280777537797,0.9727341099853462,1.0001827650901276,47.31487965029968,27.90474753080215,3.0941948236800134,3.11,
2025/09/13 04:30:00,0.6626693881720381,0.6262379017586448,74.02559446949216,92.07343904782537,2.7919560524563045,2.3987068965517246,0.9726758172044713,0.9996116526824576,47.16784856969243,27.873065806891596,3.0705994642711896,3.08,
2025/09/13 04:45:00,0.6613936355459227,0.6254145088113264,74.00292767255121,91.95084505827322,2.811649339242526,2.3924731182795695,0.9724992891814338,0.9990410212478614,46.75779157668375,27.899776167285783,3.061443464459685,3.11,
2025/09/13 05:00:00,0.6623568356062377,0.6258934766265261,74.18473380190368,92.08327904832758,2.8202142220919653,2.38412017167382,0.9724767922057899,0.9988823374449287,46.5896938074038,28.097799400210047,3.0641640187189725,3.1,
2025/09/13 05:15:00,0.6686448818368543,0.6311497178706122,74.3521592201333,92.61339223612829,2.7867914433163192,2.4004329004329006,0.9728357885373713,1.0002036254333606,47.28733255301696,27.96523350188396,3.0916196811871424,3.09,
2025/09/13 05:30:00,0.6727818743892137,0.6339280177857534,74.61370843735669,92.8402883880648,2.7936349441233514,2.4017278617710582,0.9728506121521459,1.0002538450283323,47.158908606607426,27.942313653346968,3.0999042876144123,3.09,
2025/09/13 05:45:00,0.6628778584215861,0.6262511044594052,74.30049221265712,92.31129396246092,2.8072175459853987,2.3993541442411197,0.9726948033663334,0.9993511495051348,46.87877080927169,27.77520376793249,3.064480457698837,3.09,
2025/09/13 06:00:00,0.6855894243740583,0.6439131343984601,75.01463818100584,93.57025804888224,2.7819403883495752,2.4108695652173915,0.9729171720417125,1.0012481747457418,47.373986897565615,27.935247853470898,3.141219674056709,3.11,
2025/09/13 06:15:00,0.6776799221811839,0.6374300841580932,74.90563940034588,93.16702021347268,2.8023202814969053,2.400647948164147,0.9728047124376693,1.0003111902138118,46.976648396713706,27.979822878528278,3.1116525841277176,3.1,
2025/09/13 06:30:00,0.6750164439438372,0.6357185042753566,74.88189271920137,93.16710864096167,2.798517657231638,2.403243243243243,0.9729437529437462,1.0003691810631168,47.07990413462685,27.91944728117229,3.1044936833216714,3.09,
2025/09/13 06:45:00,0.6760126472151347,0.6364777749770502,74.91912422275267,93.24358564721892,2.7982943923577355,2.4047619047619047,0.9729437750919194,1.0004440150451068,47.08122809369525,27.89252745324074,3.1071501030317177,3.1,
2025/09/13 07:00:00,0.6777309154481311,0.6377801223038521,74.9997731606861,93.37370040307613,2.7958697599528377,2.4073672806067172,0.9729718142665849,1.0006100416200907,47.12969005492323,27.860141272848185,3.1124259540978847,3.09,
2025/09/13 07:15:00,0.6802029236155077,0.6399061535168373,75.04918100654479,93.46548785187416,2.7970416356099586,2.4088937093275486,0.97299737280312,1.0007509347948498,47.11031531276077,27.852387928788463,3.119354399361252,3.1,
2025/09/13 07:30:00,0.6645314553852952,0.6282008069634705,74.61045457222053,92.69539516247046,2.832062675874,2.401294498381877,0.972657775811374,0.9990364143632361,46.38816408171044,27.609717358393052,3.06019013743966,3.09,
2025/09/13 07:45:00,0.6751400517373038,0.636847265220144,75.17274093894493,93.67627088543668,2.807941386692454,2.420652173913044,0.9728975042118995,1.0003015783943854,46.87357348430831,27.365395141602793,3.0953622329609654,3.1,
2025/09/13 08:00:00,0.6566540059282728,0.6216563351981519,73.3206845485155,91.10850822146506,2.818368433255923,2.4071274298056156,0.9725851974554852,0.998828406283327,46.65995188451511,27.429527100666842,3.0388708040447727,3.07,
2025/09/13 08:15:00,0.6743615216821605,0.635258226564189,74.74539308462793,93.08087689366016,2.7929978004682168,2.4093376764386534,0.973047048607398,1.0005919525483036,47.20389819155991,27.801251884722756,3.103275666145212,3.11,
2025/09/13 08:30:00,0.672473058377832,0.6337063044687233,74.47347896556639,92.60557414760939,2.8079349191150693,2.3993506493506493,0.9729828877283788,1.0001335915072904,46.91912614898617,27.97547140152846,3.0953840879689842,3.13,
2025/09/13 08:45:00,0.6497517710637082,0.6160557396848775,73.28789111008321,90.74469605288829,2.8515279578686927,2.392282958199357,0.9724399567739961,0.997636354823119,46.01192526398551,27.548358160893777,3.009885990734948,3.09,
2025/09/13 09:00:00,0.6737678335445262,0.6346161007342196,74.26871173106191,92.48855663959347,2.7917991613223223,2.420652173913044,0.9730294656456726,1.000590294546437,47.2321772198617,27.492981137327632,3.0967675631272535,3.1,
2025/09/13 09:15:00,0.6717795186139468,0.6332941051826757,74.14321807227591,92.36510226174416,2.7861541026242436,2.4156692056583244,0.9731690606016681,1.000712078103708,47.37260659994647,27.673616296686173,3.09593504205521,3.1,
2025/09/13 09:30:00,0.6528764636605815,0.6190679962573127,73.32637894482343,91.05274525142842,2.8297773232985386,2.3855291576673867,0.9726035748279392,0.9984481934547302,46.448274833043904,27.94671961829425,3.033824526638429,3.13,
2025/09/13 09:45:00,0.6442554865891355,0.6124644109966184,72.64118223815966,90.1484654395002,2.8350834271206478,2.4131607335490832,0.972439896516592,0.9977557213852662,46.32759364174717,26.97694328969647,2.992555551906273,3.11,
2025/09/13 10:00:00,0.6582400757552985,0.6233973405820976,72.9465162110174,91.0533290617687,2.771993137716262,2.4354485776805253,0.9730000717129876,1.000271889614157,47.62030796150516,26.998747602838264,3.053118173552962,3.1,
2025/09/13 10:15:00,0.6609910584564275,0.6247640914093788,73.17375865756732,91.03806462762824,2.792898056536223,2.4125950054288814,0.9730452275219956,0.9999218650093594,47.24403856011445,27.5732654920457,3.0611855537174963,3.12,
2025/09/13 10:30:00,0.6478127428009505,0.6150969821586618,72.41161319994677,90.08440032945195,2.805563610439812,2.3973941368078173,0.9726119677799309,0.998710746484763,46.921283976608656,27.694477209099674,3.023858524551684,3.15,
2025/09/13 10:45:00,0.6271886623771054,0.6002705147503413,71.42139314470637,88.50797385523212,2.8425849666743908,2.4090419806243277,0.9722267495304944,0.9964720718430835,46.16833597192751,26.778831869449487,2.941383856111585,3.1,
2025/09/13 11:00:00,0.6271995374203292,0.6007129155165767,71.23405310194383,88.62610588005273,2.801905235476085,2.423913043478261,0.9724988337887546,0.9975881497728257,46.990812804727135,26.642810962335304,2.953004398193004,3.1,
2025/09/13 11:15:00,0.6268262811654516,0.6012925525776291,71.03373529829896,88.32848803063506,2.810389957342891,2.4136807817589574,0.9723763427722238,0.9973050683357275,46.80803043435264,26.870014530460416,2.9545832503262566,3.11,
2025/09/13 12:30:00,0.612389043538054,0.5921792401623136,69.92257342006425,86.95469058392968,2.8074092556545645,2.4216216216216218,0.9722550136698188,0.9963636091396157,46.8704074256945,26.417146476100445,2.9092909233850657,3.08,
2025/09/13 12:45:00,0.6305854772754773,0.604929661219564,70.71711639960965,87.88445239495829,2.8028754936175218,2.4084051724137936,0.9724497418681922,0.9975612074658229,46.988580656202515,27.13471785658127,2.9694856752242793,3.09,
2025/09/13 13:00:00,0.6274522173418307,0.6019607199269108,70.71423345896189,87.75704072796029,2.810614428217227,2.386923901393355,0.9724863968301978,0.9971704318358897,46.860282875005545,27.665054876282383,2.9639888576686237,3.05,
2025/09/13 13:15:00,0.6429336890401394,0.614116123214401,70.96189791201799,88.63733174547555,2.7478805730157365,2.4271739130434784,0.9729858573714651,0.999778390498954,48.132356471444766,27.1877769127788,3.0207565902992597,3.08,
2025/09/13 13:30:00,0.6127765259577149,0.5920033109670844,69.84986751750989,87.05517618325737,2.780755450394362,2.378640776699029,0.9724746854517131,0.997009978854903,47.43200320915404,27.864165230441635,2.936536518254721,3.06,
2025/09/13 13:45:00,0.6273796448133236,0.6023220284464805,70.48099651067058,87.37252213079867,2.811201535971444,2.3840425531914895,0.9724386413047234,0.9969795137676408,46.85629247823498,27.726731140532877,2.9627945290525286,3.03,
2025/09/13 14:00:00,0.643924958085953,0.6155785400501641,70.62902494753867,88.26323085993809,2.7486790804316303,2.4123376623376624,0.9726085997386539,0.9994669554721768,48.045311455166306,27.550105040147987,3.029498427604272,3.05,
2025/09/13 14:15:00,0.6640707046415619,0.6299407419096199,71.38619378782163,89.0329361115494,2.7606065140275016,2.3849462365591396,0.9724819850354065,1.000051922730298,47.783148736805074,28.50118071952034,3.0967339092379063,3.06,
2025/09/13 14:30:00,0.6518358786514499,0.6216852728587638,70.800390693686,88.12005199549549,2.7820815343651275,2.377136752136752,0.97219254164177,0.9987259735748633,47.33387554915808,28.395407910372363,3.053987774812955,3.03,
2025/09/13 14:45:00,0.6475000355485411,0.6187325364747772,70.4555800278165,87.72208546058042,2.7806096267389537,2.3735325506937035,0.9720939487048259,0.9984393716788073,47.3485376083365,28.43351561694889,3.0428227811816337,3.03,
2025/09/13 15:00:00,0.645199110685897,0.6181219028590038,70.158272527635,87.41012023159189,2.7794713770297172,2.3735325506937035,0.9720560464653164,0.9983179724352976,47.36825532493618,28.408756614397465,3.0375704458103616,3.04,
2025/09/13 15:15:00,0.6485104873318428,0.6223523605487723,69.697800709737,87.29774529801908,2.7476448653953534,2.3991370010787487,0.9717952253678825,0.9990910124953271,47.90305801548458,27.863457226622227,3.0534016637214694,3.03,
2025/09/13 15:30:00,0.647549171651185,0.6221655137009611,69.49506184406975,87.06274361809213,2.7503012238227145,2.3965517241379315,0.9717216651096983,0.9989251648078371,47.84208515663289,27.901083032315285,3.0507490388244256,3.03,
2025/09/13 15:45:00,0.6450438612253913,0.6204602631105638,69.32997146994113,86.88603189612743,2.7502456005024722,2.3950484391819162,0.9716486801153097,0.9987280383954739,47.83173955264679,27.896511591299788,3.0432986083635036,3.03,
2025/09/13 16:00:00,0.6418694575383558,0.6184852630387563,69.1533412353009,86.68365031482386,2.7528282186872444,2.3924731182795695,0.9716416723110277,0.9984965475821262,47.787089371965976,27.913847013638946,3.0335517498157696,3.03,
2025/09/13 16:15:00,0.6433731146565869,0.6194917812363975,69.18517122909405,86.74212158511878,2.7512264405733897,2.3909774436090228,0.9716079270279931,0.9985605632464178,47.81055735074891,27.97674212649597,3.0386622251302744,3.04,
2025/09/13 16:30:00,0.6390401233601499,0.6163830194306367,69.01431376557916,86.55906440596645,2.7515045240463403,2.3873390557939915,0.971558253329052,0.9982779363681626,47.79943296020381,28.009542565520643,3.0263677160427327,3.02,
2025/09/13 16:45:00,0.6507910611240507,0.6263642229857076,69.09339277845454,86.99203650218408,2.730809119389465,2.403243243243243,0.9714390608000848,0.9993278324945104,48.150067164134896,27.816947008814935,3.0664348617798463,3.03,
2025/09/13 17:00:00,0.6368083333872107,0.6153092124345667,68.79548805827112,86.41322571974557,2.7469688774241963,2.3851931330472103,0.9714739734056774,0.9981934990976747,47.870882591767106,28.052100405545985,3.0222386697647474,3.05,
2025/09/13 17:15:00,0.6359886196763057,0.6142986843881462,68.89593826582018,86.32344194030507,2.761417530399097,2.3716719914802984,0.9715122046916959,0.9977667505319916,47.61555725798392,28.345186288017445,3.017572798753375,3.05,
2025/09/13 17:30:00,0.6439989456505759,0.6206839938199229,68.89567985918539,86.77218589603032,2.7217612972925096,2.3950484391819162,0.9715403329896273,0.9991381579291959,48.35710558562012,28.018291824941713,3.04983241438053,3.06,
2025/09/13 17:45:00,0.6417417054409642,0.6200487921189691,68.62474247502357,86.50047658098761,2.731213821728936,2.3961248654467173,0.9712601240933331,0.998663059128722,48.11868438058082,27.85912982457695,3.0395427902243677,3.03,
2025/09/13 18:00:00,0.6426479565272635,0.6207734390159426,68.62808342122676,86.561183041281,2.728547113177541,2.400430570505921,0.9712271525059961,0.9987385805498218,48.161553918282394,27.754407590124064,3.0409246301611494,3.03,
2025/09/13 18:15:00,0.6455728174391259,0.6205917903039725,69.29265026058378,86.69101488833213,2.7863200566978676,2.3424657534246576,0.971107809558736,0.9973415301170385,47.05458153733369,29.089932498696765,3.0451575611564703,3.01,
2025/09/13 18:30:00,0.6575666915272357,0.6314707581014268,69.21174282042273,87.11575293230544,2.7573451412312986,2.372465314834579,0.9709191820178946,0.9985969417466241,47.544283979111945,28.52900910343412,3.0845212505767936,3.01,
2025/09/13 18:45:00,0.6569955818205119,0.6318754404754969,68.98058261678263,87.16980009273547,2.7365074412455113,2.3913978494623653,0.9709485723719872,0.9991203557790866,47.9399423398003,28.10873035391014,3.084254557614359,3.02,
2025/09/13 19:00:00,0.6549723125623598,0.6303601173335063,68.8787742139577,87.10020923397464,2.7339008014934296,2.3913978494623653,0.9709676184000953,0.9990851563119522,47.99581223043022,28.100883913937245,3.0785027326444228,3.02,
2025/09/13 19:15:00,0.6525354452651639,0.6288884012000403,68.66552441842711,86.88902089825885,2.731086462237595,2.3924731182795695,0.9709658045478279,0.9990175778249019,48.05399934989896,28.057260555035054,3.0717073699868735,3.02,
2025/09/13 19:30:00,0.6471586487787447,0.6256537469752621,68.2945151005732,86.52874451923965,2.723165557604079,2.3961248654467173,0.9710077942367571,0.998947185949661,48.22039429363112,27.940149038947276,3.0576322408677123,3.02,
2025/09/13 19:45:00,0.6578759407397157,0.635548631122435,68.03872544470266,86.65177815797608,2.6952402328343754,2.418300653594771,0.9707851640362043,1.0000671714652762,48.6934059378338,27.587275162470018,3.0971457226402355,3.02,
2025/09/13 20:00:00,0.6473557850037714,0.6273686765969185,67.75699374733387,86.1337760790655,2.7052205110641316,2.4121475054229933,0.9708026387078245,0.9992922079761337,48.52059725586501,27.568587936222965,3.0623314541275435,3.02,
2025/09/13 20:15:00,0.6441427407346407,0.6247898614472732,67.71440672811656,85.92125428086192,2.7157053430137346,2.4060475161987043,0.9708806046348861,0.9989067546865913,48.3447683874649,27.652363803837154,3.049813697280799,3.02,
2025/09/13 20:30:00,0.6411008054119983,0.6224099359126107,67.6364312331276,85.78337193863547,2.718334204606347,2.4034519956850056,0.9709256491362396,0.9987144500440897,48.30742790187667,27.679258487704892,3.040186766459915,3.02,
2025/09/13 20:45:00,0.642323321701077,0.6238751812600625,67.56004878800707,85.72589186889907,2.718714505215425,2.4049676025917925,0.9708525591157904,0.9987422170366547,48.28550217316817,27.642315052536347,3.0442109322529625,3.03,
2025/09/13 21:00:00,0.643506017160139,0.6247478883276705,67.61105046976292,85.79060710717626,2.716721821994475,2.4049676025917925,0.9709166282040467,0.99888298569299,48.335146943594,27.680958917287427,3.0486118813034873,3.04,
2025/09/13 21:15:00,0.6437202869810867,0.6253208792725264,67.53060948306076,85.7279595616625,2.717837838114437,2.4064864864864863,0.970823584380066,0.9988322422142049,48.295292846347174,27.621377942483843,3.0490023078105826,3.01,
2025/09/13 21:30:00,0.6410382531694158,0.6231263023062529,67.42450895592643,85.63466972674031,2.711436006459902,2.403679653679654,0.970927585288594,0.9989065688028572,48.43883209388244,27.72405251309832,3.0446224360127845,3.04,
2025/09/13 21:45:00,0.639837030484883,0.6223838736476243,67.35155617047745,85.5834204983417,2.709062212636237,2.400866738894908,0.9708873993291116,0.9988824743088891,48.47587838916045,27.797050401961386,3.043792867073578,3.03,
2025/09/13 22:00:00,0.6362866726170371,0.6192929276202352,67.440011533921,85.5024430234581,2.724811424791903,2.3857758620689657,0.9710259657984419,0.9984026479382568,48.211730153400254,28.113032587590123,3.0314903342616737,3.05,
2025/09/13 22:15:00,0.6186496982255419,0.6038812869178098,67.39058537039041,84.85705174627984,2.763466410366132,2.361611876988335,0.9711803656774018,0.9965263602363147,47.54046663993339,28.338387699838414,2.966032297633819,3.02,
2025/09/13 22:30:00,0.6330849477459775,0.6156387259746251,67.64976105281369,85.60966696799383,2.734511516559912,2.383047210300429,0.971140125967643,0.9980507534030878,48.05607740976053,28.099102689335545,3.015836062204606,3.04,
2025/09/13 22:45:00,0.6345940737004023,0.616009478045974,67.90503532114164,85.81432663659557,2.743611643470698,2.379679144385027,0.9711456765053558,0.9979030366767986,47.883638147542776,28.156499196518155,3.0163839357383995,3.05,
2025/09/13 23:00:00,0.6363333978491358,0.616623070965168,68.20887927313366,86.07978574247252,2.745228327420182,2.376332622601279,0.9711136481903129,0.9978702400345915,47.84336420182387,28.244514351237328,3.021163786633484,3.04,
