datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/13 23:15:00,0.6478040039464888,0.6255500286536684,68.44204930042287,86.65299893615251,2.730658188254,2.3823845327604727,0.9708183538346565,0.9986672685707708,48.039164776037595,28.259018509950216,3.061813589205455,3.04,
2025/09/13 23:30:00,0.6323852330611722,0.6132221897461337,68.18648959917662,86.09481683451853,2.745132219346093,2.369263607257204,0.9710648111917205,0.9976533202230494,47.8324978685995,28.383944569426486,3.011874946574486,3.04,
2025/09/13 23:45:00,0.6309462383523197,0.6129587525934018,67.90295434154146,85.73581707633454,2.745780961334937,2.371398078975454,0.971059959215687,0.9975619788583254,47.825686099730575,28.307105947852357,3.007555925602797,3.03,
2025/09/14 00:00:00,0.6401984174707795,0.6206835086775235,67.96732082831258,85.46561311928656,2.72607235522,2.3928955866523145,0.9708930772131169,0.9983808047286366,48.1493168497129,27.904656219764366,3.044890064257371,3.02,
2025/09/14 00:15:00,0.6462707753668148,0.623937732312381,68.5848181916178,86.12951681625486,2.7318891799523812,2.3877551020408165,0.9710105439402816,0.99862487109741,48.051794899867524,28.108367939328016,3.0611896568514485,3.04,
2025/09/14 00:30:00,0.655225037629347,0.6296608912924709,69.12171781528997,86.76924689606884,2.737937986422048,2.3866809881847475,0.9710050040301377,0.9989640913019385,47.922818113177826,28.21617852163297,3.085228661513639,3.04,
2025/09/14 00:45:00,0.6431808718487252,0.6193692703128599,69.13958688487398,86.63813552095664,2.7391996820232465,2.3822269807280514,0.9711519821246142,0.9983624128891426,47.93817697758499,28.18546255494298,3.0473725005165693,3.04,
2025/09/14 01:00:00,0.6489283792872549,0.6226901333094695,69.67316775519677,87.31523382908671,2.747823264019074,2.37513397642015,0.9712317956229695,0.9985870452628011,47.77871072057565,28.430476853524784,3.0632655292436706,3.04,
2025/09/14 01:15:00,0.6223056984232926,0.601584728069126,69.26154419686979,86.98785910758573,2.721293420331704,2.390507011866235,0.9720829660612509,0.9984072593329899,48.47963631951796,27.926045359437456,2.98351701489226,3.09,
2025/09/14 01:30:00,0.6261317217234521,0.6032235180917056,69.83044945805176,87.50325564616337,2.7364787164458857,2.39312567132116,0.9722154002200147,0.9983419553028399,48.216510248181265,27.826788007449107,2.9850257364048813,3.06,
2025/09/14 01:45:00,0.6470748025872909,0.6180399537789514,70.75057048850454,88.86530962712467,2.7263381467478105,2.398918918918919,0.9721865551844144,0.999737730400092,48.369124866239524,27.998142343451967,3.0507086286195984,3.08,
2025/09/14 02:00:00,0.6520343765250504,0.6207366988099062,71.24752663559738,89.36832564823297,2.7352151404569094,2.4034519956850056,0.97219144989054,0.9997861666400217,48.19395453434276,27.871328968388138,3.0581735248365347,3.06,
2025/09/14 02:15:00,0.6747364756755349,0.6353670381607187,72.5138954993201,90.5144421985331,2.778598180655159,2.372465314834579,0.9719211736523139,0.9997275445259701,47.296614761926826,28.741219330550678,3.1189330367952692,3.04,
2025/09/14 02:30:00,0.6830886820862466,0.6405431798387728,73.11264815685418,91.25104397779752,2.7797261035142546,2.3814102564102564,0.9720304024985159,1.0002021052153685,47.28480905198643,28.59499891209284,3.1381089440439114,3.04,
2025/09/14 02:45:00,0.6960524893612695,0.651363130113308,73.49688470851311,92.3604724712732,2.7259162872806746,2.4173913043478263,0.9721672430558859,1.0021561591657209,48.29781078887968,28.067467527104572,3.1884950775341707,3.07,
2025/09/14 03:00:00,0.6823668850563601,0.6409496465156092,73.62094913112865,92.14583259972326,2.7613939356143673,2.3954741379310347,0.9722497685302742,1.0008147454784588,47.656571448322026,28.32082960827745,3.140240476292891,3.06,
2025/09/14 03:15:00,0.6744528951233238,0.6344025945321404,74.29563477150207,92.49329447689414,2.7849235688582694,2.3706070287539935,0.9727270283833319,1.000133953084298,47.3275326509934,28.85422899126758,3.1151229888927916,3.07,
2025/09/14 03:30:00,0.675557652175924,0.635115685614599,74.66657036621994,92.91844232897371,2.784320621250316,2.369542066027689,0.9726138824782918,1.0001110552433776,47.30347489534627,28.864253028977824,3.1197249307877097,3.07,
2025/09/14 03:45:00,0.6961945487305875,0.6513313620914019,75.33841654954286,94.15185627372558,2.7633324110294613,2.3939720129171156,0.9726045183882452,1.0016392300709642,47.66319681183111,28.545875481531017,3.1829856491983004,3.06,
2025/09/14 04:00:00,0.6882417397048674,0.6455459224748517,75.66999704880338,94.3261777734408,2.774015429408092,2.386509635974304,0.9728675355941406,1.0011738107119756,47.52404242874413,28.631277705186072,3.1571289831564653,3.07,
2025/09/14 04:15:00,0.6800462709963603,0.6397178803789724,75.47378530306378,94.12853958396387,2.783772318361841,2.3916309012875536,0.9725783961480493,1.0004659719319817,47.27255153951828,28.273277607276807,3.126606612870323,3.09,
2025/09/14 04:30:00,0.6868048964402906,0.6451685032698352,76.11817040824023,94.95111199716567,2.7876495990591206,2.3909774436090228,0.9728404911960132,1.0009316750664654,47.243009829295886,28.39996675270947,3.146420625386193,3.09,
2025/09/14 04:45:00,0.6809838192094329,0.6404112158862156,76.42843962916494,95.05798046236615,2.806058548591203,2.372465314834579,0.9726954326577623,1.0001076980414259,46.86475758764798,28.703412586803772,3.1286948741985614,3.09,
2025/09/14 05:00:00,0.6913361132574988,0.648469714244146,76.96793013791924,95.78782197328762,2.8161489033683127,2.3807486631016044,0.972647560435403,1.0004412588831382,46.64520412097782,28.533416865288327,3.1526237941017845,3.09,
2025/09/14 05:15:00,0.6819055941484748,0.6421929840640219,76.69531489560237,95.58047341351028,2.8164828644144153,2.394199785177229,0.9724470401471464,0.9999397999706683,46.589916753116,27.992394240061312,3.119662501412744,3.09,
2025/09/14 05:30:00,0.6873131849716548,0.6461813507831091,77.1873915234338,96.12494665345471,2.8212255515687934,2.3916309012875536,0.9723930641255916,1.000053813360934,46.47711162375379,28.085065290404724,3.135380099592391,3.1,
2025/09/14 05:45:00,0.6977754188149998,0.6539373343022004,77.97385050696025,96.99094624960688,2.839960621329757,2.387580299785867,0.972586849503535,1.0003326373134975,46.15277041892045,28.262324536656692,3.160287283998618,3.09,
2025/09/14 06:00:00,0.7079338505322915,0.6625948242301506,78.51235886308447,98.16432556898441,2.7902745125052184,2.417570498915401,0.9729419596456058,1.0021214050987317,47.140282237238694,27.85018980627037,3.201561402541314,3.1,
2025/09/14 06:15:00,0.7108153697480635,0.6645260194481927,79.1020866813164,98.69700603313443,2.809652262591651,2.4071274298056156,0.9729889825679973,1.001876564641854,46.7781211679526,28.070923278216746,3.205996731546945,3.08,
2025/09/14 06:30:00,0.7172850546646568,0.6689161808278047,79.80837439064372,99.40421436933724,2.8217968039902046,2.3993541442411197,0.973043964805242,1.0019328133572136,46.549969239282944,28.294612996447324,3.2231877769380075,3.08,
2025/09/14 06:45:00,0.7293117578583718,0.6784048893417549,80.46083107251236,100.55711967497632,2.79139779598903,2.4104234527687294,0.9733244778371372,1.0033111024261445,47.15821544579501,28.307735100545894,3.2697955306113093,3.09,
2025/09/14 07:00:00,0.7226732966381031,0.6733957279391003,80.6180921991412,100.5451397499207,2.813186047873585,2.4,0.9730400029190373,1.0023890567485925,46.68367174193932,28.352260264203224,3.2450034661318132,3.09,
2025/09/14 07:15:00,0.7412274701443597,0.6874705365202349,82.34073787301936,102.71317795740774,2.820658001506149,2.4015151515151514,0.97338364647483,1.0033171612456484,46.578064103704776,28.491012042445544,3.2970964446535476,3.09,
2025/09/14 07:30:00,0.7330488330665327,0.6814782174442211,81.73175954108639,101.85693462311106,2.8422094528744424,2.4194594594594596,0.9730004312922216,1.0023488040110744,46.096438583199635,27.74162449588299,3.2541948285088793,3.1,
2025/09/14 07:45:00,0.7327739250034518,0.6797056996788056,82.08052460176854,101.62673825079196,2.8774609080401454,2.3780617678381257,0.9729655632943508,1.0014369494040347,45.44157455930711,28.717584925657658,3.254544387614619,3.08,
2025/09/14 08:00:00,0.7298126429643766,0.6773593663361436,81.71294923578843,101.14698470498456,2.878743278089728,2.373801916932907,0.9730052484598757,1.0013185078788216,45.43596106748776,28.82159942997368,3.2472248251371036,3.09,
2025/09/14 08:15:00,0.7249337124554583,0.6735424840384504,81.3767980686768,100.70583245513436,2.8753048533410994,2.3706070287539935,0.9730636584642279,1.001200958384577,45.52353517810843,28.894155082101857,3.235619904956303,3.08,
2025/09/14 08:30:00,0.7341697068617469,0.6806806620068611,81.3105367677305,100.94639104825919,2.8403691320438758,2.3877551020408165,0.9733539134662228,1.0025250976872948,46.23874271823185,28.747252405094855,3.2721305811665484,3.09,
2025/09/14 08:45:00,0.7172722490645345,0.6691114843081584,80.11869734648553,99.66313526679211,2.8347223019187715,2.40280777537797,0.9730156863223693,1.0017652312322347,46.2843161455817,28.127065543556075,3.219058452581663,3.1,
2025/09/14 09:00:00,0.7126394735197046,0.6653810738785494,79.68527501580202,99.0516462451616,2.8382203841775104,2.4034519956850056,0.9729724358269913,1.0014494937880327,46.220671676913135,28.04169016975217,3.2029218374118535,3.1,
2025/09/14 09:15:00,0.7048722680465419,0.6595115618101333,79.11672594220123,98.18495362573464,2.8569153576989548,2.3989247311827953,0.9728014991662324,1.0006108346354656,45.84608563614605,27.96538125015491,3.173421799575315,3.12,
2025/09/14 09:30:00,0.6876140831658745,0.64667383949151,78.23950846229285,97.01332453485065,2.860266135251175,2.398496240601504,0.9726193187935922,0.9995920398437503,45.762744310599324,27.72287236856756,3.1208358852420823,3.1,
2025/09/14 09:45:00,0.690016550092118,0.6484588964070683,78.24029512234188,97.25454877589397,2.826838137379613,2.4054054054054053,0.9729289570889995,1.0006066876457915,46.45760622033602,27.791918340576544,3.139927862814206,3.1,
2025/09/14 10:00:00,0.693555726069095,0.6511309557503582,78.16671249909528,97.13642650867631,2.8365877819359957,2.4075675675675674,0.9727976763835342,1.0005193818191458,46.24353143285661,27.70802157730829,3.145763692832521,3.1,
2025/09/14 10:15:00,0.6993145265115768,0.6555674335179567,78.10789128818338,97.25970788831735,2.8202446458873096,2.414130434782609,0.9729156285850296,1.0012505401550993,46.57211772724165,27.714860510538806,3.1681353377691566,3.12,
2025/09/14 10:30:00,0.6878181735295948,0.6469236335823754,77.47572419680608,96.40351466055543,2.830507905351202,2.4115092290988054,0.972653625807047,1.0003347451078677,46.33328812964274,27.55050717883843,3.1305758689415772,3.11,
2025/09/14 10:45:00,0.6802845183462295,0.6407338664955452,77.05980916377312,95.71604684117628,2.832454492937223,2.409090909090909,0.9726424456646365,0.9998568682322898,46.31030453563016,27.512109670283028,3.1072611016894127,3.11,
2025/09/14 11:00:00,0.7003520034203591,0.6561823160837709,77.23800987637865,96.30027566653582,2.8034801529753826,2.4382513661202188,0.9727194042944409,1.0015364488031044,46.85460819309493,27.127544792515963,3.1686038726548156,3.14,
2025/09/14 11:15:00,0.6870685209442794,0.6442493248512758,77.3029461061516,95.45038503659104,2.8621386891918377,2.3824786324786325,0.9726015766329609,0.9993845920000097,45.75654744204344,28.192779801317183,3.12426461729273,3.1,
2025/09/14 11:30:00,0.6737278170754905,0.6350531803561494,76.42522248279548,94.68011976661622,2.8367933405085894,2.389666307857912,0.9725990432804839,0.9993092162149569,46.24369455622279,27.965735870978854,3.093449231157846,3.1,
2025/09/14 11:45:00,0.6699662013770364,0.6317414738065107,76.10782477457009,94.09256286082832,2.8537089649574483,2.3950749464668095,0.9724413738450702,0.9986131562905763,45.90324156126445,27.64513137640126,3.0706809446612673,3.08,
2025/09/14 12:00:00,0.6820285541106494,0.6413068980824114,76.21136686404498,94.74851430991778,2.798617094196876,2.4121475054229933,0.9727367239570813,1.000607083852662,46.99064363095006,27.672544705663054,3.124941086177658,3.1,
2025/09/14 12:15:00,0.6930939260321345,0.6499579731575397,76.43910001634994,95.29928794956791,2.7745868435868766,2.4344978165938866,0.9728171659100276,1.0017206278704582,47.44679849642882,27.32921797306819,3.159594717425237,3.1,
2025/09/14 12:30:00,0.6822838400740604,0.6399978310949387,76.69908768726033,94.65364778171889,2.8524302825363277,2.372736954206603,0.9724361023505161,0.9991232193327517,45.921696902620916,28.435055753771532,3.1167786073027073,3.09,
2025/09/14 12:45:00,0.680965574076135,0.6387700237057821,76.92082003892918,94.82588304852871,2.8531879441180172,2.3641188959660298,0.972525256435831,0.9990434817361583,45.92935262041571,28.665524074978855,3.1155010923045956,3.08,
2025/09/14 13:00:00,0.694208244879053,0.6490648092919807,77.34815258556792,95.62182653470283,2.8235444612607634,2.377136752136752,0.9727778570773952,1.0004766268675833,46.52875013919768,28.65631887157858,3.163510355959709,3.07,
2025/09/14 13:15:00,0.6791816602957814,0.6389344765713447,76.1841673134436,94.53406505428362,2.8003608879710344,2.3965517241379315,0.9726930706175274,1.000273201637891,46.96011979448954,28.047594655647263,3.121311811476118,3.08,
2025/09/14 13:30:00,0.6718103026618784,0.6329091691282761,75.46827289338489,93.67046208089882,2.7947144119172864,2.3965517241379315,0.97264115355978,0.9999734108179628,47.07231108946772,27.986492400430347,3.1002761016447558,3.08,
2025/09/14 13:45:00,0.6685214103351658,0.6304234893618794,75.1872228575348,93.33346924787897,2.7952484784874936,2.397629310344828,0.9725998785943076,0.9997738221445234,47.05933105086927,27.90947246294775,3.089357857539581,3.09,
2025/09/14 14:00:00,0.6647308549820249,0.6276989213006701,74.9100083858666,93.00162946038597,2.794334903273702,2.397629310344828,0.9725662012309154,0.9995773757147691,47.07545829959768,27.86409042198061,3.078306849208359,3.08,
2025/09/14 14:15:00,0.6621443573805429,0.6257407377447486,74.67787286283964,92.72567614247602,2.7889130156844555,2.397629310344828,0.972450138179137,0.9994548902783522,47.15648828270236,27.837991785372438,3.072836924955258,3.08,
2025/09/14 14:30:00,0.6624820755805505,0.6252090604245191,74.64552472744442,92.4194083280173,2.806851594062633,2.379679144385027,0.9722919037387311,0.9988920259919813,46.79352603535473,28.22767165091266,3.072440729227358,3.09,
2025/09/14 14:45:00,0.6604180093387793,0.6224417497429447,74.74511583697114,92.10202601004197,2.830236445059521,2.352008456659619,0.9723563543244435,0.9981879986269714,46.384490799762354,28.872948053057595,3.065678572768687,3.07,
2025/09/14 15:00:00,0.6544605766814738,0.6178620549489505,74.22927855198908,91.478453357986,2.8272566000303168,2.352008456659619,0.9722855881956465,0.9978796894976643,46.43647391460622,28.805098092984075,3.0485035282883484,3.07,
2025/09/14 15:15:00,0.6587127205994491,0.621418647742725,74.67332576992551,92.03781249890017,2.8273292946637287,2.352008456659619,0.9722869007447127,0.9981004655611767,46.42468901500306,28.850119741255067,3.0620143480753055,3.04,
2025/09/14 15:30:00,0.6553163955955239,0.6186726159820001,74.2205339499202,91.46319359891663,2.824576154792503,2.349524815205913,0.9721322762799656,0.9978368286928456,46.45268183879043,28.86856634598782,3.0535437747733867,3.06,
2025/09/14 15:45:00,0.6550517996342087,0.6198508413372145,73.54808902133736,91.3807501230215,2.7543409134953607,2.389666307857912,0.9724887672530508,0.9996993706263767,47.8495539234444,28.184385509888944,3.0682253692623296,3.07,
2025/09/14 16:00:00,0.6513127594251903,0.6172770611475435,73.86764056137692,91.74301247322819,2.7633902442040514,2.4,0.9723975547603995,0.999263710449482,47.65114831698566,27.753127047604956,3.0479979436963363,3.04,
2025/09/14 16:15:00,0.6617890647597584,0.6256156601650261,73.16854935606158,91.18849716177064,2.7455825040081625,2.411700975081257,0.9720795580079676,1.00003175206796,47.91804873447842,27.632691167114213,3.0843342105307836,3.11,
2025/09/14 16:30:00,0.6486619859120965,0.6153596100199116,72.84544284205285,90.63386202362116,2.7459363614592247,2.402373247033441,0.9721198622052719,0.9992998610846,47.93601858699821,27.721513573790343,3.046996292861759,3.07,
2025/09/14 16:45:00,0.6503698476882966,0.6167777021836064,73.01906112085705,90.86190743264852,2.743841029718311,2.402373247033441,0.972080830470785,0.999396227012441,47.96252221745471,27.74179434237374,3.053367793156908,3.07,
2025/09/14 17:00:00,0.6517725571951363,0.6178301769868637,73.23009950475533,91.09511537621218,2.7495543940759517,2.4008620689655173,0.972047162862638,0.9993219160286174,47.84315710103102,27.75963611581514,3.0556467167313626,3.08,
2025/09/14 17:15:00,0.6518128416756825,0.6180249611441235,73.1710384021313,91.04576029368533,2.7478376151551904,2.4008620689655173,0.9720491889606927,0.9993576178437317,47.87760584830345,27.771500994727898,3.0565603252531632,3.08,
2025/09/14 17:30:00,0.6485815462973424,0.6153487402334176,72.73533664102821,90.47491605646518,2.749015274808721,2.398277717976319,0.9719990582950159,0.9991128348577295,47.85585842935012,27.797469817787626,3.046723404853112,3.09,
2025/09/14 17:45:00,0.6460316856648637,0.613334900795596,72.667109680732,90.40155526221457,2.7484360242162484,2.3993541442411197,0.9719882847196819,0.9989846820353397,47.865960660436166,27.731869620518022,3.038326237939903,3.08,
2025/09/14 18:00:00,0.6430814605774877,0.6110375428283513,72.46399623326619,90.13224419170822,2.750138436890682,2.396774193548387,0.9719649394753082,0.9987635174021907,47.83492642053151,27.754613761984523,3.029231157292497,3.08,
2025/09/14 18:15:00,0.6509783354632206,0.6152371610371411,73.12646678758952,90.2792565038356,2.7984823772252496,2.3548046462513197,0.972014604387353,0.9979834874669108,46.945509807881145,28.794681249455547,3.0471906515301463,3.07,
2025/09/14 18:30:00,0.6464628681934106,0.612696631987525,72.91404310395303,90.31012742607611,2.7740092804358274,2.372340425531915,0.9721655314594564,0.998442336151961,47.43718311140365,28.394945816409283,3.037539031640959,3.07,
2025/09/14 18:45:00,0.6491178241125936,0.6148305908473326,73.09976020063915,90.55166410211552,2.7781007972334484,2.373404255319149,0.9721220740483706,0.998479239243318,47.34499010580274,28.366951832691882,3.0435563263777397,3.08,
2025/09/14 19:00:00,0.649741393510178,0.6154525427315181,73.21682946568794,90.72069572836197,2.779822036880827,2.373404255319149,0.9721707428629929,0.9985203956271922,47.32104035433059,28.373305847056223,3.044628127439764,3.07,
2025/09/14 19:15:00,0.64094625739802,0.6090733860675461,72.08788300044213,89.38544007858596,2.770402204025445,2.3759318423855165,0.9719157423823496,0.9980610053652709,47.464606076656786,28.208063188205198,3.0211542773362488,3.08,
2025/09/14 19:30:00,0.6382657825688215,0.6068235192365238,71.95723678047332,89.24662373462633,2.768504798297151,2.376996805111821,0.9719316094590168,0.9979659566867499,47.507425459622354,28.154270641339135,3.012525943424286,3.09,
2025/09/14 19:45:00,0.6609645059434679,0.6252072459891763,72.22768562100515,90.34646328558259,2.711212234922086,2.4223669923995654,0.9720217131468469,1.0006116004961974,48.57531108965133,27.52592849238662,3.090170098498088,3.07,
2025/09/14 20:00:00,0.6624196220553482,0.6262872206444836,72.30647365038712,90.44117763295465,2.711087967403923,2.417570498915401,0.9718959293471311,1.0005723120776242,48.548713024449555,27.651431341827042,3.096704981798719,3.08,
2025/09/14 20:15:00,0.6633847252636661,0.6250254101325479,72.8144325422908,90.4479971141141,2.7615125580527686,2.3752665245202556,0.9720604170242657,0.9995015358038016,47.64803864274249,28.60166216805888,3.0915967380139495,3.06,
2025/09/14 20:30:00,0.6665104448672889,0.6272964354189337,72.92370376344194,90.58024682328424,2.7704495304635355,2.3706070287539935,0.9720524070253184,0.9994784625847829,47.47597801637734,28.728316894699645,3.09880321547881,3.07,
2025/09/14 20:45:00,0.6675213193927997,0.6291925331021136,72.68156355164095,90.58778823771748,2.7531162553407458,2.3873390557939915,0.972012271184852,0.9999582016686878,47.78803352803035,28.360384960554292,3.1040462050432445,3.08,
2025/09/14 21:00:00,0.665826788866505,0.6282743742089392,72.5610314172157,90.55508341189628,2.744600482621432,2.3924731182795695,0.9720825263797019,1.0001223370560104,47.9650472087348,28.25649043518962,3.100498304937594,3.08,
2025/09/14 21:15:00,0.6632288490492424,0.6266260709966741,72.34522499514077,90.39070830137103,2.7391662089971245,2.3987068965517246,0.9720233605993932,1.0000948690019063,48.05575029631068,28.06789385613417,3.0924712629325883,3.07,
2025/09/14 21:30:00,0.6645035264895726,0.627431954817231,72.45446335938206,90.44115714532593,2.751327456153575,2.3909774436090228,0.9719999848997986,0.9998657489916706,47.82264243195948,28.23094882976656,3.093663126917291,3.06,
2025/09/14 21:45:00,0.6513209505040677,0.6172708800141571,72.19622474992964,90.03337747483853,2.7483514563472697,2.3832976445396143,0.972391327724483,0.9994793669678678,47.981909645129235,28.36471952513978,3.056411239586207,3.09,
2025/09/14 22:00:00,0.6501943762029644,0.616616110398373,72.06558123884588,89.8535897583291,2.750408242880496,2.381818181818182,0.9723918186501765,0.9993660040055843,47.94803995748869,28.38399684043352,3.0526898793757864,3.09,
2025/09/14 22:15:00,0.6476052412813711,0.6149452506822475,71.9141719585762,89.6604390004214,2.7536568592343467,2.3792735042735043,0.9723635443638144,0.9991372554648893,47.88540349064007,28.401529616367203,3.0444893059437175,3.08,
2025/09/14 22:30:00,0.6457814452225233,0.6138480169312718,71.75227157776065,89.44184886310703,2.7553620198024564,2.3778014941302033,0.972323552043992,0.9989636884861348,47.84947545893004,28.404630071854676,3.0389819980323844,3.08,
2025/09/14 22:45:00,0.6558042806702757,0.6224646996957752,71.64050121969767,89.70156087637348,2.7343202429334816,2.3987068965517246,0.9720176356996284,0.9998270163640571,48.1630658438088,28.011952488730817,3.0721030012191144,3.07,
2025/09/14 23:00:00,0.6520796714385629,0.6200263384695476,71.48037526721676,89.49854669656045,2.7363105593220065,2.391819160387514,0.9721016193070153,0.999647892982805,48.15047753339241,28.16888999488897,3.0630517133961757,3.09,
2025/09/14 23:15:00,0.6811318734930141,0.6414033340027411,72.51586728820705,91.23308111911228,2.713415080417265,2.4134929270946683,0.9721405870017279,1.0017030205564685,48.55027218194134,28.076860301143082,3.152191741676959,3.12,
2025/09/14 23:30:00,0.6721470411116802,0.6339538820003842,72.89573033632884,91.45601678951289,2.740474901650866,2.398488120950324,0.9721241912027542,1.0006518066738495,48.03749727874478,28.201765397465028,3.117088083124145,3.1,
2025/09/14 23:45:00,0.66302689472908,0.6266620977179431,73.69559895468954,91.97962709727615,2.767971321892579,2.3816631130063963,0.9725708740096768,0.9997896523730205,47.62415352256957,28.449821052738542,3.081905085413212,3.07,
2025/09/15 00:00:00,0.7197745695717519,0.6736594341831647,77.83073923952146,98.82335416715385,2.766937986194917,2.3980582524271843,0.9725603214490137,1.0027177705945414,47.520483844026735,28.573308089173317,3.242568701359959,3.09,
2025/09/15 00:15:00,0.6541714416380682,0.6227953282795256,72.44415326723616,91.66302872488743,2.7597200947607843,2.3585912486659555,0.9722516180220111,0.9994001666450301,47.73371227535477,29.011600799981185,3.061636428433604,3.08,
2025/09/15 00:30:00,0.6277438028403276,0.6037088201453304,70.22271497557328,89.09067630845315,2.7524265380708317,2.3837084673097535,0.9717918937386494,0.9979340562455643,47.809860269668754,27.936912074049555,2.9734194171923134,3.08,
2025/09/15 00:45:00,0.6267103802332656,0.6053108214333217,69.38110615825299,88.30663360371463,2.7189612264448337,2.397629310344828,0.9721705592566793,0.9988687901836457,48.54295891066606,27.81325836971333,2.9814365137228425,3.09,
2025/09/15 01:00:00,0.6157016170844807,0.5997431681522127,68.10279049856035,86.722859964884,2.7200773542633834,2.3961248654467173,0.9719835811831599,0.9981052426494613,48.51056375153076,27.69051010159938,2.9519092688680546,3.1,
2025/09/15 01:15:00,0.5968371249254916,0.5877987188558726,66.62605373660794,84.88529992992073,2.7161435107334944,2.3935483870967738,0.9718542599277512,0.9970027267107378,48.59158660317644,27.50674492137579,2.9000312716846874,3.08,
2025/09/15 01:30:00,0.5904245998354263,0.5862646566616645,65.3087209287727,83.55122836541368,2.6902422900488077,2.4149512459371616,0.971631667871828,0.9971244646156299,49.04981420540883,26.941541905277106,2.887714236636441,3.08,
2025/09/15 01:45:00,0.5847173830082143,0.5824206583808333,64.86918427053527,82.24394294244172,2.7476007988316398,2.360846560846561,0.9714547991816833,0.995077536674037,47.968556273316025,28.026917829858824,2.86775018725162,3.05,
2025/09/15 02:00:00,0.5779129117045083,0.5805967800735555,63.50173676928506,80.91767201043297,2.7215042028865457,2.3792735042735043,0.9710835349164282,0.9950999903603559,48.3934084767928,27.509395791975045,2.8558476493234166,3.06,
2025/09/15 02:15:00,0.5815590415841472,0.5878052824391777,62.27121636178316,79.85927648682895,2.6822553259348663,2.4134199134199132,0.9707297822878028,0.9961053572582527,49.074825842737184,26.807124815809196,2.877262031628874,3.06,
2025/09/15 02:30:00,0.5665129331665436,0.5802964500126165,60.39400596724941,77.81376634237063,2.651237106677995,2.4290393013100435,0.9704444019416094,0.9957760305564136,49.63950586449301,26.29564011389965,2.844356648919829,3.03,
2025/09/15 02:45:00,0.5496041942873189,0.5682663903828269,59.27865637622543,75.64838669818481,2.7093648610569496,2.3812566560170394,0.9701164486876017,0.9927607556815392,48.53217014343419,26.926788784472212,2.786405626467362,2.99,
2025/09/15 03:00:00,0.5783804124036727,0.5943768398016397,59.141597202917204,75.869033215122,2.6777069035494683,2.4170258620689657,0.9695447135785852,0.9950722997998961,49.00852479714166,26.532004176477034,2.8825228438464334,2.9,
2025/09/15 03:15:00,0.6501299629095604,0.6441839709850309,63.18710486356896,81.30459301580213,2.6761881896063806,2.41240478781284,0.9695915192850856,0.9992466389770623,48.93554373738013,27.697403815665066,3.1011530502211087,2.95,
2025/09/15 03:30:00,0.6392128540352847,0.6287300315788723,64.99894967824488,82.96213410589357,2.738154238943081,2.3511777301927195,0.9700001983818864,0.9975401168704907,47.81724786557176,28.969142094890145,3.055439211514275,2.98,
2025/09/15 03:45:00,0.6196228368151211,0.609192719988471,66.01285499185785,84.17602850486165,2.7356660821050736,2.382636655948553,0.9709376678191397,0.9972277941444049,48.02878123852649,27.9218400613115,2.972725792313553,3.01,
2025/09/15 04:00:00,0.6381944226170493,0.6226173549808242,66.81188765260423,85.43840671262853,2.7159219892994257,2.405844155844156,0.9708935409894637,0.9987305798884076,48.361113245018814,27.61692649097384,3.0286826998781775,3.01,
2025/09/15 04:15:00,0.6233654687410808,0.6117734165391949,66.23013026224076,84.27819338311869,2.736279875503807,2.3948497854077253,0.970919282773343,0.9974028533138214,48.00661163728339,27.6111725743274,2.980413781436906,2.99,
2025/09/15 04:30:00,0.6243069499985379,0.6137160670126615,65.79158233866048,83.92593268183741,2.710087192959148,2.405844155844156,0.970817605513186,0.9980245232851502,48.48084269268317,27.460985640122225,2.994074633895519,3.01,
2025/09/15 04:45:00,0.6199372571349446,0.6115203859871579,65.25167372568322,83.1601640547387,2.705002196298674,2.410617551462622,0.9706417540673576,0.9977618358320722,48.55334323886789,27.267643054735277,2.984369074745707,3.0,
2025/09/15 05:00:00,0.6108728264893647,0.6054510817243022,64.66710902253206,82.31285715849386,2.7012919449381805,2.4127843986998916,0.9706224170322963,0.997301786989468,48.63385746066432,27.097167176384026,2.959718255797883,2.99,
2025/09/15 05:15:00,0.6166255602045265,0.6087756407019081,65.26923546872744,82.56695722525683,2.7327576341971347,2.379014989293362,0.9708962931110329,0.9969733998190233,48.0948057675819,28.007989680171963,2.976963723893389,3.0,
2025/09/15 05:30:00,0.6054998285808881,0.60257372861425,64.15106145340644,81.43768666026526,2.726256723894567,2.3920515574650913,0.9706852836674561,0.9964097431909287,48.19724415403828,27.490550791095284,2.94181031830909,2.97,
2025/09/15 05:45:00,0.5984308974372311,0.5986313816162384,63.414584036706174,80.63485892634115,2.71376217444179,2.3987068965517246,0.9707000759391069,0.9963161339650836,48.45011038427962,27.28594111270156,2.9248608863902112,3.0,
2025/09/15 06:00:00,0.6217772751914814,0.6117195395940351,65.63155320560175,83.08330916648612,2.730295067237751,2.390086206896552,0.9708071274058687,0.997358530668083,48.10509830835581,27.763824072678823,2.989947523225685,2.99,
2025/09/15 06:15:00,0.6469067760133317,0.6244429800251775,68.60859922229461,86.51205855068254,2.7586607566562584,2.380236305048335,0.9712203728848111,0.9983930494781035,47.59181213613729,28.247020055056765,3.0501618895225637,3.01,
2025/09/15 06:30:00,0.622448395066494,0.6066038123958429,67.69988082529308,84.84201839514112,2.737584183754368,2.3945945945945946,0.9714808299311977,0.9976975236638294,48.06435206379304,27.665542072575043,2.987548519556425,3.06,
2025/09/15 06:45:00,0.6098188913677196,0.5986249592266583,66.7706480053477,84.09260234221878,2.744372499893409,2.4049409237379162,0.9715822090236709,0.9968868264019938,47.99179575852336,27.169154193183026,2.935290207280588,3.01,
2025/09/15 07:00:00,0.6469445910590292,0.6248775493083263,68.4286914067432,86.68544647224869,2.729606627325338,2.4136807817589574,0.9713666556320095,0.9992435935818252,48.1647104762482,27.48912529142827,3.04863722337937,3.01,
2025/09/15 07:15:00,0.6067937127728771,0.5967956483019237,66.41070042771936,83.5044479768791,2.761221302071769,2.387406616862327,0.9714819562994722,0.9962074880771332,47.66753210280727,27.51757679928357,2.9259324934637183,3.04,
2025/09/15 07:30:00,0.6132260301165644,0.6016985446286043,66.66944635270212,84.18856224208908,2.7379201124821235,2.3965517241379315,0.9715929458458014,0.9972908723680101,48.1138833784247,27.520144826860307,2.9522856270135343,3.04,
2025/09/15 07:45:00,0.6044545535746753,0.5940331075698934,66.68763946901795,84.18291543967044,2.7346012642271225,2.398277717976319,0.9717980885323584,0.9969770252591167,48.225971111267576,27.381132664313554,2.9236344519061825,3.06,
2025/09/15 08:00:00,0.6093935496752971,0.5973105281891584,67.08887932274443,84.61144015153089,2.745901428986158,2.396348012889366,0.971848118443695,0.9970454811457844,48.01762450987959,27.449447759171886,2.9337684395458705,3.04,
2025/09/15 08:15:00,0.612507484378602,0.5991182790367123,67.35499670781986,84.91874423833524,2.752915847426444,2.3969957081545066,0.9719745994433959,0.9971668835135264,47.909893924616796,27.459133996760123,2.9386582773508194,3.05,
2025/09/15 08:30:00,0.6385806033154693,0.6185740162300201,68.21414869983614,86.05144645962629,2.7490006934254345,2.40171858216971,0.9719397451056689,0.9986535413326659,47.953641711720124,27.715083691123496,3.0177008810546457,3.04,
2025/09/15 08:45:00,0.6167039857396028,0.6023090793399833,67.49456885330083,85.26707298221619,2.7430198452951537,2.392241379310345,0.9720443431623256,0.9977279840349779,48.103214100813496,27.73790962364724,2.9581551720131567,3.05,
2025/09/15 09:00:00,0.6122453665592771,0.5964137555931537,68.08304923287884,85.62752448135156,2.769261777038693,2.38272921108742,0.9723737592735543,0.9970124752004887,47.6875587336597,27.824493418824595,2.931564901111203,3.03,
2025/09/15 09:15:00,0.6125893524962042,0.6000244710566648,67.0466670397778,84.63125561384805,2.7494118601685185,2.397849462365591,0.9718665806221524,0.9972067801702101,47.95478688652325,27.449342875162777,2.941574560570128,3.02,
2025/09/15 09:30:00,0.6459186101262234,0.6242914681934499,68.41743548227275,86.45192386612298,2.7522880295660546,2.401939655172414,0.9716737380324166,0.9988597980907137,47.818880986690466,27.74632245572775,3.0393422128596734,3.0,
2025/09/15 09:45:00,0.6547642741838764,0.6291227600046082,69.23460208612576,87.34870996669017,2.772279573103352,2.369098712446352,0.9716031266499398,0.9988237976478934,47.41064886606221,28.668590880528303,3.0697109848655955,3.04,
2025/09/15 10:00:00,0.6415182132574295,0.6190297522917442,68.89467021135339,86.91386817889978,2.7677915749424766,2.3819742489270386,0.9718087650971877,0.998370347163232,47.552460515929994,28.18015987805082,3.0243524492266967,3.04,
2025/09/15 10:15:00,0.6514770261853695,0.6271320867432091,69.10151726420294,87.57857618241012,2.7329880687007377,2.4164859002169194,0.9721207554896957,0.9999423018555684,48.26189534515611,27.583860315362728,3.0553029949144594,3.08,
2025/09/15 10:30:00,0.6363433919257308,0.614700601011885,68.78325856279343,86.95199587836404,2.7519616945372736,2.3965517241379315,0.9718542690599765,0.9985038411315832,47.85869226180971,27.783087602044713,3.0079193875975863,3.03,
2025/09/15 10:45:00,0.6444481584072977,0.6204711623344504,69.2100419813728,87.53265856307254,2.7541618686688567,2.3959007551240563,0.9719331750178664,0.9989690069553653,47.82351417177509,27.91417843496735,3.0314255967598944,3.03,
2025/09/15 11:00:00,0.6455799509845608,0.6207819274511646,69.39904510819227,87.82441225089006,2.749991501722909,2.396328293736501,0.9719787965428768,0.9991570491017393,47.90687982713598,27.943338239812693,3.035478496784832,3.04,
2025/09/15 11:15:00,0.6345926074166885,0.612460367533472,69.16752989902479,87.57449688602212,2.7413255342376908,2.4172972972972975,0.9722632644223667,0.9989669211819339,48.141019919725025,27.28772686469438,2.9953697665988854,3.04,
2025/09/15 11:30:00,0.6522026903343683,0.6236461786101231,70.22070928533178,88.47341765912525,2.7782883444980864,2.375,0.9719869980038663,0.9987783824893949,47.371061658393664,28.46081648959729,3.0485854026031918,3.03,
2025/09/15 11:45:00,0.6586117223831479,0.6279980187173547,70.6088147070803,88.9328554705478,2.7867457407384615,2.375667022411953,0.9719519060617277,0.9989104073976152,47.19502981619235,28.467493190868467,3.063084079203414,3.04,
2025/09/15 12:00:00,0.6557803103260963,0.6262222570851743,70.41954340211943,89.09400756498215,2.7467021897739072,2.405609492988134,0.9719643474313552,0.9996929684138939,47.94322483996048,27.791379313392973,3.059445618398618,3.03,
2025/09/15 12:15:00,0.6701787458159159,0.6370904034642841,70.8738216165443,89.9271690895101,2.735438580527524,2.4180238870792614,0.9720352464966203,1.0007783274876478,48.15137538863677,27.715944158275736,3.1027868849883102,3.04,
2025/09/15 12:30:00,0.6846231567224278,0.6481440957527311,71.21688068921343,90.6637534030385,2.717977730724281,2.436542669584245,0.971860233073413,1.0017841724570344,48.42079145507638,27.448575288685024,3.146830845459859,3.05,
2025/09/15 12:45:00,0.6712971954395138,0.6362785331323083,71.32063627505227,90.42567369987114,2.74185496051695,2.409534127843987,0.9718234943268347,1.0005241154645075,47.973407912295855,27.870873906519485,3.1045193337568318,3.02,
2025/09/15 13:00:00,0.6828452282439864,0.6427112443583047,72.33237835193134,91.02040333132234,2.7955761936032433,2.3627659574468085,0.9717635888864592,0.999728153310941,46.947031757466455,29.01383294716882,3.132983691189308,3.02,
2025/09/15 13:15:00,0.6734721077007523,0.6375910628140775,71.52858506797601,90.63996717517738,2.7505040015952513,2.387027027027027,0.9716363088697799,1.0003027859477358,47.76419034936712,28.448814018693685,3.117610904711693,3.03,
2025/09/15 13:30:00,0.6509000661006169,0.6194649350226007,71.26713926588384,89.7319167200086,2.770319780078367,2.3663471778487755,0.9721349082065983,0.9988879206594069,47.53727051307389,28.71092426765001,3.045584927143618,3.06,
2025/09/15 13:45:00,0.6504407999976358,0.6192606683026498,71.219265597068,89.5191664038369,2.7837093853215507,2.3637327677624604,0.9720452600466468,0.9984790741504117,47.27088562565888,28.68920163403776,3.0393581565982,3.06,
2025/09/15 14:00:00,0.6467774904921064,0.6168773205422045,70.9965497356594,89.20974185376149,2.782214274293418,2.364406779661017,0.972133318154152,0.998358036721951,47.32710780184561,28.648062174585785,3.028750507890546,3.05,
2025/09/15 14:15:00,0.6766660888606255,0.6392181650473537,71.91194785265823,91.01817648304971,2.7491851207974842,2.3965517241379315,0.9718027094630679,1.0005211258964506,47.824567583230795,28.238844186792647,3.1210394835571096,3.0,
2025/09/15 14:30:00,0.6911906836345645,0.6482528139348412,72.61918513982707,91.30351465018173,2.792936438231424,2.3637327677624604,0.9714510698223985,0.9998605492129018,46.92140111300538,29.023537930810384,3.1575699872675984,3.01,
2025/09/15 14:45:00,0.6918738834257493,0.6491615111316471,72.60276602786068,91.24088322291632,2.7947994169696417,2.3633474576271185,0.9713801817309574,0.9997863967205257,46.871302820603205,29.018843724864386,3.159710724695138,3.04,
2025/09/15 15:00:00,0.7273104513179023,0.6754911648766412,74.52811552545263,94.31504980696245,2.7609312774144827,2.388589881593111,0.9713550033513816,1.0021954242122,47.43569733241748,28.858832071034982,3.2714040457738816,3.01,
2025/09/15 15:15:00,0.6910652483084474,0.6497352917548227,72.32844365123847,91.63104548366258,2.737630293951591,2.4075675675675674,0.9713291976890662,1.0010972074425089,47.91794427073144,28.068006134532133,3.1658246061273694,3.09,
2025/09/15 15:30:00,0.6722592116732652,0.6350116612160079,72.21300117304709,91.13816894861412,2.7510105716102204,2.3798283261802573,0.9716508045005814,1.0000677474512307,47.75456748719941,28.59091587004813,3.114561659019137,3.07,
2025/09/15 15:45:00,0.6578663713278361,0.6234089724341294,72.13822060487936,90.64923934129371,2.7580977335809025,2.3712765957446806,0.9720407617318945,0.9993363225617534,47.72785541058518,28.66956799734784,3.069387981786732,3.07,
2025/09/15 16:00:00,0.667393726623888,0.6313307215448061,72.04765583550159,90.93939310505681,2.731635049760757,2.3928955866523145,0.971759529434678,1.0003010838183113,48.146229253600815,28.282819539901336,3.103424505866374,3.07,
2025/09/15 16:15:00,0.6734947555913915,0.6355112246471245,72.4263601696978,91.23289915351029,2.739973139434445,2.383047210300429,0.9717165875636472,1.000340541700325,47.97448080926219,28.577549234872073,3.123032088819635,3.07,
2025/09/15 16:30:00,0.6868111382658061,0.6460764129094859,72.59503100738976,91.79878228441423,2.7142722407934303,2.407809110629067,0.9714302920277859,1.0014110584274454,48.37388289396123,28.14046399046256,3.1665944329152222,3.07,
2025/09/15 16:45:00,0.6870208122983561,0.646012434656442,72.69925459902343,91.78358141449972,2.7212816760860146,2.405844155844156,0.9714174664603515,1.0012405335779264,48.23884522888969,28.152152057027557,3.165122740382732,3.06,
2025/09/15 17:00:00,0.6856925611523583,0.6444614774188161,72.76716567072346,91.68166674713514,2.7321560363309523,2.4002157497303127,0.9713708880793601,1.0008882762061992,48.025129139329024,28.219737160812052,3.15833809055934,3.07,
2025/09/15 17:15:00,0.6884055899094321,0.6460182718597958,72.93372002313582,91.75746301259733,2.730072739966428,2.398277717976319,0.971475950510948,1.0010677940502457,48.08900020844977,28.333735685970208,3.1680414566071717,3.06,
2025/09/15 17:30:00,0.7014520272661666,0.6539466424973239,73.56434415209854,91.94742390913146,2.771749805736127,2.3694267515923566,0.971150430181099,1.0004156391674128,47.22869811806191,28.999706369344015,3.2000085419877764,3.04,
2025/09/15 17:45:00,0.7239060347009546,0.6718830005140082,73.81969642833181,92.70591378332493,2.7375719301588806,2.3946236559139784,0.9710191831570282,1.002107705566994,47.8205279824794,28.722460811942078,3.276217473383614,3.01,
2025/09/15 18:00:00,0.7184186887590708,0.6674142225426487,73.62935352509393,91.82775127476582,2.7740133396364444,2.354872881355932,0.970863844608059,1.0008464152122567,47.12364217116367,29.555699662264846,3.261977565178074,3.03,
2025/09/15 18:15:00,0.6965926930673165,0.6498420231567443,73.6782150498554,91.93948950053252,2.765718203774823,2.385759829968119,0.9711611456087148,1.0003126752484564,47.34154238149486,28.49693021422292,3.181019712982261,2.99,
2025/09/15 18:30:00,0.7122437983215998,0.6620881818610271,73.96448064383542,92.71897471921595,2.7366158319098437,2.3827956989247308,0.9710521278942513,1.001647667808792,47.84304983573309,28.920190493051138,3.2473214339697196,3.06,
2025/09/15 18:45:00,0.6993315317637233,0.6527567487916194,73.76126720153529,92.23457889263683,2.749577983853639,2.3758029978586723,0.971243562115757,1.000916048574828,47.65330575532812,28.931206083658854,3.205624292949059,3.06,
2025/09/15 19:00:00,0.6986618705252767,0.652156416775781,73.72745510550637,92.21056492764673,2.7402739105519416,2.3873390557939915,0.971213798365113,1.0010592497342714,47.8205413703507,28.638443397303178,3.2028323604061413,3.07,
2025/09/15 19:15:00,0.6903173781980468,0.645958495200622,73.56135039986442,91.86021620329356,2.745829046588859,2.379014989293362,0.9713093630876414,1.0006115012414996,47.74482505219599,28.760499523955144,3.1792670971638333,3.09,
2025/09/15 19:30:00,0.672950474629213,0.6330505289286611,73.34539984948496,91.46048883514577,2.7390199175794288,2.371794871794872,0.9717170024792493,1.0001654846509844,47.97834942588152,28.853495157660674,3.1324780453093912,3.1,
2025/09/15 19:45:00,0.6631543500971704,0.6256308779304234,73.1995940174033,91.05406716409396,2.7523749740641614,2.3627659574468085,0.9718664620211557,0.9994765639446209,47.77050818603379,28.94175795353858,3.1004394532160706,3.1,
2025/09/15 20:00:00,0.6607805946153239,0.6236815222503946,73.05856412374602,90.85832894008365,2.7424530840157604,2.3663471778487755,0.9719735056217682,0.9996251495528281,47.98521060983779,28.883681575472327,3.096242681139961,3.12,
2025/09/15 20:15:00,0.6465359337120848,0.6137093788101687,72.07439258127579,89.81267782429761,2.7300933124651268,2.3890675241157555,0.9718329716493925,0.999155307083395,48.19923182276107,28.109654104450478,3.0494351687536025,3.11,
2025/09/15 20:30:00,0.6451838315786792,0.6133191974069226,71.93400600534945,89.4973366347782,2.7413625288919694,2.3850267379679146,0.971730709648389,0.9987607746207888,47.96851920061285,28.12970581561491,3.0438358272826966,3.12,
2025/09/15 20:45:00,0.6442633851960664,0.6125940407629806,71.8497310397178,89.30497479742107,2.7393238242507247,2.3824786324786325,0.9718074964471629,0.9987765920201295,48.02891606533895,28.217220360905905,3.0434153000562136,3.12,
2025/09/15 21:00:00,0.6280473779408943,0.6018446449538433,70.9456817396358,88.08382910297348,2.753818869844762,2.378868729989328,0.9713786697641703,0.9973128522782099,47.67639238877998,27.942496069985392,2.9922396600061454,3.13,
2025/09/15 21:15:00,0.6261616085974538,0.6004634391586245,70.850208228022,87.82935062702056,2.758117416892926,2.3716719914802984,0.971315531476373,0.9970324649770521,47.58565277865968,28.085031523166617,2.9885005050024787,3.12,
2025/09/15 21:30:00,0.636286518421807,0.6083331004330812,71.13678775983564,88.40430353714999,2.7277590316676217,2.3862660944206007,0.9718101579923554,0.9986388888918901,48.25851262137224,28.084914398310072,3.027597946022985,3.14,
2025/09/15 21:45:00,0.6268291636842129,0.6014018456731786,70.82237223489487,87.69262886054422,2.759405139892875,2.3663471778487755,0.9715427306745845,0.9972011939129752,47.61540935935485,28.293258027288218,2.9940784244092673,3.13,
2025/09/15 22:00:00,0.6169283065580371,0.594656061838005,70.33171709323639,86.91072001471511,2.7789453187625415,2.359872611464968,0.9711642546039351,0.9959401339358698,47.17148930087697,28.15096268835201,2.960012364242908,3.13,
2025/09/15 22:15:00,0.6150226741142641,0.5932968588441241,70.22346314301464,86.68064511810724,2.782081383735452,2.3584305408271473,0.9710999492868388,0.9956955787677628,47.10086316864318,28.132291434052576,2.954173381823592,3.12,
2025/09/15 22:30:00,0.6144022514828277,0.5938446237916224,69.93366143623786,86.53501684725376,2.7633534808105744,2.378205128205128,0.9710846945752627,0.9961386492341969,47.44786524725261,27.666686302065955,2.954400209322042,3.14,
2025/09/15 22:45:00,0.6033381668140512,0.5855918470614362,69.55868578519686,85.82037950287659,2.7905191862946985,2.370882040382572,0.9708887038464046,0.9947274732617818,46.90561905375167,27.504340327032796,2.9124501434435146,3.12,
2025/09/15 23:00:00,0.6464681794764485,0.6158667936499695,71.47776264317896,89.02679114985297,2.7221662283126777,2.429035752979415,0.971455493480752,0.9992010328953904,48.25793582027428,26.96310006025268,3.0443196909945804,3.14,
2025/09/15 23:15:00,0.6347001166919946,0.606824081196295,71.0216765787138,87.90968154940116,2.7537322484595164,2.370488322717622,0.971918563201209,0.9979481339776932,47.81192988150704,28.389858899189832,3.0162321880274905,3.1,
2025/09/15 23:30:00,0.6381162649468886,0.610857012467535,70.64267090138065,87.94887323673072,2.727730488585286,2.398286937901499,0.9719033727980454,0.9987846542856855,48.29590783939797,27.799959668848093,3.026425462824527,3.08,
2025/09/15 23:45:00,0.6468681128517189,0.6187850001828178,70.49446788863766,88.30098883605264,2.712956370357865,2.399568034557235,0.9716756718515244,0.9995417655143688,48.51257352552991,27.944815351506335,3.0605953382971665,3.07,
2025/09/16 00:00:00,0.6625882048893634,0.6281931407013759,71.75939369786548,89.15326134361285,2.7266105106400556,2.401294498381877,0.9717586364402074,1.000053440600386,48.24455502661712,28.018104329902478,3.1057150061708203,3.1,
2025/09/16 00:15:00,0.6593478763336468,0.6256154044372721,71.64178882110367,88.97798136732693,2.7299482980567076,2.4008620689655173,0.9717830293781179,0.9998316540391556,48.19148436719977,27.97479707758467,3.093811575150777,3.08,
2025/09/16 00:30:00,0.6588943714336956,0.625695699064739,71.57132810634026,88.83320026617275,2.7358648720750844,2.397849462365591,0.9717836476930208,0.9996627812519496,48.084671909964186,28.02413967805321,3.0914107863037517,3.1,
2025/09/16 00:45:00,0.6456316642396805,0.6150781840446947,71.30258165115846,88.31271782151451,2.7428730543236384,2.386096256684492,0.9720304157817967,0.9989343602025262,48.02468124469047,28.186782222542533,3.050675577323366,3.09,
2025/09/16 01:00:00,0.6464511362639043,0.6156004471547991,71.31828289609824,88.30430913408698,2.742811440233876,2.3835470085470085,0.9720593742202218,0.9989772563599694,48.034025898122835,28.27606183140029,3.054030848708435,3.1,
2025/09/16 01:15:00,0.6531280030953256,0.6221463605660261,71.1243437613838,88.35309277334446,2.733955675893707,2.400430570505921,0.971752084971588,0.9994109763803344,48.122324780928665,27.889995022819836,3.0743133410092245,3.06,
2025/09/16 01:30:00,0.6519279290976242,0.6214954396129877,70.96482926411446,88.2183582462814,2.7354191171680946,2.401939655172414,0.9719193839504736,0.9994740139211039,48.13545902340093,27.865878168947987,3.0691940278863856,3.06,
2025/09/16 01:45:00,0.6589871936620365,0.626689823457734,71.1694207571477,88.52421013442702,2.731479880616006,2.4045307443365695,0.9719856741105504,0.9999694776158697,48.218858879228385,27.920351540361715,3.091229313757425,3.22,
2025/09/16 02:00:00,0.5997619969426148,0.5954699728020977,64.93974048553315,80.60607901191987,2.7145773274387817,2.388412017167382,0.9711384437442513,0.9963259326636152,48.49765848104456,27.60182302430441,2.9463925217976596,3.04,
2025/09/16 02:15:00,0.6028895559124245,0.6001038112066815,64.32260920209848,80.35973687661608,2.6835390477557137,2.415032679738562,0.9707490616907727,0.9971318207073928,48.996427976340826,27.03092499015448,2.9639082279193194,3.0,
2025/09/16 02:30:00,0.6149824246327652,0.6079225258835979,65.02768843747745,80.67658474761976,2.7295683462631493,2.379014989293362,0.9706337328488903,0.9965159281610468,48.108132272091154,27.935318338100863,2.9933960749340085,3.0,
2025/09/16 02:45:00,0.6181633391285891,0.6113413531896638,64.81443693537676,80.71851507569468,2.714927186066172,2.3833693304535637,0.9704264728917066,0.9969993920570138,48.336709360046406,27.925646534597437,3.0108117507683145,2.99,
2025/09/16 03:00:00,0.5977844583535108,0.596391249102002,64.02262821728779,79.84758899397397,2.7009200277023924,2.399783315276273,0.9707168186117358,0.9963719821546255,48.674985136933536,27.282418648983132,2.9462825563686854,3.02,
2025/09/16 03:15:00,0.594674071497824,0.5936713054881319,63.91499189831347,79.58754060162734,2.7100577488821838,2.3980582524271843,0.9707530099824848,0.9959506418994679,48.517649720185304,27.227917982917383,2.931899203833206,3.0,
