datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/16 03:30:00,0.6035383471441558,0.6015949346139761,63.925008162117756,79.90149305856102,2.688055927213636,2.411316648531012,0.9707286210711416,0.9970577864323866,48.91754165847928,27.135165579347277,2.9663267816849315,3.01,
2025/09/16 03:45:00,0.6048651614025985,0.602367651965494,64.10243299573601,80.09807537161169,2.692837920793008,2.4076086956521743,0.970746936729134,0.9970368505236489,48.827765505177474,27.233456200324284,2.969338625444076,3.02,
2025/09/16 04:00:00,0.5972808320288826,0.5955767493242371,64.08150906509428,79.90320308936093,2.7106005955926173,2.3913513513513514,0.9708058825061063,0.9961886101359325,48.510725730345406,27.47864794207158,2.942468105379186,3.01,
2025/09/16 04:15:00,0.6003427065043567,0.5980610568045143,64.17562068663965,80.29415927753186,2.6911394749391855,2.4128540305010895,0.9708765783179449,0.9969542492199585,48.88079445247844,27.044127910170747,2.9516740002404567,3.02,
2025/09/16 04:30:00,0.6015399650442799,0.5988795231680445,64.31299418187814,80.47420086819396,2.694562562083041,2.4193899782135078,0.9708907271942391,0.9969720786662529,48.815348481057676,26.853008333623286,2.950643112072537,3.04,
2025/09/16 04:45:00,0.6026026859259349,0.5991294490298923,64.47115600156916,80.6802951788631,2.6902956465428542,2.425925925925926,0.9709959141036864,0.9971921135397314,48.91358470699766,26.721031974916652,2.951688915261411,3.0,
2025/09/16 05:00:00,0.619583226607662,0.6115684811858418,65.16280576190307,81.61137771463913,2.698024835719842,2.411123227917121,0.9707750660326846,0.9978762037603229,48.704733861511336,27.319517202334634,3.00732242095467,3.0,
2025/09/16 05:15:00,0.6242827208553461,0.614924891055401,65.4510819428066,82.05646231517193,2.692288766929713,2.419672131147541,0.9708624417562747,0.9983509881765115,48.82103391572305,27.190026514402504,3.0202036248771416,3.01,
2025/09/16 05:30:00,0.6175537867724917,0.6088096655199702,65.60903466490166,82.07747397545818,2.7087372355662946,2.4108695652173915,0.9710474421083191,0.9976998487345613,48.5517283029353,27.268716018412775,2.993126381407698,3.01,
2025/09/16 05:45:00,0.632251060177538,0.6199290688621824,66.0251202134038,83.02364821607426,2.682997046201248,2.4378437843784377,0.9711570883732251,0.9993089809019637,49.03747426088747,26.894897793443906,3.0388305363418215,3.01,
2025/09/16 06:00:00,0.6388035100542825,0.6243346580241258,66.48029849001995,83.58065847878144,2.69200438204539,2.434065934065934,0.9711873101871782,0.9994911916412696,48.864283851417824,27.0416216817817,3.055372322804299,3.0,
2025/09/16 06:15:00,0.6335664702509478,0.6187639575589157,66.76939034878451,83.65108325484934,2.719330164364464,2.411764705882353,0.9712898631326615,0.9986137586344543,48.37614896944973,27.452169947367274,3.033161164132062,3.01,
2025/09/16 06:30:00,0.6383608271591958,0.6217816011111139,67.14444596156748,84.13039197370192,2.7223772235157337,2.4161220043572986,0.9713639148659378,0.9988686253736513,48.326639978403605,27.384517261315338,3.0432654680851954,2.99,
2025/09/16 06:45:00,0.6344797849125148,0.6179287233155083,67.40007605725647,84.30506865829707,2.7413719573731172,2.388286334056399,0.9714798110019679,0.9983186983189811,47.99417167871393,28.03714256945018,3.033578993558643,3.04,
2025/09/16 07:00:00,0.6092919691955804,0.5972750314564034,67.04286052548042,83.60893244265446,2.747743576011932,2.4008620689655173,0.9720813954314661,0.9971001817071249,48.033297607615644,27.357575845374242,2.9427504852066386,3.01,
2025/09/16 07:15:00,0.613932499537336,0.6002374263528655,67.37538383890599,84.0462190827975,2.754488941044937,2.386192017259978,0.9719562107659689,0.9971749091121583,47.86666830666417,27.78960034250731,2.960442718722648,3.02,
2025/09/16 07:30:00,0.6202234308074845,0.6042143362271832,67.83236067290798,84.75826149729563,2.738257564820939,2.3954496208017333,0.972265726668942,0.9981419500734157,48.228042722406954,27.766545586970008,2.9815177152381707,3.07,
2025/09/16 07:45:00,0.6082074570764494,0.5953128578950104,67.40347258025685,84.53545198794833,2.7085489670175034,2.439824945295405,0.9726678975693028,0.9985083047285715,48.876464095073636,26.56782179046921,2.9382692265774497,3.04,
2025/09/16 08:00:00,0.6357567842453719,0.6108759893149442,69.95030913576365,87.12138584621682,2.762225311252732,2.382131324004306,0.9728732377026718,0.9988649883325872,47.87652105805353,28.301792506167455,3.0153747268898075,3.08,
2025/09/16 08:15:00,0.6467890647105473,0.6149671869451724,72.31363288902578,90.38359862578136,2.771235133293212,2.3908794788273613,0.9731246349002383,0.999664251309539,47.69273000626685,28.14631291379533,3.0343854442851965,3.1,
2025/09/16 08:30:00,0.6202317229888391,0.5955396117445134,71.09900555691198,88.58770761483615,2.833488968639454,2.407766990291262,0.9721055324084409,0.9962452659269903,46.31562512239644,26.74032434857284,2.921613145685216,3.09,
2025/09/16 08:45:00,0.645891038484585,0.6157236577790721,72.11895715383434,90.58499543590968,2.7564471673811637,2.448844884488449,0.972771736215287,0.9998995215612441,47.87166042222443,26.49903685008879,3.015720367012547,3.1,
2025/09/16 09:00:00,0.6481322888598726,0.6171616891616715,72.5981728001294,90.88065024620022,2.797694983546573,2.412663755458515,0.9725759073181376,0.9989985662325563,47.04730920517459,27.293848823676473,3.020816775104241,3.12,
2025/09/16 09:15:00,0.6547065769153043,0.622038110210326,72.97992821634762,91.4197764809258,2.7871704928654766,2.439824945295405,0.9727165103865584,0.999665066713848,47.2662049357623,26.679319929219808,3.0327501718311876,3.09,
2025/09/16 09:30:00,0.6618121455344634,0.6258765072979668,74.04232942021014,92.10258923952436,2.8286521405391203,2.3939720129171156,0.9727590320132161,0.9990013288180076,46.49483130351953,27.83693607408021,3.053849028159543,3.08,
2025/09/16 09:45:00,0.6707959016613775,0.6329867615022345,74.54823819328607,93.00599445906965,2.8047527782732784,2.3991323210412143,0.973086612312175,1.000249584408365,46.99787679622958,27.99680020135948,3.0902578848484494,3.1,
2025/09/16 10:00:00,0.6525995406190315,0.6198376342142314,73.98765975014283,91.99754408247883,2.851687691518182,2.3950484391819162,0.9725249933021771,0.9979699674875556,46.00420320734031,27.511642792852278,3.0179046484902896,3.09,
2025/09/16 10:15:00,0.66897963869842,0.6326310785617383,74.6024957407967,93.28227233356935,2.8024050202840862,2.4312227074235806,0.9729677218039346,1.000254024147032,47.00088733244791,27.04687923945812,3.0734471576637588,3.09,
2025/09/16 10:30:00,0.6655641690878793,0.6301535999357357,74.7664701096778,93.35139685952373,2.8211172835340115,2.4156692056583244,0.9729015258778092,0.9996538976094423,46.6333172105808,27.32502685524296,3.0623724890882835,3.11,
2025/09/16 10:45:00,0.6655473733376265,0.6302711035722179,75.18223901874212,93.76471425435608,2.8318015580362226,2.4017372421281213,0.972966125913333,0.9994739237582299,46.440256930858546,27.66797568577905,3.0644582055036467,3.13,
2025/09/16 11:00:00,0.6607422738602545,0.6268098846475737,75.14784155159865,93.56152032891637,2.8456333993375518,2.4134199134199132,0.972827156471701,0.9988250583183735,46.15239768356488,27.160125282599555,3.0389677345042627,3.13,
2025/09/16 11:15:00,0.6685277697130901,0.6333178177476451,75.47610593302997,94.34427445102274,2.81206661673953,2.4295081967213115,0.9729939561962483,1.0001090644098822,46.80054502831056,27.013289723462645,3.0713275404467533,3.12,
2025/09/16 11:30:00,0.6748743797814154,0.6379440276455823,75.94756939265984,94.78053746636253,2.831041095533254,2.4193899782135078,0.9729649841871182,1.0000162695573818,46.42909496058433,27.272054369136168,3.086792896234978,3.14,
2025/09/16 11:45:00,0.6786978190552225,0.6401716214157878,76.25281366241542,95.02532636638941,2.8327249601073468,2.3995656894679693,0.9731189308556032,1.0002134249050498,46.43236903150368,27.903219138483983,3.1055743647970404,3.16,
2025/09/16 12:00:00,0.6679592537574068,0.6328797436821659,75.56381213671,94.22105730186462,2.8354008782762654,2.4178454842219805,0.972936762243925,0.999553090376242,46.35155550194359,27.204641067610094,3.065328619834494,3.15,
2025/09/16 12:15:00,0.6833030163304766,0.644391246644174,75.9469643550531,95.01425899830078,2.8087616923668755,2.446761800219539,0.972901406533624,1.0009040973362815,46.82123039369305,26.723296221916446,3.110749586159865,3.21,
2025/09/16 12:30:00,0.6582345507403762,0.6255021481889292,75.20325198068686,93.69528008752968,2.8463709917312157,2.4076086956521743,0.9727371303920065,0.9987040658996973,46.1073455068514,27.275505385529048,3.036561133652679,3.16,
2025/09/16 12:45:00,0.6691189994892749,0.6336498251090398,75.38789344083851,94.14858132423991,2.8112671132747415,2.439824945295405,0.9730521078880393,1.0002051337451119,46.829523790503025,26.749059058663402,3.0698404744237844,3.16,
2025/09/16 13:00:00,0.6773596884833197,0.6397040168653916,76.55944804004923,95.42553327784783,2.8300645813034535,2.4302832244008714,0.9731347881718383,1.0002652443607956,46.47254233069997,27.012662638306168,3.0903596502246042,3.14,
2025/09/16 13:15:00,0.6826127841659747,0.6419584328704054,75.99269234094766,94.48249522490934,2.822156107630318,2.4127843986998916,0.9730909723554387,1.0004911524783764,46.63618513374006,27.631794856133492,3.1149870888527222,3.12,
2025/09/16 13:30:00,0.6733965147111758,0.6348179550376246,75.40616926200859,93.6810594560244,2.82636445246198,2.4220779220779223,0.9727542047390634,0.9997020932217549,46.493279182103436,27.160118841021742,3.0811556616402567,3.12,
2025/09/16 13:45:00,0.6805700506039021,0.6388186035464115,75.96980386213174,93.9968250791704,2.8456787179124183,2.379421221864952,0.9728457991446295,0.9995903215382318,46.153774562561175,28.37658899506039,3.1115740914710526,3.1,
2025/09/16 14:00:00,0.6935997941763461,0.6489724410125318,76.1234459339167,94.46027196684533,2.8092193884304764,2.3930885529157666,0.9732025433264603,1.0012210844805967,46.90992823549873,28.42509883812108,3.162014065267518,3.09,
2025/09/16 14:15:00,0.6820563347335302,0.6399304027985637,75.30236696691534,93.38472161409578,2.8063114881950777,2.3959007551240563,0.97306058101473,1.000596959192828,46.95369487032968,28.198047799367288,3.1263149583576144,3.08,
2025/09/16 14:30:00,0.6824785561581589,0.6400692026665918,75.28851146485735,93.29912111177445,2.809066678994105,2.397629310344828,0.9730556393653698,1.0005422666594934,46.90278647511521,28.13828426217809,3.1253906051806553,3.09,
2025/09/16 14:45:00,0.680867603958434,0.6387510382490221,75.33229059368595,93.29966028782182,2.8107641681965774,2.3939720129171156,0.9731337022766822,1.0004696646030489,46.8900225676864,28.22469007810424,3.1212256833938765,3.13,
2025/09/16 15:00:00,0.6853289405097448,0.6422268968096323,75.50415708228351,93.51299183159549,2.805657989188634,2.3928955866523145,0.9730749607694842,1.0007226110673761,46.96846822202929,28.32428578824211,3.1380181219631234,3.1,
2025/09/16 15:15:00,0.675466902430404,0.6344679524795884,74.98451850858251,92.81647990797543,2.807775185660433,2.3881720430107523,0.9728882910323772,1.000053152068916,46.89915598835846,28.28546059986925,3.108945445994932,3.08,
2025/09/16 15:30:00,0.6870605355766415,0.6432040997716708,75.200106940809,93.19272919698184,2.7897582564703383,2.4045307443365695,0.9731162010964594,1.0011391366564855,47.28210639346775,28.120790299206515,3.14469390709981,3.09,
2025/09/16 15:45:00,0.6862860281240115,0.6380027998643191,75.34303035888553,93.12414982778837,2.7743060213401263,2.377277599142551,0.97260448010049,1.0008410492362818,47.46304730533998,28.83335512392541,3.1552085493235014,3.08,
2025/09/16 16:00:00,0.6810640385031481,0.6345244596157499,74.80445690546067,92.56736017187701,2.7662488629727706,2.3924731182795695,0.9724334259505225,1.0006732347842233,47.58284619699624,28.356617304558448,3.13669468467383,3.1,
2025/09/16 16:15:00,0.6781294625815842,0.6320405582780783,74.59720513854218,92.22727141007219,2.771179118551687,2.3894849785407724,0.9724486288828228,1.0004157425866929,47.501831572838924,28.382641396281933,3.1261584498080883,3.09,
2025/09/16 16:30:00,0.6888463651664964,0.640508971288933,74.7128953478274,92.7373677648899,2.7329638673131837,2.400866738894908,0.9726766714219764,1.001933177231054,48.25830961540676,28.46647914014701,3.172793424652666,3.11,
2025/09/16 16:45:00,0.6753137075131188,0.6300618988313541,74.18729524528582,91.77903840785359,2.7584514814354026,2.3935483870967738,0.9724080354394189,1.0005093732440662,47.73948401060288,28.302640030637416,3.122124563129029,3.08,
2025/09/16 17:00:00,0.6914337608477268,0.6422483115612896,74.1155103684852,92.26927239394155,2.7107341463784125,2.432314410480349,0.9723762526506573,1.0023679058913304,48.61124108539564,27.697705705507914,3.1763650065926465,3.09,
2025/09/16 17:15:00,0.7001634673763563,0.6469730087318706,74.88128925974111,92.4610706715199,2.7651596790962705,2.380085653104925,0.972533680581943,1.0015459402168219,47.63274317838564,28.989722670271426,3.1989691422431874,3.07,
2025/09/16 17:30:00,0.6971290746874887,0.6449049144222027,74.57068105942541,92.10848867146352,2.7681096875281943,2.3783494105037515,0.9724050865749486,1.0012894919186615,47.55235819363487,28.971157529378996,3.1898955487661422,3.08,
2025/09/16 17:45:00,0.6812537998828713,0.6327876846140954,74.26005767852432,91.4395312647977,2.7776651627622986,2.358510638297872,0.9726578881947439,1.0004210733102576,47.4513718002049,29.324825268857456,3.145056017934807,3.07,
2025/09/16 18:00:00,0.675271923038015,0.6291214199731425,73.58335041393372,90.91677860390841,2.7543141156683255,2.383047210300429,0.9726462499668647,1.0007026242466543,47.89150008244456,28.69733028416777,3.1274118786600056,3.1,
2025/09/16 18:15:00,0.6612683242863626,0.619433900948219,72.919874344547,89.96303109870439,2.77142260300789,2.378609625668449,0.9724077149085847,0.9994799736207387,47.533594493373926,28.505460173752887,3.080133754042408,3.09,
2025/09/16 18:30:00,0.6699670889857666,0.6259789448077773,73.0774147867658,90.32433118891556,2.7512547338278326,2.3759398496240602,0.9725762843033899,1.0004700592192042,47.943354453659516,28.847374744661014,3.1178078689893742,3.11,
2025/09/16 18:45:00,0.6586473258707467,0.6188081747594225,72.46022034538893,89.34250412101498,2.772745771402282,2.3803418803418803,0.9722924807761445,0.9992157739308682,47.49438068976629,28.40333835510059,3.0731782749591106,3.09,
2025/09/16 19:00:00,0.6582052036546776,0.6187758987838382,72.2585740291597,89.33737586686598,2.7471682089782337,2.386021505376344,0.9724021920044899,0.9998534368605455,47.99795706980302,28.402842544284773,3.081650948986055,3.1,
2025/09/16 19:15:00,0.6630703999321476,0.622503476102442,72.40711926985865,89.42911946459537,2.75476700359396,2.380901287553648,0.9724166362038452,0.9999284076139552,47.85764586835238,28.574785580075467,3.0957963211043675,3.11,
2025/09/16 19:30:00,0.6517665128140295,0.6142996691285462,72.06344168727229,88.83397181877785,2.772830167600554,2.3707264957264957,0.9722600594534623,0.9988367747451926,47.494663623176166,28.589446864186325,3.058029480467348,3.1,
2025/09/16 19:45:00,0.6458078881343354,0.609275733636339,72.06328401625846,88.71498809528939,2.7867572764889035,2.3631522896698614,0.972233712928625,0.998196741307795,47.23026342215368,28.639083994826656,3.0358017529439527,3.09,
2025/09/16 20:00:00,0.6475268209728972,0.6104982169538168,72.17257714283923,88.7588008751234,2.803647404773206,2.3581296493092454,0.9719922000120724,0.9977713540747208,46.85404286045374,28.66790476808163,3.036241283346835,3.12,
2025/09/16 20:15:00,0.6481445926646594,0.6125476648579534,71.80026114720522,88.80282177943221,2.768763028572193,2.3933189655172415,0.9720462073344505,0.9987453527101319,47.51297372182962,27.886216854028827,3.040906648388315,3.14,
2025/09/16 20:30:00,0.6378066176341646,0.6049302287524718,71.45316598740251,88.1359479008766,2.8021607841206966,2.379014989293362,0.9716671297434623,0.9971969875844855,46.80913860149368,27.893914786884608,3.0014588155789346,3.13,
2025/09/16 20:45:00,0.6488199087556642,0.6128618528900308,71.8558671097508,88.90026033756239,2.770282103198834,2.394822006472492,0.9720103646733038,0.9987502824283756,47.472543441062854,27.83787919619725,3.041547174707492,3.15,
2025/09/16 21:00:00,0.6525863052763423,0.614915567925355,72.23185968611087,89.23310831813082,2.7825738964714586,2.3881720430107523,0.9720543965414734,0.9986952973905493,47.24641445848113,28.01296524490731,3.0492553171447994,3.14,
2025/09/16 21:15:00,0.6486909572699124,0.6115496322166106,72.27671276099639,89.08857623946628,2.8056532032292005,2.376470588235294,0.9719135566536213,0.9978766110122241,46.783622657066665,28.136675695232423,3.0316424975089697,3.14,
2025/09/16 21:30:00,0.6410084334552603,0.6057999787543985,72.14379099020168,88.71285200790736,2.830816370188383,2.369148936170213,0.9717403078822914,0.9967893098959,46.27722521528776,28.062959207645708,3.0005786356380106,3.14,
2025/09/16 21:45:00,0.6498645363395225,0.611302563753786,72.55166032870383,89.49258545846696,2.7971873152978497,2.3890675241157555,0.9720384146981402,0.9982199200753495,46.963472774304435,27.851012296475393,3.0311407526917074,3.12,
2025/09/16 22:00:00,0.6625020382149467,0.6210463191721747,72.9340425718347,90.36185932776696,2.767358303595286,2.4030335861321777,0.9722280053709496,0.9997500391774407,47.54544549832212,27.827857854233137,3.0777745847200393,3.14,
2025/09/16 22:15:00,0.665287495944691,0.6228769427774487,73.28457869803809,90.66186128718341,2.7766174713914773,2.3952483801295896,0.9723178095291557,0.9997258444476718,47.388288930795476,28.044971082289596,3.085181808032051,3.13,
2025/09/16 22:30:00,0.6679909489015737,0.6245428592265541,73.57942587983719,90.94494041792836,2.7841490618887126,2.390086206896552,0.9723799221139735,0.9997316163671355,47.256888210489336,28.192473436855636,3.0916734336431806,3.12,
2025/09/16 22:45:00,0.6672316994498276,0.6240438427992923,73.7794278908087,91.06826081136217,2.797821826120734,2.385606874328679,0.972380200618169,0.9993941270323924,46.99885604910587,28.230857615286773,3.0852110763129805,3.11,
2025/09/16 23:00:00,0.663394480342765,0.6212389235621538,73.67159918304182,90.85156389684803,2.816420519574239,2.3858520900321545,0.9721837222499464,0.9986988389119871,46.606207431695026,28.03810884822396,3.0653407518797904,3.13,
2025/09/16 23:15:00,0.6818952269561391,0.6355943560973145,74.23274076521204,92.08362531974355,2.7676669445495725,2.4097826086956524,0.9724846965347461,1.0009468588545702,47.562290532173456,27.926422788589598,3.13388521157701,3.13,
2025/09/16 23:30:00,0.6765163947358109,0.6314312443137682,74.39337642665507,91.99180277694327,2.796492707245232,2.393743257820928,0.9724905040751359,1.0000488345264962,47.02737506796891,28.141090935951564,3.1112583348924017,3.12,
2025/09/16 23:45:00,0.6664775556401995,0.6235072344628286,74.244648216418,91.51960808782337,2.8294828740376254,2.3779443254817987,0.9722797807531609,0.9986857181792209,46.369485482315035,28.244719932068403,3.072510490400682,3.11,
2025/09/17 00:00:00,0.6590354853579878,0.617625791835417,73.54379449609296,90.50405591935717,2.833136915550014,2.371794871794872,0.9722026338036589,0.9981324521780522,46.30274764968233,28.30341178633925,3.0513209434266075,3.11,
2025/09/17 00:15:00,0.6621338085351763,0.6199880951768388,73.72189768806652,90.83071085069756,2.8192920845379703,2.384780278670954,0.9723885219486397,0.9987284359174917,46.599389269089926,28.07828256958799,3.060816320164949,3.11,
2025/09/17 00:30:00,0.6631140538807077,0.6205092031635685,73.83109076829331,90.82799392089828,2.836532373238038,2.3856837606837606,0.9722975548228607,0.9983527045214751,46.25415041671841,27.953650334399537,3.05545645801364,3.1,
2025/09/17 00:45:00,0.6737195274690437,0.6288153977055108,74.19945770300528,91.60222554256437,2.8045783438842564,2.392241379310345,0.9726167115899692,0.999836716447511,46.910771419131294,28.13896654342673,3.0998264072038735,3.11,
2025/09/17 01:00:00,0.6682640153940308,0.6248924870354556,74.13212825415042,91.46611271356649,2.813537378843692,2.389666307857912,0.9726733262946622,0.9994345434868023,46.75821840621255,28.10601770466271,3.0806386740422536,3.11,
2025/09/17 01:15:00,0.6669685013963393,0.6237082725506181,74.12968077192197,91.32840052441887,2.8335625003310527,2.3819742489270386,0.9723771622155648,0.9987480499687015,46.31440698274737,28.145824196540733,3.071529909520402,3.11,
2025/09/17 01:30:00,0.668490808466331,0.625752670425807,74.11662658558186,91.58632454943549,2.816431757228282,2.402162162162162,0.9725371780600703,0.999390622072929,46.663633216609895,27.716223118763363,3.076162475625281,3.12,
2025/09/17 01:45:00,0.6637127036976288,0.6218064882117074,74.40177041959959,91.67882026662934,2.8407356013654756,2.388829215896885,0.9724753031388735,0.9985571098208909,46.193374111650726,27.878136016772622,3.0563611567575846,3.11,
2025/09/17 02:00:00,0.6844435425084655,0.6375400126742489,75.41178623998634,93.16097395660495,2.820686738611888,2.4054054054054053,0.972784072547037,1.0002811800554468,46.60972893160127,27.831013373142664,3.120865412285671,3.14,
2025/09/17 02:15:00,0.6655170433550386,0.6233303455314767,74.2958904326157,91.64653562824117,2.8360397035209974,2.3987068965517246,0.9724872498473066,0.9988042758154804,46.28187011919089,27.654966414014996,3.0600577599319223,3.11,
2025/09/17 02:30:00,0.6888590605924991,0.6414242949321597,75.00239596339175,92.9702607949347,2.801740907382151,2.4143947655398037,0.9727810203537826,1.0009871807785256,46.96160673112974,27.765937014224374,3.140510160123689,3.15,
2025/09/17 02:45:00,0.6759594253530311,0.6313274266098506,74.76989908808724,92.41793852279724,2.818511772547404,2.4030335861321777,0.9727358427466423,0.9999144147430811,46.65130813932844,27.807598740467387,3.0981039432377147,3.11,
2025/09/17 03:00:00,0.665050334470026,0.622825923590714,74.61620436449685,91.84233021869635,2.8577558478113425,2.3851931330472103,0.9726052527968035,0.9984112775481339,45.89898223003541,27.939385771764844,3.0552145664113515,3.11,
2025/09/17 03:15:00,0.663657322505577,0.6213893123110117,74.71380681102204,91.82510465549993,2.8667499546900306,2.3828877005347593,0.9726016266272237,0.9981167522251853,45.73137427920741,27.931534776466187,3.0473622418613933,3.11,
2025/09/17 03:30:00,0.6818431044776166,0.6354482784186275,75.27533314081468,92.95750853498359,2.8227732966204457,2.4166666666666665,0.9729618475691957,1.000268921623224,46.61376249528808,27.507251107938725,3.1069893853818544,3.1,
2025/09/17 03:45:00,0.6941413627814984,0.6451277842317691,75.65581939173411,93.7555655072074,2.793069233719814,2.430131004366812,0.9732917920239961,1.001765879414272,47.22722476186182,27.52216558654694,3.1523590178583927,3.1,
2025/09/17 04:00:00,0.6972309251334351,0.6472158536304772,75.94779634298456,94.10968984701864,2.7944780422273494,2.4192139737991267,0.9733345357639956,1.0019158113357263,47.203355184994905,27.865304631899367,3.1661568383935266,3.13,
2025/09/17 04:15:00,0.708423723283992,0.6561726300436144,76.03661766683506,94.5035541861267,2.7822662047013598,2.4444444444444446,0.9731954600191114,1.002683597189955,47.38506291010974,27.341557646233237,3.1953658072561533,3.14,
2025/09/17 04:30:00,0.7013606415689402,0.6482148539900184,76.90278163843712,94.45467653887864,2.853671067492117,2.3807486631016044,0.9733735352825125,1.0007325225580834,46.10971007193974,28.663862888317404,3.1656456278665424,3.09,
2025/09/17 04:45:00,0.7178299545192439,0.6604730615035069,77.65298396579085,95.53741040811487,2.835258477641503,2.3834586466165413,0.9737566800740657,1.002138644860327,46.52130979756999,28.951219029581537,3.2226986723790927,3.08,
2025/09/17 05:00:00,0.7076704741887808,0.6531976989127768,77.41187333756594,95.15523082739924,2.849661752531212,2.379421221864952,0.9735986037037792,1.0012961585118658,46.22224389337897,28.838114831232012,3.187780352099591,3.08,
2025/09/17 05:15:00,0.7086712613904173,0.6551097721738935,77.17781501133449,95.36626742892554,2.8156209907081875,2.4115092290988054,0.9736629697402251,1.0022107685559314,46.860793657621734,28.145871643654168,3.19351270974754,3.09,
2025/09/17 05:30:00,0.7098846930246251,0.6561690448975575,77.35806805328244,95.57650290038158,2.818233845964344,2.4115092290988054,0.9737273308644548,1.002269614011355,46.82209523272514,28.155823753440163,3.1963072817738416,3.1,
2025/09/17 05:45:00,0.710165721017943,0.6563225840199154,77.40163868444753,95.5743695816657,2.8355710763192588,2.40997830802603,0.9734897610131644,1.001809893106336,46.43981626930323,28.065956679017024,3.1903145245843345,3.11,
2025/09/17 06:00:00,0.7097934563485259,0.6562589990333937,77.43942658315666,95.60574005973895,2.839689998836363,2.4164859002169194,0.973546573550564,1.0017687122377454,46.374526453779396,27.867428119732885,3.1845077995756887,3.12,
2025/09/17 06:15:00,0.6960007475862762,0.6466553093057944,77.07301083574005,95.23401188360104,2.844379989426385,2.4043478260869566,0.9734169201416611,1.0010142529772394,46.26017551819814,27.99405054013815,3.148427191137021,3.13,
2025/09/17 06:30:00,0.6817642058404649,0.6366828679043904,76.5154863808586,94.51169764430875,2.860928967645587,2.4093376764386534,0.9732131799822559,0.9998953285342496,45.91497485956843,27.54536852364886,3.0969639754033453,3.11,
2025/09/17 06:45:00,0.6830939453700765,0.6377173673744774,76.760921033298,94.89887861648373,2.84830795585447,2.4178454842219805,0.9734399871912338,1.0003769423060336,46.19720607794756,27.42451789420025,3.1022945817957828,3.13,
2025/09/17 07:00:00,0.6773158634631736,0.633275775070274,76.70972266992084,94.59152082672956,2.8819349660010207,2.404324324324324,0.9732280894543164,0.9992541758649995,45.52495402141394,27.516513464355203,3.0762044616837314,3.1,
2025/09/17 07:15:00,0.6890551022634454,0.6426355769780051,77.33106996174347,95.67326722032529,2.853417669991966,2.417211328976035,0.9735351371378075,1.0006793874821045,46.1068088444127,27.503874957658702,3.1188243875317725,3.12,
2025/09/17 07:30:00,0.6900670173915457,0.6433125605135779,77.35573268704594,95.70424797318533,2.856756949185673,2.4161220043572986,0.9735945176221212,1.0007181376119834,46.05725730473228,27.545619422258135,3.120704358847746,3.12,
2025/09/17 07:45:00,0.6771789270302143,0.6342091199102906,76.94142059106022,95.15795866680442,2.874366117170029,2.4211099020674647,0.9733223727204757,0.999585497232982,45.672149432056834,27.089103890003347,3.0731363749629566,3.12,
2025/09/17 08:00:00,0.6785222898221158,0.6351453355856541,77.24776570484116,95.50723601860687,2.874776532047284,2.4163043478260873,0.9734961196228995,0.999749848323887,45.70044570363264,27.266888413350845,3.0785922003361303,3.13,
2025/09/17 08:15:00,0.6806368690533612,0.6369325063236018,77.68463264536089,96.00649128212518,2.876707616097181,2.4082519001085774,0.9736797739937788,0.999934061338364,45.69903653251767,27.538648576271466,3.0878608399046907,3.14,
2025/09/17 08:30:00,0.6767912594922434,0.6346711294051116,77.54098058132097,95.92785473899184,2.8806763967506157,2.4134929270946683,0.9736210722487884,0.9996865027742062,45.609395295153746,27.312400308745318,3.0733823796983435,3.14,
2025/09/17 08:45:00,0.681960028974968,0.6384547309052213,77.99242881046547,96.4522087248497,2.8827322832643185,2.4184782608695654,0.973755674594232,0.9999855880258612,45.59351543243621,27.241078108855397,3.0850707717647627,3.15,
2025/09/17 09:00:00,0.73047187846193,0.6759314989211719,83.61877972509478,103.37181554813229,2.915603262253711,2.3984799131378933,0.9741215319073374,1.001974822271734,44.918450339068904,28.15906941743852,3.2272348037512524,3.23,
2025/09/17 09:15:00,0.6929543965167583,0.6492481012162753,82.21342303891367,101.64627936593938,2.9400990874004305,2.4017372421281213,0.973810291713098,0.9996492252791471,44.416519851672334,27.459650255767375,3.105726428275134,3.16,
2025/09/17 09:30:00,0.6834284233037721,0.642203808101897,82.20046689039303,101.34776676942303,2.9566229126757335,2.405609492988134,0.9739702651994016,0.9988916890768045,44.157615710182824,27.16176358036269,3.067849414142371,3.16,
2025/09/17 09:45:00,0.6959900855958691,0.6517865838716704,83.00401019797516,102.53431248889669,2.923807685725134,2.419284940411701,0.9745130276061121,1.0005082477379288,44.87854297096758,27.180867050084633,3.1121574093583537,3.19,
2025/09/17 10:00:00,0.677913316127731,0.638922629159431,82.36782324506868,101.62821956736755,2.955319977710921,2.4038876889848813,0.9741050272819467,0.9987575404224458,44.20853117936242,27.16019879313006,3.053822637368933,3.16,
2025/09/17 10:15:00,0.6767165652553224,0.638246886343352,82.49718410696114,101.82903402069917,2.945497525418091,2.4162162162162164,0.9742476433484695,0.998976758769516,44.42301808069003,26.856935434726388,3.048847136047724,3.16,
2025/09/17 10:30:00,0.6905914823597002,0.6488621735716059,83.10181629997183,102.86452546238559,2.918925951777124,2.4352557127312298,0.9744944968108583,1.00040879338096,44.95422377195726,26.667690618535623,3.0927955940208687,3.15,
2025/09/17 10:45:00,0.6910847086220908,0.6489955561349012,83.29794756971107,103.0304644027285,2.9308507373578867,2.4245385450597174,0.974317251457351,1.0000723268549627,44.68611151609986,26.879346473220547,3.0937906500932786,3.15,
2025/09/17 11:00:00,0.6955851902911468,0.6521283736609291,83.41752103460955,103.13346006682731,2.9361461350450155,2.4186550976138825,0.9742682103105305,1.0001495913653764,44.573528337797036,27.07123892630623,3.107272928318425,3.12,
2025/09/17 11:15:00,0.6987164569692529,0.6536980373992898,83.8990224857786,103.415358997305,2.953471980528461,2.403659849300323,0.9743541396383544,0.999929250445753,44.271354761382796,27.45543458600342,3.113987540929439,3.13,
2025/09/17 11:30:00,0.7048688182706927,0.6584149596676664,83.5637653307956,103.38683073189995,2.913298602458041,2.4234527687296414,0.9745430764617875,1.0011660876880468,45.064723256915194,27.215643371525594,3.140556185313429,3.13,
2025/09/17 11:45:00,0.7001281254578938,0.6543991854251388,82.78360491774266,102.2809810259451,2.9282710732993418,2.420995670995671,0.9740738808222605,1.000299459457917,44.69625729590793,27.083127012225468,3.1209108544891246,3.14,
2025/09/17 12:00:00,0.7045221123257142,0.6564691290329913,82.38931260225625,101.71975102417514,2.9115665077766084,2.4071274298056156,0.9742724120972652,1.0008592160535692,45.07426759505433,27.669587155801242,3.144999260842615,3.15,
2025/09/17 12:15:00,0.6736781247652168,0.6345284600554078,80.41689789279677,99.42335538073974,2.920574710181147,2.4041170097508124,0.9737735047120819,0.998922305972881,44.827663803041325,27.262321282841445,3.053551194573819,3.16,
2025/09/17 12:30:00,0.6605563384650267,0.6244259251409486,79.70126250049533,98.45955136402736,2.915428412314168,2.4064864864864863,0.9737453396398948,0.9982526315952758,44.940918592601456,27.03863655029314,3.0145562731439903,3.16,
2025/09/17 12:45:00,0.6589427306430561,0.6232675661416562,79.35961878840114,98.00294532092502,2.917431709459085,2.411447084233261,0.9736742161695452,0.9980595354861982,44.89680778126322,26.85699644656282,3.0066294257357624,3.15,
2025/09/17 13:00:00,0.6491299599052222,0.6156450656942959,78.64263775987567,97.02853777169439,2.9094710800015093,2.4105603448275863,0.9737336159052817,0.9976534163335032,45.08424231459052,26.802796739198286,2.9801228407498863,3.15,
2025/09/17 13:15:00,0.6403610404138713,0.6088003914707298,77.71296121203646,95.84921182134343,2.9115011330475675,2.41227125941873,0.9734755569612011,0.9969218889460361,45.009193846922024,26.580155209597475,2.952069185644122,3.14,
2025/09/17 13:30:00,0.6471740142487459,0.6142193314068501,77.41557514246018,95.84151246627444,2.871603514173807,2.4267100977198695,0.9735555511437891,0.9982098801696941,45.77248643968751,26.511587733126806,2.983322399007406,3.13,
2025/09/17 13:45:00,0.6580681495609794,0.6208398112316396,77.6311108295596,95.80654204274936,2.8778096223792695,2.4084051724137936,0.9736559888656181,0.9985960202112774,45.68880088503195,27.179064050945318,3.018180579485946,3.12,
2025/09/17 14:00:00,0.6461521338022799,0.611585691165841,76.23221967666666,94.0892083667739,2.880944676139937,2.4159482758620694,0.9730635148181002,0.9974711307331676,45.52226522018039,26.688018699693043,2.9779714745146024,3.12,
2025/09/17 14:15:00,0.648058343809205,0.6126123223904315,75.96502309435965,93.73152552371783,2.878955988805276,2.4090419806243277,0.9730419804095821,0.9975697633800031,45.563458157547146,26.932572018290255,2.986716443680227,3.11,
2025/09/17 14:30:00,0.6485088779263591,0.6131024337098043,75.06799646782912,92.97266057729213,2.8316755338125628,2.4245385450597174,0.9732193434478587,0.9987050078346125,46.50562176934529,26.81297185842237,3.001383175521985,3.12,
2025/09/17 14:45:00,0.6485285149930715,0.6118745982177842,74.82173543572236,92.26783151197819,2.86878054382456,2.3909774436090228,0.9728042373558358,0.9975445705191667,45.73121968038892,27.504200266292663,2.9985967464626095,3.1,
2025/09/17 15:00:00,0.6473163081505731,0.6112020053981393,75.17393555634087,92.6309365228405,2.8700168787852074,2.386923901393355,0.9729554304423327,0.9975233329480051,45.739538742734155,27.610589539383394,2.9960675501310963,3.13,
2025/09/17 15:15:00,0.6300360353263565,0.597911195277485,73.54350020611145,90.55190823080734,2.8638647592864013,2.3839572192513367,0.9727545880755369,0.9964714957955847,45.85194418481826,27.464162950384864,2.9470020810929847,3.11,
2025/09/17 20:45:00,0.6744771117713857,0.6306996874726044,75.94478209815217,93.68555537648646,2.852257393073642,2.372465314834579,0.9721166895889406,0.9985443229024911,45.86253020785855,28.3026650318763,3.089457514195616,3.12,
2025/09/17 21:00:00,0.6788326146990064,0.6340785383162563,77.13871399112047,95.08457776258234,2.856532710775951,2.3706070287539935,0.9723732342192497,0.9988318828580255,45.817956978390434,28.39990801737378,3.1011400244000056,3.11,
2025/09/17 21:15:00,0.6814069110072062,0.6364835835414986,77.47534172378234,95.55322970014291,2.8606350438197876,2.376332622601279,0.9723474034807899,0.9988982182384643,45.72358742263997,28.234944942175208,3.105203680758202,3.14,
2025/09/17 21:30:00,0.6898529085473082,0.6431827755366494,78.33703990104223,96.75921917672267,2.859488883705969,2.381818181818182,0.972591823115565,0.9995757029540934,45.77677670947655,28.220601816158005,3.129058111699121,3.12,
2025/09/17 21:45:00,0.7003957368620133,0.651188666331091,79.32390420785049,98.07974918872996,2.858180900514724,2.384780278670954,0.9726603777868196,1.000190596695729,45.7894224315732,28.261964958402878,3.160273031715671,3.14,
2025/09/17 22:00:00,0.7071280019545966,0.6562523360070276,80.54383105109753,99.34713609975442,2.886849341211757,2.3706070287539935,0.9726545941051418,0.9999086191539618,45.22660101673081,28.567745514975183,3.174076715349004,3.12,
2025/09/17 22:15:00,0.7180408903211991,0.665127553484486,81.7625787077605,101.05049226275297,2.8794588659855664,2.3814102564102564,0.9730102790606686,1.000849798647987,45.41585360482852,28.462079170912542,3.205102981534259,3.14,
2025/09/17 22:30:00,0.7255279364413469,0.6715537946371619,82.80106012606596,102.40190113537327,2.8971097436822584,2.3803418803418803,0.9729459908528189,1.000870617383039,45.03960169271984,28.45330322203612,3.2210686288441406,3.16,
2025/09/17 22:45:00,0.7232460910521822,0.6704713398189156,83.6036827721718,103.2125992246582,2.923178109295748,2.379383634431456,0.9728576972322526,1.000198560609656,44.51439654029927,28.280264061159524,3.2031558651146055,3.15,
2025/09/17 23:00:00,0.7445239144852417,0.6869746030595482,85.26096802475428,105.66773113466178,2.8925659394749226,2.3779443254817987,0.9733837541207311,1.002119930132217,45.165080817754486,28.75334627471663,3.2817434881109677,3.13,
2025/09/17 23:15:00,0.7126234236622044,0.6603864762692506,79.94512412288468,98.99639489928906,2.8546626960275074,2.375667022411953,0.972958697607586,1.0009469937469633,45.9206568721815,28.726972574720712,3.1990734677559485,3.13,
2025/09/17 23:30:00,0.6916174123464255,0.6445056335191803,78.53560890787611,97.09825566478834,2.867386724831657,2.3630573248407645,0.9726419103623313,0.9994397737539308,45.64865369037851,28.73539064530173,3.1350424017288265,3.12,
2025/09/17 23:45:00,0.678123930574184,0.6343903942664711,77.3292686821843,95.58376417971608,2.8735075032165645,2.360169491525424,0.9723194952204953,0.9984143974833156,45.48836630036981,28.58347236650254,3.0924968736987166,3.1,
2025/09/18 05:15:00,0.708482573128307,0.6556518655723127,80.23622617408101,98.47657854494727,2.878780189934653,2.39978563772776,0.9729400240955732,1.0003837125213164,45.44343920270128,27.874668233586892,3.172784231551609,3.14,
2025/09/18 05:30:00,0.7445947167470173,0.682950381039238,83.32882616624438,102.4827506952567,2.870386608898307,2.3943965517241383,0.9734565109106781,1.002583376968475,45.63774278468668,28.508090665147346,3.2889707120524108,3.16,
2025/09/18 05:45:00,0.735646536606135,0.6777082550474409,84.58443027778162,103.71897438597014,2.931993236756046,2.3843683083511777,0.9731498471063269,1.0009162391321147,44.37780026228212,28.29940787094905,3.2416846342425534,3.11,
2025/09/18 06:00:00,0.7280384825471997,0.6749123914927259,86.25212086789156,106.04229653634667,2.944161136011178,2.3961248654467173,0.973323835452085,1.0006538982586588,44.135008288425894,27.791663526706873,3.212377852894033,3.09,
2025/09/18 06:15:00,0.7417641459999577,0.684014792769371,86.82850039599086,106.53896965626507,2.926667155803143,2.386509635974304,0.9739104774534622,1.0018161938099197,44.60645437655197,28.39465848688544,3.2622113497418135,3.13,
2025/09/18 06:30:00,0.7353163157434056,0.6795982102132847,86.02316072198472,105.82006116152813,2.908044461143493,2.3875134553283104,0.9738930883467296,1.0019263701510006,44.96344213509494,28.402103878849317,3.2517566515869074,3.17,
2025/09/18 06:45:00,0.7056104591425248,0.6584363796793501,84.36353274861779,103.7949925357983,2.9225742386349527,2.4101184068891284,0.9734290695153732,1.00003625283995,44.61850652933952,27.287901521810955,3.1473242720670944,3.18,
2025/09/18 07:00:00,0.6816305734504018,0.6393005967096672,80.66864828844248,99.55397139335328,2.8666543110445484,2.429035752979415,0.9733579338831782,0.999854869081915,45.740754767399324,26.808234069571498,3.0888711485749174,3.16,
2025/09/18 07:15:00,0.6855812240582473,0.6414651664207734,81.08534782084044,99.73803572885608,2.885275860692684,2.4038668098818476,0.9734019393680707,0.9995949071879122,45.405995900468454,27.480483451208574,3.102035367501146,3.15,
2025/09/18 07:30:00,0.7023411999093524,0.6543362454680374,81.22286139367128,100.43311818738002,2.851260498048541,2.420652173913044,0.9734885262307034,1.0012586007831523,46.04256141959778,27.420945849548026,3.160687204145903,3.16,
2025/09/18 07:45:00,0.676673773961887,0.6348180844871835,79.2178870996919,97.6747452034656,2.8823399361740147,2.3959007551240563,0.9729894674812037,0.9990005282741623,45.40058456657983,27.593177659157977,3.080897787388254,3.15,
2025/09/18 08:00:00,0.6888305254939602,0.6442044847317668,80.62472139118398,99.34043981371651,2.8927497741805,2.403659849300323,0.9733014635339569,0.9996173614148369,45.24758871829467,27.49884264354623,3.1088065405735557,3.17,
2025/09/18 08:15:00,0.6740109424115399,0.6330628515334067,78.69824197506898,97.12725591454269,2.8806252492687605,2.429805615550756,0.9729459066977433,0.9988915474536982,45.43351058395446,26.59617387435707,3.057709260066309,3.16,
2025/09/18 08:30:00,0.6755430299269907,0.6332793809610662,79.0427377832525,97.27972385133472,2.8918033885725225,2.395498392282958,0.9730499011130624,0.9987010242360239,45.25325787234739,27.551950793224066,3.0707390727753636,3.14,
2025/09/18 08:45:00,0.6850905129042614,0.6408565110626453,79.21120188247843,97.82014354797802,2.8685607641084006,2.41036717062635,0.9731928882628865,0.9998194551023489,45.70844155262024,27.402706356265625,3.103396326415667,3.13,
2025/09/18 09:00:00,0.6809667238099328,0.6375683340121346,78.68597243353562,97.15624413652323,2.869873806896732,2.401294498381877,0.9731954031574179,0.9995772410057457,45.69955438307465,27.61974128369126,3.0939936662866736,3.15,
2025/09/18 09:15:00,0.6758611149263875,0.6340367760579564,77.74501685392877,96.33444006718742,2.8242155659892103,2.420652173913044,0.9735495200302098,1.0004948316041098,46.65560900753247,27.334739009467956,3.0894538326945855,3.14,
2025/09/18 09:30:00,0.6799764664652644,0.6361440643383423,77.451316136874,95.81588535122862,2.8493052515694943,2.4264069264069263,0.9732161948132415,0.9999513138247806,46.118235063145136,27.037599100352942,3.0864245730929363,3.13,
2025/09/18 09:45:00,0.6668600216838352,0.6267708863251721,76.71215351385291,94.89310588021964,2.861842394773347,2.402162162162162,0.972941389973359,0.998871045753788,45.83593164530259,27.458802861918137,3.053749876838646,3.16,
2025/09/18 10:00:00,0.6636058942037055,0.6244136463247077,76.9167869948761,94.91448811164719,2.8862005769613184,2.388829215896885,0.9729241664736167,0.9981541100500888,45.378116033554804,27.657389082410305,3.039129749425721,3.11,
2025/09/18 10:15:00,0.6472755822144798,0.6119063562797982,75.23416194048093,93.00288263659017,2.851148463322847,2.3890086206896557,0.9729614064245183,0.9979695121682549,46.08615406947881,27.650986445117976,3.003765742208938,3.12,
2025/09/18 10:30:00,0.6390969818814407,0.6056698148903245,74.48770678816409,92.10246953182973,2.853660068256343,2.3933189655172415,0.9727848737363438,0.9973543580858559,46.014920065606645,27.37654388261487,2.9758050585105953,3.13,
2025/09/18 10:45:00,0.6216927781722844,0.5927967094419556,73.48001070886781,90.75639036871986,2.861070725011071,2.3899033297529537,0.9724975633192741,0.9959595016645372,45.8364946589539,27.121215889641956,2.9217937717867817,3.12,
2025/09/18 11:00:00,0.6218007547349136,0.5929146612024557,73.06389803232157,90.3858151719181,2.8451518337064283,2.401939655172414,0.9726502243217571,0.9964262682032331,46.17896230814989,26.909069689069575,2.9231244617004264,3.13,
2025/09/18 11:15:00,0.6167160120086812,0.5891165142669311,72.51371200135097,89.72741890222008,2.8417850373061495,2.4051724137931036,0.9726240864006166,0.9961709450479552,46.250025719187654,26.760524266705815,2.9074935244397073,3.14,
2025/09/18 11:30:00,0.615797556248575,0.5883156962482945,72.30977286315705,89.46885385552419,2.8448022634316237,2.405812701829925,0.9724702518898063,0.9959320544657458,46.16298844963822,26.682567232355204,2.902801508707215,3.14,
2025/09/18 11:45:00,0.5969436076575598,0.5744769079489993,70.35043452225449,87.02710500462076,2.8327576241850028,2.4064516129032256,0.9722850192582829,0.9948403369531069,46.39667386333666,26.420421463643272,2.850690961357986,3.14,
2025/09/18 12:00:00,0.5776934679543284,0.5646000910626477,67.9913739054141,84.17208081468232,2.7964255121310253,2.400430570505921,0.9722265096141415,0.9942523777869033,47.12580922058341,26.510220459845744,2.8166340724585126,3.12,
2025/09/18 12:15:00,0.6118286738616308,0.5895106795651524,69.33249765032612,85.77237409310712,2.7969009473851085,2.409237379162191,0.9721935197209435,0.9962968455540712,47.080001009810054,26.81549334086597,2.9152819909148042,3.15,
2025/09/18 12:30:00,0.598445897789558,0.5808472040164298,68.51340131963852,85.11126898129064,2.7808913544819864,2.3965330444203685,0.9719332232981545,0.9957866583888287,47.32681258688856,27.033847985305552,2.889815017779713,3.13,
2025/09/18 12:45:00,0.5962319048603624,0.5793644986096291,68.32863529757483,84.73939159143224,2.790565483186641,2.4163969795037756,0.9717711192957977,0.9952620265078109,47.11671909227092,26.319014566318568,2.87035191967933,3.08,
2025/09/18 13:00:00,0.61226654882651,0.5911017614415564,68.86617560146696,85.90332697293631,2.741468902454764,2.420765027322404,0.9719718756364408,0.9975461241288339,48.059667195873644,26.79558483790095,2.9381636683187238,3.11,
2025/09/18 13:15:00,0.6263393643636119,0.6006799133127801,69.60760706005348,86.30007517605932,2.791535124397624,2.3950484391819162,0.9717978594517018,0.9969957012624465,47.07732175728432,27.412313517392647,2.968424973989853,3.11,
2025/09/18 13:30:00,0.6166081153164161,0.5931554480730014,69.27986054937018,85.9268489285522,2.7618678404786055,2.397201291711518,0.9721016086397398,0.9971984038022615,47.71898924582936,27.420941107317393,2.9490211395866623,3.07,
2025/09/18 13:45:00,0.6175331174156533,0.5949963539811642,69.08529326064699,85.73016507591743,2.7612386958562407,2.3846982758620694,0.9720431086492725,0.9972435272086287,47.72005020884845,27.801492949784983,2.9600273659839504,3.08,
2025/09/18 14:00:00,0.6148097259957171,0.593186653578922,68.86211796791952,85.3543598439183,2.7610521391490677,2.4064516129032256,0.9719806326255827,0.9969949463942095,47.71781957898642,27.113288158088128,2.942271897589557,3.09,
2025/09/18 14:15:00,0.6043102389700687,0.5849835776455918,68.65333761144161,85.02969954513425,2.774683829641882,2.375536480686695,0.9717830122314793,0.9959427851542512,47.42155305186361,27.723942707504847,2.9175847009941394,3.09,
2025/09/18 14:30:00,0.6093314502979729,0.587689108851317,69.16394902813917,85.50539437507058,2.794444255330462,2.373931623931624,0.9716551250971899,0.9956971196075438,47.01142937935853,27.69544880169885,2.9233922995616908,3.09,
2025/09/18 14:45:00,0.6144597113515213,0.5907587652229839,69.62342685361139,85.94381969895664,2.802670374287795,2.373801916932907,0.9716248894635738,0.9957576720846624,46.842500715970445,27.711756694241338,2.9342585807085118,3.08,
2025/09/18 15:00:00,0.6245353260683403,0.5976204425750381,70.15470082853886,86.95257588545411,2.75955894743302,2.3881720430107523,0.9719699724423643,0.9975632590060717,47.712665799342076,27.75978513843629,2.976368380776843,3.1,
2025/09/18 15:15:00,0.6229718713053897,0.595260815716972,70.4797550280089,87.12060965659413,2.790886994761488,2.373931623931624,0.9716071606892427,0.9965127424145952,47.03589282894837,27.881989945689444,2.962502219088501,3.08,
2025/09/18 15:30:00,0.6284360045004579,0.5977731689676095,71.20844565366411,87.70083848187197,2.8166010340908336,2.3707627118644066,0.9715221660975617,0.9961211883374381,46.52444199014805,27.865772158070865,2.9663238688602496,3.05,
2025/09/18 15:45:00,0.6416975585677023,0.6055267463975613,72.17748112252532,89.41738625257045,2.7611430554356424,2.3630504833512354,0.97197833292452,0.99844912175999,47.63804388844522,28.66685388321072,3.03197141088379,3.13,
2025/09/18 16:00:00,0.6175655974770098,0.589240258674976,71.14993835847031,88.09589895190423,2.797086310387037,2.3819742489270386,0.9712264364481313,0.9959065410320246,46.80383588365486,27.426370828254413,2.9374268464454256,3.13,
2025/09/18 16:15:00,0.6488149159341194,0.6106421222659983,72.80356847147156,89.93510568072979,2.783204251477523,2.3852721451440773,0.9716495036510887,0.9980569831978247,47.13800153165565,27.91216425209174,3.0329699442584714,3.17,
2025/09/18 16:30:00,0.644407273905889,0.6071797245573521,73.09833170935478,90.13142599907792,2.8054348279879484,2.363443145589798,0.9716514721359466,0.9973510941829186,46.71662628570118,28.34906795331543,3.0195371313815635,3.1,
2025/09/18 16:45:00,0.6550788870260891,0.6154320574028787,73.81367814277608,91.01484746284811,2.813118894200046,2.3602550478214663,0.9715873948380778,0.997734906953687,46.5381267060944,28.523633228665915,3.0510543860839765,3.12,
2025/09/18 17:00:00,0.6379726770740445,0.6033386034356836,73.16462626692184,90.29317673884604,2.8094771223591435,2.369542066027689,0.9712908562319453,0.996716163886191,46.54810461565011,27.976800841111995,2.9976623217839555,3.11,
2025/09/18 17:15:00,0.6554957278770178,0.6169216516484941,73.66624175881869,91.30931900385575,2.7719813619688423,2.391819160387514,0.971592465451583,0.9987387134449696,47.30206737920462,27.849448813690238,3.058741878302001,3.13,
2025/09/18 17:30:00,0.6462391315695257,0.6097866472768066,73.38176482809632,90.79512743132477,2.7883968073551215,2.3783494105037515,0.9714709741818879,0.9977940253920468,46.97559428369857,27.997159674757874,3.0289337106847274,3.14,
2025/09/18 17:45:00,0.6386058474436742,0.6041674409203784,73.21599139697193,90.46852746228966,2.7939893141283596,2.3707264957264957,0.9714095280678006,0.9971738853178845,46.86424133269152,28.059802386209654,3.0066086683194677,3.16,
2025/09/18 18:00:00,0.63399420451858,0.6011071793188065,73.25911307886139,90.5062170178294,2.80035361817432,2.3792735042735043,0.9713051135661486,0.9967335898382843,46.717210097098786,27.681853028728913,2.9866775544526516,3.17,
