datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/09/18 18:15:00,0.6708379568899497,0.627680716029737,75.85878982809137,93.49917113233474,2.8161575438076447,2.3889479277364507,0.9715745649631327,0.9984694939269633,46.428074507082655,27.822730402976074,3.0851029053816057,3.14,
2025/09/18 18:30:00,0.6790459168899453,0.6338834336687229,75.91512356204498,93.79180868710623,2.7866901833376088,2.3696581196581197,0.9717678404517962,0.9996173033749748,47.02339834607773,28.68198396359846,3.1333898811096357,3.14,
2025/09/18 18:45:00,0.6780272709778613,0.632951186398667,75.35822688105185,93.20895063921644,2.7708925107367386,2.394426580921758,0.9716246234663997,0.9997946864729865,47.29750175630704,28.02798961410168,3.1255286254665324,3.11,
2025/09/18 19:00:00,0.6895344281584104,0.6400834461544489,76.20298113974367,93.70625386697832,2.80389444991038,2.3678646934460885,0.971777045920329,0.9996009029901041,46.711014920568076,28.76376982494666,3.1548197093744506,3.11,
2025/09/18 19:15:00,0.704541459983276,0.6510478085732226,76.89356479945435,94.89998155996417,2.76228129052941,2.3720682302771854,0.9723464376192467,1.0015657260324948,47.60332875493247,29.15353901782285,3.21797053377602,3.09,
2025/09/18 19:30:00,0.7018175450773299,0.649240671724296,76.8283693718925,94.8070487140011,2.7594884250641427,2.3720682302771854,0.9723965618486327,1.0015267712091538,47.66952851445859,29.145252488562814,3.211383591204184,3.1,
2025/09/18 19:45:00,0.7267983686350659,0.6687075131705148,76.87065485056318,95.63017267715858,2.7182949282123237,2.415217391304348,0.9720240608839367,1.0034143056238558,48.32899434039893,28.386906338542587,3.2895498416054862,3.09,
2025/09/18 20:00:00,0.7191556079398428,0.6613544156522829,77.30768659411582,95.31734484869959,2.773439276845669,2.358510638297872,0.9721040688541932,1.001793673709384,47.32891980910479,29.59890979069608,3.2641898460908387,3.1,
2025/09/18 20:15:00,0.7026345433905378,0.6502046508884526,76.74666781901804,94.86412285093111,2.7488247846076543,2.380085653104925,0.972383158715723,1.0018204783178697,47.86279252308642,28.987723724916115,3.21603984212481,3.1,
2025/09/18 20:30:00,0.7024335132615788,0.6498452070407303,76.73914180632232,94.7714829734468,2.751739454566842,2.371794871794872,0.9723618292819721,1.0017015025709444,47.80664117443026,29.198788551618954,3.2178321581379064,3.09,
2025/09/18 20:45:00,0.6959021786652816,0.6457982165766444,75.91514632874602,94.04916218947092,2.7285361138138793,2.3875134553283104,0.9723295448717063,1.0019353207926638,48.24524871844828,28.821485801961135,3.202836484981227,3.1,
2025/09/18 21:00:00,0.689609210886885,0.6403875985531324,75.37521241510893,93.21297771986465,2.7359330155797696,2.377277599142551,0.9722480677323242,1.0013747674705242,48.10664610367171,28.989275232632423,3.1835564764220257,3.13,
2025/09/18 21:15:00,0.6689020055026877,0.6247694118199784,74.11685412954559,91.43649791142725,2.751752886252414,2.3731343283582085,0.9719809647850106,0.9998190457283774,47.78369350449998,28.72124827865887,3.1138376211863164,3.12,
2025/09/18 21:30:00,0.6602569616416494,0.6175140139469618,73.28493535627291,89.82783569522634,2.7643375859530193,2.3700954400848357,0.9718914583347195,0.9989575387623608,47.55287827222568,28.63154988160555,3.0854095551020793,3.09,
2025/09/18 21:45:00,0.6684921579567358,0.6263214141353644,72.54576800534362,88.75348831585258,2.7105042512526842,2.411447084233261,0.9716972061305257,1.0004583437497687,48.51575393737967,27.861331781684363,3.1325962391276225,3.09,
2025/09/22 07:30:00,0.7221004967265822,0.6614467955658404,83.79579475175521,100.48264662283047,2.8890643526942372,2.3745997865528286,0.9727507116814145,1.0004351098673374,45.12236487075402,28.56038949066122,3.237974560133882,3.14,
2025/09/22 07:45:00,0.737527242638607,0.6754854763617415,84.58110336239308,102.51177691522385,2.8585868546946873,2.391819160387514,0.9731412751038241,1.0021150291268037,45.757101490330754,28.450633443374844,3.287243152580617,3.13,
2025/09/22 08:00:00,0.7426525681423095,0.6811140674884335,85.23081842054053,103.85992664538018,2.8750155782051126,2.379421221864952,0.9731289955228342,1.0020272724225057,45.43527150968785,28.74562425635475,3.2961392881091367,3.14,
2025/09/22 08:15:00,0.7434777563312279,0.681531824753399,85.59942511024099,104.20391726007361,2.898486426116648,2.372192513368984,0.9730583747818194,1.0016088906749363,44.96807448252965,28.829500294625728,3.29115713986449,3.14,
2025/09/22 08:30:00,0.7497483447173146,0.6862047242936232,86.36871747633231,105.04008838862232,2.901676848988929,2.3685897435897436,0.9733495997924555,1.0020113920146965,44.960798818570105,29.01896273990206,3.310573666305032,3.14,
2025/09/22 08:45:00,0.7564609622656953,0.6910507595607742,86.9756566780078,105.73838256610759,2.905354781016034,2.3664529914529915,0.9733116375625288,1.0022043298343641,44.86654837098221,29.108337879175178,3.33061651025887,3.15,
2025/09/22 09:00:00,0.7521170984372723,0.688947404855016,87.07386414074938,106.08695872168919,2.8902709052673945,2.379569892473118,0.9734931890580332,1.002521658551136,45.17979524725229,28.78733723930584,3.320479468003542,3.18,
2025/09/22 09:15:00,0.7391524410259789,0.6805638631435412,86.6845908289066,105.66462623801097,2.9097405754893546,2.387931034482759,0.9732437774581824,1.00154621890249,44.75537483575941,28.28545353302303,3.271085866017737,3.16,
2025/09/22 09:30:00,0.7382316590742694,0.6806763195011087,86.59860934221925,105.9295611516692,2.8825056067146915,2.4145810663764964,0.9734485734230579,1.0022790134094335,45.302253739049306,27.68760382559575,3.269780971200542,3.17,
2025/09/22 09:45:00,0.7400732703385646,0.6822519355143919,87.05615764716619,106.44715431706207,2.8774731511895797,2.4167573449401525,0.9737011603000338,1.0026159247211355,45.4463173864559,27.701776241012077,3.276914155256724,3.18,
2025/09/22 10:00:00,0.7390060518280664,0.6812829746766136,87.26012210761904,106.44649709032188,2.8966247029197505,2.4160346695557964,0.9735784119436349,1.0020912829151323,45.05825086974434,27.591422257089587,3.2652975169122365,3.17,
2025/09/22 10:15:00,0.7466120484334005,0.6869245612149314,87.80003472653297,107.35686021613836,2.869842346154708,2.420937840785169,0.9740184147705221,1.003281293439412,45.64239693396321,27.727110372158723,3.29845426345186,3.17,
2025/09/22 10:30:00,0.7485130468829206,0.6878132318811185,88.11037849307152,107.29317520381117,2.922105000572372,2.4064864864864863,0.9737075501807059,1.0021572835315697,44.58918654999196,27.858852763457065,3.2867386504211824,3.16,
2025/09/22 10:45:00,0.7752988490407168,0.7078456029846478,90.4732397461963,110.37453235626154,2.898160766588849,2.4195652173913045,0.974197155830217,1.0040747851999134,45.08729498784743,27.881266407983176,3.3719898451843573,3.16,
2025/09/22 11:00:00,0.7804140223818535,0.7117682034850707,90.95911598594734,110.863214830676,2.909661066279901,2.4115092290988054,0.9742403231101713,1.0041127451833722,44.869713484220185,28.102643626866794,3.386807177221549,3.18,
2025/09/22 11:15:00,0.7775493044791091,0.709670055316262,91.07057044736032,110.90627347987493,2.9177642850301533,2.40997830802603,0.9741724437118559,1.0038083308701422,44.69956913390601,28.066250208521073,3.3756748634399103,3.17,
2025/09/22 11:30:00,0.7735320514726602,0.7067952635364626,91.16043801518164,110.81031306123356,2.9468530832704904,2.402162162162162,0.9740829434191884,1.0030909486162043,44.131923094753816,28.109173743597037,3.3547204944548823,3.18,
2025/09/22 11:45:00,0.776725975708125,0.7090927483961302,91.74555147758639,111.43054463615066,2.9430852141743804,2.396328293736501,0.9743395327301295,1.0034335949517257,44.25279470183612,28.34708951262708,3.3688792067525517,3.19,
2025/09/22 12:00:00,0.7969910505702499,0.7258719431034033,94.00180936753533,114.48209521637081,2.9243339971232927,2.3884657236126223,0.9746396074397744,1.0048678253100671,44.088662771305415,28.789912645467727,3.4469808650247336,3.28,
2025/09/22 12:15:00,0.7626857641677771,0.7010038716371335,92.17846440517889,111.95749942864248,2.9648310698015865,2.398268398268398,0.9742911844761373,1.0025599995684338,43.81256344122741,28.028745919896174,3.3211048358208495,3.2,
2025/09/22 12:30:00,0.7891303269192923,0.7219698268940858,95.59121090314642,116.09398826568695,2.976088174402985,2.4030335861321777,0.974793975794294,1.003852107076898,42.68428281522227,28.04955703771054,3.3944904080470253,3.23,
2025/09/22 12:45:00,0.7693386588005596,0.7065738274275706,93.05213244314336,113.20887194004887,2.9462149250399703,2.440087145969499,0.9745415157993255,1.0034220991769427,43.96918302787955,27.007764632020844,3.330415484641473,3.19,
2025/09/22 13:00:00,0.7799814996955707,0.7144367625687733,93.88292975551705,114.31937749069786,2.9255905449981547,2.4382513661202188,0.9749337120695828,1.004499393380526,44.01683250844975,27.291323411920178,3.372827040376228,3.2,
2025/09/22 13:15:00,0.7805983390896928,0.7148593737395734,94.38697415856544,114.51580067273616,2.972643035296136,2.4186550976138825,0.9746361679937003,1.0034649832854505,43.13461686504664,27.591148220110274,3.3632158919333377,3.19,
2025/09/22 13:30:00,0.7901384387240237,0.7221100125646783,95.75626943888084,116.08545679452122,2.973089708503206,2.4062838569880824,0.9750684563465039,1.004124032594148,42.736995579097176,28.055821941686293,3.397773966128768,3.2,
2025/09/22 13:45:00,0.785124399766221,0.7185788955961157,95.80336155928323,115.92185209251467,2.9914468794768556,2.412526997840173,0.9749243565930498,1.0034900856852362,42.45351892350404,27.735518225930264,3.3718678622431084,3.19,
2025/09/22 14:00:00,0.7841830303953272,0.7178481902443175,95.87236529882928,115.96361136373602,2.9910648053125075,2.4071274298056156,0.974729548924081,1.003313304211671,42.39345136510289,27.839312058078324,3.372790537323649,3.19,
2025/09/22 14:15:00,0.7928822646723099,0.7243218825315804,96.22812546309021,116.54074760096134,2.978630082026138,2.4208242950108456,0.9749946625546588,1.0041155798626056,42.395822721859034,27.62358871011905,3.397927914633151,3.19,
2025/09/22 14:30:00,0.8070671543789066,0.7351805399348422,96.7519488473995,117.44744379210603,2.957072046476381,2.4312227074235806,0.9752488554474766,1.0052823654654395,42.42759064100645,27.054758308240373,3.4461103488570086,3.23,
2025/09/22 14:45:00,0.8106656572237705,0.7371888296902009,96.99997246566463,117.58492160735284,2.9673404774542607,2.422657952069717,0.9751424375049363,1.005145473460496,42.19180590749218,27.139305780640555,3.4559674017519,3.18,
2025/09/22 15:00:00,0.8052449572225463,0.7331368450580626,96.99765969537519,117.43186252532008,2.9897757050392073,2.4184782608695654,0.9748818163727496,1.0043939187553004,41.78244516779206,27.219356756135586,3.4321091378258046,3.19,
2025/09/22 15:15:00,0.8082049851152587,0.7357958689356182,97.7087236343971,118.23269205520704,2.9784354656266574,2.4184782608695654,0.9753411174492845,1.0049941419406427,41.82661782261078,26.943322310750464,3.4468319665451164,3.21,
2025/09/22 15:30:00,0.8124147787473708,0.7385834889014266,97.98018997730189,118.46473697118384,2.9918228444795303,2.4125950054288814,0.9752385093036847,1.0048667626509649,41.48072063342457,26.904524654632418,3.4561446069621318,3.2,
2025/09/22 15:45:00,0.7996598597188649,0.7287394457326958,97.88293431796683,117.80888919857111,3.0341027936847724,2.4021505376344083,0.9749932050946104,1.0034069521369278,41.00773165733947,27.56459982478411,3.403405824941771,3.16,
2025/09/22 16:00:00,0.8195024756626133,0.743645699293959,98.77558657984208,119.25478679547156,2.9764357978340663,2.40567066521265,0.9755409454073383,1.0056413659759653,41.32140757264751,26.44908313343043,3.492094126167827,3.19,
2025/09/22 16:15:00,0.8068180362033063,0.7326048191145413,98.75916833961706,118.28289584979271,3.0064141504886006,2.398918918918919,0.9754711775102766,1.004495117588728,41.10775355756395,27.25857925224501,3.445193251249643,3.2,
2025/09/22 16:30:00,0.7995672650181878,0.7271195599477392,98.74346757192565,117.81488148859664,3.0054547989107676,2.4015151515151514,0.9755268751941648,1.0042729660875678,41.10301454453145,27.365303945798924,3.4274814038015284,3.21,
2025/09/22 16:45:00,0.7927250656383636,0.7197801230205865,96.85582482130077,115.41126391474288,2.964096636483453,2.4383860414394767,0.9752622433093139,1.0045324950407997,42.29423755343682,27.262377710001527,3.409738894526997,3.21,
2025/09/22 17:00:00,0.8024730049437101,0.7258588362561319,98.6579928262256,116.69686030823517,3.0055131416873713,2.4015151515151514,0.9752362641015284,1.0041244857079317,41.07493345055126,27.88095315572794,3.4412415805090757,3.19,
2025/09/22 17:15:00,0.8051061232481547,0.7265256351112278,98.88538815998783,116.51375674473991,3.0039816204337324,2.409534127843987,0.9754024043503428,1.0043738967921538,40.99813807079189,27.906954670929366,3.448427551102122,3.2,
2025/09/22 17:30:00,0.7982995193320211,0.720753973955994,98.75725649903895,115.76352095160394,3.020064245848327,2.4086486486486485,0.9752882937347198,1.0037254198538834,40.80330460247991,27.907691487070597,3.4245832103460323,3.18,
2025/09/22 17:45:00,0.7894276456078991,0.7131833805684552,98.8345345917088,115.1716315185718,3.0146610973663797,2.4090419806243277,0.9753743835400341,1.0033949274819818,41.06089917087728,27.851067946644633,3.4025722436030508,3.18,
2025/09/25 11:30:00,0.7801890813946263,0.7116351135595095,90.11016693316834,109.6141124962572,3.3760482581371454,2.567383918459796,0.9742297076921334,0.9987563443272485,35.4469028816108,21.996987601134997,3.153306846843507,3.13,
2025/09/25 11:45:00,0.6662319590571381,0.6406655928082425,95.34158882823144,115.38168169872874,3.184580063945974,2.6080627099664055,0.9791873207182948,0.9988030928589494,38.39876477097031,20.68213560088411,2.8983355491230274,3.07,
2025/09/25 12:00:00,0.7018549040967058,0.6707591724911266,100.19976579996464,121.58555059945985,3.192931672807349,2.5659526493799327,0.9798118477026818,1.001267149711318,35.54729906914662,21.389786725927145,3.016393597196902,3.04,
2025/09/25 12:15:00,0.7320174626502834,0.6965344210110623,104.3967519745547,126.64803650797467,3.2167487182819468,2.562570462232244,0.9803052650361306,1.0028307697166061,32.86837517914208,19.159356821677672,3.098396809925851,3.04,
2025/09/25 12:30:00,0.7176628237423978,0.6835021965852438,102.1122208365473,123.8296790100605,3.2012969865704837,2.5997745208568213,0.9800644686000649,1.0021473623504562,34.387356657142874,20.218981822990298,3.046261058442261,3.02,
2025/09/25 12:45:00,0.715701917613577,0.6820311464015224,102.15804929440678,123.8382753457145,3.1988428292339806,2.600901916572717,0.9800783081963027,1.0020881820918135,34.41544586365843,20.194572374492306,3.0415561297449996,3.04,
2025/09/25 13:00:00,0.7164443383623356,0.682961407392501,102.49579246157887,124.22044097746284,3.1985356887528162,2.591882750845547,0.9801605218115362,1.0021883953903412,34.254172523525,20.084972713588897,3.0478919411692265,3.03,
2025/09/25 13:15:00,0.7205500566528529,0.6863144549259588,102.99136597658593,124.79031614822681,3.2041136324273176,2.5907553551296507,0.9801084560169677,1.002278560926799,33.85930358056181,19.825104475173905,3.0586036118269093,3.04,
2025/09/25 13:30:00,0.7231278190357858,0.6887917336227322,103.64683052591064,125.49572481100078,3.2039172341166533,2.5889639639639634,0.9802578980471506,1.0024929444684114,33.59910716130896,19.597477266516073,3.067300063672686,3.03,
2025/09/25 13:45:00,0.7260183800734414,0.6913376544023755,104.04790200026713,125.94889663436405,3.20450076152387,2.591216216216216,0.9802844249443483,1.002646205974382,33.37387967773891,19.38571666719833,3.0751065976458523,3.03,
2025/09/25 14:00:00,0.726478088309735,0.691473460172548,104.04674948223679,125.89887632121079,3.205957852045043,2.5945945945945943,0.9802723533016032,1.0026366687835415,33.341852351969884,19.38635137852851,3.0746359304820157,3.02,
2025/09/25 14:15:00,0.7256366910295984,0.6907735096342792,103.94154731909694,125.73874517155005,3.2090621881395904,2.597972972972973,0.9802859610268772,1.0025596983781693,33.33731829321425,19.42856388942977,3.06998178840363,3.03,
2025/09/25 14:30:00,0.7249507502657697,0.6903049758369587,104.00887016104384,125.73375432312871,3.2073574430016234,2.590551181102362,0.9804120148158368,1.0026143947289328,33.424445393477455,19.562928262906507,3.0715300329705033,3.02,
2025/09/25 14:45:00,0.7244980898586268,0.6897949239865147,103.92349892293157,125.6016044294352,3.214364166319683,2.5849268841394824,0.9802600090882186,1.0023817097183043,33.2957737132031,19.61988129575929,3.0701646731846717,3.02,
2025/09/25 15:00:00,0.7283636126979737,0.692600500685589,104.15345039590326,125.83292311663635,3.2107432416924673,2.5838020247469067,0.9803429148763787,1.0026815005157066,33.261870758519144,19.571767059844195,3.0828592430079547,3.05,
2025/09/25 15:15:00,0.7297252651985306,0.6937703457546996,104.37335183278829,126.06812400013324,3.2161674424547075,2.581552305961755,0.9802532426231101,1.0026066866223569,33.01153881408557,19.45374592341837,3.0862288143588494,3.02,
2025/09/25 15:30:00,0.7324843805656673,0.696113406783865,104.77127629038229,126.46001402045366,3.225239258709941,2.5786516853932584,0.9802508296524276,1.0025903134196241,32.6687719268735,19.344523958340744,3.0923756280403403,3.04,
2025/09/25 15:45:00,0.731473484992171,0.6953745203971143,104.72581728486041,126.37318826599011,3.21938493033004,2.5797752808988763,0.9803340880614242,1.0026790488676225,32.83211854094419,19.398175060607926,3.091351274467192,3.02,
2025/09/25 16:00:00,0.7181249598722141,0.6844490928417676,103.35112857180195,124.6635596318391,3.2093216542996763,2.5898876404494384,0.9801078083865559,1.0019783959255721,33.74545573835081,20.04355533850721,3.0528713264422085,3.03,
2025/09/25 16:15:00,0.7264513566471091,0.6913933881743834,104.35809691387307,125.84403556202366,3.208157225046654,2.596629213483146,0.980298541984483,1.0025519233559879,33.25937296492715,19.525150378303472,3.075067238402613,3.02,
2025/09/25 16:30:00,0.7280160012942044,0.6925883247025996,104.63687081635905,126.14694753245429,3.2107651742484795,2.601123595505618,0.9803218105431688,1.002608602736148,33.05796228651951,19.35478000967297,3.0770259406761777,3.02,
2025/09/25 16:45:00,0.7275736100623929,0.6917415408905411,104.36001211492753,125.78143980970239,3.2172088900268845,2.602247191011236,0.9802654327034689,1.002454329672548,33.06352894213071,19.498815506194962,3.072602302673605,3.02,
2025/09/25 17:00:00,0.7208305091017391,0.6866977467501666,103.93391837042884,125.23723083541809,3.2150864921379085,2.601123595505618,0.9802150065088597,1.0021051127800877,33.32997262604643,19.70659933534242,3.055248898345126,3.02,
2025/09/25 17:15:00,0.728636268867255,0.6931711395393272,104.96987513854374,126.4393560598858,3.211673025128542,2.598876404494382,0.9802837223773532,1.0025911911346281,32.850314639729014,19.219681690274765,3.0804152270153784,3.03,
2025/09/25 17:30:00,0.7348741326914257,0.6982804528027442,105.66104001080086,127.24265406899194,3.224787504494101,2.593258426966292,0.9804005556577462,1.0028034946274214,32.221237866746264,18.896875078850503,3.0960903131845123,3.0,
2025/09/25 17:45:00,0.7350528556207537,0.6981979404642604,105.3283763149936,126.81291687122145,3.226055009877099,2.587640449438202,0.9803505422118447,1.0027562588799561,32.36670286408607,19.140506789311768,3.098336649408965,3.02,
2025/09/25 18:00:00,0.7474815672301114,0.7084019356481678,107.0470959020611,128.8526272710447,3.233342388980125,2.582022471910112,0.9805156465666098,1.0033775646096468,31.28653203130465,18.204027831594203,3.1341164839327553,3.03,
2025/09/25 18:15:00,0.6223993939811343,0.6038312241228486,89.65018909434107,107.73826954885803,3.134064954390536,2.679372197309417,0.9785989397654079,0.9963447839517295,41.61968894522328,18.076444479743472,2.769504175628497,2.83,
2025/09/25 18:30:00,0.6927845926771589,0.6602646825409743,98.87692794777814,118.33614276342198,3.201351639616293,2.7466666666666666,0.9797888697652474,1.0002402026370558,36.78841163436462,17.07449612798411,2.9237542226619655,2.96,
2025/09/25 18:45:00,0.6930514180312257,0.65909003781137,97.95869910591286,117.10374905748296,3.21094760377876,2.7394678492239466,0.9794279615372739,0.9997979183107609,37.10080766671966,17.188370527870138,2.92208857804532,2.98,
2025/09/25 19:00:00,0.7065592100759409,0.668574494373844,98.81059234613086,117.93428869664565,3.2179801193280615,2.731491712707182,0.9796144181554245,1.0004891594535958,36.73547254611735,17.626325999903347,2.9580523010439643,3.01,
2025/09/25 19:15:00,0.7333663108917102,0.6892867126783107,101.69514673965777,121.3847850844683,3.2269714354557157,2.711602209944751,0.9798933586887447,1.0019412411498116,35.15453281347297,18.531328016268084,3.0358856784132167,3.02,
2025/09/25 19:30:00,0.7389968664172898,0.6941669640944074,102.34495913386966,122.28124184509743,3.241577861138074,2.7104972375690606,0.9798066116807596,1.0019629056870618,34.50388099239576,18.536807922650457,3.046796943614557,3.03,
2025/09/25 19:45:00,0.7394770848584301,0.6950166658192224,102.40126147812018,122.45459009096888,3.2517803613806087,2.7093922651933697,0.9798421807002851,1.0018823201502758,34.27437512036411,18.537078923728824,3.044804054542707,3.01,
2025/09/25 20:00:00,0.7342359464060196,0.6910070448934656,101.51425383991908,121.56822843848849,3.2346141603074905,2.712389380530974,0.9798933937377712,1.001928473143576,35.035791742883184,18.493444130407802,3.034253184892702,3.01,
2025/09/25 20:15:00,0.7298821652633071,0.6881034204791342,101.32973750484366,121.46166007590392,3.242489827033274,2.7267699115044253,0.9797195664709265,1.001485889901334,34.93615133523694,17.950130481509785,3.014480780280905,2.99,
2025/09/25 20:30:00,0.7532715758660379,0.7051758068183026,102.81663225515902,123.37189576016112,3.237738368366995,2.712389380530974,0.9800287338504875,1.0029155101542346,34.30996978279041,18.729567942963747,3.0829245171321062,3.05,
2025/09/25 20:45:00,0.7499940605196885,0.7036723662793779,102.70702257739491,123.4585208717374,3.231053620853463,2.7172949002217295,0.9798274289212996,1.0027589293050072,34.34187206404229,18.529585893002224,3.07562655202522,3.03,
2025/09/25 21:00:00,0.7570131760334938,0.7087197712173672,103.50395686304994,124.15069370562884,3.263220632140602,2.6952695269526954,0.9798320131012583,1.0025012406353075,33.68919788066098,19.08428096528703,3.089297365457836,3.03,
2025/09/25 21:15:00,0.7585706920752852,0.7086297132629797,102.45019048069386,123.0593578594684,3.262953700762989,2.709251101321586,0.979570113728041,1.0024173524511288,34.151079071921366,18.69821587098929,3.0862033483390086,3.03,
2025/09/25 21:30:00,0.7589271141373576,0.7091550850672669,102.52413104856019,123.27305463220918,3.254517935297999,2.7037444933920707,0.9797186836684483,1.0026610097187791,34.311267375524466,18.920583752083296,3.0912404044330115,3.05,
2025/09/25 21:45:00,0.7690543835786713,0.7176583150586662,103.75769735223945,124.91961493255377,3.259008818585247,2.7100330760749722,0.9799297846912459,1.0032492175927494,33.53353155380626,18.85368215539919,3.1152590199374366,3.06,
2025/09/25 22:00:00,0.762950156402807,0.7131225345786687,102.88745384575063,124.00022295127627,3.2409500576940182,2.6990077177508267,0.9799124044299253,1.003203451652174,34.367283855372385,19.185861131955527,3.1080555880199645,3.06,
2025/09/25 22:15:00,0.7590308092898349,0.7105597148949852,102.59412446699827,123.82445179709839,3.244381769425297,2.705298013245033,0.9796903064530963,1.0028494851941376,34.350454466008614,18.90295036017083,3.0938326364295143,3.02,
2025/09/25 22:30:00,0.7560472107587298,0.7085992605813219,102.50815938370032,123.84269297817937,3.252205162251234,2.7097130242825607,0.9797065372527913,1.0026288718198255,34.24193427720711,18.710448069978796,3.0807477934183214,3.03,
2025/09/25 22:45:00,0.7727283252837595,0.7208063368876445,103.7014638038199,125.2265717334959,3.249031004987529,2.6985698569856984,0.9799094254820051,1.0035053971949746,33.88658209685873,19.251961826274957,3.1293341739177483,3.02,
2025/09/25 23:00:00,0.7878753531029211,0.7346664587859083,106.19025797754925,128.3055969753076,3.2774085428970774,2.6901098901098903,0.980185504890821,1.0039860345921015,32.07477236418309,19.398345972779076,3.1657564749568614,3.05,
2025/09/25 23:15:00,0.7670196323801228,0.7170227860352936,103.4790251172276,125.03789565540423,3.273327528677614,2.6962719298245617,0.9798566579749803,1.002838462353713,33.6871567551076,19.13979260251477,3.104469784188086,3.04,
2025/09/25 23:30:00,0.7467649265728369,0.7027686833787912,102.32534342141118,123.76333267943185,3.2582529237098123,2.7072368421052637,0.9797994031415519,1.0020648304001067,34.58604929997988,18.64133898558804,3.05124148774261,3.01,
2025/09/25 23:45:00,0.7055711291960666,0.672449802648377,99.62375610710377,120.58345913668686,3.266523937436945,2.7500000000000004,0.9791793387116235,0.9994479984151178,35.66600247351278,16.698368542806485,2.92368841148809,2.94,
2025/09/26 08:00:00,0.6485240493963308,0.6260603744415273,68.0533106990805,81.7049683198142,3.036188847114048,2.825361512791991,0.9738540542678561,0.9958450187850694,42.946856696131306,14.531291779744164,2.8361774693196034,2.92,
2025/09/26 08:15:00,0.6872891823918791,0.6537576231115391,69.18905369253314,83.28481020799215,2.9238482974336164,2.7315436241610738,0.9753059996214042,1.0009883186469763,45.3695657501161,18.95773252099124,3.0135918560595294,2.89,
2025/09/26 08:30:00,0.6932210114853932,0.6623665030973799,67.99495144103209,82.55571537318082,2.8459230362941588,2.753142857142857,0.9753869323268934,1.003059648753192,46.83713163104018,19.081826578250926,3.062526465846081,2.92,
2025/09/26 08:45:00,0.6761456492148471,0.6504791934878006,67.2667940262502,81.00536003162351,2.892733605582832,2.704367301231803,0.9753538452485586,1.000974440857185,46.01148509140603,19.80690411393992,3.0121830912087337,2.93,
2025/09/26 09:00:00,0.6647127769415244,0.6319860357468359,70.14175776489496,84.42881005300856,2.8886791415589292,2.703579418344519,0.9767902040738565,1.0014927815310544,46.35209699037133,19.901238349969578,2.9624924439339813,2.97,
2025/09/26 09:15:00,0.6335198941595734,0.613337041430518,67.73363222727677,81.48186283483466,2.870608692888096,2.706145251396648,0.9767759375040177,1.000014291286634,46.750480614252496,19.391038205223634,2.8860993858491177,3.0,
2025/09/26 09:30:00,0.6037168614637618,0.5955472504543152,65.22351904699883,78.63747217470028,2.8377890823881815,2.7292134831460673,0.976544557496915,0.9987192987634923,47.36205415219193,18.38278972498671,2.812349291599034,2.98,
2025/09/26 09:45:00,0.5907087164518875,0.5889991058732156,63.793882244369556,76.81333492966117,2.8501010938346214,2.7054871220604704,0.976197926261399,0.9973123522440183,47.09637266510911,18.676581191330705,2.7829554967887447,2.94,
2025/09/26 10:00:00,0.7214934746689554,0.6628678291655178,82.69888455378933,99.31791446193127,3.1725327523805507,2.6195773081201335,0.9758848844994544,0.9993197829412608,40.49193010691011,21.07620052216531,3.032215915216768,3.03,
2025/09/26 10:15:00,0.6721369406345316,0.6283848376988729,82.40250478900955,98.3594070954809,3.138726520039793,2.6699561403508776,0.9773025764620856,0.997901781262661,41.52831169952012,19.245846248516102,2.8876705448276105,3.05,
2025/09/26 10:30:00,0.6715120833785432,0.6279382557530545,83.23744353242981,99.09065898317175,3.14815740781021,2.6546840958605666,0.9776764499043148,0.9978623737780072,41.438711455456044,19.673767709112386,2.886810574688665,3.05,
2025/09/26 10:45:00,0.6835741604854679,0.6377082220128121,84.73598999515579,100.99664071480157,3.1524319443763744,2.6633879781420764,0.9778053712958077,0.9986420881983513,41.34089566357097,19.59839014434599,2.9174631368528936,3.07,
2025/09/26 11:00:00,0.6835741604854679,0.6377082220128121,84.73598999515579,100.99664071480157,3.1524319443763744,2.6633879781420764,0.9778053712958077,0.9986420881983513,41.34089566357097,19.59839014434599,3.2402235120095835,3.21,
2025/09/26 11:15:00,0.6835741604854679,0.6377082220128121,84.73598999515579,100.99664071480157,3.1524319443763744,2.6633879781420764,0.9778053712958077,0.9986420881983513,41.34089566357097,19.59839014434599,2.9728319787778097,3.04,
2025/09/26 11:30:00,0.6835741604854679,0.6377082220128121,84.73598999515579,100.99664071480157,3.1524319443763744,2.6633879781420764,0.9778053712958077,0.9986420881983513,41.34089566357097,19.59839014434599,2.9155124005800657,3.0,
2025/09/26 11:45:00,0.6598025573472094,0.6333122379444023,94.04484250969135,112.88010510443198,3.192451505893637,2.7163515016685205,0.9791145687150594,0.9980361245800407,39.07240088843708,17.41011230541707,2.8414752560468544,2.98,
2025/09/26 12:00:00,0.6555221352431522,0.630441187253602,94.08414241750907,112.87373662343691,3.187535150860156,2.721111111111111,0.9792246389600899,0.9979098534060525,39.21764389248875,17.234988109478707,2.8299894167559496,2.96,
2025/09/26 12:15:00,0.6584957171318631,0.6328000078154163,94.44037460828548,113.23343791092022,3.1931240992152823,2.725860155382908,0.9792394185432278,0.9979902022553941,39.007026523052346,17.11572541656065,2.835035842454315,2.95,
2025/09/26 12:30:00,0.6611925812175362,0.6347708995222094,94.68130933230807,113.51987703909118,3.193431033822604,2.732519422863485,0.9792442345115032,0.9981502426244313,38.899548162747585,16.96561671880025,2.8401464280580626,2.96,
2025/09/26 12:45:00,0.6622067636892552,0.6357871475599884,94.9614992327271,113.80722135298714,3.2024772373311334,2.7228381374722836,0.9793477439093129,0.9981292084078055,38.67389391101495,17.23408474927616,2.8432367660734803,2.95,
2025/09/26 13:00:00,0.666445899367277,0.6390461071237135,95.46598339512825,114.34930894094872,3.2105727838544165,2.7120708748615727,0.9794013493617262,0.9982751261657858,38.359625631806125,17.58011749595975,2.855768628474216,2.96,
2025/09/26 13:15:00,0.6591869448594205,0.633197538818404,94.6133776023587,113.26679397786933,3.211209967924724,2.73783185840708,0.9792690431204717,0.9977094254296569,38.72835295110768,16.68692663369447,2.826960393733887,2.95,
2025/09/26 13:30:00,0.6635720938377317,0.6361489550237487,94.76173807605203,113.4448084422617,3.2000877780607615,2.7367256637168147,0.9794771611212355,0.9982919970205428,38.92209315123779,16.905432048262302,2.842046876718949,3.0,
2025/09/26 13:45:00,0.6763712102126747,0.6465757873039518,96.21491466058649,115.29720375767234,3.2117377558902698,2.7172949002217295,0.9795445053986632,0.9989654086515568,37.990924531310945,17.617767778760644,2.8809979867917628,2.98,
2025/09/26 14:00:00,0.6725445153636095,0.6442599140072639,96.27952156576362,115.52113648379424,3.1989457568163,2.7119021134593995,0.9796330946459204,0.9990698364468676,38.061576603871664,17.787077538257936,2.877577747770026,2.97,
2025/09/26 14:15:00,0.6751699363890806,0.6463750818485765,96.72699189742848,116.16952045324088,3.1943980823802725,2.6989966555183944,0.979656035742953,0.9993536575775513,37.81961663364887,18.220786082925315,2.8909776085406618,3.0,
2025/09/26 14:30:00,0.677160313783179,0.6486022849242485,96.94992499219954,116.54379507627992,3.1955139354473356,2.7005586592178776,0.9796463235484218,0.9994924187197951,37.573502995536664,18.19897572472958,2.896948274815942,2.99,
2025/09/26 14:45:00,0.684212704033877,0.6542523437320474,97.60441669591972,117.42734415728286,3.1916331592461713,2.6920492721164613,0.9796627404911729,1.0000064030702631,37.21041779075358,18.569878644030585,2.921446666919741,2.97,
2025/09/26 15:00:00,0.6843131390856033,0.6541965422276793,97.46808111491902,117.36492716381294,3.1794864455806353,2.7093153759820425,0.9797231099155647,1.0002818887411473,37.41984538850226,18.153450647134797,2.9199054274728415,3.0,
2025/09/26 15:15:00,0.683246775371388,0.6534443696944416,97.3716814402199,117.19296983445403,3.1860914140863152,2.7141255605381165,0.9797882627659935,1.0001497921714038,37.40740002082306,17.983777166535898,2.9130188462687636,2.99,
2025/09/26 15:30:00,0.6811203803731932,0.65120029531184,97.11869370996024,116.75522649494513,3.18556850328284,2.743847874720358,0.9796504497991199,0.9998848177367518,37.62839067539708,17.06721647405163,2.8966695130981663,2.96,
2025/09/26 15:45:00,0.6820014374956809,0.6518770590604535,97.25021728032038,116.80852946964013,3.195574821703922,2.7366071428571423,0.9796087272072087,0.9997088681102687,37.467444486189066,17.22547767201058,2.89800841673008,2.97,
2025/09/26 16:00:00,0.6802609517663387,0.6501932177025056,97.17006515997075,116.59335359825542,3.2026749382454054,2.7293986636971046,0.9795039714583426,0.9993797668004967,37.45774263690463,17.342254574824018,2.8927146968050157,2.97,
2025/09/26 16:15:00,0.6804699715896595,0.6504856418744871,97.22259662844884,116.64280531828642,3.202272822307948,2.7271714922048997,0.9795671737855424,0.9994430046331102,37.45185405204131,17.425385339295268,2.894375605857916,2.96,
2025/09/26 16:30:00,0.6801419383367131,0.6502996839875345,97.24057364952684,116.65121069433978,3.198469450797141,2.7238307349665924,0.9796292724045333,0.9995246871478387,37.52966555319894,17.547938488504673,2.8959293301053433,2.97,
2025/09/26 16:45:00,0.6793981805607898,0.6495783981425813,97.12713348587747,116.50156532403034,3.2005756016629885,2.7216035634743876,0.9795406223177106,0.9993846819040488,37.52792610414893,17.571806293037685,2.8939156417661436,2.97,
2025/09/26 17:00:00,0.6778652040767911,0.6485762007846604,96.97113757983682,116.35319176342291,3.1996264848529696,2.7224080267558524,0.9795468227028357,0.9993388854926856,37.57194648543835,17.534369234155395,2.890196952896164,2.96,
2025/09/26 17:15:00,0.6765443680017644,0.6475294530926876,96.91808720054173,116.27351272113565,3.1926366561747055,2.7268673355629875,0.9796110183615276,0.9994120447752576,37.74816778346791,17.43216132583936,2.88733723089004,2.96,
2025/09/26 17:30:00,0.6763232167927498,0.6474007138834059,96.83069119000675,116.15431674097992,3.1968633354291027,2.7268673355629875,0.9795904235481567,0.9993206716829282,37.70580728275226,17.406479113099753,2.8855469600976646,2.95,
2025/09/26 17:45:00,0.6706685575520756,0.6430324298193723,96.53131285761926,115.78130899449769,3.1950247452166796,2.7257525083612038,0.979492116869026,0.998947402267471,37.87309936798927,17.329710445580304,2.87102371092237,2.95,
2025/09/26 18:00:00,0.6764433572598645,0.6472728115068205,96.8151585652593,116.16253280421247,3.1917193613586234,2.7209821428571423,0.9796003815621309,0.9994320341001566,37.76130692567088,17.60776309328674,2.889480932726383,2.98,
2025/09/26 18:15:00,0.6768376459264581,0.6476408584255473,96.93115046061232,116.29398996505215,3.192515976860899,2.7031249999999996,0.9795955080306867,0.9994384406609759,37.68608631639131,18.12041865338595,2.896423040018997,2.98,
2025/09/26 18:30:00,0.6710068528736448,0.6433168264120137,96.52397677859773,115.79076303899973,3.1945405549254158,2.704241071428571,0.9795230184994941,0.9990178296948101,37.83802138371901,17.969509466648212,2.879587472357042,2.96,
2025/09/26 18:45:00,0.6739777505592097,0.6452525279490003,96.59666030412266,115.86281814522485,3.1958321442441067,2.706473214285714,0.9795085170227149,0.9991581764996155,37.77312281724037,17.947953538201368,2.886317759345387,2.98,
2025/09/26 19:00:00,0.6875977809924328,0.6561159775146855,98.03948907107694,117.63348117318289,3.203326488474587,2.705027932960894,0.9797686003666417,1.0000349943179656,36.89179502798575,18.20743342408492,2.9227284284971313,2.97,
2025/09/26 19:15:00,0.6871695544198708,0.6561538496389389,98.22301708828577,117.85368876261091,3.2056924922253898,2.705027932960894,0.9797707959683104,0.999978663590122,36.7522521510917,18.182089292076206,2.9213027512234375,2.97,
2025/09/26 19:30:00,0.6875113076086128,0.6561421224487202,98.343980280899,117.9842582982363,3.2016057047075885,2.705027932960894,0.9798807932013541,1.0001369233800386,36.79368123987246,18.22772359229486,2.9231558619165563,2.98,
2025/09/26 19:45:00,0.6870675709373394,0.6558405939845697,98.23213788304017,117.83511137246515,3.205614532873894,2.706145251396648,0.97982173764508,1.0000091009266592,36.75947799738778,18.160286106656553,2.9204747610537876,2.97,
2025/09/26 20:00:00,0.6933547078773622,0.6605385093946549,98.6131827181348,118.27633306192303,3.205323404182209,2.709497206703911,0.9799737154111614,1.0004712351810512,36.60212715536259,18.194788693354027,2.9366409996471017,3.0,
2025/09/26 20:15:00,0.6899670217884518,0.6580199955973709,98.29119696367566,117.92488498391023,3.2075945045256202,2.722595078299776,0.979873840776011,1.0002010005173538,36.64493775775461,17.7406543042557,2.9226000395299425,2.96,
2025/09/26 20:30:00,0.6995097341675159,0.6659352631034118,99.6060541483091,119.49103518849122,3.217367434843202,2.713646532438479,0.9799913115432567,1.0006681793186936,35.80348621289148,18.09105269608249,2.949664050173847,2.98,
2025/09/26 20:45:00,0.711169697757212,0.6750185987711242,101.04755424732635,121.2057862814536,3.228085665870685,2.7125279642058167,0.9801403097929728,1.00124611594605,34.872013835412986,18.2426424134769,2.9788927023782272,3.01,
2025/09/26 21:00:00,0.6975825440666036,0.6641153808843493,99.18527123737509,119.17069848686569,3.196921212799835,2.7280898876404494,0.9800010494119188,1.0009578282298537,36.20071363859384,17.761141990995025,2.9464704656822542,2.99,
2025/09/26 21:15:00,0.6985932038512277,0.6652203292498294,99.6456279126999,119.6537752113629,3.2021655364166723,2.728395061728395,0.9800094896386827,1.0009177332446377,35.9195986208668,17.72743953407983,2.9479060877081595,2.98,
2025/09/26 21:30:00,0.7107255450428914,0.6745294018978201,100.64535203477259,120.83847322922726,3.210053724345734,2.7306397306397305,0.9802196743866775,1.0016036031692797,35.28580204633519,17.835914055069352,2.9779553056586687,2.98,
2025/09/26 21:45:00,0.708459416179863,0.6730494902014555,100.68633296418642,120.81786534141399,3.214853997819193,2.7286995515695067,0.980238325702032,1.0014053969453351,35.2318498355904,17.834975227647632,2.971084088162529,2.98,
2025/09/26 22:00:00,0.7129757225790939,0.6762735820052991,100.98073619647042,121.10205798405619,3.222075051203801,2.724524076147816,0.980224906736706,1.0015050016111928,34.9849144493688,17.979691974420028,2.982229397658227,2.98,
2025/09/26 22:15:00,0.7113922039406153,0.6750808962833834,101.02119270900381,121.13607159480256,3.224922709347259,2.723404255319149,0.9802865281648134,1.001426880055153,34.91764373381054,17.986081074168922,2.9773317129885797,2.98,
2025/09/26 22:30:00,0.7153454641159279,0.6779298275424043,101.25479754108915,121.3470252920384,3.2323987139716985,2.71923937360179,0.9802767397992042,1.0014958894924197,34.699114425218895,18.123519931356494,2.986911562171823,2.99,
2025/09/26 22:45:00,0.7119925161009418,0.6754919342206329,101.2836590340015,121.31208482544506,3.234886401644193,2.716201117318436,0.9803463647622157,1.0013122850329887,34.708723959169966,18.159359193492648,2.9779334038333034,2.98,
2025/09/26 23:00:00,0.7117931380310442,0.6753944432029402,101.35125555753962,121.37809954819413,3.234824139836815,2.716201117318436,0.9803628176783891,1.001313655999424,34.67639620193635,18.15742319345772,2.9775814278328347,2.98,
2025/09/26 23:15:00,0.7123965005722184,0.6758204129777446,101.42183678159957,121.39310203037608,3.247439520344206,2.7131696428571423,0.9802578674855924,1.0010665785949275,34.42400970304822,18.171661949159365,2.976150287722134,2.98,
2025/09/26 23:30:00,0.7158317809548015,0.678431754593576,101.7499578223059,121.77084515046873,3.2422347001923475,2.7131696428571423,0.9803169463065446,1.001360823702688,34.361784964571186,18.249308160926326,2.9873931030305543,2.96,
2025/09/26 23:45:00,0.7088779621915351,0.6732589881918217,101.23494567089904,121.21417587165715,3.2391562569414085,2.7131696428571423,0.9801997836728045,1.0009570938969923,34.68160675994961,18.143986259069205,2.9691170063475743,2.96,
2025/09/27 00:00:00,0.7069284711661387,0.6720000759606556,101.07611584636483,121.01435458984983,3.242066051629042,2.7101449275362315,0.9803804393549329,1.0009261446770747,34.806537324086456,18.23264813615055,2.9634006333743486,2.97,
2025/09/27 00:15:00,0.6992622336495126,0.6656269597511173,100.06883770387151,119.86660788238855,3.2379070569142887,2.712374581939799,0.980107287337604,1.0003754160780909,35.35136129141058,18.036557415463708,2.942001270617913,2.95,
2025/09/27 00:30:00,0.6993253710488807,0.665712714765278,99.91336008751654,119.7389952562777,3.235635212941869,2.713489409141583,0.9802114144970354,1.0004932114652458,35.49759407206499,18.045939997178944,2.9419949709786675,2.96,
2025/09/27 00:45:00,0.6936622407329669,0.6616368672632768,99.54672417738969,119.31877562780208,3.2355437542221237,2.712694877505568,0.980171640429804,1.0001381005143715,35.73606541053833,17.975881436102707,2.926384366397464,2.96,
2025/09/27 01:00:00,0.6978219129707003,0.6644614989831037,99.49789763814898,119.31874277296546,3.2397329754627857,2.7138084632516706,0.9800971537951496,1.0002565781345343,35.66269688414097,17.98125288595221,2.935229374696717,2.95,
2025/09/27 01:15:00,0.6923989992308871,0.6602988872221527,99.0793741623439,118.87260109112145,3.2321278168172687,2.7216035634743876,0.9801187652763547,1.0000883748267746,36.03216513910548,17.71909786450647,2.9196596996751656,2.95,
2025/09/27 01:30:00,0.6941899152611067,0.6618039882261458,99.13754503798802,118.94734702451103,3.236089327635529,2.7196885428253617,0.980141773645682,1.0001286625566779,35.98513437974857,17.788902940990727,2.9235216787764697,2.94,
2025/09/27 01:45:00,0.689721928929914,0.6586200745317081,98.85334140571427,118.66504545876474,3.2377578504955937,2.7196885428253617,0.980045757084874,0.9997926952931351,36.07795852174083,17.690669664048748,2.91069045826879,2.94,
2025/09/27 02:00:00,0.6912746406995043,0.6594162159158172,98.61810500855646,118.44042937057172,3.233594912622413,2.721913236929922,0.9801031701846097,0.9999857369999341,36.29208183348384,17.69648599133662,2.914463535992442,2.96,
2025/09/27 02:15:00,0.6864346443567991,0.6555844235446219,97.93754228923254,117.67964951966275,3.236859750781664,2.7263626251390436,0.9799622863102336,0.9995712676700386,36.54709132926353,17.459860806433785,2.898175334407199,2.94,
2025/09/27 02:30:00,0.6822601198398294,0.6523862994767958,97.45383035216389,117.11667289436832,3.2339749673234643,2.727777777777778,0.979949010661904,0.9993502593600759,36.90347418123744,17.370576020414727,2.8864859292903815,2.95,
2025/09/27 02:45:00,0.6816976729314919,0.6519106127165543,97.33952482722552,117.03562988485564,3.2403702969831425,2.732222222222222,0.9799087159113972,0.9992025498409727,36.82889101583114,17.19693729728474,2.8809985694538622,2.94,
2025/09/27 03:00:00,0.6820791245591811,0.6524261637676088,97.52935612791394,117.32122191038007,3.235505688279756,2.7344444444444442,0.9800596860049225,0.9994110259163252,36.857707789720465,17.191169654535653,2.8825512910944617,2.95,
2025/09/27 03:15:00,0.6810909808558695,0.6515970495012637,97.22313220399165,116.95752512155346,3.2373692803399905,2.7336293007769146,0.9799807248205685,0.9992512611654468,37.01679587620826,17.17917602310763,2.878934776091195,2.95,
2025/09/27 03:30:00,0.6798772916437335,0.6503627767303384,96.76067021639145,116.45903375041921,3.243039787066956,2.7336293007769146,0.9798595772946208,0.999017348319602,37.118029435016865,17.11952027481936,2.8730679632288183,2.93,
2025/09/27 03:45:00,0.6737714286412245,0.6458668791529678,96.30732497971941,115.96975416477412,3.228815362296689,2.736958934517203,0.9799526237867457,0.998946226928124,37.64371692277127,17.016426630860632,2.8594540414473135,2.95,
2025/09/27 04:00:00,0.6664710372853005,0.6401495123965814,95.36343116799543,114.83995432620712,3.230810611780563,2.7305986696230597,0.9798236630087148,0.9983777243253126,38.060312311313254,17.056185238920435,2.8402251209107776,2.95,
2025/09/27 04:15:00,0.6634149877593354,0.6373526384579528,94.64915893885708,114.04905155542154,3.2245599211842415,2.735033259423503,0.9798136158992979,0.9982883727086944,38.48575711544718,16.92473391201806,2.8311831328018413,2.95,
2025/09/27 04:30:00,0.6628614397605015,0.6365316804179605,94.06384993936838,113.39897972938356,3.220786818811051,2.738359201773836,0.9797375829166246,0.9982606581421642,38.79319493977197,16.84091246694937,2.828875136511065,2.95,
2025/09/27 04:45:00,0.6495916574332439,0.6251437219192011,91.76972886407538,110.53780565874335,3.218113298213929,2.733701657458563,0.9794427702405808,0.9972125928168706,39.895573190009365,16.737128246769277,2.792526079081052,2.96,
2025/09/27 05:00:00,0.6634738051299018,0.6347900685581493,92.49482674898691,111.26092619048957,3.2255524423489463,2.738173817381738,0.9796501663338959,0.9980045609596099,39.66618120045863,16.861724769302235,2.8242543889555156,2.98,
2025/09/27 05:15:00,0.6801809704237219,0.645848091017474,92.55442170879688,111.29224129217225,3.244187678139823,2.722283205268935,0.9793076041995473,0.9984088907786918,39.30285246342931,17.46249631913742,2.866414320854787,3.01,
2025/09/27 05:30:00,0.6959471124154185,0.6560674812185571,92.78591957000195,111.48137695172174,3.2550990716379995,2.701312910284464,0.9791896091500788,0.9989780189036963,39.10358664822519,18.26027190390082,2.90960473318647,3.02,
2025/09/27 05:45:00,0.7347684876887666,0.6823459614658512,93.72375255551805,112.52739121399121,3.297683059106518,2.657579062159215,0.9786693428564964,0.9999694678228042,37.91518460421805,19.815687525483884,3.012203819160855,3.07,
2025/09/27 06:00:00,0.7768642034513614,0.7117297821334878,94.30035640461521,114.15264396953705,3.1689091310859263,2.586015538290788,0.9797084853900246,1.0047772966126345,39.628479992525115,23.18157534301414,3.198624354963797,3.07,
2025/09/27 06:15:00,0.7694333841768012,0.7036095045960283,91.99301677803304,111.12335579216861,3.1890087842029256,2.5490628445424477,0.9790328717003555,1.0035516776893338,40.340213547506565,24.008122367265017,3.1813864522579345,3.08,
2025/09/27 06:30:00,0.7541248925085541,0.6919225711043293,89.01616429878199,107.96944524366296,3.1342689515036386,2.57174638487208,0.9788165365172148,1.0036498363806157,41.762799653593035,23.48578084495849,3.149769875238462,3.06,
2025/09/27 06:45:00,0.7332326679803445,0.6760420641838057,85.96022492488754,104.5044860121781,3.098275926064617,2.5821229050279335,0.9785641624132277,1.003106980457532,42.44680157413582,23.14441907020427,3.099849417517352,3.07,
2025/09/27 07:00:00,0.7084660080379931,0.6572081911566944,83.22310796233546,101.22915711535587,3.082016944377707,2.5787709497206706,0.9782649656461753,1.0019244231299225,42.75438046914795,22.992458803379108,3.0363712031684065,3.07,
2025/09/27 07:15:00,0.6959939745603373,0.6475439932149054,81.56924950394311,99.3109205666838,3.0711377383765464,2.586129753914989,0.978039564087516,1.0013146291940633,42.94604013608687,22.65435914119056,3.0014096400198027,3.09,
2025/09/27 07:30:00,0.6847305955597028,0.6387001006460541,80.66146679398297,98.03326170421774,3.067553091353629,2.5838926174496644,0.9779635444520509,1.0007038335113048,43.01999323354621,22.567166967480425,2.972706128390965,3.08,
2025/09/27 07:45:00,0.6845455423984982,0.6372380869552098,80.44866469325542,97.25637385503482,3.068419343349852,2.585666293393057,0.9778957075378082,1.0005937643059202,42.990773706833096,22.504031845878515,2.974895824285746,3.07,
2025/09/27 08:00:00,0.6749361037044662,0.6286899349815405,79.7005353406724,95.79001451117553,3.0634431833953792,2.585666293393057,0.9777277332105972,0.9999566964488626,43.06342473469126,22.348137735334223,2.9529116998258966,3.07,
2025/09/27 08:15:00,0.6695022783739296,0.6235755236710412,79.27735379707696,94.78414105042401,3.044893310813729,2.5896860986547083,0.9779970809136774,1.0001031809915604,43.483336369011546,22.310116813351275,2.94595433763582,3.08,
2025/09/27 08:30:00,0.6695022783739296,0.6235755236710412,79.27735379707696,94.78414105042401,3.044893310813729,2.5896860986547083,0.9779970809136774,1.0001031809915604,43.483336369011546,22.310116813351275,3.2370698715420767,3.09,
2025/10/03 06:30:00,0.5885888177701895,0.5877510271867052,63.23306319467845,80.3742379691803,3.407566164458974,3.0546006066734073,0.9740795778909712,0.9859007097876186,36.3597560862185,4.1645401390355055,2.443782355020584,2.52,
2025/10/03 06:45:00,0.7022762732975565,0.6591956064588768,74.98110762643887,95.99737987373578,3.312615237293617,3.0772399588053547,0.9777600565057234,0.9969916643417965,38.772974380704774,7.350398692378931,2.714871968422981,2.68,
