datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/10/03 07:00:00,0.7300214312560864,0.6791558233551177,77.80388390028331,99.27887798691766,3.3544215676674107,3.0635245901639343,0.9779423832714425,0.997795235705883,37.97969217253497,7.9651825761316015,2.7736542166910114,2.72,
2025/10/03 07:15:00,0.722085840765903,0.6765747269306127,80.7067272736904,102.71497635997429,3.5149993611723005,3.0265306122448976,0.9769661570391333,0.9947220208689419,34.65682097898993,7.800534161631286,2.7287302558871533,2.72,
2025/10/03 07:30:00,0.6976836932497402,0.6590092378863569,80.87431809526225,102.44592410952856,3.4639502251917116,3.03744939271255,0.9781802528225034,0.9946921839558116,35.958884071273594,7.501309310487625,2.6798914824831694,2.73,
2025/10/03 07:45:00,0.7205001938528365,0.6796072939689664,85.47479001436223,108.61307519054296,3.4783743760793584,3.0204290091930543,0.9788461237456542,0.9963633171562241,35.71837836970402,8.410812423413708,2.740525359268151,2.73,
2025/10/03 08:00:00,0.7040378222571866,0.6672763743542435,85.38063319305839,108.0272921618634,3.4759337089255555,3.0446247464503045,0.9793041012159347,0.99568164029327,35.91055219424025,7.489154507961062,2.6956100044772744,2.74,
2025/10/03 08:15:00,0.7037677377541207,0.6671999250108969,85.54508079390358,108.1785557621201,3.475341717106891,3.049746192893401,0.9794159252974146,0.995767950540982,35.94476781888258,7.363678752409093,2.6948269239776206,2.74,
2025/10/03 08:30:00,0.6974586312138139,0.6629205351199415,85.34657291886022,107.80870751420481,3.4890844782051307,3.051776649746193,0.9793186761845581,0.9951921115765746,35.670539413556064,7.097673147875363,2.677477965704681,2.75,
2025/10/03 08:45:00,0.7048731318022498,0.6679055293544376,85.84355873258605,108.33146141493188,3.497189637808895,3.054822335025381,0.9792960570021302,0.99545814559132,35.500026056051496,7.09318656929772,2.6925818957863528,2.76,
2025/10/03 09:00:00,0.7020862061977798,0.6660790164708793,85.90810333880272,108.40372201884104,3.4857650748553763,3.064089521871821,0.9794249369509611,0.9955810342191587,35.73914419282114,6.8590671080253305,2.6877488397924694,2.75,
2025/10/03 09:15:00,0.7036062839172746,0.6671759221185148,86.05248795987394,108.51593609092542,3.495946123029449,3.0672097759674135,0.9793442012011676,0.9954961255558489,35.52221166475251,6.728551032305665,2.6891850245458047,2.75,
2025/10/03 09:30:00,0.7105432023441086,0.6721594402849275,86.90335942186577,109.53736228768335,3.4694310210058705,3.0632008154943935,0.9798823324837138,0.9965642708822068,36.1305810528108,7.215083175817524,2.713288593314171,2.75,
2025/10/03 09:45:00,0.714547002469905,0.6746882117895707,86.96559838455467,109.51132078474461,3.4975627883524614,3.0642201834862384,0.9794357229517305,0.9961121158710381,35.48771745391459,7.015713014981337,2.7163039002791263,2.74,
2025/10/03 10:00:00,0.7198342554561492,0.6783852282417199,87.4917505448368,110.0044082392516,3.4985509696672064,3.064154786150713,0.9795899305559397,0.9964385896799031,35.49895928154651,7.129082578084744,2.7290516041707176,2.77,
2025/10/03 10:15:00,0.7213775311501767,0.6792470809334474,87.67900505967162,110.13566641149212,3.5064237646035536,3.064154786150713,0.9795113867264856,0.9963595477287539,35.32647091311797,7.095306911522301,2.7312880380025892,2.76,
2025/10/03 10:30:00,0.7165681254417361,0.6758360720192776,87.64575320852904,109.98999355007436,3.513676078689538,3.064154786150713,0.9794237183032976,0.9959604359858415,35.16939632389519,6.949133969787877,2.7191441701448706,2.76,
2025/10/03 10:45:00,0.7256231077110222,0.6821335379127978,88.72126392051213,111.17707851250326,3.489945655476347,3.049847405900305,0.9800587245194761,0.9971032187951707,35.75222232065528,7.763020217172455,2.7496781573867892,2.76,
2025/10/03 11:00:00,0.731755666232234,0.6861854720512728,88.94677831827487,111.35134017971176,3.5111792676923974,3.0559511698880977,0.9797715817496606,0.9969464921722779,35.275325193960285,7.5213458894837455,2.7579715017005357,2.76,
2025/10/03 11:15:00,0.7241017267936071,0.6806601413286959,88.73684514062107,110.93023541269386,3.5227070505204723,3.061991869918699,0.9796240725454388,0.996294603451984,35.03096583451248,7.1166945061697024,2.736485244239066,2.76,
2025/10/03 11:30:00,0.7741915036242076,0.7189996247767924,94.15004934332445,117.6323344640438,3.553553440900416,3.04883011190234,0.9802503348179049,0.998756589668085,34.469095964384586,8.206346696374588,2.853040037269461,2.83,
2025/10/03 11:45:00,0.7313259131347897,0.6856322515554353,89.22837650669364,111.3629887027922,3.548132535609532,3.077314343845371,0.9793047861230677,0.9961420803363029,34.45504770717476,6.594405126589604,2.745457248972852,2.75,
2025/10/03 12:00:00,0.751097358739861,0.7003587209992054,91.66900120028511,114.11284690269123,3.53536554302255,3.0445795339412363,0.980120799563686,0.9977028398874128,34.85518220223174,8.063286026561514,2.8032655892499827,2.75,
2025/10/03 12:15:00,0.7407828016839435,0.6928169195581892,90.93938928941314,113.129994284606,3.5476639538564756,3.0537525354969572,0.9798061520621391,0.9968664080339379,34.5602913417342,7.511723545267881,2.7747922907681963,2.73,
2025/10/03 12:30:00,0.7481063482329118,0.6977668955452524,91.57785622522421,113.82248453436397,3.540280198061368,3.0456389452332657,0.9799453697786144,0.9973927173231105,34.715883681773654,7.922921967387186,2.796171074648241,2.76,
2025/10/03 12:45:00,0.7369241094898823,0.6883099926934191,89.93518558824987,111.66191101094925,3.5496889582479363,3.073022312373225,0.9793655402419668,0.9963310852766103,34.43018369987031,6.792667186276674,2.7605153074040416,2.72,
2025/10/03 13:00:00,0.7381656993732129,0.6892646459798784,90.28639214873616,111.9930052237867,3.5367209882653894,3.046653144016227,0.9796342436011215,0.9967218912702466,34.73403739085682,7.699418587178018,2.773694831522782,2.77,
2025/10/03 13:15:00,0.7354884598021643,0.6871769196526755,90.37000045761272,111.8945835115479,3.533211626470068,3.040485829959514,0.9797960025060442,0.9966866862737074,34.8467496037698,7.876131433722181,2.76998688399932,2.74,
2025/10/03 13:30:00,0.7356676935180241,0.6871203148258982,90.3854931942484,111.80779972296111,3.534483857957287,3.044534412955465,0.979761875326449,0.9966485925662222,34.81333978248833,7.746401673568896,2.7697280111019933,2.75,
2025/10/03 13:45:00,0.7476306652090036,0.6947588336420316,90.71791826431536,112.19830956753248,3.5454013209774344,3.050709939148073,0.9793746267337355,0.9968730051790434,34.48828616174258,7.631259686191963,2.794056502581438,2.79,
2025/10/03 14:00:00,0.7468430957703198,0.695657998234575,91.63535006655503,113.2771154556139,3.518323470345805,3.054822335025381,0.9800846692862754,0.9976635264153076,35.154672064160415,7.769539806876893,2.8002449097762474,2.74,
2025/10/03 14:15:00,0.739887983445428,0.6901399942825363,90.92090965986672,112.36104101447647,3.5337388416837268,3.0609137055837565,0.9795906752330058,0.9967995774641196,34.755045588247,7.297793898728084,2.77842383633512,2.75,
2025/10/03 14:30:00,0.7338754084627683,0.6851521400652469,90.11361744475947,111.30631459736844,3.52272573115147,3.0456389452332657,0.9795574603692443,0.9965850341369682,34.9761947414544,7.698788906989803,2.769847006282675,2.75,
2025/10/03 14:45:00,0.7185762933381833,0.6738513302887597,88.96197559703651,109.83371906546608,3.5010482351321737,3.046605876393111,0.9792323302281217,0.9958210869161538,35.32354349167663,7.432169768448023,2.7387377001310607,2.75,
2025/10/03 15:00:00,0.7492351621442674,0.6974937093755337,92.04523431828727,113.79661564542297,3.489641755789737,3.042682926829268,0.9800554944522346,0.998115856345743,35.66028969356443,8.269886389347011,2.817186418320185,2.75,
2025/10/03 15:15:00,0.7269288755387348,0.680289159299454,89.75023486875102,110.84125131333306,3.5090879054780335,3.04868154158215,0.9793458945503922,0.9962514965564383,35.18025349319107,7.499159376178654,2.756695185790205,2.76,
2025/10/03 15:30:00,0.7225808773121304,0.6763208927482363,88.77534445457319,109.6325880341876,3.495042848139188,3.0578093306288032,0.979370700554689,0.9962182341033641,35.475561523900026,7.256493878811271,2.7466235598970967,2.76,
2025/10/03 15:45:00,0.7249417028666689,0.6783591695810919,88.96225632226539,109.91512349585479,3.4948565630412833,3.0538071065989847,0.9793147055179108,0.9963253825586136,35.45529439268697,7.401812021765253,2.7538535027208613,2.75,
2025/10/03 16:00:00,0.735162653425002,0.6853644566486725,89.32872477125221,110.41621784139654,3.5013841795778298,3.0569105691056913,0.9790598425505012,0.9966014583606261,35.25054769434416,7.396120691553351,2.7756823321872086,2.77,
2025/10/03 16:15:00,0.7278236661926654,0.6805178517532564,89.4235132910859,110.52035498440225,3.479624120057599,3.053861788617886,0.9793550126327237,0.9967055091018513,35.731308468219595,7.520920301277819,2.764942014517678,2.73,
2025/10/03 16:30:00,0.7315256521730188,0.6831373745673281,89.52322937998908,110.63783022274588,3.495092648879809,3.065040650406504,0.9793168919952376,0.9966759292657486,35.43211216555836,7.180028651194052,2.767038341152595,2.76,
2025/10/03 16:45:00,0.7330059722182869,0.6842643058856254,89.69158012859569,110.84693653863225,3.4896114257552027,3.063008130081301,0.9791514988096266,0.9966987138404729,35.48276062686149,7.241527960251121,2.772780264758394,2.75,
2025/10/03 17:00:00,0.7350052538316778,0.6856145920941699,89.81691889967396,110.99085959595752,3.4812901303421486,3.055894308943089,0.9794484809861754,0.9971039255103554,35.71451552196446,7.5962724542851845,2.7810659471314545,2.75,
2025/10/03 17:15:00,0.7255916423530064,0.6788444621767222,89.27364195565286,110.22250333233606,3.483295871296115,3.050709939148073,0.979427621450088,0.996550024468542,35.693291367085706,7.570591034598719,2.7592003357505837,2.76,
2025/10/03 17:30:00,0.7321504582475508,0.6830743829814679,89.43577671655771,110.37495315986081,3.4726908639132548,3.046605876393111,0.9793973585535392,0.9969578194001432,35.878666596905596,7.8414444834692505,2.7779664211575494,2.77,
2025/10/03 17:45:00,0.7226024064565796,0.6759174079579982,88.55125622484073,109.31565516510317,3.4803275770414355,3.0517241379310347,0.9790724370844764,0.9961847264486474,35.67179810652178,7.431466768526557,2.7520960526401352,2.76,
2025/10/03 18:00:00,0.716832832335791,0.6718464155113864,88.05541603153256,108.79766258081345,3.4643705494720103,3.059959349593496,0.9791173076100674,0.9961674206556228,35.988382006272424,7.1931218068639255,2.7407033250975585,2.75,
2025/10/03 18:15:00,0.7216569312907805,0.6752440010180809,87.97398333045763,108.70168011641661,3.475160794890535,3.0508130081300813,0.9790130091045328,0.9962077095106413,35.762718652326235,7.478686827633183,2.7516268700541353,2.76,
2025/10/03 18:30:00,0.7158875964497324,0.6710516134379949,87.97284266648921,108.58471315181988,3.4855850006706133,3.056795131845842,0.9790266551657012,0.9957444659530548,35.57913279900303,7.13929562654154,2.733629789499481,2.76,
2025/10/03 18:45:00,0.7357724857166753,0.6856194546475408,89.62147528230183,110.62066183643115,3.4983050620241443,3.054766734279919,0.9790703197791703,0.9966208286069069,35.3070801937152,7.466572258776562,2.778523780373112,2.77,
2025/10/03 19:00:00,0.7323825278948641,0.6834180860909979,89.4097439469587,110.40706861022599,3.486480337465887,3.0588832487309645,0.9791424087672677,0.9966709380010792,35.549220375851974,7.368298904183937,2.7728556281746393,2.78,
2025/10/03 19:15:00,0.7368862801131427,0.6861431854351299,89.53740981833009,110.55221465976229,3.48243394885709,3.054822335025381,0.979170976023035,0.9969590888477318,35.62810048652799,7.590210177019841,2.785022102770572,2.77,
2025/10/03 19:30:00,0.733075706226318,0.6835414678732158,89.35876062235847,110.2844429686799,3.4796499324018226,3.0496957403651117,0.9791841305421802,0.996790815424857,35.69116358068005,7.688377273363857,2.778004516656919,2.77,
2025/10/03 19:45:00,0.7350241454643224,0.6847972967373182,89.21382194086765,110.10452283003876,3.4821876406338546,3.0517241379310347,0.9788564188083347,0.996625642902704,35.55820445328411,7.572885544875706,2.7817222402251245,2.78,
2025/10/03 20:00:00,0.7332488938732535,0.6832579112724699,89.2450881023391,110.08306423068258,3.480624500841101,3.0435663627152993,0.9790779402960064,0.9966873274440072,35.64996053639388,7.838079017344084,2.779270037976991,2.79,
2025/10/03 20:15:00,0.7320762884681169,0.6826198849743289,89.19307538405904,110.01527193144905,3.475657219983955,3.0506585612968595,0.9789196221284637,0.9965779461811205,35.69975311172966,7.592237616622363,2.7765501569995865,2.78,
2025/10/03 20:30:00,0.739877241207602,0.6881936428848422,89.93409208992686,110.88503027132933,3.4811932066887503,3.039473684210526,0.9791568022046684,0.9970340191845318,35.643468849471645,8.065558266266628,2.7960435657257503,2.81,
2025/10/03 20:45:00,0.7400239286853934,0.6885385273703978,90.0840139249348,111.05156427068853,3.48801451591693,3.046558704453441,0.9791508558003761,0.996954151118103,35.51128309336079,7.824295654763954,2.7933007943317203,2.75,
2025/10/03 21:00:00,0.7406230715894778,0.6891739920358563,90.37773847113726,111.36976631507333,3.496481215283488,3.0343781597573307,0.9790308248776824,0.9967737962752763,35.31554306381471,8.106104932396816,2.795832162606845,2.77,
2025/10/03 21:15:00,0.7204560921610588,0.6733100266065618,87.91517502468147,108.32705489411428,3.4669788484984534,3.050556117290192,0.9788661007614253,0.996014886030506,35.88843809018806,7.441767602395772,2.7497904602395584,2.77,
2025/10/03 21:30:00,0.7239740006149177,0.6759066977654586,88.33866717564908,108.81526673213558,3.449708181450085,3.0202020202020203,0.979345127369068,0.996718414565869,36.32886911647004,8.579950480293789,2.769585314874936,2.81,
2025/10/03 21:45:00,0.7177118050889497,0.6714960427089517,87.77935247914147,108.10235281027916,3.4714891574830253,3.0393939393939395,0.9789326423017383,0.9958415173574691,35.829961974751456,7.713504062535686,2.74488336838853,2.75,
2025/10/03 22:00:00,0.7273247462669495,0.6787089904124366,88.454712609467,108.95048620829856,3.4809165073230286,3.0353535353535355,0.9789993349925245,0.9962602994699333,35.6541966855351,7.962933543520183,2.7666196847031563,2.77,
2025/10/03 22:15:00,0.7283877355887896,0.6792330697487581,88.53623786648508,109.07759884299564,3.490777363073768,3.0393939393939395,0.9790371203382845,0.9962229124057891,35.47995511276338,7.826975052199344,2.7649805921822073,2.77,
2025/10/03 22:30:00,0.7217050618211073,0.6742216699198577,87.88874511481086,108.32170496302295,3.488354852016272,3.0414141414141413,0.9789502880418163,0.9958585220326368,35.519852516052005,7.654093948870502,2.7486386256772875,2.77,
2025/10/03 22:45:00,0.7171063229915013,0.6712015589942408,87.5078078168929,107.88220067279632,3.4762901274866587,3.0383838383838384,0.9790887225757052,0.9958714892694916,35.792219137315705,7.760991427991047,2.741492681928864,2.75,
2025/10/03 23:00:00,0.7184828167974125,0.6720909807598217,87.50334829582145,107.92919966466503,3.461664451203882,3.019191919191919,0.9793455308387067,0.996306617508765,36.13283320367475,8.483541930331889,2.752445091308794,2.78,
2025/10/03 23:15:00,0.7122606381933784,0.6673926927632241,86.98916454910486,107.17182776713636,3.489464110941057,3.0322255790533736,0.9789185607676985,0.9952728264776135,35.52490539252255,7.747792738389521,2.726937381015552,2.77,
2025/10/03 23:30:00,0.7291297253593005,0.6798951595007886,88.74540497119573,109.33071200213406,3.5061717426575894,3.0301810865191148,0.9789861910136534,0.9959560176790376,35.18566647644704,8.002335367527401,2.763389080131614,2.77,
2025/10/03 23:45:00,0.7314784738184312,0.6820633681590638,89.25099921478103,110.08166721819586,3.489733044819043,3.030241935483871,0.9792332001281171,0.9964948354656433,35.537587237040505,8.172230695336577,2.7735411008259554,2.79,
2025/10/04 00:00:00,0.6724144303380983,0.6383202434765882,82.34041532913712,101.93910990455592,3.454233054727446,3.0343087790111,0.9782855364166326,0.9931830096161098,36.13211735158584,7.042850119160244,2.6371361061535845,2.75,
2025/10/04 00:15:00,0.6700298246394658,0.6366999505917068,81.84780018742813,101.48577073582582,3.4377158387199938,3.0394337714863497,0.9784406599886871,0.993426176874894,36.489634673854525,6.9918266229655295,2.6339113694920524,2.76,
2025/10/04 00:30:00,0.6740625717209198,0.6402497560685437,82.39458232215894,102.27396573187438,3.4398886065799945,3.047570850202429,0.9784192753365412,0.9936456902749001,36.42529148385378,6.808553239718598,2.6416228055037076,2.77,
2025/10/04 00:45:00,0.6654461757125989,0.6340885028091919,81.48694996874657,101.30595598770299,3.4224357064442565,3.04868154158215,0.9783522111352676,0.9933874178855796,36.7509977124427,6.699340901905364,2.624839262843061,2.77,
2025/10/04 01:00:00,0.6682344126371697,0.6355847341926432,81.05862505827197,100.74981576434814,3.425563512475072,3.047570850202429,0.9781752063215658,0.993341266207642,36.661852395128804,6.737357655627761,2.629825099683056,2.77,
2025/10/04 01:15:00,0.658058870427577,0.6278105308341226,80.22671122099732,99.6513861990888,3.430349509424612,3.0383451059535824,0.9782141882136802,0.9926455967459493,36.61523643229089,6.784711912782519,2.604926461437055,2.78,
2025/10/04 01:30:00,0.6609111910090396,0.6289083426551625,79.59811839775743,98.93561028571891,3.420714632361871,3.0403632694248235,0.97822860323091,0.9929590569752333,36.81533946102263,6.86719862076899,2.6118192475115234,2.78,
2025/10/04 01:45:00,0.6439297777094609,0.6167835219980601,78.03536426425013,97.05606345666764,3.4200498500736205,3.0443995963673056,0.978028562240096,0.991813170615087,36.817731498933284,6.359043142953021,2.5702995243875577,2.75,
2025/10/04 02:00:00,0.6504742791080068,0.6212165049290872,78.20300258964576,97.32911106308218,3.4094126415948045,3.0454086781029264,0.9781141416597396,0.9924236884214296,37.032869053657976,6.558365394074923,2.5873147955615594,2.76,
2025/10/04 02:15:00,0.6656365814737465,0.630992214743719,78.79646712224256,98.00267271448514,3.403133922952522,3.0402414486921527,0.9781806990198425,0.9933811375774725,37.15681210241871,7.070084612023549,2.623964268202189,2.74,
2025/10/04 02:30:00,0.6482772115639187,0.6168435676845198,76.08871479431481,94.45754373885747,3.395254847348473,3.034,0.9779336975158206,0.9921528731138839,37.325086926489256,6.903861383170091,2.5826320770690123,2.68,
2025/10/04 02:45:00,0.6532416172511996,0.6172206787890249,73.57334739140715,91.2310817442733,3.357906058579166,3.0348605577689245,0.9778477906685235,0.9928056013908145,38.069898602756716,7.237252706023984,2.5985982866785977,2.65,
2025/10/04 03:00:00,0.6230541019584002,0.5993852705356563,69.3713242414164,86.01771798977771,3.353249018396148,2.996023856858847,0.9769694826436559,0.9903495451249476,38.037381313480225,7.601847044566286,2.541181161604747,2.67,
2025/10/04 03:15:00,0.619984364193286,0.598324118667021,68.68182546452505,85.32544394539016,3.3090204291566168,3.017946161515454,0.977311410378934,0.9911055269113179,38.96001797114078,7.252806441170172,2.5407806442136747,2.54,
2025/10/04 03:30:00,0.6548847761497189,0.6255824099236876,76.83091598613278,96.33812004589122,3.509221283690996,3.0213414634146343,0.9760286066921692,0.9901614266341605,34.620556051757255,6.40364117940702,2.5811779449665355,2.79,
2025/10/04 03:45:00,0.6857421528268669,0.6534866754959991,85.49397306802705,107.28601042120594,3.4435080059536864,2.997967479674797,0.9790743560248006,0.9949098865775605,36.437334616549805,8.585459229126773,2.678866347369401,2.78,
2025/10/04 04:00:00,0.7125847964526278,0.6809941747670281,93.67289209041229,117.82200553146305,3.5385020772577707,3.03469387755102,0.9793737712292643,0.9954915829745506,34.509168794351,7.389992463149242,2.720397237441337,2.75,
2025/10/04 04:15:00,0.687148573524937,0.6625066044467232,92.1212681005313,115.77589361200579,3.5078943249744716,3.0579857578840284,0.9798290037453925,0.9947459163352169,35.256357947211704,6.497089077006553,2.6609800915382644,2.77,
2025/10/04 04:30:00,0.6945586510254714,0.6686950106230086,93.04714964621299,117.02167516681843,3.536549046353751,3.0528992878942014,0.9797842292234811,0.9947782578917482,34.68702378155258,6.621247330002301,2.6731989554870053,2.75,
2025/10/04 04:45:00,0.6971131525188328,0.6714385968206851,93.42781699778025,117.64843343609404,3.5406546022511414,3.054989816700611,0.9799105400845685,0.9949885546308063,34.631851764183274,6.616896023068022,2.678152749823077,2.74,
2025/10/04 05:00:00,0.6917305998192522,0.666996090056778,92.77495377344657,116.95779219958978,3.523020138687675,3.0570846075433233,0.9798856411668682,0.9949255009978392,34.96741110516038,6.54874919848484,2.668132491281054,2.71,
2025/10/04 05:15:00,0.6985550246078353,0.6724594618885065,93.5846009039359,118.00326117337022,3.533768520497129,3.0590631364562118,0.97998710211419,0.99521561819217,34.77543014006023,6.572504667608939,2.681036156128153,2.74,
2025/10/04 05:30:00,0.7032323251188112,0.6762391243603478,94.38410242752697,118.98452520883123,3.5401020176539393,3.0569105691056913,0.980096690551914,0.995419966526416,34.67043693207453,6.69054295866011,2.6906192734250616,2.74,
2025/10/04 05:45:00,0.6952094965472834,0.6698831275897973,93.13567239641966,117.43110759760087,3.539872590015891,3.065989847715736,0.979903428746623,0.9948413432994385,34.661795332504056,6.254936927224114,2.6686759952707044,2.73,
2025/10/04 06:00:00,0.7113073647907895,0.6825830542309552,95.14643383056377,119.89849624451021,3.554184121343567,3.0608519269776875,0.9800545455455162,0.9956008366013108,34.38151435797203,6.622925757361685,2.70531674080736,2.77,
2025/10/04 06:15:00,0.6940952577955154,0.6684014312382677,92.92145801504633,117.00635487664313,3.5422823675920756,3.0658561296859173,0.9798707518354082,0.9946739303036916,34.62042642845111,6.21506285600937,2.6648462981670327,2.74,
2025/10/04 06:30:00,0.7024617175007862,0.6746511895437399,93.87151935839752,118.13835946323631,3.5552877649466703,3.0566801619433193,0.9798469460462379,0.9949248956578446,34.347816984357564,6.549959568033177,2.6837050907979,2.76,
2025/10/04 06:45:00,0.7028576603889183,0.6740733496457885,93.23657151536945,117.2201586106969,3.5521914953077,3.0505050505050506,0.9798065024314132,0.9949027128093039,34.41863868603258,6.758021955138914,2.685664552334254,2.73,
2025/10/04 07:00:00,0.7089897126214296,0.6786449274398907,93.87202893973833,118.00558389436806,3.556548184744208,3.0464646464646465,0.9798852340751222,0.9952273118720216,34.340953025166776,6.975844508903744,2.700109253411961,2.77,
2025/10/04 07:15:00,0.7223391443671785,0.6898692433267565,96.00067299966005,120.65068971950521,3.5554827379951757,3.0434343434343436,0.9801660094766375,0.9961160598863551,34.3743482707304,7.318714203906577,2.734369999825924,2.75,
2025/10/04 07:30:00,0.7112873226614925,0.6798441212814916,93.81802393325832,117.88975162083509,3.548059774641464,3.0464646464646465,0.9799917186355994,0.9955167837220882,34.52890342499061,7.088471485061582,2.7071936929169294,2.76,
2025/10/04 07:45:00,0.7335220141226061,0.6971470693774222,96.32196744027053,121.0216799589855,3.570610029881049,3.0434343434343436,0.9802219221803873,0.9965334076206512,34.10095741293537,7.463344420405796,2.755930961194332,2.74,
2025/10/04 08:00:00,0.7411191531842769,0.7031369078610039,96.90799870919606,121.7956822481145,3.5815635861662614,3.045500505561173,0.9802516214815807,0.9968230927216358,33.886230771603316,7.483763593261911,2.771308645877097,2.75,
2025/10/04 08:15:00,0.7270385160570385,0.6916725414368431,95.22724344243457,119.65149252389476,3.5666066560832292,3.044489383215369,0.9800249150225371,0.9961449137748477,34.150238148844046,7.325213323253189,2.741126018505048,2.74,
2025/10/04 08:30:00,0.7276991727481572,0.6927300471073179,95.7033810706722,120.22839058626275,3.5799128012323274,3.0525783619817997,0.9799849254784111,0.9959954207025419,33.87884401782124,7.015018145674285,2.7384054999000296,2.74,
2025/10/04 08:45:00,0.7333762094444333,0.6980938454540608,96.9942066774929,121.83672297451689,3.57356720845829,3.0475227502527806,0.9803139312894956,0.9965751420130301,34.04858361065041,7.3311207093365836,2.755812440574181,2.74,
2025/10/04 09:00:00,0.7238079654343309,0.690287712437144,95.8208848643745,120.3239783787243,3.5609322818483986,3.057633973710819,0.9802759238112255,0.9962161270783944,34.30684644925042,6.947124894692167,2.7332797835855334,2.74,
2025/10/04 09:15:00,0.7222037588628746,0.6882800756254936,95.13676445086641,119.46007282857776,3.555417998758261,3.0394337714863497,0.9801634961339654,0.996121701061377,34.39809151912326,7.470213852590732,2.734285967582084,2.77,
2025/10/04 09:30:00,0.7270195793862628,0.6922620891166659,95.84261174324743,120.32186731752944,3.5568760159578203,3.0525783619817997,0.9802536639503481,0.9964066164191436,34.37483700470833,7.166391965237488,2.74282082735541,2.76,
2025/10/04 09:45:00,0.7204722285587362,0.6868048112216394,94.72890205669228,118.96993767063842,3.5639105467375574,3.039473684210526,0.9798811352743712,0.9957633265292499,34.17210174418317,7.346119021201534,2.7284825418630185,2.73,
2025/10/04 10:00:00,0.7337860072996839,0.6979397202912696,96.79147823686294,121.52296429096204,3.5579887753692354,3.046558704453441,0.9803722461507134,0.9968320148991809,34.355448235462,7.460764465591046,2.7611751913608997,2.77,
2025/10/04 10:15:00,0.7320537264410495,0.6966088321325433,96.63231946935898,121.25468126305309,3.580427171775497,3.0414560161779574,0.980200933862576,0.9963443731815632,33.901458872095645,7.439871912495891,2.7528216687445584,2.76,
2025/10/04 10:30:00,0.72233361027027,0.6897391389014379,96.32079614681507,120.78865658250112,3.5890955043009107,3.0474747474747477,0.9801146414091632,0.9956701473545183,33.72974571914192,7.0290006293190626,2.726827799583353,2.74,
2025/10/04 10:45:00,0.7397570937921062,0.7026074357890506,97.68908265128788,122.43804272302786,3.581562000663791,3.0383451059535824,0.9803769132962215,0.996776706521173,33.903412953667825,7.663238091514914,2.771768602571037,2.75,
2025/10/04 11:00:00,0.7115435715581588,0.6804048068793125,94.62131748935877,118.55733150126082,3.5731460688466172,3.0443995963673056,0.9797546252509498,0.9950214718127197,33.97806043909138,6.9457522829491944,2.704890775430528,2.76,
2025/10/04 11:15:00,0.7142754398966487,0.6827707983493967,95.16972451329484,119.28321955890722,3.5632571021768724,3.0434343434343436,0.9799447497457161,0.995435359356969,34.19438090177569,7.104638864789117,2.7144183360847856,2.76,
2025/10/04 11:30:00,0.7151523720360567,0.6838508628752565,95.55877001405742,119.7577969632417,3.5704037691175863,3.0383838383838384,0.9798188706136112,0.9953088445453393,34.01536820683406,7.190945471940449,2.7167583852279313,2.74,
2025/10/04 11:45:00,0.7203967699193342,0.6886926860583744,96.45132878040019,120.89621490918333,3.5585675866644175,3.042467138523761,0.980207837958941,0.9960077992333015,34.312420712486855,7.295382628852735,2.7322589395876604,2.76,
2025/10/04 12:00:00,0.702350366013545,0.6749403075169979,94.89229957005885,118.92911020528435,3.54319496993559,3.037411526794742,0.9802346560681929,0.99526889721652,34.65071175121711,7.225848822141183,2.6938720025399525,2.73,
2025/10/04 12:15:00,0.7157941198192616,0.6857423207618235,96.45633759422229,120.8704932279596,3.5501594469209317,3.0414560161779574,0.9804375943973775,0.99602782125798,34.53110522835469,7.333244856398594,2.7241833266219695,2.74,
2025/10/04 12:30:00,0.7076834162010329,0.678189339882632,94.85273926784588,118.84806600583468,3.5658840186587586,3.0364004044489383,0.9797191459268245,0.994921587802168,34.08950035169892,7.1272264846911835,2.701205251307076,2.75,
2025/10/04 12:45:00,0.7107780624307691,0.6805037829333426,95.11048496463653,119.19122385216139,3.5757126054678285,3.039473684210526,0.9795074584700872,0.9948449778081854,33.83761631207669,6.993939354994326,2.7060725663455254,2.74,
2025/10/04 13:00:00,0.7024171902397879,0.6748888718443435,94.8487859456802,118.8472330786777,3.532090121800921,3.039473684210526,0.9801628084721534,0.9953746555453487,34.834110968414485,7.203924386755114,2.696920099928415,2.76,
2025/10/04 13:15:00,0.7017425003910228,0.6738546025790151,94.39133496703754,118.25501706807525,3.54534031057874,3.044534412955465,0.979793703099686,0.9949218609027871,34.50099958178928,6.902431979351392,2.6907681293666896,2.75,
2025/10/04 13:30:00,0.7023474358167004,0.6742978370040752,94.55143876648205,118.42734922901475,3.5368157633458335,3.0384615384615383,0.9799166279542779,0.9951393117278844,34.687747829345135,7.157774355334124,2.695766047479758,2.74,
2025/10/04 13:45:00,0.7006010279809078,0.672690278400475,94.3715600803027,118.18734207527046,3.537685336939864,3.0364372469635623,0.9796855238398677,0.9948740367526134,34.61298331763965,7.124538521319301,2.691856753026503,2.77,
2025/10/04 14:00:00,0.7009832402409977,0.6732514263769918,94.33290908938076,118.12240285118381,3.5466250805992168,3.03744939271255,0.979690146566055,0.9947888059142097,34.45020456963489,7.0645574633986055,2.6908056211785953,2.76,
2025/10/04 14:15:00,0.7043103255053487,0.6755520093362324,94.45620893054348,118.26024789814872,3.549717758747774,3.0384615384615383,0.9796642221752254,0.9949099052688112,34.38209227890465,7.076336858773508,2.6976722078788327,2.75,
2025/10/04 14:30:00,0.6998914608667707,0.6724351263036826,94.29739858949578,118.08026783345808,3.5398884033468745,3.0435663627152993,0.9798369117272456,0.994933944398656,34.613669589859875,6.937129778466692,2.6886707861949946,2.75,
2025/10/04 14:45:00,0.702616558918256,0.6744071402301547,94.53019773780835,118.35522832534771,3.5325432574155777,3.0445795339412363,0.979993779087954,0.9952754602054295,34.785748323804526,7.0279538276938975,2.6965991802165927,2.79,
2025/10/04 15:00:00,0.7020677554531314,0.6736263017193342,94.25774594858332,117.99943620951613,3.548848029040507,3.042553191489362,0.9796330908524666,0.9947987613330537,34.39260286914824,6.918261203029738,2.6918294798545874,2.76,
2025/10/04 15:15:00,0.699438489376508,0.6719281017638281,94.34100003817369,118.08654212685333,3.524973579933506,3.0445795339412363,0.9797993431742235,0.9950595842011543,34.877468985734815,6.954625880448011,2.6912085776936485,2.75,
2025/10/04 15:30:00,0.7010180669721158,0.6728384784544881,94.2962670912959,117.99938904767501,3.532856578789587,3.0435663627152993,0.9796157093112458,0.994918513669814,34.68225246901378,6.933743092532988,2.693385092475249,2.76,
2025/10/04 15:45:00,0.6998287978189996,0.6721319729759212,94.2720296494159,117.95257945712906,3.5315476812020856,3.0445795339412363,0.9797883538931205,0.9949891441041251,34.75504770760768,6.932065679866934,2.690751110354936,2.77,
2025/10/04 16:00:00,0.695104087095313,0.6686405397602825,93.86239853016693,117.43211145274765,3.531389110843284,3.0314083080040533,0.9798208789377784,0.9947579929283662,34.77932377251351,7.24793657721464,2.6826056955258544,2.77,
2025/10/04 16:15:00,0.689983180454832,0.664418604209198,93.20266818915186,116.62298619253956,3.5236750234421605,3.0405679513184585,0.979709973058939,0.994516895436834,34.90810031317057,6.9080040732167864,2.670050851296123,2.77,
2025/10/04 16:30:00,0.7003665880729417,0.6726452257286482,94.59946133301925,118.36398896542583,3.5322193244087075,3.0253549695740367,0.9799182001952306,0.9951208498923044,34.76583940087496,7.5305480963629545,2.696820623335173,2.74,
2025/10/04 16:45:00,0.7094792757507914,0.6803288248167376,95.88846637740431,119.95449225357731,3.532938193846123,3.035496957403651,0.980154584939353,0.9957564960774204,34.77898433453457,7.422894872808404,2.7171153371181367,2.76,
2025/10/04 17:00:00,0.7074511060547611,0.677979036714908,95.09960191606679,118.95164157176085,3.5417072624175887,3.035496957403651,0.9797568658559583,0.9952678420906181,34.530698344465215,7.270052673869842,2.7095969175512784,2.77,
2025/10/04 17:15:00,0.7012545802434218,0.6733251899968558,94.53694754660498,118.2166830894942,3.5412397351056706,3.0344827586206895,0.9795590938857148,0.994804080543184,34.50135210163389,7.147515933103709,2.6955554387176135,2.75,
2025/10/04 17:30:00,0.7027277799981426,0.6746655755497317,94.9709449841144,118.73977932299468,3.5234885366747757,3.0405679513184585,0.9799159694216928,0.9953432694138843,34.915286938873,7.155968455961785,2.7020508944574946,2.74,
2025/10/04 17:45:00,0.701435696462484,0.6736376778576235,94.93140282084319,118.62166572719133,3.5328971189745837,3.0385005065856134,0.9797205612632227,0.9949982466261961,34.69146479606771,7.093964603566625,2.6972886685365465,2.76,
2025/10/04 18:00:00,0.7094012068278545,0.6794574272227852,95.62232536563312,119.41347870255089,3.5319935069321247,3.040485829959514,0.9799700284183291,0.995577104890402,34.75932410958976,7.233168433880334,2.715698689555791,2.77,
2025/10/04 18:15:00,0.7039276345837582,0.6750928947938409,95.00119569359373,118.60475931416582,3.5336558617179854,3.0425101214574894,0.979715377121589,0.9950887580102113,34.67679540230077,7.014404560763473,2.7018802733488885,2.76,
2025/10/04 18:30:00,0.6960137129917786,0.6683164817481912,93.80389944000855,117.04113616073391,3.5363830953244544,3.042467138523761,0.9794774719393582,0.9944380955859797,34.599159116870204,6.820259332883534,2.681441155946694,2.75,
2025/10/04 18:45:00,0.7031827277306077,0.674140969923714,95.18856755708612,118.6440337911581,3.51715415282464,3.0443995963673056,0.9800590833918443,0.9954105069529595,35.0795927194108,7.08987301913153,2.7028089253175813,2.75,
2025/10/04 19:00:00,0.704645243779675,0.6748686501657514,94.79211090282023,118.16699902170306,3.539273483227365,3.0525252525252524,0.9797458052133513,0.9950241342909233,34.5934729081292,6.716090437898892,2.699147471776548,2.74,
2025/10/04 19:15:00,0.7026195928816285,0.6732710905278462,94.3314676237678,117.63628759315729,3.536788054672829,3.042467138523761,0.9797612358438157,0.994981245444274,34.65466747661473,7.0079408407540855,2.6972794344615205,2.77,
2025/10/04 19:30:00,0.6996583180245655,0.6710093560248565,94.07993204279234,117.40451475975122,3.5401339429283993,3.0577507598784197,0.9796839223108784,0.9947763558694397,34.57319772196384,6.480597828981775,2.6861778989279985,2.76,
2025/10/04 19:45:00,0.7037182254215224,0.6743348672130596,94.52743499880921,118.05199426090358,3.52179170946571,3.0619289340101523,0.9799948660125679,0.9954807341141967,34.978845624286336,6.598269976280814,2.699745126316796,2.76,
2025/10/04 20:00:00,0.7096557235471583,0.6785445418693025,94.8174989963003,118.43993275572844,3.5287907362482094,3.055894308943089,0.9799364621331697,0.9956913598579256,34.82182662594238,6.839361012046185,2.713692859479324,2.75,
2025/10/04 20:15:00,0.7099012946704685,0.6787428804663261,94.81637242645616,118.42444537178524,3.540742809785098,3.0528455284552845,0.9798274233055687,0.9954841618853305,34.57085116483192,6.851061786784446,2.712276842683101,2.76,
2025/10/04 20:30:00,0.7067299036662279,0.6767610886762945,94.92149107668648,118.53685727187167,3.5264325400164385,3.057926829268293,0.9800595539604251,0.9956490237541203,34.89621948443355,6.760868369851008,2.7074026001130025,2.77,
2025/10/04 20:45:00,0.7034958901606398,0.6743053551187191,94.65893589964274,118.18685332615534,3.5442591947758064,3.0416666666666665,0.9797553571791605,0.9950493254879285,34.490615722032466,7.022423084766474,2.69953411971234,2.74,
2025/10/04 21:00:00,0.7070384462349769,0.6773041505241661,95.02786305507972,118.62918495718519,3.5367507847985724,3.0457317073170733,0.9800492768173306,0.9955306186596805,34.69966221617912,7.071001569635847,2.7091440935380997,2.78,
2025/10/04 21:15:00,0.7022296318951075,0.6742627768548729,94.99888010806146,118.68925996239149,3.5214520827655114,3.0386965376782076,0.9802821577323958,0.9956718532979629,35.04125300668103,7.3211438096274986,2.7037494730602942,2.78,
2025/10/04 21:30:00,0.7064531393753941,0.676954118052771,95.03360694803064,118.76599799972293,3.524900121365918,3.046890927624873,0.9800341117643081,0.9957049751212675,34.90533749141642,7.0873934326054275,2.7110373111884907,2.78,
2025/10/04 21:45:00,0.7128395971422138,0.6822939345867586,95.80152742838143,119.7399214247282,3.5414967437577403,3.049949031600408,0.980182195111148,0.9959448333668657,34.61646990456484,7.058216672402146,2.7219334559539723,2.78,
2025/10/04 22:00:00,0.722499539769187,0.6903259597067078,96.95579501783892,121.25716585806293,3.54918758832536,3.044897959183673,0.9802546733182322,0.9964276863217665,34.45631958009279,7.336569225304584,2.745275277053227,2.77,
2025/10/04 22:15:00,0.7168489751370675,0.6861393029028102,96.70421277214612,120.96120536276521,3.533348659095675,3.040816326530612,0.9804836528563299,0.9964866137841449,34.81952496283342,7.486819851995499,2.7363192994039234,2.76,
2025/10/04 22:30:00,0.707582026190743,0.6778250741813244,94.94706715604944,118.83040017122671,3.536455262169264,3.045965270684372,0.9799693979542565,0.995637002647055,34.67077708518154,7.079609021477631,2.710898482446466,2.77,
2025/10/04 22:45:00,0.7386552383612224,0.7043917815775164,99.56681905156474,124.63211808058794,3.5529361839259295,3.0408580183861087,0.9807418920251131,0.9975531764686041,33.8296855983896,7.764698263620379,2.785715084314145,2.78,
2025/10/04 23:00:00,0.7223516137350421,0.6905257138995301,97.11026065028457,121.62152623544445,3.545078492229832,3.0531697341513295,0.9802814890136601,0.9965427467935893,34.52884298549714,7.119196978871642,2.7440781174236437,2.76,
2025/10/04 23:15:00,0.7319386856415177,0.6986728424417562,98.48699582865,123.4111397530395,3.535475628811617,3.0655066530194475,0.9805802048393099,0.9973675758580668,34.499597459322054,7.008683501964325,2.7674373097447185,2.8,
2025/10/04 23:30:00,0.718021681445673,0.6865274273027548,96.09218174156013,120.32020276317172,3.5455444596859156,3.0592441266598573,0.9801847341183066,0.9962259889763465,34.52760279795196,6.866638977526769,2.7309896278011148,2.76,
2025/10/04 23:45:00,0.7113372033739597,0.681737705674426,95.79201567678979,119.85414670095255,3.547680433692966,3.054026503567788,0.9803042991991344,0.9958878991154638,34.53640963987587,6.913953279554081,2.7155184846813722,2.73,
2025/10/05 00:00:00,0.7181774989270955,0.6859167871485181,96.39528367478263,120.30591873646932,3.563441981325129,3.0479102956167177,0.9802995961101968,0.9960290978600297,34.22577389589078,7.132231324368522,2.730324108792773,2.75,
2025/10/05 00:15:00,0.7182626753970809,0.6863723893044696,96.57881874585179,120.5707097840575,3.545888607140746,3.0530612244897957,0.9803300494182714,0.996285735260346,34.54959273260366,7.065918479441203,2.7344001157002458,2.76,
2025/10/05 00:30:00,0.7196277986363893,0.6876662149496805,96.83691376901972,120.93120804837245,3.54527403127516,3.054136874361594,0.980494395134159,0.9965012768674738,34.59542420945311,7.100391315273284,2.737915263037354,2.75,
2025/10/05 00:45:00,0.7230572688099469,0.6905088884092513,97.0869447149605,121.27823799233346,3.552725058327042,3.0613496932515343,0.9805460127729249,0.9966480962263472,34.46152935013226,6.930341885655903,2.743061232487066,2.75,
2025/10/05 01:00:00,0.7087375537041939,0.6783760841439991,95.10103048557984,118.77804795181848,3.541906801329639,3.0674846625766876,0.9802889666669596,0.9958549020404035,34.650872079551746,6.529106172307611,2.7086412623840888,2.75,
2025/10/05 01:15:00,0.7136885056270904,0.6824969229809295,95.76509603516536,119.6561422580567,3.5507433415667173,3.0501535312180144,0.9803427926281543,0.9960715825085104,34.479399691455214,7.087399040768561,2.722975419549119,2.78,
2025/10/05 01:30:00,0.7279090630452673,0.6942702019389858,97.57787289308156,121.96230570308626,3.559365678264172,3.0471311475409837,0.9806545985841693,0.9969389085151189,34.34783048559569,7.424953444021303,2.7568823338189374,2.78,
2025/10/05 01:45:00,0.7297848320568212,0.6959187158860786,98.04494903233103,122.52664045703801,3.560274051660751,3.0522540983606556,0.9807719676309514,0.9971022798868748,34.23765186396585,7.319066268931974,2.7602181744636565,2.76,
2025/10/05 02:00:00,0.7219409302316369,0.6893746780618966,96.86817350819256,121.05784353224799,3.544877308291089,3.0491803278688523,0.9807644106656135,0.9968818192421472,34.66709106179403,7.371780374457321,2.745155300215336,2.79,
2025/10/05 02:15:00,0.7304380974054335,0.6967554646582013,98.35521828792854,122.90348157175711,3.557048884276428,3.043032786885246,0.9809533960898078,0.997297388017537,34.20448914769178,7.648365367905093,2.7651318864077132,2.76,
2025/10/05 02:30:00,0.7309996433772981,0.696858548734715,98.2765887030723,122.78757207047543,3.561356169944621,3.0450819672131146,0.980856927276544,0.9972071818016875,34.13606363249782,7.558864589976917,2.7647182207199203,2.76,
2025/10/05 02:45:00,0.7195256425594857,0.6869350315486108,96.34389269750508,120.30247880529403,3.5558562158587583,3.044012282497441,0.98058894487396,0.996478070743457,34.43543650807084,7.399138714838455,2.737467817527302,2.77,
2025/10/05 03:00:00,0.7315751538117352,0.6973970366318525,98.36596557619174,122.8700644472904,3.5632086118860107,3.0389344262295084,0.9808131637478558,0.9971819518103526,34.051612810347166,7.7259886820887145,2.767530469848802,2.75,
2025/10/05 03:15:00,0.7261979526676297,0.6926597471578182,97.40307192693155,121.64982024479288,3.56580799164181,3.040983606557377,0.980710113281298,0.9968089054030358,34.249776973945316,7.565498756033472,2.752797904195411,2.79,
2025/10/05 03:30:00,0.7116858364109058,0.6808869305594726,95.70811868688945,119.51696193784163,3.5527344967718992,3.040983606557377,0.9805962334689597,0.9961346943737226,34.511530331464776,7.379807913440998,2.7203220638180152,2.78,
2025/10/05 03:45:00,0.7175371862990969,0.6863061764803059,96.66770041716117,120.75298859010483,3.550101093355768,3.043076923076923,0.9809068545761985,0.9967103874221687,34.61317592778896,7.491561729957964,2.735703211575,2.75,
2025/10/05 04:00:00,0.7336996910849592,0.6992554123573584,98.75132693762488,123.3362024116868,3.563714629830891,3.048205128205128,0.9810983627497571,0.997499761228744,33.89628984430548,7.555578705189485,2.7708102661153307,2.76,
2025/10/05 04:15:00,0.7279554779611211,0.6939738207641791,97.70905837414514,122.0132961932426,3.563422649552662,3.056410256410256,0.9808499763955602,0.9970424450631997,34.30278387950064,7.187648025946129,2.7543242442236218,2.74,
2025/10/05 04:30:00,0.7327624492802477,0.6979238540136415,98.17510903461053,122.58316456995698,3.5716447359122556,3.0492307692307694,0.9808605067330006,0.9971941776705024,33.9470106660143,7.435658629307316,2.7660225313093574,2.77,
2025/10/05 04:45:00,0.724245637836878,0.6914293863828801,97.48384963716846,121.7581235153882,3.5577441621485484,3.051334702258727,0.9809262107569605,0.996997400729862,34.449454353969145,7.32278302511833,2.748582422337506,2.73,
2025/10/05 05:00:00,0.7144479447284555,0.6828832811730053,95.87775200560368,119.6826757652797,3.559961821355232,3.0492307692307694,0.980592185445829,0.9962079278731547,34.36892820676957,7.157148465821935,2.723903590269481,2.75,
2025/10/05 05:15:00,0.7564477313509026,0.7177114523507889,101.50564041800982,126.86016802297388,3.558357490886667,3.056584362139917,0.9815965775997402,0.9990708939918094,32.75541107774049,7.770232012863698,2.826799163376985,2.85,
2025/10/05 05:30:00,0.7081803797781883,0.6765273804805435,94.4575948273871,117.68986087895387,3.564775313263501,3.0655737704918034,0.9803993885843514,0.99564628628785,34.27348885126442,6.532102574374722,2.703048363666505,2.75,
2025/10/05 05:45:00,0.7040664963142821,0.6734092544955322,94.23875943064475,117.38009795003647,3.549834857259244,3.0718685831622174,0.9805533922082121,0.9957507017006051,34.5923427406881,6.389271229812647,2.696354113413851,2.76,
2025/10/05 06:00:00,0.7369870269475873,0.6961579447242174,95.65894272916655,119.058284165009,3.570905019847733,3.0483042137718397,0.9804123088669443,0.9971159826523515,34.11785642221037,7.534621834683469,2.774406002044632,2.81,
2025/10/05 06:15:00,0.8044987228886267,0.741353667916371,95.96303800867045,120.17341797011149,3.5042685698039,2.9478079331941545,0.9802998815202414,1.0012212391267301,35.26167024275013,11.840830807189946,2.977623063853373,2.85,
2025/10/05 06:30:00,0.7685473621251695,0.7137833533471252,91.88793050797742,115.23885363518063,3.4302582267924167,2.9401260504201683,0.9802956900809199,1.0006709405809195,36.733437100110855,11.995648040505792,2.913210534424647,2.82,
2025/10/05 06:45:00,0.7944138422603884,0.7329658076480607,93.79155566535375,117.64668722871185,3.422257705817929,2.9420442571127503,0.9806504313961171,1.0021860914492842,36.90879047223986,12.407325144243377,2.9798092827778415,2.82,
2025/10/05 07:00:00,0.7002722436079448,0.6589766418932529,82.91885214889295,103.61414783044758,3.361329122903856,2.8795811518324603,0.9795894145450409,0.9976481413699679,38.0928553342103,13.052242531536995,2.7766854192022112,2.82,
2025/10/05 07:15:00,0.6793592862942294,0.6434571482556859,81.19035673362744,101.20818481156776,3.3867593167305836,2.9174503657262276,0.9790812921736674,0.99576492078574,37.54481587441034,11.360324857339764,2.709054278737369,2.82,
2025/10/05 07:30:00,0.6728298173087341,0.6378740105768416,80.6353411179133,100.30437223316213,3.3750622193818365,2.9176225234619397,0.9792195938719838,0.9955849190555722,37.81895346402866,11.325103481914232,2.6954424595355926,2.83,
2025/10/05 07:45:00,0.6683563620692992,0.6338416840633148,79.8021456565997,99.17918668511119,3.381369454477004,2.9237995824634657,0.9789318267854813,0.9950506476890044,37.64764886998451,10.98196226421889,2.6816205804189313,2.82,
2025/10/05 08:00:00,0.6792428540643121,0.6415330186143177,80.80119218382303,100.25750270179147,3.3867143947058667,2.9197080291970803,0.9789933758192209,0.9956040334587504,37.53854962376532,11.27232486170209,2.7087092006809943,2.85,
2025/10/05 08:15:00,0.6978543893662096,0.6552151184674433,82.6710487443547,102.40734157397581,3.4053103228133077,2.894791666666667,0.9793890969649096,0.9966242693192919,37.24926020978492,12.302932129313259,2.757096563020689,2.89,
2025/10/05 08:30:00,0.6885184387661383,0.6479903253666681,81.64825785368896,101.10189432029888,3.387230735998198,2.918580375782881,0.979417777480368,0.9964094691461711,37.61536812825156,11.565724613352243,2.733098888581918,2.84,
2025/10/05 08:45:00,0.7040690722273417,0.6585665501454863,82.54015608843939,102.11436950468469,3.365177698401561,2.927899686520376,0.9798198834237096,0.997822937822657,38.09948295152529,11.764187376742296,2.7749600801885657,2.84,
2025/10/05 09:00:00,0.6558480689453307,0.6194887212371815,75.36180265077144,92.94828533858353,3.3173041682310425,2.9417273673257025,0.9789756570849875,0.995073144218114,38.976300769143506,10.666565798182893,2.6603895840328087,2.76,
2025/10/05 10:30:00,0.6733053789597674,0.6320307929056002,75.98343775569083,93.54063801665158,3.4221540032376083,2.887249736564805,0.9770947994601582,0.9935447108617794,36.483407455834644,11.659481529224765,2.6999850287680696,2.85,
2025/10/05 10:45:00,0.652347044719204,0.6187374796721725,77.71491540658363,95.33365406729685,3.370259639336644,2.9098532494758915,0.9788725334247713,0.994120196196429,37.888536233126324,11.160888335216816,2.6561117468447457,2.86,
2025/10/05 11:00:00,0.65771922012744,0.6235884525204902,79.67333633328501,97.64963619130805,3.3755466485303165,2.9202518363064014,0.9792811817366921,0.9946757670228342,37.84011611261902,10.981512794832268,2.6674926167693873,2.86,
2025/10/05 11:15:00,0.675153105170052,0.6370116369440466,81.83147135146427,100.20496498600768,3.414212969484431,2.9338235294117645,0.9792787922306819,0.9951935692131898,37.059939573436615,10.68782808919154,2.699569663478108,2.86,
2025/10/05 11:30:00,0.6938459196814816,0.6509930154432712,84.41383447452688,103.1572846562016,3.4222770949548034,2.924528301886793,0.9798130131152123,0.996466599433822,36.9829292686447,11.334640844500617,2.7469023153405026,2.85,
2025/10/05 11:45:00,0.6977441128350907,0.6539158704612729,85.3507842877414,104.12248169407535,3.425027661064795,2.920418848167539,0.979731248042232,0.9965481206706862,36.88462513399199,11.456999395437075,2.758190704944422,2.86,
2025/10/05 12:00:00,0.6951207775217627,0.6523739745434305,85.33897669758923,104.16907614617486,3.4127703515229597,2.9379600420609884,0.9798835926210564,0.9967579427047315,37.14096280072362,11.005169981888749,2.7520884394372036,2.84,
