datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/10/26 00:45:00,0.7068049880837716,0.6680134367116498,92.53969258994051,113.02322763796725,3.5408182845375626,3.053217961987182,0.983628273443374,0.9992201181167152,34.931576878921454,8.128349037679405,2.741093030128984,2.7813835,
2025/10/26 01:00:00,0.7173753190701708,0.6761834035897709,93.56203842077842,114.31835482729372,3.545245366961818,3.058176761106641,0.9837348063849805,0.9998193154520759,34.40356941082821,8.162690037972567,2.7644382535126337,2.788217,
2025/10/26 01:15:00,0.7174918790803452,0.6769102107594578,94.10468427173521,115.02818808627785,3.548912572986637,3.063131964083344,0.98383716410212,0.9998516103602981,34.11602822459871,8.009603387978757,2.762827281625046,2.77575675,
2025/10/26 01:30:00,0.7242306996347168,0.6815689251158953,94.37045501739496,115.40174475472843,3.562553507835414,3.063947074182113,0.9837650465287111,0.9999938746375394,33.73400309532587,8.026982482563929,2.7747006155089213,2.7875185,
2025/10/26 01:45:00,0.7257642753546211,0.6829254079724387,94.48479902721765,115.59249029762643,3.562958517583628,3.059681214251213,0.9838695315217861,1.0001427538324765,33.71124824061332,8.20210318708886,2.7790041784760766,2.78784875,
2025/10/26 02:00:00,0.7290032050838346,0.6851965817149533,94.57483149365001,115.75218353212935,3.5670461851958835,3.0590166395128717,0.9838241543665244,1.0002299426994623,33.59669166068109,8.250856389463413,2.785361127731731,2.80478975,
2025/10/26 02:15:00,0.7285725312680179,0.684963223152193,94.53353760941425,115.74971231810095,3.56425761995711,3.0619961934250304,0.9838003774169694,1.0002212686462228,33.67792793156883,8.163272345586574,2.783916389647763,2.798979,
2025/10/26 02:30:00,0.7341942340268556,0.6889881266384792,94.77983090457467,116.10061837291221,3.5652892325223986,3.062372707069195,0.9838472151034741,1.000532963992654,33.567059427092474,8.262473139810856,2.796453739462489,2.8026615,
2025/10/26 02:45:00,0.7442692114201322,0.6962114971811432,95.27700928851748,116.75955212660875,3.5612183511353472,3.062175734350055,0.9839488678615624,1.0011649405221823,33.44428896445146,8.490683923924529,2.8210681102674284,2.8116365,
2025/10/26 02:00:00,0.7384116647749522,0.6919096343562742,94.6480589151308,116.0856100211487,3.5565497153275354,3.057139379141882,0.9838027221656881,1.0008385751781708,33.77109945291398,8.529822828784711,2.8090221810618012,2.80590225,
2025/10/26 02:15:00,0.7386328088012608,0.692034540580759,94.39212274266772,115.87262968824531,3.5508906162725187,3.051589758150958,0.9839335318118427,1.0010308896331965,33.998717998863135,8.767239397411128,2.8117139469775108,2.82312425,
2025/10/26 02:30:00,0.7345446161147055,0.6890015606755833,93.83346037296485,115.28735396828827,3.5468365337412138,3.046032654896881,0.9837916654706066,1.0007905535255825,34.277196758765434,8.851316063915686,2.8038785835517435,2.819438,
2025/10/26 02:45:00,0.730829462766371,0.6863989181884153,93.29336527812312,114.71906104212752,3.547568678308527,3.051898018113044,0.9838660222050575,1.0006635389221874,34.508548020787536,8.651191561122204,2.792833628725479,2.80997825,
2025/10/26 03:00:00,0.7228952453603871,0.6805353619772317,92.53492703772665,113.84757877384541,3.5403604445470447,3.059876267590845,0.983682856651141,1.000209895110923,34.959704035483824,8.275940974762774,2.773149589790352,2.808391,
2025/10/26 03:15:00,0.7299743050655835,0.6850255109608274,92.62751345530772,113.89114624121292,3.552412568769105,3.0592698968404064,0.9838820771550858,1.0005161516414032,34.8652589470152,8.42174484479919,2.785430474744997,2.820643,
2025/10/26 03:30:00,0.7278865562029706,0.683407007651635,92.2013233687277,113.47516666499003,3.549153347901324,3.0483672259470485,0.9838160278144827,1.0004243875094607,35.076799545175696,8.709811931693496,2.7833801426261093,2.82662825,
2025/10/26 03:45:00,0.7253916696126176,0.6816100809528034,91.70855642915014,112.97120594887352,3.546524342969502,3.049745585556482,0.9837699631571288,1.000317175565252,35.31313431566251,8.642508624900174,2.777322214327372,2.812911,
2025/10/26 04:00:00,0.7182555139876186,0.6762412683704123,90.96418247875802,112.15357593959028,3.540989115272315,3.057098589937197,0.9836411084779918,0.9999393256917518,35.51284299220201,8.309687734962896,2.7591877633059685,2.8129705,
2025/10/26 04:15:00,0.7274116655813672,0.6823952919364157,91.04714070508282,112.35823493285775,3.5342151908678656,3.0578759589112074,0.983701260556135,1.0005709626658723,35.647135633202964,8.522625481300702,2.7816014228125856,2.83131225,
2025/10/26 04:30:00,0.7172717015367789,0.6753534766957225,90.25702206736311,111.48483521013105,3.528333462538014,3.058654413994159,0.9836848778559777,1.0001211724309222,35.77358527887731,8.350666654845966,2.758460519693868,2.8083555,
2025/10/26 04:45:00,0.7095726004395542,0.6697429789675302,89.4830075794514,110.62920932214236,3.5295170845538255,3.060750221982481,0.9835690148741585,0.999634747587706,35.744271780330116,8.134891493217527,2.738765563756946,2.816252,
2025/10/26 05:00:00,0.7042296256293914,0.6651513923552653,88.61609858726932,109.48547284461924,3.537230946419152,3.085156841119125,0.9833255798486737,0.9990156504118121,35.57507719596501,7.250271869085209,2.716878632702346,2.77641,
2025/10/26 05:15:00,0.7248814368018132,0.6790471984438369,89.50211805209132,110.54496980668841,3.5211764918612465,3.0525728266024004,0.9837609972092661,1.0005782971910515,35.961726971981605,8.752036434929973,2.7756632233448393,2.8200615,
2025/10/26 05:30:00,0.7344089404719694,0.685118527310571,89.30827414468645,110.4061704348514,3.539240812003912,3.054141086453828,0.9833237103679967,1.000568171702898,35.51974987464787,8.704779500152314,2.792529646231866,2.8269155,
2025/10/26 05:45:00,0.7699648405726178,0.7127910523550134,93.45608097652152,115.5726852845613,3.5663626355645643,3.0550896488869332,0.9837824242950185,1.0023035714151978,34.190023817458915,9.174545463162836,2.8721419906132875,2.861409,
2025/10/26 06:00:00,0.7517287493920901,0.6986920147533155,91.17758876006664,112.79709419011678,3.5514719721396997,3.0465195181379814,0.9835965171061992,1.001464318540656,35.311809082421505,9.194782699205776,2.832858642928211,2.8295775,
2025/10/26 06:15:00,0.743989957442347,0.6933900983094653,90.8097735143998,112.37999146836971,3.555141835368681,3.0473226701945677,0.9836065929698647,1.0010385028141056,35.261558617864644,9.02290869169426,2.8129473819222155,2.8037945,
2025/10/26 06:30:00,0.7415757363840716,0.6915755787572355,90.66757367055352,112.24301665148762,3.5572140780364303,3.0456702254662873,0.9835857228627464,1.0008707301829955,35.224580597351974,9.011683645657927,2.80639727352544,2.79363,
2025/10/26 06:45:00,0.7507397586896277,0.6980671240354999,91.14966219251377,112.8358993915016,3.549740729090964,3.0415288378784893,0.9837870866807286,1.0015518465996722,35.398977589457644,9.374179312390803,2.830953563721656,2.82530025,
2025/10/26 07:00:00,0.7506742177284166,0.6979261908603345,90.95249150716741,112.59689492611129,3.5538308579343645,3.0506111237303584,0.9836776376737544,1.0014502345954144,35.29784347310483,9.079283102773857,2.8279639839000015,2.800151,
2025/10/26 07:15:00,0.7607826081193907,0.7047405095647539,91.42446304626817,113.18212413035255,3.5427321753049013,3.048220081392927,0.9838655545743359,1.0022205325758358,35.53145514707145,9.421739056797946,2.8553210205809387,2.80818525,
2025/10/26 07:30:00,0.7517470957258998,0.6984205828491081,90.9916815419302,112.61932383131123,3.5442213873863375,3.042897842479965,0.9838042656900559,1.0017325880960612,35.50091111910986,9.401932987945672,2.835383377356918,2.82617075,
2025/10/26 07:45:00,0.7439022474434924,0.6929570065902717,90.6257258357736,112.13622652273571,3.542036314421693,3.04508714224157,0.9838360641045486,1.0014013886200035,35.55997204158168,9.226182340889192,2.8172306596271266,2.7988235,
2025/10/26 08:00:00,0.7333724352488917,0.6856585678469116,90.09007632235534,111.44193460770148,3.5433764910879995,3.050927672596715,0.9838237601682149,1.0008524858139312,35.5487124276131,8.867642282485846,2.7910107703777154,2.80190675,
2025/10/26 08:15:00,0.7348455032946283,0.6866024550689551,90.19161676593258,111.535779470833,3.5479005174882174,3.057415903840244,0.9837362244977882,1.0008188171454722,35.438176433398745,8.663820860472192,2.7921800160381243,2.80310375,
2025/10/26 08:30:00,0.7501128760665288,0.6975412437641284,91.11978456484923,112.65105910156102,3.5454141596918847,3.0515618085319294,0.9839345159368987,1.0017556631525029,35.504760637269285,9.156464650932854,2.831007158540828,2.8271595,
2025/10/26 08:45:00,0.7371378880407327,0.6884181146506818,90.6330079005113,111.99099525957652,3.5403008031599263,3.058031518397301,0.98357283390905,1.0009076487752595,35.5173099435786,8.664480804568896,2.800751641240898,2.809969,
2025/10/26 09:00:00,0.7534885576270699,0.7000357145343209,91.68534184707107,113.237352622427,3.5382889179490054,3.05270471048726,0.983958457692671,1.0020082310440772,35.47809258896045,9.202024961196436,2.8415845794116814,2.82530675,
2025/10/26 09:15:00,0.7536399292143966,0.6999965391253474,91.76930811356709,113.28556694606176,3.552430633857767,3.0499370436457287,0.9838556128744465,1.0017718550453956,35.16078991565962,9.187633637293764,2.8392679719738125,2.83141275,
2025/10/26 09:30:00,0.7514586967504485,0.6985839010452831,91.78700765395378,113.24909467923425,3.5509152950175724,3.053876104243585,0.9839088751464117,1.0017138434109587,35.19771982630434,9.054788049781655,2.8339983890624447,2.82032325,
2025/10/26 09:45:00,0.7444506064021826,0.6935240519845828,91.3388945091438,112.63668364320235,3.564315031383765,3.0614998282387336,0.9835878929330064,1.0009766932242186,35.0618070423696,8.571803869949209,2.8126232891097445,2.8168545,
2025/10/26 10:00:00,0.7475174094648924,0.6957907686103469,91.82104873160102,113.18118886560326,3.5500451919738363,3.0463853701602104,0.9839033661937001,1.0015131494026948,35.206203211721046,9.193537122626612,2.8275227599816124,2.821925,
2025/10/26 10:15:00,0.735637163180026,0.6874806155033683,91.3224480360134,112.51302147294648,3.5578311269383116,3.040277559660169,0.9837351692493075,1.000697442993265,35.2208787638008,9.075653515975874,2.7994220376199555,2.8069655,
2025/10/26 10:30:00,0.7309706933306387,0.6841897635763902,91.1618342943491,112.2589914598651,3.5617070046548727,3.0406038103219424,0.9836793276807834,1.000364231037647,35.140958002161135,8.946199523119624,2.787695024901085,2.816272,
2025/10/26 10:45:00,0.7271458347788261,0.6818293369975031,91.2615065470906,112.33453279334229,3.549241901605074,3.041517482000887,0.9839947141168125,1.0005347100358806,35.449068132395794,8.983254289372338,2.7819988194624026,2.81300425,
2025/10/26 11:00:00,0.7266672462735482,0.6813463861483355,91.11774567323702,112.11535444730791,3.5588558669204398,3.055319848093189,0.9838041380381355,1.0002614646465011,35.226847505671344,8.487049731963369,2.7755006983310784,2.8180145,
2025/10/26 11:15:00,0.7267449622347845,0.681442648796017,91.28430691946528,112.28334712255645,3.5462802585849524,3.0564664311785075,0.9838736050559358,1.0004683529286944,35.46793883339443,8.528182082069575,2.778997696812479,2.80894475,
2025/10/26 11:30:00,0.7274182929445103,0.6819363375013674,91.38816555291449,112.37414230394491,3.5475794954140194,3.0576143169214154,0.9839271464589989,1.0005285928036387,35.43150440345887,8.514600891050508,2.7803738294474845,2.804065749999999,
2025/10/26 11:45:00,0.7265403934225471,0.6814200151544417,91.38904637696815,112.33831250957911,3.546314060245496,3.0587626856978654,0.983833056640595,1.0004336998571797,35.41897604622835,8.444690548765854,2.7790066739294588,2.81037825,
2025/10/26 12:00:00,0.7298780665997073,0.6834451466717939,91.57358929841843,112.52821460810057,3.5462340469722946,3.059911644228115,0.9837849654693898,1.000577572476639,35.30828732313437,8.460404732784571,2.786737973498264,2.819961,
2025/10/26 12:15:00,0.7368190888077374,0.6882184755243651,91.98650737989279,112.99933056737439,3.5438877374426214,3.0591777418472645,0.983863291425598,1.001021895594194,35.16011901569496,8.63750863145457,2.8042452880284747,2.8144115,
2025/10/26 12:30:00,0.7536084993433321,0.6998192984225838,92.87050768976611,114.02244917071826,3.544010970949279,3.0627168623609835,0.984130456384369,1.0020400261160745,34.80863775964094,8.897847058778218,2.8431456675404316,2.8276505,
2025/10/26 12:45:00,0.7563123045842142,0.7014574805929046,93.07567792961197,114.17611687058776,3.5498419220499238,3.0565267508346454,0.9840632190626761,1.002028301514725,34.633408231251586,9.067780015160544,2.8496742008961444,2.83149625,
2025/10/26 13:00:00,0.7489505767233313,0.6961267555285855,92.77748665636963,113.71416714724502,3.562488754199113,3.046489268170973,0.9838392799304768,1.0013314201677677,34.53615550059853,9.104146348938254,2.8317270437082014,2.82466125,
2025/10/26 13:15:00,0.7443495228565511,0.6928789940687621,92.69545082268912,113.51484507328655,3.5632465840269743,3.0433582533062533,0.9838260898348663,1.001054638433474,34.60385334342408,9.097502770761608,2.8216678635635297,2.815629,
2025/10/26 13:30:00,0.7491971313824985,0.696297204039458,92.97469852076362,113.75791999478201,3.5651424222242505,3.0402139336213474,0.9839208860745761,1.001314566495944,34.50366781698846,9.283319859658304,2.8337605989148016,2.828653,
2025/10/26 13:45:00,0.746903170736114,0.6945196559093065,92.82969854055214,113.59454023739684,3.556372833731146,3.0427817056733777,0.9839709520226634,1.0013672645077105,34.685044444402024,9.230687310031064,2.8301512339597297,2.82208825,
2025/10/26 14:00:00,0.7344791122843909,0.6862588801621213,92.29823368554224,112.96623292453549,3.552563981755817,3.0356926113105986,0.984015619194209,1.0008434148070464,34.95464381793181,9.247026504827037,2.804322376935799,2.80710075,
2025/10/26 14:15:00,0.7243419584917552,0.6789932977552074,91.774895499551,112.33163281216989,3.5406777631153847,3.0468400664811215,0.9839411632404175,1.0004291601194648,35.34786345370537,8.783888618619534,2.780773315905141,2.8107135,
2025/10/26 14:30:00,0.7227018257703137,0.6780185274421601,91.56374976084963,112.02553439274607,3.550391342003571,3.054209876518544,0.983820516957303,1.0001322597426008,35.24649308398204,8.467191327186438,2.7732806925108915,2.81853775,
2025/10/26 14:45:00,0.7127985818202981,0.6706975165497148,91.08663468072284,111.42701363649331,3.5383273633876797,3.0582921135760817,0.9836347927028553,0.9996097179159436,35.552928224063386,8.175846129521144,2.751492470599463,2.81099725,
2025/10/26 15:00:00,0.714921550917898,0.672394244549079,91.17957840938847,111.52633003987852,3.547860583640123,3.0613457492002576,0.9838506709918058,0.9997595999676147,35.43444190095129,8.139680712813103,2.7535008851839167,2.8042715,
2025/10/26 15:15:00,0.7154510052933108,0.6726484912501761,91.26028971183995,111.61065962131923,3.5399133243231526,3.064398823988069,0.9839593054789745,0.999960407425675,35.605724624320544,8.122671506956408,2.755814178313771,2.80791475,
2025/10/26 15:30:00,0.7092777836388139,0.6680807858342149,90.86060521443682,111.10891421660564,3.5462782271747373,3.063932051700763,0.9837742692227868,0.9994091669859265,35.453882997176606,7.951300577927118,2.7395562937665145,2.7994995,
2025/10/26 15:45:00,0.7139851878899246,0.6714266791370558,91.05601611647548,111.33607046560925,3.550118797024392,3.060531836322221,0.9837787801811949,0.9996209186478371,35.37895456198129,8.119701140741002,2.750745624428643,2.8146955,
2025/10/26 16:00:00,0.724854124932033,0.6790182789275913,91.65679148824697,112.05584733023692,3.543292808985518,3.0569384055027555,0.9839724789692703,1.0004225020665505,35.393527367545666,8.503392631527344,2.7790642884299968,2.81273225,
2025/10/26 16:15:00,0.7236037296444066,0.6779329328044543,91.58043668284427,111.9422493677951,3.551862716590901,3.055014346628491,0.9840649458232499,1.00031148577861,35.30676557297795,8.52001321619553,2.774004410398927,2.80927,
2025/10/26 16:30:00,0.725698673962054,0.679617777173824,91.64418109675073,111.99823933740583,3.5546274872167545,3.057282076193255,0.9840580831073489,1.0003775238406967,35.23541812515235,8.479794219507852,2.7781056904269144,2.8099845,
2025/10/26 16:45:00,0.7222229525866856,0.6770234959020228,91.48144036768788,111.77747673872994,3.548567869360627,3.0595449747094285,0.9839862763676172,1.0002082160450303,35.41741499722802,8.35687012479096,2.7707357901814036,2.798424,
2025/10/26 17:00:00,0.7326951548099614,0.684263208858502,91.81638373398471,112.165898961169,3.561845166013222,3.058992479184195,0.9838687529583313,1.0005096556379713,34.99868539866808,8.47866773145926,2.7925045245648485,2.81610375,
2025/10/26 17:15:00,0.7380837095663235,0.6877273124380086,92.13938837682741,112.55299600276743,3.55746555352622,3.059264678033279,0.9841207722274751,1.0010202861791468,34.98252417686699,8.657174893330204,2.8057366088044438,2.80425125,
2025/10/26 17:30:00,0.750224113028394,0.6959866209671594,92.71491598676538,113.27952403498838,3.5631814022655095,3.0584950464650356,0.9842424613051461,1.00166775153004,34.60112538576878,8.903626434554539,2.8330021158376657,2.815547,
2025/10/26 17:45:00,0.7573886614448149,0.7014792320696392,93.41760504345308,114.16282449573974,3.5639442042829557,3.055103286869687,0.9843734266226789,1.0021205496239147,34.25047948268419,9.141490807362452,2.8513445953551315,2.81720125,
2025/10/26 18:00:00,0.7469013413891035,0.694620958545743,93.1601186867956,113.870605415567,3.576716978822126,3.0572931802493652,0.9841914223990402,1.0013364421874225,34.06567024098761,8.782719714490785,2.8235192721382867,2.80160175,
2025/10/26 18:15:00,0.753862980806162,0.6999675635406969,93.89135609768114,114.78695691911486,3.571462591906031,3.0597146306282736,0.9843907355992664,1.0019021423248646,33.82658645697832,8.897722647492333,2.8413726664803787,2.82047525,
2025/10/26 18:30:00,0.7519214783667179,0.6991402626981432,94.13563161722237,115.11239639031794,3.569822481153402,3.051858849702408,0.9842268614727855,1.0017242352793447,33.67051847227597,9.037981951506975,2.8402150232279233,2.80982575,
2025/10/26 18:45:00,0.7503149663574061,0.6985828811163303,94.39224472842572,115.44740087511667,3.5733254538253107,3.057920596806953,0.9843148098220089,1.0016808329574072,33.47121425962509,8.833970474641106,2.834758887438225,2.815632,
2025/10/26 19:00:00,0.7530665390124739,0.7009250399505575,94.9469996446632,116.12988018536906,3.570226582624873,3.0628727558143365,0.9845451303674075,1.0020240700564054,33.30002744066133,8.799573807193896,2.841265645808949,2.81428475,
2025/10/26 19:15:00,0.7516327866848642,0.7000790633164673,95.05820706135408,116.22979657613361,3.5923569941324054,3.0652486068780016,0.9843546309672082,1.0015462450384338,32.812790994562086,8.54641447659267,2.8320111618452115,2.8066335,
2025/10/26 19:30:00,0.7555458929811254,0.7029472364892291,95.77194434138585,117.06761284247155,3.589411889383004,3.064079844167716,0.984716412414576,1.0020187144497699,32.62937127366144,8.733689367337607,2.8421074129156043,2.7944345,
2025/10/26 19:45:00,0.7689550400777151,0.7125746648063864,96.63893950237559,118.1571237262286,3.596841603510469,3.0676644205897965,0.9847781083976839,1.0026472908507817,32.038337232493774,8.82963526937915,2.8714733331537836,2.80542825,
2025/10/26 20:00:00,0.6837981113136395,0.6434884829237232,86.94848069258131,104.66967668209641,3.6310214882143597,3.0730936825541812,0.9836652715819162,0.9960128527416618,34.112104497983495,6.7441224263431,2.645879653652278,2.673929,
2025/10/26 20:15:00,0.7689964390198903,0.7108869592041474,94.86457446466628,115.9930005513362,3.5836513379298762,3.042225901421011,0.9845266613226207,1.0026280711013165,33.08267931571922,9.621269117683866,2.8796429102337315,2.80648475,
2025/10/26 20:30:00,0.7306617747631176,0.6841918640320679,91.79484559271692,112.75907972234666,3.524199432924738,3.0263494695117563,0.9844748383712347,1.0016429688191428,35.157163960852515,9.76792935741395,2.808834122769401,2.88069725,
2025/10/26 20:45:00,0.7003272171663646,0.6616895074540914,90.05366118650738,110.20414593014495,3.550637222486638,3.0891481172631607,0.984067077163554,0.999184616387127,35.46193638647425,7.148772109204958,2.7126862641887532,2.77779425,
2025/10/26 21:00:00,0.7166372963657156,0.6728106787956661,91.3074582841531,111.44273017199664,3.5737598587770427,3.0674594664971555,0.9842425359591261,0.9997865989021041,35.06594303637399,7.977915484631405,2.7497235522936196,2.8044195,
2025/10/26 21:15:00,0.7206051563483052,0.6759441707754662,91.5346827132778,111.83131563826912,3.5782380004277132,3.067420171220338,0.9841215076741765,0.9999203965155672,34.739638566935675,8.00567919006142,2.758953229653214,2.7986605,
2025/10/26 21:30:00,0.7261071944549156,0.6802364034428462,92.08757998143928,112.53190593540548,3.5732199890337624,3.0648673946829446,0.9842978709697889,1.0004174216307022,34.575447617977225,8.245609414551673,2.774410433046583,2.808369,
2025/10/26 21:45:00,0.7285669188962448,0.6823719644249321,92.45477304162692,113.00583024651833,3.576016160965164,3.062333745209319,0.9844661574646119,1.0006500450263374,34.35529494884634,8.390299622707007,2.7806493634909164,2.7991655,
2025/10/26 22:00:00,0.7310222407561252,0.6840840777309873,92.6834521145237,113.3087903482496,3.579772406875926,3.064445159416001,0.9843511523654829,1.000668285403205,34.117086316050326,8.323838945485347,2.785283462845661,2.8102775,
2025/10/26 22:15:00,0.7228722863360191,0.6789878593684785,92.51995206586435,113.13177121445149,3.5810630353804194,3.06795623544387,0.9843942281215701,1.0002656344313616,34.151198500336214,8.069380540240676,2.765665882824292,2.79393025,
2025/10/26 22:30:00,0.7275086623637851,0.6824587269810586,93.08562799106953,113.85444887346112,3.5655204937242506,3.0714721630928388,0.9846947529059357,1.0009303580614761,34.20237178908475,8.200535366889769,2.7797621617387636,2.81017575,
2025/10/26 22:45:00,0.7166392029872743,0.6749315482612614,92.67472451120378,113.3843941773265,3.568808103630293,3.073905641833821,0.9845507167894413,1.0002205401609916,34.27540211112198,7.866995220595772,2.7528591716461612,2.79274825,
2025/10/27 00:00:00,0.72175788135283,0.6805369339358224,92.99226984336782,114.53011630596059,3.5541865632013585,3.080732006712436,0.9845691752713633,1.0008024167203664,34.279508130464485,7.849271111747947,2.765098064467905,2.79726075,
2025/10/27 00:15:00,0.7244781202517825,0.6828499600509982,93.15684256003601,114.85580617254246,3.559753823660697,3.08240784700609,0.9845470402816001,1.0008867703196396,34.06357966680316,7.820428109347434,2.769650164586594,2.78724225,
2025/10/27 00:30:00,0.7299936342750541,0.6869838843105942,93.3625101783298,115.23179835911564,3.578633949398994,3.0867558162010154,0.9845588711553787,1.0009829754121107,33.58803118099505,7.717971250887042,2.776583818949418,2.78684325,
2025/10/27 00:45:00,0.7287502940450454,0.6865302469561274,93.53434930103192,115.56646898495804,3.5678856074383924,3.0919013589524664,0.9845657911645518,1.0010727997969344,33.67718025761377,7.591684466628675,2.7749972005644308,2.785711,
2025/10/27 01:00:00,0.7341480061841371,0.6907177731341532,94.10320933656783,116.36937429745679,3.557983422620212,3.0955275504358295,0.9846735273534355,1.0015572374441974,33.60404538931934,7.648061891015731,2.7890751682237123,2.7951075,
2025/10/27 01:15:00,0.7345641567628831,0.6912709254596751,94.39797538386901,116.77638009918148,3.561792764084045,3.0954022219802604,0.9846768393767297,1.0015176536545827,33.43998620977556,7.626168691131363,2.7886610491843915,2.77989475,
2025/10/27 01:30:00,0.7400847843048132,0.6956921009458641,94.85620143127912,117.3860355742934,3.575751943471185,3.0952770780491368,0.9846517783046702,1.001599514480283,32.999965272179814,7.644262712167912,2.798141254126654,2.7795315,
2025/10/27 01:45:00,0.7370564323813611,0.6936237427674915,94.64661584648356,117.16942806439324,3.5853726656433467,3.0952732608580673,0.984632105639987,1.0013002634030819,32.967079678275006,7.540294910821188,2.7878689252194246,2.83054725,
2025/10/27 02:00:00,0.7137442948917462,0.6752369457437466,91.4179310834349,113.20740072667583,3.5666984371828176,3.1104386191805093,0.9843978812319566,1.0001089468863065,34.873389056505225,6.777789248109792,2.730839447776868,2.7762855,
2025/10/27 02:15:00,0.7099327490843123,0.6726411138424764,91.40907357266349,113.241304369415,3.566833068670238,3.1024744946618497,0.9844339102668372,0.999908050457144,34.931215117027406,6.932535247422667,2.7229465069780177,2.78293075,
2025/10/27 02:30:00,0.7159130115898686,0.6773005889138446,91.81259282030624,113.81202515437622,3.5708884238182788,3.0962179925202182,0.9845000251520513,1.000226908550681,34.70102922727422,7.219058374314596,2.7372631200081243,2.785314,
2025/10/27 02:45:00,0.7130735453456027,0.6753188754785779,91.75074443186637,113.81088406108331,3.572850734527383,3.0927326442402516,0.9844349060574265,1.0000025933288978,34.69770862347189,7.232413041202939,2.7302616712296923,2.77380325,
2025/10/27 03:00:00,0.7200416345760285,0.6807543070229075,92.20503337101785,114.44971170191737,3.5758852153580842,3.09095898403408,0.984568358435844,1.0004336559584914,34.471961087095075,7.433062543215795,2.74613920012349,2.786161,
2025/10/27 03:15:00,0.720447291493935,0.6810955540260665,92.24122832818807,114.5701342603707,3.5834001545267045,3.0891862345401258,0.984474755875589,1.0002986183624902,34.312737778632346,7.4284444999695545,2.745098869121119,2.78983575,
2025/10/27 03:30:00,0.7199526069518523,0.6811435002827039,92.30201214303585,114.72092419452873,3.587590561678156,3.0883095502013043,0.9844955321564957,1.0002356050532482,34.22951615277957,7.42540835365379,2.7428719769650893,2.77501375,
2025/10/27 03:45:00,0.7211844806089861,0.6821788439852907,92.44677654036866,114.97369578615272,3.588188707962823,3.093495480645838,0.9845655454756158,1.0003414300400992,34.183053410841026,7.311059579902476,2.7437915733501903,2.77176575,
2025/10/27 04:00:00,0.7194293823545445,0.6811657119140816,92.41304401455147,115.00467521543233,3.5900018853973226,3.0986781785899655,0.9845311465719033,1.0002005789180768,34.17621800258948,7.107343640262233,2.737619115854297,2.766134,
2025/10/27 04:15:00,0.7221299053388912,0.6833034054455712,92.55683225276273,115.25781706670341,3.596175739974166,3.1015752071677567,0.9844697905956968,1.0002267768263717,33.99683906497435,7.02750435577412,2.7414116359783205,2.77177525,
2025/10/27 04:30:00,0.7216810788296943,0.6834947432574746,92.67263096344308,115.47691416340643,3.5920193326963523,3.1034589668898045,0.9845253824464706,1.0002890682029382,34.04830436807066,6.992150323682723,2.74079807292831,2.76130075,
2025/10/27 04:45:00,0.7285121638254863,0.6885493835583466,93.45137844554174,116.5229376515095,3.5960152549024356,3.1053408607142963,0.9846733418134223,1.0007024557628394,33.649935682689204,7.06695636170357,2.75474252654841,2.76038175,
2025/10/27 05:00:00,0.7392668966120115,0.6968727371542042,94.50682274133682,117.91561297762122,3.6079430202872875,3.1072212121446188,0.9848271105665627,1.0012215082349816,32.97003281877626,7.170145663213933,2.7765332381097023,2.75653175,
2025/10/27 05:15:00,0.7524114648594851,0.707276553858963,96.08598812270581,119.96108482840347,3.628773486433708,3.1151493118394615,0.9848367566774973,1.0016445478163727,31.830144429056602,7.038786678279948,2.8008859219246838,2.755702,
2025/10/27 05:30:00,0.7447745943566575,0.7010523860078837,95.32667693900137,118.83574867402211,3.6366195667422576,3.1087316933941582,0.9848912268527078,1.001087646919425,32.325088538773876,7.066966046279009,2.78037195926684,2.7712835,
2025/10/27 05:45:00,0.6851536250063875,0.6546113309451727,88.20589672778078,109.77371843431766,3.597303562542111,3.180025332236049,0.9843320097545997,0.9978109751003457,34.79605897611041,4.069664686265253,2.629463978744125,2.70586375,
2025/10/27 06:00:00,0.7032709901719326,0.6688508069073132,90.66569702106668,112.8018186201937,3.633420269721596,3.180733813114077,0.9843775656428959,0.9983898754271399,34.078720691978084,4.182943430081852,2.6638468753161657,2.70296825,
2025/10/27 06:15:00,0.7115627702302855,0.6750775830176441,91.54695512515057,113.82148115729933,3.6504755120709924,3.1772155398449042,0.9844645587674298,0.9986510097224808,33.77140978754803,4.361413890467822,2.679591402645001,2.714158,
2025/10/27 06:30:00,0.7198130918584695,0.681518887152571,92.31729575296865,114.82214843562558,3.6534692616484192,3.180552916734819,0.9844952402653331,0.9991054876028058,33.696950633861086,4.403185081805115,2.697952695957616,2.70082375,
2025/10/27 06:45:00,0.7231613942363175,0.6843137058435639,92.92289778635958,115.64705190502222,3.654397486007782,3.1800216882342784,0.9847063049653052,0.999454216057496,33.50574298062928,4.519544820711717,2.705914780330467,2.707284,
2025/10/27 07:00:00,0.7327744595572735,0.6915971351411915,93.79749291329185,116.81011557864554,3.6562279510824145,3.1749264592726623,0.9848208598108286,1.0000517065101304,33.012934873780125,4.851362937445539,2.729262619549444,2.71552325,
2025/10/27 07:15:00,0.735006732170906,0.6934459583854082,94.29059927905232,117.49580092026461,3.653976647445114,3.1772364362221572,0.9848588711519164,1.0002523856679906,32.76112416077916,4.838825923856507,2.734789607353286,2.70841675,
2025/10/27 07:30:00,0.7438909549532786,0.7003206612376044,94.93609219727603,118.3757404154839,3.6610905028670393,3.1724045294244316,0.9849409374078607,1.000715687202603,32.27148934531001,5.130430074163465,2.7553436455916462,2.73332375,
2025/10/27 07:45:00,0.7491585027924089,0.7044444848156733,95.31423894411164,118.92704337775059,3.6559184079908027,3.159676765548592,0.9849565429864585,1.0010821912114463,32.12297706643995,5.617782511136378,2.772129418684272,2.7469905,
2025/10/27 08:00:00,0.7539450128247105,0.7082183954297447,95.7405190313566,119.5214935001517,3.661985564570513,3.1506345909460682,0.9850907366795099,1.0013703362550617,31.783873743820294,5.966117810246263,2.7841359492446527,2.74499225,
2025/10/27 08:15:00,0.7539526691770148,0.7082055086858252,95.9119525348234,119.7439858054932,3.665938972123833,3.1491898164538177,0.9850697690756934,1.0013139973248182,31.618396448372927,5.976948449583102,2.783495235047639,2.7450775,
2025/10/27 08:30:00,0.7581008460006984,0.7113921528959631,96.32698362097248,120.27065397822686,3.6608797583471735,3.1477451568506467,0.9850456406249669,1.0015580427584623,31.500650152395245,6.096329167848487,2.7949552966721543,2.758748,
2025/10/27 08:45:00,0.763620744607394,0.7153380664676167,96.77580236828871,120.83958644406975,3.6703609490095306,3.146300340321854,0.985197003913474,1.0018268744582022,31.134861356741837,6.223471137272265,2.805538538376428,2.74975525,
2025/10/27 09:00:00,0.7673693017907163,0.7181105944048655,96.9733364460338,121.09480359920994,3.6766057977233872,3.1448551804859965,0.9852663962860754,1.0019876010738857,30.933709828934553,6.3186498164804075,2.813028204315594,2.75621825,
2025/10/27 09:15:00,0.7565422471351444,0.7101343749853435,96.02432141417228,119.91507952225123,3.665267798779315,3.149863991042225,0.9851333930433187,1.0014991761514678,31.58029055116924,6.02440712043627,2.7893868926854144,2.74889075,
2025/10/27 09:30:00,0.7492084866150883,0.7040892646817142,95.05217213132165,118.6500227890993,3.6637642097565792,3.2020884175254856,0.9851942895647536,1.001180032402384,32.129494270905965,4.4525194678387585,2.7598942326121736,2.7251695,
2025/10/27 09:45:00,0.7404780908470863,0.6975759899448335,94.1816967312007,117.53382775718723,3.6714636649982677,3.1933333335143264,0.9850838401864338,1.0005590983909278,32.425001031470316,4.49032258677687,2.7395860624668185,2.7375975,
2025/10/27 10:00:00,0.7418685855538056,0.6979557579369974,93.91312582032523,117.16916410789024,3.6693794120426175,3.18459182445229,0.9852384667312057,1.0007425725871355,32.667874602882975,4.831088466734883,2.7440968267130477,2.74046725,
2025/10/27 10:15:00,0.7347103685243171,0.6925736253258931,93.08667801727086,116.1057656977004,3.671140861035418,3.1824538624739556,0.985044103417176,1.0002023857815396,33.030323136364096,4.7102900030895425,2.7274617534696577,2.7285805,
2025/10/27 10:30:00,0.7290334306894974,0.6882549304793854,92.53199884758793,115.36927213706927,3.662922147081068,3.207462270968609,0.985090520668739,1.0000129457751907,33.49808803464572,3.9403522826127793,2.7104433749587447,2.72984625,
2025/10/27 10:45:00,0.7285270664032021,0.68760803127378,92.22873334801238,114.96145522560663,3.6705097837267093,3.2004286603751577,0.9849658156827167,0.9997950713802009,33.50906491279537,4.075351028792271,2.70870789558308,2.73146875,
2025/10/27 11:00:00,0.7268682292809788,0.6862396793994484,91.91185209196229,114.5360772683592,3.6735194220197234,3.195188439220439,0.9848924936605368,0.9996041792748234,33.44760832399726,4.170150845110493,2.705079541466739,2.727586,
2025/10/27 11:15:00,0.7190537123152543,0.6803759655037381,91.40344318175865,113.87141933579962,3.664551253726982,3.191944233734207,0.984916482273516,0.9992883904885548,33.63640280764469,4.167503253273618,2.689374741114253,2.7294625,
2025/10/27 11:30:00,0.7173275177648304,0.6786973438826601,91.05710943008617,113.41018684690647,3.6699426080692388,3.1860679321828007,0.9848273177426544,0.9990528232350424,33.52841192550752,4.264874401292707,2.684845289337173,2.72793825,
2025/10/27 11:45:00,0.7125162967350616,0.6750806930172225,90.60578746813759,112.81439317815266,3.6671808797697185,3.1892064309622885,0.9848048138888376,0.9987883647642799,33.58997280060241,4.094971575837838,2.6734442547601467,2.7222765,
2025/10/27 12:00:00,0.7111769739285616,0.6738721227764447,90.24336559247389,112.3289130414881,3.670095521730234,3.1939067077019048,0.9846974655280561,0.9985876214146011,33.522278894918664,3.900335845326756,2.668426151506107,2.71803475,
2025/10/27 12:15:00,0.7025857850226964,0.6673426662243509,89.75078681651453,111.63787294495789,3.6588186779007157,3.254311600873411,0.9847153720032034,0.9982230922703561,33.75170936613836,2.0351542639147078,2.6382823214739237,2.6927665,
2025/10/27 12:30:00,0.7052341768266739,0.6692587057462922,90.01136799829709,111.91063668117336,3.665509721920402,3.2430961050877105,0.9847090412038462,0.9982589064840378,33.62382978505823,2.3700972554314452,2.6450090863415627,2.704168,
2025/10/27 12:45:00,0.7057124227095358,0.6696916415708577,90.09416291656025,111.95836338654325,3.675679737417208,3.2405817517940316,0.9846298236511684,0.9980811545558727,33.418822739237484,2.376254783646575,2.6444310785253813,2.70090225,
2025/10/27 13:00:00,0.7068851546378929,0.6707095143791099,90.27047195999404,112.12038595428017,3.6806038378012307,3.2421681615040376,0.9846790238829634,0.9980934190383111,33.34112665457118,2.3343902365940647,2.645752440128638,2.6895735,
2025/10/27 13:15:00,0.7054671162345658,0.6694697925738757,90.24018600758582,112.02735108171666,3.688185167826487,3.2402624377918485,0.9845234565075837,0.9977866864547913,33.165543003315,2.2766365408166602,2.640980066665535,2.68280125,
2025/10/27 13:30:00,0.7165471152616941,0.6772641726297859,91.00929606175731,112.93702266764134,3.6853861320814714,3.2313061132981127,0.9847210559907903,0.9985443836493433,33.248344308258076,2.8079306567466915,2.6682211529857245,2.7066035,
2025/10/27 13:45:00,0.7162656690574908,0.6771479225094289,91.0686717194369,112.97543170004359,3.693984495110717,3.225543195495662,0.9846628816201799,0.9983688665748944,33.077133904547814,2.9083230511582716,2.6669059570218243,2.70031175,
2025/10/27 14:00:00,0.7207985277796012,0.6800459547537608,91.3988506002549,113.34918386065638,3.693798147896823,3.2266184070809705,0.9847043875219911,0.9986255032220029,33.083523083238255,2.9683041254247784,2.6764763425063416,2.69859425,
2025/10/27 14:15:00,0.7310602022202511,0.6874616552116143,92.01563819697192,114.09883340727013,3.6998707264650763,3.2177986196061803,0.9847737536102597,0.9991325707710248,32.97453928125303,3.3989822389255298,2.7001725716079377,2.697389,
2025/10/27 14:30:00,0.7323988495672645,0.6882446407138507,92.06224453941961,114.13457947432845,3.7088010659575614,3.223840291622718,0.9846414628289889,0.9989904599355433,32.77703554139853,3.1714975790975073,2.6996298073315765,2.69641525,
2025/10/27 14:45:00,0.7437786024588653,0.6963705603852637,92.89250501415174,115.15152231636777,3.7008796100393315,3.2086051802857845,0.9848891485893607,0.9998206468896326,32.96398472407841,3.9013711677678233,2.730128634862756,2.72423175,
2025/10/27 15:00:00,0.7470521198519603,0.698699245618955,93.07201903064643,115.35920093272365,3.711499641378573,3.203268323728706,0.9847762730387098,0.9997717057149479,32.73669167996527,4.032696507428556,2.736178375320613,2.72902675,
2025/10/27 15:15:00,0.7502285232327937,0.7008438018572886,93.30907674347505,115.64090693812193,3.717900636094909,3.1946882252422375,0.9847415986200921,0.9998192210416846,32.60548063087053,4.291844093573024,2.743444407441688,2.71634925,
2025/10/27 15:30:00,0.7379002777738166,0.6920480096587932,92.39477436503051,114.49012715282775,3.722984190911824,3.1983377071724792,0.9845702339392733,0.9989970489260497,32.49905890485608,3.911639945319922,2.713295124769594,2.69493925,
2025/10/27 15:45:00,0.7177556525459118,0.6764376318354546,89.86502418945678,111.4098695839093,3.692708002867248,3.2261433643992388,0.9844545112835976,0.9982124243312893,33.09842673845673,2.898221306067394,2.6667864212612082,2.6825655,
2025/10/27 16:00:00,0.7456983523992786,0.6980226105166507,92.54872629800427,115.03028350936147,3.6988587738110907,3.230051453562953,0.9846274616208706,0.9998631410053986,32.927178215861446,3.2895073667500796,2.7304622937842957,2.7065505,
2025/10/27 16:15:00,0.7531228357260726,0.7068664053907476,93.49024827431653,117.30889349615401,3.6599022801572874,3.161689329054261,0.9845999223501264,1.0011666934703747,32.5699987354061,5.624591064808243,2.7775509819415958,2.745568,
2025/10/27 16:30:00,0.7149090544943861,0.6770195910177679,90.86692902647894,113.13218708132358,3.6696857046660645,3.2303193199249787,0.9846396573059052,0.9986640492857961,33.507190265486685,2.867468703071777,2.667873642505479,2.688567,
2025/10/27 16:45:00,0.7291508275836528,0.6878358386797759,92.5679817280559,115.16344651675375,3.6958742512508787,3.2120438600565593,0.984762489662084,0.999157266597498,33.016289105274105,3.530030000502392,2.6986295286973423,2.7617085,
2025/10/27 17:00:00,0.6970829460940491,0.6627223135143091,88.93512229126202,110.54755106199855,3.679297310068677,3.223360351013334,0.9843018533742482,0.9972086996035037,33.31933278657875,2.6001443426878117,2.624068148923787,2.69638275,
2025/10/27 17:15:00,0.6909018104081884,0.6582135197263321,88.4196041034169,109.81816400609769,3.664459237261961,3.2192237723142476,0.9841476262413659,0.9968641749393344,33.56993159331401,2.616738941720721,2.613754482176926,2.70292575,
2025/10/27 17:30:00,0.6949411354340335,0.660691739268646,88.42512907690625,109.82849305470047,3.6728522645907673,3.2168897603645283,0.984062364028794,0.9969304238562607,33.395174798231274,2.7120661683336733,2.6209857191473023,2.70336125,
2025/10/27 17:45:00,0.6992976474533568,0.6638126036163846,88.53622588434766,109.99849989499668,3.6710037917807132,3.213670012048745,0.9841048858831096,0.9972373842308858,33.43630041462021,2.9205047033923464,2.631819016960503,2.72114625,
2025/10/27 18:00:00,0.7046530530541975,0.6674310989394644,88.72451487859698,110.2644285241814,3.6677773057121774,3.210711633338105,0.9842387890065234,0.9976769542991173,33.5251430274219,3.1695269433758653,2.6448151398385114,2.719459,
2025/10/27 18:15:00,0.701553913602902,0.6652095658086771,88.53845649041766,110.0673241351261,3.663465621703692,3.2029420563859414,0.984345416272347,0.9976347375098572,33.638550937987176,3.3845915014875096,2.6399684786336532,2.71366175,
2025/10/27 18:30:00,0.6961926507517747,0.6613436598608251,88.07229153832516,109.51887408452164,3.668734694097084,3.2016081110589902,0.9841900367139449,0.9971660421361253,33.51520184652385,3.257415569829152,2.6267511695669477,2.706532,
2025/10/27 18:45:00,0.6996517840467262,0.6637469000122084,88.09592923126142,109.57628595447538,3.6678487205864267,3.2071197445506447,0.9842334868386817,0.9974097569890357,33.54203481138203,3.1898868306531885,2.6334546940003176,2.71463475,
2025/10/27 19:00:00,0.6935432087992006,0.6592851667234456,87.65929384698669,109.06126196673186,3.662390565012143,3.212202454539699,0.9841682020607897,0.9970858826605603,33.637008916437715,2.9309372162448413,2.619438478741212,2.71193025,
2025/10/27 19:15:00,0.6944001503487243,0.6598228664223531,87.55614129448416,108.96414200930982,3.662845278535454,3.2102532791376324,0.9841293389633953,0.9971089425144128,33.62098084170924,2.999314079599525,2.62148454150464,2.708806,
2025/10/27 19:30:00,0.6929402122528252,0.6587709749943877,87.3112135615091,108.68818836053424,3.666334374357057,3.2134044565788527,0.9841031256703149,0.9969715175356759,33.55821922017355,2.861783219028611,2.6165988782876783,2.7214055,
2025/10/27 19:45:00,0.7052583834140735,0.6684539339944477,89.02774064807724,110.85249958779637,3.6650644876995746,3.2207680064880955,0.9844477486072155,0.9979310206852804,33.61856827120942,2.953857436894236,2.644159448617283,2.739759250000001,
2025/10/27 20:00:00,0.7199045652746074,0.6800272149178569,90.70869799773563,112.97950300342816,3.6797256081986,3.2154544460525813,0.9844895939618971,0.9985975646143432,33.30743284413416,3.2985294136983945,2.676670697772631,2.7249155,
2025/10/27 20:15:00,0.7328349388262971,0.68961255871899,91.84823903229761,114.42993602310409,3.6941345784044177,3.21710361884898,0.9845003909261939,0.9991308637106463,33.01017774572368,3.4100588609136255,2.7028484207719257,2.69790775,
2025/10/27 20:30:00,0.719029486183049,0.6793542585493517,90.26614328528316,112.48848560747369,3.688130219732743,3.220873815811951,0.9843462609942821,0.9983665981909392,33.12922874659346,3.0664333469874157,2.6714345109410305,2.71379825,
2025/10/27 20:45:00,0.7357009470440669,0.6917956438299946,91.57267069862408,114.14490971738373,3.6936813350715387,3.2205060933829475,0.9846183266042559,0.9993760810537231,33.05974272363108,3.414829796903644,2.7084693902708006,2.73389675,
2025/10/27 21:00:00,0.7202937719455882,0.6795112124127513,90.01492267175304,112.18691750519973,3.688591120075785,3.213958151887215,0.984351217826665,0.9984177708388742,33.1331578936189,3.299232103373571,2.6742526016102506,2.7040615,
2025/10/27 21:15:00,0.7281720737902453,0.6854472385257823,90.55557550957295,112.84144241798134,3.682487727808549,3.2137168768326765,0.98458078303888,0.9990453123152457,33.29194576191361,3.531457160316356,2.6935702973411577,2.70922475,
2025/10/27 21:30:00,0.7318705126464646,0.6876492892727579,90.75647114852349,113.08654159657196,3.683189242310761,3.2147773557718997,0.9845540487317835,0.9991996415183434,33.26681517959537,3.554650303514357,2.700870188821185,2.672106,
2025/10/27 21:45:00,0.7336504731776643,0.6887588451896406,90.74190140141684,113.09969338717376,3.6933139020805195,3.2021987125967546,0.9843668577680206,0.9990514640184917,33.031662413853056,3.8602401963527986,2.7050993937926386,2.71016925,
2025/10/27 22:00:00,0.7406034080750029,0.6937747226380091,90.86621133652636,113.28450696935127,3.702013763128435,3.2099808248057364,0.9844792817615872,0.9993928610192898,32.90096417615937,3.7609131753587075,2.717007228840443,2.720939,
2025/10/27 22:15:00,0.7285377879992461,0.6850820983480237,90.22940460560288,112.5304175585118,3.6980754170950427,3.2013521976180184,0.9844593001417313,0.9988024201309206,32.98822287536052,3.8067873423797876,2.6918803265161277,2.70684175,
2025/10/27 22:30:00,0.7348079648137549,0.6894599521480904,90.36359634590293,112.73725952331566,3.701698654004099,3.193662389343806,0.9844280085802097,0.9990710957819171,32.909181919528145,4.12563637591942,2.7066397136368208,2.7313555,
2025/10/27 22:45:00,0.7213785245445633,0.6802242729880553,89.65285474311388,111.88537069826225,3.6947035418132073,3.1952834831879766,0.9844215459358638,0.9984425237431346,33.05808581812328,3.864007210654567,2.6774513506196684,2.71639475,
2025/10/27 23:00:00,0.7292857787941579,0.6850888968595638,89.84402237844182,112.05061287340727,3.6990582078888923,3.208745736325589,0.984376221190881,0.998731958051784,32.966362943011426,3.588330130919738,2.6903142923590337,2.73171875,
2025/10/27 23:15:00,0.7286529807806176,0.6847904168783577,89.72841928004473,111.93252156941003,3.701815072850401,3.196852126576969,0.9843940178920981,0.9986766270169826,32.926118443433396,3.9158286142534195,2.690645307895311,2.70540975,
2025/10/27 23:30:00,0.7282521817784282,0.6845161222408673,89.61639825111143,111.82510212884058,3.69872998207192,3.1951948216892743,0.9844582805829238,0.9987365538259794,33.00387276704848,3.9904817745839494,2.6904557691971758,2.70716125,
2025/10/27 23:45:00,0.7251558829897131,0.6822052366417304,89.29880109227663,111.46064337229073,3.7011027167914525,3.1943739877714807,0.9843878715960866,0.9984994373213947,32.952113745551024,3.9346737061845736,2.682725179670958,2.71474175,
2025/10/28 00:00:00,0.721184895207668,0.6785436079014691,88.85429833670761,110.69906292053044,3.6964776910534876,3.197107474753911,0.9843236756761224,0.9983006791338264,33.02954426044097,3.799014430760001,2.6751977632945976,2.72371175,
2025/10/28 00:15:00,0.7240167691654078,0.6806731566442302,89.34491829381557,111.32194333537664,3.691698788742208,3.1989046630956666,0.9845154842324281,0.9986456589473948,33.15221509834622,3.859380498324124,2.682292133459527,2.69948725,
2025/10/28 00:30:00,0.7262792728508463,0.6828150809954197,89.58521926297652,111.63266451379627,3.6956734389764496,3.2014839896066127,0.9845973583276151,0.9987836712763285,33.094135455630365,3.827122952052312,2.6866263989850103,2.7070105,
2025/10/28 00:45:00,0.7285437173718999,0.6842089609897424,89.76741781865968,111.87104060245419,3.698796451607394,3.2040646491310762,0.984555963817179,0.9988453413988749,33.01911356396124,3.767713971781598,2.690317138390215,2.70378225,
2025/10/28 01:00:00,0.7289386942475713,0.6846502789875015,89.78910807184364,111.90941390872415,3.7077406851483885,3.2066465573362697,0.9843638067667155,0.9986385118684229,32.80190863512811,3.6109549206301224,2.689114994626728,2.68527925,
2025/10/28 01:15:00,0.7299353864059632,0.685775454467295,90.19059257588441,112.42367477520878,3.6873694207392362,3.203975180234299,0.9846230186206996,0.9991064457246255,33.228806585736166,3.8513290924406953,2.696822497767744,2.699634000000001,
2025/10/28 01:30:00,0.7339748567867751,0.6886697180436243,90.4027010090113,112.69993573768717,3.699088092938151,3.2056289077410667,0.9845561881904865,0.9991448704809066,32.990015517336424,3.808549567823695,2.7031259731150103,2.7091215,
2025/10/28 01:45:00,0.7335938393318564,0.6886907786598205,90.53591608563055,112.8778933362999,3.7012370000107317,3.207283490789733,0.9846538194161129,0.9991750371544847,32.97297586835043,3.7657307233750594,2.701701661740768,2.7006925,
2025/10/28 02:00:00,0.7409238315570721,0.6940071561321661,91.09482248264707,113.58668468057262,3.7004765379134694,3.2089393775137585,0.9849487836925592,0.9997710112436704,33.048988798178804,3.9232644540524673,2.7180050241759703,2.7047885,
2025/10/28 02:15:00,0.7370686510552762,0.6913119632856705,90.90099003805578,113.35658123141953,3.702738158721872,3.2113462157755897,0.9846021941439481,0.9993147218716457,32.917424196451826,3.684980019883493,2.708702719885894,2.7173335,
2025/10/28 02:30:00,0.7456883409197039,0.696658307670539,91.06083282659321,113.56282551255872,3.6826102032895545,3.207841414769759,0.984907565231408,1.000190786525272,33.36086950179245,4.122138874263292,2.732336045050062,2.71298125,
2025/10/28 02:45:00,0.7259341678901198,0.682066140350464,89.34475884794139,111.36674268474523,3.7116864557422278,3.2210402050223723,0.9843037018654148,0.9984021097537729,32.72752206419618,3.118544420163138,2.6779261885066585,2.69740925,
2025/10/28 03:00:00,0.7346268879499938,0.6879815334786917,89.50624498979866,111.5966598903945,3.7016825357146352,3.2054882005473333,0.9846344616395231,0.9992111299131169,32.9943371479747,3.872546415085715,2.7024565929438173,2.712174,
2025/10/28 03:15:00,0.7283127563934179,0.6828980440177447,88.74026577784217,110.67933001355071,3.694126602270558,3.2059560375237828,0.9845185769171224,0.998905603859623,33.12241137464341,3.7679447071727994,2.6891137818921385,2.7002425,
