datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/10/28 03:30:00,0.7187619446193811,0.6761929952971117,87.9401437137829,109.71877556565498,3.678482809749803,3.2064241864786416,0.984537999936558,0.998608582235601,33.43564662735029,3.6676912788527325,2.6709374605774445,2.6897285,
2025/10/28 03:45:00,0.7054100135208573,0.6664894172560446,86.77814047333086,108.30591537917553,3.6778251931071053,3.206893076189921,0.9842753342498032,0.9977221497200967,33.41148016619885,3.3523098099537068,2.6406425613227107,2.701645,
2025/10/28 04:00:00,0.7070506039202883,0.6676976843089094,86.45927743926049,107.94379933580291,3.6702526702489195,3.2094981550142934,0.9843808730730069,0.9979939982962849,33.58629138726519,3.391525179543368,2.645517369513552,2.7081005,
2025/10/28 04:15:00,0.7493068325489585,0.701588751307183,91.7735416899652,115.10739260322715,3.6773951905373585,3.19459676501891,0.985021324580116,1.0008301096824948,33.42176084916277,4.667640498096071,2.748458104577244,2.856818,
2025/10/28 04:30:00,0.7347119694086701,0.6939551538219162,92.31223789451276,116.05045381161582,3.6774713978866855,3.2114770948191254,0.985171004291698,1.0003309569702534,33.24006221206448,3.92404080938576,2.7152834082305506,2.70504125,
2025/10/28 04:45:00,0.7180135882610925,0.6802624104249754,91.21453260117399,113.9623739029629,3.7079010437695756,3.238695386509888,0.9851546688167879,0.9987461210765626,32.95263105112537,2.637936277461877,2.6615438582056994,2.6794025,
2025/10/28 05:00:00,0.7013275478858118,0.6674131081684828,89.72720137892355,111.89740957401132,3.7177264854563496,3.2508621947915515,0.9847853094464575,0.9973489797087306,32.73565664797719,1.8168840604163174,2.6181087038146047,2.68178425,
2025/10/28 05:15:00,0.7300627470651339,0.6891395412034341,92.12619509737857,115.04412238701649,3.7262867321497963,3.230738418593992,0.9850761563213488,0.999098686376865,32.57079504550452,2.974732973567043,2.6867644075338304,2.7113335,
2025/10/28 05:30:00,0.7316081528857085,0.6883765969388418,91.67426420449424,114.25143452214517,3.7136145734793797,3.2335482296856757,0.9851985050378612,0.9992932127332441,32.86392778477326,3.011537721428285,2.689661447127953,2.69764225,
2025/10/28 05:45:00,0.7354711406694183,0.6908652408305224,90.85053120565952,113.53678691438651,3.6942910185545266,3.2082303345405085,0.9849409678743053,0.9996834847666848,33.150912182423006,3.8926026952217003,2.7084868570697926,2.7282535,
2025/10/28 06:00:00,0.7141660148655594,0.6743395535389922,88.44784626266072,110.48311576917548,3.698588413339793,3.2150113542572694,0.98460947051925,0.9982510115967439,33.06563204218805,3.245090125638512,2.656218588988555,2.6938605,
2025/10/28 06:15:00,0.7002105362405325,0.6638468695688192,87.28277049589614,108.94442897810505,3.7007351870755465,3.2169816942094767,0.984551519673713,0.9973671558919854,33.05520088066937,2.8978043997893197,2.622892874736156,2.693693000000001,
2025/10/28 06:30:00,0.7131641734482208,0.6738881630188125,89.07022477507375,111.09252607404213,3.7126086190541376,3.2147475952919966,0.984842279672934,0.9981157368852908,32.86568658033554,3.192208993678918,2.650793238685298,2.68628725,
2025/10/28 06:45:00,0.7235340285116965,0.6811784042101662,89.71895899330264,111.81013646228017,3.7237323306194754,3.2299154717478,0.9848185939729864,0.9984945498311115,32.6407672286012,2.883173443144962,2.6685852388623603,2.687432,
2025/10/28 07:00:00,0.7352787406805075,0.6898687476657159,90.68554505908705,113.09302014525825,3.7092770067671363,3.1975889993193465,0.9849242233285807,0.9993831465953713,32.894540647386876,4.114880015489392,2.705656987758416,2.7217605,
2025/10/28 07:15:00,0.7265775560049396,0.684357077707126,90.38691360869154,112.79697558220646,3.722107610519312,3.197312450640125,0.9848827784954941,0.9987951731001482,32.65592488416625,3.9004730780767463,2.684110686616597,2.6994245,
2025/10/28 07:30:00,0.7236886184940289,0.6827574113588343,90.46285875366267,112.93496344127496,3.7180940571702488,3.2111699234123723,0.9850187589185034,0.9988069467398683,32.76043680578655,3.4957736987946637,2.6761013424744,2.705219,
2025/10/28 07:45:00,0.7164951071225375,0.6779244514855511,90.07242839934862,112.49007313878226,3.7264085633027313,3.2084269494791084,0.9847420849553234,0.9981555027850796,32.543137631889174,3.3336018766100732,2.6593118673054827,2.69570625,
2025/10/28 08:00:00,0.7180285436954078,0.679031829552618,90.30247733831204,112.81036599894212,3.712546018119803,3.226324747201275,0.984996346519111,0.998594206511583,32.854179594112566,2.9719202051493916,2.6619991194640664,2.69047625,
2025/10/28 08:15:00,0.7228389602561585,0.6827505717256369,90.6600552547077,113.3011694134328,3.7134832472902186,3.220986873917681,0.9851256000655432,0.9989556247044835,32.85801131609022,3.2473460067733906,2.6741237646425113,2.7114035,
2025/10/28 08:30:00,0.7190862700594733,0.6803598957769239,90.5579872610856,113.20017113651956,3.7160353394382133,3.2216577803161472,0.9851303213774664,0.9987435062879371,32.814679299081874,3.1465849710395664,2.6653434721573475,2.6963755,
2025/10/28 08:45:00,0.7160034394303526,0.6781843485643619,90.53582752627528,113.17749620993054,3.708461355110237,3.2302367077227783,0.9851796589455578,0.9987022640777906,32.965204009637006,2.8820759297168657,2.6582991134280802,2.688515,
2025/10/28 09:00:00,0.7175782876476418,0.6792521338027279,90.5134082352541,113.14926033551627,3.7179394975755167,3.250061248428243,0.9850279132012089,0.9985810526086494,32.75149685525757,2.2608931955489076,2.655936667155819,2.687558,
2025/10/28 09:15:00,0.7168649490849738,0.6789339757668192,90.72336930090052,113.425807706231,3.7094912730284384,3.2393917952207714,0.9851703061131745,0.9987436373375335,32.935795966228014,2.6232542148203732,2.658464129443206,2.69800175,
2025/10/28 09:30:00,0.7203642479093447,0.6816858271076475,90.98165457200864,113.75914148035395,3.713909187767239,3.2366344821360538,0.9851896689859976,0.9989032133669284,32.8515442929987,2.7533694809256475,2.666341726403357,2.69747825,
2025/10/28 09:45:00,0.72550010205735,0.6853633261597101,91.32520737447263,114.19872297729394,3.719080887136197,3.23478816957098,0.9852793665118198,0.9991890132105451,32.770274229742135,2.9025589616385914,2.6771743809135735,2.6872645,
2025/10/28 10:00:00,0.7218597469555893,0.682994363995554,91.23164267742872,114.08808077839703,3.7142651317167066,3.2406835221749115,0.9851935281144188,0.9989952958738725,32.835810939770006,2.6594724969326813,2.6692472470577298,2.6890475,
2025/10/28 10:15:00,0.7265647807871055,0.6862796089738524,91.5301944658905,114.46965025009172,3.714824794217588,3.2427071472839164,0.9851891489282593,0.9992436975346677,32.8133060991546,2.6843240109905744,2.6793382753313457,2.68823925,
2025/10/28 10:30:00,0.7290932723648507,0.688350718324504,91.75892836428181,114.76298486623583,3.7167732410400407,3.2467781701908307,0.9852937217937732,0.9994344159017494,32.798361985343526,2.6304821986882936,2.684076079024472,2.699607,
2025/10/28 10:45:00,0.7415748802872109,0.6975987499023691,92.80413715014971,116.08437943137838,3.7256701516363906,3.236664118258206,0.9854778825767844,1.0001180594801025,32.629758453837,3.1465230443754675,2.712711024769411,2.7072795,
2025/10/28 11:00:00,0.712053063316307,0.6743160906087682,89.29301874117131,111.67521982442568,3.699219885815919,3.2384833776479494,0.9850886487967324,0.9985736155493186,33.14340442867766,2.6345704420819427,2.6488943855949114,2.695514,
2025/10/28 11:15:00,0.7131542031723421,0.6752565190116435,89.44997677323686,111.82644824616858,3.7052212479868274,3.235694364110857,0.9851116987175603,0.998560003639113,33.03860106713814,2.7082093444404722,2.6507844878849935,2.70195725,
2025/10/28 11:30:00,0.7201795812589104,0.6799862805750552,89.86513496011808,112.29485958548192,3.705148183305659,3.244492931568657,0.9851616420858024,0.9989555906154859,33.04219685161176,2.5961525345781586,2.6645073203537635,2.6947885,
2025/10/28 11:45:00,0.7219648899194482,0.6814046271983089,90.05206020576613,112.48741306837637,3.715808379643218,3.2325158051636467,0.9851481857180011,0.9989007132540038,32.84204123695315,2.9178393111010257,2.668806918157485,2.7078325,
2025/10/28 12:00:00,0.7237911423292194,0.6826875360595053,90.33771020106795,112.81678477872212,3.714269501496668,3.2183116429428145,0.9852316212643173,0.9990591314048319,32.88511617714305,3.381290771028915,2.6760786702405457,2.71596475,
2025/10/28 12:15:00,0.7192943787647741,0.6797468037327146,90.24819076426536,112.70730495773616,3.71236297627305,3.2075200273541737,0.985166374347179,0.9987946529802174,32.904374533134956,3.594352954995175,2.668973781812869,2.6987665,
2025/10/28 12:30:00,0.7162353947896799,0.6776302762358318,90.06304081840986,112.46891687272567,3.717913384506743,3.2170285900487,0.9850207928974418,0.99846470566106,32.769725672332626,3.1988912215766185,2.6591316039199557,2.70028825,
2025/10/28 12:45:00,0.7091754269978497,0.6727469405372362,89.76078438800938,112.08420880987076,3.7214235689053003,3.2268252094936805,0.9850425558421134,0.9980505875694085,32.72259114035253,2.765757972434832,2.6405581212420737,2.69039,
2025/10/28 13:00:00,0.7117959533725453,0.6747357630985192,89.9586327102665,112.32303016442073,3.7142051441758084,3.238734455526908,0.9850527746884227,0.9982854373483185,32.84902033826989,2.5045052245986503,2.645865818601308,2.68861975,
2025/10/28 13:15:00,0.7469604364201858,0.7012134394114423,93.77821052003941,117.09131140446284,3.74092073816056,3.2346675078213276,0.9855518642160513,1.000192624249991,32.03765796329354,3.2145682430010587,2.721639438287715,2.64963525,
2025/10/28 13:30:00,0.7189881800276788,0.6793977582530677,90.30233757937964,112.74597861816129,3.7187125293478247,3.2426768536196753,0.9851078096392272,0.9986671738397045,32.77080745662577,2.5258068041534685,2.6597683830801575,2.6960335,
2025/10/28 13:45:00,0.7424420784228575,0.697820652685671,93.16851032283819,116.35230831347916,3.730678169848678,3.215240726319425,0.9854548063572083,1.0000085881296064,32.504158160986115,3.7205749720249335,2.7175744166827283,2.6739065,
2025/10/28 14:00:00,0.73424748985163,0.6910961674679257,92.03105277512051,114.89439086089183,3.7258151084523665,3.229406481009215,0.9853565779936895,0.9995478564837665,32.65568451271338,3.1860117261345042,2.695883539315022,2.681231,
2025/10/28 14:15:00,0.7277796190392697,0.6858336106585389,90.957905122708,113.5211338671873,3.723079673898532,3.236239755953655,0.985374100067675,0.9992272598130422,32.75006238184373,2.9127821618394374,2.679358112610307,2.6818445,
2025/10/28 14:30:00,0.7234142815457915,0.6807408246336416,89.2267301860654,111.33623133470428,3.7095637116298197,3.2245350702726747,0.985193582941211,0.9989992497478699,33.00641084700463,3.2364888292192204,2.6722956125590973,2.67212875,
2025/10/28 14:45:00,0.7663384197171065,0.7143867511248994,94.47900763467779,117.94769248648073,3.746743257385941,3.1848861509902116,0.9854348485027477,1.0009469964957227,31.681391585278174,4.936316492532812,2.7733600164209857,2.728632,
2025/10/28 15:00:00,0.7449608766455179,0.6987827182056809,92.49994916351461,115.52792133856381,3.7437745906404007,3.198070218414369,0.9853607234619991,0.9998898185020951,32.31882889791181,4.202809173822004,2.7221350902835626,2.695746750000001,
2025/10/28 15:15:00,0.7472309721802793,0.7011555671124986,93.3564369720643,116.57560120328786,3.7481626505065524,3.2088734487805546,0.9855195207504165,1.0000499845105135,32.23122137735427,3.9235583078596,2.7245853508624105,2.69208,
2025/10/28 15:30:00,0.7495313871741406,0.7033463089764234,94.16425211623189,117.56433683105502,3.7576770243260222,3.2151772776493885,0.9855718479648443,1.000082380315682,31.704044777813863,3.726373236599013,2.7267631209799275,2.67467625,
2025/10/28 15:45:00,0.737835800510143,0.6946177128107243,92.88144023029453,116.02079998069337,3.7410122770899568,3.2253484018633363,0.9854804258151403,0.9996267277999278,32.39084660194106,3.3024137808302547,2.701443417595831,2.67417775,
2025/10/28 16:00:00,0.7401208826546835,0.69893681936635,93.03866193147124,117.30149783556227,3.6885996280937854,3.192059862672453,0.9854043053283739,1.0007887957050194,32.47388063407917,4.604499172804135,2.7304662201308965,2.73594425,
2025/10/28 16:15:00,0.7140013620475426,0.677954420429769,90.13730489655246,113.3290257063647,3.6708664857169073,3.2119477844850515,0.9853145231326639,0.9993909312574022,33.66244604008521,3.6326539611849418,2.667114678546974,2.6915285,
2025/10/28 16:30:00,0.7150575553406057,0.6781948911867551,90.99920596886194,113.70947652050825,3.7231603903532164,3.2097252101150398,0.9853053680838176,0.9984861044950789,32.73102534329492,3.389211021044858,2.656527731836843,2.6096475,
2025/10/28 16:45:00,0.724611786765397,0.6840643772346232,91.77280025097838,114.23769748783562,3.7684531544913793,3.244710077086404,0.9851124465115012,0.9981448780053092,31.859544720970575,2.257700994000454,2.6593758109324805,2.6435585,
2025/10/28 17:00:00,0.7637378441054627,0.7120592236332491,94.11390989324953,117.30141977054033,3.764092796551514,3.2218561899055156,0.9855021944030606,1.0005230342950509,31.883575559818944,3.750446423982435,2.7529599526316946,2.66833325,
2025/10/28 17:15:00,0.777431354122338,0.7208476856060206,94.3411593401041,117.63117465747192,3.7650761418004204,3.212862044019255,0.9854332323790791,1.0011314676542402,31.715754742364428,4.248984587619864,2.784305938439705,2.67197775,
2025/10/28 17:30:00,0.7793148352877384,0.7213736897364884,93.6529816722439,116.82966199342532,3.740526097794242,3.198023285032247,0.985497019971622,1.001538031053557,32.397025778411496,4.866238086900975,2.7963175197317693,2.695426,
2025/10/28 17:45:00,0.7630370396050501,0.7088811711259664,91.83516422697384,114.60801354520483,3.7315522636494416,3.2027710644054674,0.9850333533628701,1.0005587868311427,32.490191084264296,4.395161191093021,2.759698801102094,2.697756,
2025/10/28 18:00:00,0.7493975953810642,0.6983016764672848,90.24059536997224,112.66578118483812,3.7253810292314444,3.2022951857031674,0.9848407583967788,0.9998382939992457,32.600620565236945,4.173834472115336,2.7292521955217386,2.6991965,
2025/10/28 18:15:00,0.7358081513738596,0.6886571928803763,89.2301769289389,111.45337878726306,3.7040134527537245,3.197919366986875,0.9849608214760437,0.9994834182468446,33.05313493016693,4.20096168839851,2.7039694306345474,2.67728175,
2025/10/28 18:30:00,0.7434809322603021,0.6946755070575206,89.89149590598042,112.32324796107467,3.724885394040009,3.2054387758583194,0.984781075741665,0.9995363894621375,32.60119672909283,3.9743627153117385,2.7158996864622824,2.70752675,
2025/10/28 18:45:00,0.7405417153061583,0.6931412166011788,90.11352258053249,112.6934423482297,3.735093801873502,3.21990336682654,0.9847279995559615,0.9992799165603977,32.38887130388752,3.4404536748840475,2.7046513411796194,2.692145,
2025/10/28 19:00:00,0.7591332855481121,0.7073407467719299,91.93719098991492,115.00999855250762,3.7175547206488817,3.194118452419475,0.985398882117062,1.0008656043929065,32.830675411648755,4.744237038823482,2.7566246238789653,2.7037875,
2025/10/28 19:15:00,0.7281240806170868,0.683049976518275,88.49557608286096,110.5042309343709,3.7150271743899888,3.202801155917507,0.984861066586306,0.9988438289378653,32.857741502413354,3.8522332622435465,2.682214371629572,2.71356925,
2025/10/28 19:30:00,0.7234690845959209,0.6800092328306587,88.56070328475234,110.59688630592908,3.7343473898538,3.202497872025703,0.9845976964833059,0.9981960238942563,32.43277318100899,3.6079769481392154,2.667950679098346,2.68624725,
2025/10/28 19:45:00,0.7385996685496761,0.6905658590238848,89.3759154612236,111.62570966232678,3.717656083586152,3.2036188298084207,0.9850218100243,0.9994654451533461,32.826093157022356,4.032993240703952,2.704800826331929,2.7016695,
2025/10/28 20:00:00,0.739056169711453,0.6909259427395508,89.22634702950609,111.45393143004614,3.7290605946823225,3.1957567186266975,0.9848773215845621,0.9992611147482209,32.58512976936764,4.187455151427627,2.7049845548891693,2.720008,
2025/10/28 20:15:00,0.7255011371155305,0.6813637421755799,88.30131179539248,110.30693124925587,3.743065181352426,3.2014869344172907,0.984480637585757,0.9981202932846689,32.25225967083778,3.6188129479728843,2.67041098720401,2.705169,
2025/10/28 20:30:00,0.7251317125947676,0.6810823741745491,88.30024550697587,110.31858480374588,3.737557340890818,3.197644568681971,0.9846490849898267,0.9982763260655512,32.39990739239537,3.790848569554186,2.671200106050734,2.698467,
2025/10/28 20:45:00,0.7286980322570399,0.6836706445765399,88.44937112081543,110.51835562825964,3.7379732618608776,3.1928657955170374,0.9848220307897954,0.9985785580826803,32.43641476754435,4.04015166724709,2.6798796265223643,2.71568325,
2025/10/28 21:00:00,0.7125931843202222,0.6723846343574661,87.57045328935861,109.43191824052592,3.741095866716649,3.191422701180356,0.9846510578754041,0.9975539342066304,32.362320650988124,3.720707653059358,2.6433130515329597,2.6839935,
2025/10/28 21:15:00,0.7096445780504327,0.670316694186598,87.38601361477626,109.22209080597173,3.729583113097831,3.202054466671731,0.9847407695103428,0.9975882451767635,32.60149936701277,3.4311472296672507,2.6367729709025243,2.67243675,
2025/10/28 21:30:00,0.711961865980163,0.6719710602101532,87.6481918231519,109.59558617030795,3.701047670053507,3.192739937872829,0.9849431232648211,0.998192754225244,33.163585548318096,3.92309968453132,2.6498118020273127,2.69272575,
2025/10/28 21:45:00,0.7209189708252046,0.6781580441815845,87.52778096376464,109.48336280223437,3.7399067487272086,3.2050571663860903,0.9845249850632302,0.9979619559648754,32.34712092482717,3.478607077009609,2.6591021062551357,2.71559,
2025/10/28 22:00:00,0.7247120610243205,0.6807217490782005,87.7618960392578,109.82476612943945,3.7287585123984113,3.1960256409302117,0.9847642480626388,0.9984666591027389,32.60696234700965,3.9238956335712687,2.6713506765659707,2.69241825,
2025/10/28 22:15:00,0.7190804333203982,0.6767321905306383,87.30767658601053,109.29974706361547,3.7354931371631066,3.1975267011708044,0.9846221228405067,0.9980023655039781,32.459695271373064,3.716202064886311,2.6568287491624445,2.6793365,
2025/10/28 22:30:00,0.714113836413004,0.673487591995271,87.04765992729158,109.01699741486988,3.7277349718428576,3.2001520203349276,0.9847264498919095,0.9979027542121782,32.63707341199897,3.6091233675535537,2.6468179866085224,2.697446,
2025/10/28 22:45:00,0.708633648569738,0.6696020108670598,86.76316484041739,108.70216917904693,3.7145278553326553,3.2052988225498176,0.9847936682753631,0.997808626592997,32.90315244250528,3.431883424272969,2.6360052702859145,2.6879475,
2025/10/28 23:00:00,0.7076460802721415,0.6689135136193557,86.64370619105556,108.59257136881547,3.7134744617915376,3.213398349984832,0.9849811960819583,0.9979067912389293,32.977574988616894,3.237244352974007,2.6319721442563324,2.68313425,
2025/10/28 23:15:00,0.7198621061381938,0.6772850304538018,87.03442973773542,109.12809710167775,3.7221589009598035,3.2097319426981787,0.984956738493996,0.998470214685039,32.799586958535194,3.5443676372311557,2.6578699287957313,2.67557175,
2025/10/28 23:30:00,0.7162416281640342,0.6747114732113529,86.69412564444161,108.74617746420944,3.722705164295976,3.207992803857153,0.9847449112375414,0.9981337820786274,32.740936248606296,3.475086518454629,2.6500039144583893,2.67378125,
2025/10/28 23:45:00,0.7123862162825049,0.6722367365244761,86.46821761227967,108.50551984415645,3.7160212984355545,3.2104540160460937,0.9848175857184805,0.9980605764031464,32.888667438405484,3.381675753656406,2.6423282497435054,2.6973175,
2025/10/29 00:00:00,0.6901758347338706,0.655488226878084,83.64130293064443,105.10974744535422,3.707190569831829,3.195352912530862,0.9843858786760319,0.9965731879752853,33.03110854260685,3.3574480046457023,2.594083633955249,2.69168825,
2025/10/29 00:15:00,0.688075865288874,0.6540806163842598,83.57014791345125,105.07368264565945,3.701258806226512,3.195082024907468,0.9844984328884586,0.9966058152569285,33.17191150471079,3.3789968413024054,2.5902622078266426,2.67848075,
2025/10/29 00:30:00,0.6838144283868638,0.6512971676257401,83.22636835299512,104.69070405071679,3.699277829522911,3.2032782760842538,0.9842359217270418,0.9962052772885078,33.14552270478676,2.993738330012206,2.57969605800057,2.6922995,
2025/10/29 00:45:00,0.6899214963270281,0.6555759983714852,83.43660516036077,105.00668858673518,3.7096303253860876,3.206989114094634,0.9843898468985326,0.9965555918464067,32.99428200175134,3.013115716607303,2.589922746128784,2.691282,
2025/10/29 01:00:00,0.6952906666389488,0.6594118285192885,83.48964159083829,105.12769095954826,3.7218521213516804,3.205051336285574,0.9841224147468336,0.9965475352847941,32.696045817270445,3.0623472355064796,2.599812908292155,2.68342275,
2025/10/29 01:15:00,0.6975807333994971,0.6608127615810309,83.80325973012013,105.56451437631559,3.6904820392748574,3.2101014864995276,0.9846239159601161,0.9973869057265381,33.393118138923924,3.2313149710228415,2.6093946042112677,2.67669575,
2025/10/29 01:30:00,0.7049863237004388,0.6661498462570593,84.02519264402189,105.87371067221846,3.6976392516243997,3.2025178201259217,0.984634357966366,0.9977185332276679,33.26078858199554,3.5732176381288454,2.6257719313849828,2.6797685,
2025/10/29 01:45:00,0.7066300775160428,0.6669635097048062,83.80259201996934,105.61691294970474,3.7112104916840685,3.2073925557549225,0.9843670925570369,0.9974629358831918,32.949844590178365,3.3416152424246994,2.6249971881264726,2.683922,
2025/10/29 02:00:00,0.7085491205387391,0.668399454341378,84.04234123290568,105.94828685613386,3.6889996264639557,3.2009097319154596,0.9847186785704846,0.998055823489177,33.442483955594604,3.752186703888691,2.63473591036901,2.67668875,
2025/10/29 02:15:00,0.7076210704447935,0.6676442334863705,83.82008529769061,105.69528434490832,3.7105593479801966,3.198597512042889,0.9844246084889676,0.9975495859998583,32.98002582803186,3.632109711703055,2.628221867921438,2.66359,
2025/10/29 02:30:00,0.7136518799170176,0.6716879552234489,84.05889719598139,106.030362355101,3.7226424218622816,3.1938889947561875,0.9842884820191381,0.9976450588667252,32.71642588249495,3.7967682987784235,2.6396012298244846,2.6778555,
2025/10/29 02:45:00,0.7121081444900587,0.6709695520578124,84.22178122453916,106.2701319065083,3.7035805552532133,3.189170195146208,0.9846455928508958,0.998016543196458,33.156534407051005,4.07158707763511,2.6408843736280914,2.67136475,
2025/10/29 03:00:00,0.7073949714986906,0.6675770581956738,83.7913547122956,105.7554261578075,3.718956023722581,3.1963689123600236,0.984437499295478,0.997437040790742,32.83622506332052,3.6549902488481307,2.6252272821336415,2.66558825,
2025/10/29 03:15:00,0.7126506708429586,0.671368820562766,84.05723563303276,106.1237434221763,3.7136954924574646,3.1948796422885435,0.9845639578966366,0.9978659031667828,32.958818309218195,3.85470604381836,2.638016404937976,2.6878165,
2025/10/29 03:30:00,0.7137497307398192,0.6722285170002759,84.01461535101471,106.10231190403017,3.717299784137515,3.1941997164441873,0.9844607062254457,0.9978093497558385,32.867265207987884,3.8544535841170595,2.6396649364928795,2.67462625,
2025/10/29 03:45:00,0.7124668007793546,0.6712239559331584,83.88972345618585,105.97487772982765,3.7161476432154164,3.197757553484477,0.984411668128867,0.9977141950472824,32.87959104892457,3.7194512790659124,2.6358250207520078,2.655786,
2025/10/29 04:00:00,0.7253314543116789,0.6802645386570861,84.4723292696182,106.74371771714522,3.7138731453160374,3.1965929835304814,0.9845748149467326,0.9985320907385108,32.947871991416314,4.047201793161684,2.664772959231112,2.66701325,
2025/10/29 04:15:00,0.7250422243246248,0.679846617802333,84.35699344346209,106.60342445930902,3.7277709093845197,3.187951266382901,0.9844423413537281,0.9982510217685596,32.66652683889697,4.196980487214095,2.6622864288032773,2.66525925,
2025/10/29 04:30:00,0.724224890249767,0.6793508733705573,84.43061884409428,106.69888203371197,3.7232965252581676,3.1791098570663587,0.9846220901974417,0.9983572718982061,32.79860189148323,4.494903784476974,2.6626941207911807,2.65493,
2025/10/29 04:45:00,0.7145110012295711,0.6726321997040686,83.90605046407828,106.03526899503993,3.7312869582728383,3.176632653968214,0.9844259253154523,0.9975933538544047,32.619979309418994,4.296822447055037,2.639611595824265,2.642633,
2025/10/29 05:00:00,0.7126403041298844,0.6713160713681918,83.80067955724299,105.90183838035291,3.7342710884372576,3.173408134592103,0.9843975167056598,0.9974162073207625,32.5647724461152,4.3299709428309106,2.635010900075981,2.6368195,
2025/10/29 05:15:00,0.7294880605224006,0.6826746748365601,84.47138288973872,106.75867041362497,3.743829492392441,3.1680320728558695,0.9844191820054183,0.9982021607712381,32.378225297942635,4.765119599249601,2.6706704518237525,2.68504975,
2025/10/29 05:30:00,0.7186595602715377,0.6757222552339089,83.9362310080604,106.16984130089615,3.7361510000037326,3.1743569864907046,0.9843941627668895,0.9977251922657291,32.525457878325994,4.413588595061394,2.647335976555847,2.6580075,
2025/10/29 05:45:00,0.7178342862585826,0.6751068945185787,83.90743527332796,106.22103257418895,3.7210630113313097,3.1806926591088307,0.9845420145994956,0.9979760793799008,32.83806375781727,4.32197901494866,2.6468950703367864,2.66895375,
2025/10/29 06:00:00,0.7178177784453077,0.6755083797911914,83.99674084024355,106.42771256786344,3.7182566015417673,3.175600054290623,0.9845819874599328,0.9980606097259755,32.89446885683457,4.492850903998164,2.648683587400991,2.68543225,
2025/10/29 06:15:00,0.7253194185753061,0.6811770990616122,84.55230767619877,107.22184536910443,3.7274900560492585,3.1787637996091584,0.9845570890354932,0.9983637719088395,32.69952653930589,4.489640047004746,2.6630064641683067,2.65647975,
2025/10/29 06:30:00,0.722714137067118,0.6796508561671938,84.75060950309829,107.56176017928995,3.7191751196614193,3.1860385173065846,0.9845368562616051,0.9983314760528914,32.83477036593604,4.2526076286781676,2.657565094145328,2.65754725,
2025/10/29 06:45:00,0.7355709716805576,0.6895822774808171,85.96439458571083,109.19566862590665,3.7278943472694364,3.186474283669172,0.9847173027260981,0.9990496450086659,32.684383910777385,4.461017742145885,2.6848888988815944,2.6489465,
2025/10/29 07:00:00,0.7433653268048777,0.6955725579522921,86.46707483386216,109.9300974200102,3.7320091184708164,3.183563635496922,0.9847058394774645,0.9994162446672127,32.58720779322398,4.658749030643191,2.702336843065495,2.66450775,
2025/10/29 07:15:00,0.7339228711248476,0.6950029111083816,89.17082681254661,114.27799787543591,3.728925397331075,3.19766077087505,0.9848747705173426,0.9995340403826583,32.54558403371774,4.0944200707815455,2.687310704148429,2.69999175,
2025/10/29 07:30:00,0.7063047555735137,0.6747755484409192,87.11584828558681,111.64001677844941,3.708467245873485,3.228111091921818,0.9849503459167854,0.9983325146904792,33.00994958565843,2.8387287889951693,2.6223751583704207,2.68613825,
2025/10/29 07:45:00,0.6868509368451916,0.6602679798699568,85.43544310253968,109.49514694310311,3.697832998589926,3.233956745962481,0.9849597211149713,0.9973515418614836,33.26473391998802,2.3564994841378204,2.578671909738243,2.676307,
2025/10/29 08:00:00,0.6786453120919018,0.6538722475410114,84.27719984748629,108.01886736263543,3.685150231055912,3.240484271293905,0.9849262642419716,0.9969822537081616,33.526305765404864,2.0709799361657795,2.56061079600368,2.6730275,
2025/10/29 08:15:00,0.709428188659556,0.6773356588058186,87.62483577322998,112.32284795728752,3.723294996785314,3.2381198644498332,0.9852355632596209,0.9984802973001144,32.81184602122192,2.593584456779317,2.6229239026254767,2.67727275,
2025/10/29 08:30:00,0.6952040599323739,0.6665122997641295,86.11274938149147,110.40007921270393,3.717853605506099,3.2311961183549185,0.9850933772650009,0.9976418640619754,32.92490270222133,2.530836357750661,2.5925729071152612,2.6836825,
2025/10/29 08:45:00,0.698620453946889,0.6693507339949788,86.48868581881969,110.89091179482585,3.7233158906276596,3.236913216533103,0.9851917642043766,0.9978222043144527,32.84340766359936,2.4228130027836636,2.597877994530687,2.699395,
2025/10/29 09:00:00,0.6943488670175496,0.6659122019949025,85.87946193726485,110.12845195214234,3.722275562061532,3.231199177422616,0.9851156343798382,0.9975283328485982,32.86410490643703,2.500542602184492,2.588853448150919,2.67362075,
2025/10/29 09:15:00,0.6944147280104528,0.666027150348241,85.90357557992465,110.20740904211522,3.721664495070484,3.228328521208002,0.9851152319672664,0.9975409381341069,32.87455409390119,2.5868677810182836,2.5893878499516263,2.69308525,
2025/10/29 09:30:00,0.690761906954366,0.6635640399264812,85.60304302997977,109.86920346839798,3.7237863283532717,3.2265337926621216,0.9850789750989813,0.9972873157862143,32.83683973682306,2.550625949723408,2.5809886797206296,2.656369,
2025/10/29 09:45:00,0.6756691797988985,0.6517901976657199,83.64821977382546,107.40592044338867,3.7001671967345007,3.225974611482546,0.9849785492250898,0.9966153017672102,33.301988812041564,2.381177739989838,2.5507643878702417,2.6674525,
2025/10/29 10:00:00,0.6645652907816412,0.6428742768128554,81.92547720385878,105.23980764132509,3.6915086800678947,3.2232210844330456,0.9846921019972362,0.9958574309883391,33.437312855126294,2.230569978676989,2.526959040336166,2.67195825,
2025/10/29 10:15:00,0.6556271427612451,0.6360986788312508,81.12324241621795,104.24954243721307,3.678190131093337,3.230718080282487,0.9846648465720602,0.9954479694316856,33.69741357430253,1.8793396400733466,2.5074191639275534,2.674051,
2025/10/29 10:30:00,0.654206895822788,0.634865197429851,80.57996085440692,103.59507996113004,3.681117960752423,3.2310481862366944,0.9844867044820275,0.9952059404230909,33.61379216435613,1.7938957994943274,2.5031583253928735,2.65884325,
2025/10/29 10:45:00,0.6518945242812214,0.6327144805524652,80.10662675041469,103.02763459721716,3.668487013227419,3.236082883649279,0.9844830274994593,0.9952124024001696,33.85687574655239,1.667191529924088,2.498596960341644,2.65954675,
2025/10/29 11:00:00,0.6621258225424195,0.6396831930467907,80.41713312151198,103.39030404459012,3.659215732836667,3.2274483557104428,0.9847217266260676,0.9960750449519695,34.08502432707627,2.2606314345241154,2.523807352768672,2.6608125,
2025/10/29 11:15:00,0.6550821411482401,0.6331799055601819,78.83023532234363,101.19009149147466,3.693390746831013,3.226874397126841,0.9838841689881949,0.9945499018244849,33.300934713477915,1.7511819929170247,2.499682046461149,2.67662825,
2025/10/29 11:30:00,0.6766478914091837,0.6489985228240771,80.67916333785784,103.53698852359206,3.68646075562878,3.1896222975661868,0.9844255469210712,0.9962623397785518,33.52113820207061,3.458639465056412,2.5558626578752923,2.6893775,
2025/10/29 11:45:00,0.6694145954456047,0.6439670159460414,80.34034377449231,103.11218017912125,3.691353921029234,3.192689798360885,0.9842387825223516,0.9956336331162732,33.39425863994895,3.1371539866672866,2.538001922724829,2.66205625,
2025/10/29 12:00:00,0.6668507472925795,0.6413575737910548,79.49125138578837,102.03479441062237,3.708359884648463,3.190993156019794,0.9837278380076607,0.9949180757947983,32.97410471926819,2.9399484433719594,2.528338690371441,2.675517,
2025/10/29 12:15:00,0.6621410554477676,0.6378188122271972,79.09150464948851,101.53335521482539,3.6789378580936143,3.190614870877219,0.9841670975290441,0.9952607853464258,33.644460310583106,3.1057126100039247,2.5226655672192493,2.669188,
2025/10/29 12:30:00,0.6699474720059057,0.6425780304267279,78.73815311690323,101.03620233902687,3.696809177875497,3.197754950093669,0.9836946355195825,0.9951564326689267,33.20616017445521,2.8765691705793843,2.5341501233781503,2.68192925,
2025/10/29 12:45:00,0.6749783879291488,0.6451025099414816,78.68461672210509,100.66682607484873,3.721307483840393,3.1723659105702415,0.9835545235253979,0.9948766607357016,32.74681289129255,3.5489978385753442,2.5432083051289105,2.67498475,
2025/10/29 13:00:00,0.682345515609912,0.6490407128199005,78.52468075729652,100.23601891694479,3.7274524481444464,3.1576655670311715,0.9835210882370846,0.9950606331964356,32.648062701719645,4.086931926976288,2.558862942826271,2.66222875,
2025/10/29 13:15:00,0.6697739112310385,0.6395363279218921,76.78769958535504,98.19578034053382,3.6673224581834294,3.160977860768483,0.9837681145638847,0.9953138362068635,33.84766822597176,4.136932041549038,2.542219450998803,2.63410725,
2025/10/29 13:30:00,0.6604161279137567,0.6309491784836503,75.21287576168807,95.8180548649954,3.6783801665337204,3.1419323241468238,0.9834598915282456,0.9942097709965294,33.63201359030552,4.359284186481194,2.5203700747024937,2.6186985,
2025/10/29 13:45:00,0.6597873277997078,0.6287080190161061,73.81991619334174,93.99140550848668,3.658775909414022,3.1443055886721116,0.9831510146754684,0.9941863130830451,33.944336266124196,4.336671584495566,2.5210072329982,2.6086735,
2025/10/29 14:00:00,0.6483121026819617,0.6186960778955759,72.23999790071339,91.69774716881527,3.6555004098820496,3.116713969707448,0.9829326677824383,0.993204366563394,34.00731087111029,4.852252133057467,2.4990085774011077,2.529714,
2025/10/29 14:15:00,0.6384688764235029,0.6094537728418756,70.48471765658229,89.28601160760367,3.655702047230388,3.097997927214616,0.9823089061779658,0.9920408283793883,33.891952879882524,5.031211353414839,2.478304329973899,2.5174385,
2025/10/29 14:30:00,0.700134979795482,0.6650132408150692,81.03481799379092,104.08976894589698,3.6980878923291334,3.155220274182468,0.9834887166149209,0.9968867102569439,33.03005414760051,4.6816378519328055,2.613721307271615,2.66897025,
2025/10/29 14:45:00,0.6862918249688615,0.6540840449795274,81.07233356622417,103.50932308655335,3.711054101655253,3.1630555156946714,0.9839552482758004,0.9959505321133894,32.95969024993008,4.147949414110122,2.5758058743817673,2.664013,
2025/10/29 15:00:00,0.6891946202321969,0.6563781791648278,81.34427627851758,103.80533154289296,3.7113443409603244,3.1642495455684867,0.9840213402408553,0.9961543765987388,32.96380107825257,4.183056749856444,2.582646875877362,2.684002,
2025/10/29 15:15:00,0.6864537225612486,0.6543359472138686,81.39780454216603,103.82764914990368,3.7027681279893176,3.1658108374249134,0.9840919096228548,0.9961428084647892,33.136258262514204,4.131540172619576,2.578205455192445,2.671171,
2025/10/29 15:30:00,0.6907305343582154,0.6573107425697603,81.63463474905897,104.08893914208174,3.71319157359385,3.1572809013739898,0.9839366523007428,0.9961616465805698,32.89575083610746,4.379523178434618,2.587874444316067,2.6731035,
2025/10/29 15:45:00,0.6872900949049061,0.654919839846641,81.67524714493106,104.08733475625696,3.6991461945761865,3.1729631411602415,0.9841398130236896,0.9962627873057209,33.20481579182718,3.9598274976256507,2.580189157718008,2.6498525,
2025/10/29 16:00:00,0.697602804878732,0.662190518809841,82.32570541097637,104.87440150551484,3.697221492641735,3.1659850091419206,0.984251102284147,0.9969424877936909,33.24856606665018,4.40277846533705,2.6054133440205223,2.667111,
2025/10/29 16:15:00,0.6968448568105629,0.6615791154963048,82.23128922322735,104.70566240493217,3.713220489004844,3.171851780109147,0.9840391742984115,0.996572944600307,32.90260509574322,4.092622577361984,2.599692873869008,2.66319775,
2025/10/29 16:30:00,0.7105082813028736,0.6710304233360634,83.1183831359109,105.79146569945863,3.699995390009813,3.167820704427977,0.9843133977523443,0.9976586974218645,33.18840597830234,4.59612003287533,2.633837159164161,2.67493925,
2025/10/29 16:45:00,0.7052358091940959,0.6673902604146661,82.83619415305996,105.38706648538732,3.7161585751998065,3.16703623340852,0.9840342711522463,0.9970003999696309,32.82677869206116,4.376489803928153,2.6195690231986672,2.65904325,
2025/10/29 17:00:00,0.7164391137407625,0.6751712553343889,83.58783524150081,106.29473597025712,3.702470410393919,3.1720105703276706,0.984332191046756,0.9979600209534599,33.13220317739014,4.5733750562773965,2.646533968013369,2.6619555,
2025/10/29 17:15:00,0.7197998506076946,0.6774129983242667,83.7522853845774,106.45825068793692,3.713116529647598,3.171196875751985,0.9842020367819054,0.9979306486339573,32.89724848671893,4.579847322161542,2.6523435515945364,2.67666625,
2025/10/29 17:30:00,0.725167575265741,0.6808955361149941,84.27652856716686,106.83017819294525,3.723598219538899,3.1495157554185114,0.9839529623696255,0.9977880723879549,32.63474980087723,5.1606600992661384,2.6666587587974004,2.67866625,
2025/10/29 17:45:00,0.7147412071974735,0.6738467651218774,83.80235067888408,106.34465924795879,3.7186266490455697,3.1599172409901564,0.9839552693081639,0.9973834379923403,32.730698606295974,4.705543923815113,2.6432240751404197,2.67435475,
2025/10/29 18:00:00,0.7303220218218819,0.6849074857696814,84.51354305264786,107.36176705119696,3.708862941378403,3.173178931352281,0.9840621493957392,0.9984704091218555,32.90308791231711,4.693840067894786,2.6781909574562097,2.68895175,
2025/10/29 18:15:00,0.7247167533697578,0.6808815872717183,84.58209449130227,107.23846434214778,3.7192113884950793,3.1609318548270333,0.9840643799690474,0.9979770708287155,32.723859331186176,4.8750539416555485,2.666022919985314,2.68468025,
2025/10/29 18:30:00,0.7189715667520227,0.6768327963383312,84.58817086230708,107.14152835421739,3.7192193173919454,3.1703581547894153,0.9843152131840788,0.9978165788447078,32.7968862728654,4.545915855104773,2.6511931840724756,2.6634305,
2025/10/29 18:45:00,0.7340549691967602,0.6873591399441834,85.46843943408027,108.20193429769097,3.7226106871422786,3.152735558560118,0.9843370841144832,0.9985701345837036,32.71269481395911,5.3126244182914455,2.688313485983198,2.68762925,
2025/10/29 19:00:00,0.7361082529085642,0.6889186540358502,85.70028192241737,108.42994433405123,3.7305070116572048,3.155850996248879,0.9843964488835214,0.9986200374109622,32.57940006987574,5.23481608013074,2.6909913870911555,2.69055525,
2025/10/29 19:15:00,0.7349893957084467,0.6879752046647789,85.73674009601716,108.41214100352398,3.7403211854278893,3.156082419868093,0.9842885685557677,0.9983738991474457,32.37075244625424,5.135360999142713,2.6866056262175997,2.69009675,
2025/10/29 19:30:00,0.7373293785706302,0.6898438954937356,86.07949900816791,108.7801325729995,3.7344534711192576,3.158844959510343,0.9844081743226261,0.9986294693828595,32.49958123864443,5.141829442268994,2.693134982736842,2.69618975,
2025/10/29 19:45:00,0.7352048121491631,0.6878694168290604,86.0487153948523,108.67705480132325,3.742288403104705,3.1594327412677847,0.9842241207351191,0.9983016431489239,32.307367627467606,5.003437414912092,2.6865331579051777,2.6685575,
2025/10/29 20:00:00,0.7374774214235437,0.6896262370489032,86.28318686375519,108.90854901206421,3.7479844878091404,3.1607386998104485,0.9842001471371141,0.9983305919611675,32.19009851842561,4.969921992402991,2.690747516982752,2.6895245,
2025/10/29 20:15:00,0.7395983459578108,0.6910051328411068,86.5522697453712,109.18237349283719,3.7473115019087118,3.1641140193287383,0.9842406738142132,0.9984643347098149,32.205178384947644,4.9152213091534485,2.695156356740461,2.684631500000001,
2025/10/29 20:30:00,0.7400254978742239,0.6909603093300911,86.83506544168044,109.47668273848369,3.7351810479586605,3.160688889980757,0.9842858430978056,0.9986396503091651,32.42837899822657,5.072621225494707,2.699479794775294,2.6842375,
2025/10/29 20:45:00,0.7354173693237837,0.6879032857621515,86.88175171418077,109.49445618793509,3.7068698115477074,3.1641057054023123,0.9841167347372255,0.998604244632942,32.890518275916385,4.958452593064209,2.6956769281862587,2.666177999999999,
2025/10/29 21:00:00,0.7378663729082194,0.6903628334050308,86.98796389575648,109.48574848656682,3.7052775822205986,3.167711576763061,0.9841018830292744,0.9988337304907405,32.896680890540395,4.924204198160037,2.7051621598997206,2.67548975,
2025/10/29 21:15:00,0.7442411454053276,0.6924354249714714,87.56789018630964,109.41277134825937,3.7511098168006534,3.152763197671646,0.9844770584695118,0.9987657951662631,32.16502518610045,5.346552230377742,2.713366608363716,2.67328675,
2025/10/29 21:30:00,0.7390668984883624,0.6873656809955804,87.61929125745603,108.83411051662247,3.751492630320849,3.1579606800266733,0.9846247052456731,0.9985350697296574,32.19988402463628,5.128608481836696,2.703177130546193,2.67343675,
2025/10/29 21:45:00,0.7425212207344178,0.6882574354342516,87.98347095333821,108.6507178728997,3.756546184899054,3.1610093548496674,0.9846634857037241,0.9986206702547534,32.108920388541065,5.08082668279379,2.7118621847970092,2.66625625,
2025/10/29 22:00:00,0.7501954343716861,0.6920652190138823,88.55475103310845,108.72884164150815,3.7651609885722035,3.155061978937756,0.9847338101372866,0.9989058715438547,31.955515122017495,5.360994856225125,2.7311622242398736,2.695352,
2025/10/29 22:15:00,0.746246253702305,0.6879793493926195,88.55782674200964,108.11322050599249,3.766722985647378,3.1494655861454968,0.9846856061852902,0.9985915477485456,31.915252031956634,5.424809017885596,2.726049528945494,2.687209,
2025/10/29 22:30:00,0.7198246861262848,0.6675058082133214,85.72768849467803,104.12155925203106,3.7470656062866494,3.157326528403423,0.9843205979452834,0.9971078593087326,32.26057654440625,4.751100738121295,2.671003020117515,2.678015,
2025/10/29 22:45:00,0.7008635268119044,0.6523320799026634,83.91951091500853,101.4497081840927,3.724817980717161,3.1681941427183484,0.9841022047481219,0.996115779296842,32.656761837503815,4.126593147947751,2.6325740818285395,2.668627,
2025/10/29 23:00:00,0.6975418037157189,0.6480221407691309,82.95620422649255,99.77449794386709,3.7181059177555857,3.16764534226918,0.9839416097333923,0.995837430339322,32.76337923819633,4.084473139191535,2.6284671177116583,2.68088525,
2025/10/29 23:15:00,0.6816957601272606,0.6352200734907422,81.42182596633417,97.39299988587645,3.7158509686125254,3.164484678092432,0.9836383312488752,0.9946098698188377,32.77081613751922,3.769695393793971,2.5953317872232082,2.6764615,
2025/10/29 23:30:00,0.6654060999909723,0.6222890461569784,80.04069516445966,95.21922570059546,3.6910423231399965,3.1656728455890533,0.9835576610868592,0.9937438479305596,33.243890204987046,3.4596305792058013,2.5648766334943245,2.67081575,
2025/10/29 23:45:00,0.6596790936129396,0.6161945399475632,79.15087417655106,93.65005701924167,3.6655352876705867,3.1641862094192423,0.9834892472187935,0.993560957644746,33.71656013720293,3.4808835123691497,2.558653883845106,2.67925125,
2025/11/01 10:15:00,0.7103212386066073,0.6548925601766934,78.88857712708231,95.62149155027683,3.8562533456839865,3.1145339831598,0.979593983175377,0.9934460878302376,28.87531891488335,4.5836231508801815,2.672038418619389,2.688149,
2025/11/01 10:30:00,0.7217051948313694,0.6686726055414238,90.52936819650992,107.80770740449377,3.681046926574355,3.145912184754426,0.985307796711302,0.9994803492990472,33.289366316350915,5.685469659192176,2.7315982131813317,2.7272495,
2025/11/01 10:45:00,0.7446533565010214,0.6828997129089449,91.8051122246944,108.80098037043444,3.6589803109720065,3.1205032815998504,0.9858187017859306,1.0013167391745619,33.203543362597024,7.115231528642219,2.7979756866346777,2.7609695,
2025/11/03 00:30:00,0.48927761730225444,0.5280428554986137,46.587631335522,57.9906950243623,2.990746060298238,2.9417178221523166,0.9798028453316575,0.9903379705382485,45.78346859100762,9.748375859947961,2.39853412022612,2.38895625,
2025/11/03 00:45:00,0.48393898021761184,0.5238327645889153,46.61480367943453,57.84675477807563,2.9862343707174324,2.9181566699430626,0.9803123227064147,0.9901331592933743,45.99466316405781,10.394572978778113,2.389456734868157,2.37051275,
2025/11/03 01:00:00,0.4865709876147099,0.5256430230850279,46.51555792098377,57.631143392438396,3.0104394606633638,2.907675702573996,0.9797871108498524,0.9894544011493092,45.43703263808281,10.462787625120685,2.3929553096409,2.366153,
2025/11/03 01:15:00,0.4919285705598457,0.5300371720581325,46.672394944480374,57.915575976113466,2.9868497833602965,2.9185627495076947,0.9801824267690926,0.9908406582726802,45.94724945074362,10.64409146406739,2.4124190752625307,2.327639,
2025/11/03 01:30:00,0.4869596193920182,0.5257867530549395,46.35721592968323,57.383625377627354,3.0077038281635256,2.9114808592461925,0.9798281947873585,0.9895642232883191,45.500320571245595,10.397458526044412,2.3944545729788205,2.33509775,
2025/11/03 01:45:00,0.48373454507533464,0.5233991118845907,46.128630380281855,57.072526034887325,3.011469246678885,2.9067891345886503,0.9797173752354826,0.9890738773093743,45.41186656045472,10.361146225326294,2.386271020750037,2.32163275,
2025/11/03 02:00:00,0.4840279360723633,0.5234254410576005,46.123447011416,57.036835785454315,3.0085532565892454,2.9081801294018796,0.9797597205194296,0.9891823108979837,45.4749014871676,10.36175387941724,2.387602677516831,2.32390225,
2025/11/03 02:15:00,0.4856868405778519,0.5248091832407135,46.14770074800556,57.03801549059933,3.0155433758549632,2.9072569194782707,0.9796004355994633,0.9890815641781517,45.30877968319592,10.35061385475848,2.3912348093411873,2.31927975,
2025/11/03 02:30:00,0.48258311802855297,0.5222097144720448,46.04198282202892,56.87864306951389,3.015055390422997,2.906333413748486,0.9795867408696589,0.9887569453196882,45.31723290236109,10.258825604972708,2.383129967682255,2.3193975,
2025/11/03 02:45:00,0.48605133830888203,0.525362447584385,46.20433240118406,57.049683734200585,3.016493514813252,2.9093556517695767,0.9797091780657335,0.9891602246965655,45.31582058218572,10.316572049722941,2.3925672003777074,2.3266255,
2025/11/03 03:00:00,0.4858069717879959,0.5248160116019903,46.185364771464684,56.99644438806033,3.0143946869089184,2.9142398570484476,0.9796413773693328,0.9891152621821002,45.33784051597246,10.153507093014564,2.391323069263726,2.31862625,
2025/11/03 03:15:00,0.48512311305792105,0.5243934854152823,46.1800602390542,56.961389635773926,3.0154215791117256,2.912428242355261,0.9796598091377628,0.9890298227841072,45.32364448105369,10.176204528953626,2.390086055323415,2.31261475,
2025/11/03 03:30:00,0.4857901650937877,0.5248579176654045,46.23487172014275,57.0003043040051,3.013619458810505,2.9116165059105086,0.9796887024341888,0.9891439187680565,45.361503425469955,10.242982585815536,2.392869640279336,2.31303725,
2025/11/03 03:45:00,0.48680443764990183,0.5259500411445502,46.30352909123035,57.05579437952906,3.012968587051936,2.9131996977573302,0.9797526799648463,0.9892962626432115,45.38655046678479,10.25162082237669,2.3962519930092623,2.3176285,
2025/11/03 04:00:00,0.4866805124786798,0.5254135285611591,46.327390528733645,57.056350784166405,3.0094694055675806,2.9132857417728832,0.9797936354676234,0.9893734381601113,45.45896301065969,10.278367165022392,2.3965396864750397,2.3045455,
2025/11/03 04:15:00,0.4885376224078423,0.5271704163641708,46.381980604527776,57.09454986132951,3.0145965009925257,2.914406523884149,0.9797316978315294,0.9894010641020939,45.34927938004518,10.253630205061766,2.400965385915033,2.3213545,
2025/11/03 04:30:00,0.4885146429393407,0.5270732099280192,46.420652108579304,57.113079673487256,3.0108987506422693,2.915827411380853,0.9798131446809493,0.989522607517647,45.434638641872056,10.256573838353225,2.4017650084351665,2.30654925,
2025/11/03 04:45:00,0.4866244008303233,0.5252258237871631,46.34876851580886,56.99643443483932,3.010192839434177,2.912973804912279,0.9797048217037474,0.9892558115412177,45.42321898239091,10.243823148354691,2.397320591210021,2.30589825,
2025/11/03 05:00:00,0.4866120294414242,0.5254825533810898,46.38296759161185,57.01032092306743,3.0113475101857343,2.909999902448927,0.9797674161299046,0.9892689291092747,45.416197697933626,10.337764537284052,2.3983406761310677,2.30567,
2025/11/03 05:15:00,0.4860159636320594,0.5249744910044671,46.37020266575318,56.9655226742792,3.0108397486348575,2.912405212990436,0.9797757578364825,0.9892148316595875,45.42759820240935,10.245728897492985,2.396603897811177,2.313064,
2025/11/03 05:30:00,0.48725447020096435,0.5259122602018204,46.4358110399197,57.01717350943246,3.010335856049406,2.9139202513807283,0.9798122171209919,0.9893664611863073,45.44340288762349,10.256268955062213,2.400149368870553,2.28776375,
2025/11/03 05:45:00,0.48841044087779756,0.5270456750261568,46.49642303305328,57.06265406841285,3.011761415029357,2.9154121038455028,0.9798589348337957,0.9894790303115103,45.42685902135569,10.252712988316173,2.403314612454516,2.29608025,
