datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/11/03 06:00:00,0.48926774931630296,0.5276485020102836,46.550493911465104,57.09980912766433,3.0090775170473507,2.918389378808063,0.9798869598485084,0.9896283932599584,45.48045882995258,10.218845810549556,2.4060216471748723,2.3007,
2025/11/03 06:15:00,0.5064566634694543,0.5415535372727937,47.96403910837521,58.860293828513484,3.007677916872848,2.9160498565638044,0.9802075564954941,0.9915947394975405,45.537739876203425,10.971156457673786,2.4556850927582508,2.326942,
2025/11/03 06:30:00,0.5095387615512322,0.5452055524524664,48.25200227185656,59.33246507070455,2.97917638264663,2.933146557411702,0.9810288430797665,0.9931732857865044,46.230614731475164,11.02547879037978,2.470231478781377,2.48331525,
2025/11/03 06:45:00,0.5004219010883313,0.5382107596327226,48.002429431848036,58.79269463080384,3.0106218452928646,2.9166519905314803,0.9808797092359364,0.9914085202698418,45.647093838335884,10.889441738999443,2.439793307051658,2.4516915,
2025/11/03 07:00:00,0.5000671481670971,0.537828924629851,48.016938492447295,58.781706868904536,3.0101938606545424,2.9129750297574826,0.9808527423941745,0.9913535645146119,45.64775668312175,10.97861723019055,2.4400391692803067,2.48237025,
2025/11/03 07:15:00,0.5013435061513052,0.5388243485677872,48.029643103580206,58.76754425514973,3.015493393323564,2.9147075567727145,0.980701919465595,0.9912487588294808,45.515406716766556,10.887518037547585,2.4422876899693162,2.447209,
2025/11/03 07:30:00,0.5026294000371221,0.5396600106819962,48.11824303686572,58.84731455978415,3.0135631783975176,2.9104211173897725,0.9806999957168747,0.9913983226137142,45.546998116434644,11.068935029396267,2.447546166640654,2.45102375,
2025/11/03 07:45:00,0.5027296264031467,0.5400434391618705,48.237257277759156,58.963422335517414,3.0076299609292225,2.91036257154043,0.9810337884957164,0.9917672671379486,45.73006812104232,11.205104824708034,2.449983421114933,2.4873405,
2025/11/03 08:00:00,0.5041109744281668,0.5414968191803874,48.32704461245309,59.04337744124652,3.009250289878423,2.9121596839042656,0.9811568713655572,0.9919507057382031,45.7272681429823,11.217328659000003,2.453784910525685,2.509667,
2025/11/03 08:15:00,0.5061120865788414,0.5430733145474713,48.39092258459134,59.09130842336411,3.0122387233425454,2.915736009190269,0.9810875307026833,0.9920192504430982,45.654756089902236,11.134583439431745,2.458201630991236,2.51033575,
2025/11/03 08:30:00,0.5110225448088344,0.5471422583239492,48.7443792406137,59.628448536594675,3.0144655630092765,2.915303744774682,0.9812064529963372,0.9925616055560605,45.6322178237627,11.331630539794979,2.4703701653861594,2.5355705,
2025/11/03 08:45:00,0.5111608885809065,0.547289592194883,48.931597516211916,59.991110615162825,3.0010205535227334,2.920513068485126,0.9811343857682913,0.9928259500328356,45.851874970578294,11.262813332772847,2.471940816392392,2.5314075,
2025/11/03 09:00:00,0.48974069728374664,0.5297162676662852,46.952273417992835,57.695226980755244,2.98728342356091,2.915240607446813,0.9809195825873191,0.9909498711205225,46.10699658400028,10.793389117357032,2.4147503016204555,2.5506415,
2025/11/03 09:15:00,0.4941108912574216,0.5336585241078314,47.109587577950634,58.01890056455643,2.996177804708402,2.9185373190865156,0.9809519541844002,0.9912764924208619,45.949386319136806,10.807027173427182,2.4229494121918096,2.5463685,
2025/11/03 09:30:00,0.4930749974223025,0.5324117998676028,47.1416710831415,58.15936677673359,2.995137243036807,2.914417937634344,0.9809990836719911,0.9912557288525438,45.980052364500075,10.91981718299733,2.418983002529254,2.50593525,
2025/11/03 09:45:00,0.492441690456931,0.5310469040000134,46.90135135762654,58.00651029181692,3.0086980788131616,2.9172409195329276,0.9801941771268677,0.9903860682456305,45.549081680522676,10.50941951699235,2.411039501459148,2.47818675,
2025/11/03 10:00:00,0.4964648292250358,0.5348974956884072,47.220164097782856,58.531803324980494,3.000528670955498,2.9183036297616787,0.9807124076857838,0.9913732384089249,45.81126212695199,10.833889902502383,2.423091447115205,2.48594475,
2025/11/03 10:15:00,0.4956770550740973,0.5341538675776527,47.2259859168974,58.670082019056835,2.99950584160482,2.9164093776648827,0.980713647302948,0.9913675183056354,45.82985770546116,10.883552150895532,2.4198899837320353,2.4934755,
2025/11/03 10:30:00,0.4973712406033592,0.5354320261305868,47.29235337430255,58.88424808511431,3.001670576216807,2.915712413901995,0.9806208762372302,0.9914664923564128,45.766678853551376,10.934339308118009,2.4226244396912326,2.48404775,
2025/11/03 10:45:00,0.49912429056378776,0.536799469432222,47.38856037966062,59.13673110009837,3.0009788010520566,2.9150154501391072,0.9806080556849849,0.9916845855611314,45.773280986124774,11.028587323244503,2.426261425759343,2.48616275,
2025/11/03 11:00:00,0.5006445661905884,0.5378758213506736,47.423042895200965,59.31327283911968,3.0064457182402964,2.91431848637622,0.9804702580024938,0.9916684950383657,45.64052527951736,11.037250831932992,2.427539837792537,2.4657635,
2025/11/03 11:15:00,0.5120246159191806,0.5475464992197203,48.40616739561465,60.67510419415769,3.001284249988806,2.9097919347426537,0.9810784235417352,0.9932991763308303,45.84997570943792,11.733753293598994,2.4601819207812956,2.538616,
2025/11/03 11:30:00,0.520731612151664,0.5545445241121768,49.14731436749062,61.732035171376324,3.002388349358794,2.9156328968076672,0.9810806197200549,0.9940792856379809,45.80925460071875,11.813447402734754,2.481064734475524,2.52476475,
2025/11/03 11:45:00,0.5287831074808533,0.5608838141914435,49.88453842435907,62.79036860063614,3.007259505588448,2.9136842063664057,0.9811621083835799,0.9947681386077407,45.71947411147838,12.087968169132811,2.5005281375889816,2.53587025,
2025/11/03 12:00:00,0.5422158784401414,0.5715570592866458,50.93301960189232,64.24614384876078,3.022487229400875,2.9109954417388195,0.9810625775592001,0.9955534495680987,45.39027820636586,12.403496471208003,2.532248996255923,2.5032215,
2025/11/03 12:15:00,0.5514220946387123,0.5789722850643981,51.65434722464334,65.3036229651165,3.0201875658121784,2.9126436562602582,0.9811249003104567,0.9964026086862641,45.42532158625174,12.625718223508855,2.556163501042274,2.50834625,
2025/11/03 12:30:00,0.562406298680411,0.5873557731668131,52.67484033963496,66.852689419826,3.013913369826103,2.9189103574267645,0.9812819626133472,0.9975820509442046,45.53965872844218,12.80341409988693,2.584397777758337,2.497928,
2025/11/03 12:45:00,0.6301208589553542,0.6432491916842488,57.905948280835574,73.65307597213005,3.1126498005897205,2.9153069652256702,0.981237460813672,1.0005471597656754,43.58422659123963,13.75021980523827,2.7416016022933447,2.723798,
2025/11/03 13:00:00,0.6355457051021067,0.6465788098091336,58.25579431161086,74.23616775659764,3.1143590903051037,2.923780835474364,0.9811908831705073,1.0008245467065666,43.532870670093494,13.604095486181508,2.7499567436746455,2.711906,
2025/11/03 13:15:00,0.6378746198691309,0.6475148202664859,58.56665919339444,74.77369750203437,3.1064218962298424,2.926124730365983,0.9812064167873173,1.0011002805046794,43.67283038971939,13.634773790413615,2.7545387550702904,2.70199925,
2025/11/03 13:30:00,0.6415949840165419,0.6492068110199591,58.92287942525396,75.37437359745662,3.107125987924068,2.9192100844356044,0.9812892769826929,1.0013742513513195,43.67116139756578,13.926514660122237,2.7621427272462493,2.6794885,
2025/11/03 13:45:00,0.6404264917887924,0.6471952952379344,59.13807808308313,75.79476288895219,3.103489140178505,2.919089862718494,0.9814496078546591,1.0014779306487862,43.77133388978969,13.960045247055243,2.7561783382956393,2.651839,
2025/11/03 14:00:00,0.7012312841427858,0.6836651224545661,64.14573435109013,82.21767803613552,3.202113207392836,2.9244347549314353,0.9815335474315565,1.0033563591100136,41.8584005239335,14.350940410166714,2.8667769215556653,2.72957,
2025/11/03 14:15:00,0.7268007957955588,0.6809673561003818,70.89986077812645,90.41688280586852,3.242035873635217,2.9404468990613375,0.9837751743236667,1.0052492291691677,41.518149096877295,14.398015367305323,2.876895753626177,2.819781499999999,
2025/11/03 14:30:00,0.7287053392580453,0.6767671771332956,72.83494848043475,92.19149551855308,3.4694265369723514,3.0173667416784036,0.9818382992548357,1.0006414754566126,36.88798874885539,10.35291995403447,2.78833311301017,2.761679,
2025/11/03 14:45:00,0.7251740097991,0.6722932278105953,78.11704251513265,97.76316868626766,3.6076439084363616,3.061516533645067,0.982783500577363,0.9987347188242204,34.53927990733209,8.268268137646828,2.726542766310831,2.7020235,
2025/11/03 15:00:00,0.7280748241066348,0.6769348953338413,83.27648109785879,103.67843512694282,3.6885207025953646,3.1458493596603287,0.9836646623813536,0.9981848971264581,33.191704070367926,5.48265294410778,2.6943777922395853,2.661139,
2025/11/03 15:15:00,0.7479769134280996,0.693217890588878,86.8191921767891,108.20145012973303,3.701650369322945,3.169747854106129,0.9842689582108771,0.9994292544475238,33.01245995897792,5.130329027639074,2.7315443949044482,2.6938605,
2025/11/03 15:30:00,0.7314996953143721,0.6817749485995884,85.42095274134924,106.636659802386,3.7264265883636933,3.1720052883919605,0.9836321075142174,0.997859412759589,32.43531969098463,4.518636335684841,2.6869943447712554,2.6655645,
2025/11/03 15:45:00,0.7323126745440683,0.6829756428204462,85.48986627120657,106.89847088143314,3.697166006217303,3.1616192380586288,0.9841108191279974,0.9985393423852152,33.10266989395586,5.07797734352023,2.695801712373457,2.6686605,
2025/11/03 16:00:00,0.7338034555660309,0.6840015326022125,85.21221074239925,106.74420373501337,3.686710513318419,3.1688080199360713,0.9840990650743878,0.9987178249763096,33.30092731475487,4.946778630871399,2.6979425599732565,2.66651675,
2025/11/03 16:15:00,0.7389693489156703,0.6873927905893358,84.74913376375545,106.27485056852129,3.707248155812131,3.172412722457475,0.983598394893391,0.9984125442478359,32.804466337888044,4.741160271185581,2.703455004161834,2.67267775,
2025/11/03 16:30:00,0.750496288645324,0.6942538289002076,85.51146579717448,106.94847425154585,3.689552522555834,3.148216800260602,0.9843293501582363,0.9995377852306349,33.32125931613,5.867147752409212,2.7361283192148456,2.67308075,
2025/11/03 16:45:00,0.7438513309779308,0.6894493859901051,84.53325451533419,105.83626585613825,3.6931889980150157,3.158945753630962,0.9839050128861485,0.9989472194388453,33.160975995639795,5.359046171247626,2.7185270443345746,2.65747575,
2025/11/03 17:00:00,0.7493401823110711,0.6926401079041621,84.50652286356339,105.79752257434247,3.677212901116801,3.149488696149642,0.9839721300824836,0.9994444776848552,33.46925761630209,5.821319035574951,2.7359701602912216,2.67163725,
2025/11/03 17:15:00,0.742033350608075,0.6871890341011684,83.68939145952952,104.75871597087054,3.675129935468464,3.162283068059406,0.9836838891729554,0.9989098737318549,33.452858404311776,5.281258563371014,2.7171414083744003,2.66900025,
2025/11/03 17:30:00,0.7429214781271415,0.687214232008579,83.36085582206357,104.24298694391187,3.689897901856097,3.1467567711437545,0.9835289219062918,0.9986316643996188,33.15839980016563,5.647447098320051,2.7185518883678306,2.665304,
2025/11/03 17:45:00,0.7328394358880387,0.6795513364690199,82.71774652574929,103.30611502149394,3.6821603203816116,3.146222565724228,0.9835278374377189,0.998141729152934,33.32636612335869,5.514007895573795,2.6967678411366767,2.657501,
2025/11/03 18:00:00,0.7450228560810409,0.6879721623950941,83.08448651227174,103.85375611923497,3.6488098199613197,3.145873584398293,0.9840297913287958,0.9995314769112632,34.05140039927956,6.026742433860958,2.7318676801139476,2.67341225,
2025/11/03 18:15:00,0.7377715917910452,0.6824159825157242,81.97083665139925,102.48571605070653,3.672464217837079,3.1580593992852397,0.9833321212220723,0.9984470363382947,33.46239861412525,5.302466388882725,2.7075822789689985,2.65716025,
2025/11/03 18:30:00,0.7439521343222438,0.6871519730628207,81.95915745611606,102.76180085443487,3.6620749362581178,3.1220964829290647,0.9831419489357373,0.9989029155161261,33.58030252896057,6.486242848957238,2.733400189270802,2.84303575,
2025/11/03 18:45:00,0.6937433701284104,0.6539716260870853,80.72365687222849,101.17004806044115,3.6716647361771186,3.1384054807249613,0.9832400963095294,0.9961780617483827,33.47589203296365,5.023554439555536,2.6160128679901016,2.6828125,
2025/11/03 19:00:00,0.6966335718474241,0.6571521406285833,81.68764306448377,102.48496388675076,3.6519937104303537,3.1710224948497223,0.9835746182574335,0.9968775541515101,33.885599235770464,4.290920778596375,2.6215890953091048,2.684272,
2025/11/03 19:15:00,0.6976269459071069,0.6581748481502835,82.31607839137885,103.17243184885109,3.6707082441106946,3.173741167385275,0.983538455469958,0.9966423756435202,33.520775734883415,4.1041914240426305,2.619628578602951,2.697223,
2025/11/03 19:30:00,0.7064902867088005,0.664745510333711,83.26896070813581,104.26988764167251,3.6902377500445995,3.1656047688977456,0.983573381494579,0.9968884354104859,33.150203382423385,4.408525999454127,2.63750319321681,2.68160175,
2025/11/03 19:45:00,0.7164136783670955,0.6718883620940557,84.25424641721999,105.49656439800187,3.6930483724989522,3.1634450689476883,0.9836357477014045,0.997444009054638,33.08345947068836,4.646931702482005,2.6601068733306845,2.68905,
2025/11/03 20:00:00,0.7280751274693189,0.6805694213662598,85.3763636288807,106.9078546907802,3.6951432883096507,3.1585173667699444,0.9838534577996485,0.9981987879643428,33.067967259312326,5.0338397793272405,2.687652645005553,2.69295875,
2025/11/03 20:15:00,0.7264881669439752,0.6798615078593885,85.77575601802694,107.40589049602511,3.6989204466622567,3.171021367973584,0.9838488098903833,0.9980797865142896,32.983563692162015,4.608162758725096,2.6812484101952014,2.68795375,
2025/11/03 20:30:00,0.7276880742465277,0.6811112600116782,85.95271109074592,107.62852171129371,3.693530031415119,3.1770327700128096,0.9840112482069449,0.9983250033236811,33.119518425949984,4.519528002063046,2.684412930712908,2.688396,
2025/11/03 20:45:00,0.7371093468888547,0.6869378323699119,86.25845871939964,107.99244939846743,3.6910448064837347,3.1678178769995444,0.9839380451252288,0.9987841316650072,33.13412885732456,4.9510911077292805,2.7074704490514843,2.703193,
2025/11/03 21:00:00,0.7365854507630919,0.6864416512210871,86.11272783588585,107.75260550921081,3.6999409057847434,3.1600785162322476,0.983833357541476,0.9985625025937936,32.95104800648328,5.101119810614478,2.705968737317883,2.70206925,
2025/11/03 21:15:00,0.7240950619999883,0.6775806690876265,85.44151903259102,106.84262354596275,3.689414529590025,3.180142221038641,0.9837015924221822,0.9979160604515,33.1297730185554,4.303162779501929,2.6759117217021893,2.69417475,
2025/11/03 21:30:00,0.7284848786122535,0.6807090578244556,85.6955115982277,107.14405015835302,3.687371277292288,3.158955975544757,0.9839021804344437,0.9983026850141454,33.21507856499983,5.057333609886499,2.6907828477937756,2.70257425,
2025/11/03 21:45:00,0.7200892713624087,0.6744974532870436,85.05955840925542,106.32380412538635,3.698977984612044,3.164693235215713,0.9836710867331759,0.997565009656415,32.961349501741466,4.633787043279102,2.6679049412480005,2.69567725,
2025/11/03 22:00:00,0.7236657241929684,0.6769398219916972,85.110538505728,106.36060316680458,3.697763497257142,3.1742581748048426,0.983770894008919,0.9978333802665031,33.01001183455179,4.458561611497836,2.674171114715184,2.709374,
2025/11/03 22:15:00,0.7153194555546812,0.6711646261512286,84.70797600961927,105.8523314130756,3.6870272912613085,3.168454330656848,0.983743255716076,0.9974940138888649,33.20953428262453,4.511536929211724,2.6592034839299554,2.6797055,
2025/11/03 22:30:00,0.7309790456506787,0.681483723697612,85.39063737552941,106.70001227732864,3.675718821635065,3.1653481331085347,0.9839538714253443,0.9985989965593023,33.449921894361545,4.998720069006254,2.6969787217431347,2.6985935,
2025/11/03 22:45:00,0.7160043601972463,0.6712298887033868,84.49394411654696,105.57034874806737,3.686427185480492,3.170527448408639,0.9837614787891064,0.9975587580104326,33.231289383774275,4.483597603070742,2.660199743663739,2.69211025,
2025/11/03 23:00:00,0.7269909708228742,0.6788513076113052,85.04866645975274,106.26158695175033,3.6684026197205086,3.1599535076622294,0.9839480031660467,0.9984798549539708,33.59072673156089,5.12165312948053,2.691307751196927,2.70110275,
2025/11/03 23:15:00,0.719277737942003,0.6734685096441249,84.71255362973362,105.83004411834364,3.675029223327792,3.170242547909927,0.983850360984806,0.997934307310001,33.453982637705074,4.6269341921219205,2.6703843888696572,2.678334,
2025/11/03 23:30:00,0.7236487755823878,0.6767057723792823,84.96868127780124,106.14449111211458,3.6845295476640696,3.1675149177274937,0.9838216099249333,0.9980425435033109,33.26471158687139,4.736971159255809,2.679147682311301,2.696226,
2025/11/03 23:45:00,0.7266576209446438,0.6787009899809189,85.17853362828386,106.37864532270241,3.6884583068896877,3.17696883291438,0.9838612609645656,0.9981788365185132,33.19802445285459,4.5081995984075895,2.6829999087545717,2.69208675,
2025/11/04 00:00:00,0.7483468879599889,0.6941810853452383,87.23056557640011,108.82113779996023,3.6889640237903647,3.178226130471955,0.9839794081248721,0.999341549327978,33.15484780100734,4.841469858577023,2.7327326919133936,2.67760975,
2025/11/04 00:15:00,0.7443180515270292,0.6896853219678998,86.88385176331404,107.81019614862389,3.6831623735323746,3.1718263575153602,0.9838967766420461,0.9992021307278381,33.234577679737015,4.988719341433964,2.7310588996476137,2.693016,
2025/11/04 00:30:00,0.7577930616459658,0.6977580409366636,88.85475701768944,109.26832223801546,3.712368109257884,3.164368354472396,0.9842056437346419,0.999611385187788,32.736903996378835,5.325956666066314,2.7606350501030574,2.69551325,
2025/11/04 00:45:00,0.7661086413109212,0.7017844965410045,90.46182411977205,110.25606008959873,3.7384913565669464,3.1617541076039974,0.9843952022220139,0.999717379147472,32.27423729964623,5.423134418090719,2.7776570038782085,2.6744265,
2025/11/04 01:00:00,0.6681245540698312,0.6218214558360712,76.49724846539483,92.1943632108487,3.5802912522905834,3.2089077524509,0.9831837214995667,0.9950584195994336,35.281532999327986,2.832934414951099,2.5703073009632424,2.6004805,
2025/11/04 01:15:00,0.7007296278365063,0.6434081745862276,77.56386890146828,93.22589538647335,3.549082850113281,3.1684972354599403,0.9835112355529843,0.9977741877105559,35.8765390588244,5.020961981605701,2.666466710297974,2.587242,
2025/11/04 01:30:00,0.6963142245501774,0.6383605904090988,76.30041973789773,91.0459530989056,3.6200877014026385,3.1561682402427187,0.9821821510026365,0.9955788222244408,34.26541994917843,4.595985961454546,2.6465196718011987,2.58644375,
2025/11/04 01:45:00,0.685737220155195,0.6313668931857112,75.69898635008339,89.71453261302791,3.5947768180625386,3.155162748374839,0.9822752504631385,0.9952619840795567,34.76908535931485,4.541496419214915,2.6339832536729375,2.58610275,
2025/11/04 02:00:00,0.6784965329173042,0.6270304853052577,75.24257365179588,88.57313890338276,3.5766460961877846,3.155252725991819,0.9825121704975281,0.9951533320948369,35.177057793011834,4.530587860242887,2.627495637746873,2.584118,
2025/11/04 02:15:00,0.6664112309498109,0.6193273947957493,74.51507317844532,87.13134406733296,3.560325372117882,3.156494288543341,0.9825758778448591,0.9945782179942572,35.51243674372197,4.310929923817157,2.608837583692529,2.59214875,
2025/11/04 02:30:00,0.6600774521890396,0.6163612315926016,73.9344083780685,85.88039813781144,3.5598867773247225,3.159374677257553,0.9825701765565978,0.9940884064429145,35.536206610422724,4.069486993288247,2.6006280542047846,2.5842095,
2025/11/05 04:15:00,0.6162280346845264,0.5963463253295311,68.46736423513092,84.25858444574197,3.7195328890512367,3.234141342707751,0.979974261609289,0.987877224100059,32.08436411945909,-0.6720524175663213,2.422861138262736,2.34091725,
2025/11/05 04:30:00,0.6092898818404106,0.5925749511128015,67.37303560274718,82.5562397902112,3.5160801741608227,3.1769713459513262,0.9818258992933873,0.9913726733224083,36.33996980505496,2.562354019564089,2.4621800293715603,2.42285925,
2025/11/05 04:45:00,0.620922718123087,0.602279124856425,67.36393721458869,82.42811394112515,3.500933077954979,3.1796756465653924,0.9816230223992747,0.9923996128231076,36.538454955545205,2.880030169742384,2.4993224215465024,2.4694085,
2025/11/05 05:00:00,0.6209643444568242,0.6023409628318207,67.38786904781126,82.01740148512768,3.4940099630028243,3.1713088321978424,0.9818244784649041,0.9925698421469007,36.717154084653,3.209447734144905,2.506586775429273,2.4615205,
2025/11/05 05:15:00,0.6070619806230213,0.5927634409854751,66.68876288874577,80.71462134650228,3.4962976398887733,3.1766916212580534,0.9818124877103955,0.9914438374319674,36.69455593264067,2.6313596660854897,2.476547519429126,2.46028925,
2025/11/05 05:30:00,0.6014710483050665,0.590498823456059,66.02189777289959,79.44605555635793,3.534309156674695,3.184078521834535,0.9810723945423893,0.9898364288816295,35.82393805514644,1.7869951309025234,2.4605388381776474,2.430566,
2025/11/05 05:45:00,0.5960304429080666,0.5855554496024826,66.07540000956764,79.05970939469422,3.5001874389437733,3.1726295690025874,0.9817303645809893,0.9902853753383433,36.62358597128874,2.330812301592764,2.4588247152414624,2.4533605,
2025/11/05 06:00:00,0.593574130034495,0.5842135878623526,65.89182285772341,78.39320203952198,3.5087008213643496,3.1732388021085107,0.9818136398568935,0.9899238838745886,36.49933837685796,2.185017407826097,2.4551501925992714,2.449197,
2025/11/05 06:15:00,0.5938882407976169,0.5847470500231596,65.8969391760264,77.95927836140915,3.5041889925940275,3.1691695600043355,0.9818511658384375,0.989933846117773,36.59238371723835,2.3264441672275398,2.461737464684995,2.4635615,
2025/11/05 06:30:00,0.5897446377962436,0.5811420305131075,65.74240323403623,77.34438827058425,3.5138157062721818,3.1695135353752217,0.9816592683587209,0.9892115497832924,36.37151667257263,2.036134710134507,2.4525720158335247,2.45365875,
2025/11/05 06:45:00,0.6105136702911346,0.5937745380412354,67.59890186467146,79.12244947500548,3.5242379211379538,3.162444862100025,0.9821888364285887,0.9909869746709855,36.26874709939485,2.9262621310787935,2.5020727595847143,2.4761915,
2025/11/05 07:00:00,0.601708700441287,0.5871044562383613,67.44970440740713,78.544255265731,3.5329655426344297,3.1704299192371086,0.9820418852103029,0.989990794327848,36.07443964315984,2.2934568308876546,2.4807181171920396,2.45759625,
2025/11/07 03:00:00,0.7342141294197392,0.659129934732417,81.8191107127462,94.6463681136712,3.7159437314900354,3.1839994499869193,0.9849728780533294,0.9984512340469711,33.109572746473724,4.7639450175672495,2.725750804575366,2.640112,
2025/11/07 03:15:00,0.7197292022063465,0.650813608538056,80.92106753734659,94.04746904194587,3.679186923132906,3.187029012480445,0.985323819174557,0.9984443471786478,33.889446996845116,4.682568070880575,2.6993207580809715,2.6627075,
2025/11/07 03:30:00,0.7161536573287132,0.6488839822977465,79.75186900147415,92.97492812721364,3.728346484741418,3.18831446677548,0.9843833378476767,0.9969633864490627,32.78271889349211,4.105017659426402,2.6781569834870234,2.64508675,
2025/11/07 03:45:00,0.7093657431932532,0.6450129205288473,79.2058315166524,92.61540562300762,3.708466680215387,3.1917248511302363,0.984671727162171,0.9970398070816545,33.24266850432485,4.049280275695412,2.6641976713321682,2.66449375,
2025/11/07 04:00:00,0.7018949410993314,0.6403375661907635,78.4258160999643,91.98333826460883,3.7080990204634303,3.1813392207265427,0.9844818904630233,0.9964807181517826,33.224397595340854,4.1554577798137275,2.6471299478213166,2.65916775,
2025/11/07 04:15:00,0.6989739731687716,0.6391240908159413,78.15231937313308,91.95701659685645,3.7063926127430937,3.1880104289412396,0.9842998718308027,0.9962238202380053,33.21398235018899,3.8612344978375863,2.637901892403885,2.66431675,
2025/11/07 04:30:00,0.7013883444780913,0.6415053569853258,78.21801261503002,92.3484451357268,3.715973656169087,3.184157714261355,0.9843677022452662,0.9963426966700868,33.05809159392421,4.0080267747915475,2.6403055003583407,2.64886425,
2025/11/07 04:45:00,0.7012186582543983,0.6424270021735135,78.30476194323184,92.76655550400888,3.706462590995638,3.1850856181208416,0.984574138710531,0.9966397813960597,33.28435691663547,4.084097928458978,2.640290163466682,2.649186,
2025/11/07 05:00:00,0.6939254252473209,0.6383736748212887,77.82933810636627,92.51841946791782,3.7174357411264043,3.1901410661498937,0.9843194601288373,0.9959233386867359,33.03097718380014,3.6619701543019514,2.6188741737260934,2.65056825,
2025/11/07 05:15:00,0.6983051309688788,0.641910050346105,77.88271730228968,92.90121370764226,3.717128299742484,3.1900075568549324,0.9845403791721571,0.9963933811766981,33.096847807671864,3.838914348041603,2.62674281871223,2.64039875,
2025/11/07 05:30:00,0.6933809498178546,0.6392208524389278,77.48662310417616,92.74918500444558,3.6994448933701904,3.189389454667302,0.9847313877461769,0.9964927221181368,33.481849230047814,3.900704266248936,2.6174599878831963,2.648749,
2025/11/07 05:45:00,0.695692842980908,0.6413279681215315,77.25195021832667,92.79171046512636,3.7085658895061653,3.184519861600358,0.9845154860247657,0.9964058275777671,33.26496782137753,4.007269890253144,2.6198966712829774,2.66279775,
2025/11/07 06:00:00,0.6912684557732112,0.6391780774991946,76.96376658657665,92.76646682845187,3.7089884763126757,3.192273261864762,0.9845399765672935,0.9961951809617346,33.27383867116283,3.698325784847952,2.606524547980177,2.64779925,
2025/11/07 06:15:00,0.6897575249680866,0.6388180471437992,76.82718301673273,92.92752953256847,3.704404095431279,3.1914204704982336,0.9844943055341108,0.9961695015114753,33.3479371006944,3.7078381422718123,2.6024393528486,2.65188,
2025/11/07 06:30:00,0.7121515827433725,0.655518575860883,79.50052497326199,96.58990290122621,3.629731363051913,3.182892050054041,0.9861206949917742,0.9996144151828891,35.041508947299654,5.169375289601767,2.6695823538078685,2.64745475,
2025/11/07 06:45:00,0.7241004010450333,0.6646718601147001,79.24497767939124,96.57110816149418,3.726790539687856,3.1844611992607024,0.9846415449657829,0.9980815128552117,32.901816609873464,4.538565212259189,2.674102679898076,2.6813875,
2025/11/07 07:00:00,0.7167369594462398,0.6605811976254468,79.1290464128407,96.68619159669893,3.737874694832204,3.1905705731279435,0.9846355516897614,0.9975322227165234,32.709886259342944,4.150262260812654,2.6519311820427274,2.66047625,
2025/11/07 07:15:00,0.7215227402679103,0.6648303398397087,79.48405304425297,97.42280567338013,3.7527353398082535,3.178328024781892,0.9845126262825901,0.9975513296283114,32.39833094891251,4.493647501713718,2.66039655274478,2.65668125,
2025/11/07 07:30:00,0.7260395954775103,0.6687444611033804,79.77492425382843,98.13203719451447,3.7629803674330087,3.1834422883556437,0.9845267061226991,0.9977321169624582,32.207485929885436,4.392192010255486,2.6653365263759605,2.64751625,
2025/11/07 07:45:00,0.7305294655339138,0.6731477438573833,80.49134360923262,99.37509501846719,3.7325725802124268,3.181205722575795,0.9851288257151019,0.9987734063811664,32.900341355716556,4.819103380586093,2.6806284032852203,2.66708475,
2025/11/07 08:00:00,0.7353539757794159,0.6768233264620424,80.79255618945416,99.91853417121021,3.742004336822137,3.1834635196851218,0.9850364899162745,0.9988760316939974,32.69412375721746,4.775497277656322,2.6880509788331257,2.65219525,
2025/11/07 08:15:00,0.739642212961144,0.6797869164305068,81.12842903329961,100.27999870673395,3.7478212972372043,3.1865271596642355,0.9849921930466363,0.9990019332113694,32.56515028556491,4.723373586628238,2.6962960119496397,2.6526825,
2025/11/07 08:30:00,0.7381461083230648,0.6786417575629761,81.16166892935429,100.2708119405023,3.7653216536811946,3.1807149853417234,0.9848086012910723,0.9986009285647585,32.19661745688781,4.737168614742488,2.690857319680006,2.64046575,
2025/11/07 08:45:00,0.7479297901995117,0.6853168207387881,81.5377628614318,100.68061723157598,3.789374810263661,3.185727101352735,0.9845172165542068,0.9986403397914763,31.666681325846902,4.593792798891394,2.70715704320489,2.666779,
2025/11/07 09:00:00,0.7496385117405047,0.6868330632046812,82.31814454601391,101.5934422940067,3.746016002477432,3.179670882565785,0.9852797219145074,0.9997289610532266,32.63696687437288,5.156084282660412,2.722019596263263,2.67265025,
2025/11/07 09:15:00,0.7542853006993747,0.6899996918448087,82.7007363059051,102.01028779845238,3.7514461905085366,3.184355875300345,0.9853515875807869,0.9999517610102872,32.546100977148065,5.092297187857456,2.7306006711432182,2.66934375,
2025/11/07 09:30:00,0.7589847886622662,0.6928136595471993,82.80608801066417,102.08386823439564,3.7687304266494674,3.1916610413014683,0.9852109980107372,0.9998988585040857,32.191515407434416,4.859100564068801,2.7357637163195325,2.66902125,
2025/11/07 09:45:00,0.7522630719461633,0.688121056489271,82.38478292481662,101.5132471483348,3.7574240830002146,3.1871380084418193,0.9851215561237554,0.9996209424514605,32.383764689816836,4.901057094742855,2.7247541731545555,2.67100425,
2025/11/07 10:00:00,0.7451755971035444,0.6826096164813185,81.97262275878087,100.95505149044342,3.7481252512959675,3.181158498413209,0.9851667476110364,0.9993920669204867,32.577601315761115,5.0034364095490735,2.7118257339191065,2.64495875,
2025/11/07 10:15:00,0.745037051230184,0.6824318442837335,81.70290940769199,100.5681600166703,3.753325891751386,3.186781494558911,0.9851255905383982,0.9992966672360554,32.48131770002954,4.816662441913875,2.709585013280877,2.6564105,
2025/11/07 10:30:00,0.7433676380590563,0.6809851726730977,81.4927606216086,100.25757306794115,3.74701253630432,3.1858516829101924,0.9852187364679029,0.9993436169887145,32.6279947051684,4.871017897384587,2.7074513412216423,2.6668125,
2025/11/07 10:45:00,0.7343751465095317,0.6749521632750367,81.64607808696798,100.39848295874802,3.6850687275895617,3.174151110559619,0.9863056373725893,1.000336228184005,34.03614114365637,5.59908820170721,2.7033143426088597,2.65981125,
2025/11/07 11:00:00,0.787585457838475,0.7159317828110563,85.5283057921,106.06489955264199,3.725781401460407,3.179164135215544,0.9855503029206831,1.0024672223670825,32.90252305049674,6.102240636448278,2.821566599787819,2.804113,
2025/11/07 11:15:00,0.710813727488255,0.662926360765338,80.74459152559653,100.28364056503912,3.674097828111873,3.241632620434796,0.9854383886888367,0.9992078856639505,33.95161375474181,3.1212515133531467,2.6476013523992004,2.76805475,
2025/11/07 11:30:00,0.6874423577618386,0.6465859629162152,79.56368342561338,98.71557241380515,3.679783486782098,3.2516615984436,0.9853694644540556,0.9977209891825867,33.87382798066771,2.3007672015195824,2.5919332961774955,2.7094,
2025/11/07 11:45:00,0.6752384943756018,0.6378114831552296,78.80240826904307,97.66936967620936,3.68245440044194,3.2657246476939523,0.9851772297345612,0.9967856095009564,33.80150811172625,1.5556741570541825,2.561361583062241,2.703025750000001,
2025/11/07 12:00:00,0.6704667573312991,0.6341663601362179,78.51364998527379,97.2121490002913,3.673829338804759,3.2750647400912456,0.9852265790386922,0.9965991246852801,33.98273899476887,1.2260797425524808,2.55055041802502,2.70801975,
2025/11/07 12:15:00,0.6773036504376094,0.6385839307766312,78.83887710529972,97.51869897936994,3.6845004978013214,3.2751160631156835,0.9850759692090015,0.9967548949150058,33.740591395897496,1.280387565241024,2.563808721702199,2.6973805,
2025/11/07 12:30:00,0.6985692626737923,0.6531390528175485,80.10520708302872,98.99298959573294,3.6943741788934727,3.260541130366062,0.9852239897403506,0.9979778056741719,33.56311681755664,2.148087608763334,2.612356651082226,2.706008,
2025/11/07 12:45:00,0.6976640986990045,0.6525285133449409,80.5893505341382,99.52996848546665,3.6803185474750424,3.2448272502122877,0.9856091663314284,0.9983514890532218,33.90630554097606,2.734577607314998,2.6165121767139565,2.712503,
2025/11/07 13:00:00,0.6996830100377726,0.6538864571514051,80.61824770247485,99.50834200201294,3.690012269131697,3.249930717624542,0.985323043427051,0.9981461053799144,33.65188808992457,2.50630019597785,2.618685871955908,2.71104375,
2025/11/07 13:15:00,0.7044511032451773,0.6578816398429932,81.45550950546826,100.48565807414103,3.6982900575781414,3.2505043523792527,0.9856079333609546,0.998517643276529,33.55303263324311,2.604049405762294,2.628593346924417,2.70140425,
2025/11/07 13:30:00,0.7105021211627799,0.6620391323991313,82.1559954553404,101.29199521427918,3.717835349823881,3.254464713381429,0.9855610079297489,0.9985948289698526,33.164320501046035,2.4933104226285656,2.6376590761532013,2.70676675,
2025/11/07 13:45:00,0.722418738682272,0.6709091103408645,83.39858452794651,102.76843096173347,3.715619431065114,3.2504652564701733,0.9859234328742359,0.999531560406237,33.26153117356005,2.9274384395529744,2.6666739081622626,2.71202725,
2025/11/07 14:00:00,0.6966682519423009,0.6519901138201938,80.86204575697941,99.57923517328584,3.7182851826689443,3.2731472031128406,0.9853449899964761,0.9976301376831245,33.14074084841789,1.6246584705190188,2.6033549006187044,2.6970725,
2025/11/07 14:15:00,0.6955671312964113,0.6507143309904443,80.58320042134459,99.18454714143155,3.6945289415163174,3.2629138205799166,0.9855782647113928,0.9980057359947211,33.64209648098218,2.0840550411363945,2.6074898727283564,2.69876375,
2025/11/07 14:30:00,0.6920355911974735,0.6477748610151326,80.15990609921434,98.61202064204002,3.710733920458172,3.2579572924651026,0.9851238901936343,0.997279368466403,33.23886461971787,1.957701786425808,2.5973443396364253,2.68690325,
2025/11/07 14:45:00,0.6991477473032026,0.6526011104447625,80.47466305445194,98.9505194653931,3.707854135783037,3.2525525368860877,0.9852162093607366,0.9977936585508228,33.305143711690675,2.307725608093495,2.6152900327778625,2.69349975,
2025/11/07 15:00:00,0.69690375781228,0.6509246577331823,80.41528194630445,98.82540396902142,3.6984031544872815,3.2568830191935896,0.9854170282343672,0.9979129583760653,33.53261624218206,2.2328906435961473,2.611494140972464,2.6879995,
2025/11/07 15:15:00,0.7000213320660081,0.6529437851053741,80.55592241842055,98.94601284822569,3.699947190102797,3.2615761405899635,0.9853729198545563,0.9980416943272525,33.48736253900353,2.1433412196721435,2.61761226691758,2.6911345,
2025/11/07 15:30:00,0.6985163861070094,0.6518373405450902,80.73024623368025,99.11005325944186,3.6852702595885636,3.260086542059115,0.9855960463019268,0.9982832945731978,33.80649839108895,2.2764010248776354,2.6178379653870456,2.698877,
2025/11/07 15:45:00,0.7006897484348804,0.653321660496814,80.80636881857373,99.15736604035574,3.6981014137395944,3.258596437738352,0.9854539718343933,0.9981539757962129,33.53360849447971,2.266450584373268,2.6208207742236684,2.70224425,
2025/11/07 16:00:00,0.7011642852208837,0.6535046215835882,80.81236164123075,99.15437244967455,3.705463965257525,3.2587840865711777,0.9852780495242405,0.9979714209425974,33.35173696077768,2.1883626433972534,2.620404291676489,2.69859,
2025/11/07 16:15:00,0.6976093447028312,0.6512006339412776,80.77924341216688,99.10185078541306,3.6947639560070824,3.2633298000570674,0.9852613281573542,0.9978803539106522,33.54030838757357,2.0215493906460065,2.614168457699258,2.6881445,
2025/11/07 16:30:00,0.7016340403370154,0.6540743216124077,81.03334003536565,99.40457336857645,3.7031337355707423,3.259651544072352,0.9853415779543605,0.9980739661322784,33.40289273361539,2.194756657199658,2.622336286795339,2.6849915,
2025/11/07 16:45:00,0.7085026171106084,0.6589225651575531,81.64685633083592,100.1384603692582,3.6851338779361145,3.252477088596907,0.9856678071120186,0.9989061894652751,33.79590755255519,2.7070094440276002,2.6431413800278625,2.694379,
2025/11/07 17:00:00,0.7020068458877496,0.6543975961227818,81.34462595256367,99.73931462432903,3.6938978866290135,3.2655261078148503,0.9855913454935296,0.9983706973872254,33.62827193049327,2.1319757603126632,2.624083813103785,2.7030325,
2025/11/07 17:15:00,0.7039378184191416,0.6558980993072218,81.60916459407112,100.04288290568695,3.6897681992330025,3.2567289618112776,0.9856745902024213,0.9985840200738747,33.7168466135343,2.461643613488349,2.631346361850335,2.6869335,
2025/11/07 17:30:00,0.7088373675584086,0.6594015084981486,81.87673181171469,100.34874700100275,3.7010556645240995,3.2515426933781124,0.9856678392321082,0.9987200807840881,33.503446281868094,2.6558477357993997,2.641264971646139,2.69485475,
2025/11/07 17:45:00,0.7114640085709987,0.6609753433724719,82.01437415591126,100.49133630833975,3.7068751858551225,3.257442270604668,0.9856295211319415,0.9987673066137133,33.38398998180215,2.4996969064785945,2.644583290543829,2.68620925,
2025/11/07 18:00:00,0.715184620143124,0.6635100007468397,82.22815012203758,100.72939167471884,3.7171599537433906,3.256948394381639,0.9856663095342936,0.9988769868974592,33.20247883927553,2.549922253193875,2.650852217064844,2.6915115,
2025/11/07 18:15:00,0.7195164636429743,0.6664205796123978,82.43805354321768,100.96582548743085,3.7264069107064617,3.2549271486449878,0.9855876430731839,0.9989516865389184,33.0073815619298,2.6303457515681723,2.6591027139044754,2.688036,
2025/11/07 18:30:00,0.7202213614619991,0.6668871536722996,82.60367164909782,101.15522410517677,3.72123348676408,3.251248407524222,0.9856118192607818,0.9990667430295366,33.101249295026186,2.7754332314277668,2.662659972494857,2.69554925,
2025/11/07 18:45:00,0.7187933972075177,0.6660928474109619,82.73494211970844,101.3007542803765,3.7124831438264887,3.2524899053205125,0.9857923788897582,0.9992156523840922,33.30403535626086,2.7929986591586142,2.66131233023565,2.6972035,
2025/11/07 19:00:00,0.7242632917142902,0.6698691497307366,82.9653075608437,101.56735705872772,3.7235017579148395,3.2542984170081626,0.9857179145143872,0.9993366899553284,33.077210011719345,2.779312055590024,2.671072643856202,2.70024025,
2025/11/07 19:15:00,0.7228038626986796,0.6688688779893529,82.94291692605339,101.52462141450648,3.718591297333382,3.255756569921324,0.9858118400869358,0.9993786983593614,33.192247190241225,2.7549496839578973,2.6686169826058825,2.7198355,
2025/11/07 19:30:00,0.7241643220985641,0.6696120032875724,82.99269413683169,101.57115782441112,3.717012539004407,3.254616705748772,0.9858291319026388,0.9994830163915541,33.22357082211002,2.826962099592953,2.6721285180340213,2.70453325,
2025/11/07 19:45:00,0.7214419478645174,0.6675961575281782,82.60017714367982,101.07407411978453,3.731160235534781,3.2601817276102274,0.9853294130947579,0.9988162440988632,32.843378551313506,2.420909213328038,2.662259901171449,2.7017025,
2025/11/07 20:00:00,0.7192925833273883,0.6661387614621344,82.48602110541587,100.91731346852914,3.7340770693734946,3.2668873309001056,0.985443956641321,0.9987434482027819,32.82683917182096,2.2032791257227187,2.6554771817905656,2.696275,
2025/11/07 20:15:00,0.7186182752462666,0.6657258888319293,82.73416012657253,101.19247159401245,3.7147265031475496,3.2540901920976637,0.9858506898664494,0.9992067277247781,33.28051003818668,2.7474966321659946,2.660505247439704,2.69062275,
2025/11/07 20:30:00,0.7181414231585511,0.6652540174470405,82.4655856071974,100.81573305786242,3.7393339615803307,3.2599932682766126,0.9855243275936976,0.9986466913432119,32.75863651170507,2.371462363883335,2.6530990584330354,2.7180205,
2025/11/07 20:45:00,0.7202531156329401,0.6666686283718611,82.71560969408488,101.07661276038829,3.730183473447449,3.255818131332957,0.9858039495686306,0.9990495502534171,32.99453324806397,2.6443816369248516,2.6604141747440475,2.7096895,
2025/11/07 21:00:00,0.7304266735710679,0.6735894690902672,83.34406884192443,101.80451175850494,3.722721442488204,3.237555043923072,0.9860755214628746,0.999866568531122,33.184182966405096,3.4681269582335,2.688430170175052,2.70408,
2025/11/07 21:15:00,0.7186357877348329,0.6654358838627815,82.72421401068308,100.99929948675243,3.729646963263681,3.2428472443504543,0.9858324591863153,0.9989501577210165,33.015830914544715,2.98734682588626,2.6594880831117442,2.70149825,
2025/11/07 21:30:00,0.7109281314429025,0.6596468163994265,82.08658338560932,100.1699101992586,3.751703112940792,3.257467950144044,0.9854037934754735,0.9979373071681272,32.52359008997343,2.194454334674311,2.6343297790450477,2.680898,
2025/11/07 21:45:00,0.7240683075230002,0.6684639517286919,82.94977334441145,101.18186077373655,3.727551155558637,3.243799260355413,0.9859567098764828,0.9993268890625582,33.084225291522294,3.105611264027907,2.6711124193830926,2.697462,
2025/11/07 22:00:00,0.7109095954261395,0.657569327444981,80.13058225203459,97.68154968924162,3.6912482811138743,3.2747079764424596,0.9857160796538795,0.9988232212919181,33.768870278652194,2.1316296967978907,2.6411559336899617,2.71165625,
2025/11/07 22:15:00,0.7183233839791495,0.6609873845679539,78.5455035590879,95.72934739968633,3.733272102399661,3.263714272477059,0.984743725231908,0.9980526391808577,32.797232841779625,2.2086722568795394,2.649767430969802,2.6800045,
2025/11/07 22:30:00,0.7175854837326545,0.6604392193174002,79.42696545030991,96.80231044733704,3.6480177894584456,3.2355608694108704,0.986047067129592,0.9999393723645177,34.65902672391489,3.726828620406179,2.671562228174843,2.6771355,
2025/11/07 22:45:00,0.7174538918130018,0.6600586550568736,79.37937615528394,96.69975680819317,3.657291019121264,3.2355181463003158,0.9860510174917063,0.9998069193982789,34.497539823153716,3.6822833049516404,2.668838655061837,2.65712075,
2025/11/07 23:00:00,0.719846204412462,0.6614762193454472,78.3259020022864,95.43740290778123,3.7599157543965536,3.2444644264232156,0.9842721260149654,0.9975026919736533,32.189916065396176,2.5579050175311924,2.6515285861529287,2.661559,
2025/11/07 23:15:00,0.7201034508460487,0.661919471476635,78.91051279591963,96.19767544104003,3.696815517103891,3.2374166768826314,0.9852796097198993,0.9989933728112611,33.58525973492378,3.3194680957661924,2.6668212888849747,2.69395975,
2025/11/07 23:30:00,0.7117882204678999,0.6557571822205216,78.62707077546439,95.8386145810619,3.681227013000835,3.2353206444861717,0.9852650839669862,0.9987013213511285,33.87092408440537,3.277476749240038,2.6514310929019267,2.6284225,
2025/11/07 23:45:00,0.7238887305305878,0.6644951401707566,78.77405887645281,95.96436210101386,3.713884375432174,3.2499921150162066,0.9848620322211671,0.998700704695785,33.16636682911005,2.848676176703805,2.6700105795856874,2.702807,
2025/11/08 00:00:00,0.6990474138483632,0.6469422719360998,77.3178370904771,94.30777805174249,3.675916745766258,3.242007391635314,0.9850719152457679,0.9978889490372459,33.9598778198666,2.816713436209763,2.6215478130155434,2.62807325,
2025/11/08 00:15:00,0.707880314985966,0.6532793802269251,77.77798125677779,94.8653214156999,3.6692164784497106,3.234320625040386,0.9853655159636093,0.9986532769755134,34.15013219182567,3.3270976694479457,2.644024941644955,2.67848125,
2025/11/08 00:30:00,0.7015539496746472,0.6487339426870198,76.91113032551264,93.83056766962547,3.7230600823259516,3.23521740130773,0.9845436197684316,0.9970524094321513,32.98523860502089,2.7064285801711927,2.6177688105389993,2.64062575,
2025/11/08 00:45:00,0.7001913193048322,0.647704681236499,76.48025845147359,93.3683112957149,3.749481695804905,3.236047097368999,0.9841481900407807,0.9963924401011957,32.411800560314404,2.434183106752049,2.6087369149997524,2.64704225,
2025/11/08 01:00:00,0.7037119585410806,0.6504387517922947,76.49873140264673,93.44761851066163,3.7519091552891277,3.2499363720778423,0.9843210964935237,0.9967012218696909,32.41664832407197,2.149381416592152,2.6130741857456212,2.67879925,
2025/11/08 01:15:00,0.6959351561505964,0.6452279565788684,77.31019909212355,94.47897992232775,3.638941201016934,3.221249494935234,0.9861754775020976,0.9989013051876566,34.93449164766406,3.8194215242524554,2.6234186750115995,2.6588825,
2025/11/08 01:30:00,0.6955898830096161,0.6449766976463693,76.06103744120918,92.99356294992074,3.745169041845953,3.233867110847896,0.9843246236851239,0.9962931061699722,32.55721793014512,2.473671997690201,2.59846207999872,2.65174425,
2025/11/08 01:45:00,0.6932892015835994,0.6434878292580666,77.13530962333489,94.39045362148993,3.618535451099007,3.221179328039842,0.9864229823224876,0.9991890946550182,35.37192701401343,3.935967099594704,2.6208082155710444,2.6533275,
2025/11/08 02:00:00,0.7130885928501999,0.6582308162617178,78.56046941539829,96.25042292136503,3.6873942741666337,3.2205728661051305,0.9855934016965708,0.9989343682529848,33.86085962000684,3.7900918923607536,2.6523691967442824,2.670528,
2025/11/08 02:15:00,0.7184671229354115,0.6619093304499643,77.72708966783115,95.33693051807153,3.772289954221522,3.241623390241839,0.9842288172601317,0.9973323778252969,31.975097702378342,2.576089543819981,2.6428249818199094,2.67812125,
2025/11/08 02:30:00,0.7134166283719904,0.6590921714244032,77.8545505486331,95.6136524306503,3.702108903564048,3.2269399092879913,0.9852279827767879,0.9985974063429615,33.51253733501982,3.4872007879825015,2.648891606289501,2.717787,
2025/11/08 02:45:00,0.693887750963614,0.6457830338299271,76.64069584618031,94.18716070937572,3.6977252146481843,3.2459966685792683,0.9851123538102603,0.9974587772752324,33.6001974718773,2.531574109636708,2.601770874779177,2.676731,
2025/11/08 03:00:00,0.6876701614052502,0.6406636709429021,76.74871418402476,94.25178627274317,3.6233951221259417,3.2506685593590965,0.9863214432426258,0.9987825062340773,35.26825195253811,2.9265745483718875,2.59993358957112,2.61589775,
2025/11/08 03:15:00,0.6987812198993992,0.6473895796833106,76.25876724687521,93.60515229698261,3.6910060108756384,3.2247611081332552,0.9848924604580943,0.9975399535249491,33.688482473635744,3.218441829672602,2.6149105793913137,2.621493,
2025/11/08 03:30:00,0.6869110191520468,0.6379586767101154,75.49010226147495,92.79747238723282,3.655429492609144,3.2346351913600158,0.9849784754755384,0.9973856163921867,34.37231158535372,2.890420083917006,2.591665647556196,2.5298795,
2025/11/08 03:45:00,0.6844435835353244,0.6366974373255488,75.07906232339651,92.3928794081319,3.649146078782481,3.244021252324626,0.9850741518365497,0.9974163450467946,34.522590402522404,2.639320607011812,2.585630668716426,2.503613,
2025/11/08 04:00:00,0.6882060861644161,0.6388565614295907,75.00296261385299,92.38588028565694,3.696431569042605,3.2349959993929653,0.9841435800867439,0.9964350001294404,33.414462157286096,2.5103509071448284,2.5857384801533465,2.515265,
2025/11/08 04:15:00,0.6308469533938903,0.6034678731480573,70.20265371994758,86.32278761071164,3.5931467247520392,3.209301247958996,0.985413126553698,0.9948353840312297,35.794233840546624,2.834678343234286,2.485685514312438,2.55158325,
2025/11/08 04:30:00,0.6235468051411636,0.6003352128100699,69.308313501784,85.31900418698358,3.609183103012897,3.2194058889894124,0.9849021441242843,0.9937848389505719,35.39519884412223,2.1409550907804316,2.466416662430509,2.58613575,
2025/11/08 04:45:00,0.6222357657302785,0.6011532494591195,68.73354759491946,84.61308613887572,3.6420290812396825,3.2136867852555837,0.9843543526657285,0.9928409895465115,34.67839458897532,1.9518706666792691,2.4599746283192783,2.57971875,
2025/11/08 05:00:00,0.6184418540327155,0.598911066668213,68.4087284760493,84.21542786182961,3.631999624004031,3.20640268636735,0.9844683323555603,0.9927572594647999,34.90417740900879,2.1505346562185252,2.4545005366555284,2.5814615,
2025/11/08 05:15:00,0.6112574748791525,0.594860599034953,67.7151317861809,83.36101760497232,3.642741755010398,3.2078594400544826,0.9841931987208388,0.9918689844671924,34.66186395115396,1.7737845645126853,2.4366018612860985,2.56430925,
2025/11/08 05:30:00,0.6031168656742311,0.5903323159733809,66.96642372379476,82.4555415570602,3.6537091627275946,3.202375243153843,0.9838106332629801,0.9908252521272711,34.38573401022065,1.5373531243340994,2.418186510089169,2.5371585,
2025/11/08 05:45:00,0.6108473171683583,0.5941132930765868,67.8995984274889,83.68608908081819,3.655697408464885,3.2099146010113766,0.9839698058488031,0.9915215302255488,34.361582422185315,1.5596353542307284,2.431417253522763,2.52621775,
2025/11/08 06:00:00,0.6338252331611918,0.6081974254884011,69.25801353127335,85.40614742511126,3.6348108830804775,3.2011921875596028,0.9841344133361012,0.99355021190342,34.73796217340717,2.5957616192519435,2.4864439564714353,2.56112775,
