datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/11/08 06:15:00,0.6298926992476375,0.6068876869572541,68.68886242082263,84.90890279970972,3.65898006220305,3.2189893877286413,0.9838253779693742,0.9928574358861254,34.22683251622953,1.79052093544441,2.471288660127671,2.51606525,
2025/11/08 06:30:00,0.6325707035911139,0.6070724487009208,69.11672858410114,85.47606765907614,3.623098270813509,3.2061215481115095,0.9843829302873082,0.993898230079607,35.013301377309716,2.578885798454181,2.4837924669443994,2.4802085,
2025/11/08 06:45:00,0.6249021657181918,0.6026746322513202,68.46893351405296,84.71023999649793,3.645825961747216,3.2172765383983437,0.983716854024541,0.9925949945300903,34.442792884716404,1.7429104727375493,2.461069358946798,2.48018325,
2025/11/08 07:00:00,0.6230851668540255,0.6015577245025279,68.29236677274282,84.53308162008963,3.6644499789760507,3.2102897225279183,0.9836365531837252,0.9921682838482359,34.092333140801294,1.7821743228989837,2.4542558161116586,2.44857825,
2025/11/08 07:15:00,0.6284778505819066,0.6050662937050965,68.60887532548013,84.92572799388722,3.6657482008920512,3.2112575425199967,0.9839441151791527,0.9927246001159953,34.14819075465603,1.9732415187792605,2.4647622460497702,2.44656575,
2025/11/08 07:30:00,0.624230207665458,0.6013673609797572,68.63815321719869,84.92126134591122,3.649575518964022,3.1998795940598206,0.9842744565740782,0.9928354960994852,34.533360312453624,2.360492980925187,2.4589379781265155,2.4487365,
2025/11/08 07:45:00,0.6247357737027607,0.602502418327796,68.33495665488883,84.45322861760248,3.690595738549915,3.19963412159845,0.9836585416507468,0.9918754397835915,33.635541131138076,1.9916888365167387,2.454123551278917,2.4401015,
2025/11/08 08:00:00,0.62826862290859,0.6044220952890965,68.69071537717144,84.83022900003701,3.6685133825984946,3.192040816864935,0.9840343038210033,0.9926638331278116,34.12619704176969,2.528010634069494,2.4673918915951036,2.43526825,
2025/11/08 08:15:00,0.6242833621160375,0.6014774000834835,68.59046983899549,84.63998396838637,3.6572191863763472,3.1963201855768846,0.984229306146194,0.9926559974305662,34.38675398098196,2.403650714819424,2.4599457385572006,2.4428545,
2025/11/08 08:30:00,0.629695351882601,0.6057621508832212,68.60506920431611,84.59205284706083,3.6772498202056183,3.199465716355294,0.9838477242514985,0.992495926759574,33.91953141627615,2.246284245632831,2.4692796258840723,2.442193,
2025/11/08 08:45:00,0.6254363340573296,0.601447284568191,68.7994652933184,84.76778561652051,3.61683945995348,3.1964410108710735,0.9848820807444255,0.9937092877209426,35.28380628491706,2.823341748322347,2.4701758550608606,2.42868,
2025/11/08 09:00:00,0.6215648115566389,0.600056508944934,68.16761413029973,83.92552598864255,3.6471737449270183,3.1949094061217234,0.9841675973462967,0.9925154568873561,34.5636541099418,2.410520521946104,2.458417949089467,2.439581,
2025/11/08 09:15:00,0.6144472596310597,0.5953963485955373,67.86373314441384,83.48704198464903,3.6311077911415386,3.1964833121858565,0.9845152708772297,0.9924516597753523,34.9582232102021,2.3514515391122184,2.445703509942535,2.420537,
2025/11/08 09:30:00,0.6127173365981642,0.59560290422366,67.31122171671352,82.74349062862184,3.6642595696706257,3.198463722169697,0.9838147991620756,0.9913724822004083,34.18671026729099,1.8726967654346354,2.437858863404798,2.421789,
2025/11/08 09:45:00,0.6101931258333652,0.5943706760746184,67.09690217555223,82.41673887758081,3.658538586416699,3.199760392347536,0.9839047729955894,0.9913130941404684,34.32177227025514,1.8196384733971922,2.4341281122865737,2.431243,
2025/11/08 10:00:00,0.6058886424529937,0.5909493505568268,66.919588692003,82.1351280726941,3.633249629384493,3.2036259125357156,0.9842044153137541,0.9915318528743302,34.864863376269085,1.8033294934270234,2.4283363696615874,2.41903475,
2025/11/08 10:15:00,0.6017815123490775,0.5882068021521712,66.72819645793979,81.8391893880089,3.6170569993242982,3.1994784506348912,0.9844242102675954,0.9915879547424173,35.22210821027532,1.9594615353783615,2.4234065435856884,2.416887,
2025/11/08 10:30:00,0.5958458827383641,0.5858136934607083,65.90891658361124,80.80502380138601,3.6570876213910593,3.19998993526658,0.98358466995994,0.9899935673822731,34.29539287224659,1.3124640998358892,2.405514449087477,2.41956825,
2025/11/08 10:45:00,0.592226254294729,0.5830916968086042,65.73887762873528,80.57143170333728,3.63109269569458,3.2009862437513332,0.9838633663635251,0.9902764052867522,34.843380869145534,1.4052162184396975,2.4022418114288593,2.40763775,
2025/11/08 11:00:00,0.5926913657569411,0.5829626716388641,65.84925107128483,80.67898360848412,3.5969319979782965,3.199906073118366,0.9843518051944798,0.9911463537533389,35.58498026924912,1.7930840816218456,2.4098585920726268,2.42287625,
2025/11/08 11:15:00,0.5833959480331488,0.5772925370708664,65.26409828355636,79.90528600435361,3.595945197438827,3.2087115895640856,0.9843680378504942,0.9904290297145459,35.62595311772192,1.2550313899661625,2.388659331117359,2.416642,
2025/11/08 11:30:00,0.5822844474708967,0.5775825626460974,64.88486294864579,79.38311131454249,3.6120442406875233,3.2120441048335704,0.983949838459718,0.989799259348006,35.23448010085426,0.9071554062411277,2.3846486932057784,2.3976425,
2025/11/08 11:45:00,0.5801121321302647,0.5765358855261552,64.63091928452295,79.01572312945413,3.6111954654592098,3.2125452278914852,0.9839156001125209,0.9895986498209539,35.24834876246095,0.8188680370242372,2.3808929104703473,2.4015585,
2025/11/08 12:00:00,0.57824451967513,0.5765062815471196,64.06582757964054,78.24756760446704,3.6505875044644847,3.212726939132753,0.9831634658726061,0.9883232195990337,34.35072230274483,0.2983598609961409,2.371785177647634,2.41865025,
2025/11/08 12:15:00,0.580738481104033,0.5771928424369338,64.49090773482429,78.68251656839759,3.633664653960937,3.208072417436935,0.9835284678745561,0.9889964731004884,34.74473346862783,0.713039931851909,2.380297921504679,2.41000625,
2025/11/08 12:30:00,0.597552379792593,0.5858358088539093,66.24261042032728,80.73562390129837,3.6474598499561837,3.195675484715557,0.9836611082457223,0.9902145919875445,34.47735124477653,1.5349416932395037,2.4147708810314024,2.41732175,
2025/11/08 12:45:00,0.6154241582839014,0.5951700378928332,68.21316258025128,83.27403596606942,3.5762557794364924,3.2136505410699847,0.9852050839843486,0.9937654574223087,36.09972932814026,2.3647070865531123,2.462621812537245,2.488645500000001,
2025/11/08 13:00:00,0.6146494305556864,0.5975085866361894,67.81024704520817,82.62720804229455,3.6725303330453025,3.2071618627783245,0.9841018408801113,0.9915441410608028,34.09107990757305,1.674976848786418,2.447429788516896,2.5621245,
2025/11/08 13:15:00,0.6169197111889789,0.5973297421150671,68.41663377776015,83.28584536053772,3.638495314540299,3.2110374147155722,0.9848038954253386,0.9926487264136605,34.87717644728351,1.9943179688525998,2.4563040491173473,2.562707,
2025/11/08 13:30:00,0.6182777572294376,0.5980256514442125,68.68777426021529,83.53497715035957,3.642968177184979,3.216744083187566,0.9849837483509881,0.9927963300462914,34.838716674768584,1.8786068883595426,2.4574566341598274,2.5948185,
2025/11/08 13:45:00,0.6209793450847757,0.6004416197451595,68.7787268760222,83.56819889540667,3.67587671850645,3.2106074774854783,0.984570537932887,0.9922367750107228,34.132626769198346,1.8313255376716286,2.459700331652323,2.61132525,
2025/11/08 14:00:00,0.6480653682327391,0.6140236371700987,71.47197852274421,86.75826091786301,3.6768381143891076,3.211213576315116,0.9850700224520095,0.9944625307207268,34.16460328508874,2.619308134690907,2.514499107642926,2.62477675,
2025/11/08 14:15:00,0.6606922160192217,0.6203345091295654,72.71309254015868,88.18509048912061,3.7094863160013904,3.2134812600050844,0.9847744038423737,0.9946584724150974,33.45534745644588,2.5868467396516572,2.5337144343402653,2.57158725,
2025/11/08 14:30:00,0.6815952332193398,0.6319590073841577,74.47524392822231,90.32867519731157,3.717679036537219,3.2148061362583773,0.9849493567226089,0.9960486410576141,33.29231414745558,3.0303122863648353,2.5760492609621206,2.59242525,
2025/11/08 14:45:00,0.6906175464250712,0.6382462494680597,75.51818094980521,91.60016448019796,3.703508041580047,3.2165511224423855,0.9853547003149005,0.9970971018121334,33.61913041460652,3.348221655389551,2.59962071810994,2.60188825,
2025/11/08 15:00:00,0.6821969783598484,0.6338119672081325,74.21461904970194,90.01714203370325,3.7399689133798217,3.2230279349232225,0.9845893545100574,0.9956281249450523,32.78968657316811,2.620703992366466,2.574916035290316,2.61411525,
2025/11/08 15:15:00,0.6828851209173948,0.6332424157998913,74.54518226914192,90.39009690315781,3.69857150032244,3.2272602814712323,0.9852088127369482,0.996631242105053,33.69286922667844,2.881978637239494,2.583009053138206,2.6189325,
2025/11/08 15:30:00,0.6798619165536149,0.6316286589244386,74.30526731593206,90.14509622856755,3.7013315802802484,3.2341896322719177,0.9850693231369665,0.9963368382367517,33.60987255715059,2.567006417815029,2.5750028647061036,2.5923345,
2025/11/08 15:45:00,0.6829381855618376,0.6334183817033412,74.48352072664866,90.4095740996015,3.688136534734768,3.236562290763275,0.9851863984211463,0.9967978888042467,33.870266950793834,2.6698809678641817,2.5837959235544585,2.61469125,
2025/11/08 16:00:00,0.6775648941623095,0.6298249266091713,74.22635736940627,90.1279586560048,3.6862191572543823,3.2430192932704607,0.9851598498954722,0.9964868046371926,33.904389738027696,2.3644383280910484,2.5709028224042894,2.60688875,
2025/11/08 16:15:00,0.6780502331393757,0.6303942677097094,74.2399346424618,90.13028911738715,3.6939235372411847,3.244306125915981,0.985162934338194,0.9964127949634854,33.76804169102523,2.298751769324646,2.5703210895632447,2.60555575,
2025/11/08 16:30:00,0.6739729174659549,0.6266094842824487,74.23456095175918,90.11079648833339,3.6735172099518483,3.241764116519906,0.9853400802500523,0.9965255628926687,34.184583726607336,2.420352638113218,2.564308204565569,2.57825425,
2025/11/08 16:45:00,0.6803336650955858,0.6313670972173,74.41869797782049,90.33969894423244,3.6896327645804288,3.238200155672668,0.9852142551419749,0.9966313242918937,33.85472920331219,2.5594659918299847,2.576573907839035,2.61109,
2025/11/08 17:00:00,0.6796082733264065,0.6307839645742208,74.62044949891693,90.59174295546417,3.6684362588602104,3.232012129680164,0.9855474518991475,0.9970866340012754,34.32005548192485,2.9130357791647237,2.580161319442059,2.60530875,
2025/11/08 17:15:00,0.6803636323161439,0.6319223917435413,74.20833608187036,90.09465243623296,3.7131712156775154,3.2384133560820993,0.9847578177619217,0.9960184018027385,33.3121571599879,2.316293630935086,2.572684010401901,2.61612375,
2025/11/08 17:30:00,0.6836899212123715,0.6337551722891833,74.52765591714466,90.48865220922573,3.700170468931725,3.234837178298935,0.9851265633417586,0.9966456804654821,33.63799261222167,2.658999968106741,2.582590366246869,2.61769875,
2025/11/08 17:45:00,0.6808004256845414,0.6313468452755608,74.53484428165478,90.5023459408215,3.684778488816849,3.2356476498824365,0.9853131787398594,0.9967896630878161,33.965806282174874,2.6924113599639385,2.578337853884917,2.59703475,
2025/11/08 18:00:00,0.6849020204552474,0.6347109052854726,74.59520520074001,90.57919075202251,3.7004550756434456,3.241067033546755,0.9851830425356723,0.9967560854422127,33.64661354019092,2.5186125679435123,2.5840250916534133,2.5989955,
2025/11/08 18:15:00,0.6813656798827467,0.6319886823677736,74.41738578719249,90.36957581815437,3.7006876628607723,3.23750467322738,0.9850205303699864,0.9964195945931983,33.60327791202048,2.495208261829978,2.576382551078483,2.604589,
2025/11/08 18:30:00,0.6793169941748537,0.630687540435543,74.37443298846584,90.32280027526377,3.699373061723093,3.236926823659335,0.9850910492538397,0.9963592904024418,33.64818343977008,2.489659359532152,2.5721318591016296,2.59899175,
2025/11/08 18:45:00,0.6850702701546887,0.6351044486552664,74.47830928509596,90.45607900422605,3.7205214280981695,3.2307455806956367,0.9848261890377213,0.9962679370451261,33.1909133796731,2.629689452400147,2.582722796891054,2.624801,
2025/11/08 19:00:00,0.6854655674438656,0.6347885927736313,74.74897156358576,90.78881795465979,3.6931922576849883,3.2346978479875848,0.9853079693301355,0.9969673693604217,33.806907667197066,2.782300761296195,2.5872841190184364,2.60923625,
2025/11/08 19:15:00,0.686984775151263,0.6360396838290943,74.67388396892733,90.70191176026466,3.709453359220926,3.237739658880589,0.9850885233091918,0.9967052377989827,33.45677287250323,2.5922311640996325,2.587098273134573,2.623309,
2025/11/08 19:30:00,0.6809657670036966,0.6315740268167573,74.48542705355729,90.47945146928305,3.700495186186607,3.2337773542823136,0.9850879325452692,0.9964445518950767,33.623917705546305,2.611292237028077,2.5756468240766646,2.60009075,
2025/11/08 19:45:00,0.6825356270278151,0.6329553937049965,74.65431303269501,90.69018813821492,3.694311559498417,3.232640765147784,0.9852649108230214,0.9967431706205461,33.77851383949467,2.7568005803460767,2.5808891767038595,2.57854525,
2025/11/08 20:00:00,0.683918672952526,0.6337085075943875,74.615249789889,90.64856942927149,3.703734031495565,3.230713016195817,0.9850390323413442,0.9965513330710121,33.54795191619312,2.738203731596041,2.5823061655835615,2.603744,
2025/11/08 20:15:00,0.6876780534611373,0.6366146684055866,74.98983653948052,91.10835831759692,3.6880316585933404,3.232462486408197,0.9854616791726241,0.9972729694288329,33.93452441314863,2.959092008065854,2.593759996050149,2.6022205,
2025/11/08 20:30:00,0.6843364216581648,0.6343835857292579,74.742057605797,90.81293956032309,3.7020376925189273,3.2312688630679713,0.9852359398285471,0.9967380125104816,33.629326568769635,2.791275700224914,2.583670689231427,2.61415125,
2025/11/08 20:45:00,0.6851483602458748,0.6349318601615793,74.65510771437975,90.71047671659399,3.715073582354331,3.237875798257429,0.9850570917250556,0.9965013953322702,33.3486042119268,2.507589660972291,2.581558694233971,2.61018425,
2025/11/08 21:00:00,0.6831122062550653,0.6336224619399218,74.69532769159868,90.76662994238369,3.7071128783500806,3.2313109824817325,0.9852015241163247,0.9965763126252903,33.53059717833308,2.727503708667142,2.5798173493134895,2.628063,
2025/11/08 21:15:00,0.6850702414302942,0.6353093710466701,74.71279541266853,90.79212900602353,3.70705638206295,3.2344348003131578,0.9849262055418139,0.9964993145705816,33.45405878394336,2.604930115263193,2.584346640062636,2.6384285,
2025/11/08 21:30:00,0.6804118007575003,0.632066499043276,74.44712349345025,90.47292258967575,3.7042197354903705,3.2395296532345337,0.9846286920404367,0.9960337584825825,33.43078988626983,2.2802189172711795,2.5736265963193223,2.607596,
2025/11/08 21:45:00,0.6782220620091012,0.6303366166200022,74.6636350077134,90.74374175225046,3.6810512385009577,3.231650514310544,0.9851597726159449,0.9965622834247974,33.987782531791765,2.713210414268333,2.574176774476353,2.59082625,
2025/11/08 22:00:00,0.6836049924661564,0.6339837672905013,74.76091801400634,90.8656479768453,3.697937278705322,3.2379006533759735,0.9850277579165033,0.9965922565742187,33.644876157301056,2.538873701564715,2.581555779061651,2.6054575,
2025/11/08 22:15:00,0.6791732381004436,0.6309203187305391,74.48433258931969,90.55996171880125,3.704009918229037,3.2393437011548887,0.9848517122967241,0.9961346625154698,33.49453076902018,2.321792630661736,2.570108973117755,2.583519,
2025/11/08 22:30:00,0.6853450730007085,0.6351934086493586,74.74924661332092,90.91362051592868,3.70266372678695,3.2379995948365767,0.9848610774131406,0.9965528896563565,33.51064029809804,2.515103476798282,2.5846344284287963,2.60584675,
2025/11/08 22:45:00,0.6844849999722716,0.6346548380075503,74.8458452689822,91.06299902258152,3.687051023054046,3.235838399321684,0.9850545811879784,0.9968439297771098,33.84003973541478,2.6874984467613063,2.586287812855871,2.5980685,
2025/11/08 23:00:00,0.684859869507523,0.6351515330346931,74.85785657719953,91.10721248064046,3.684171542130218,3.241077789980835,0.9850832522686627,0.9969375495816607,33.89768782357399,2.5687457732357353,2.586998415225126,2.6063805,
2025/11/08 23:15:00,0.6844792781201451,0.634789381811896,74.78805305247013,91.04907788196637,3.6869777278667373,3.2402456456138498,0.984984580279252,0.996824559659053,33.820663665857765,2.548055532438762,2.5856906578945784,2.60665775,
2025/11/08 23:30:00,0.6853385499369037,0.6356823278094689,75.01801923500192,91.35199674673052,3.66879075199128,3.243563335068311,0.985309068573318,0.9973450598957538,34.22750216539978,2.646811896024195,2.5910090763138895,2.6084135,
2025/11/08 23:45:00,0.7043745935516474,0.6488588858492694,77.71697240073696,94.46473966189117,3.6533941638410665,3.2165729071124343,0.9862440713255997,0.999215440668051,34.679709425717924,4.075523638099263,2.6420263608798984,2.604518,
2025/11/09 00:00:00,0.6831643149233073,0.6342379729575628,75.11161808964893,91.44846985194238,3.7183174091912763,3.228519738643981,0.984787398509984,0.9961437233251349,33.202993246773005,2.619143688376182,2.577197250545635,2.60753675,
2025/11/09 00:15:00,0.7314448797644346,0.6693979515078217,78.82654558501856,96.01165736341193,3.7869833077482316,3.219128736568183,0.9849247676945575,0.998240514652745,31.87943424484023,3.5745357439717975,2.675161609990426,2.688181,
2025/11/09 00:30:00,0.7154779825653526,0.658462085195773,77.95970010623431,94.9903606438942,3.7792679192920073,3.2257318296542863,0.9848841509258509,0.9974063450398573,32.037836872937504,3.089260904807543,2.6392549518313495,2.661265,
2025/11/09 00:45:00,0.7075653587626656,0.653131052359135,77.90042852308048,94.95177888631265,3.713676311528553,3.2350452536862293,0.9855511769476414,0.9981850484044185,33.40684198196401,3.1276541283260295,2.632656345267192,2.6483795,
2025/11/09 01:00:00,0.7055304520667077,0.6514477865782986,77.63952144428251,94.70422087164842,3.7072320073030975,3.220747486700303,0.9855572572841835,0.9981640818444092,33.53200859449462,3.540810495234984,2.6315562943682966,2.65032025,
2025/11/09 01:15:00,0.6913166416356972,0.6418090771517143,76.39553127135996,93.2643966777669,3.7379188146740594,3.2325627371353165,0.9849055272451026,0.9965279397974087,32.83919874240176,2.5949610840924047,2.591068740031229,2.61842,
2025/11/09 01:30:00,0.6973603961432615,0.6462816793201228,76.62892950057449,93.62930238095637,3.7042739093102663,3.238281744436442,0.985242774852117,0.9975509004151878,33.52781136336139,2.8201834109083426,2.610430161436673,2.6517935,
2025/11/09 01:45:00,0.6875923439047387,0.6390406344920818,75.71840013142602,92.57383829084556,3.7313505667219142,3.233050266308591,0.9847835614988857,0.9963308668477533,32.94361134693345,2.521460511461883,2.583084073737631,2.61232775,
2025/11/09 02:00:00,0.6952794280366654,0.6445221157792945,76.52526827259244,93.59364982374639,3.6663998026023736,3.2246173513805236,0.9859748844716762,0.9984087698349221,34.41339625321325,3.5563163281802384,2.614618044325419,2.66711125,
2025/11/09 02:15:00,0.6864724228167451,0.6382100019376293,75.02801123530841,91.743244420827,3.761418800742494,3.232611813653918,0.984417123279295,0.9956094247608348,32.32837236482852,2.2785465106644396,2.5737530674050095,2.63477025,
2025/11/09 02:30:00,0.6768053520672166,0.6313870011491953,75.35513692916041,92.15407661593288,3.6673587954940188,3.2189575982727376,0.9858652434764739,0.9971613606639679,34.413056662748296,3.2853186592056205,2.572113332857458,2.62326525,
2025/11/09 02:45:00,0.6807479950782858,0.6342100429425919,74.95083089497302,91.65857732834867,3.7050096604800085,3.2152861509662594,0.9851433871510759,0.996405197962458,33.555679469919944,3.112965051471425,2.5741212984916055,2.64678,
2025/11/09 03:00:00,0.6698375174194453,0.626177982769862,73.75935077371967,90.1576797254774,3.762198816854075,3.2262898809596545,0.9842660850535859,0.994361501687122,32.32706902078914,2.025315736200228,2.5353305531562884,2.60287525,
2025/11/09 03:15:00,0.6714317262264738,0.6276955767082428,74.08944627847384,90.69449815584389,3.7050935927674633,3.2165710908739698,0.9851476038408844,0.9958386344671096,33.58523271475421,2.8813963938725315,2.551830076982575,2.630861,
2025/11/09 03:30:00,0.6664764387462476,0.6240055712789949,73.52147051518232,90.02914016201001,3.71423332647933,3.224908239802412,0.9849456341970857,0.9952666114195886,33.38515252222511,2.430319172537763,2.536571689016225,2.61395825,
2025/11/09 03:45:00,0.6659173980542274,0.6234752635311261,73.49394589933277,90.03237894573127,3.6981058470292987,3.2120936241082636,0.9852728149035459,0.9956601408527074,33.76773540351822,2.964852449572039,2.540129079034488,2.6168715,
2025/11/09 04:00:00,0.6588873667409696,0.618943825099897,72.8369900735135,89.25965832689482,3.713476451167702,3.213247630333688,0.9849424085105428,0.9947804691463195,33.423203906490265,2.604438114207981,2.5212050616206994,2.61483975,
2025/11/09 04:15:00,0.7017004850299264,0.6492981629131186,76.66072835560331,94.10234850093096,3.6931466840784024,3.2101411324444022,0.9858037335806386,0.9983258179340806,33.89006235567167,3.935131072726656,2.6227838570678115,2.632992,
2025/11/09 04:30:00,0.6863812855616026,0.6385964897797788,75.02584145862815,92.13672757332063,3.7432725686039268,3.2255936539153973,0.9848102641665069,0.996130793249937,32.769392952922004,2.6834001699655436,2.574983352863075,2.59312825,
2025/11/09 04:45:00,0.6779333420590841,0.6327108536497628,74.8305397233453,91.95091155184058,3.6842001590422746,3.2156493591974065,0.9856463756388174,0.9969245168511035,34.069237032452,3.2947277343054266,2.568903815024152,2.597716,
2025/11/09 05:00:00,0.6739186194009759,0.6296009098256368,74.13279403239731,91.13965382578857,3.6824516776310774,3.2276407788844668,0.9853745319790328,0.9965128459195379,34.04887286659828,2.8075942600906365,2.557296651470414,2.593108,
2025/11/09 05:15:00,0.6729680483062666,0.6285284221928359,73.4622585933735,90.36532407170267,3.7212004107141876,3.2269938017992947,0.9846003624945898,0.9954428899405696,33.15999369009168,2.423558814945033,2.547100500616092,2.54958225,
2025/11/09 05:30:00,0.6673679776065813,0.6248616788971426,73.30120939641493,90.16456572436135,3.7077009967556416,3.2151604707545243,0.9849016582270593,0.9954409132323802,33.49620054447685,2.780475671133579,2.5389632239352586,2.57870875,
2025/11/09 05:45:00,0.6650257064691308,0.6236439382983248,72.81141037371493,89.52185480297258,3.737260492279456,3.2243100552058523,0.9844356017810374,0.9945562844486876,32.85627251558758,2.18262510175224,2.5263776275665224,2.55689025,
2025/11/09 06:00:00,0.6628599907702649,0.6215874977699235,72.76821458083438,89.51860517510431,3.7235144958662922,3.206584725197725,0.9846197712084631,0.9947201717016345,33.157055749984096,2.770899781804318,2.5263308839095404,2.59187325,
2025/11/09 06:15:00,0.6926274793855638,0.6432694180751456,75.97624120209453,93.51164255860441,3.730209884210486,3.2095263545923665,0.9852478166029839,0.9969259426399268,33.104030302441686,3.434582568366226,2.591677059362497,2.56736725,
2025/11/09 06:30:00,0.6770839400572278,0.6320307886824013,74.45281909181841,91.68095299540367,3.7145232678211473,3.2162766479459393,0.9851033967821416,0.9960772526081081,33.39716589896047,2.9601511518805084,2.557756077656713,2.55774475,
2025/11/09 06:45:00,0.7232857860957038,0.6658417103317567,79.40640971395844,97.83256516846194,3.7358760357340106,3.2112089092657605,0.9858440119618802,0.9990272435192583,33.05177086187902,4.068025412350907,2.659357263498754,2.54036775,
2025/11/09 07:00:00,0.6574455886758958,0.6181654235665603,72.91270139688402,89.85398972463533,3.6688113463747394,3.2102531181703364,0.9854277408123983,0.9956383339853819,34.35895785538388,3.0204775452769117,2.5227911446220332,2.521082,
2025/11/09 07:15:00,0.6309396892379481,0.6081988437103338,67.90300190015726,83.8645262964935,3.6963598396853925,3.224675047355564,0.982836024705222,0.9918117373961196,33.29034237092094,1.2122078965861884,2.4693397047010333,2.3699215,
2025/11/09 07:30:00,0.6263271014111796,0.6037995157651713,68.4018055500166,84.37971169378231,3.642274067705197,3.220334253609488,0.984220408891045,0.9931159288710393,34.640982201262894,1.8665723061137336,2.4675634550250476,2.44987425,
2025/11/09 07:45:00,0.6228733167682011,0.6010773811395533,68.30492678884092,84.22036992870406,3.6386733470970483,3.2248779076486143,0.9843009944506923,0.9929684623995344,34.73124101340076,1.6765492309697136,2.4594210861197956,2.4424715,
2025/11/09 08:00:00,0.6205723686104594,0.5998945935094048,68.12077720353213,83.95558611879731,3.651549067860404,3.2233058633254377,0.984011542985924,0.992421497166517,34.425778940238715,1.506791523779653,2.4530603670345834,2.42486175,
2025/11/09 08:15:00,0.624948509763731,0.6023380240801889,68.50091100722521,84.38650333727603,3.635805413250503,3.2207337553488906,0.9843320599731723,0.9931610489933431,34.78476686923885,1.8730507820907427,2.4658692082732285,2.439445,
2025/11/09 08:30:00,0.6269635373214356,0.6031260219267048,68.74952597041472,84.6554009733917,3.6218716743185264,3.2171949896134353,0.9845594567805688,0.9936411103965908,35.089137778102625,2.165108853075988,2.4732621118305613,2.440047,
2025/11/09 08:45:00,0.6278602638052857,0.6041685276210563,68.54345129737604,84.36314669634932,3.6500492442374326,3.217682228859364,0.9839741604695305,0.9929108198459891,34.428127809050345,1.861893608337897,2.4709549136118554,2.44437725,
2025/11/09 09:00:00,0.6249697254375209,0.6018950295930598,68.52370146608709,84.29887777433781,3.6407124984950467,3.2229352894818724,0.9841579871980106,0.9929520128647649,34.647689123006785,1.7250358949858455,2.465080110173783,2.41511875,
2025/11/09 09:15:00,0.6273319566074711,0.6038362189592048,68.60193116337048,84.35733363867183,3.6505522104764054,3.2213074001174826,0.9840593759365113,0.9929131272379502,34.44095107600556,1.7555373805112742,2.4695781438532407,2.4442195,
2025/11/09 09:30:00,0.6247361065854372,0.6017338557394183,68.59476321750087,84.31002489252904,3.641843815899406,3.2220838865997363,0.9841997216963131,0.9929359901597113,34.63664178061324,1.7434118810815653,2.465075790754934,2.4390795,
2025/11/09 09:45:00,0.6234935751550594,0.6006565550611419,68.53855133704931,84.20291341161352,3.6419023498364522,3.221588376262276,0.9840684254039508,0.9927454601967695,34.60097887112939,1.683369453561965,2.4625143241083682,2.4362015,
2025/11/09 10:00:00,0.6239730300105538,0.6014704975685453,68.44801863626526,84.05281989688486,3.6603851046707128,3.2208724128591717,0.9837863526211797,0.9923283610071864,34.19321280863593,1.5379493933846822,2.4612558155411906,2.41909725,
2025/11/09 10:15:00,0.623484352158575,0.6001571876776046,68.68760467355166,84.3012494325258,3.632356562404241,3.22224613440195,0.9842154166603122,0.9929555142084331,34.808744400224946,1.7475676634049475,2.464142061213113,2.43166575,
2025/11/09 10:30:00,0.6245146214785138,0.600951354621417,68.74643693142627,84.32224082756287,3.639048418242583,3.222479809534606,0.9842065645399649,0.9929187803707219,34.68506183322817,1.725895348534081,2.4654855626768057,2.42687925,
2025/11/09 10:45:00,0.6258552855772804,0.6022266712560058,68.68860022405481,84.1871532669562,3.6583435422258943,3.214817210790012,0.9837499511025636,0.9924089346335841,34.21479237809358,1.7505626189992924,2.467242506639429,2.41992025,
2025/11/09 11:00:00,0.6441679175191071,0.6093481294835629,71.20792310394597,87.20576939775219,3.589644645739199,3.215732134556504,0.9853731623399603,0.9957036208830119,35.811761590324444,2.9643965233713145,2.514492052238825,2.44150825,
2025/11/09 11:15:00,0.6667591091117397,0.6230643795959865,73.29735770443021,89.76544217662881,3.6387520114351872,3.213677561713672,0.9852663009663415,0.996472349239363,34.83144989908446,3.245292389863667,2.5539162115500926,2.518219,
2025/11/09 11:30:00,0.6578557239932342,0.620080149515201,71.5958156010575,87.69082089334334,3.7278174500952086,3.226107956286808,0.9835172439259435,0.9935755304074096,32.795406349468315,1.7773104676608455,2.5193660044902417,2.50865675,
2025/11/09 11:45:00,0.641831719216258,0.6094819857564971,70.8163569187056,86.72925655216372,3.611046427969891,3.227978710185303,0.9850454155030415,0.9950911583674753,35.34480328567697,2.365220631250394,2.506149218436624,2.50679875,
2025/11/09 12:00:00,0.6757806287334496,0.6311626455005491,72.99241675988682,89.51573440891988,3.6869533127067786,3.240985065233725,0.9840699524992855,0.9957253131082197,33.627516922283824,2.1369194206644346,2.564149308991573,2.54935,
2025/11/09 12:15:00,0.6501163910422723,0.6153224950554852,71.25647197835403,87.23198918167392,3.638907618300548,3.2273452496384833,0.9847551511847681,0.9950888794766816,34.748412893165295,2.3636479821064458,2.5204878766280254,2.49912775,
2025/11/09 12:30:00,0.6526646390921224,0.6182171755167916,71.04832009433242,86.91110680021225,3.6912531300835996,3.232167339624988,0.983805215387449,0.9938937672651037,33.55144689322214,1.74932673216852,2.5173054305155085,2.49566175,
2025/11/09 12:45:00,0.6592031591188799,0.6198018072018942,72.10666558586851,88.14346346917488,3.6419374706067633,3.2222687189741683,0.9848930644215655,0.9956973845950853,34.70684369472966,2.731635100686974,2.539567238467243,2.51161075,
2025/11/09 13:00:00,0.6680616350207355,0.6260683327512268,72.46192569692879,88.51279442936051,3.6824831585148883,3.2200185020176884,0.9843593679630318,0.9953528320535929,33.82036096249432,2.6496705120440724,2.552627863043053,2.51564075,
2025/11/09 13:15:00,0.6640085380265641,0.6222168391397632,72.69654791086765,88.73705785349247,3.6711387699600326,3.2155870408397056,0.984494296505831,0.9953109326891939,34.05552082855983,2.7575699576014383,2.545420696483594,2.4982965,
2025/11/09 13:30:00,0.671047761153337,0.6252600732510466,73.50012710732179,89.65568396855069,3.643277245995039,3.220897437799365,0.9850020066079214,0.9964481812449193,34.67050659932682,3.0279503830056322,2.563709049816197,2.51202825,
2025/11/09 13:45:00,0.6703428266588561,0.6262463998610283,72.73515575081736,88.91300041806278,3.6201871173011875,3.2102166409712707,0.9848446263563339,0.9967156319032529,35.05239705331436,3.4524979798388764,2.5721473127015066,2.52922725,
2025/11/09 14:00:00,0.6810763839593854,0.632585871954112,73.65392767233166,89.841049427085,3.7047267739092398,3.222369451137218,0.984112179506774,0.9957145913568725,33.307986104095825,2.6804879669228687,2.5754474157149723,2.536863,
2025/11/09 14:15:00,0.6603310050388154,0.6207435925174545,72.155199285084,88.02183827840581,3.6296589539694684,3.2344821057081914,0.984948374858937,0.9959660343928805,34.93678081011712,2.481043096027622,2.5447531115820183,2.46193675,
2025/11/09 14:30:00,0.6545541135670964,0.6166669244978693,71.9088145551716,87.67975833040816,3.628240829558029,3.2344756854841004,0.9846634561693067,0.9953979970338626,34.892292649306555,2.2641545116651995,2.5323909112745246,2.495477,
2025/11/09 14:45:00,0.6540239525503551,0.6166585466785706,71.74061264002832,87.43430847540276,3.6500378684317867,3.227688472069407,0.9841468656619146,0.9947059069074508,34.36363284952231,2.1924503963553805,2.5292190629934588,2.48758425,
2025/11/09 15:00:00,0.6555581938901357,0.6173025514254944,71.89656426023,87.01909330348204,3.6642985929299012,3.2221108327510595,0.9841070821280105,0.9944969062210689,34.09103053183807,2.285772765632663,2.535501484070812,2.4992965,
2025/11/09 15:15:00,0.658203713716696,0.6171025221794797,72.75500189873024,87.41678958000857,3.606678278194269,3.225845265019478,0.9854337794992567,0.9962854418257784,35.46041712937523,2.880386269926945,2.5549933161292415,2.49346775,
2025/11/09 15:30:00,0.6261698047136854,0.5999133176995382,69.9420441266861,83.39349466461756,3.6473871298896094,3.2334590076833405,0.983791073509462,0.992210927175897,34.37329437846972,1.1306117365380786,2.4845359418638195,2.497196,
2025/11/09 15:45:00,0.6073964714216857,0.5909224308636253,67.89960562606379,80.43830340523893,3.6367300840971573,3.2315359497127427,0.9837522525459436,0.9908346373847576,34.61789061720461,0.7031684910850119,2.4542089369532687,2.5004745,
2025/11/13 00:00:00,0.6327000848121997,0.6048970124825813,77.06787451124853,93.89139130709582,3.75684115720784,3.3714688565937436,0.9863525558277187,0.9933542158771902,32.90074286148405,-2.800132043422206,2.4331318646167808,2.56111875,
2025/11/13 00:15:00,0.7016879174608368,0.6519313786848058,79.63906006452673,97.43905677135001,3.797041518348938,3.3021778216696744,0.9855349884359246,0.9969616762429191,31.838115478593423,0.5983799183579145,2.5904865926191647,2.61227175,
2025/11/13 00:30:00,0.7252226173994321,0.6678736809244374,80.20947558435265,98.33361733938612,3.7772174935823988,3.260279617104893,0.9856675550359191,0.9986987229914573,32.20369110439368,2.471612130753824,2.6543130850483005,2.64670375,
2025/11/13 00:45:00,0.7415628651089997,0.6794189577282077,81.14675176493404,99.6685889381603,3.7831511665403634,3.258461850052332,0.9856088982582774,0.9995477967411605,32.039509560149604,2.8049618801284875,2.6899643796473005,2.62415825,
2025/11/13 01:00:00,0.7441966094285379,0.6817161461612198,82.03375720202862,100.80257696716647,3.736545153152341,3.245058685010679,0.9864959935103229,1.000815482070079,33.094981868846766,3.6932594081676324,2.7079383188656845,2.6265875,
2025/11/13 01:15:00,0.7396475920599478,0.6785714133614896,82.03135442093864,100.83932795725,3.696511055948126,3.245127704763234,0.9871464228241843,1.0014777891516427,33.992050469496455,3.98656620234734,2.7054348221309774,2.634075,
2025/11/13 01:30:00,0.7437802451502878,0.6806631710060712,81.58763740209666,100.14142647786535,3.7604127585707783,3.2319789821737634,0.9862999182688691,1.000260780195956,32.64551391575967,3.864783103879603,2.7020291582025795,2.634484,
2025/11/13 01:45:00,0.7393812910521895,0.677205032213796,80.13192922302085,98.45134162313565,3.8521878844908968,3.24205054471646,0.9847047319941766,0.9979332313093311,30.590476852055644,2.7038570314689103,2.6711660373583577,2.62485675,
2025/11/13 02:00:00,0.7286522373754915,0.6703642300775378,80.00888158321199,98.38010029926922,3.789440498060262,3.23783714507413,0.9854993225851029,0.9986086440730407,31.95137585574458,3.092943090919585,2.660646746630574,2.60367275,
2025/11/13 02:15:00,0.7243354514287519,0.6675160719055057,80.50664353177424,99.00936123407361,3.7062206654756795,3.231735514969635,0.9869083548975714,1.0002828793602783,33.82161627126738,3.919396629440587,2.6683774364990596,2.6148075,
2025/11/13 02:30:00,0.7158609098586867,0.6615847116720832,79.34914383145963,97.68324654569258,3.7153478035196765,3.235346423316614,0.9864977731561809,0.9994491777682164,33.58330531972611,3.51712009358227,2.6463182604393896,2.58797225,
2025/11/13 02:45:00,0.7498738470429109,0.6864831765867764,81.86666272960721,101.02043628559876,3.7654959334409623,3.2421184916511265,0.9861590038679066,1.000560721289447,32.49194514336876,3.6619145680849594,2.7120921522260613,2.6444995,
2025/11/13 03:00:00,0.7512587628906594,0.6884124209822365,82.61566141586371,102.10265263772632,3.763794620370244,3.233002789982977,0.9863117017193216,1.0008099766334795,32.53321312378916,3.9897922102932486,2.7181222682142123,2.6595195,
2025/11/13 03:15:00,0.7161112870319005,0.662679978979944,78.99204740479097,97.47502329437692,3.7449255206959564,3.24453739968207,0.9860686340167145,0.9988620612809748,32.944821227332895,3.026621433063343,2.638637664008885,2.64410675,
2025/11/13 03:30:00,0.7290168501845865,0.6716161559283017,80.47783829920907,99.30496338001565,3.7103353750060126,3.2352434185556493,0.9869376088962706,1.0005330849314258,33.757583803579315,3.920460180014255,2.675493772491227,2.63413,
2025/11/13 03:45:00,0.7292454102096948,0.6723309983202593,81.06393039641544,100.15876253477568,3.6980159605344003,3.2231778118431818,0.9872359035679926,1.0009329885009617,34.035187428454265,4.409915374444284,2.6811939060944194,2.62307725,
2025/11/13 04:00:00,0.7481325525791123,0.6869533024611338,83.18869293310695,102.77517658488344,3.817221058677178,3.2186697386972316,0.9861663152774047,0.999815041902831,31.535457431735555,3.978296425591385,2.700618463985146,2.63929425,
2025/11/13 04:15:00,0.7413332132007643,0.6823548928331387,82.71766657510246,102.18644643392977,3.8124304133449813,3.2376829011496455,0.9863089565270966,0.9995779010985616,31.683244057764234,3.363199264501567,2.6818668266963366,2.64286525,
2025/11/13 04:30:00,0.7450491277591982,0.6847805189395272,82.65290036998496,102.22983882741819,3.796958164354957,3.2384415900288737,0.9863866332186505,1.0000301893191645,31.981170270937422,3.5128456354982993,2.6925479496951383,2.63367525,
2025/11/13 04:45:00,0.7416017928417642,0.6825198701040693,82.18221940958645,101.76895323598741,3.7928314332110453,3.2435130839113997,0.9863091218291943,0.9998773090234397,32.04628032054709,3.316983043659858,2.6844790157242944,2.641669,
2025/11/13 05:00:00,0.7374534718810577,0.6798647204049925,81.90605603968194,101.54217966694341,3.778437615184218,3.2264242644841183,0.9864603102708593,0.9999506607763564,32.353845748705446,3.8416775651221027,2.6814504878124263,2.635096,
2025/11/13 05:15:00,0.7413200840048134,0.6825091999538291,81.98475980759399,101.71640042237583,3.7730089213301605,3.244422121856807,0.9864969658153181,1.0002513770892223,32.457638935310634,3.4471422990775915,2.686907485595053,2.6395655,
2025/11/13 05:30:00,0.7485417310492329,0.6877741116196152,82.61641967065736,102.58859237964526,3.7826048544149735,3.234628825173469,0.9864955423907098,1.0005325575032464,32.26222782838943,3.822074901589366,2.7026936985718937,2.6588975,
2025/11/13 05:45:00,0.7484415689567083,0.68845123368249,82.90664741589637,102.99144117949656,3.7998434151278286,3.236524345764658,0.986442107673133,1.0002947776858173,31.929979616203017,3.652102223251901,2.6987184386399115,2.646433,
2025/11/13 06:00:00,0.7560412515718802,0.694185549116469,83.68492725357768,104.00115053744001,3.8084678518359123,3.2272496740236813,0.9865367267134854,1.0006426422545611,31.776771912822376,4.039270997831696,2.7155188714438068,2.663036,
2025/11/13 06:15:00,0.7595720447521155,0.6975446623363146,84.60755988938108,105.1888960260217,3.8116550932038646,3.22358539803581,0.9867819624764483,1.0009431156428066,31.758395075251375,4.237521241568166,2.723693391525648,2.64917,
2025/11/13 06:30:00,0.7666883365254339,0.7035622702690658,85.23704323947814,106.21520136301187,3.8250168202484747,3.2397008953836477,0.9866595854904847,1.0011713446180854,31.450203491359673,3.827186985253766,2.7343744424792056,2.65637875,
2025/11/13 06:45:00,0.7594006022958729,0.7005608509766174,85.65168170090185,107.18018092574141,3.8225269755575204,3.246441913099777,0.9865438133311839,1.0009661112690746,31.421922809998062,3.4821226514096404,2.720122211132598,2.65676,
2025/11/13 07:00:00,0.7573820842099969,0.7014779453536274,87.36206924930269,109.49810371309617,3.796954481659827,3.2601593185839004,0.9873863782157514,1.0017761991174094,32.04845234695701,3.3523168101674945,2.71992972216509,2.673387,
2025/11/13 07:15:00,0.7345923568561844,0.6853412939657099,86.1959396020454,107.96938719324338,3.804381356871395,3.2831630372085687,0.9871898695108057,1.0003237342776177,31.91140471604729,2.1250768286670123,2.6623298508661954,2.6184375,
2025/11/13 07:30:00,0.7662124117340119,0.7060603845556587,87.67932531540475,109.46596566957604,3.8109062778058886,3.2794497409931886,0.9873916231646939,1.0019600340976984,31.800445864205855,2.899591635853737,2.732179442163697,2.66455775,
2025/11/13 07:45:00,0.7665476613022614,0.7050479799451318,87.61461143201122,108.95979481094314,3.818140480159715,3.28248822811669,0.9871896100728939,1.0017597260873399,31.61222886927237,2.7381406689257752,2.733342881503828,2.64953125,
2025/11/13 08:00:00,0.775628167013374,0.7103427911162549,88.33439814675677,109.42547539921146,3.797929216017349,3.269511528567715,0.9876075179538398,1.0026987409898582,32.06156987056915,3.496217671858477,2.762925721812758,2.64347375,
2025/11/13 08:15:00,0.7709368295483423,0.7057614538358485,88.05217325038117,108.58016261551757,3.8137843403227856,3.2762211939778605,0.9873394173050288,1.0020773577166378,31.713867164307825,3.0659574938623364,2.7500190779100198,2.6613425,
2025/11/13 08:30:00,0.7781424941108466,0.7092693967630191,88.31837113343165,108.42275069226417,3.805334307257754,3.27430038155471,0.9875059539739357,1.0025969620763566,31.90283073939517,3.355200803601643,2.7701654846655983,2.6671095,
2025/11/13 08:45:00,0.774696444901511,0.7051308059135797,87.4975655831592,106.92630423617632,3.8163617253383673,3.2755061329997837,0.9872065721731877,1.0020588863401232,31.652547567487698,3.140376457465488,2.7616321902269414,2.6778755,
2025/11/13 09:00:00,0.768810169968946,0.6990559860183055,86.54957697955679,105.22321263515444,3.8419116458759417,3.2708628251656244,0.9866907154065484,1.0010486523387725,31.089269093128856,2.8941326968783834,2.7454103815233144,2.7162365,
2025/11/13 09:15:00,0.760579266512961,0.6926255830331747,86.57944026439004,104.78511353248682,3.828558440729547,3.259663496567456,0.9869618160465198,1.0009137107033517,31.406288105523604,3.172008750727507,2.7346907476340307,2.649513,
2025/11/13 09:30:00,0.7421214697653686,0.6816477151673604,85.94953265662768,104.24512085104267,3.7535241417090246,3.25272686082527,0.9875372203275932,1.0015048795699557,32.88525688009206,3.592800853559712,2.7177658398600415,2.73796825,
2025/11/13 09:45:00,0.6971051692795613,0.6497376877758312,83.61247462531591,100.94173830379515,3.7726085983745854,3.2891359602865538,0.9869004449727163,0.9982051767892137,32.45315035870428,1.2889392505117379,2.607561106467035,2.667709,
2025/11/13 10:00:00,0.6912481031219319,0.6448226466559973,83.63259021241738,100.39265808375345,3.7806979153544726,3.303655896800815,0.9870048893281471,0.997694296606898,32.34699051556082,0.6921860993652004,2.5917402878247717,2.6799735,
2025/11/13 10:15:00,0.7060445434856695,0.6544194585769231,85.4406334693745,102.0506991167125,3.7853631762825937,3.2953043978863827,0.9873938585819053,0.9987284005986935,32.31286372625909,1.30004219484971,2.6277989643239885,2.66084275,
2025/11/13 10:30:00,0.7073327759949231,0.6548925038336065,86.25982618950309,102.5477444523129,3.814353339371652,3.296415364240848,0.9872090002667452,0.9982560199325233,31.716454303866325,1.0670131778246668,2.627271838018466,2.661337,
2025/11/13 10:45:00,0.7096189097548369,0.6554646956026442,86.62920848853973,102.5101319041216,3.8091180188381686,3.2911890132619708,0.9874010085942813,0.9985206206331934,31.85433967449564,1.3291960439958659,2.6363179843409914,2.6703025,
2025/11/13 11:00:00,0.7092594616802175,0.653881667408866,86.43371404159441,101.85904730422538,3.800401998943575,3.3145249574058884,0.9873730171382413,0.9985384201714051,32.00881135563326,0.6813949237401782,2.6345439800485355,2.65581425,
2025/11/13 11:15:00,0.7145853551474004,0.6561948747199505,86.44663376981332,101.51687185143321,3.7915258130180702,3.3157370694747046,0.9873407662874567,0.9989252543466534,32.153546764861424,0.8076179298901007,2.6500539864735786,2.66000975,
2025/11/13 11:30:00,0.7221178096322869,0.6600683569107347,86.64484689454903,101.38366383514094,3.7863594619418732,3.2973148676782826,0.9873657201052558,0.999429491829611,32.24238938701983,1.5409556288221853,2.6736590917204976,2.69130325,
2025/11/13 11:45:00,0.717223669698832,0.6556288590347072,86.25297369779969,100.51097460780626,3.781015331907273,3.29461228349858,0.9872908375065803,0.9991025016107642,32.331614272116504,1.5185506857022153,2.6661630197914636,2.66989225,
2025/11/13 12:00:00,0.7095323274142157,0.6493440893900662,85.70599544158532,99.46559488368155,3.779514098676932,3.293357308272692,0.9872034004370901,0.9985446321516038,32.35413726918165,1.3678610086662049,2.6511383909522905,2.6689065,
2025/11/13 12:15:00,0.6983935622264359,0.6405288209603289,84.59465193148108,97.76594011489256,3.7809652332114023,3.294923880839987,0.9869335036987943,0.997578130984844,32.29392505486157,0.9927238724338876,2.626822560917337,2.66874125,
2025/11/13 12:30:00,0.6934094356579871,0.6360785015384772,84.04927909040073,96.70770269470131,3.7800585891396943,3.2914244724548807,0.9869353819265455,0.9972014633471725,32.33335170813814,0.9809728786051698,2.61792558222537,2.6660095,
2025/11/15 17:30:00,0.5790880166185848,0.5706404785689156,66.45897409867253,82.34721880432319,3.6521647861325723,3.2580561105293766,0.9839443590699399,0.988911723650487,34.50347230574283,-0.9000977694472018,2.3402214106235744,2.312693,
2025/11/15 17:45:00,0.6329075264269697,0.6057329683557671,68.82016602633763,86.92754851830733,3.572928446801549,3.181171573162453,0.9841261842149952,0.9945899645117317,35.865198745604076,3.561348912501281,2.480289659988073,2.335222,
2025/11/15 18:00:00,0.6365756664961812,0.6087816221720465,68.98684539494303,86.56920200419633,3.5718474394741073,3.188996681416372,0.984146245992526,0.9948190916133829,35.87873418829945,3.426646734122678,2.493889071274094,2.36416225,
2025/11/15 18:15:00,0.630452553081934,0.6067294784022753,68.03766476661613,84.55079588001288,3.693018325270531,3.1802215511898253,0.9823607345791708,0.9913640599105199,33.23944069476394,2.36632735413995,2.4669431468104697,2.3567875,
2025/11/15 18:30:00,0.6352232414299362,0.607937001962742,69.34592213536943,85.29751898954594,3.7272578473469817,3.1699574883014052,0.9827605143817254,0.9912680218413409,32.706851839031714,2.6274581542217748,2.474412745270887,2.4118895,
2025/11/15 18:45:00,0.636353818754231,0.6071304489855233,69.81608756585607,85.32673327345697,3.704639080238188,3.1791410585282143,0.9829904668646264,0.9917324395915997,33.15975443225144,2.5359842488079107,2.4829665634629077,2.39951625,
2025/11/15 19:00:00,0.6188439822937449,0.5958994551333678,68.78789054008791,83.44665844629472,3.688893236954392,3.178601859231939,0.9830042946212386,0.9905642647174426,33.48265315597634,2.1316329523733093,2.4526552122874907,2.38652525,
2025/11/15 19:15:00,0.6121409525004706,0.5912904887127222,68.5460808641058,82.5417125790151,3.6425035907162733,3.172588158792371,0.9836542656069304,0.9910262845813536,34.51003945931102,2.530986250390604,2.452144832428833,2.406154,
2025/11/15 19:30:00,0.6216137662569216,0.5991013550335812,68.316996817938,81.83152113277355,3.658597877882385,3.1903950027076227,0.9828499421346263,0.9909078392788561,33.991243952881554,1.9598251511204159,2.475412041242215,2.36157625,
2025/11/15 19:45:00,0.6116690062957398,0.5932344621108319,67.66177378355357,80.5218435658649,3.659737459588023,3.1983671436878445,0.9826640411666323,0.9899200983242057,33.93632808645431,1.347172325433309,2.457375776893329,2.36748325,
2025/11/21 13:45:00,0.5425869391774503,0.5641258412415682,59.52537996118422,70.03542505431744,3.8228940455881486,3.308210429672831,0.9838609093891764,0.9830282510061806,31.486536628051834,-4.853644923542102,2.3023730088030123,2.357784,
2025/11/21 14:00:00,0.6005561626909801,0.5838527274178086,68.58163880737361,79.44394362850753,3.7122477903089988,3.3153285980320777,0.987698706372179,0.9921761591893848,34.27486872632172,-1.269342824187081,2.427021411826438,2.49172525,
2025/11/21 14:15:00,0.6698156825999798,0.6194680966986866,75.83740960866348,87.57718663873038,3.771416112223001,3.299783593717328,0.9886031649244729,0.9973234472690057,33.19831883947455,1.03686648948191,2.565755676106633,2.59454325,
2025/11/25 00:30:00,0.653274794596907,0.6593641560975918,52.44739119383334,66.5325348742487,3.5857464694654073,3.046456522957878,0.9833727590808844,0.9991630531560576,35.54677583072597,9.377282156038753,2.693139101522845,2.56051,
2025/11/25 00:45:00,0.6629538961964426,0.6196460015291031,73.81563190188174,89.25715089319307,3.766682654658832,3.318518173351121,0.9917409565190977,1.0003577434701325,34.12217501231293,1.5801842359580283,2.5282483499744255,2.56060375,
2025/11/25 01:00:00,0.6685660376691086,0.6251039645867219,75.71823223954958,92.04844323664693,3.9301090257648195,3.359108897673147,0.9898541643664375,0.9973761878447878,30.67552312325049,-0.8964996865698341,2.4994621671360377,2.5158445,
2025/11/25 01:15:00,0.6415625927030872,0.6067998595853172,72.67655961456441,88.90389836919863,3.913813178496281,3.349917545276167,0.9896565932414493,0.9955372695502213,31.04011631022905,-1.266181405596903,2.4389282188059527,2.51197575,
2025/11/25 01:30:00,0.6310974189299253,0.603679332029014,70.19203588359419,86.86557069957823,3.7949734292459527,3.3434690928214867,0.9903154339905901,0.9970137392995129,33.38816435776439,-0.42097982890401286,2.437767247112746,2.458666,
