datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/11/25 02:45:00,0.5144168897863005,0.5473275373665487,41.13691023345412,55.52371404253046,3.619733050849117,3.0789097661302534,0.9823489568814644,0.9878217753784243,35.14973933815681,4.491324037719238,2.2801880299989277,2.325814,
2025/11/25 03:00:00,0.5659186365268761,0.5824800693205665,58.93968579444093,74.97784772320607,3.7690460993845827,3.2717538451284214,0.9876089463454226,0.9907469723237832,33.522922681885206,-0.5117122222651077,2.3239524927254496,2.3710155,
2025/11/25 03:15:00,0.5083713860339036,0.5357556394475799,57.031184632174984,72.09413396495604,3.7460014204113055,3.3695032104359277,0.9870826773941803,0.9850786368614362,33.842142677399444,-5.900103846152837,2.1834883719057485,2.2691545,
2025/11/25 03:30:00,0.49487308132189745,0.5230987912633208,56.88450542907039,71.63815843794157,3.6285195682115736,3.376547616685866,0.9880971533865363,0.9861359012124994,36.17433157853387,-5.6410856279680255,2.1718434043338735,2.22726425,
2025/11/25 03:45:00,0.4871272293282073,0.5180672887380783,56.31634339137143,70.36641602132336,3.6139794633163267,3.37444273327449,0.9882564423369964,0.9854020916848908,36.492797740040395,-5.871001372727532,2.1618667731785988,2.21008,
2025/11/25 04:00:00,0.4701117765816229,0.5072204842768803,54.954886907477814,68.07616570192151,3.640699676244596,3.386175065186603,0.9876480558256807,0.982247357281125,35.91232184310094,-7.627660751346242,2.1234289593710614,2.20831925,
2025/11/25 04:15:00,0.46703982044121195,0.5056303294118667,54.578522142618446,67.0391674528721,3.6440287577611326,3.371791571411561,0.9875371367441215,0.9814518669845212,35.840780619657764,-7.519749129784939,2.12254395411726,2.21667475,
2025/11/25 04:30:00,0.45838559812459445,0.49963820807457127,53.98919844155028,65.76001339211433,3.631512389848083,3.3631935296508106,0.9876606837049728,0.980360899945476,36.11940598702062,-7.726780717926458,2.1096813246312576,2.21459225,
2025/11/25 04:45:00,0.4456627842735947,0.49032508303460837,53.15601644045862,64.20552869751222,3.6085839550688177,3.372305306806788,0.9878014051019554,0.9788634458132466,36.593993141884894,-8.684875854356209,2.0859440047761377,2.166975,
2025/11/27 23:30:00,0.5114210172126101,0.5299453035035384,60.183334898676335,71.85913848433492,3.6642502653603417,3.3776190645466415,0.9886262518425849,0.9863218775326477,35.57535632434126,-5.586553326665559,2.2259367497194638,2.246121,
2025/11/27 23:45:00,0.537695025799947,0.5473857366259854,61.732337070269296,74.91904411237793,3.704684027623484,3.373703766863066,0.9881679402428586,0.988530552141282,34.67883333315562,-4.576254854169367,2.2696860721621355,2.2694655,
2025/11/28 11:15:00,0.5895950602886448,0.6102992674421615,50.57436225450136,62.53153865085567,3.7564988072437555,3.0806773229623534,0.983580161909451,0.9910190823746443,32.696799777764134,5.500483776457601,2.4936075320421547,2.33484375,
2025/11/28 11:30:00,0.6133913547460514,0.5965694950421463,67.60725062981994,81.12714400505968,3.946915065082002,3.3529670494211894,0.9879812252296809,0.991582859738083,30.13828348274536,-2.8048882329078975,2.401639190500773,2.3779405,
2025/11/28 11:45:00,0.6151729317522376,0.5922315926968293,69.05226886843407,84.1073809428186,3.7722820960226664,3.3654038183111408,0.989826152646674,0.9957275826718084,33.657416921167155,-1.542745685072156,2.419273144012291,2.35396975,
2025/11/28 12:00:00,0.6088389985314877,0.5895910302310671,68.05453548513513,83.8197794814025,3.7648047050938582,3.366267580332614,0.9895686384705988,0.9953440336831889,33.7566385266779,-1.7188533265563641,2.40112787395919,2.35830025,
2025/11/28 12:15:00,0.6002074223113189,0.5845503231837226,67.36498127455408,83.83888844254298,3.7300665136519173,3.3582368283722235,0.9901609955582596,0.9956921870385773,34.560047487724695,-1.3319743641615618,2.3822220792567546,2.355782,
2025/11/28 13:00:00,0.616294687266437,0.6292666809273144,47.743880416597676,63.73507331896046,3.611160681479424,3.0479764730155203,0.9831958970791369,0.9972074137823019,35.240942194280464,8.72952077941155,2.55214598360857,2.401946,
2025/11/28 13:15:00,0.611911634759657,0.5980799893646556,66.72261856612025,83.46019247747921,3.7937046188846657,3.345908054325667,0.98991940977738,0.9955298795325853,33.42826551809699,-0.995459839572069,2.3986442918659825,2.42308775,
2025/11/28 13:30:00,0.6105072801483985,0.5912361117115711,67.90497892137424,84.63173502916334,3.7860647374518654,3.3626076329605663,0.9892950138217761,0.9951896133034165,33.317770344617905,-1.6988942002085639,2.393668410073164,2.3340415,
2025/11/28 13:45:00,0.5923468283705502,0.5797648358412766,66.72751898269436,82.61199027957586,3.737196205027457,3.3640376587810157,0.9896429415910943,0.9945523971294556,34.31046889772308,-1.9475406442970242,2.3685242175866112,2.33107075,
2025/11/28 14:00:00,0.577222248195889,0.5713826329277965,65.38896017550101,80.34842665319643,3.7604518642113667,3.3847802431931195,0.989000960858781,0.9923670413667163,33.77487433782099,-3.419541953152205,2.3358578779710664,2.33220775,
2025/11/28 14:15:00,0.5668287552000887,0.5649689262506957,64.62373313508269,78.76448955868476,3.757743448533044,3.377153886217792,0.9888833658382346,0.9912056459976372,33.82232019699368,-3.6393988583851273,2.3202040104214516,2.34636175,
2025/11/28 14:30:00,0.5601117655821788,0.5606871640699674,64.13452943264879,77.55158867939267,3.7408024267512077,3.3677793118466237,0.9890124923693102,0.9907338744672969,34.176654358983356,-3.5212053944502113,2.314565418898401,2.34283875,
2025/11/28 14:45:00,0.5478791781338092,0.5531526755717279,63.305038350267964,75.94873166947507,3.730146915232944,3.368543819927743,0.9890317031469941,0.9895467794938155,34.40280866322546,-4.009000884362294,2.2943386557902783,2.33967925,
2025/11/28 15:00:00,0.5379900924063121,0.546590031067766,62.64658805376952,74.57589038521125,3.7097589922235152,3.368305606544448,0.9892011548972895,0.9887984729600514,34.83410490073622,-4.2848283866722925,2.2800525750588863,2.33315,
2025/11/28 15:15:00,0.5290042858315576,0.5415421564629028,61.82999323832077,73.03907078234221,3.718173046443185,3.3651059757422184,0.9889286472453692,0.9873409377934894,34.64478712272625,-4.78625959579355,2.2644767233459993,2.34078625,
2025/12/06 08:45:00,0.5599886809561812,0.5851669947057515,47.000182976818486,60.03125303377899,3.713412807185091,3.108962427286863,0.9832895371469249,0.9896185727421913,33.5370918593551,4.188501549620722,2.398141109254805,2.34298975,
2025/12/06 09:00:00,0.5746550944301271,0.5780628028319441,62.778207943563686,76.81814002947105,3.7519771837578375,3.3013765733507396,0.9897717266847833,0.9924257113940829,34.284430442621634,-0.7385762215672401,2.3502193119241923,2.345028,
2025/12/06 09:15:00,0.5148509641445822,0.535898081128299,58.77505137355682,72.37368835246892,3.7240171861907085,3.353108573585604,0.988078866159021,0.9861763864624363,34.42921000705905,-4.918754742812044,2.214148807980146,2.21461325,
2025/12/06 09:30:00,0.5087149473599301,0.5310580073166461,58.4575035445983,72.2343923518771,3.6691480303231154,3.3630450156861285,0.9884820949224479,0.9868177837791484,35.501462790420575,-4.943607651620052,2.2071175981783506,2.23376025,
2025/12/06 09:45:00,0.5065527060907764,0.5301173974125766,58.18693341607528,71.92419981343785,3.6762284865946233,3.372960857858635,0.9883469961727513,0.9863764281998695,35.35230675267115,-5.433860487921919,2.199975517741702,2.2405025,
2025/12/06 10:00:00,0.5078195035091635,0.5310719101083391,58.206570866031775,71.97509895483809,3.672017175040468,3.3715776470376024,0.9884436589588682,0.9866467994108243,35.45367932488669,-5.2683322481042705,2.2032390701345097,2.22751625,
2025/12/06 10:15:00,0.5030522708432899,0.5280690123704148,57.79534530874702,71.49416200256294,3.6859200509961614,3.3652703801429085,0.9881809887297685,0.9857249652744721,35.154978919214635,-5.477293148081703,2.191254018873723,2.232759,
2025/12/06 10:30:00,0.5032474280973815,0.5278889413797052,57.95808034184202,71.7284947370947,3.6639940696684037,3.3495768854917007,0.9886462659794452,0.9864232997025166,35.66211266339147,-4.6860570087865066,2.1962432141806993,2.2169745,
2025/12/06 10:45:00,0.4997963412496757,0.5263427333612897,57.51410191661936,71.21798295813866,3.680877569422655,3.3698843226860924,0.9883387619737564,0.9855720603458444,35.29925605867913,-5.676973728106525,2.1836955464281402,2.2322035,
2025/12/06 11:00:00,0.5061503016325292,0.5301467877878511,58.01133477971172,71.88043912173876,3.6700207162739917,3.356573355864092,0.9885328155086592,0.9865888979868779,35.52472903627918,-4.828573747862113,2.2003357434804336,2.231402,
2025/12/06 11:15:00,0.5118747410327315,0.5331679325707906,58.73771917839966,72.8221637613508,3.6883844156737124,3.3688457951642623,0.9884585770254091,0.9868820007767892,35.155333458531395,-5.101229313291979,2.2068883997843356,2.2486225,
2025/12/06 11:30:00,0.5196722888640508,0.5375354243047515,59.519572495291,73.83723120398948,3.6940301452187936,3.3660476596140794,0.9885534029685586,0.9876953211755151,35.05321587820965,-4.683059802689628,2.222043978726821,2.2444075,
2025/12/06 11:45:00,0.5193389632828693,0.5373654175677557,59.460387956665194,73.83686492169257,3.6860682895708035,3.3748329258429437,0.9886026448579108,0.9878491058400447,35.20715681278331,-4.882377032270219,2.221024474350827,2.21923825,
2025/12/06 12:00:00,0.5140353214313272,0.5362581477612448,58.60822684627136,72.91570498933625,3.7133048748105217,3.3828752776068107,0.9881617461891739,0.9866604157333553,34.63323458507462,-5.640987705114712,2.2069307892792747,2.27383375,
2025/12/06 12:15:00,0.5153283520354281,0.5364281265713453,58.82881070458045,73.1348464027213,3.6879904766795892,3.353401636236185,0.9887062729056628,0.9874951086981075,35.22716347395629,-4.364570370601034,2.2160486262666836,2.28345375,
2025/12/06 12:30:00,0.514752384319595,0.5354244939091938,58.86110529176369,73.21861833648138,3.6766117544895938,3.351474344855981,0.9887383114073741,0.9876389781295889,35.43516984170784,-4.243656586218769,2.2157270561805213,2.258027,
2025/12/06 12:45:00,0.5115614565465952,0.5338670895816272,58.47263417491495,72.77726299179682,3.707682292877429,3.356181418271011,0.9882042602126418,0.9864645416749401,34.75874936945609,-4.899832585586347,2.2036385759636485,2.272456,
2025/12/06 13:00:00,0.5123775872555203,0.5335839338890715,58.764875017893395,73.18382707245303,3.6746361794881066,3.357940122751253,0.988786940256112,0.9874758912897127,35.48797667205742,-4.51040756005735,2.208612659965792,2.2683335,
2025/12/06 13:15:00,0.5160058838775734,0.5365624810602367,58.885358055645604,73.37874234295585,3.6899332291327847,3.3517222799183757,0.9886126659359559,0.9875124157667574,35.1682734689369,-4.310903320181471,2.2153958132375045,2.26045175,
2025/12/06 13:30:00,0.5111329907308557,0.5332374771984508,58.553905131563525,73.00688590334708,3.696677329654828,3.360446179861275,0.9883785204900597,0.986741876858505,34.99902729875739,-4.909862018318748,2.201971237809689,2.272279,
2025/12/06 13:45:00,0.5187906464956491,0.5389611587727678,58.98688892855447,73.59141101586764,3.7011636886763717,3.356050257459181,0.9885577014614139,0.9876162879695102,34.953557479539526,-4.401448860484351,2.2188630641352898,2.2823765,
2025/12/06 14:00:00,0.5187599946321305,0.5385501090771183,59.066809398873914,73.7337880538278,3.6890679465287337,3.360568502740939,0.9887456242895936,0.9879368610900039,35.21490322126395,-4.399056852263844,2.2190373179846667,2.28646875,
2025/12/06 14:15:00,0.515758353910559,0.5365394705350787,58.83329565796255,73.48649024676648,3.7012436924162295,3.3582629517918794,0.9884807488755416,0.9872669164456843,34.938286201361414,-4.620424846179254,2.210551651441567,2.27594575,
2025/12/06 14:30:00,0.529278290717666,0.5443501056996085,60.25729098002167,75.3092488832224,3.706473707151543,3.3610267356312717,0.9887444688277618,0.9887641460495038,34.86571902875647,-4.095893429214883,2.23681655028728,2.28884275,
2025/12/06 14:45:00,0.5288519472587542,0.5442483924201108,60.07793807694032,75.13041985736838,3.702338124270619,3.3585786620697813,0.9886805246609985,0.9887458901063355,34.928396709671226,-4.023173714319991,2.236765520520711,2.277604,
2025/12/06 15:00:00,0.5288522503748194,0.5445963057505472,59.88354984051385,74.8764926508675,3.7406452819285843,3.364349382894595,0.9880528944157128,0.9877140613352533,34.093859227106975,-4.644591634264204,2.2300342560238984,2.26907275,
2025/12/06 15:15:00,0.5294713451370813,0.5447460389195203,60.06246406051531,75.33224672728653,3.6954198729216676,3.3772588046550363,0.9885157817189688,0.9889125273841707,34.99731659130371,-4.529696282403816,2.2362665536469963,2.26076175,
2025/12/06 15:30:00,0.529357358671195,0.5440762560775169,60.19778590248048,75.53981801815925,3.687517153489827,3.3720242110280694,0.9886500507886516,0.9891151943116159,35.16906103373323,-4.287099044584385,2.236759858334321,2.28113375,
2025/12/06 15:45:00,0.525875668924983,0.5415210888329157,60.01472521626909,75.34595182082192,3.6963407818923377,3.3745348007082385,0.9884685153500293,0.9885152620522212,34.97268685939662,-4.62208762756352,2.2267023942687096,2.25303475,
2025/12/06 16:00:00,0.5302526336578883,0.544465049782874,60.33190281556962,75.78125159440583,3.6956648338287965,3.373142421335792,0.9885746566233967,0.9890379812561536,35.00295009737656,-4.360309338526067,2.2360448271845286,2.25225725,
2025/12/06 16:15:00,0.5371202284049914,0.5482544925826718,60.91001590167158,76.54824437225885,3.6759081806194853,3.3598996962134176,0.9888778227655085,0.9902079038469811,35.412179568546605,-3.4699282220713816,2.2546445278546954,2.26248825,
2025/12/06 16:30:00,0.5349684268647933,0.5465650702861807,60.83579546559226,76.50892488109046,3.6756710304961846,3.368148140039087,0.9888772630823871,0.99002098551851,35.41894179675415,-3.798404128345739,2.2479695593582907,2.2573685,
2025/12/06 16:45:00,0.5373093136594397,0.5481118254794665,61.02704188335197,76.75671262411433,3.676902826362235,3.3641221745456567,0.9888954919863594,0.9902426166219146,35.395081915313874,-3.5885996130851794,2.2534138723190775,2.246655,
2025/12/06 17:00:00,0.5364324339657665,0.5479065124750307,60.9110620174487,76.6079141684839,3.693713048865231,3.36389665080129,0.9886126483202426,0.9897157412362013,35.027233579758935,-3.8084121567840103,2.2494558803200304,2.26051175,
2025/12/06 17:15:00,0.5394396658694783,0.5499532608324488,61.085917224602824,76.82283295379759,3.6915585557587702,3.3715608751931097,0.9886901949517645,0.9900874335591684,35.07964325868,-3.8824377985459013,2.255258914921018,2.25832775,
2025/12/06 17:30:00,0.5340587900971386,0.5459979179178441,60.7980792215905,76.45878129005163,3.6967848013463342,3.368052863498896,0.988506980317008,0.9893657797219638,34.948618960564446,-4.083062793455422,2.242883390264613,2.243009,
2025/12/06 17:45:00,0.5400642887409256,0.5500142499063043,61.18254751238327,76.9399413939775,3.688953990517571,3.3655644542385756,0.9886296305431043,0.99013957742437,35.10536510383182,-3.683463333451474,2.2576428302945915,2.25915675,
2025/12/06 18:00:00,0.5408322131323506,0.5507439565687461,61.18632116351763,76.94085653675047,3.696003591843779,3.368770221625774,0.9885100480326515,0.9900259912555437,34.948652401722,-3.829742376768177,2.2580660052612673,2.26153925,
2025/12/06 18:15:00,0.5398723499039971,0.5498079430492048,61.22404044480892,76.98462907355564,3.686683130246169,3.371285766745574,0.988638386920458,0.9901580271199176,35.146099717777446,-3.8487184008702484,2.2566996928558325,2.24729375,
2025/12/06 18:30:00,0.5370809784768041,0.5479484758991434,61.004432551832565,76.7066659381534,3.690479022601014,3.366848201189767,0.988475186760358,0.9897213631012897,35.04315421081194,-3.898231390019439,2.250802132307556,2.2671035,
2025/12/06 18:45:00,0.5372007083475907,0.5486732277561501,60.856353380618984,76.51598985652022,3.6765111753124766,3.372623304224155,0.9886475857857779,0.9900544355550893,35.34115916383283,-3.918572684664124,2.25322646100854,2.25636325,
2025/12/06 19:00:00,0.5253492562767876,0.5421232528812334,59.610359608789246,74.9460577623907,3.6766651008199287,3.3742087408035983,0.9883739959754269,0.9887011361906555,35.310625198551335,-4.512940104995405,2.228947432255456,2.2562615,
2025/12/06 19:15:00,0.5250260579736326,0.5414858151560922,59.84632578680933,75.2349777438873,3.6691412024771157,3.34989611466532,0.9886976530496546,0.989002856670456,35.52252966454608,-3.653672086917433,2.2322329267106022,2.2762385,
2025/12/06 19:30:00,0.5252398503126521,0.5418188951983458,59.79681957930485,75.14658860235225,3.6792099017454998,3.3714414923633353,0.988524273015277,0.9887368884798651,35.301704346468014,-4.417869223341265,2.2282230324231724,2.29055575,
2025/12/06 19:45:00,0.5254449144595482,0.5415946905965734,59.90680344910587,75.26986200326746,3.6832369557797615,3.355698684392816,0.9884891000450903,0.9886616198736301,35.218375493272816,-3.9784560170461996,2.229884770000721,2.2899315,
2025/12/06 20:00:00,0.5172574797477362,0.5371572648054131,58.9975786926962,74.1067922138036,3.6959228955425933,3.3636055029330296,0.9880795647143321,0.987340770076754,34.91846452928537,-4.767930852174446,2.210307449178253,2.2730225,
2025/12/06 20:15:00,0.5248858928582923,0.5417063165954714,59.73258255193529,75.01206460174316,3.690271209332145,3.3599471295311747,0.9883392461208726,0.9883697027895433,35.062597602656595,-4.225460380208983,2.2275678585742087,2.29768875,
2025/12/06 20:30:00,0.5310102867328577,0.5449983905332002,60.37665155046832,75.80110994994226,3.682632244945228,3.3625860299037047,0.9885919915428037,0.9892529813076221,35.24285751285431,-3.9384748966782768,2.2406562907274417,2.27186175,
2025/12/06 20:45:00,0.5321816263096736,0.5455893662467765,60.559353516184835,76.0139869609688,3.695516141230482,3.352398419977769,0.988522997861052,0.9891199179826834,34.99185183009527,-3.6959701183624323,2.2423847664360594,2.28227675,
2025/12/06 21:00:00,0.5338175283203274,0.5466478996180892,60.66308876825251,76.12226338137062,3.7041442111779133,3.3630803418202753,0.9884115832712228,0.9890619343464969,34.80692556680614,-4.04623862860479,2.2429907390303794,2.297156,
2025/12/06 21:15:00,0.5347750259780533,0.5476254883528392,60.738905759025215,76.1995171189217,3.718082254579129,3.3673311135056423,0.9882951703858037,0.9888614743540576,34.527818084905824,-4.265020800390247,2.242652263992747,2.2833155,
2025/12/06 21:30:00,0.5392183475191122,0.5496292043476436,61.228421337449966,76.8203179776029,3.6981277273583144,3.3521795402836125,0.9885801621095954,0.9897807414227534,34.93824482420646,-3.4238957369277823,2.256565795868568,2.27732625,
2025/12/06 21:45:00,0.541561417581696,0.5510020090092955,61.43941683149931,77.08888848223837,3.701109783087964,3.3479507592089632,0.9885785345008228,0.9899633982171904,34.87704177831396,-3.2263204797201412,2.2616456683771595,2.271684,
2025/12/06 22:00:00,0.5475968865235805,0.5559430931560898,61.62405005166362,77.30529012139792,3.727458210477442,3.3645019788682298,0.9882590820856277,0.9899240865960025,34.319281248798035,-3.747719728929531,2.2693555904619926,2.29551075,
2025/12/06 22:15:00,0.5405584586822949,0.5504943606899388,61.39751624244029,76.9837715440763,3.7300464334256445,3.364655571392484,0.9882444337130892,0.9891869753462692,34.28059412778458,-4.0639776421583385,2.252549913189968,2.27183625,
2025/12/06 22:30:00,0.5472077696769584,0.5539185510835886,62.133664895552876,77.87663607521704,3.6994939558803073,3.336202225746309,0.9889059757580904,0.9906896494119164,34.974101217432505,-2.5781386229444614,2.2746045394969165,2.2653305,
2025/12/06 22:45:00,0.5393014465354601,0.5486127469776716,61.436721314061764,77.09998200661344,3.67823709396067,3.3611266281388774,0.9887506922342311,0.99021670450858,35.32396201686279,-3.5140467034343312,2.257518292806373,2.26992025,
2025/12/06 23:00:00,0.5397713403443213,0.5503148912343033,61.12104826404128,76.69833777739935,3.696055729508616,3.371146022012476,0.9884865726016492,0.9898168979891812,34.950548702614356,-3.9772958459030066,2.256027148334216,2.2605225,
2025/12/06 23:15:00,0.5292575721761272,0.5429338701821277,60.47223594246013,75.8802474819596,3.6851800823658607,3.36396104801709,0.988451559463883,0.9889289984499057,35.156726163565146,-4.125773848629611,2.235483061031508,2.284281,
2025/12/06 23:30:00,0.5270998837147419,0.5419226397809003,60.18033704549476,75.50838826144913,3.6835425562765383,3.3633506249871523,0.9884137343942886,0.9887097536730164,35.18628007724473,-4.191938974849634,2.231696318284873,2.253768,
2025/12/06 23:45:00,0.5325394768311602,0.5450428802160712,60.76323803267636,76.23287049648565,3.692720891111206,3.3675706848713634,0.9884465649053152,0.9891316694095353,35.01221734114721,-4.15631112549719,2.240822520797222,2.25940175,
2025/12/07 00:00:00,0.5646444212604562,0.5635840969749,63.803382029009406,79.94511543430966,3.714405968725918,3.3421113147135504,0.9889763666736638,0.9920938259672776,34.669295786032265,-2.2193046447431355,2.3069250404952193,2.272082,
2025/12/07 00:15:00,0.552101413124687,0.5570648285305674,62.475039628792544,78.24989526034496,3.732500086464128,3.358825838117131,0.9884085736564203,0.9902962124971374,34.24681512759516,-3.4378968048726226,2.2766514298929277,2.25563075,
2025/12/07 00:30:00,0.5515343725493426,0.5559923052421148,62.69833488818713,78.54362319972437,3.7172543602653736,3.3504345042651917,0.9887850033602015,0.9907339961570838,34.60904141521408,-3.006395043683984,2.2780828925483236,2.28258,
2025/12/07 00:45:00,0.548338770545379,0.5544341944783515,62.25815027836341,78.01986924861315,3.719986165773538,3.3553113285374505,0.9885398307104628,0.9902404997979471,34.50941814849852,-3.351177707256374,2.2707573013689313,2.26752825,
2025/12/07 01:00:00,0.5451155000842122,0.5524747560569331,61.960408669125385,77.67650609824454,3.704182119824905,3.351892725172107,0.9886280003680488,0.9902397633458996,34.821814538959764,-3.23834754540295,2.2669687494502075,2.26094425,
2025/12/07 01:15:00,0.5373117507808457,0.5478490873235968,61.21613708454768,76.7764355095897,3.7114778074181367,3.3586738049926903,0.9883069323227127,0.9891865575880148,34.63200980251174,-3.8763527410749217,2.2485987245661674,2.2542695,
2025/12/07 01:30:00,0.5380093031834574,0.5490559430584053,61.065705491796386,76.64410535909238,3.699154531728214,3.359784601746546,0.9884298861043866,0.9895522235046059,34.88524144008032,-3.747325772662147,2.2528132256025186,2.2747,
2025/12/07 01:45:00,0.5303730448526104,0.5441823585983236,60.487158754407965,75.97319636223865,3.684219021220956,3.363480726751316,0.9884571067335303,0.9890827012485853,35.17407630486938,-4.046853086373143,2.23827388819423,2.263618,
2025/12/07 02:00:00,0.5276654017744508,0.5428562864014574,60.090274187126184,75.52753713404195,3.6791848908468534,3.3753884632459914,0.9883406555227444,0.988841375570773,35.24286566899783,-4.5017894891118395,2.2321285881867508,2.271463,
2025/12/07 02:15:00,0.5297922423228927,0.5444794342270473,60.24286486504225,75.50346328286497,3.7330283251887786,3.35780198543092,0.9879430796824007,0.9878183327558494,34.19665874198829,-4.40631120717162,2.2303113486916453,2.2700745,
2025/12/07 02:30:00,0.5293744325937868,0.543002873206041,60.48065972492703,76.0319342614968,3.6782318011749457,3.35599928216163,0.9884235575350724,0.9890769879802647,35.26920718945387,-3.827215537728992,2.2372915036543253,2.2677375,
2025/12/07 02:45:00,0.5313246951551659,0.5440893531564125,60.74402976854144,76.36210047614946,3.685125972266986,3.374881201186828,0.9884367420314265,0.9891720315172182,35.14248485014924,-4.3649082615388,2.237188238887645,2.26652675,
2025/12/07 03:00:00,0.5373671203080679,0.5478735924601652,61.250458774173644,77.00306915559915,3.694177094206019,3.3738054418669554,0.988416858584685,0.9896077947785948,34.959729290577606,-4.160117697738344,2.248610020450466,2.275147,
2025/12/07 03:15:00,0.5438379539060572,0.551998347952135,61.8265683437897,77.7306860725284,3.698406059032544,3.3766294800236203,0.9885767292912246,0.9902695272631649,34.90817277328319,-3.9767717785177914,2.261063441038324,2.28130425,
2025/12/07 03:30:00,0.549390191130345,0.5551224385171729,62.35000329879026,78.39456560075207,3.7027894552274727,3.3704081646198234,0.9886159903337222,0.9907469935101031,34.82301788181942,-3.602380832056776,2.2724675063405817,2.26219225,
2025/12/07 03:45:00,0.5487399447324636,0.5544118465592047,62.38061567222357,78.43779658583645,3.706698684411498,3.368181770191282,0.9885738220046517,0.9905985162208407,34.74239872457885,-3.6011650411025946,2.270262711639681,2.26341325,
2025/12/07 04:00:00,0.5463999303455287,0.5523704796291242,62.308096259103095,78.35224882593337,3.6981893982903142,3.362618284949906,0.988660692659641,0.9905596131502011,34.91937009619001,-3.4475838204405367,2.2666009402252487,2.2564845,
2025/12/07 04:15:00,0.5468058149053729,0.5530517019178878,62.23780160261227,78.26641636651999,3.705153053376256,3.368465572324649,0.988545982142658,0.9904132908363887,34.76900930270289,-3.683089097364942,2.2658956470645144,2.2623715,
2025/12/07 04:30:00,0.5469107898639796,0.5531670806055312,62.20540422404198,78.23060719355597,3.7076418847639814,3.365536848862727,0.9884901749273899,0.9903445705180169,34.71199717375487,-3.6231989461713874,2.26610487538883,2.2428745,
2025/12/07 04:45:00,0.5456630550392864,0.552409607754648,62.12497432285777,78.13207194153672,3.7051399219022594,3.3711717989241423,0.98852788482304,0.9902860282772641,34.77016722364105,-3.813675445639351,2.2628593952118177,2.26542925,
2025/12/07 05:00:00,0.5447700400991292,0.5517975222367799,62.07149621100225,78.07080799557153,3.706538591595723,3.364321331736119,0.9885176979561641,0.9901723573039779,34.74558302063636,-3.654936741699931,2.261539772931208,2.25730025,
2025/12/07 05:15:00,0.5462164893412045,0.5528755240355108,62.11375735807337,78.13112404904005,3.7117464867834884,3.3532379392181455,0.9884372559411482,0.9901736310408853,34.6311558473735,-3.3227102130921535,2.265561397665886,2.2551925,
2025/12/07 05:30:00,0.544903989600636,0.5516476376111212,62.04804734698516,78.05075031738191,3.702795263770454,3.360087838738408,0.9884960693440453,0.9902142204318045,34.80810937434031,-3.506918677468578,2.2625255051108333,2.25445925,
2025/12/07 05:45:00,0.5450206155532582,0.5519438096382818,62.013097320618826,78.01194933170177,3.7082707222491527,3.3564049801321336,0.9884534229070256,0.9901140437144258,34.70218447024593,-3.4379691809570767,2.2625696063019145,2.25159525,
2025/12/07 06:00:00,0.5438828057690114,0.5513447428289654,61.944972742487224,77.93139602822369,3.709376850817584,3.352727431659295,0.9884486293082052,0.9899850205890747,34.684756638928576,-3.380344226334892,2.2605031560965565,2.26381325,
2025/12/07 06:15:00,0.5421782582975785,0.5502729278391963,61.800420526769436,77.75059765498085,3.709584134969253,3.3641028090889797,0.988437210170726,0.9898090357058223,34.68418674750152,-3.7925287170054776,2.2549762191151674,2.25819175,
2025/12/07 06:30:00,0.5414792413669065,0.549712960401815,61.76858233318294,77.71627261714333,3.708044139350135,3.358287644677869,0.9884489460163193,0.9897696337524337,34.71651199269603,-3.63287674352359,2.2543011368908927,2.2543285,
2025/12/07 06:45:00,0.5411358744109422,0.5496020795383671,61.72495968510699,77.66540684603069,3.709228585927418,3.358767526879077,0.9884527623033308,0.9897191674796213,34.69914275432075,-3.6668533119439917,2.25327020773254,2.25473125,
2025/12/07 07:00:00,0.5386655567874951,0.5477952299840235,61.574000989167075,77.48003100582598,3.709694689640886,3.35721877067528,0.988420985077829,0.9894518481855421,34.68867780214165,-3.7307504708422994,2.2477155668534894,2.2531185,
2025/12/07 07:15:00,0.5420712764851355,0.5500233357418246,61.806986518704676,77.77853275541192,3.7003131795931083,3.3529614627023108,0.9886006836656052,0.9900306443996287,34.89499643849304,-3.3575437742219463,2.2569857843056447,2.26040475,
2025/12/07 07:30:00,0.541391942371913,0.549910507045535,61.65861246415374,77.59445692072542,3.7105355436439127,3.358508239677151,0.9884350118899385,0.9897002302397547,34.676196896116586,-3.6621936720448716,2.2533804394494954,2.25597025,
2025/12/07 07:45:00,0.5411369708184613,0.5500214343137599,61.62022272131886,77.55095797884097,3.714145222425947,3.356157831766632,0.9884302964171642,0.9896181465557788,34.6136009139498,-3.625180511215589,2.2527685844435226,2.247308,
2025/12/07 08:00:00,0.5399211531521462,0.5490698253156964,61.537995147646804,77.45147498809064,3.711817568346175,3.3567123586805985,0.9884101075910626,0.9895175007085649,34.6529224957932,-3.68189885066374,2.2501199851724087,2.25264225,
2025/12/07 08:15:00,0.5389478354678879,0.5485639634313478,61.45026627865164,77.34375454802792,3.712662126941461,3.362067873391618,0.9884122304615671,0.9894102437718136,34.64270553530608,-3.8859478122160502,2.24708022480711,2.25232825,
2025/12/07 08:30:00,0.5269034851850374,0.5413670528324945,60.31230695128647,75.90985021541968,3.708711493568053,3.3665645129773196,0.9881975530631262,0.9881385322745415,34.696469512365674,-4.537916768597121,2.2219455889012734,2.22937425,
2025/12/07 08:45:00,0.5057848685127306,0.5290079870614499,58.22371747167436,73.24075944492722,3.695084081180713,3.366125940981727,0.987932260665405,0.9859568939628524,34.9416826370786,-5.420144480116585,2.1806820081920986,2.222223,
2025/12/07 09:00:00,0.48562897841020547,0.5156439406871148,56.40550303215182,70.91741754771856,3.660972024177188,3.3445982864174373,0.987774508369137,0.9841153125943317,35.566702835270775,-5.525379536050484,2.1453713843987554,2.17966975,
2025/12/07 09:15:00,0.4616487644417558,0.5004719155384155,54.23722863810728,67.91199910683932,3.682700588152551,3.3651335666847735,0.9872750525362014,0.9803052190451426,35.14392568192373,-7.840590719244234,2.08739833622505,2.1240315,
2025/12/07 09:30:00,0.4343769055672049,0.4821979012398128,51.779899576226164,64.46243374073701,3.705281996760412,3.367653512388282,0.9866842492804035,0.975528432119001,34.69579098361669,-10.13473687838984,2.023379112168977,2.04206575,
2025/12/07 10:45:00,0.5033911300501068,0.5259447429369847,58.24554910443728,72.90102377956399,3.698200270598406,3.35766532843973,0.9877237128365408,0.9853138314004888,34.83817146332281,-5.43290757368934,2.175990074440718,2.15674725,
2025/12/07 11:00:00,0.560147821813243,0.5606586499502718,63.42521330844652,79.74929368281093,3.681540682819866,3.34347356249576,0.9888564332423151,0.9921832748003101,35.222131880142506,-2.2227673824549803,2.3016026543924135,2.26843975,
2025/12/07 11:15:00,0.587174663429619,0.5750827085844533,66.51155769381364,83.37441608056095,3.7445350690911994,3.3665136476469497,0.9891302175446778,0.9936617747922885,34.087743784502265,-2.3812888588019123,2.3408508297235935,2.30447875,
2025/12/07 11:30:00,0.587691162637541,0.5762907631259511,66.31816797343971,83.10582719655329,3.7549337294690797,3.351821568520374,0.9889323367714241,0.9934227850158412,33.85740033172375,-2.0393744751621803,2.344064515047351,2.3160745,
2025/12/07 11:45:00,0.5808164462493385,0.5721443666910261,65.80419304394215,82.42969625318882,3.752125919373561,3.3587421622861235,0.9889138723200975,0.9928716722471224,33.920901482971495,-2.4565403989716734,2.3293447614043106,2.310384,
2025/12/07 12:00:00,0.5770267892748523,0.5703146879045624,65.4256938691794,81.92377230583305,3.7496193010484067,3.365566642317557,0.9888445400027167,0.9925305244987821,33.96000369520248,-2.788467866508101,2.321684695531577,2.33539625,
2025/12/07 12:15:00,0.5745930809335418,0.5689703487431897,65.22201035926011,81.64079705654673,3.740801066035964,3.3589464415834507,0.9889691114144283,0.9925246191625379,34.15688689587621,-2.5849158275643123,2.3194450323315636,2.34900425,
2025/12/07 12:30:00,0.5761880450614987,0.5700009747064697,65.28806652799517,81.69197087171143,3.7491146649760947,3.3652345665948804,0.9888022144802335,0.9924243057263364,33.9619921647061,-2.8168862489763287,2.320886424635586,2.323353,
2025/12/07 12:45:00,0.5777065138875302,0.5708118968850152,65.44057770836436,81.85088932709263,3.7483645857364767,3.3693058640685436,0.9888218517753207,0.9925701838452765,33.974723325638195,-2.880692138907788,2.323674724775737,2.32121925,
2025/12/07 13:00:00,0.5787351955561012,0.5714813011456055,65.57442606603091,81.98557954245169,3.750703114617382,3.3704314178107992,0.9888483345766821,0.9926370061122242,33.935747640589035,-2.8900025605769386,2.3255431023374884,2.3179745,
2025/12/07 13:15:00,0.5810869884924161,0.5724898710231343,65.83103741828836,82.27525113129558,3.7437764669086104,3.3655512286170337,0.9889344931565079,0.9929807680797734,34.07172111533809,-2.6075579362877948,2.3321080169953032,2.32881925,
2025/12/07 13:30:00,0.5813904980650685,0.5724887960270295,65.90599454824293,82.33623187378008,3.7468106823477454,3.366201292466778,0.9888820981793247,0.9929210161552982,34.0010567099933,-2.654543307041894,2.332195851395999,2.31344375,
2025/12/07 13:45:00,0.5808859055045651,0.5719684234443961,65.97922198164765,82.39566161938454,3.7460919123932794,3.364494093629829,0.9888726097908612,0.992874170407252,34.008329361079916,-2.6260280351502527,2.331533411231637,2.3280435,
2025/12/07 14:00:00,0.586803251277324,0.5755073189559317,66.39943079594863,82.89177773737002,3.746558529123517,3.3498361332003563,0.9889389294083827,0.9933999560511064,34.00248598094438,-1.9843611492082553,2.346371330607796,2.32865925,
2025/12/07 14:15:00,0.5868867360867155,0.575710950774439,66.42864750749638,82.89402695422709,3.7546499186704505,3.355338627245228,0.9888619444811853,0.9932376149349527,33.83764733997258,-2.2164345397569383,2.3447765712858306,2.34270525,
2025/12/07 14:30:00,0.586457908502071,0.5750938378163285,66.53107636518013,82.98594062056743,3.7458452738386567,3.366936958588159,0.9890061206245181,0.9934129558599804,34.02846100677863,-2.4882947765222325,2.3432409259300373,2.33982425,
2025/12/07 14:45:00,0.5889531813485027,0.5769182996581167,66.64489334115446,83.09892417783958,3.757891472039283,3.3650555038973264,0.988803285170777,0.993310040004175,33.755921371093386,-2.4806683292580396,2.347541666988826,2.34526225,
2025/12/07 15:00:00,0.5875495216481218,0.5756232615013298,66.68023843584132,83.11734645723048,3.7554742406420307,3.366345035018653,0.9888624707494773,0.9932662659947956,33.812914447380464,-2.5388241778786655,2.3444692155550335,2.342563,
2025/12/07 15:15:00,0.5903207631154322,0.5772159833844067,66.93197382589403,83.40493689201737,3.7526289263044164,3.3693716694449973,0.9889207964054635,0.9935700125116134,33.86903521915747,-2.5092444240825067,2.3504249403082196,2.3437395,
2025/12/07 15:30:00,0.5923806293260371,0.578087277505456,67.18574705798358,83.6950554316167,3.74384692568257,3.371815356706097,0.9890147947855218,0.9939176262487529,34.03943457285152,-2.44398472516065,2.355630763793782,2.33642525,
2025/12/07 15:45:00,0.5925910071578466,0.5780322573160024,67.24489219205778,83.74091241069816,3.747674906615737,3.38054745973239,0.9889477783925059,0.9938340794473998,33.95081064196745,-2.7397490470360943,2.3541193676960006,2.33447275,
2025/12/07 16:00:00,0.5956748477560992,0.5798286214675753,67.50914572018371,84.04609130977009,3.750249207780048,3.3746716810276167,0.9889623535017187,0.9940577035515785,33.89890627898055,-2.482056195218275,2.3612571386234573,2.341666,
2025/12/07 16:15:00,0.5970978960519986,0.5805698723520644,67.67265982086224,84.22368881101599,3.751207127969055,3.376210606783421,0.9889426422918665,0.9941431533104849,33.86986661369125,-2.497876074200714,2.363981765149354,2.3413105,
2025/12/07 16:30:00,0.6016889119601745,0.583556534822411,68.00487833916024,84.61784862477627,3.7521600670663484,3.37831957927177,0.9890184945479442,0.9945487395303008,33.86077149956529,-2.402036597557949,2.373531907875214,2.3392535,
2025/12/07 16:45:00,0.5963454530080119,0.5800277136507246,67.63386621049675,84.18197537563857,3.738888846933498,3.3776233612087823,0.9890659398432294,0.994340879406263,34.121034065891244,-2.4554285810518937,2.3642444009376975,2.34021025,
2025/12/07 17:00:00,0.588568646328658,0.5766408200986087,66.61535579349268,82.93828651920185,3.741717064966472,3.3820255545298465,0.9887488926330824,0.9934573216269661,34.02207753051894,-2.9203993332119316,2.348574401470451,2.35159025,
2025/12/07 17:15:00,0.5973100683343073,0.5815231618275152,67.5165834672147,84.08118747666427,3.7437104241453873,3.3642767604290533,0.9890879236596415,0.9943831036102555,34.046045443853025,-2.041196171339837,2.368435474310367,2.350962,
2025/12/07 17:30:00,0.6223616018216149,0.5949125366312225,69.94110838501933,87.10288149449279,3.7643077638647524,3.3712648620114236,0.9893232371292151,0.9962047148001941,33.65700025966145,-1.5842907801271993,2.4134692647284344,2.3608395,
2025/12/07 17:45:00,0.5925648318147084,0.5784561659042333,67.1369349623986,83.61482191930831,3.7392798365535813,3.3711226183056846,0.9890019040536424,0.9939880750222622,34.116809739077425,-2.3924105244396667,2.3576386427680553,2.36730675,
2025/12/07 18:00:00,0.597182684627759,0.582080509608933,67.31026877399175,83.83592608480436,3.751285291762147,3.3672263205099573,0.988901639486792,0.9941253397649138,33.87220511110164,-2.225585416287621,2.366824220804416,2.358867,
2025/12/07 18:15:00,0.5953563535366225,0.5809602091036989,67.18570908973683,83.68066934667422,3.7554878200498285,3.3828403515021166,0.9888358169596767,0.9938710833000849,33.785693984871386,-2.7883479347617772,2.3596136412949815,2.3661885,
2025/12/07 18:30:00,0.5967672931370158,0.5811761391820945,67.43235424613664,83.9964406911922,3.749009211514637,3.366889697131399,0.9889613292120788,0.9941536606582597,33.92607081173993,-2.2069181148457457,2.365175888502942,2.374069,
2025/12/07 18:45:00,0.5990159132818147,0.5825023278350786,67.65454592176958,84.2809087900001,3.7471089912329076,3.3629934668611274,0.989029423289658,0.9944023581623616,33.97067539721818,-1.995592252263872,2.3705951308921063,2.36792475,
2025/12/07 19:00:00,0.5984953469312737,0.582258356457481,67.62650495352499,84.2527472054894,3.7575257288103554,3.364593831849705,0.9888695826934092,0.9941084700108521,33.74498985952556,-2.165316363483177,2.3674700109735767,2.37167775,
2025/12/07 19:15:00,0.5937147480948463,0.5792900304190413,67.41068491157296,83.98815862327113,3.7650648469369723,3.381229241287008,0.9888234634655229,0.9935908203304978,33.608121151016455,-2.8674227026743537,2.3532338894399363,2.363222,
2025/12/07 19:30:00,0.601416684727834,0.5838336344546199,67.93082764048694,84.6527947134783,3.756096786442555,3.364089439867583,0.9889626457355912,0.9944220556992251,33.785384602943374,-2.0302031959942863,2.3732828798870274,2.3608425,
2025/12/07 19:45:00,0.6016668440650825,0.5837865679422715,67.98608800874517,84.73242075811349,3.754524631403799,3.367831429634226,0.9889804372819535,0.9944742670933466,33.81634082351617,-2.120624243006572,2.3730547560820376,2.36245125,
2025/12/07 20:00:00,0.6057786017498739,0.5863799611407058,68.22969782346799,85.04965592055154,3.7553202174601066,3.3615924747765056,0.9889546776836518,0.994767261183009,33.78650775765568,-1.8236662028931112,2.382566114687893,2.3466055,
2025/12/07 20:15:00,0.60521424261604,0.5863470060914413,68.1321216105135,84.93633530389944,3.766482501449408,3.3741525095752243,0.9888055581244344,0.9944730082879202,33.55270116359817,-2.313374683424756,2.377727729563817,2.377276,
2025/12/07 20:30:00,0.6054002153229632,0.5859901607952814,68.27818347455704,85.13123284078777,3.751949648306054,3.370874746002724,0.9890027190981915,0.9948141868905067,33.85816960347041,-2.078791743102766,2.380295123246792,2.357528,
2025/12/07 20:45:00,0.6057734803486583,0.5861267847856142,68.28942912604268,85.15954269288557,3.758265549639388,3.362382867557517,0.9888990755966233,0.9946885149307989,33.718347500343945,-1.8823650940035692,2.3811642504676285,2.3685335,
2025/12/07 21:00:00,0.6021911229109059,0.5834608957839305,68.13994130360699,84.98412892845585,3.7547936775993387,3.365440660781654,0.9888680258678453,0.9944310809983476,33.777100024381134,-2.074572295096726,2.373013223157789,2.3548295,
2025/12/07 21:15:00,0.6035185662088511,0.5850795901985555,68.04166012207905,84.86179221550654,3.764490818993255,3.370733182771992,0.9887572363181245,0.9943240719487196,33.58039900957006,-2.2703534184967262,2.374184696886496,2.36874,
2025/12/07 21:30:00,0.5997524460188142,0.5825646185632792,67.78480247075284,84.53518944942071,3.752203746098901,3.3552160481607767,0.9888658964258917,0.9942490571097279,33.838756911053224,-1.8310545568462646,2.3703839334504497,2.36216225,
2025/12/07 21:45:00,0.5870599234783289,0.57489255853851,66.82146158999244,83.32177470327451,3.7508541446112056,3.360760121772597,0.9887182685084428,0.9931228982279472,33.86011413322933,-2.4294173887415997,2.343029505161778,2.35054125,
2025/12/07 22:00:00,0.5931866692468367,0.5798650207902166,66.92749622671438,83.44482100123064,3.7552688454044336,3.356094030417808,0.9887024491120309,0.9935378261043072,33.77596239741665,-2.1164336858354114,2.357284639981981,2.3645535,
2025/12/07 22:15:00,0.584835183788602,0.5739415035302504,66.52829144055201,82.96151025332719,3.7553629342637653,3.360326293864787,0.9885959135410844,0.9927802212454252,33.760023712230165,-2.548416032578062,2.337917031217773,2.339148,
2025/12/07 22:30:00,0.5874467011809235,0.5758923866138691,66.65028941184231,83.143921456958,3.7518838293222068,3.36667248549982,0.9886216315718834,0.9930736402498428,33.822860636846926,-2.6184320253058844,2.3433400334428134,2.3380635,
2025/12/07 22:45:00,0.5816293399191864,0.5716559724204149,66.28659171643947,82.6957707947618,3.745487274531364,3.3584521681566177,0.988553425568175,0.9926227462909101,33.93152973761248,-2.551252759630277,2.3325446862421435,2.320789,
2025/12/07 23:00:00,0.5787921305053939,0.5706177362224988,65.9256258561597,82.24068180641233,3.753275304390716,3.3756470177938063,0.988399391163037,0.9921620859011064,33.76639468926738,-3.2439951360052817,2.3233688615961112,2.334708,
2025/12/07 23:15:00,0.5742703918978577,0.5670570882369327,65.71779441248987,81.9837678497688,3.736363107580629,3.3671157606700746,0.9885426390028718,0.992099183622433,34.11318024853899,-3.0071518084407045,2.3167856692215563,2.31572475,
2025/12/07 23:30:00,0.5764190108768582,0.569025735420422,65.7327527888613,82.00260931129544,3.7349566870518593,3.3665009946990634,0.9885956801278448,0.9923308414433168,34.15322012886965,-2.8882052188060996,2.3222566237264903,2.31428925,
2025/12/07 23:45:00,0.5713826981719221,0.5657237453516196,65.32049221699857,81.49114117006646,3.73583386455632,3.3673141830888755,0.9883992167979788,0.9917429324441106,34.100118112613245,-3.1479296857185437,2.31110299355917,2.30153375,
2025/12/08 00:00:00,0.5709138791233824,0.5641527293319025,65.69020918929735,81.11214831604359,3.7397535674857405,3.3601189668148885,0.9884051177645584,0.9914191730408637,34.02262884357117,-3.056503080584055,2.315008246908761,2.3107245,
2025/12/08 00:15:00,0.583363163933252,0.5709482174832796,66.84695500765775,82.54739041285919,3.742174993634857,3.361552236823871,0.9885093311998239,0.9925343841508971,33.9643541684225,-2.6678969272486235,2.3397550977258414,2.3277775,
2025/12/08 00:30:00,0.5911018220172136,0.5765962780346042,67.38321286815643,83.47061727138247,3.7035201045397654,3.3632280021744565,0.9891014526494982,0.9942943117259061,34.76830895784375,-2.0205299768311082,2.364076595643622,2.35010075,
2025/12/08 00:45:00,0.5858774225074919,0.5729119438120279,67.1552919793634,83.00003547271469,3.7433270875050897,3.360053742593739,0.9887393174121799,0.9929275923601961,33.99297029115883,-2.4733438184262377,2.3452512858713215,2.3311635,
2025/12/08 01:00:00,0.5898644358757356,0.5758374989928662,67.27350062571155,83.23492616138199,3.748658294457939,3.3682458212821396,0.9885531493554204,0.9930976795953079,33.83934151975916,-2.655909238124384,2.352091406825472,2.333294,
2025/12/08 01:15:00,0.5874355303812867,0.5737514487814369,67.29234367377985,83.28794537353599,3.742068766661949,3.3666805527383463,0.9886677710808325,0.9930710204259798,33.986935080614494,-2.622144284097774,2.3471840126683605,2.35141775,
2025/12/08 01:30:00,0.5889818489775371,0.5746150215168739,67.4082619470803,83.46018495393139,3.7452489687181205,3.368932719890584,0.988629215924895,0.9931318681284441,33.91642170877008,-2.6681205046827388,2.3491629109033303,2.35422975,
2025/12/08 01:45:00,0.5914527488129592,0.5763987855015625,67.56395489719084,83.68295972566615,3.753440657708248,3.366905330210172,0.9885794018117028,0.9931937851761695,33.75284804732413,-2.5885376258685517,2.353348339146621,2.3469135,
2025/12/08 02:00:00,0.5937453873261047,0.5772885205918317,67.85901622583317,84.07815812025686,3.749696931073906,3.366455756471041,0.988660328048918,0.993490748145325,33.830684887738094,-2.461281796511914,2.357890004001896,2.3316825,
2025/12/08 02:15:00,0.5975470619988096,0.5792772209144849,68.27137669983115,84.61633586497273,3.756080992371141,3.3758823279093364,0.9886705020761114,0.9937229222697624,33.705918453281,-2.6587269502666784,2.3625192248174756,2.33696875,
2025/12/08 02:30:00,0.6110172207265671,0.5863943241646296,69.54124477159269,86.2293179212764,3.7610134166854534,3.3549690792232987,0.9888214859068274,0.994828513450136,33.61320169933349,-1.6285967329392754,2.3915561028515957,2.41534175,
2025/12/08 02:45:00,0.6510991472728928,0.6157870186214361,74.75454070020248,92.13807581451182,3.879167772654368,3.3454259150705212,0.9898063317635145,0.9966359846618771,31.64873299935006,-0.7503183502372168,2.45956477479906,2.46789875,
2025/12/08 03:00:00,0.6511095682815691,0.6157609985001845,74.47838661520731,91.86360132340417,3.8856470720740313,3.3625489089940617,0.9896082851247534,0.9964446051443487,31.487013512483124,-1.3226809541931261,2.4554189746287745,2.4802585,
2025/12/08 03:15:00,0.6485509137271483,0.6140637996557665,74.24338595320584,91.57869347694066,3.8954474412318585,3.3552073307985095,0.9894856360371442,0.9960466087137585,31.29129391840761,-1.2606024449877196,2.449127541902152,2.4680915,
2025/12/08 03:30:00,0.6428202742685291,0.6099972363811996,73.93825793012546,91.20446324241571,3.8883482019197664,3.3572633507857814,0.9894927921711835,0.9957135982329984,31.43295013854255,-1.443772576022256,2.4370085700629014,2.45527625,
2025/12/08 03:45:00,0.6433083466820709,0.6104868238279236,73.90045318295644,91.16063729776074,3.8898108432152156,3.357203299579895,0.9895260490837527,0.9957380887377832,31.420747864486167,-1.4273655466775068,2.4375927079964654,2.46339725,
2025/12/08 04:00:00,0.6436157791134111,0.6103893272330153,73.91302860570302,91.1832737580482,3.8853063793751472,3.342944751086309,0.9895353416066371,0.9958045957709759,31.505044087698593,-0.9797791892982594,2.440678524386283,2.47712275,
2025/12/08 04:15:00,0.6417189855286808,0.6090143165953432,73.67272317459646,90.93206029107499,3.881415705609155,3.353653964872102,0.9894559047577232,0.9956714317654605,31.559722718436728,-1.3411913446738484,2.435143307873643,2.45132,
2025/12/08 04:30:00,0.6360124066029109,0.6053809857923921,73.25233886436668,90.53098880233244,3.8712872709099804,3.363370506569266,0.9894517750202144,0.9954373920219466,31.747138471741774,-1.7169085884722,2.423127741053014,2.46155175,
2025/12/08 04:45:00,0.6337703616066453,0.6039876095701774,73.0617132846146,90.35184985635365,3.8633937295326217,3.3688902871981656,0.9894901725949353,0.9954157029092068,31.90296539553019,-1.8834321122636613,2.4186165929627466,2.44069875,
2025/12/08 05:00:00,0.6630719149046067,0.6252149912606426,76.09422451990794,94.16371545284326,3.901420479054158,3.365363676004059,0.9894759099689681,0.997023987862277,31.110891649565385,-1.240898482657627,2.4772313800689396,2.452161,
2025/12/08 05:15:00,0.660637526012035,0.6241832916738256,76.04647698407872,94.15354459194377,3.888057129239801,3.3719777490867373,0.989754038234215,0.9972227437178312,31.42639346858776,-1.351907302112537,2.473465755468462,2.4418885,
2025/12/08 05:30:00,0.6603378562952276,0.623618931934981,76.05986344501332,94.11269566713872,3.8869816247656357,3.3744910119871654,0.9898010138968889,0.9971947214922546,31.465306425250585,-1.4274007916387794,2.471575750378468,2.43860375,
2025/12/08 05:45:00,0.6595394529716715,0.6230625836843943,75.98744632732031,94.13245226881574,3.874215631221556,3.3654578794779377,0.989786518014915,0.9973261371921969,31.68428675654529,-1.1161317669432005,2.4735206797625136,2.43767225,
