datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/12/08 06:00:00,0.6549008112470394,0.6200163690227342,75.76089433843163,93.83637794125983,3.8797722810373667,3.3593938304126936,0.9897702690726846,0.9969051489237251,31.594695631351776,-1.0983606716799958,2.463197978092158,2.42927325,
2025/12/08 06:15:00,0.6594118995704256,0.6228404045601995,75.81640660031597,93.83293356713129,3.903179220989466,3.3598294574990883,0.9895157549161007,0.9966970540740375,31.116178617962966,-1.1878208976279196,2.468055077387406,2.450564,
2025/12/08 06:30:00,0.6553453765208115,0.6206293610857251,75.4633989168552,93.50001628334039,3.9037862976814397,3.373641312639561,0.9894966850615202,0.9964461384208043,31.108589802362644,-1.6893665430787057,2.4573627015425554,2.45334,
2025/12/08 06:45:00,0.6532570661779131,0.6192478451269638,75.27356069964569,93.31711200028396,3.8999299867779063,3.370291231018973,0.9894511583920985,0.9963284289380826,31.170250059416123,-1.635131197961573,2.453910389509254,2.489105,
2025/12/08 07:00:00,0.6574701165708308,0.6224064215268883,75.38281748858044,93.49362142832605,3.905436098590656,3.35411202794934,0.9894843414381466,0.996580655711963,31.07868774932525,-1.063462711617022,2.464757122031325,2.499492,
2025/12/08 07:15:00,0.6567206989908879,0.6219341726259239,75.2475024832577,93.36174092341172,3.89586361279513,3.3645760460951193,0.9895706019164144,0.9967062514579544,31.277324539723438,-1.3123661535523996,2.46272699033658,2.49739075,
2025/12/08 07:30:00,0.6496008338344665,0.6169942001875296,74.7830270375449,92.82390548542094,3.892593799799177,3.3665449064514252,0.9895240152556889,0.9962269129731428,31.339700480155123,-1.5505919418106682,2.447207818925762,2.4805375,
2025/12/08 07:45:00,0.6523276572397841,0.6186697600407746,74.75318612679565,92.82432743057255,3.8919859085295583,3.3716879977062955,0.989355773712165,0.996309847903704,31.304096989944004,-1.6663071819271111,2.4519814073444373,2.48686925,
2025/12/08 08:00:00,0.6549849629328228,0.6208899326941695,75.20723930335876,93.43220817524008,3.8799151072718394,3.357334194609867,0.9896921443126204,0.9968758072810672,31.594794464658825,-1.032998890660676,2.4621695468366354,2.50535075,
2025/12/08 08:15:00,0.6541447043207251,0.620499419202428,75.20998072808763,93.47293852009965,3.886715467786066,3.3642463067705806,0.9895761588181899,0.9966623399531659,31.442209189050466,-1.3240972875472377,2.4579754043044195,2.4845405,
2025/12/08 08:30:00,0.6570794876368298,0.6224616674664388,75.54028855581716,93.91405365079335,3.883698688037257,3.355707694243316,0.9895893197888074,0.9969105800152733,31.486684843428474,-0.9871474879845857,2.4660262525690513,2.484638,
2025/12/08 08:45:00,0.6581926936092348,0.6234039518632675,75.61728489097193,93.98384935400139,3.9008721455817095,3.361229525614394,0.9894180700650166,0.9966547143963793,31.13347940429404,-1.254890043045348,2.4648198648305555,2.49404,
2025/12/08 09:00:00,0.6620980165632855,0.6261009922397011,76.01690230276665,94.45709055764011,3.898057660210123,3.3585277467760792,0.9895212934683594,0.9970117004167429,31.198353939182123,-1.0432469750680513,2.4741888158311816,2.49397925,
2025/12/08 09:15:00,0.668836313164218,0.630623734762387,76.4946296856551,95.02440631596826,3.895295448333847,3.364093535719805,0.9895663548822423,0.9975106750540707,31.242845970782806,-1.017613802581348,2.4881999242797215,2.48094925,
2025/12/08 09:30:00,0.6661242562860835,0.6288873238602303,76.54859924386359,95.06630462750289,3.894790792427349,3.3661464831383596,0.9895864604473789,0.9973402876572046,31.256607436596212,-1.147504179684774,2.4822269782476116,2.48540875,
2025/12/08 09:45:00,0.6681149504682092,0.630393262923324,76.76984810416455,95.34178806076079,3.9013162203449694,3.358717204236286,0.9895208007051567,0.997353638046151,31.1139642686765,-0.9355475689667254,2.4869357742531135,2.49781175,
2025/12/08 10:00:00,0.6710005359953547,0.632330216595523,76.99452456244445,95.64243874536747,3.8970250238310933,3.3724608923700394,0.9895184006943416,0.997609151459974,31.178008677409892,-1.242963802535386,2.491687992777715,2.4779825,
2025/12/08 10:15:00,0.6540122085855371,0.6200836928426127,75.19936991585989,93.3925244077065,3.8869390102505776,3.373117117197728,0.9892862057580634,0.9964175804783485,31.359781457711126,-1.6787172143736755,2.456157964883853,2.50154975,
2025/12/08 10:30:00,0.6755868337073353,0.6356643729071332,77.4431676806606,96.14962282066266,3.9010266564063993,3.3586895866242563,0.989522918122396,0.9978395430925531,31.094346753954,-0.7622341391054424,2.5035452365780766,2.509762,
2025/12/08 10:45:00,0.676930378759444,0.6368860535653348,77.99172680339079,96.79685407603085,3.9019290914589106,3.3574109414500692,0.9896657196764407,0.9979990805565114,31.099787601706737,-0.6795438772250991,2.5067504533185976,2.4934965,
2025/12/08 11:00:00,0.6769086013593476,0.6369783226979223,78.0016539585782,96.79705521110151,3.909117771720299,3.3564800459529622,0.9895532664137002,0.9978336023102565,30.940949970176018,-0.7197776714303428,2.5058407691072437,2.50266425,
2025/12/08 11:15:00,0.6800778907494507,0.6393132081584842,78.16056882134536,96.97855671393133,3.9132196313319056,3.3664435436262523,0.9895412417937175,0.9979779646618808,30.85932796948001,-0.9556668912421898,2.5104847548164853,2.50346325,
2025/12/08 11:30:00,0.6752363928180528,0.6358679372612818,78.03413012111321,96.80973828033856,3.905919375066202,3.365234780377865,0.9894842198251608,0.9977055931188706,30.977322461932598,-1.0262024988484275,2.5015176710503595,2.4911475,
2025/12/08 11:45:00,0.6782537997353352,0.6382283695763613,78.23773128903892,97.04876463523811,3.9087376092411565,3.368805203240595,0.9895354854415144,0.9979000601185851,30.934611438282154,-1.0577711416610165,2.5072789194470513,2.4969585,
2025/12/08 12:00:00,0.6780312373364622,0.6376429025023269,78.06588314904867,96.8432245411106,3.901356815765277,3.364844870662983,0.9894214369877252,0.997897068939293,31.038268033605014,-0.9382461463164614,2.508515480541888,2.487375,
2025/12/08 12:15:00,0.6523566315728393,0.6189878572541211,75.11390772987191,93.20153957798766,3.8712431954427555,3.3694094679797275,0.9891610173200451,0.996374933200583,31.606817951890175,-1.5796252754920423,2.4566394801272144,2.4656565,
2025/12/08 12:30:00,0.6752562819599238,0.6354659038953354,77.31515155927856,95.93464067391709,3.8913515781996164,3.3504166786598653,0.9892749682161857,0.997748261540855,31.199842040358938,-0.5522662816372019,2.5068656788601325,2.51902625,
2025/12/08 12:45:00,0.6724877332040216,0.6341483498162591,77.50394015483323,96.13763222523656,3.884646384044184,3.3514913554472,0.9895316428373421,0.9978106395778814,31.38532300360235,-0.5629709734335604,2.502386854807388,2.53558425,
2025/12/08 13:00:00,0.6746907018721982,0.6351930015935829,77.33192087029174,95.89571591865122,3.9210414490800507,3.3723392089514164,0.9888443969317509,0.997047252429021,30.554033970133084,-1.4739212794648477,2.497033111741293,2.51078975,
2025/12/08 13:15:00,0.6761655668284693,0.6360403137587674,77.57699202077171,96.19163130204713,3.917454605872256,3.3732223050130594,0.9888324714459733,0.9971740811843692,30.60478452230932,-1.4571328346905839,2.500592601765053,2.49676775,
2025/12/08 13:30:00,0.6800913448561882,0.6390987215689399,78.2190743460409,96.97725460382387,3.8928589290503997,3.367450098257199,0.9893212008371908,0.9980435629534544,31.154937875632136,-0.9576685952027071,2.5146304699707547,2.504862,
2025/12/08 13:45:00,0.6895726557899701,0.6455290367298495,78.85015688448378,97.7480957782502,3.893730039805268,3.3604075983453874,0.9893597030411994,0.9986526998401791,31.126853037927816,-0.5305059058395366,2.536204421260812,2.5110245,
2025/12/08 14:00:00,0.685085997383882,0.6427743379786934,78.84305896440581,97.72594753000433,3.896388482348502,3.3586387471083796,0.9893858292797469,0.9983561881075392,31.087938686982774,-0.5987103309358933,2.526700765818497,2.5085735,
2025/12/08 14:15:00,0.689602767583478,0.6460277242090646,79.2987749051399,98.27874895139252,3.892107361831677,3.3528372936861914,0.9894824135342729,0.9987498234546581,31.17404447633383,-0.28894027216889195,2.5384988840421623,2.52108425,
2025/12/08 14:30:00,0.6949019585996407,0.6496187329884295,79.72025041409803,98.7852958411312,3.8916126060858005,3.357879578496979,0.9895582636478809,0.9991300521804276,31.18860997161899,-0.29727554864713024,2.549132069857958,2.5022295,
2025/12/08 14:45:00,0.6968924400791995,0.6510004160507592,79.7738958120277,98.8651134597623,3.912415202691849,3.3559779153636278,0.9892259995937813,0.9987989404418895,30.722894741867517,-0.3807541751690628,2.550310841967648,2.504237,
2025/12/08 15:00:00,0.6665287791421981,0.6293097993944621,76.40785468966085,94.74738408101736,3.877203671038476,3.365342572276611,0.9890178176522222,0.9971605319822139,31.410389421536753,-1.1892895325190604,2.4886388862779207,2.501699,
2025/12/08 15:15:00,0.6662518937428459,0.6289056156347477,76.62760125938776,95.01058527351664,3.86086099599414,3.36283047539756,0.9891596754747335,0.9974291696902059,31.731281221223075,-1.0141882737832337,2.491138189649093,2.51763725,
2025/12/08 15:30:00,0.6635551443336573,0.6269828405899771,76.5454984562497,94.89626389948863,3.8645716093547335,3.3692394890650217,0.9890571885791377,0.9971322476284696,31.640133276060784,-1.3190287618821241,2.483545693738014,2.4984825,
2025/12/08 15:45:00,0.6696425941982375,0.6314668844601157,77.12424142538391,95.60928832195478,3.8556677505393986,3.3507644999043444,0.9893234848359038,0.9978219306373193,31.850732977738904,-0.5222371305869666,2.5018367650041253,2.50440325,
2025/12/08 16:00:00,0.6758995480278748,0.6358607351439006,77.34518583504422,95.86978896960696,3.873780646371064,3.3594525904443766,0.9891321158592268,0.9978802529154696,31.468501787537157,-0.7592022782808633,2.5109370911530453,2.52193225,
2025/12/08 16:15:00,0.669427709822324,0.6316213866311817,77.33572462810314,95.85067059679442,3.8583791465647144,3.3498591562207456,0.9893631927609458,0.9977987731812821,31.80637469856999,-0.5130558513725186,2.501466693142213,2.52593375,
2025/12/08 16:30:00,0.667686015836222,0.6299339405107658,77.06288454130248,95.31831484241576,3.874982559489932,3.368571960439283,0.9890779537401647,0.997259126614764,31.443535696351606,-1.259972138339554,2.4923795616901625,2.5131595,
2025/12/08 16:45:00,0.6701744849314635,0.6300407077625589,77.19067868872082,94.89707668140927,3.882342776457853,3.3639446755998517,0.9889286209858232,0.9971385094486905,31.26773111212658,-1.1591918694232999,2.499698807655604,2.52238875,
2025/12/08 17:00:00,0.6674498707378539,0.6268995432419302,77.203842335845,94.34200962667292,3.879589150682266,3.3586929924771836,0.9889953930143561,0.9969430987431379,31.336377265104122,-1.0665016722810103,2.4977701663747642,2.51027325,
2025/12/08 17:15:00,0.6664162395593252,0.6244625275985936,77.28528490439567,93.87786452187048,3.8730588032543323,3.3519650876267457,0.9889993002871004,0.9968597169305143,31.45148748121504,-0.8875392392247724,2.499938312837233,2.48566475,
2025/12/08 17:30:00,0.6651112432237034,0.6223963912345074,77.35846273857828,93.4069471145782,3.8673981769124497,3.3570031235356037,0.9891288225618202,0.9968383056326963,31.586903857983472,-1.0259017182720316,2.499842152572593,2.49724025,
2025/12/08 17:45:00,0.6747857637842559,0.6278965942854842,78.02523555624688,93.69593645334521,3.856091160700493,3.346664620878202,0.9894240168323597,0.9977670811107142,31.843300129205872,-0.354896256751501,2.527812643331113,2.520601,
2025/12/08 18:00:00,0.6683897643155057,0.6224355811658703,77.63789611825209,92.72339826746945,3.862409807487094,3.3616677559475603,0.9892201045024828,0.9970499708369093,31.687270061051088,-1.0548466604187525,2.5128523482831024,2.51522875,
2025/12/08 18:15:00,0.668725968607366,0.6210559874242093,77.65058478849012,92.24099672232231,3.861204981547491,3.363808382347799,0.9891132169378378,0.9969434217718773,31.676341446695563,-1.1468805113281508,2.5157251607920017,2.52078125,
2025/12/08 18:30:00,0.6739750495269634,0.6239507574746034,78.62006758113314,92.88794212305233,3.860161943634495,3.359081174697916,0.9894099215400607,0.9974604624596618,31.740419509014647,-0.8190215710807128,2.5314972479022155,2.493118,
2025/12/08 18:45:00,0.6897673033266808,0.633406192315815,80.09535362389762,94.11026371351346,3.8774792637594726,3.360588923717681,0.9893751700606309,0.9982019436806084,31.368306319734135,-0.6003560876959494,2.565676411621736,2.514389,
2025/12/08 19:00:00,0.6891959044248667,0.6319276882890718,80.12238097027623,93.62920577858266,3.8806054663355085,3.3557217111081106,0.9893546962925522,0.9980417640033403,31.306033697824812,-0.5085712315368072,2.5674865873399586,2.510182,
2025/12/08 19:15:00,0.6620054566879194,0.6118793075118591,77.30907870653635,89.85008758645036,3.8617229267360433,3.3660303094980653,0.9890226426379165,0.9960916802817719,31.653132967019474,-1.486598077133455,2.5107194485336057,2.51694525,
2025/12/08 23:15:00,0.442245608356417,0.48808988744515275,36.18000477321731,51.25524594655398,3.1768179181875236,2.8503404369470644,0.9816442577699495,0.9886003898177107,43.041515644629314,11.820458497449662,2.2062605639540895,2.34123475,
2025/12/08 23:30:00,0.6714133539426104,0.6452690828339745,68.26852140552687,90.09454013897937,3.917245507436824,3.173927900814398,0.9847762476193607,0.996237633180731,29.622111812083265,4.000789312379204,2.525827628855659,2.572142,
2025/12/08 23:45:00,0.7448001018469178,0.6959438436594431,84.32015808776006,107.75298785543002,3.8645913220137174,3.288052792105968,0.9898758198327204,1.0033993518976707,31.483873014771586,3.118758503679437,2.6787903925034966,2.68992825,
2025/12/09 00:00:00,0.6860606810813797,0.6585770587333448,77.4013740341583,101.74359085214617,3.857984966702328,3.332064319642065,0.9891250968217411,0.9996677877621917,31.70818630403058,0.5155243876203233,2.520404503442016,2.632612,
2025/12/09 00:15:00,0.7003615059043486,0.6687840706143469,78.98087448150856,103.55561351010786,3.8875257463620407,3.3326193911482203,0.9890884493833325,1.0001039062329946,31.11802946665928,0.6210552821197701,2.5471600997533295,2.6615005,
2025/12/09 00:30:00,0.7147812874313451,0.6792836366594059,80.80165780962382,105.67747923084815,3.8901970252761946,3.3262565663702794,0.9895561871216981,1.0011413473374047,31.136643299455702,1.1967341007708463,2.5800940878406196,2.63802775,
2025/12/09 00:45:00,0.7251337134399508,0.6866600894466539,82.3776213098855,107.46691072019205,3.8950536824682853,3.324918030060883,0.9898717548554397,1.0018109685317471,31.082837878628865,1.472160167987135,2.6028939684813377,2.622951,
2025/12/09 01:00:00,0.7288231394710719,0.6888722765935307,82.69147432477162,107.60715235761646,3.9130951190667638,3.319319870899075,0.9897567568011211,1.001695208275916,30.723080131173404,1.5800897326997567,2.6096029737691135,2.634026,
2025/12/09 01:15:00,0.7326935894492839,0.6910711534670165,83.17701034963999,107.967942056841,3.909237608641942,3.3171072016851184,0.989969851568283,1.0020305525295228,30.83682513343492,1.7829421577510292,2.619714126614074,2.634885,
2025/12/09 01:30:00,0.740035141115049,0.6957230737562958,83.57042776432505,108.20641288970046,3.9313330697996434,3.3176264863323084,0.98984527253259,1.002059067172236,30.39946149327504,1.7770459524296813,2.6321673840794504,2.6444015,
2025/12/09 01:45:00,0.7351465104978475,0.6918042146023221,83.70718322733956,108.11226534567436,3.9212835789307268,3.3181586602738418,0.9900532456741924,1.0019903628455131,30.634986748014907,1.7401572436449524,2.624193119845317,2.62328675,
2025/12/09 02:00:00,0.7211048357031316,0.680572093430319,82.30794280965881,106.04154506199825,3.9264570777561616,3.314974865849257,0.9897650514449573,1.000931619683757,30.519926831970576,1.4418821656481426,2.5937120347001748,2.608958,
2025/12/09 02:15:00,0.7097973012992572,0.671338278420251,81.13556169764729,104.27081085447104,3.9116983159691636,3.315949387056886,0.9897734558686527,1.0004040608081717,30.83244293632404,1.2458137725831726,2.571811810666576,2.6024575,
2025/12/09 02:30:00,0.6968191308799477,0.6611504333506708,79.73310620876853,102.21150562800933,3.911629791067884,3.3226500304623996,0.9895499482516653,0.9994466417920143,30.82803247467702,0.7268850368909686,2.5429465573000494,2.61663975,
2025/12/09 02:45:00,0.6829451680431998,0.650066303531707,78.32914626092644,100.16002356987421,3.9026353964895537,3.3310009750708285,0.9893626838825645,0.9985250844101353,30.991457563303573,0.18943804489163696,2.5131040545215644,2.598499,
2025/12/09 03:00:00,0.662400064764429,0.6341727789357873,76.62199505171579,97.68717384480728,3.8945052898647425,3.347881490441812,0.9891916604818771,0.9971153207159265,31.15828878533766,-0.783641919370069,2.4669226433620723,2.56565575,
2025/12/09 03:15:00,0.648133597334445,0.6223609506192407,75.66982168154703,96.05966452895615,3.8640343422120838,3.3367818591653493,0.9895775008802555,0.9966143269135542,31.85723832036423,-0.5931178793655697,2.441748672667342,2.526398,
2025/12/09 03:30:00,0.5899934428959481,0.5765574183680425,68.85843445089776,87.18111359279372,3.862075592482269,3.3483925105526158,0.987582546142646,0.9908778039364227,31.585181442466762,-3.0595103151407144,2.311370377107977,2.37058525,
2025/12/09 04:30:00,0.6043302827000672,0.5838996611357459,69.41133112170283,87.63850891448136,3.7066220103556313,3.2749931624756665,0.9891409294043504,0.9951977439227566,34.71747090754608,0.888519240087332,2.3827779166015985,2.38521375,
2025/12/09 04:45:00,0.6812152543018527,0.6441646113274746,78.47100351279053,98.72031582838487,3.8973143945847886,3.324400337444819,0.9895349038101898,0.9983419146921586,31.13614454170825,0.36328612740768823,2.516856926985708,2.54628175,
2025/12/09 05:00:00,0.6836134825328939,0.6455226176410468,78.63273512976336,98.71530312286143,3.897107448049752,3.3356453787953075,0.9896159437468667,0.9985153621582485,31.157823738991226,0.10913512318087355,2.5210315690679423,2.570142,
2025/12/09 05:15:00,0.6713919776043756,0.6365751115063005,77.98171541657963,97.69797789069754,3.9137466180146676,3.3329543152831755,0.9892831654869201,0.9972873366466869,30.795414963634922,-0.27567570619389997,2.493065896522891,2.55315175,
2025/12/09 05:30:00,0.6706283651212386,0.635663822091738,77.99097977492518,97.572442117736,3.9027512806643023,3.343461953444987,0.9893643669985153,0.9974222139007802,31.00894157065488,-0.5261154447320738,2.492513742231863,2.55650025,
2025/12/09 05:45:00,0.6777360814272528,0.6405502842338536,78.53584224476978,98.12591987387165,3.933701937904189,3.3297028698083837,0.989024048705039,0.9973019265058696,30.33988805453493,-0.197357677775479,2.506485166821198,2.563673,
2025/12/09 06:00:00,0.6858089357005899,0.6464063722304992,79.7576254852927,99.51289549506741,3.9064620958035636,3.3434063462102226,0.9896567845222198,0.9985615122895128,30.951444433912684,-0.13446069174354433,2.5277684328031698,2.55147575,
2025/12/09 06:15:00,0.69134990513976,0.6501483194673362,80.02012925607468,99.70716138048387,3.9147876729914617,3.3400527057967206,0.9895951922201623,0.9987768186626643,30.773024460688543,0.03891972708441366,2.540316444083105,2.5767495,
2025/12/09 06:30:00,0.695974404023572,0.653110074824572,80.29297471953193,99.91504981703946,3.912337887593011,3.3335901685493696,0.9896936684401344,0.9991636534338035,30.83000902184386,0.3701955938527536,2.5531280762294437,2.609803,
2025/12/09 06:45:00,0.6956880220758912,0.6527354251779727,80.40935448085938,99.95323700613895,3.9021167731526973,3.316855953760686,0.989807246239634,0.9993591867303323,31.032953213563502,0.9242253043972418,2.558725251890811,2.613815,
2025/12/09 07:00:00,0.6966446447228443,0.6532978920613096,80.50766406264755,100.00001733256697,3.89245268690525,3.309256650602557,0.9898977565335256,0.9996282126998594,31.217560235031943,1.2400836240677238,2.565493698173099,2.63264275,
2025/12/09 07:15:00,0.6979475484361415,0.6543303788848094,80.5860718696782,100.1385790270945,3.8826414573039645,3.305718232217735,0.9899628297193085,0.9999162021156719,31.39825010085777,1.4426236908974974,2.5717321539319262,2.6190235,
2025/12/09 07:30:00,0.7038395116077422,0.659108489426814,81.07929476090331,100.94444284984858,3.8860839614910265,3.3120367706991085,0.9899540468122737,1.0002799963960876,31.310852144132596,1.3862517227286737,2.582866003752414,2.62930925,
2025/12/09 07:45:00,0.7005472867927514,0.6571623772710176,80.78233400006275,100.72493308629358,3.885818868683623,3.306553275048033,0.9898688316438823,1.0000546537030923,31.301359384736976,1.4486045123919686,2.5762940618955943,2.633419,
2025/12/09 08:00:00,0.703595007465945,0.6595422404792437,80.80417361009854,100.9017665618425,3.8825366468871967,3.304336868324153,0.9899619806001915,1.0003656515007489,31.382948630934056,1.6433405418056288,2.5833286293426996,2.64879325,
2025/12/09 08:15:00,0.7039062803652161,0.6600345358858286,80.71957276418358,100.94153934261057,3.8761755172227046,3.314693956584891,0.9899829848323152,1.000496140898289,31.502795230093344,1.4012945666333345,2.5826921995876098,2.648245,
2025/12/09 08:30:00,0.7056766177918951,0.661760064986966,80.90935509314974,101.3341512569777,3.8840375758786823,3.299953229432863,0.9899481463232305,1.0005182475744874,31.345082637155702,1.8182912253615156,2.58752194450792,2.6458955,
2025/12/09 08:45:00,0.7102798479007003,0.6654732932998076,81.24362455197071,101.90392313477803,3.8835625100372964,3.2998737104725584,0.9900341373717001,1.0008800137703269,31.36296592518369,1.9596468677162275,2.5973261108735746,2.6517495,
2025/12/09 09:00:00,0.7152367763886548,0.669326185620468,81.59105148278995,102.49333416792047,3.882224313057607,3.2961082392981504,0.9900671849649646,1.0012308583305896,31.38074420692812,2.2001495282851757,2.6086913209029325,2.63839425,
2025/12/09 09:15:00,0.7158355273391176,0.6703237394887056,81.60597630717851,102.66252771089141,3.894046326936233,3.302250869162096,0.9899345256185741,1.0010728577876646,31.13223571707718,1.9463674137866294,2.606412567399834,2.6586745,
2025/12/09 09:30:00,0.7150164109068528,0.6700344220825932,81.82537753462219,103.05139081090431,3.881836242871574,3.3160987971816707,0.9900864278231534,1.0012688426154628,31.383069367163127,1.6252399845422065,2.6035364181540896,2.62712975,
2025/12/09 09:45:00,0.7159385690734169,0.6711920453551794,82.12819719294075,103.52543463397069,3.8857348647635743,3.3259377038258213,0.9901627062635933,1.0013255813875335,31.32629212242118,1.3556420767886497,2.602425785171917,2.62649825,
2025/12/09 10:00:00,0.7223263984295103,0.6760996858406284,82.65251457604128,104.2845058901401,3.8957016682423378,3.323819039839814,0.99015000617687,1.0015651620002022,31.12880388117245,1.498629791808146,2.6143201297836067,2.631263,
2025/12/09 10:15:00,0.7233806388730574,0.6771559434006693,82.72385431142564,104.51066798901934,3.8964064760847403,3.3136752323308087,0.9901329361920875,1.0016184195320088,31.108804310951413,1.8030214698437617,2.617801421447243,2.645382,
2025/12/09 10:30:00,0.721067065155028,0.6762414687881693,82.41329376023454,104.36982408815953,3.881482379034103,3.3113653946849544,0.9901802865683037,1.001760680703183,31.38930110948627,1.9268794413993973,2.616118748572382,2.65498375,
2025/12/09 10:45:00,0.7229355747781423,0.6778706184018787,82.22151342564132,104.37875320566454,3.8692350294837974,3.3099348909901294,0.9901207691497488,1.0020354231439386,31.588038961502956,2.0788374587691334,2.6225229308030804,2.64871625,
2025/12/09 11:00:00,0.7256458660419325,0.6805018455794255,82.58741788488885,105.09292325905962,3.8668861124268514,3.319594134688726,0.9901438070573717,1.0023060323054969,31.613221374854284,1.887365657178424,2.6270895108225853,2.679912750000001,
2025/12/09 11:15:00,0.7310528140367716,0.6850155319417456,83.29300861380746,106.08215356988262,3.8746425395530797,3.3054767914491117,0.990220030807025,1.0025564168821557,31.47353833419256,2.364843751199957,2.6398010198874693,2.61131,
2025/12/09 11:30:00,0.733287217496007,0.6867089834619406,83.54577398941544,106.44391493013713,3.8846471677732795,3.315712784928405,0.9901402180800044,1.0024786524855391,31.271131344056165,2.0351589121175184,2.6397544883120134,2.62891975,
2025/12/09 11:45:00,0.746974051285732,0.6971269384458711,85.06118445354596,108.41969862506163,3.8990518287720852,3.3159453030584047,0.990320068128418,1.0031378303617833,31.014478870829215,2.2518657375354683,2.6662824093199826,2.63585225,
2025/12/09 12:00:00,0.7162429385575455,0.674139141753996,81.65412519702906,104.1218045798484,3.885453958796052,3.313006162499292,0.9898784999162283,1.0012759770928095,31.26977474733007,1.6806817444454625,2.600111631443179,2.61707725,
2025/12/09 12:15:00,0.697715836769713,0.6605336869203603,79.84530235490412,101.85608686340217,3.8819541771511696,3.317909569633391,0.9895854919323605,1.000007539629005,31.32537806629391,1.0612820253841915,2.557946473000463,2.621327,
2025/12/09 12:30:00,0.6942366844413965,0.6579822283845781,79.51335665133085,101.4779456232098,3.8720367604955888,3.311935818276839,0.989693677016194,0.9999472494472362,31.550055317085672,1.2288616535641133,2.5519540042536946,2.6258295,
2025/12/09 12:45:00,0.7028262424998742,0.6645836048500146,80.45013866164602,102.71963948295965,3.890109068449935,3.30592788131311,0.9896943418193874,1.0002213572545364,31.201029133724887,1.4858444215614386,2.5678797164360168,2.62757075,
2025/12/09 13:00:00,0.7177008161486055,0.6757077224219737,82.06752619165675,104.82446755584414,3.9024468468037963,3.3174993688850125,0.9898773835294495,1.0010262898335034,30.978585584834974,1.4464409363461483,2.595130752938133,2.62002225,
2025/12/09 13:15:00,0.6773477389916682,0.6428150973931577,78.72775931113215,99.22175172355574,3.9596707803081914,3.3400191232637684,0.989738053755889,0.997075021616372,30.159242634694582,-0.5383530022331198,2.4843486894943108,2.435739,
2025/12/09 13:30:00,0.6622493849374074,0.6328801173869598,75.99948630198926,96.62786881390545,3.9665860344161534,3.3409111438814802,0.9881957662555526,0.9954238552673186,29.643425616587574,-1.2161132065850209,2.4535640015336058,2.5788175,
2025/12/09 13:45:00,0.6844535586264442,0.6504764479070303,79.86760111176486,101.64133523232216,3.913177479683933,3.343528459449733,0.9897561528994607,0.9984858019317633,30.892156114992776,-0.20056620453062246,2.510073382665456,2.521712,
2025/12/09 14:00:00,0.6935095240401533,0.6562994384823136,80.20106830752204,102.17095466440631,3.934219574710559,3.3250283768757822,0.9892624350457563,0.9984667651539567,30.369428682407662,0.31255945752542597,2.5278308673059384,2.4962995,
2025/12/09 14:15:00,0.6692355592838608,0.6383571135392135,77.5950186940127,98.94777189435302,3.914002305642908,3.3195335652118154,0.9889312355618648,0.9969567378182354,30.73352737186826,-0.029645087588779897,2.478403808799609,2.46338375,
2025/12/09 14:30:00,0.6731545753514034,0.6414485934574691,77.78930307322054,99.29340569699241,3.9230533404308137,3.312724208854002,0.9888673753329518,0.9970598476587835,30.5500429508624,0.2018590646430315,2.485888982117664,2.48114475,
2025/12/09 14:45:00,0.6757414469570948,0.6434168491415424,77.83563553010264,99.44437545377102,3.9323770696343057,3.3208106516298788,0.988715619002175,0.9970140840411003,30.341965862957604,-0.05477512725817345,2.4877076442196397,2.48633975,
2025/12/09 15:00:00,0.6754835285122542,0.643476114926033,78.03764931166067,99.80268220635868,3.918542914771323,3.310822522051301,0.9889297552250272,0.9972921655570325,30.642979656234914,0.33976164402798703,2.4904274494529264,2.46998775,
2025/12/09 15:15:00,0.677802159824454,0.644932333122786,78.09768090962427,99.88186152470158,3.926606930492353,3.313924177832665,0.9887655747771792,0.9972219304468527,30.453242692450644,0.22098381135805464,2.493053055730277,2.451921,
2025/12/09 15:30:00,0.6824447151204145,0.6480287316141643,78.35507213825147,100.12839548201154,3.9269500246916063,3.3128087206792145,0.9887819291378406,0.9975064842851494,30.442090400771082,0.36045703462675904,2.5035884132951045,2.4603575,
2025/12/09 15:45:00,0.6833078432286142,0.6483765624977043,78.52025374509654,100.26062799430528,3.917502005056526,3.3105361737396786,0.9889097150107268,0.9977411210735418,30.639470323471027,0.5165703881853425,2.5077489687226096,2.4647335,
2025/12/09 16:00:00,0.6865307367326678,0.6506732309024188,78.80591257172034,100.5472339875087,3.909921466492634,3.3063117370646027,0.9890676360355984,0.9981199589348417,30.807667510430253,0.7818378752084327,2.5173609430617057,2.4792595,
2025/12/09 16:15:00,0.6844394647205857,0.6492484705734846,78.83115950616985,100.50289004465205,3.907683269877943,3.2986849754862426,0.9891897839028808,0.998093036728177,30.88077675015573,0.993387123169445,2.515180019048377,2.47088925,
2025/12/09 16:30:00,0.6849709583689081,0.6494239282524982,78.85583489269163,100.45227400801005,3.9094335128119524,3.3040559491114614,0.9891633237931359,0.9980804785579341,30.841069049847704,0.8338961804839825,2.5154670672735335,2.488654,
2025/12/09 16:45:00,0.6862463797681319,0.649934948164102,78.70699844000163,100.18038594158911,3.9316237658659032,3.3106987609285743,0.9887985578256389,0.9976605086393223,30.349321798812934,0.4806517797750264,2.513526896379269,2.4880885,
2025/12/09 17:00:00,0.6899751749192211,0.652756762031445,79.10753814550472,100.61402941076958,3.9190192766705336,3.3025584265486754,0.9891280517174331,0.9982408462930236,30.651361060260523,0.9356153276308959,2.525882444179399,2.5092305,
2025/12/09 17:15:00,0.6869017917247956,0.6504559717201944,78.86748750011822,100.22724874805328,3.909517526703416,3.3076755074720623,0.9892760033668088,0.9982512866388672,30.87029784890804,0.8039380754382038,2.5203742354997734,2.51220275,
2025/12/09 17:30:00,0.6748306651045728,0.641296366402495,77.62541217674527,98.56706008024857,3.9120890682305274,3.316941087441035,0.9889417699463281,0.9972389955083768,30.77602148601202,0.1807688773611911,2.4922971495821966,2.50104675,
2025/12/09 17:45:00,0.6671449080701398,0.6350023837658728,76.65760481932934,97.28520325371173,3.904298773714291,3.3177129296016608,0.9886815136162559,0.9966639373041509,30.873995087574148,-0.035659478409069446,2.4767991732183967,2.484044,
2025/12/09 18:00:00,0.6610680363053064,0.630193646975643,75.86895646517485,96.23742638598775,3.8949152512624647,3.3079353181878597,0.9885794606753837,0.9963118607788989,31.038541474827714,0.13854463887034565,2.467137710618301,2.47899025,
2025/12/09 18:15:00,0.6640970540550852,0.6327522481945587,76.22073547006065,96.62961328615359,3.910191927245953,3.315364721570501,0.9886162987603243,0.9963685196750725,30.763373712757765,-0.070616141249925,2.4708047392860286,2.51312875,
2025/12/09 18:30:00,0.6714659170083838,0.6380178467779984,77.18101007125563,97.7789839051014,3.885940199019201,3.302959613136751,0.9891151722032273,0.9974517506074807,31.297868745712154,0.6923959485357548,2.4935784697964394,2.52048525,
2025/12/09 18:45:00,0.6747494693811578,0.6406426444371658,77.55271626042179,98.17246318412684,3.900072158227089,3.3124122816670702,0.98909839576703,0.9974833247499613,31.028751055370268,0.4166034682380801,2.4974799683166053,2.5323305,
2025/12/09 19:00:00,0.6742867213405602,0.6401489510416795,77.54161436317906,98.0830915983247,3.9158599211941514,3.3170878735694647,0.9888526926360423,0.9971032164087119,30.67927347184543,0.12874572921919034,2.493453873729094,2.52089,
2025/12/09 19:15:00,0.6774199521746349,0.642073906803438,77.47469973609981,97.92644476201286,3.9070978787427713,3.3140279875753946,0.9889881828167856,0.9974855897418794,30.874983127788337,0.3774827770819632,2.5025333334551862,2.537172,
2025/12/09 19:30:00,0.6659889315273787,0.6336442398414773,76.77880561323781,96.97363035219827,3.906561460645103,3.3159996451221896,0.9887908083576761,0.9966186534536672,30.853851621021487,-0.0013385595546940466,2.4778107250604293,2.53895175,
2025/12/09 19:45:00,0.6715696688211997,0.6379473282117829,77.57550012257578,97.90477387017377,3.905387536876849,3.3295265958757776,0.9890459082115445,0.9971621470023306,30.91657841691783,-0.20569779036742158,2.4886001392894808,2.52050075,
2025/12/09 20:00:00,0.6833760943344852,0.6463396690755084,78.52733568499148,99.11286655273607,3.9129155227826558,3.321179197909381,0.9890034397654605,0.9978331008936816,30.729438622191484,0.2628616846660638,2.5152542733747207,2.52809375,
2025/12/09 20:15:00,0.7125034335178487,0.6685335393083646,82.2006014159884,103.75024186475652,3.9337742315611264,3.3275290213982114,0.9894681026285626,0.999706283527029,30.3469877444104,0.6697896603958156,2.575825863517311,2.53606475,
2025/12/09 20:30:00,0.721089188145774,0.6744911017958174,82.39687373514197,104.05703020919415,3.9158604380433824,3.318202871056796,0.989625585145899,1.0005625785219514,30.69141943909806,1.2853442292762174,2.6002602820493,2.66999925,
2025/12/09 20:45:00,0.7075257657614261,0.6661793631966914,81.64172761304206,103.22331134407735,3.913208274864408,3.321046790875667,0.9896147870260887,0.9999170491239661,30.749437464931177,0.9306516432546217,2.573256496309088,2.618734,
2025/12/09 21:00:00,0.7062435881580673,0.6650387603283526,81.60830582481611,103.08798379808086,3.9134667125689857,3.31318624356867,0.989610610897573,0.9998212883318986,30.74577343464604,1.1244139926057086,2.572199674530624,2.62469525,
2025/12/09 21:15:00,0.7026158725169077,0.6622140754491045,81.41219697734458,102.74306888053634,3.9134618774789605,3.3165264705231188,0.989548903250928,0.9995499922546923,30.736689688708143,0.9329703606599361,2.5640321312076533,2.5959275,
2025/12/09 21:30:00,0.6993567728142194,0.6598401461757397,81.34929990325068,102.56635780817625,3.904969887106711,3.3209987794049094,0.9896979384998064,0.9995352413713479,30.93231054664422,0.8050248697175951,2.5580768819248854,2.60283375,
2025/12/09 21:45:00,0.7032428047214546,0.6623267615411778,81.54655663034869,102.71706539472395,3.905988001876682,3.3270798750081236,0.9897695061544026,0.9997874252793192,30.927794724157785,0.7260932377185981,2.565482183920666,2.604016,
2025/12/09 22:00:00,0.7074441117056358,0.66483533588452,81.69367975493618,102.8078498419778,3.9137590949494347,3.3245186758761265,0.9896535189554665,0.9998545219889006,30.752737990633964,0.8243906196595618,2.5738207205608323,2.6116575,
2025/12/09 22:15:00,0.7076470888630991,0.6649745560775625,81.72194269952037,102.7467407355783,3.9147127429503237,3.327798157913304,0.9896520028814624,0.9998393246383124,30.735168180622214,0.7268833947195764,2.5741050091721895,2.61237125,
2025/12/09 22:30:00,0.7044733274869993,0.6624434771360492,81.5928457620253,102.48894776587449,3.914999655903783,3.3289434749199116,0.9896117561272716,0.9996064744583186,30.72443594716238,0.610631947594495,2.56720952335059,2.62518275,
2025/12/09 22:45:00,0.7033851560705268,0.6612265492306778,81.56047433885114,102.35257120145361,3.9144487774150893,3.3313119550540202,0.9896020778246959,0.9995256354564629,30.733488772326357,0.5155550843026887,2.5645709717207192,2.59225675,
2025/12/09 23:00:00,0.7059257877235948,0.6629020803593928,81.6083490786571,102.3161754357698,3.925768519626177,3.3360372047662135,0.989516303006452,0.9994779985058183,30.5077845021094,0.3623727087889214,2.5676706024795033,2.6074785,
2025/12/09 23:15:00,0.7308319697307223,0.6815160699869993,84.37757953599332,105.75772735353995,3.9440105774055656,3.3296414270837107,0.98988616278418,1.0009536979716027,30.184584252769852,1.0661824456743567,2.6207217872052144,2.6129065,
2025/12/09 23:30:00,0.723422030743277,0.6761379033089028,83.8236228674463,105.09129902352736,3.9436973582137793,3.3273980901771583,0.9898297874572471,1.00050135448998,30.196247767765403,0.9521054375593486,2.6045905048660463,2.6061355,
2025/12/09 23:45:00,0.716698322909517,0.6713452407739298,83.28375636048368,104.44094832274497,3.942511902666385,3.3283326048194386,0.9897453433608141,1.0000703941766131,30.214785553946573,0.7553880014091631,2.5897005999208096,2.60154075,
2025/12/10 00:00:00,0.6919220493282926,0.6523133464264121,80.05673536106569,100.36909894899884,3.936653985729485,3.3150349770276955,0.9893692153435996,0.9983095935376313,30.34919626278468,0.5842741814169747,2.5360278416598194,2.61213375,
2025/12/10 00:15:00,0.6868486087167905,0.6488286065767944,79.61176791855877,99.86008608462282,3.9304396204917356,3.3142619240666895,0.9894091178420497,0.9980870789084335,30.489262738315194,0.5361045771657401,2.525721801393776,2.61172375,
2025/12/10 00:30:00,0.6754367933085194,0.6406591822184098,78.81540567842977,98.90667777496876,3.9237525822357324,3.3212347711493724,0.9893470730392256,0.9973941995752085,30.621876083708248,0.08712254765489978,2.5001494082263087,2.5913875,
2025/12/10 00:45:00,0.6733092123220125,0.6390802831927592,78.3971337575048,98.43035825575829,3.9226738859702395,3.3305431943718475,0.9892620562107758,0.997208281431528,30.634045943832778,-0.242004926685228,2.493495922262781,2.578942,
2025/12/10 01:00:00,0.6715873837355085,0.6380052896330964,78.03874574885927,98.04709965488229,3.922052886432107,3.332138452727992,0.9892531958840127,0.9971050038311062,30.656450893609836,-0.31748688253557433,2.4892121026241845,2.583963,
2025/12/10 01:15:00,0.6663588943028094,0.6343040949181249,77.51637072699384,97.45774658482448,3.91885825374715,3.332205000634947,0.9891840895288107,0.9967604529899318,30.71337745118449,-0.4403721850518223,2.477912730905398,2.59763575,
2025/12/10 01:30:00,0.6618263002668868,0.631061075875325,77.05692139438028,96.9461128744594,3.911796576900896,3.334001079721321,0.9891820930532984,0.9965479672992273,30.85538614875354,-0.5625687004784573,2.468416227015688,2.57866375,
2025/12/10 01:45:00,0.6517470918281298,0.6239367913312548,76.21480334448079,95.95127899649465,3.915567017388996,3.337804332445652,0.9889479620735426,0.9956738429953752,30.754127448523843,-1.0009068110260273,2.4448829966999073,2.58135675,
2025/12/10 02:00:00,0.6589299524877791,0.628632780287465,76.24030956774614,96.05227126733918,3.921251235572283,3.324878613231465,0.9887784883208556,0.9959835959233267,30.6046110727234,-0.4972634485751502,2.4608655093862826,2.57584325,
2025/12/10 02:15:00,0.6551733848140433,0.626276258334568,75.93776986950655,95.72769947545977,3.911248594118663,3.320896373298746,0.9890055336476044,0.9960035917187968,30.85900479571066,-0.36052221505462884,2.4547086780371727,2.5846225,
2025/12/10 02:30:00,0.6485273371527235,0.621464676506797,75.27480181924122,94.94587050356006,3.916382238729669,3.3229585993664825,0.9888005262200237,0.9953526326673345,30.735788746282516,-0.6621794753645877,2.438513020902099,2.5762595,
2025/12/10 02:45:00,0.6430209319404442,0.6174514183366646,74.76129368275316,94.35210963804961,3.9097939475828025,3.324209734719809,0.988733735490757,0.9950031622185146,30.853664806284655,-0.8228576881724338,2.4268610212931887,2.569024,
2025/12/10 03:00:00,0.6388743574618515,0.6145500117834704,74.48140877973705,94.05516477468537,3.8902592615475884,3.3189592032671267,0.9889596218146014,0.9950987291326859,31.2749558907019,-0.6179692608262866,2.421391529437762,2.578965,
2025/12/10 03:15:00,0.6652542086371698,0.6343403052720105,77.14535182407509,97.47686224955552,3.919177728233051,3.315606395943256,0.989197557978492,0.9967173054296624,30.732504788416954,0.033237737169441894,2.474795159818078,2.57866425,
2025/12/10 03:30:00,0.6518528297975266,0.6228924414052927,76.26674387155981,96.30035822454809,3.8865141322355887,3.3245036660763065,0.9890382835520573,0.996019664010829,31.3069308430839,-0.46313331296022614,2.4469352743333297,2.42763425,
2025/12/10 03:45:00,0.6600902354361656,0.6285279500672735,76.35911016729597,96.73694956423031,3.8372737113785695,3.3173333659103674,0.9892963645835631,0.9974688763747177,32.22923696831586,0.3043593700622858,2.4745419889055573,2.40732575,
2025/12/10 04:00:00,0.6444029009650711,0.6178422350087969,75.5962595275205,95.73199097708233,3.813224639621918,3.324610474763043,0.9898501290850665,0.9970385912411142,32.842735214734034,-0.040747446730892055,2.442582242907024,2.3975335,
2025/12/10 04:15:00,0.6255063999194402,0.60318974547694,73.17250188820259,92.23232311755434,3.9967857445520028,3.329289062419179,0.9873288488696687,0.9915084174203896,28.999763718050392,-2.3369418916091775,2.368581941332318,2.38254675,
2025/12/10 04:30:00,0.6442290170548186,0.6156153960288354,73.461993984965,93.3257226782303,3.9227821250818007,3.3228320808351515,0.9871315748141993,0.9939988066450802,30.201090609188018,-1.176635199776434,2.422597750199432,2.40573825,
2025/12/10 04:45:00,0.6350421394419582,0.610134466971948,73.37251679409367,93.43789236013293,3.808800579833211,3.317684661472476,0.9885784125066096,0.9957946857559243,32.62840322316372,-0.296069691632807,2.422960914300036,2.39650275,
2025/12/10 05:00:00,0.6285978899320579,0.6051693913433905,72.75599928883007,92.57491765916413,3.812486079053015,3.306333938026798,0.9885464829174768,0.9951931847846353,32.587359041549426,-0.17031956452484157,2.408826454979947,2.37291825,
2025/12/10 05:15:00,0.6306155272147904,0.6075861718450948,73.36585624011295,93.5766235855112,3.753127480068904,3.302892780028248,0.9895883532720846,0.9968808599596255,33.88995295044142,0.5752387463164117,2.424581928290144,2.39659325,
2025/12/10 05:30:00,0.6235640118551395,0.603120336944255,72.98741523561334,92.77715026277708,3.833414871098559,3.328644811262493,0.989019026935695,0.99479031042668,32.356383977445795,-0.9826106714047134,2.3902918079085222,2.41745725,
2025/12/10 05:45:00,0.6257209196528222,0.6051327321502705,72.98686693802223,92.89427831880496,3.860811601852522,3.3331485270021473,0.9885815725253291,0.9943584870124905,31.74598911162552,-1.3030998454513103,2.390090502667937,2.434857,
2025/12/10 06:00:00,0.6224166837972636,0.6027075869150382,72.49102057167079,92.22928477247228,3.925457043004353,3.3274820344843254,0.987713071052859,0.9927043095378298,30.378195611224676,-1.801983775947683,2.3729790654013594,2.43814575,
2025/12/10 06:15:00,0.6409188284912286,0.6164552770036144,73.7855842187895,94.10782211374348,3.902547202877628,3.3363158122607284,0.9881104318799958,0.9946802206953471,30.839277821893543,-1.3061498917069037,2.41553496547124,2.4640455,
2025/12/10 06:30:00,0.6497474632075677,0.6231705127584777,74.93428184141877,95.61617055355104,3.8924432500106083,3.3218417538929383,0.9884695208012472,0.9956354999329965,31.08032777025398,-0.5317374246216338,2.4384069112453384,2.46173975,
2025/12/10 06:45:00,0.661032196718093,0.6318630589639571,76.21446687511902,97.32058945299552,3.8804707483936527,3.3118358534651673,0.9889653295938282,0.9968631210178618,31.385645862955116,0.2076198424689764,2.466502194830509,2.47735475,
2025/12/10 07:00:00,0.6666451295996116,0.6362178468748202,76.80704150723794,98.13849764324796,3.898994081553864,3.3262653119791112,0.9888009404032014,0.9969101793074895,30.98952552533302,-0.22046491685174704,2.4729057943438004,2.47803,
2025/12/10 07:15:00,0.6776324140181416,0.6445308463981436,77.89995646353442,99.54112127011722,3.9080307523616176,3.312716446379555,0.988958938216008,0.9976086915715052,30.83396865440621,0.4117156934484116,2.497833677243649,2.47321925,
2025/12/10 07:30:00,0.6897841212211875,0.6532788968288533,78.98321704919879,100.89210633421997,3.9164279545463816,3.3144399130740285,0.9891050394194605,0.9983525408192514,30.686630705778303,0.6171042098612572,2.5224775360067313,2.4869385,
2025/12/10 07:45:00,0.6968926781810971,0.6589665698135417,79.81411135300253,101.91987693288395,3.9293281391453423,3.3163126901640267,0.989185181836186,0.9986852844727274,30.450246811768007,0.6627972891887852,2.536029805663885,2.51502975,
2025/12/10 08:00:00,0.702617887196935,0.6631059163417536,80.50211461669912,102.80620544596871,3.9366042350809916,3.3244704140582666,0.9891546472347289,0.9989417963618248,30.28404057987696,0.49737679164792725,2.5459694825085992,2.49349225,
2025/12/10 08:15:00,0.7056974808594716,0.6656778789500419,80.7734925855566,103.20261883632077,3.9291296524318997,3.3168100161619956,0.9892884868369666,0.9993295329655261,30.43933888574272,0.8547763845753338,2.5560530338432375,2.515605,
2025/12/10 08:30:00,0.7108366634603485,0.669542444844503,81.03258861676059,103.58566179344729,3.9140543261468204,3.3048513457617417,0.9894832368416001,0.9999547681552516,30.746712413016265,1.429044713225114,2.5726065110697345,2.554988,
2025/12/10 08:45:00,0.6898038303728138,0.6545479897840012,79.30704654791198,101.35537987661588,3.917973697099555,3.3306543347508613,0.9891660195443785,0.9984697520085132,30.651744718909587,0.16496241521787086,2.5220920725040017,2.538046,
2025/12/10 09:00:00,0.7016488525216936,0.663087422420662,80.80074646885065,103.22181861810968,3.9141668168253867,3.333301339564355,0.9895041198380524,0.9994303669216222,30.759634801620116,0.4132677500589182,2.547908922125317,2.5337315,
2025/12/10 09:15:00,0.7164440496625945,0.673960630226525,82.0964939392344,104.83734924483385,3.950050397290128,3.328342924689707,0.9892573292594841,0.9997222843402125,30.005675546219052,0.6199971291744316,2.574980314774912,2.5429495,
2025/12/10 09:30:00,0.7298830540801348,0.684269160693637,83.6402816172281,106.76859919577893,3.9593803204900757,3.3226703720616024,0.9895452325712002,1.000554881059667,29.86488898094951,1.0772453579717718,2.604080342441935,2.54688575,
2025/12/10 09:45:00,0.731638129916205,0.6853659143354791,83.9074862451768,107.06483968987925,3.9556101149843452,3.32705238294936,0.9896195169084849,1.0007275960636235,29.943801842818008,1.0197132089052732,2.6076829270695883,2.52828175,
2025/12/10 10:00:00,0.7181744869788427,0.6751335800212132,82.51638534979658,105.24844335942376,3.9469574708661828,3.3254134304489824,0.9894409690425338,0.9999416295572386,30.100271042678305,0.781553433354219,2.5800829338327276,2.52462775,
2025/12/10 10:15:00,0.7447679010911947,0.695049047182448,85.4761726675815,108.980012153814,3.9512719539426167,3.325426013636744,0.9900102800300646,1.0017132300152107,30.074262716311967,1.4399846758188852,2.637579682842748,2.54242925,
2025/12/10 10:30:00,0.7325030250921117,0.6857431524483553,83.89343835565546,106.95823771268921,3.9492359852444916,3.318296692011654,0.9897097303538899,1.000887079929002,30.0838152414111,1.346018374284115,2.6126130069921163,2.52323475,
2025/12/10 10:45:00,0.7586638760974611,0.7072973854415997,86.31813484840963,110.69670597203046,4.036716547647293,3.3194455583022306,0.9886878168627077,1.0010776728963184,28.09298030853205,1.211384725267997,2.658250464269308,2.504806,
2025/12/10 11:00:00,0.7228595514441211,0.6790820290372678,82.90194999626111,105.74910928034365,3.9486223892956587,3.333970307795476,0.9894958066312795,1.0002788915186884,30.063436896443086,0.6574653484646827,2.5900154723634836,2.557377,
2025/12/10 11:15:00,0.7230608621493538,0.6790591667259568,82.90157834109552,105.70855338835321,3.940293865689205,3.3408386686096363,0.9896147835438857,1.0004481322694176,30.245623433429607,0.5384730397818133,2.590614033650476,2.56776725,
2025/12/10 11:30:00,0.7241676378440823,0.6797650380355649,82.8984631661234,105.66974292344898,3.941336143747582,3.335978141371601,0.9895967100321895,1.0004781644808662,30.222869289582555,0.6935650716972702,2.5938115696852555,2.570151,
2025/12/10 11:45:00,0.7228828681913471,0.6784360034811985,82.91043140837247,105.64836743194006,3.9249812592915525,3.3352088016123016,0.9897673649319548,1.0006845843212542,30.561115018091133,0.8098766238533135,2.593776118895045,2.57119925,
2025/12/10 12:00:00,0.7176275684149593,0.6748117656820541,82.44606639812567,105.02417641497213,3.9477834722739913,3.3255314135549097,0.989420910684769,0.9999104191456868,30.077244960283558,0.7672860731403005,2.5805454880032763,2.555131,
2025/12/10 12:15:00,0.7158446225945196,0.6736143986740125,82.47023333834105,105.01496182052526,3.92783605553607,3.3329428293608934,0.9897067009944549,1.0002036962745247,30.51161210054916,0.6822031621335325,2.5790538920813724,2.55712875,
2025/12/10 12:30:00,0.7163567858045993,0.6735752034039683,82.38887089888928,104.87473851026752,3.930229327838696,3.3328385631153803,0.9896225665488179,1.0001419285261735,30.44917928791353,0.6630030366790185,2.5795031713967673,2.559072,
2025/12/10 12:45:00,0.7176159299820739,0.6744641356112973,82.35503837688753,104.79646838805981,3.9363580101152005,3.3296012457041773,0.9895628037863274,1.0000996949112184,30.32571252742666,0.740562031082937,2.581905723773995,2.5788815,
